time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.334406;1.04780209;0.0670183761;-0.00525972786;0.0639611407;-0.00501957354;1.04622426;1.04919002;0.0799140895;0.00331071799;1.04780243;0.0402109073;-0.00315543762;10;0.0666668918;0;1.044444;0.999999564;0.999999564
22.336406;1.04780009;0.0670166931;-0.00526634697;0.0639597222;-0.00502596297;1.04622027;1.04918795;0.0799126574;0.00330438255;1.04780045;0.0402099178;-0.00315949543;10;0.0666668948;0;1.044444;0.999999563;0.999999531
22.337406;1.0477991;0.0670150175;-0.00526965803;0.0639582161;-0.00502916217;1.04621827;1.04918591;0.079911222;0.00330121743;1.04779946;0.0402089245;-0.00316152595;10;0.0666669;0;1.044444;0.999999559;0.999999517
22.340406;1.04779611;0.0670133184;-0.0052796015;0.0639568699;-0.00503877764;1.04621229;1.04918281;0.07990986;0.00329170943;1.04779651;0.0402079482;-0.00316761833;10;0.0666669264;0;1.044444;0.999999537;0.999999488
22.341406;1.04779511;0.0670116389;-0.00528292005;0.0639553572;-0.00504198857;1.04621029;1.04918078;0.0799084219;0.0032885423;1.04779552;0.040206957;-0.00316964806;10;0.0666669376;0;1.044444;0.999999528;0.999999482
22.343406;1.04779312;0.0670099442;-0.00528956207;0.0639539164;-0.00504841782;1.04620629;1.04917872;0.0799069799;0.00328220204;1.04779354;0.0402059751;-0.00317370459;10;0.0666669607;0;1.044444;0.999999508;0.999999476
22.344406;1.04779213;0.0670099294;-0.00529288498;0.0639539888;-0.00505163561;1.04620329;1.04917669;0.0799071281;0.00327744702;1.04779255;0.0402059836;-0.00317573102;10;0.0666669716;0;1.044444;0.999999497;0.999999475
22.345406;1.04779013;0.0670082478;-0.00529620911;0.0639525301;-0.00505486008;1.04620129;1.04917566;0.0799056102;0.00327427775;1.04779056;0.0402049909;-0.00317775602;10;0.0666669814;0;1.044444;0.999999486;0.999999475
22.347406;1.04778814;0.0670065519;-0.00530286148;0.0639510776;-0.00506130406;1.04619728;1.0491736;0.0799041571;0.00326793941;1.04778858;0.040204;-0.00318180131;10;0.0666669966;0;1.044444;0.999999463;0.99999948
22.348406;1.04778714;0.0670065378;-0.00530785679;0.0639511454;-0.00506611829;1.04619527;1.04917157;0.0799042975;0.00326477292;1.04778758;0.0402040007;-0.00318482142;10;0.0666670017;0;1.044444;0.999999452;0.999999484
22.351406;1.04778416;0.0670031629;-0.00531785419;0.0639481655;-0.00507578996;1.04618925;1.0491685;0.0799013006;0.0032552593;1.04778459;0.0402019856;-0.00319087161;10;0.0666670074;0;1.044444;0.999999417;0.999999502
22.352406;1.04778317;0.0670031487;-0.00532119053;0.0639482332;-0.0050790128;1.04618725;1.04916647;0.0799014339;0.00325208932;1.04778358;0.0402019753;-0.00319288517;10;0.0666670072;0;1.044444;0.999999406;0.999999508
22.353406;1.04778218;0.0670014678;-0.0053245289;0.0639467106;-0.00508223451;1.04618524;1.04916544;0.0798999018;0.00324891554;1.04778258;0.0402009628;-0.00319489717;10;0.0666670067;0;1.044444;0.999999396;0.999999514
22.354406;1.04778118;0.0670014534;-0.00532786945;0.0639467793;-0.00508545477;1.04618223;1.04916442;0.0798999582;0.00324574132;1.04778157;0.0402009484;-0.00319690765;10;0.0666670063;0;1.044444;0.999999388;0.99999952
22.355406;1.04778019;0.0669997727;-0.00533121226;0.0639452575;-0.0050886733;1.04618022;1.0491624;0.0798985024;0.00324257001;1.04778056;0.0401999321;-0.00319891676;10;0.0666670063;0;1.044444;0.999999381;0.999999525
22.358406;1.0477772;0.0669980688;-0.00534125379;0.0639438712;-0.00509831638;1.0461742;1.04915933;0.0798970882;0.00323304771;1.04777751;0.0401988765;-0.00320493844;10;0.066667012;0;1.044444;0.999999372;0.999999535
22.359406;1.0477762;0.0669963917;-0.00534460513;0.0639423472;-0.00510152639;1.0461722;1.04915731;0.0798956359;0.00322987749;1.04777649;0.040197857;-0.00320694492;10;0.0666670164;0;1.044444;0.999999374;0.999999536
22.360406;1.0477752;0.0669963821;-0.0053479583;0.0639424127;-0.00510473415;1.04617019;1.04915629;0.079895697;0.00322670484;1.04777546;0.0401978376;-0.00320895167;10;0.066667022;0;1.044444;0.999999378;0.999999537
22.361406;1.0477732;0.0669947065;-0.00535131304;0.0639409475;-0.00510794446;1.04616819;1.04915527;0.0798941706;0.00322194433;1.04777344;0.0401968188;-0.00321095904;10;0.0666670289;0;1.044444;0.999999383;0.999999538
22.362406;1.0477722;0.0669946982;-0.0053546691;0.0639410108;-0.00511114753;1.04616619;1.04915425;0.0798942336;0.00321877308;1.04777241;0.0401968011;-0.00321296727;10;0.0666670369;0;1.044444;0.999999391;0.999999537
22.363406;1.0477712;0.0669930235;-0.00535802634;0.0639394823;-0.00511434825;1.04616419;1.04915223;0.0798927851;0.00321560553;1.04777138;0.040195785;-0.00321497649;10;0.0666670457;0;1.044444;0.9999994;0.999999537
22.366406;1.04776818;0.0669913352;-0.00536810468;0.0639380721;-0.00512393847;1.0461582;1.04914918;0.079891393;0.00320609832;1.04776829;0.0401947509;-0.00322100984;10;0.0666670735;0;1.044444;0.999999434;0.999999531
22.367406;1.04776717;0.0669896622;-0.00537146602;0.063936539;-0.00512713263;1.0461552;1.04914717;0.0798899485;0.00320293413;1.04776725;0.0401937447;-0.00322302224;10;0.0666670823;0;1.044444;0.999999447;0.999999528
22.370406;1.04776414;0.0669879815;-0.00538155323;0.0639351098;-0.00513671374;1.04614922;1.04914414;0.0798885732;0.00319343716;1.04776414;0.0401927412;-0.00322905752;10;0.0666671024;0;1.044444;0.999999479;0.999999512
22.371406;1.04776312;0.0669863121;-0.00538658297;0.0639335691;-0.00514149882;1.04614723;1.04914213;0.0798871345;0.00319027548;1.04776311;0.0401917443;-0.0032320671;10;0.0666671053;0;1.044444;0.999999487;0.999999505
22.373406;1.0477611;0.0669846434;-0.00539330844;0.0639320736;-0.00514788933;1.04614325;1.04914011;0.0798856965;0.0031839452;1.04776103;0.0401907549;-0.00323608101;10;0.0666671022;0;1.044444;0.999999498;0.999999486
22.374406;1.04776009;0.0669846447;-0.00539666999;0.0639321195;-0.00515108527;1.04614125;1.04913811;0.0798858491;0.00318078197;1.04775999;0.0401907617;-0.00323808478;10;0.0666670958;0;1.044444;0.9999995;0.999999475
22.377406;1.04775705;0.066982992;-0.00540674691;0.0639306644;-0.00516067472;1.04613527;1.0491351;0.0798829036;0.00317127676;1.04775689;0.0401897837;-0.00324408169;10;0.0666670565;0;1.044444;0.999999493;0.999999435
22.378406;1.04775605;0.0669813335;-0.00541010341;0.0639291198;-0.00516387169;1.04613327;1.04913311;0.0798830578;0.00316810899;1.04775586;0.0401887907;-0.00324607612;10;0.0666670372;0;1.044444;0.999999487;0.999999421
22.379406;1.04775404;0.0669813437;-0.00541345886;0.0639292281;-0.0051670737;1.04613127;1.04913211;0.0798831363;0.00316493694;1.04775383;0.0401887974;-0.0032480686;10;0.0666670151;0;1.044444;0.999999479;0.999999408
22.380406;1.04775303;0.0669796894;-0.00541681339;0.0639276864;-0.00517027079;1.04612927;1.04913112;0.0798816268;0.0031617637;1.0477528;0.0401878037;-0.00325005939;10;0.0666669909;0;1.044444;0.999999469;0.999999397
22.381406;1.04775202;0.0669797042;-0.00542016716;0.0639277373;-0.00517346769;1.04612626;1.04913012;0.0798817066;0.00315858947;1.04775178;0.0401878097;-0.00325204888;10;0.0666669648;0;1.044444;0.999999458;0.999999387
22.382406;1.04775101;0.0669780545;-0.00542352049;0.0639261995;-0.00517666416;1.04612426;1.04912813;0.0798802746;0.00315541757;1.04775076;0.0401868153;-0.00325403763;10;0.0666669376;0;1.044444;0.999999445;0.999999379
22.385406;1.04774799;0.0669764491;-0.00543358168;0.0639247787;-0.0051862467;1.04611824;1.04912516;0.0798789314;0.0031458926;1.04774771;0.0401858282;-0.00326000588;10;0.0666668542;0;1.044444;0.999999399;0.999999367
22.386406;1.04774698;0.0669748047;-0.00543693709;0.0639232476;-0.00518943733;1.04611623;1.04912317;0.079877502;0.00314272132;1.04774669;0.0401848312;-0.00326199791;10;0.0666668278;0;1.044444;0.999999381;0.999999366
22.387406;1.04774597;0.066974827;-0.00544029382;0.0639233084;-0.00519262595;1.04611423;1.04912219;0.0798775854;0.00313795898;1.04774568;0.0401848341;-0.00326399197;10;0.0666668031;0;1.044444;0.999999362;0.999999367
22.389406;1.04774394;0.0669732034;-0.00544701197;0.0639218421;-0.00519899805;1.04611021;1.04912022;0.0798761643;0.00313161353;1.04774367;0.0401838419;-0.00326798704;10;0.0666667605;0;1.044444;0.999999323;0.99999937
22.390406;1.04774292;0.066973224;-0.00545037348;0.0639219053;-0.00520218216;1.0461082;1.04911823;0.0798747351;0.00312844473;1.04774266;0.040183848;-0.00326998812;10;0.066666743;0;1.044444;0.999999302;0.999999373
22.393406;1.04773985;0.0669699511;-0.00546046662;0.0639189148;-0.00521172957;1.04610219;1.04911527;0.0798733942;0.00311893084;1.04773965;0.04018188;-0.0032760044;10;0.0666667059;0;1.044444;0.999999234;0.99999938
22.394406;1.04773883;0.066969971;-0.00546383333;0.0639189785;-0.00521491137;1.04610018;1.04911329;0.0798735524;0.00311576251;1.04773865;0.0401818955;-0.00327801378;10;0.0666666984;0;1.044444;0.99999921;0.999999383
22.397406;1.04773573;0.0669683638;-0.00547393843;0.0639175797;-0.00522446107;1.04609418;1.04911033;0.0798706249;0.00310625;1.04773566;0.0401809511;-0.00328404871;10;0.0666666914;0;1.044444;0.999999136;0.999999394
22.398406;1.0477347;0.0669667174;-0.00547730798;0.0639160534;-0.00522764648;1.04609219;1.04910834;0.0798707868;0.00310308339;1.04773466;0.0401799701;-0.00328606046;10;0.0666666947;0;1.044444;0.999999112;0.999999399
22.399406;1.04773366;0.0669667378;-0.00548067787;0.0639161179;-0.00523083296;1.04609019;1.04910735;0.0798692855;0.00309991478;1.04773366;0.040179988;-0.00328807112;10;0.066666701;0;1.044444;0.999999089;0.999999405
22.400406;1.04773262;0.0669650917;-0.00548404787;0.0639145915;-0.0052340204;1.04608719;1.04910636;0.0798693745;0.00309674716;1.04773267;0.0401790041;-0.00329008011;10;0.0666667104;0;1.044444;0.999999066;0.999999411
22.401406;1.04773059;0.0669651126;-0.00548741767;0.0639147166;-0.00523721364;1.0460852;1.04910537;0.0798678766;0.00309358041;1.04773067;0.0401790178;-0.00329208697;10;0.0666667229;0;1.044444;0.999999044;0.999999418
22.402406;1.04772955;0.0669634668;-0.00549078685;0.0639131891;-0.00524040241;1.0460832;1.04910338;0.0798680452;0.00309041738;1.04772968;0.0401780289;-0.00329409135;10;0.0666667385;0;1.044444;0.999999022;0.999999425
22.406406;1.04772542;0.0669618814;-0.00550424905;0.0639118351;-0.00525315363;1.04607523;1.0490994;0.0798652552;0.00307776363;1.04772571;0.0401770427;-0.00330208435;10;0.0666668285;0;1.044444;0.999998938;0.999999457
22.407406;1.04772439;0.0669602333;-0.00550760948;0.0639102982;-0.00525633819;1.04607323;1.0490974;0.0798654319;0.00307460634;1.04772471;0.0401760389;-0.00330407717;10;0.066666856;0;1.044444;0.999998917;0.999999464
22.410406;1.04772132;0.066958615;-0.00551767548;0.0639088583;-0.00526588127;1.04606725;1.04909442;0.0798625598;0.00306513196;1.04772172;0.0401750128;-0.00331004409;10;0.0666669449;0;1.044444;0.99999886;0.999999481
22.411406;1.04772031;0.0669569618;-0.00552102481;0.063907315;-0.00526905958;1.04606525;1.04909242;0.0798627384;0.00306197781;1.04772072;0.0401739992;-0.00331202981;10;0.0666669758;0;1.044444;0.999998844;0.999999485
22.414406;1.04771727;0.0669553251;-0.00553104925;0.0639058622;-0.005278591;1.04605926;1.04908944;0.0798614581;0.00305250252;1.0477177;0.0401729438;-0.00331798136;10;0.0666670688;0;1.044444;0.99999881;0.999999483
22.415406;1.04771627;0.0669553314;-0.00553438157;0.063905907;-0.00528176715;1.04605726;1.04908744;0.0798600481;0.0030493439;1.0477167;0.040172921;-0.00331996442;10;0.0666670991;0;1.044444;0.999998805;0.999999479
22.418406;1.04771327;0.0669536725;-0.00554434783;0.0639044482;-0.0052912918;1.04605126;1.04908447;0.0798587624;0.00303984602;1.04771366;0.0401718447;-0.00332591282;10;0.0666671842;0;1.044444;0.999998801;0.999999454
22.419406;1.04771228;0.0669520053;-0.00554766009;0.0639029007;-0.00529446545;1.04604926;1.04908247;0.0798573486;0.00303667843;1.04771265;0.0401708179;-0.00332789521;10;0.0666672094;0;1.044444;0.999998803;0.999999443
22.423406;1.04770834;0.0669486622;-0.00556087264;0.0638998903;-0.00530715427;1.04604124;1.04907851;0.0798561384;0.00302398208;1.04770858;0.0401687138;-0.0033358259;10;0.0666672846;0;1.044444;0.999998817;0.99999939
22.424406;1.04770736;0.0669486594;-0.00556416931;0.0638999328;-0.0053103256;1.04603923;1.04907651;0.0798547162;0.00302081044;1.04770756;0.0401686899;-0.00333781049;10;0.0666672958;0;1.044444;0.999998823;0.999999377
22.427406;1.04770444;0.0669469851;-0.00557405068;0.0638984719;-0.00531984035;1.04603321;1.04907354;0.0798533905;0.00301129615;1.04770451;0.0401676242;-0.00334377293;10;0.0666673082;0;1.044444;0.999998847;0.999999343
22.428406;1.04770347;0.0669453159;-0.00557734318;0.063896926;-0.00532301269;1.0460312;1.04907155;0.0798535522;0.00300813224;1.0477035;0.040166604;-0.00334576409;10;0.066667305;0;1.044444;0.999998857;0.999999333
22.430406;1.04770153;0.0669453104;-0.00558392884;0.0638970182;-0.00532935934;1.04602717;1.04906957;0.0798521322;0.00300180596;1.04770147;0.0401665664;-0.00334975365;10;0.0666672876;0;1.044444;0.999998879;0.999999315
22.431406;1.04769956;0.0669436408;-0.0055872224;0.0638955353;-0.00533253922;1.04602515;1.04906858;0.0798506263;0.00299864559;1.04769945;0.0401655494;-0.0033517524;10;0.0666672741;0;1.044444;0.999998891;0.999999307
22.432406;1.04769859;0.0669436378;-0.00559051661;0.0638955821;-0.00533571536;1.04602314;1.04906759;0.0798507082;0.00299548637;1.04769844;0.0401655337;-0.0033537539;10;0.0666672581;0;1.044444;0.999998902;0.999999299
22.433406;1.04769762;0.066941968;-0.00559381161;0.0638940378;-0.00533889303;1.04602112;1.0490656;0.0798508654;0.00299233078;1.04769742;0.0401645197;-0.00335575822;10;0.06666724;0;1.044444;0.999998912;0.999999291
22.436406;1.0476947;0.0669402888;-0.00560370327;0.0638925848;-0.00534843568;1.04601507;1.04906264;0.079847927;0.002982857;1.0476944;0.0401634897;-0.00336178842;10;0.0666671768;0;1.044444;0.999998936;0.999999269
22.437406;1.04769372;0.0669402832;-0.00560700329;0.0638926307;-0.00535161961;1.04601305;1.04906065;0.0798480813;0.00297970106;1.04769339;0.0401634842;-0.00336380393;10;0.066667154;0;1.044444;0.999998941;0.999999261
22.438406;1.04769274;0.0669386102;-0.00560863805;0.063891086;-0.00535321393;1.04601103;1.04905967;0.0798481584;0.00297654108;1.04769239;0.0401624811;-0.00336482162;10;0.0666671311;0;1.044444;0.999998944;0.999999254
22.440406;1.04769078;0.0669385953;-0.0056152448;0.0638911793;-0.0053595862;1.04600698;1.0490577;0.0798467189;0.00297021592;1.04769039;0.0401624821;-0.00336886144;10;0.0666670864;0;1.044444;0.999998947;0.999999238
22.441406;1.0476898;0.0669369203;-0.0056185502;0.0638896363;-0.00536277268;1.04600496;1.04905671;0.0798452017;0.00296863883;1.0476894;0.0401614858;-0.00337088252;10;0.0666670648;0;1.044444;0.999998945;0.999999229
22.442406;1.04768882;0.0669369111;-0.00562185732;0.0638896853;-0.00536595911;1.04600294;1.04905473;0.0798453475;0.00296547344;1.04768841;0.0401614913;-0.00337290372;10;0.0666670437;0;1.044444;0.999998943;0.999999219
22.445406;1.04768585;0.0669352141;-0.00563179339;0.0638882511;-0.00537551587;1.04599688;1.04905178;0.079843956;0.00295595381;1.04768544;0.0401605136;-0.003378965;10;0.0666669862;0;1.044444;0.999998926;0.999999187
22.446406;1.04768485;0.0669335365;-0.0056351118;0.0638867173;-0.00537869976;1.04599486;1.0490498;0.0798425057;0.0029527783;1.04768446;0.0401595211;-0.00338098411;10;0.0666669703;0;1.044444;0.999999918;1.00000018
22.450406;1.04768085;0.0669318252;-0.00564842177;0.0638853836;-0.00539142337;1.04598679;1.04904586;0.0798411532;0.00294003906;1.04768056;0.0401585369;-0.00338904891;10;0.0666669322;0;1.044444;0.999999874;1.00000014
22.451406;1.04767984;0.0669301479;-0.00565175715;0.0638838648;-0.00539460047;1.04598478;1.04904388;0.0798396972;0.0029368509;1.04767959;0.0401575348;-0.00339106141;10;0.0666669292;0;1.044444;0.999999861;1.00000014
22.453406;1.04767783;0.0669284612;-0.00565843429;0.0638824278;-0.0054009488;1.04598077;1.04904191;0.0798382205;0.00293046258;1.04767766;0.0401565225;-0.00339508083;10;0.0666669296;0;1.044444;0.999999835;1.00000013
22.455406;1.04767581;0.0669284435;-0.00566511645;0.063882594;-0.0054072899;1.04597677;1.04903994;0.0798383319;0.00292406805;1.04767574;0.0401565012;-0.00339909166;10;0.0666669369;0;1.044444;0.999999809;1.00000012
22.456406;1.04767481;0.066926769;-0.00566845815;0.0638810904;-0.00541045864;1.04597478;1.04903795;0.0798368747;0.00292087229;1.04767478;0.0401554877;-0.00340109384;10;0.0666669424;0;1.044444;0.999999798;1.00000012
22.460406;1.04767076;0.0669250795;-0.00568181894;0.0638798726;-0.00542313078;1.04596681;1.049034;0.0798355117;0.00290808146;1.04767096;0.0401544176;-0.00340908203;10;0.0666669653;0;1.044444;0.999999764;1.00000011
22.461406;1.04766975;0.0669234095;-0.00568348903;0.0638783796;-0.00542470817;1.04596483;1.04903201;0.0798340569;0.00290488981;1.04767;0.0401533978;-0.0034100733;10;0.0666669694;0;1.044444;0.99999976;1.00000011
22.465406;1.04766569;0.0669217367;-0.00569681248;0.0638771848;-0.00543738155;1.0459569;1.04902806;0.0798327129;0.0028921309;1.04766619;0.0401523161;-0.00341801527;10;0.0666669661;0;1.044444;0.999999756;1.00000008
22.466406;1.04766467;0.0669217368;-0.00570013662;0.0638772826;-0.00544055051;1.04595491;1.04902607;0.0798312663;0.00288894766;1.04766523;0.0401522963;-0.00341999666;10;0.0666669587;0;1.044444;0.999999755;1.00000006
22.467406;1.04766366;0.0669200712;-0.00570345843;0.0638757885;-0.00544372029;1.04595293;1.04902509;0.0798313347;0.00288735126;1.04766427;0.0401512772;-0.00342197722;10;0.0666669484;0;1.044444;0.999999755;1.00000005
22.470406;1.04766063;0.066918416;-0.00571341431;0.0638744807;-0.00545323951;1.04594699;1.04902216;0.0798299659;0.00287779701;1.04766138;0.0401502283;-0.00342791739;10;0.0666669038;0;1.044444;0.999999749;0.999999979
22.471406;1.04765962;0.0669184222;-0.00571673102;0.0638745724;-0.0054564174;1.04594501;1.04902019;0.0798301203;0.00287461405;1.04766041;0.0401502158;-0.00342989792;10;0.0666668857;0;1.044444;0.999999746;0.999999954
22.475406;1.04765561;0.0669151232;-0.00572999937;0.0638717424;-0.00546915573;1.04593707;1.04901632;0.0798272825;0.00286185683;1.04765648;0.0401481876;-0.00343782614;10;0.0666668075;0;1.044444;0.999999734;0.999999853
22.476406;1.04765461;0.0669151348;-0.00573331847;0.063871826;-0.00547234619;1.04593508;1.04901435;0.0798274498;0.00285866636;1.04765549;0.0401481856;-0.00343980953;10;0.0666667882;0;1.044444;0.999999733;0.999999831
22.477406;1.04765361;0.0669134814;-0.00573497183;0.0638703168;-0.00547394773;1.04593309;1.04901339;0.0798259542;0.00285547193;1.04765449;0.0401471857;-0.00344079335;10;0.0666667697;0;1.044444;0.999999733;0.99999981
22.480406;1.04765062;0.0669118659;-0.00574493534;0.0638689564;-0.00548353199;1.0459271;1.04901049;0.079824652;0.0028458835;1.04765147;0.0401462005;-0.0034467474;10;0.0666667211;0;1.044444;0.999999743;0.999999763
22.481406;1.04764962;0.0669118863;-0.00574825677;0.0638690277;-0.00548672738;1.0459251;1.04900853;0.0798248244;0.00284268883;1.04765045;0.0401462106;-0.00344873311;10;0.0666667083;0;1.044444;0.99999975;0.999999752
22.482406;1.04764862;0.0669119077;-0.00575157813;0.063869096;-0.0054899225;1.0459231;1.04900756;0.0798233316;0.00283949096;1.04764943;0.0401462233;-0.00345071938;10;0.0666666975;0;1.044444;0.999999757;0.999999744
22.483406;1.04764762;0.0669102631;-0.0057548995;0.0638675707;-0.00549311715;1.0459211;1.04900659;0.0798234267;0.00283788142;1.04764841;0.0401452385;-0.00345270622;10;0.0666666889;0;1.044444;0.999999767;0.999999738
22.485406;1.04764562;0.0669103077;-0.00576154274;0.0638676937;-0.00549950434;1.04591709;1.04900465;0.0798220245;0.00283148355;1.04764637;0.0401452752;-0.00345668185;10;0.0666666783;0;1.044444;0.999999791;0.999999734
22.486406;1.04764462;0.0669086629;-0.00576486484;0.0638661608;-0.00550269659;1.04591508;1.04900268;0.0798221916;0.00282828706;1.04764534;0.0401442962;-0.00345867081;10;0.066666676;0;1.044444;0.999999806;0.999999735
22.487406;1.04764362;0.0669086843;-0.00576818748;0.063866217;-0.00550588786;1.04591307;1.0490017;0.0798222811;0.00282508812;1.04764432;0.040144319;-0.00346066063;10;0.0666666755;0;1.044444;0.999999822;0.999999739
22.488406;1.04764262;0.0669087052;-0.00577151077;0.0638662718;-0.00550907827;1.04591206;1.04900072;0.0798207805;0.00282188979;1.0476433;0.0401443433;-0.00346265129;10;0.0666666766;0;1.044444;0.999999839;0.999999746
22.489406;1.04764162;0.0669070587;-0.00577483465;0.0638647345;-0.00551226798;1.04591006;1.04899975;0.0798208678;0.0028186924;1.04764228;0.0401433693;-0.00346464267;10;0.0666666789;0;1.044444;0.999999857;0.999999755
22.490406;1.04764061;0.0669070781;-0.00577649229;0.0638647876;-0.00551386644;1.04590805;1.04899876;0.0798193656;0.00281549617;1.04764125;0.040143397;-0.00346563465;10;0.0666666822;0;1.044444;0.999999876;0.999999766
22.491406;1.04763961;0.0669054297;-0.00577981672;0.0638632494;-0.00551705573;1.04590605;1.04899678;0.0798195277;0.0028123039;1.04764023;0.0401424262;-0.00346762705;10;0.066666686;0;1.044444;0.999999894;0.999999779
22.496406;1.04763456;0.066903831;-0.00579643197;0.0638619207;-0.00553300963;1.04589606;1.04899184;0.0798167665;0.00279634972;1.04763514;0.0401415878;-0.00347759245;10;0.0666667001;0;1.044444;0.999999976;0.999999877
22.497406;1.04763355;0.0669021723;-0.0057997524;0.0638603818;-0.00553620232;1.04589406;1.04898984;0.0798169226;0.00279475451;1.04763412;0.0401406205;-0.00347958719;10;0.0666666985;0;1.044444;0.999999988;0.999999901
22.500406;1.04763053;0.0669005152;-0.00580970574;0.0638589443;-0.00554578305;1.04588809;1.04898685;0.0798155677;0.00278520167;1.04763107;0.0401397121;-0.00348558288;10;0.0666666831;0;1.044444;1.00000002;0.99999998
22.501406;1.04762952;0.0669005132;-0.00581135374;0.0638589947;-0.0055473862;1.0458861;1.04898585;0.0798156441;0.0027820198;1.04763005;0.0401397394;-0.00348658687;10;0.0666666751;0;1.044444;1.00000003;1.00000001
22.502406;1.04762852;0.0669005085;-0.00581466676;0.0638590449;-0.0055505803;1.04588411;1.04898384;0.0798142072;0.00277884171;1.04762904;0.0401397649;-0.00348859413;10;0.0666666662;0;1.044444;1.00000004;1.00000003
22.506406;1.04762453;0.0668971243;-0.00582790429;0.063856063;-0.00556335536;1.04587614;1.0489798;0.0798129181;0.00276612977;1.04762498;0.0401378488;-0.0034966545;10;0.0666666231;0;1.044444;1.00000006;1.00000013
22.507406;1.04762354;0.0668971025;-0.00583121122;0.0638561127;-0.00556654874;1.04587515;1.04897878;0.0798114036;0.0027629543;1.04762397;0.0401378661;-0.00349867666;10;0.0666666107;0;1.044444;1.00000007;1.00000015
22.508406;1.04762254;0.066897077;-0.00583451811;0.0638561625;-0.00556974173;1.04587315;1.04897676;0.0798115534;0.00276137115;1.04762296;0.0401378822;-0.00350070155;10;0.066666598;0;1.044444;1.00000008;1.00000017
22.510406;1.04762056;0.0668953488;-0.00584113475;0.0638546715;-0.00557612548;1.04586916;1.04897472;0.0798101098;0.00275502433;1.04762095;0.0401369113;-0.00350475868;10;0.0666665732;0;1.044444;1.00000009;1.0000002
22.511406;1.04761957;0.0668953132;-0.00584277913;0.0638547218;-0.00557772496;1.04586716;1.0489737;0.0798101812;0.00275185223;1.04761995;0.0401369243;-0.00350579019;10;0.0666665622;0;1.044444;1.0000001;1.00000021
22.513406;1.0476176;0.0668935662;-0.0058494088;0.0638532334;-0.0055841032;1.04586315;1.04897166;0.0798087329;0.00274551117;1.04761794;0.0401359466;-0.0035098574;10;0.066666545;0;1.044444;1.00000013;1.00000023
22.514406;1.04761662;0.0668935221;-0.00585272798;0.0638532863;-0.0055872915;1.04586115;1.04896964;0.0798088784;0.00274234492;1.04761694;0.0401359553;-0.00351189252;10;0.0666665394;0;1.044444;1.00000014;1.00000023
22.517406;1.04761366;0.0668917114;-0.00586270576;0.0638518634;-0.00559685382;1.04585515;1.04896658;0.0798074944;0.00273284409;1.04761395;0.0401349675;-0.00351800055;10;0.0666665384;0;1.044444;1.0000002;1.00000023
22.518406;1.04761268;0.0668899944;-0.00586603899;0.0638503326;-0.00560004036;1.04585314;1.04896556;0.0798075618;0.00273126755;1.04761295;0.040133966;-0.00352003629;10;0.0666665445;0;1.044444;1.00000023;1.00000023
22.519406;1.04761169;0.0668899437;-0.00586937588;0.0638503952;-0.00560322633;1.04585114;1.04896354;0.0798061162;0.00272810511;1.04761196;0.0401339614;-0.00352207098;10;0.0666665543;0;1.044444;1.00000025;1.00000022
22.520406;1.04761071;0.0668898934;-0.00587271621;0.0638504599;-0.00560641158;1.04584913;1.04896253;0.0798061833;0.00272494009;1.04761096;0.0401339539;-0.00352410386;10;0.0666665679;0;1.044444;1.00000028;1.00000021
22.521406;1.04760972;0.0668881775;-0.00587439293;0.0638489358;-0.00560800498;1.04584812;1.04896151;0.0798062505;0.00272177488;1.04760997;0.0401329435;-0.00352513424;10;0.0666665852;0;1.044444;1.0000003;1.00000021
22.524406;1.04760676;0.0668863768;-0.00588443707;0.0638475531;-0.00561754995;1.04584208;1.04895848;0.0798048643;0.00271227899;1.047607;0.0401318971;-0.00353120675;10;0.0666666549;0;1.044444;1.00000039;1.00000017
22.525406;1.04760577;0.066886338;-0.00588778889;0.0638476236;-0.00562072811;1.04584006;1.04895647;0.0798034195;0.00270911681;1.04760601;0.0401318776;-0.00353322413;10;0.066666682;0;1.044444;1.00000041;1.00000016
22.527406;1.0476038;0.0668846032;-0.00589449727;0.0638461735;-0.00562707883;1.04583601;1.04895444;0.0798035555;0.00270278861;1.04760405;0.0401308355;-0.00353724875;10;0.0666667386;0;1.044444;1.00000046;1.00000014
22.528406;1.04760281;0.0668845735;-0.00589785356;0.0638462431;-0.00563025176;1.04583398;1.04895343;0.0798020347;0.00270121401;1.04760307;0.0401308137;-0.00353925648;10;0.0666667672;0;1.044444;1.00000049;1.00000013
22.529406;1.04760182;0.0668845467;-0.00589954441;0.063846312;-0.00563183246;1.04583194;1.04895242;0.0798021028;0.0026980509;1.04760209;0.040130792;-0.00354026156;10;0.066666796;0;1.044444;1.00000051;1.00000012
22.531406;1.04759985;0.0668828353;-0.00590626263;0.0638448552;-0.00563817265;1.04582787;1.0489504;0.0798006496;0.00269172542;1.04760013;0.0401297493;-0.0035442642;10;0.066666853;0;1.044444;1.00000054;1.0000001
22.532406;1.04759887;0.0668828176;-0.00590962304;0.0638449202;-0.0056413415;1.04582583;1.04894838;0.0798007931;0.0026885653;1.04759916;0.0401297285;-0.00354626173;10;0.0666668809;0;1.044444;1.00000055;1.00000009
22.533406;1.04759788;0.0668828032;-0.00591298396;0.0638449835;-0.00564450962;1.04582379;1.04894737;0.0798008601;0.00268540247;1.04759818;0.0401297082;-0.00354825671;10;0.0666669084;0;1.044444;1.00000056;1.00000008
22.534406;1.0475969;0.0668811253;-0.00591634507;0.0638434546;-0.00564767706;1.04582275;1.04894636;0.0797993378;0.00268223934;1.04759721;0.0401286883;-0.00355024919;10;0.0666669352;0;1.044444;1.00000057;1.00000007
22.535406;1.04759692;0.0668811171;-0.00591970614;0.0638434545;-0.00565083848;1.04582071;1.04894534;0.0797994038;0.00267907579;1.04759723;0.0401286689;-0.00355223936;10;0.0666669613;0;1.044444;1.00000058;1.00000007
22.536406;1.04759594;0.0668811119;-0.00592306705;0.0638435143;-0.00565400474;1.04581867;1.04894432;0.0797994696;0.0026775006;1.04759625;0.0401286499;-0.00355422751;10;0.0666669868;0;1.044444;1.00000058;1.00000007
22.537406;1.04759496;0.0668794429;-0.00592476113;0.0638419822;-0.00565557961;1.04581663;1.04894331;0.079797946;0.00267433586;1.04759526;0.0401276312;-0.00355521401;10;0.0666670117;0;1.044444;1.00000058;1.00000006
22.538406;1.04759398;0.0668794431;-0.00592812164;0.0638420406;-0.00565874509;1.04581459;1.04894129;0.0797980868;0.00267117288;1.04759428;0.0401276127;-0.00355719931;10;0.0666670361;0;1.044444;1.00000058;1.00000006
22.543406;1.04758911;0.06687615;-0.00594491369;0.0638391587;-0.0056745761;1.04580443;1.04893619;0.0797952165;0.00265532591;1.04758932;0.0401255237;-0.00356712094;10;0.0666671509;0;1.044444;1.00000053;1.00000006
22.544406;1.04758814;0.0668761652;-0.0059482683;0.0638392228;-0.00567774584;1.0458034;1.04893417;0.0797953497;0.00265374315;1.04758832;0.0401255074;-0.00356910597;10;0.0666671723;0;1.044444;1.00000051;1.00000006
22.545406;1.04758716;0.066876182;-0.00594995465;0.0638392887;-0.0056793269;1.04580138;1.04893314;0.0797954058;0.00265056727;1.04758732;0.0401254922;-0.00357009153;10;0.0666671937;0;1.044444;1.00000049;1.00000006
22.550406;1.04758225;0.0668729392;-0.00596669417;0.0638364497;-0.00569523421;1.04579134;1.04892804;0.0797924956;0.00263466254;1.0475823;0.0401234433;-0.00358003811;10;0.0666673092;0;1.044444;1.00000038;1.00000008
22.551406;1.04758127;0.0668729554;-0.0059700368;0.0638365189;-0.00569842514;1.04578935;1.04892602;0.0797926243;0.00263147883;1.0475813;0.0401234396;-0.00358203302;10;0.0666673352;0;1.044444;1.00000035;1.00000008
22.552406;1.04758028;0.0668729706;-0.00597171124;0.0638365876;-0.00570002755;1.04578735;1.04892501;0.0797926769;0.00262988007;1.04758029;0.0401234375;-0.00358302983;10;0.0666673624;0;1.044444;1.00000032;1.00000009
22.553406;1.04757928;0.0668713182;-0.00597505099;0.063835065;-0.00570322304;1.04578536;1.048924;0.0797911408;0.00262669115;1.04757929;0.0401224371;-0.00358502825;10;0.0666673906;0;1.044444;1.00000029;1.0000001
22.554406;1.04757828;0.0668713318;-0.00597838957;0.0638351328;-0.00570642031;1.04578438;1.04892299;0.0797911936;0.0026235012;1.04757829;0.0401224381;-0.00358702797;10;0.0666674196;0;1.044444;1.00000026;1.00000011
22.557406;1.04757528;0.0668697022;-0.00598839993;0.0638337393;-0.0057160209;1.04577842;1.04891997;0.0797897636;0.00261392802;1.04757529;0.0401214481;-0.00359303314;10;0.0666675109;0;1.044444;1.00000016;1.00000015
22.558406;1.04757428;0.0668697131;-0.00599173581;0.0638338023;-0.00571922365;1.04577644;1.04891797;0.0797898933;0.00261073969;1.04757429;0.0401214532;-0.0035950366;10;0.0666675419;0;1.044444;1.00000012;1.00000016
22.559406;1.04757327;0.0668697231;-0.0059934053;0.0638338633;-0.0057208364;1.04577446;1.04891696;0.0797899473;0.00260913846;1.0475733;0.0401214588;-0.00359604088;10;0.0666675727;0;1.044444;1.00000008;1.00000018
22.562406;1.04757024;0.0668680798;-0.00600341873;0.0638324431;-0.00573045031;1.04576851;1.04891395;0.0797885257;0.00259957146;1.04757031;0.0401204751;-0.00360205799;10;0.0666676624;0;1.044444;0.999999959;1.00000022
22.563406;1.04756922;0.0668664186;-0.00600675822;0.0638309059;-0.00573365473;1.04576752;1.04891295;0.0797869942;0.0025963834;1.04756931;0.0401194797;-0.00360406432;10;0.0666676915;0;1.044444;0.999999916;1.00000023
22.564406;1.04756821;0.0668664229;-0.0060100983;0.0638309587;-0.00573685836;1.04576554;1.04891195;0.0797870525;0.00259319609;1.04756831;0.0401194841;-0.00360607061;10;0.0666677204;0;1.044444;0.999999874;1.00000024
22.565406;1.0475682;0.0668664262;-0.00601177213;0.06383095;-0.0057384643;1.04576356;1.04890995;0.0797871873;0.00259001239;1.04756832;0.0401194885;-0.00360707691;10;0.066667749;0;1.044444;0.999999833;1.00000025
22.566406;1.04756719;0.0668664291;-0.00601511291;0.0638310019;-0.00574166504;1.04576158;1.04890895;0.0797856578;0.00258841677;1.04756732;0.0401194934;-0.00360908337;10;0.0666677773;0;1.044444;0.999999794;1.00000025
22.570406;1.04756314;0.0668631071;-0.00602847648;0.0638280248;-0.0057544467;1.04575366;1.04890497;0.0797843169;0.00257569845;1.04756332;0.0401175231;-0.00361711262;10;0.0666678829;0;1.044444;0.999999656;1.00000026
22.571406;1.04756214;0.0668631106;-0.00603014992;0.0638280755;-0.00575604563;1.04575269;1.04890397;0.0797843824;0.00257252375;1.04756231;0.0401175343;-0.00361812107;10;0.0666679057;0;1.044444;0.999999627;1.00000026
22.572406;1.04756113;0.0668631149;-0.00603348935;0.0638281261;-0.00575923383;1.04575071;1.04890198;0.0797845253;0.0025709423;1.04756131;0.0401175476;-0.00362013007;10;0.066667926;0;1.044444;0.9999996;1.00000026
22.573406;1.04756012;0.0668614537;-0.00603682808;0.063826586;-0.00576242088;1.04574874;1.04890099;0.0797830046;0.00256777126;1.0475603;0.0401165632;-0.00362213974;10;0.0666679435;0;1.044444;0.999999575;1.00000026
22.576406;1.04755711;0.06686148;-0.00604684086;0.0638267402;-0.00577198244;1.04574281;1.048898;0.0797816278;0.00255826884;1.04755726;0.0401166236;-0.00362817476;10;0.0666679768;0;1.044444;0.999999518;1.00000025
22.577406;1.04755611;0.0668598259;-0.00604851109;0.0638252016;-0.00577358061;1.04574083;1.04889701;0.079781701;0.00255510471;1.04755625;0.0401156473;-0.00362918895;10;0.0666679816;0;1.044444;0.999999505;1.00000024
22.578406;1.0475551;0.0668598406;-0.00605184774;0.0638252545;-0.00577677119;1.04573885;1.04889601;0.0797817754;0.00255194206;1.04755523;0.0401156716;-0.00363120441;10;0.0666679832;0;1.044444;0.999999495;1.00000024
22.579406;1.0475541;0.0668598574;-0.00605518397;0.0638253077;-0.00577996341;1.04573787;1.04889401;0.0797819267;0.00255037208;1.04755421;0.040115696;-0.00363322101;10;0.0666679817;0;1.044444;0.999999486;1.00000023
22.582406;1.0475511;0.066858252;-0.00606518805;0.0638238776;-0.00578955231;1.04573191;1.04889101;0.079780566;0.00254089356;1.04755115;0.0401147654;-0.00363927633;10;0.0666679586;0;1.044444;0.999999475;1.00000021
22.583406;1.0475501;0.0668582748;-0.00606685437;0.0638239313;-0.00579116194;1.04572992;1.04889;0.0797790529;0.00253773574;1.04755012;0.0401147866;-0.00364029654;10;0.0666679448;0;1.044444;0.999999475;1.0000002
22.584406;1.0475491;0.0668566316;-0.0060701868;0.0638223938;-0.00579436459;1.04572792;1.04888899;0.0797791285;0.00253457872;1.04754909;0.0401138069;-0.00364231784;10;0.0666679281;0;1.044444;0.999999477;1.00000019
22.585406;1.04754811;0.0668566553;-0.00607351889;0.0638224471;-0.00579756907;1.04572593;1.04888798;0.0797792035;0.00253301134;1.04754806;0.0401138263;-0.00364434035;10;0.0666679087;0;1.044444;0.999999481;1.00000018
22.586406;1.04754812;0.0668566793;-0.00607685081;0.0638224389;-0.00580076958;1.04572493;1.04888697;0.0797792782;0.00252985537;1.04754803;0.0401138447;-0.00364636413;10;0.0666678867;0;1.044444;0.999999486;1.00000017
22.587406;1.04754713;0.0668567036;-0.00608018258;0.0638224907;-0.0058039768;1.04572293;1.04888496;0.0797778398;0.00252670196;1.047547;0.040113862;-0.00364838914;10;0.0666678627;0;1.044444;0.999999492;1.00000016
22.588406;1.04754614;0.0668550615;-0.00608351423;0.0638209505;-0.00580718474;1.04572093;1.04888395;0.0797779149;0.00252354605;1.04754596;0.0401128782;-0.00365041511;10;0.0666678371;0;1.044444;0.9999995;1.00000014
22.589406;1.04754516;0.0668550864;-0.00608517917;0.0638210003;-0.00580880191;1.04571893;1.04888293;0.0797779911;0.00252038986;1.04754493;0.0401128931;-0.00365144151;10;0.0666678104;0;1.044444;0.999999508;1.00000013
22.590406;1.04754418;0.0668551118;-0.00608851081;0.063821049;-0.0058120099;1.04571692;1.04888192;0.07977648;0.00251882228;1.0475439;0.0401129067;-0.00365346751;10;0.0666677831;0;1.044444;0.999999518;1.00000012
22.592406;1.04754221;0.0668534975;-0.00609517442;0.0638195522;-0.00581842376;1.04571292;1.04887988;0.0797766411;0.00251250773;1.04754183;0.0401119296;-0.00365751468;10;0.066667728;0;1.044444;0.999999538;1.00000008
22.593406;1.04754124;0.0668535249;-0.0060985062;0.0638195979;-0.00582162899;1.04571192;1.04887886;0.0797767245;0.00250934961;1.0475408;0.0401119389;-0.00365953415;10;0.0666677008;0;1.044444;0.999999548;1.00000007
22.594406;1.04754026;0.0668535532;-0.006100171;0.063819643;-0.00582324173;1.04570991;1.04887784;0.0797752204;0.00250619077;1.04753977;0.0401119468;-0.00366055002;10;0.0666676745;0;1.044444;0.999999557;1.00000005
22.595406;1.04753928;0.0668519156;-0.0061035017;0.0638180968;-0.00582644383;1.04570791;1.04887583;0.079775383;0.00250303354;1.04753875;0.0401109532;-0.00366256193;10;0.0666676492;0;1.044444;0.999999566;1.00000003
22.599406;1.04753535;0.0668503672;-0.00611680607;0.0638166824;-0.00583923347;1.04569991;1.04887177;0.0797741494;0.00249197431;1.04753465;0.0401099711;-0.00367056845;10;0.0666675591;0;1.044444;0.999999603;0.999999974
22.600406;1.04753437;0.0668503953;-0.00611845878;0.0638167248;-0.00584083511;1.04569891;1.04887075;0.0797742403;0.00248880884;1.04753364;0.0401099759;-0.00367156028;10;0.0666675398;0;1.044444;0.999999614;0.999999961
22.601406;1.04753338;0.0668504217;-0.00612177526;0.0638167658;-0.00584402605;1.04569691;1.04886974;0.0797727432;0.00248564202;1.04753262;0.0401099818;-0.00367354846;10;0.0666675219;0;1.044444;0.999999626;0.999999949
22.602406;1.0475324;0.066848779;-0.00612508894;0.0638152142;-0.00584721545;1.04569491;1.04886874;0.079772836;0.00248406327;1.04753161;0.0401089889;-0.00367553316;10;0.0666675055;0;1.044444;0.999999639;0.999999939
22.603406;1.04753141;0.0668488001;-0.00612840005;0.0638152516;-0.00585040356;1.0456929;1.04886673;0.0797730057;0.00248089759;1.04753061;0.0401089976;-0.00367751457;10;0.0666674906;0;1.044444;0.999999653;0.999999929
22.604406;1.04753142;0.0668488183;-0.00613170885;0.0638152259;-0.005853585;1.0456909;1.04886572;0.079771511;0.00247773;1.0475306;0.0401090078;-0.0036794929;10;0.0666674773;0;1.044444;0.999999668;0.99999992
22.605406;1.04753043;0.0668488336;-0.00613334894;0.0638152589;-0.00585518004;1.0456889;1.04886472;0.0797716061;0.0024745636;1.04752959;0.0401090195;-0.00368046842;10;0.0666674654;0;1.044444;0.999999685;0.999999913
22.606406;1.04752943;0.0668471798;-0.00613665408;0.0638136986;-0.00585836538;1.04568789;1.04886372;0.0797717016;0.00247139898;1.04752859;0.0401080325;-0.00368244153;10;0.0666674547;0;1.044444;0.999999702;0.999999907
22.607406;1.04752844;0.0668471904;-0.00613995804;0.063813727;-0.00586155029;1.04568589;1.04886272;0.0797717977;0.00246982549;1.04752759;0.0401080466;-0.00368441272;10;0.0666674451;0;1.044444;0.999999721;0.999999902
22.609406;1.04752645;0.0668472053;-0.00614656432;0.0638137778;-0.00586791996;1.04568189;1.04886072;0.0797704025;0.00246350734;1.04752558;0.0401080781;-0.00368835141;10;0.0666674278;0;1.044444;0.999999762;0.999999895
22.610406;1.04752546;0.0668455432;-0.00614820067;0.0638122098;-0.00586951387;1.04567989;1.04885972;0.0797705;0.00246035154;1.04752458;0.0401070951;-0.00368932002;10;0.0666674194;0;1.044444;0.999999783;0.999999892
22.611406;1.04752446;0.0668455458;-0.00615150398;0.0638122315;-0.00587269881;1.0456779;1.04885872;0.0797705979;0.00245719751;1.04752358;0.0401071126;-0.00369128883;10;0.0666674106;0;1.044444;0.999999804;0.999999891
22.612406;1.04752346;0.0668455465;-0.00615480775;0.0638122522;-0.00587588361;1.0456769;1.04885672;0.079769183;0.00245563606;1.04752257;0.0401071303;-0.00369325832;10;0.0666674012;0;1.044444;0.999999825;0.999999889
22.614406;1.04752146;0.0668438751;-0.00616141753;0.0638107007;-0.00588225251;1.04567292;1.04885472;0.0797693803;0.0024493319;1.04752056;0.0401061648;-0.00369720074;10;0.0666673799;0;1.044444;0.999999866;0.999999888
22.615406;1.04752046;0.0668438696;-0.00616305731;0.0638107196;-0.00588384541;1.04567092;1.04885372;0.0797678902;0.00244617958;1.04751955;0.0401061813;-0.0036981743;10;0.0666673677;0;1.044444;0.999999887;0.999999888
22.616406;1.04751946;0.066843862;-0.0061663651;0.0638107384;-0.00588702895;1.04566894;1.04885272;0.0797679896;0.00244302656;1.04751853;0.040106197;-0.00370014987;10;0.0666673546;0;1.044444;0.999999906;0.999999888
22.617406;1.04751845;0.0668438522;-0.00616967435;0.0638107569;-0.00589021207;1.04566695;1.04885172;0.0797680893;0.00244146152;1.04751752;0.0401062121;-0.00370212775;10;0.0666673402;0;1.044444;0.999999925;0.999999888
22.618406;1.04751744;0.0668421738;-0.00617298504;0.0638091841;-0.00589339477;1.04566597;1.04885072;0.0797681892;0.00243830608;1.0475165;0.0401052267;-0.00370410816;10;0.0666673245;0;1.044444;0.999999943;0.999999888
22.619406;1.04751743;0.0668421598;-0.00617629706;0.0638091415;-0.00589657136;1.04566398;1.04884972;0.0797667002;0.002435149;1.04751648;0.0401052407;-0.00370609118;10;0.0666673072;0;1.044444;0.999999959;0.999999888
22.620406;1.04751642;0.0668421436;-0.00617794355;0.0638091597;-0.0058981619;1.045662;1.04884872;0.0797668002;0.0024319901;1.04751545;0.0401052544;-0.00370707665;10;0.066667288;0;1.044444;0.999999975;0.999999889
22.621406;1.04751541;0.0668421253;-0.00618125777;0.0638091783;-0.00590134274;1.04566002;1.04884672;0.0797669757;0.00242883172;1.04751443;0.0401052678;-0.00370906432;10;0.0666672664;0;1.044444;0.999999988;0.999999889
22.622406;1.0475144;0.0668404382;-0.00618457299;0.0638076061;-0.00590452266;1.04565805;1.04884572;0.0797670745;0.00242725842;1.0475134;0.0401042809;-0.00371105388;10;0.0666672423;0;1.044444;1;0.99999989
22.623406;1.04751339;0.0668404157;-0.00618788919;0.0638076257;-0.00590770142;1.04565607;1.04884473;0.0797655836;0.00242409459;1.04751238;0.0401042939;-0.00371304504;10;0.0666672158;0;1.044444;1.00000001;0.99999989
22.624406;1.04751237;0.066840391;-0.00618953969;0.0638076466;-0.00590928762;1.04565509;1.04884373;0.0797656812;0.00242092934;1.04751135;0.0401043069;-0.00371403756;10;0.0666671871;0;1.044444;1.00000002;0.99999989
22.628406;1.0475083;0.0668386053;-0.00620282148;0.0638061574;-0.00592197715;1.04564718;1.04883975;0.0797644682;0.00240984133;1.04750725;0.0401033598;-0.00372201529;10;0.0666670573;0;1.044444;1.00000005;0.999999883
22.629406;1.04750728;0.0668385718;-0.00620448011;0.063806189;-0.00592355324;1.0456462;1.04883876;0.0797645572;0.0024066671;1.04750622;0.0401033727;-0.00372300992;10;0.0666670219;0;1.044444;1.00000005;0.99999988
22.630406;1.04750626;0.0668368711;-0.00620780781;0.0638046325;-0.00592671858;1.04564422;1.04883678;0.0797647199;0.0024034931;1.0475052;0.040102385;-0.00372500419;10;0.0666669854;0;1.044444;1.00000006;0.999999876
22.631406;1.04750524;0.0668368367;-0.00621113803;0.0638046701;-0.00592988242;1.04564224;1.04883579;0.0797632153;0.00240031501;1.04750419;0.0401023961;-0.00372699826;10;0.066666948;0;1.044444;1.00000006;0.999999873
22.632406;1.04750421;0.0668368025;-0.0062144708;0.063804711;-0.0059330452;1.04564025;1.0488348;0.0797632975;0.00239872444;1.04750317;0.0401024059;-0.0037289926;10;0.0666669099;0;1.044444;1.00000006;0.99999987
22.633406;1.04750419;0.0668367689;-0.00621613951;0.0638046944;-0.00593461065;1.04563827;1.04883382;0.0797633778;0.00239554348;1.04750316;0.0401024139;-0.00372998793;10;0.0666668716;0;1.044444;1.00000006;0.999999868
22.634406;1.04750317;0.0668350695;-0.00621947753;0.063803151;-0.0059377727;1.04563628;1.04883284;0.0797634565;0.00239236127;1.04750215;0.0401014198;-0.00373198504;10;0.0666668334;0;1.044444;1.00000006;0.999999866
22.635406;1.04750214;0.066835038;-0.0062228182;0.063803202;-0.00594093491;1.04563529;1.04883186;0.0797619451;0.00238917787;1.04750115;0.0401014232;-0.00373398453;10;0.0666667961;0;1.044444;1.00000006;0.999999865
22.636406;1.04750112;0.066835008;-0.00622616148;0.0638032563;-0.00594409748;1.0456333;1.04883088;0.0797620219;0.00238758245;1.04750015;0.0401014242;-0.00373598671;10;0.0666667599;0;1.044444;1.00000005;0.999999866
22.637406;1.04750009;0.0668349797;-0.00622950732;0.0638033141;-0.00594726059;1.04563131;1.0488299;0.0797620977;0.002384397;1.04749915;0.0401014226;-0.00373799154;10;0.0666667253;0;1.044444;1.00000005;0.999999867
22.638406;1.04749907;0.0668332863;-0.00623118916;0.0638017845;-0.00594883348;1.04562932;1.04882892;0.0797605837;0.00238121073;1.04749815;0.0401004186;-0.0037389988;10;0.0666666925;0;1.044444;1.00000005;0.999999868
22.639406;1.04749804;0.0668332613;-0.00623454059;0.06380185;-0.00595199892;1.04562733;1.04882794;0.0797606579;0.00237802364;1.04749715;0.0401004124;-0.00374100822;10;0.0666666617;0;1.044444;1.00000004;0.999999871
22.640406;1.04749702;0.0668332381;-0.0062378953;0.0638019196;-0.00595516659;1.04562634;1.04882697;0.0797607316;0.00237483558;1.04749616;0.0401004042;-0.00374301946;10;0.0666666328;0;1.044444;1.00000004;0.999999874
22.641406;1.04749599;0.0668332168;-0.00624125358;0.0638019935;-0.00595833726;1.04562435;1.04882499;0.0797608809;0.00237323761;1.04749517;0.0401003941;-0.00374503219;10;0.0666666061;0;1.044444;1.00000003;0.999999878
22.642406;1.04749497;0.0668315309;-0.00624294888;0.0638004804;-0.00595992031;1.04562235;1.04882402;0.0797593645;0.00237004669;1.04749418;0.0400993823;-0.00374604598;10;0.0666665814;0;1.044444;1.00000003;0.999999881
22.644406;1.04749292;0.0668314984;-0.00624968349;0.0638006496;-0.00596627967;1.04561835;1.04882207;0.0797595084;0.00236365886;1.04749221;0.0400993546;-0.00375007532;10;0.0666665381;0;1.044444;1.00000003;0.999999889
22.645406;1.0474919;0.066831485;-0.00625305557;0.0638007408;-0.00596946457;1.04561735;1.0488211;0.0797595795;0.00236205043;1.04749123;0.0400993394;-0.00375209039;10;0.066666519;0;1.044444;1.00000003;0.999999893
22.646406;1.04749187;0.0668298065;-0.00625476369;0.0637991841;-0.00597105561;1.04561535;1.04882012;0.0797580609;0.00235885017;1.04749125;0.0400983241;-0.00375310564;10;0.0666665015;0;1.044444;1.00000003;0.999999897
22.648406;1.04748982;0.0668297877;-0.00626151938;0.063799385;-0.00597743778;1.04561135;1.04881817;0.0797582019;0.00235244105;1.0474893;0.0400982946;-0.0037571365;10;0.066666471;0;1.044444;1.00000004;0.999999905
22.649406;1.0474888;0.0668297803;-0.00626489916;0.063799489;-0.00598063096;1.04560934;1.0488172;0.0797582732;0.00235082175;1.04748832;0.0400982814;-0.00375915177;10;0.0666664582;0;1.044444;1.00000005;0.99999991
22.650406;1.04748777;0.0668281074;-0.0062682795;0.0637980029;-0.00598382495;1.04560834;1.04881622;0.0797583454;0.00234761151;1.04748735;0.0400972698;-0.00376116666;10;0.0666664475;0;1.044444;1.00000006;0.999999915
22.651406;1.04748675;0.0668281019;-0.00626999325;0.0637981079;-0.00598542842;1.04560633;1.04881424;0.079756906;0.00234440249;1.04748638;0.0400972598;-0.003762181;10;0.066666439;0;1.044444;1.00000006;0.999999922
22.653406;1.0474847;0.0668280915;-0.00627675243;0.0637983152;-0.00599181843;1.04560231;1.04881229;0.0797570578;0.00233798015;1.04748443;0.040097246;-0.00376620757;10;0.066666429;0;1.044444;1.00000007;0.999999936
22.654406;1.04748367;0.0668280858;-0.00628013059;0.0637984169;-0.00599501346;1.0456003;1.04881131;0.0797571359;0.00233635944;1.04748345;0.0400972423;-0.00376821962;10;0.0666664276;0;1.044444;1.00000008;0.999999944
22.655406;1.04748265;0.0668264125;-0.0062818409;0.0637969265;-0.00599661732;1.0455993;1.04881032;0.079755626;0.00233315111;1.04748247;0.0400962405;-0.00376923068;10;0.0666664284;0;1.044444;1.00000008;0.999999954
22.657406;1.04748061;0.0668263954;-0.00628859098;0.0637971254;-0.00600300759;1.04559528;1.04880835;0.0797557867;0.00232674017;1.04748052;0.0400962425;-0.00377324942;10;0.0666664366;0;1.044444;1.00000008;0.999999975
22.658406;1.04748059;0.0668263845;-0.006291964;0.0637971631;-0.00600619727;1.04559327;1.04880736;0.0797558671;0.00232512712;1.04748054;0.040096246;-0.00377525684;10;0.0666664439;0;1.044444;1.00000008;0.999999987
22.659406;1.04747957;0.0668247051;-0.00629366883;0.0637956699;-0.00600780174;1.04559127;1.04880637;0.0797543579;0.00232192736;1.04747956;0.0400952509;-0.0037762627;10;0.0666664535;0;1.044444;1.00000009;0.999999999
22.660406;1.04747856;0.0668246906;-0.00629703858;0.0637957671;-0.00601099744;1.04559026;1.04880538;0.0797544366;0.00231872998;1.04747858;0.0400952575;-0.00377826667;10;0.0666664655;0;1.044444;1.00000009;1.00000001
22.661406;1.04747755;0.0668246741;-0.00630040626;0.0637958637;-0.00601419315;1.04558826;1.04880439;0.079754514;0.00231553487;1.0474776;0.0400952658;-0.00378026842;10;0.0666664799;0;1.044444;1.00000009;1.00000003
22.662406;1.04747653;0.066824656;-0.00630377165;0.0637959595;-0.0060173888;1.04558626;1.04880339;0.0797545896;0.00231393098;1.04747662;0.040095276;-0.00378226768;10;0.0666664964;0;1.044444;1.0000001;1.00000004
22.663406;1.04747552;0.0668229699;-0.00630546781;0.0637944633;-0.00601899336;1.04558426;1.04880139;0.0797531504;0.00231074221;1.04747564;0.0400942886;-0.0037832643;10;0.0666665146;0;1.044444;1.0000001;1.00000006
22.664406;1.04747452;0.0668229498;-0.00630882782;0.063794557;-0.00602218922;1.04558326;1.04880039;0.0797532225;0.00230755326;1.04747465;0.0400943036;-0.00378525832;10;0.0666665339;0;1.044444;1.00000011;1.00000007
22.665406;1.04747351;0.0668229296;-0.0063121849;0.0637946491;-0.0060253855;1.04558126;1.04879939;0.0797532928;0.00230436636;1.04747367;0.0400943214;-0.00378724987;10;0.0666665539;0;1.044444;1.00000012;1.00000009
22.666406;1.04747251;0.0668229101;-0.00631553903;0.0637947395;-0.00602858236;1.04557926;1.04879839;0.0797533615;0.00230277065;1.04747269;0.0400943422;-0.00378923921;10;0.0666665739;0;1.044444;1.00000012;1.0000001
22.667406;1.04747151;0.0668228919;-0.00631722367;0.0637948278;-0.00603018873;1.04557726;1.04879738;0.079751839;0.00229958782;1.04747171;0.0400943659;-0.00379022659;10;0.0666665935;0;1.044444;1.00000013;1.00000012
22.668406;1.04747051;0.0668212087;-0.00632057218;0.0637933227;-0.00603338672;1.04557526;1.04879638;0.0797519038;0.00229640687;1.04747073;0.0400933926;-0.00379221236;10;0.0666666122;0;1.044444;1.00000014;1.00000014
