time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.669406;1.04747051;0.0668211941;-0.00632391786;0.0637933458;-0.00603657914;1.04557427;1.04879537;0.0797519663;0.00229322762;1.04747074;0.0400934221;-0.00379419688;10;0.0666666298;0;1.044444;1.00000015;1.00000016
22.670406;1.04746952;0.0668211817;-0.00632726058;0.0637934279;-0.00603977716;1.04557227;1.04879436;0.079752027;0.00229163913;1.04746976;0.040093454;-0.00379618059;10;0.0666666459;0;1.044444;1.00000016;1.00000017
22.671406;1.04746853;0.0668211716;-0.00632893349;0.0637935085;-0.0060413836;1.04557028;1.04879336;0.0797504969;0.0022884631;1.04746878;0.0400934879;-0.00379716393;10;0.0666666603;0;1.044444;1.00000018;1.00000019
22.672406;1.04746753;0.0668194969;-0.00633226985;0.0637919968;-0.00604458059;1.04556828;1.04879234;0.0797505548;0.00228528854;1.04746781;0.0400925233;-0.00379914738;10;0.0666666731;0;1.044444;1.00000019;1.00000021
22.673406;1.04746654;0.0668194911;-0.00633560306;0.0637920757;-0.00604777697;1.04556729;1.04879133;0.0797506115;0.00228211527;1.04746683;0.0400925596;-0.00380113143;10;0.0666666842;0;1.044444;1.00000021;1.00000023
22.674406;1.04746555;0.0668194874;-0.00633726678;0.0637921544;-0.00604938165;1.0455653;1.04879032;0.0797506676;0.00228053212;1.04746585;0.0400925965;-0.00380211655;10;0.0666666938;0;1.044444;1.00000023;1.00000024
22.675406;1.04746457;0.0668194859;-0.00634059485;0.0637922336;-0.00605257697;1.0455633;1.04878931;0.0797507231;0.00227736045;1.04746488;0.0400926337;-0.00380410309;10;0.0666667018;0;1.044444;1.00000025;1.00000026
22.676406;1.04746358;0.0668178197;-0.0063439212;0.0637907224;-0.00605577175;1.0455613;1.0487873;0.0797492652;0.00227419121;1.0474639;0.0400916705;-0.00380609131;10;0.0666667081;0;1.044444;1.00000028;1.00000028
22.677406;1.04746259;0.0668178223;-0.00634724639;0.063790803;-0.00605896597;1.04555931;1.04878628;0.0797493202;0.00227101977;1.04746293;0.0400917068;-0.00380808132;10;0.0666667127;0;1.044444;1.0000003;1.00000029
22.678406;1.04746161;0.0668178266;-0.00634890406;0.0637908841;-0.00606056828;1.04555831;1.04878527;0.0797493751;0.00226943718;1.04746195;0.0400917421;-0.00380907304;10;0.0666667154;0;1.044444;1.00000033;1.0000003
22.679406;1.04746162;0.0668178325;-0.00635222757;0.0637909046;-0.00606375487;1.04555631;1.04878426;0.0797494299;0.0022662649;1.04746198;0.0400917762;-0.00381106631;10;0.0666667161;0;1.044444;1.00000035;1.00000031
22.681406;1.04745965;0.0668161808;-0.00635887117;0.0637894758;-0.00607013529;1.0455523;1.04878224;0.0797479503;0.00225991731;1.04746003;0.0400908397;-0.00381505682;10;0.0666667113;0;1.044444;1.00000041;1.00000033
22.682406;1.04745866;0.0668161892;-0.00636052411;0.0637895562;-0.00607173199;1.0455513;1.04878123;0.0797480053;0.00225833051;1.04745906;0.040090869;-0.00381605387;10;0.0666667059;0;1.044444;1.00000043;1.00000033
22.684406;1.04745669;0.0668162062;-0.00636715864;0.0637897147;-0.00607810409;1.04554728;1.0487792;0.0797465281;0.0022519732;1.0474571;0.0400909225;-0.00382005127;10;0.0666666901;0;1.044444;1.00000048;1.00000033
22.685406;1.0474557;0.0668162146;-0.00637047403;0.0637897925;-0.00608128907;1.04554527;1.04877819;0.0797465853;0.0022503809;1.04745612;0.0400909466;-0.00382205154;10;0.06666668;0;1.044444;1.00000051;1.00000032
22.686406;1.0474547;0.0668145563;-0.00637212203;0.063788278;-0.00608288266;1.04554427;1.04877718;0.0797466439;0.00224719765;1.04745514;0.0400899686;-0.0038230527;10;0.0666666687;0;1.044444;1.00000053;1.00000031
22.688406;1.04745272;0.0668145735;-0.00637875073;0.0637884279;-0.00608925243;1.04554025;1.04877516;0.0797467659;0.00224082683;1.04745318;0.0400900051;-0.00382705693;10;0.0666666435;0;1.044444;1.00000058;1.00000029
22.689406;1.04745272;0.0668145832;-0.00638039859;0.0637884401;-0.00609084085;1.04553824;1.04877414;0.0797452405;0.00223922912;1.04745319;0.0400900187;-0.00382805962;10;0.0666666296;0;1.044444;1.0000006;1.00000028
22.690406;1.04745172;0.0668129274;-0.00638371329;0.0637869205;-0.00609402673;1.04553724;1.04877313;0.079745306;0.00223604172;1.0474522;0.0400890286;-0.00383006251;10;0.0666666149;0;1.044444;1.00000061;1.00000027
22.691406;1.04745072;0.0668129396;-0.00638702812;0.0637869905;-0.00609721316;1.04553523;1.04877111;0.0797454491;0.00223285619;1.04745122;0.0400890344;-0.00383206556;10;0.0666665997;0;1.044444;1.00000063;1.00000025
22.692406;1.04744972;0.0668129531;-0.00639034292;0.0637870588;-0.00610040026;1.04553322;1.0487701;0.0797455177;0.0022296686;1.04745023;0.0400890358;-0.00383406874;10;0.0666665844;0;1.044444;1.00000064;1.00000024
22.693406;1.04744871;0.0668129679;-0.00639199097;0.063787125;-0.00610199718;1.04553122;1.04876908;0.0797439983;0.00222807058;1.04744923;0.0400890325;-0.00383507206;10;0.0666665693;0;1.044444;1.00000065;1.00000023
22.694406;1.04744771;0.066812984;-0.00639530562;0.0637871892;-0.00610518667;1.04553022;1.04876807;0.0797440695;0.00222488413;1.04744824;0.0400890247;-0.00383707553;10;0.066666555;0;1.044444;1.00000066;1.00000022
22.695406;1.0474467;0.0668113348;-0.00639862029;0.0637856599;-0.00610837799;1.04552822;1.04876705;0.0797441418;0.00222169869;1.04744725;0.0400880127;-0.00383907913;10;0.0666665416;0;1.044444;1.00000067;1.00000021
22.696406;1.04744569;0.0668113538;-0.00640026844;0.0637857199;-0.00610998024;1.04552622;1.04876604;0.0797442155;0.00222010359;1.04744625;0.040087997;-0.00384008277;10;0.0666665298;0;1.044444;1.00000067;1.0000002
22.697406;1.04744468;0.0668113743;-0.00640358365;0.063785778;-0.00611317585;1.04552422;1.04876502;0.0797442908;0.00221692048;1.04744525;0.0400879785;-0.00384208629;10;0.0666665199;0;1.044444;1.00000068;1.00000019
22.698406;1.04744366;0.0668113964;-0.00640689971;0.0637858342;-0.00611637365;1.04552322;1.04876401;0.0797427784;0.00221373842;1.04744426;0.0400879576;-0.0038440895;10;0.0666665126;0;1.044444;1.00000068;1.00000018
22.699406;1.04744365;0.0668114201;-0.00641021714;0.0637858277;-0.00611956776;1.04552122;1.04876299;0.0797428569;0.00221055724;1.04744425;0.040087935;-0.00384609213;10;0.0666665082;0;1.044444;1.00000068;1.00000017
22.700406;1.04744264;0.0668097787;-0.00641186984;0.0637842891;-0.00612117853;1.04551923;1.04876198;0.0797429368;0.00220896592;1.04744325;0.0400869111;-0.003847094;10;0.0666665074;0;1.044444;1.00000068;1.00000016
22.701406;1.04744162;0.0668098057;-0.00641519154;0.0637843403;-0.00612438223;1.04551723;1.04876097;0.0797430179;0.00220578599;1.04744224;0.0400868864;-0.00384909502;10;0.0666665104;0;1.044444;1.00000068;1.00000015
22.702406;1.0474406;0.0668098346;-0.00641851587;0.0637843899;-0.00612758734;1.04551624;1.04875996;0.0797415111;0.00220260653;1.04744124;0.0400868613;-0.00385109511;10;0.0666665174;0;1.044444;1.00000067;1.00000014
22.703406;1.04743959;0.0668098653;-0.00642017626;0.0637844382;-0.00612920222;1.04551425;1.04875895;0.0797415944;0.00220101668;1.04744023;0.0400868358;-0.00385209414;10;0.0666665284;0;1.044444;1.00000067;1.00000013
22.704406;1.04743857;0.0668082313;-0.00642350584;0.0637828939;-0.0061324088;1.04551225;1.04875795;0.0797416788;0.00219783803;1.04743922;0.0400858098;-0.00385409203;10;0.0666665432;0;1.044444;1.00000066;1.00000011
22.705406;1.04743755;0.0668082656;-0.00642683761;0.0637829396;-0.00613561554;1.04551026;1.04875694;0.0797417642;0.00219465974;1.0474382;0.0400857833;-0.00385608882;10;0.0666665616;0;1.044444;1.00000066;1.0000001
22.706406;1.04743653;0.0668083013;-0.00643017108;0.0637829844;-0.00613882211;1.04550926;1.04875593;0.0797418506;0.00219148181;1.04743719;0.0400857561;-0.00385808479;10;0.0666665834;0;1.044444;1.00000065;1.00000009
22.707406;1.0474355;0.0668083379;-0.00643183913;0.0637830284;-0.00614043703;1.04550727;1.04875393;0.079740425;0.00218989552;1.04743618;0.040085728;-0.00385908037;10;0.0666666082;0;1.044444;1.00000064;1.00000007
22.708406;1.04743548;0.066808375;-0.0064351746;0.0637830112;-0.00614363648;1.04550527;1.04875293;0.0797405139;0.00218671837;1.04743617;0.0400856989;-0.00386107607;10;0.0666666361;0;1.044444;1.00000064;1.00000006
22.709406;1.04743445;0.0668067454;-0.00643851037;0.0637814634;-0.00614684073;1.04550327;1.04875193;0.0797406039;0.00218354159;1.04743515;0.0400846688;-0.00386307238;10;0.0666666666;0;1.044444;1.00000063;1.00000005
22.710406;1.04743342;0.0668067816;-0.00644017935;0.0637815069;-0.00614845251;1.04550227;1.04875093;0.0797406954;0.00218195433;1.04743414;0.0400846374;-0.00386406968;10;0.0666666997;0;1.044444;1.00000061;1.00000003
22.712406;1.04743136;0.066806849;-0.00644684913;0.0637815945;-0.00615485398;1.04549827;1.04874894;0.0797392937;0.0021756022;1.04743211;0.0400845711;-0.00386806722;10;0.0666667725;0;1.044444;1.00000059;1.00000001
22.713406;1.04743033;0.0668068793;-0.00644851636;0.0637816389;-0.00615646119;1.04549627;1.04874795;0.0797393897;0.00217242632;1.04743109;0.0400845361;-0.00386906686;10;0.0666668113;0;1.044444;1.00000057;0.999999993
22.714406;1.0474293;0.0668052405;-0.00645184966;0.0637800928;-0.00615965816;1.04549527;1.04874696;0.079739487;0.00217083969;1.04743008;0.0400835004;-0.0038710664;10;0.0666668509;0;1.044444;1.00000056;0.999999981
22.715406;1.04742827;0.0668052658;-0.00645518247;0.0637801386;-0.00616285396;1.04549327;1.04874597;0.0797395851;0.00216766409;1.04742907;0.0400834639;-0.00387306529;10;0.0666668904;0;1.044444;1.00000054;0.999999969
22.716406;1.04742824;0.0668052885;-0.00645851494;0.0637801243;-0.00616604301;1.04549126;1.04874498;0.0797396835;0.002164489;1.04742906;0.0400834268;-0.00387506306;10;0.0666669289;0;1.044444;1.00000052;0.999999957
22.717406;1.04742722;0.0668053086;-0.00646018053;0.0637801717;-0.00616764616;1.04549026;1.04874399;0.0797381924;0.0021629039;1.04742804;0.0400833894;-0.00387605941;10;0.0666669656;0;1.044444;1.0000005;0.999999946
22.719406;1.04742517;0.0668036735;-0.00646684531;0.0637786771;-0.00617403394;1.04548625;1.04874203;0.0797383855;0.00215655827;1.04742603;0.0400823138;-0.00388004745;10;0.0666670311;0;1.044444;1.00000045;0.999999926
22.720406;1.04742415;0.0668036847;-0.00646851173;0.0637787262;-0.00617563635;1.04548425;1.04874104;0.07973848;0.00215497604;1.04742502;0.0400822762;-0.00388103923;10;0.0666670594;0;1.044444;1.00000042;0.999999918
22.721406;1.04742314;0.0668036926;-0.0064718456;0.0637787756;-0.00617882984;1.04548324;1.04874006;0.0797369834;0.00215180538;1.04742402;0.0400822392;-0.0038830297;10;0.0666670845;0;1.044444;1.00000039;0.99999991
22.722406;1.04742213;0.0668036973;-0.0064751803;0.0637788252;-0.00618202329;1.04548124;1.04873908;0.0797370744;0.00214863542;1.04742302;0.0400822031;-0.00388501909;10;0.0666671063;0;1.044444;1.00000036;0.999999903
22.723406;1.04742113;0.0668036987;-0.00647684925;0.0637788753;-0.00618362559;1.04547924;1.04873809;0.0797371638;0.00214546608;1.04742202;0.0400821678;-0.00388600763;10;0.0666671248;0;1.044444;1.00000033;0.999999895
22.724406;1.04742013;0.0668020306;-0.00648018577;0.0637773347;-0.00618681921;1.04547724;1.04873711;0.0797372519;0.00214388652;1.04742102;0.0400811335;-0.00388799563;10;0.0666671399;0;1.044444;1.0000003;0.999999887
22.725406;1.04742013;0.0668020263;-0.00648352318;0.0637773251;-0.00619000705;1.04547623;1.04873612;0.0797373384;0.0021407183;1.04742102;0.0400811;-0.0038899835;10;0.066667152;0;1.044444;1.00000027;0.999999878
22.726406;1.04741914;0.0668020196;-0.0064851946;0.0637773768;-0.00619160974;1.04547423;1.04873513;0.0797358341;0.00213755059;1.04742003;0.0400810675;-0.00389097154;10;0.0666671612;0;1.044444;1.00000023;0.999999869
22.727406;1.04741816;0.0668020111;-0.00648853307;0.0637774291;-0.00619480393;1.04547224;1.04873414;0.0797359173;0.00213597258;1.04741903;0.040081036;-0.00389295998;10;0.0666671678;0;1.044444;1.00000019;0.99999986
22.728406;1.04741717;0.0668020012;-0.00649187169;0.0637774815;-0.00619799853;1.04547124;1.04873215;0.0797360744;0.00213280776;1.04741804;0.0400810057;-0.00389494889;10;0.0666671721;0;1.044444;1.00000016;0.99999985
22.729406;1.04741619;0.0668003239;-0.00649521025;0.063775943;-0.00620119357;1.04546924;1.04873115;0.0797361534;0.00212964111;1.04741704;0.0400799767;-0.00389693835;10;0.066667174;0;1.044444;1.00000012;0.999999841
22.730406;1.04741521;0.0668003129;-0.00649688201;0.0637759957;-0.00620279762;1.04546724;1.04873016;0.0797362299;0.0021280636;1.04741605;0.0400799491;-0.00389792842;10;0.0666671739;0;1.044444;1.00000008;0.999999832
22.731406;1.04741423;0.0668003023;-0.00650022024;0.063776048;-0.00620599275;1.04546525;1.04872916;0.0797347147;0.0021248965;1.04741505;0.0400799227;-0.00389991913;10;0.0666671718;0;1.044444;1.00000005;0.999999824
22.732406;1.04741325;0.0668002925;-0.00650355821;0.0637760996;-0.00620918743;1.04546425;1.04872816;0.0797347859;0.00212172884;1.04741406;0.0400798973;-0.00390191055;10;0.066667168;0;1.044444;1.00000001;0.999999817
22.733406;1.04741327;0.066800284;-0.00650522929;0.0637760894;-0.00621078419;1.04546225;1.04872716;0.0797348541;0.00212014975;1.04741406;0.0400798731;-0.00390290273;10;0.0666671625;0;1.044444;0.99999998;0.999999811
22.734406;1.0474123;0.0668002768;-0.00650856691;0.0637761388;-0.006213977;1.04546026;1.04872616;0.0797349195;0.00211698076;1.04741307;0.0400798496;-0.00390489576;10;0.0666671556;0;1.044444;0.999999946;0.999999807
22.735406;1.04741132;0.0667986046;-0.00651190459;0.0637745951;-0.00621716842;1.04545926;1.04872517;0.0797349819;0.00211381104;1.04741207;0.0400788269;-0.00390688972;10;0.0666671472;0;1.044444;0.999999914;0.999999805
22.736406;1.04741034;0.0667986006;-0.00651357575;0.0637746407;-0.00621876722;1.04545726;1.04872417;0.0797334526;0.00211222966;1.04741107;0.0400788046;-0.00390788468;10;0.0666671375;0;1.044444;0.999999882;0.999999806
22.738406;1.04740838;0.066798597;-0.00652025205;0.0637747254;-0.00622514415;1.04545326;1.04872218;0.0797335654;0.00210588499;1.04740908;0.0400787613;-0.00391187796;10;0.0666671137;0;1.044444;0.999999822;0.999999813
22.739406;1.04740739;0.066798597;-0.00652192397;0.0637747645;-0.00622674059;1.04545226;1.04872119;0.0797336185;0.00210271068;1.04740808;0.0400787407;-0.00391287656;10;0.0666671;0;1.044444;0.999999794;0.999999819
22.740406;1.04740641;0.0667969313;-0.00652526293;0.0637732102;-0.00622992825;1.04545026;1.0487202;0.0797336697;0.00210112431;1.04740708;0.0400777211;-0.00391487663;10;0.0666670857;0;1.044444;0.999999766;0.999999828
22.741406;1.04740642;0.0667969329;-0.00652860221;0.0637731842;-0.00623311048;1.04544826;1.04871921;0.0797321302;0.00209794736;1.04740708;0.0400777028;-0.00391687822;10;0.0666670714;0;1.044444;0.999999738;0.999999839
22.742406;1.04740544;0.0667969351;-0.00653027496;0.0637732171;-0.00623470839;1.04544725;1.04871822;0.0797321787;0.00209476908;1.04740608;0.0400776857;-0.00391788134;10;0.0666670577;0;1.044444;0.999999712;0.999999852
22.744406;1.04740345;0.066796942;-0.00653695328;0.0637732786;-0.00624109113;1.04544325;1.04871625;0.0797322744;0.00208999833;1.04740408;0.0400776558;-0.00392189224;10;0.0666670342;0;1.044444;0.999999663;0.999999883
22.745406;1.04740246;0.0667952801;-0.00653862526;0.0637717162;-0.00624269388;1.04544125;1.04871526;0.0797323223;0.00208681721;1.04740308;0.0400766432;-0.00392290013;10;0.0666670247;0;1.044444;0.99999964;0.999999901
22.746406;1.04740147;0.0667952861;-0.00654196346;0.0637717441;-0.00624588969;1.04544025;1.04871427;0.0797307817;0.00208522508;1.04740207;0.0400766323;-0.00392490967;10;0.0666670167;0;1.044444;0.999999618;0.99999992
22.747406;1.04740047;0.0667952931;-0.00654530106;0.0637717711;-0.00624908723;1.04543825;1.04871328;0.0797308314;0.00208204375;1.04740107;0.0400766234;-0.00392692074;10;0.0666670103;0;1.044444;0.999999598;0.99999994
22.748406;1.04740047;0.0667953013;-0.00654697129;0.0637717369;-0.00625068913;1.04543625;1.04871229;0.0797308825;0.00207886284;1.04740107;0.0400766164;-0.0039279332;10;0.0666670056;0;1.044444;0.999999578;0.999999962
22.749406;1.04739947;0.0667953104;-0.00655030731;0.0637717635;-0.00625388948;1.04543526;1.0487113;0.0797309349;0.00207727181;1.04740006;0.0400766115;-0.00392994687;10;0.0666670028;0;1.044444;0.99999956;0.999999984
22.750406;1.04739847;0.0667936537;-0.00655364234;0.0637701994;-0.00625709069;1.04543326;1.04871031;0.0797309887;0.00207409231;1.04739906;0.0400756083;-0.00393196158;10;0.0666670024;0;1.044444;0.999999542;1.00000001
22.751406;1.04739747;0.0667936644;-0.00655530962;0.0637702273;-0.00625870114;1.04543127;1.04870932;0.0797294545;0.00207091368;1.04739805;0.0400756066;-0.00393297716;10;0.0666670043;0;1.044444;0.999999526;1.00000003
22.752406;1.04739647;0.0667936757;-0.00655864242;0.0637702565;-0.00626190303;1.04543027;1.04870833;0.0797295105;0.00206932527;1.04739705;0.0400756063;-0.00393499347;10;0.0666670089;0;1.044444;0.999999511;1.00000005
22.753406;1.04739547;0.0667936874;-0.0065619742;0.0637702872;-0.0062651049;1.04542828;1.04870734;0.0797295673;0.0020661488;1.04739604;0.0400756069;-0.00393701039;10;0.066667016;0;1.044444;0.999999499;1.00000007
22.754406;1.04739447;0.0667936998;-0.00656363845;0.0637703198;-0.00626671534;1.04542629;1.04870635;0.0797296249;0.0020629738;1.04739503;0.0400756082;-0.00393802781;10;0.0666670257;0;1.044444;0.999999488;1.00000009
22.755406;1.04739347;0.0667937128;-0.00656696878;0.0637703548;-0.00626991679;1.0454253;1.04870535;0.0797296831;0.00206138979;1.04739402;0.0400756101;-0.00394004553;10;0.0666670375;0;1.044444;0.999999479;1.00000011
22.756406;1.04739348;0.0667920599;-0.00657029872;0.0637687405;-0.00627311204;1.04542331;1.04870436;0.0797297422;0.0020582185;1.04739401;0.0400746123;-0.00394206335;10;0.066667051;0;1.044444;0.999999473;1.00000012
22.757406;1.04739248;0.066792074;-0.00657196176;0.0637687818;-0.00627472192;1.04542132;1.04870337;0.079728213;0.00205504926;1.047393;0.0400746149;-0.00394308114;10;0.0666670658;0;1.044444;0.999999469;1.00000014
22.758406;1.04739148;0.0667920884;-0.00657529128;0.0637688269;-0.00627792312;1.04541933;1.04870238;0.0797282742;0.00205347123;1.04739199;0.0400746179;-0.00394509895;10;0.0666670814;0;1.044444;0.999999469;1.00000015
22.759406;1.04739049;0.0667921026;-0.00657862058;0.0637688758;-0.00628112445;1.04541835;1.04870038;0.0797284127;0.00205030763;1.04739098;0.0400746213;-0.00394711697;10;0.0666670974;0;1.044444;0.999999471;1.00000017
22.760406;1.04738949;0.0667921161;-0.00658028289;0.0637689286;-0.00628273464;1.04541636;1.04869939;0.0797284767;0.00204714352;1.04738996;0.0400746252;-0.00394813535;10;0.0666671134;0;1.044444;0.999999477;1.00000018
22.761406;1.0473885;0.066790462;-0.00658361146;0.0637673942;-0.00628593605;1.04541438;1.0486984;0.0797285423;0.00204556989;1.04738895;0.0400736294;-0.00395015408;10;0.0666671291;0;1.044444;0.999999485;1.0000002
22.762406;1.0473875;0.0667904734;-0.00658527287;0.0637674553;-0.00628754613;1.04541339;1.0486974;0.0797270207;0.00204240797;1.04738794;0.0400736339;-0.00395117297;10;0.0666671441;0;1.044444;0.999999496;1.00000021
22.763406;1.0473875;0.0667904833;-0.00658860034;0.0637674597;-0.00629074143;1.04541141;1.04869641;0.0797270903;0.00203924692;1.04738792;0.0400736387;-0.00395319172;10;0.066667158;0;1.044444;0.999999508;1.00000023
22.764406;1.0473865;0.0667904915;-0.00659192707;0.0637675292;-0.00629394276;1.04540942;1.04869541;0.0797271621;0.00203767588;1.04738691;0.0400736439;-0.00395520994;10;0.0666671702;0;1.044444;0.999999522;1.00000025
22.765406;1.0473855;0.0667904976;-0.00659358622;0.0637676027;-0.00629555277;1.04540843;1.04869442;0.0797272361;0.00203451615;1.0473859;0.0400736498;-0.00395622726;10;0.0666671804;0;1.044444;0.999999538;1.00000027
22.766406;1.0473845;0.0667905013;-0.00659691103;0.0637676799;-0.00629875385;1.04540644;1.04869343;0.0797273122;0.00203294614;1.04738489;0.0400736564;-0.00395824338;10;0.0666671881;0;1.044444;0.999999555;1.00000029
22.767406;1.04738349;0.0667888359;-0.00660023479;0.0637661693;-0.00630195464;1.04540445;1.04869244;0.0797258008;0.00202978711;1.04738387;0.0400726642;-0.003960258;10;0.0666671929;0;1.044444;0.999999573;1.00000031
22.768406;1.04738248;0.0667888347;-0.00660189102;0.0637662527;-0.00630356378;1.04540346;1.04869145;0.0797258801;0.00202662818;1.04738286;0.0400726734;-0.00396127085;10;0.0666671945;0;1.044444;0.999999592;1.00000033
22.769406;1.04738148;0.066788831;-0.00660521335;0.0637663387;-0.00630676375;1.04540146;1.04869047;0.0797259606;0.00202505846;1.04738185;0.0400726843;-0.00396328174;10;0.0666671926;0;1.044444;0.999999612;1.00000035
22.770406;1.04738147;0.0667888252;-0.0066085354;0.0637663659;-0.00630995706;1.04539947;1.04868948;0.0797260417;0.00202189921;1.04738183;0.0400726972;-0.00396529068;10;0.0666671873;0;1.044444;0.999999633;1.00000037
22.771406;1.04738046;0.0667888177;-0.00661019082;0.0637664556;-0.00631156422;1.04539847;1.0486885;0.0797261233;0.00201873951;1.04738082;0.0400727123;-0.00396629773;10;0.0666671786;0;1.044444;0.999999653;1.00000039
22.772406;1.04737945;0.0667888091;-0.00661351321;0.0637665465;-0.0063147615;1.04539646;1.04868752;0.0797262054;0.00201716847;1.0473798;0.0400727297;-0.003968303;10;0.0666671668;0;1.044444;0.999999674;1.00000041
22.773406;1.04737843;0.0667871334;-0.00661683624;0.063765047;-0.00631795737;1.04539446;1.04868655;0.0797246989;0.00201400744;1.04737879;0.0400717493;-0.00397030665;10;0.0666671523;0;1.044444;0.999999694;1.00000043
22.774406;1.04737743;0.0667871242;-0.00661849349;0.0637651393;-0.0063195603;1.04539345;1.04868557;0.0797247826;0.00201084566;1.04737777;0.040071771;-0.00397130882;10;0.0666671354;0;1.044444;0.999999713;1.00000046
22.775406;1.04737642;0.0667871153;-0.00662181846;0.0637652316;-0.00632275266;1.04539144;1.04868459;0.0797248675;0.00200927248;1.04737676;0.0400717948;-0.00397330964;10;0.0666671166;0;1.044444;0.999999733;1.00000048
22.776406;1.04737541;0.0667871066;-0.0066234778;0.0637653234;-0.00632435181;1.04538943;1.04868361;0.0797249541;0.00200610939;1.04737574;0.0400718201;-0.00397430921;10;0.0666670964;0;1.044444;0.999999751;1.00000051
22.777406;1.04737541;0.066787098;-0.00662680474;0.0637653536;-0.00632753438;1.04538841;1.04868263;0.0797250427;0.00200294579;1.04737573;0.0400718468;-0.00397630766;10;0.0666670751;0;1.044444;0.99999977;1.00000053
22.778406;1.04737441;0.0667870894;-0.00663013241;0.0637654434;-0.00633072125;1.04538639;1.04868165;0.079723544;0.00200137117;1.04737472;0.0400718744;-0.00397830509;10;0.0666670533;0;1.044444;0.999999788;1.00000056
22.779406;1.04737341;0.066785414;-0.00663179393;0.0637639402;-0.00633231514;1.04538437;1.04868067;0.0797236366;0.00199820714;1.04737371;0.0400709022;-0.00397930155;10;0.066667031;0;1.044444;0.999999806;1.00000058
22.780406;1.04737241;0.0667854053;-0.00663512236;0.0637640263;-0.00633549851;1.04538335;1.04867968;0.0797237309;0.00199504313;1.0473727;0.0400709298;-0.00398129702;10;0.0666670086;0;1.044444;0.999999823;1.00000061
22.781406;1.04737142;0.0667853965;-0.0066384508;0.0637641103;-0.00633868;1.04538132;1.04867869;0.0797238267;0.00199346848;1.04737169;0.0400709563;-0.0039832915;10;0.0666669863;0;1.044444;0.99999984;1.00000063
22.782406;1.04737044;0.0667853878;-0.00664011234;0.0637641921;-0.00634026833;1.04537929;1.0486777;0.0797239233;0.00199030439;1.04737068;0.0400709809;-0.00398428509;10;0.0666669647;0;1.044444;0.999999857;1.00000066
22.783406;1.04737045;0.0667853794;-0.00664344008;0.0637642112;-0.00634344014;1.04537826;1.0486767;0.0797240207;0.00198872908;1.04737068;0.0400710031;-0.00398627793;10;0.066666944;0;1.044444;0.999999874;1.00000068
22.784406;1.04736947;0.0667837047;-0.00664676714;0.0637626981;-0.00634661652;1.04537623;1.04867571;0.0797225295;0.00198556336;1.04736968;0.0400700224;-0.00398827011;10;0.0666669246;0;1.044444;0.99999989;1.00000071
22.785406;1.04736849;0.0667836972;-0.00664842667;0.0637627751;-0.00634820052;1.04537419;1.04867471;0.0797226282;0.00198239584;1.04736869;0.0400700386;-0.00398926165;10;0.0666669068;0;1.044444;0.999999907;1.00000073
22.786406;1.04736751;0.0667836904;-0.00665175193;0.0637628512;-0.00635137521;1.04537316;1.0486737;0.0797227272;0.00198081514;1.04736769;0.0400700519;-0.00399125252;10;0.0666668906;0;1.044444;0.999999925;1.00000075
22.787406;1.04736654;0.0667836846;-0.00665340946;0.0637629267;-0.00635295857;1.04537112;1.0486727;0.0797228264;0.00197764213;1.0473667;0.0400700623;-0.00399224274;10;0.066666876;0;1.044444;0.999999943;1.00000078
22.788406;1.04736556;0.0667836798;-0.00665673265;0.063763002;-0.00635613381;1.04536909;1.04867169;0.0797229253;0.00197446593;1.0473657;0.0400700703;-0.00399423232;10;0.0666668628;0;1.044444;0.999999962;1.0000008
22.789406;1.04736458;0.0667836757;-0.00666005498;0.0637630773;-0.00635931018;1.04536805;1.04867068;0.0797214344;0.00197287595;1.04736471;0.0400700762;-0.00399622137;10;0.0666668509;0;1.044444;0.999999981;1.00000082
22.790406;1.04736461;0.0667820056;-0.00666171012;0.0637615009;-0.00636089077;1.04536602;1.04866968;0.0797215319;0.00196969388;1.04736472;0.0400690805;-0.00399721001;10;0.0666668401;0;1.044444;1;1.00000084
22.791406;1.04736363;0.066782002;-0.00666503177;0.0637615769;-0.00636407075;1.04536398;1.04866867;0.0797216277;0.0019680988;1.04736373;0.0400690837;-0.00399919842;10;0.0666668301;0;1.044444;1.00000002;1.00000086
22.792406;1.04736266;0.066781998;-0.00666835365;0.0637616532;-0.00636725321;1.04536295;1.04866766;0.0797217219;0.00196491264;1.04736274;0.040069086;-0.0040011869;10;0.0666668206;0;1.044444;1.00000005;1.00000088
22.793406;1.04736168;0.066781993;-0.00667000946;0.0637617297;-0.00636884732;1.04536092;1.04866665;0.079721814;0.00196172526;1.04736175;0.0400690877;-0.0040021758;10;0.0666668114;0;1.044444;1.00000007;1.0000009
22.794406;1.0473607;0.0667819866;-0.00667333283;0.0637618062;-0.00637203597;1.04535889;1.04866564;0.0797219043;0.00196012647;1.04736076;0.0400690889;-0.00400416538;10;0.0666668028;0;1.044444;1.00000009;1.00000092
22.795406;1.04735973;0.0667819788;-0.00667499058;0.0637618826;-0.00637363668;1.04535786;1.04866463;0.0797204035;0.00195693803;1.04735977;0.0400690895;-0.00400515574;10;0.0666667951;0;1.044444;1.00000012;1.00000094
22.796406;1.04735975;0.0667803027;-0.006678316;0.0637603071;-0.00637682588;1.04535583;1.04866362;0.0797204904;0.00195374959;1.04735978;0.0400680895;-0.00400714684;10;0.0666667887;0;1.044444;1.00000015;1.00000095
22.797406;1.04735877;0.0667802918;-0.00668164228;0.063760384;-0.00638002423;1.0453538;1.04866261;0.0797205759;0.00195215063;1.04735879;0.040068089;-0.0040091385;10;0.0666667838;0;1.044444;1.00000017;1.00000096
22.798406;1.04735779;0.0667802793;-0.00668330253;0.0637604613;-0.00638163393;1.04535277;1.0486616;0.0797206603;0.0019489625;1.04735781;0.0400680878;-0.00401013044;10;0.0666667807;0;1.044444;1.0000002;1.00000098
22.799406;1.04735681;0.0667802652;-0.00668662995;0.0637605391;-0.00638483712;1.04535074;1.0486606;0.079720744;0.00194736377;1.04735682;0.0400680859;-0.00401212247;10;0.0666667796;0;1.044444;1.00000023;1.00000099
22.800406;1.04735583;0.0667802492;-0.00668829105;0.0637606175;-0.00638645076;1.04534871;1.04865959;0.0797208272;0.00194417574;1.04735583;0.0400680832;-0.00401311451;10;0.0666667805;0;1.044444;1.00000025;1.00000099
22.801406;1.04735485;0.0667802316;-0.00669161905;0.0637606963;-0.006389657;1.04534768;1.04865858;0.0797193207;0.00194098773;1.04735484;0.0400680799;-0.00401510662;10;0.0666667833;0;1.044444;1.00000027;1.000001
22.802406;1.04735387;0.0667785458;-0.00669494707;0.0637591842;-0.00639286402;1.04534565;1.04865758;0.079719403;0.00193938898;1.04735386;0.0400670761;-0.0040170989;10;0.0666667879;0;1.044444;1.0000003;1.000001
22.803406;1.04735389;0.0667785257;-0.00669660828;0.0637592026;-0.00639447385;1.04534362;1.04865657;0.0797194845;0.00193620074;1.04735387;0.040067072;-0.00401809145;10;0.0666667941;0;1.044444;1.00000032;1.000001
22.804406;1.04735291;0.066778505;-0.00669993588;0.0637592815;-0.00639768072;1.04534259;1.04865557;0.0797195649;0.00193301221;1.04735288;0.0400670677;-0.0040200844;10;0.0666668019;0;1.044444;1.00000033;1.000001
22.805406;1.04735192;0.0667784842;-0.00670326309;0.0637593598;-0.00640088656;1.04534056;1.04865457;0.0797196442;0.00193141269;1.0473519;0.0400670634;-0.00402207786;10;0.0666668113;0;1.044444;1.00000035;1.000001
22.806406;1.04735094;0.0667784637;-0.00670492304;0.0637594374;-0.00640249944;1.04533953;1.04865357;0.0797197225;0.0019282235;1.04735091;0.0400670593;-0.00402307194;10;0.0666668221;0;1.044444;1.00000036;1.00000099
22.807406;1.04734996;0.0667784438;-0.00670824871;0.063759514;-0.00640570148;1.04533751;1.04865256;0.0797182106;0.00192662348;1.04734992;0.0400670554;-0.00402506665;10;0.0666668343;0;1.044444;1.00000037;1.00000098
22.808406;1.04734897;0.0667784247;-0.00670990643;0.0637595894;-0.00640730973;1.04533548;1.04865156;0.0797182874;0.0019234341;1.04734893;0.0400670522;-0.00402606197;10;0.0666668481;0;1.044444;1.00000038;1.00000097
22.809406;1.04734898;0.0667767402;-0.00671322922;0.0637580114;-0.00641050065;1.04533445;1.04865056;0.0797183639;0.00192024479;1.04734894;0.0400660497;-0.00402805781;10;0.0666668635;0;1.044444;1.00000038;1.00000095
22.810406;1.047348;0.0667767234;-0.00671655017;0.0637580842;-0.00641369513;1.04533243;1.04864956;0.0797184399;0.00191864487;1.04734795;0.0400660484;-0.00403005417;10;0.0666668807;0;1.044444;1.00000039;1.00000093
22.811406;1.04734701;0.0667767076;-0.0067182024;0.0637581561;-0.00641529574;1.0453304;1.04864856;0.0797185156;0.00191545562;1.04734696;0.0400660487;-0.00403105116;10;0.0666668996;0;1.044444;1.00000039;1.00000091
22.812406;1.04734601;0.0667766926;-0.00672151912;0.0637582269;-0.00641848512;1.04532937;1.04864756;0.0797185908;0.00191385576;1.04734597;0.0400660507;-0.00403304894;10;0.0666669203;0;1.044444;1.00000039;1.00000089
22.813406;1.04734502;0.0667766783;-0.00672316691;0.0637582969;-0.00642008066;1.04532735;1.04864656;0.0797170764;0.00191066669;1.04734498;0.0400660546;-0.00403404775;10;0.0666669425;0;1.044444;1.00000039;1.00000086
22.814406;1.04734403;0.0667766643;-0.0067264792;0.063758366;-0.00642326498;1.04532533;1.04864556;0.0797171509;0.00190747802;1.04734398;0.0400660604;-0.00403604784;10;0.0666669664;0;1.044444;1.00000039;1.00000084
22.815406;1.04734403;0.0667749841;-0.00672978953;0.0637567821;-0.00642644055;1.0453243;1.04864456;0.0797172249;0.0019058795;1.04734399;0.0400650678;-0.00403804928;10;0.0666669918;0;1.044444;1.00000039;1.00000081
22.816406;1.04734303;0.066774971;-0.0067314315;0.0637568498;-0.00642802822;1.04532228;1.04864356;0.0797172983;0.00190269278;1.04734299;0.0400650767;-0.00403905194;10;0.0666670185;0;1.044444;1.00000039;1.00000079
22.817406;1.04734203;0.0667749585;-0.0067347386;0.0637569169;-0.00643120454;1.04532126;1.04864256;0.0797173714;0.00190109681;1.04734199;0.0400650867;-0.00404105551;10;0.0666670465;0;1.044444;1.00000039;1.00000076
22.818406;1.04734102;0.0667749469;-0.00673637758;0.0637569834;-0.00643278693;1.04531924;1.04864156;0.0797174441;0.00189791296;1.04734099;0.0400650976;-0.00404205962;10;0.0666670755;0;1.044444;1.00000039;1.00000073
22.819406;1.04734002;0.0667749361;-0.00673968182;0.0637570498;-0.00643595812;1.04531723;1.04864057;0.0797159271;0.00189473061;1.04733999;0.0400651089;-0.00404406396;10;0.0666671054;0;1.044444;1.00000038;1.0000007
22.820406;1.04733901;0.0667749265;-0.00674298479;0.0637571159;-0.00643912679;1.04531622;1.04863957;0.0797159994;0.00189313906;1.04733898;0.0400651204;-0.0040460684;10;0.0666671358;0;1.044444;1.00000038;1.00000068
22.821406;1.047339;0.0667732511;-0.00674462004;0.0637555293;-0.00644069545;1.04531421;1.04863856;0.0797160715;0.00188995957;1.04733897;0.040064132;-0.00404707299;10;0.0666671664;0;1.044444;1.00000037;1.00000065
22.822406;1.04733799;0.0667732434;-0.00674792118;0.0637555948;-0.00644385908;1.0453122;1.04863756;0.0797161434;0.00188837089;1.04733796;0.0400641438;-0.0040490779;10;0.066667197;0;1.044444;1.00000036;1.00000062
22.823406;1.04733697;0.0667732365;-0.0067495552;0.06375566;-0.00644542888;1.04531119;1.04863656;0.0797162153;0.00188519438;1.04733695;0.0400641557;-0.00405008332;10;0.0666672272;0;1.044444;1.00000035;1.00000059
22.824406;1.04733596;0.0667732301;-0.00675285578;0.0637557252;-0.00644858763;1.04530919;1.04863555;0.0797162872;0.00188201939;1.04733594;0.0400641676;-0.00405208938;10;0.0666672568;0;1.044444;1.00000034;1.00000057
22.825406;1.04733494;0.066773224;-0.00675615667;0.0637557905;-0.00645174419;1.04530819;1.04863455;0.0797147699;0.0018804352;1.04733492;0.0400641793;-0.00405409608;10;0.0666672856;0;1.044444;1.00000032;1.00000054
22.826406;1.04733393;0.0667732181;-0.0067577917;0.0637558563;-0.00645330755;1.04530619;1.04863354;0.0797148419;0.00187726291;1.0473339;0.0400641906;-0.00405510341;10;0.0666673135;0;1.044444;1.00000031;1.00000051
22.827406;1.04733391;0.0667732125;-0.0067610948;0.0637558612;-0.00645645466;1.04530419;1.04863252;0.0797149136;0.00187568106;1.04733388;0.0400642015;-0.00405711136;10;0.0666673404;0;1.044444;1.00000029;1.00000049
22.828406;1.0473329;0.0667715408;-0.00676273314;0.0637543355;-0.00645801569;1.04530319;1.04863151;0.0797149846;0.00187251063;1.04733286;0.0400632119;-0.00405811989;10;0.066667366;0;1.044444;1.00000026;1.00000047
22.829406;1.04733189;0.0667715365;-0.00676604049;0.0637544006;-0.00646116767;1.04530119;1.04863049;0.0797150545;0.0018693408;1.04733183;0.0400632216;-0.00406012882;10;0.0666673901;0;1.044444;1.00000024;1.00000044
22.830406;1.04733087;0.0667715333;-0.00676768372;0.0637544647;-0.00646272841;1.0452992;1.04862948;0.079715123;0.00186776087;1.0473308;0.0400632307;-0.00406113794;10;0.0666674125;0;1.044444;1.00000021;1.00000042
22.831406;1.04732986;0.0667715312;-0.0067709963;0.0637545278;-0.00646588113;1.0452982;1.04862845;0.0797136005;0.00186459194;1.04732978;0.0400632389;-0.00406314706;10;0.0666674332;0;1.044444;1.00000018;1.0000004
22.832406;1.04732984;0.0667715307;-0.00677431151;0.0637545287;-0.00646902884;1.04529621;1.04862743;0.079713666;0.00186301246;1.04732975;0.0400632463;-0.00406515609;10;0.0666674523;0;1.044444;1.00000015;1.00000038
22.833406;1.04732883;0.0667715316;-0.00677596256;0.0637545891;-0.00647059317;1.04529522;1.04862641;0.0797137303;0.00185984318;1.04732873;0.0400632527;-0.00406616502;10;0.0666674701;0;1.044444;1.00000012;1.00000036
22.834406;1.04732781;0.0667698672;-0.00677928256;0.0637530567;-0.00647375115;1.04529323;1.04862538;0.0797137934;0.00185667292;1.0473277;0.0400622582;-0.00406817387;10;0.0666674867;0;1.044444;1.00000008;1.00000034
22.835406;1.04732679;0.0667698707;-0.00678093791;0.0637531138;-0.00647532046;1.04529124;1.04862536;0.0797137798;0.00185508883;1.04732667;0.0400622628;-0.00406918268;10;0.0666675027;0;1.044444;1.00000005;1.00000032
22.837406;1.04732475;0.0667698811;-0.00678758692;0.063753223;-0.00648165036;1.04528826;1.0486233;0.0797123147;0.00185032937;1.04732463;0.0400622693;-0.00407320043;10;0.0666675343;0;1.044444;0.99999997;1.00000029
22.838406;1.04732472;0.0667698876;-0.00678924709;0.0637532144;-0.00648322191;1.04528728;1.04862228;0.0797123773;0.00184715202;1.04732461;0.0400622714;-0.00407420954;10;0.0666675507;0;1.044444;0.99999993;1.00000027
22.839406;1.0473237;0.0667698946;-0.00679257559;0.0637532652;-0.0064863935;1.0452853;1.04862125;0.0797124406;0.001845562;1.04732359;0.0400622731;-0.004076219;10;0.0666675679;0;1.044444;0.99999989;1.00000026
22.840406;1.04732268;0.066769902;-0.00679423933;0.0637533148;-0.00648797602;1.04528332;1.04862022;0.0797125049;0.00184238042;1.04732257;0.0400622746;-0.00407722896;10;0.0666675857;0;1.044444;0.999999851;1.00000026
22.841406;1.04732165;0.066768243;-0.00679757182;0.0637517723;-0.006491152;1.04528233;1.0486192;0.0797125704;0.00183919646;1.04732156;0.0400612762;-0.00407923953;10;0.066667604;0;1.044444;0.999999812;1.00000025
22.842406;1.04732063;0.0667682511;-0.00679923989;0.0637518209;-0.00649273837;1.04528035;1.04861818;0.0797126373;0.00183759921;1.04732055;0.0400612784;-0.00408025073;10;0.0666676226;0;1.044444;0.999999775;1.00000025
22.843406;1.0473196;0.0667682598;-0.00680257684;0.0637518696;-0.00649591741;1.04527837;1.04861716;0.0797127054;0.00183440956;1.04731954;0.0400612811;-0.0040822625;10;0.066667641;0;1.044444;0.999999739;1.00000024
22.844406;1.04731958;0.0667682693;-0.00680591593;0.063751858;-0.0064990911;1.04527739;1.04861614;0.0797111854;0.00183280619;1.04731953;0.0400612846;-0.00408427464;10;0.066667659;0;1.044444;0.999999706;1.00000025
22.845406;1.04731856;0.0667682796;-0.00680759024;0.0637519084;-0.00650068015;1.04527541;1.04861512;0.079711256;0.00182961044;1.04731853;0.040061289;-0.004085287;10;0.0666676763;0;1.044444;0.999999674;1.00000025
22.846406;1.04731755;0.0667682907;-0.00681093281;0.0637519603;-0.00650386079;1.04527443;1.04861411;0.0797113276;0.00182641219;1.04731753;0.0400612945;-0.00408729947;10;0.0666676926;0;1.044444;0.999999644;1.00000025
22.848406;1.04731552;0.0667666472;-0.00681595489;0.0637504775;-0.00650863054;1.04527047;1.04861208;0.0797114733;0.00182160053;1.04731554;0.0400603089;-0.00409032478;10;0.0666677208;0;1.044444;0.999999591;1.00000027
22.849406;1.04731551;0.0667666586;-0.00681763415;0.0637504733;-0.00651021347;1.04526949;1.04861108;0.0797115471;0.00181998865;1.04731554;0.0400603174;-0.0040913379;10;0.066667732;0;1.044444;0.999999568;1.00000028
22.851406;1.04731351;0.0667666801;-0.00682432872;0.0637505911;-0.00651657603;1.04526653;1.04860907;0.0797101074;0.00181517713;1.04731357;0.0400603356;-0.00409536582;10;0.0666677467;0;1.044444;0.999999528;1.00000031
22.852406;1.04731251;0.0667666902;-0.00682601048;0.063750652;-0.00651816747;1.04526454;1.04860807;0.0797101831;0.00181197835;1.04731259;0.0400603451;-0.00409638063;10;0.0666677493;0;1.044444;0.999999513;1.00000033
22.853406;1.04731151;0.0667666999;-0.00682935953;0.0637507141;-0.00652135166;1.04526256;1.04860707;0.0797102595;0.00180878105;1.04731161;0.0400603547;-0.00409839576;10;0.0666677484;0;1.044444;0.9999995;1.00000035
22.854406;1.04731052;0.0667667094;-0.00683104242;0.0637507767;-0.006522946;1.04526157;1.04860608;0.0797103361;0.00180717489;1.04731063;0.0400603646;-0.00409941083;10;0.0666677439;0;1.044444;0.99999949;1.00000038
22.855406;1.04731053;0.0667650519;-0.00683439231;0.0637491875;-0.00652612704;1.04525959;1.04860509;0.0797104129;0.00180398113;1.04731066;0.0400593747;-0.00410142536;10;0.0666677361;0;1.044444;0.999999484;1.0000004
22.857406;1.04730856;0.0667650705;-0.00683942603;0.063749313;-0.00653091501;1.04525661;1.04860312;0.0797089771;0.00179918848;1.04730872;0.0400593959;-0.00410445023;10;0.066667712;0;1.044444;0.999999479;1.00000046
22.858406;1.04730757;0.0667650804;-0.00684110988;0.063749375;-0.00653251572;1.04525562;1.04860214;0.0797090543;0.00179758932;1.04730775;0.0400594068;-0.00410545893;10;0.0666676961;0;1.044444;0.999999481;1.00000049
22.859406;1.04730659;0.0667650909;-0.0068444607;0.0637494362;-0.00653570931;1.04525364;1.04860115;0.079709132;0.00179440222;1.04730678;0.0400594177;-0.00410746393;10;0.0666676776;0;1.044444;0.999999484;1.00000051
22.860406;1.04730661;0.0667651018;-0.00684781188;0.063749436;-0.00653889791;1.04525165;1.04860018;0.07970921;0.00179280583;1.04730682;0.0400594284;-0.00410946448;10;0.0666676564;0;1.044444;0.99999949;1.00000054
22.861406;1.04730564;0.0667651132;-0.00684949667;0.0637494963;-0.00654050248;1.04525066;1.0485992;0.0797092884;0.00178962105;1.04730585;0.0400594388;-0.00411046016;10;0.0666676326;0;1.044444;0.999999497;1.00000057
22.862406;1.04730466;0.0667634581;-0.00685284822;0.0637479653;-0.00654369947;1.04524868;1.04859822;0.0797093668;0.00178643703;1.04730488;0.0400584487;-0.00411245087;10;0.0666676062;0;1.044444;0.999999505;1.0000006
22.863406;1.04730369;0.0667634697;-0.006854533;0.063748026;-0.00654530596;1.04524769;1.04859724;0.0797078557;0.00178484296;1.04730391;0.0400584579;-0.00411343672;10;0.0666675773;0;1.044444;0.999999514;1.00000062
22.864406;1.04730272;0.0667634812;-0.0068578841;0.0637480873;-0.00654850453;1.0452457;1.04859627;0.0797079337;0.00178165987;1.04730294;0.0400584661;-0.00411541804;10;0.0666675462;0;1.044444;0.999999523;1.00000065
22.865406;1.04730275;0.0667634926;-0.00685956803;0.0637480887;-0.00655010583;1.04524372;1.04859529;0.0797080112;0.00178006662;1.04730297;0.040058473;-0.00411639529;10;0.0666675134;0;1.044444;0.999999534;1.00000067
22.866406;1.04730178;0.0667635034;-0.00686291803;0.0637481519;-0.00655330493;1.04524273;1.04859532;0.0797080123;0.00177688275;1.047302;0.0400584782;-0.00411836909;10;0.0666674793;0;1.044444;0.999999545;1.00000069
22.868406;1.04729984;0.0667635225;-0.00686794944;0.0637482812;-0.00655811213;1.04523975;1.04859337;0.0797081654;0.00177210971;1.04730005;0.0400584821;-0.00412130881;10;0.0666674095;0;1.044444;0.999999573;1.00000072
22.869406;1.04729886;0.0667618638;-0.00686963075;0.0637467561;-0.00655972046;1.04523776;1.0485924;0.0797082417;0.00177051889;1.04729907;0.0400574803;-0.00412227572;10;0.0666673749;0;1.044444;0.99999959;1.00000073
22.870406;1.04729889;0.0667618703;-0.00687297791;0.0637467623;-0.00656291433;1.04523677;1.04859143;0.0797067289;0.00176733927;1.04729909;0.040057476;-0.00412424108;10;0.0666673409;0;1.044444;0.999999608;1.00000074
22.871406;1.04729792;0.0667618756;-0.0068763243;0.0637468302;-0.00656611489;1.04523478;1.04859047;0.0797068064;0.00176416016;1.0472981;0.0400574692;-0.00412620515;10;0.0666673078;0;1.044444;0.999999628;1.00000075
22.872406;1.04729695;0.0667618797;-0.00687800331;0.063746899;-0.00656772444;1.04523279;1.0485895;0.079706885;0.0017625708;1.04729712;0.0400574604;-0.0041271683;10;0.0666672757;0;1.044444;0.99999965;1.00000075
22.873406;1.04729598;0.0667618828;-0.00688134838;0.0637469685;-0.00657092568;1.04523181;1.04858853;0.079706965;0.00175939211;1.04729613;0.0400574499;-0.00412913106;10;0.0666672449;0;1.044444;0.999999674;1.00000075
22.874406;1.047295;0.0667618854;-0.00688302624;0.0637470388;-0.00657253573;1.04522982;1.04858756;0.0797070468;0.00175780283;1.04729514;0.0400574384;-0.00413009406;10;0.0666672156;0;1.044444;0.999999699;1.00000075
22.875406;1.04729503;0.0667618875;-0.00688637029;0.063747049;-0.00657573093;1.04522883;1.04858659;0.0797071303;0.00175462407;1.04729514;0.0400574264;-0.00413205783;10;0.066667188;0;1.044444;0.999999726;1.00000075
22.876406;1.04729405;0.0667618894;-0.00688804703;0.0637471208;-0.00657734082;1.04522684;1.04858562;0.0797072156;0.00175303479;1.04729414;0.0400574147;-0.00413302279;10;0.0666671625;0;1.044444;0.999999756;1.00000075
22.877406;1.04729307;0.0667602243;-0.00689138947;0.0637456019;-0.00658054165;1.04522585;1.04858465;0.0797057134;0.00174985623;1.04729314;0.0400564036;-0.00413498931;10;0.0666671393;0;1.044444;0.999999786;1.00000074
22.879406;1.04729111;0.0667602257;-0.00689640271;0.0637457487;-0.00658534938;1.04522188;1.0485827;0.0797058929;0.00174508978;1.04729113;0.0400563847;-0.00413792862;10;0.0666670998;0;1.044444;0.999999853;1.00000072
22.880406;1.04729113;0.0667602249;-0.00689807292;0.0637457614;-0.00658694972;1.0452209;1.04858173;0.0797059848;0.0017435023;1.04729111;0.0400563775;-0.00413890212;10;0.0666670836;0;1.044444;0.999999889;1.00000071
22.882406;1.04728916;0.0667602174;-0.00690474095;0.0637459071;-0.00659334318;1.04521795;1.04857978;0.0797061715;0.00173715154;1.04728908;0.0400563692;-0.0041428578;10;0.0666670578;0;1.044444;0.999999962;1.00000068
22.883406;1.04728817;0.0667602096;-0.00690640574;0.0637459785;-0.0065949474;1.04521597;1.04857881;0.0797062652;0.00173556758;1.04728806;0.0400563686;-0.00414384004;10;0.0666670478;0;1.044444;0.999999998;1.00000066
22.884406;1.04728718;0.0667585322;-0.00690973539;0.0637444572;-0.00659814238;1.045215;1.04857783;0.0797047696;0.00173239576;1.04728704;0.0400553704;-0.00414582515;10;0.0666670394;0;1.044444;1.00000003;1.00000064
22.885406;1.04728718;0.0667585185;-0.0069113964;0.063744465;-0.00659973895;1.04521302;1.04857685;0.0797048635;0.00173081523;1.04728702;0.0400553746;-0.00414681311;10;0.0666670326;0;1.044444;1.00000007;1.00000062
22.886406;1.04728619;0.066758502;-0.00691472199;0.063744532;-0.0066029325;1.04521105;1.04857587;0.0797049572;0.00172764725;1.047286;0.0400553812;-0.00414880398;10;0.0666670272;0;1.044444;1.00000011;1.0000006
22.887406;1.04728519;0.066758483;-0.00691637897;0.0637445971;-0.00660453385;1.04521007;1.04857589;0.0797049748;0.00172606908;1.04728498;0.04005539;-0.00414979784;10;0.0666670233;0;1.044444;1.00000014;1.00000058
22.888406;1.04728419;0.066758462;-0.00691970089;0.0637446607;-0.00660772587;1.0452081;1.04857491;0.079705068;0.0017229051;1.04728396;0.0400554007;-0.00415179476;10;0.066667021;0;1.044444;1.00000018;1.00000055
22.889406;1.04728319;0.0667584396;-0.00692135459;0.0637447229;-0.00660932586;1.04520712;1.04857392;0.0797051606;0.00172133258;1.04728294;0.0400554131;-0.00415279472;10;0.0666670204;0;1.044444;1.00000021;1.00000053
22.890406;1.04728319;0.0667584163;-0.00692467343;0.0637447229;-0.00661251062;1.04520514;1.04857294;0.0797052523;0.00171817254;1.04728292;0.0400554269;-0.00415479755;10;0.0666670214;0;1.044444;1.00000024;1.0000005
22.891406;1.04728219;0.0667583927;-0.00692632415;0.0637447825;-0.00661411021;1.04520416;1.04857195;0.0797037539;0.00171660382;1.0472819;0.0400554417;-0.00415580291;10;0.0666670236;0;1.044444;1.00000027;1.00000048
22.893406;1.04728019;0.0667566796;-0.00693128893;0.063743307;-0.00661890122;1.04520018;1.04856997;0.0797039343;0.00171188167;1.04727987;0.0400544732;-0.00415881922;10;0.0666670302;0;1.044444;1.00000033;1.00000041
22.894406;1.04727919;0.066756657;-0.00693460391;0.0637433632;-0.00662209272;1.04519919;1.04856898;0.0797040245;0.00170872795;1.04727885;0.0400544893;-0.00416082901;10;0.0666670339;0;1.044444;1.00000036;1.00000038
22.895406;1.04727919;0.0667566352;-0.00693625244;0.0637433575;-0.00662368665;1.0451972;1.04856799;0.0797041151;0.00170716492;1.04727883;0.0400545051;-0.00416183895;10;0.0666670374;0;1.044444;1.00000038;1.00000035
22.896406;1.04727819;0.0667566142;-0.0069395683;0.0637434115;-0.00662687859;1.0451962;1.048567;0.0797042061;0.00170401343;1.04727782;0.0400545204;-0.00416384834;10;0.0666670403;0;1.044444;1.0000004;1.00000031
22.897406;1.04727719;0.0667565942;-0.00694121846;0.0637434643;-0.00662847958;1.0451942;1.048566;0.0797042972;0.00170086267;1.0472768;0.0400545348;-0.00416485656;10;0.0666670424;0;1.044444;1.00000042;1.00000027
22.898406;1.04727619;0.0667565755;-0.00694453644;0.0637435164;-0.00663167282;1.0451932;1.048565;0.0797043886;0.00169930185;1.04727579;0.0400545482;-0.00416686313;10;0.0666670436;0;1.044444;1.00000043;1.00000023
22.899406;1.04727519;0.0667548917;-0.006946189;0.0637419764;-0.00663327583;1.0451912;1.048564;0.0797028907;0.00169615171;1.04727478;0.0400535601;-0.00416786763;10;0.0666670437;0;1.044444;1.00000044;1.00000019
22.900406;1.04727519;0.0667548764;-0.00694950948;0.0637419666;-0.00663646541;1.04519019;1.048563;0.0797029823;0.0016945908;1.04727477;0.0400535705;-0.00416986968;10;0.0666670429;0;1.044444;1.00000045;1.00000014
22.901406;1.04727419;0.0667548631;-0.00695116461;0.0637420176;-0.00663807154;1.04518819;1.048562;0.0797030741;0.00169143958;1.04727376;0.040053579;-0.00417086902;10;0.066667041;0;1.044444;1.00000046;1.0000001
22.902406;1.0472732;0.0667548517;-0.00695448783;0.0637420689;-0.00664127072;1.04518718;1.04856099;0.079703166;0.00168987637;1.04727276;0.0400535854;-0.0041728655;10;0.0666670382;0;1.044444;1.00000046;1.00000006
22.903406;1.0472722;0.0667548421;-0.00695781258;0.0637421207;-0.00664447121;1.04518517;1.04855999;0.0797032579;0.00168672169;1.04727175;0.0400535894;-0.00417485918;10;0.0666670346;0;1.044444;1.00000046;1.00000002
22.904406;1.0472712;0.0667548341;-0.00695947227;0.0637421733;-0.00664608113;1.04518317;1.04855999;0.0797032737;0.00168515255;1.04727074;0.0400535908;-0.00417585033;10;0.0666670305;0;1.044444;1.00000046;0.999999981
22.905406;1.04727121;0.0667548276;-0.00696280024;0.0637421661;-0.00664927638;1.04518216;1.04855898;0.079703365;0.00168199306;1.04727073;0.04005359;-0.00417783932;10;0.0666670263;0;1.044444;1.00000046;0.999999944
22.906406;1.04727021;0.0667548224;-0.00696446313;0.0637422209;-0.00665088617;1.04518015;1.04855798;0.0797018661;0.00168042066;1.04726973;0.040053587;-0.00417882658;10;0.0666670222;0;1.044444;1.00000045;0.999999908
22.907406;1.04726921;0.0667531517;-0.00696779424;0.0637406852;-0.0066540865;1.04517915;1.04855698;0.0797019557;0.00167725643;1.04726872;0.0400525821;-0.00418081258;10;0.0666670185;0;1.044444;1.00000045;0.999999876
22.908406;1.04726822;0.0667531487;-0.00696946019;0.0637407416;-0.0066556941;1.04517714;1.04855598;0.0797020443;0.00167567942;1.04726771;0.0400525755;-0.00418179795;10;0.0666670152;0;1.044444;1.00000044;0.999999847
