time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.909406;1.04726822;0.0667531467;-0.0069727942;0.0637407369;-0.00665888505;1.04517613;1.04855498;0.0797021319;0.00167251067;1.0472677;0.0400525673;-0.00418378336;10;0.0666670124;0;1.044444;1.00000043;0.999999821
22.910406;1.04726723;0.0667531458;-0.00697446283;0.0637407923;-0.00666048882;1.04517413;1.04855398;0.0797022188;0.00167092924;1.04726668;0.0400525575;-0.00418476943;10;0.06666701;0;1.044444;1.00000042;0.999999798
22.911406;1.04726624;0.0667531459;-0.00697779937;0.0637408463;-0.0066636817;1.04517312;1.04855299;0.0797023053;0.00166775627;1.04726567;0.0400525459;-0.00418675656;10;0.066667008;0;1.044444;1.00000041;0.999999779
22.912406;1.04726525;0.066753147;-0.00697947063;0.0637408984;-0.0066652807;1.04517112;1.04855199;0.0797023918;0.00166617084;1.04726465;0.0400525326;-0.00418774498;10;0.0666670064;0;1.044444;1.00000039;0.999999764
22.913406;1.04726426;0.0667531492;-0.00698281017;0.0637409484;-0.00666846866;1.04517012;1.04855099;0.0797024785;0.00166299401;1.04726363;0.0400525173;-0.00418973487;10;0.0666670051;0;1.044444;1.00000038;0.999999752
22.914406;1.04726428;0.0667531525;-0.00698448495;0.0637409352;-0.00667005637;1.04516811;1.04854998;0.0797009764;0.00166140479;1.04726361;0.0400525003;-0.00419072642;10;0.0666670041;0;1.044444;1.00000036;0.999999742
22.915406;1.04726329;0.0667514905;-0.00698782844;0.063739389;-0.00667323956;1.04516711;1.04854898;0.0797010647;0.00165822422;1.04726259;0.0400514815;-0.00419271977;10;0.066667003;0;1.044444;1.00000034;0.999999736
22.917406;1.04726132;0.066751503;-0.00699285475;0.0637394725;-0.00667800814;1.04516311;1.04854697;0.0797012433;0.00165344803;1.04726055;0.0400514394;-0.0041957121;10;0.0666669995;0;1.044444;1.0000003;0.999999732
22.918406;1.04726034;0.0667515108;-0.00699453736;0.0637395111;-0.00667959394;1.04516212;1.04854596;0.0797013333;0.00165185287;1.04725953;0.0400514164;-0.00419671101;10;0.0666669969;0;1.044444;1.00000028;0.999999733
22.919406;1.04726037;0.0667515197;-0.00699788835;0.0637394865;-0.00668276334;1.04516012;1.04854595;0.0797013474;0.00164866559;1.0472595;0.0400513924;-0.00419871166;10;0.0666669935;0;1.044444;1.00000025;0.999999736
22.921406;1.04725841;0.0667515412;-0.0070029288;0.0637395528;-0.00668751989;1.04515714;1.04854393;0.0796999372;0.00164388051;1.04725746;0.0400513429;-0.00420171805;10;0.0666669844;0;1.044444;1.00000019;0.999999745
22.922406;1.04725743;0.0667515537;-0.0070046183;0.0637395829;-0.00668910078;1.04515615;1.04854291;0.0797000263;0.00164228091;1.04725645;0.0400513178;-0.00420272363;10;0.0666669787;0;1.044444;1.00000016;0.999999749
22.923406;1.04725745;0.0667499008;-0.00700797613;0.0637379588;-0.00669226564;1.04515415;1.0485419;0.079700115;0.0016390903;1.04725643;0.0400502927;-0.00420473056;10;0.0666669723;0;1.044444;1.00000012;0.999999752
22.924406;1.04725648;0.0667499157;-0.00700966876;0.0637379856;-0.00669384432;1.04515316;1.04854088;0.0797002033;0.00163748742;1.04725542;0.0400502676;-0.00420573864;10;0.0666669655;0;1.044444;1.00000009;0.999999755
22.925406;1.0472555;0.0667499319;-0.0070130293;0.0637380114;-0.00669701343;1.04515117;1.04853986;0.079700291;0.00163429296;1.04725441;0.0400502426;-0.00420774762;10;0.0666669584;0;1.044444;1.00000005;0.999999757
22.926406;1.04725452;0.066749949;-0.00701472422;0.0637380365;-0.00669859018;1.04515017;1.04853884;0.079700378;0.00163268578;1.0472534;0.0400502174;-0.00420875728;10;0.0666669512;0;1.044444;1.00000001;0.999999758
22.927406;1.04725353;0.0667499669;-0.00701808664;0.0637380618;-0.0067017577;1.04514818;1.04853782;0.079700464;0.00162948676;1.0472524;0.0400501924;-0.00421076738;10;0.066666944;0;1.044444;0.999999978;0.999999758
22.928406;1.04725355;0.0667499852;-0.00701978309;0.0637380265;-0.00670332691;1.04514719;1.0485368;0.0797005489;0.00162787503;1.04725239;0.0400501677;-0.00421177778;10;0.0666669372;0;1.044444;0.999999941;0.999999757
22.929406;1.04725256;0.0667500038;-0.00702314685;0.063738053;-0.00670649369;1.04514519;1.04853577;0.0796990432;0.00162467169;1.04725139;0.0400501433;-0.00421378837;10;0.0666669308;0;1.044444;0.999999904;0.999999755
22.930406;1.04725158;0.0667500227;-0.00702484462;0.0637380805;-0.00670806893;1.0451442;1.04853475;0.079699126;0.00162305604;1.04725039;0.0400501195;-0.00421479917;10;0.0666669252;0;1.044444;0.999999868;0.999999753
22.931406;1.04725059;0.0667500419;-0.00702820975;0.0637381095;-0.00671123576;1.0451422;1.04853373;0.079699208;0.00161984938;1.04724939;0.0400500962;-0.00421681038;10;0.0666669206;0;1.044444;0.999999832;0.99999975
22.932406;1.0472506;0.0667483951;-0.0070299089;0.0637364878;-0.00671280497;1.04514121;1.04853371;0.0796992133;0.00161822971;1.04724939;0.0400490736;-0.00421782231;10;0.066666917;0;1.044444;0.999999798;0.999999746
22.933406;1.04724961;0.0667484159;-0.00703160854;0.0637365204;-0.00671438086;1.04513922;1.0485327;0.079699294;0.00161502172;1.0472484;0.0400490516;-0.00421883522;10;0.0666669146;0;1.044444;0.999999765;0.999999741
22.934406;1.04724862;0.0667484374;-0.00703497503;0.0637365551;-0.00671754834;1.04513822;1.04853168;0.0796993739;0.00161340361;1.0472474;0.0400490304;-0.00422084924;10;0.0666669132;0;1.044444;0.999999733;0.999999736
22.936406;1.04724663;0.0667484818;-0.00704004021;0.0637366312;-0.00672229135;1.04513523;1.04852966;0.0796995307;0.00160858149;1.04724541;0.0400489895;-0.00422388076;10;0.066666914;0;1.044444;0.99999967;0.999999724
22.937406;1.04724664;0.066748504;-0.00704173825;0.0637366116;-0.00672386032;1.04513324;1.04852865;0.0796980176;0.00160537822;1.04724541;0.0400489696;-0.00422489826;10;0.0666669161;0;1.044444;0.999999639;0.999999717
22.938406;1.04724564;0.0667485254;-0.00704510198;0.0637366551;-0.00672702705;1.04513124;1.04852764;0.0796980925;0.00160376635;1.04724442;0.04004895;-0.00422691688;10;0.0666669195;0;1.044444;0.999999608;0.99999971
22.939406;1.04724464;0.0667485455;-0.00704679812;0.063736701;-0.00672860237;1.04513025;1.04852663;0.0796981659;0.00160056683;1.04724342;0.0400489302;-0.00422793661;10;0.0666669242;0;1.044444;0.999999579;0.999999704
22.940406;1.04724364;0.066746897;-0.00705015996;0.0637351575;-0.00673176932;1.04512825;1.04852563;0.0796982381;0.00159895872;1.04724243;0.0400479102;-0.00422995742;10;0.06666693;0;1.044444;0.999999551;0.999999698
22.941406;1.04724363;0.0667469129;-0.00705185406;0.0637351461;-0.00673333858;1.04512725;1.04852463;0.0796983091;0.00159576299;1.04724243;0.0400478896;-0.00423097917;10;0.0666669368;0;1.044444;0.999999525;0.999999694
22.942406;1.04724263;0.0667469261;-0.00705521354;0.0637351963;-0.00673650597;1.04512525;1.04852363;0.0796983793;0.00159415877;1.04724144;0.0400478683;-0.00423300162;10;0.0666669441;0;1.044444;0.999999502;0.999999691
22.943406;1.04724162;0.0667469368;-0.00705690489;0.0637352467;-0.00673808215;1.04512425;1.04852363;0.0796983727;0.00159096555;1.04724045;0.0400478464;-0.00423402444;10;0.0666669516;0;1.044444;0.99999948;0.99999969
22.944406;1.04724061;0.0667469451;-0.00706026131;0.0637352964;-0.00674125031;1.04512225;1.04852264;0.0796984413;0.00158936562;1.04723945;0.0400478241;-0.0042360473;10;0.0666669588;0;1.044444;0.999999461;0.999999691
22.945406;1.0472406;0.0667469508;-0.00706194955;0.0637352841;-0.00674282131;1.04512125;1.04852165;0.0796969194;0.00158617849;1.04723946;0.0400478018;-0.0042370698;10;0.0666669653;0;1.044444;0.999999443;0.999999693
22.946406;1.04723959;0.0667469542;-0.00706530312;0.0637353312;-0.0067459912;1.04511925;1.04852065;0.0796969859;0.00158458324;1.04723847;0.0400477796;-0.00423909161;10;0.066666971;0;1.044444;0.999999428;0.999999697
22.947406;1.04723857;0.0667469551;-0.00706698896;0.0637353768;-0.00674757068;1.04511825;1.04851966;0.0796970513;0.0015814006;1.04723748;0.0400477579;-0.00424011242;10;0.0666669756;0;1.044444;0.999999415;0.999999702
22.948406;1.04723756;0.0667469536;-0.00707034068;0.0637354206;-0.00675074276;1.04511625;1.04851867;0.0796971149;0.00157980921;1.04723648;0.0400477367;-0.00424213193;10;0.0666669788;0;1.044444;0.999999404;0.999999708
22.949406;1.04723655;0.0667452828;-0.00707202523;0.0637338718;-0.00675232455;1.04511525;1.04851767;0.0796971768;0.00157821887;1.04723549;0.0400467162;-0.0042431498;10;0.0666669807;0;1.044444;0.999999395;0.999999715
22.950406;1.04723653;0.0667452763;-0.00707537615;0.0637338525;-0.00675549281;1.04511325;1.04851668;0.079697237;0.00157503931;1.0472355;0.0400466966;-0.00424516567;10;0.0666669813;0;1.044444;0.999999388;0.999999723
22.951406;1.04723552;0.0667452674;-0.00707706028;0.0637338934;-0.00675707768;1.04511225;1.04851568;0.0796972955;0.00157344899;1.0472345;0.040046678;-0.0042461793;10;0.0666669809;0;1.044444;0.999999383;0.999999731
22.952406;1.0472345;0.0667452565;-0.00708041098;0.0637339339;-0.00676025592;1.04511025;1.04851468;0.0796973522;0.00157026842;1.04723351;0.0400466608;-0.00424819054;10;0.0666669797;0;1.044444;0.999999382;0.999999741
22.953406;1.04723349;0.0667452437;-0.00708209495;0.0637339748;-0.00676184462;1.04510924;1.04851369;0.0796974073;0.0015686765;1.04723252;0.0400466455;-0.0042491993;10;0.0666669781;0;1.044444;0.999999382;0.99999975
22.954406;1.04723347;0.0667452296;-0.00708377874;0.0637339554;-0.00676342869;1.04510724;1.04851369;0.0796957955;0.00156549262;1.04723253;0.0400466324;-0.00425020547;10;0.0666669764;0;1.044444;0.999999385;0.99999976
22.955406;1.04723246;0.0667452143;-0.00708712884;0.0637339979;-0.00676661228;1.04510624;1.04851269;0.0796958478;0.00156389893;1.04723154;0.0400466218;-0.004252209;10;0.0666669749;0;1.044444;0.999999391;0.999999771
22.956406;1.04723145;0.0667451985;-0.00708881161;0.0637340422;-0.00676820567;1.04510424;1.04851169;0.0796958989;0.00156071497;1.04723056;0.0400466137;-0.00425320996;10;0.0666669736;0;1.044444;0.999999399;0.999999781
22.957406;1.04723044;0.0667451824;-0.00709216012;0.0637340887;-0.00677139165;1.04510324;1.04851069;0.079695949;0.00155912004;1.04722957;0.0400466079;-0.00425520853;10;0.0666669726;0;1.044444;0.999999409;0.999999791
22.958406;1.04723043;0.0667434999;-0.00709384073;0.0637324853;-0.00677298062;1.04510124;1.04850969;0.0796959983;0.00155593524;1.04722959;0.0400456041;-0.00425620503;10;0.0666669718;0;1.044444;0.999999423;0.9999998
22.959406;1.04722942;0.066743485;-0.00709718656;0.0637325372;-0.00677616848;1.04510023;1.0485087;0.079696047;0.00155433996;1.04722861;0.0400456019;-0.00425819981;10;0.0666669712;0;1.044444;0.999999439;0.999999809
22.960406;1.04722841;0.0667434716;-0.00709886406;0.0637325928;-0.0067777658;1.04509823;1.0485077;0.0796960955;0.00155115531;1.04722763;0.0400456009;-0.00425919314;10;0.066666971;0;1.044444;0.999999457;0.999999817
22.961406;1.0472274;0.0667434605;-0.0071022064;0.0637326521;-0.00678095578;1.04509723;1.0485067;0.0796961443;0.00154956064;1.04722666;0.0400456005;-0.00426118516;10;0.0666669713;0;1.044444;0.999999478;0.999999824
22.962406;1.0472274;0.066743452;-0.00710388004;0.0637326546;-0.0067825492;1.04509622;1.0485057;0.0796946041;0.0015463769;1.04722669;0.0400456003;-0.00426217588;10;0.0666669719;0;1.044444;0.999999501;0.999999831
22.963406;1.04722639;0.0667434464;-0.0071072182;0.0637327221;-0.00678574232;1.04509422;1.04850471;0.079694654;0.00154478334;1.04722572;0.0400456001;-0.00426416532;10;0.0666669725;0;1.044444;0.999999526;0.999999837
22.964406;1.04722539;0.0667434437;-0.00710888742;0.0637327938;-0.0067873459;1.04509321;1.04850371;0.0796947046;0.0015431904;1.04722476;0.0400456002;-0.00426515351;10;0.0666669728;0;1.044444;0.999999551;0.999999842
22.965406;1.04722438;0.0667434439;-0.00711055437;0.0637328697;-0.00678895158;1.0450912;1.04850371;0.0796946799;0.00154000702;1.04722379;0.0400456006;-0.00426614048;10;0.0666669726;0;1.044444;0.999999576;0.999999848
22.966406;1.04722438;0.0667434467;-0.00711388576;0.0637328886;-0.00679214443;1.0450902;1.04850271;0.079694732;0.0015384153;1.04722383;0.0400456015;-0.00426812611;10;0.0666669715;0;1.044444;0.999999599;0.999999853
22.967406;1.04722338;0.0667417854;-0.00711554835;0.0637313804;-0.00679375439;1.04508819;1.04850171;0.0796947852;0.0015352347;1.04722287;0.040044603;-0.00426911024;10;0.0666669695;0;1.044444;0.999999621;0.999999857
22.968406;1.04722238;0.0667417925;-0.00711887551;0.0637314666;-0.00679695797;1.04508718;1.04850071;0.0796948395;0.00153364448;1.04722191;0.0400446051;-0.00427109279;10;0.0666669664;0;1.044444;0.99999964;0.99999986
22.969406;1.04722138;0.066741801;-0.00712053396;0.0637315557;-0.00679857201;1.04508518;1.04849971;0.0796948951;0.00153046554;1.04722096;0.0400446078;-0.00427207386;10;0.0666669621;0;1.044444;0.999999658;0.999999862
22.970406;1.04722138;0.0667418103;-0.00712385715;0.063731586;-0.00680177279;1.04508417;1.04849871;0.079694952;0.00152887689;1.047221;0.0400446111;-0.00427405374;10;0.0666669563;0;1.044444;0.999999672;0.999999862
22.971406;1.04722038;0.0667418199;-0.00712551192;0.0637316791;-0.00680339003;1.04508216;1.0484977;0.0796934207;0.00152569918;1.04722004;0.040044615;-0.00427503275;10;0.0666669489;0;1.044444;0.999999684;0.999999861
22.972406;1.04721938;0.0667418296;-0.00712883174;0.0637317741;-0.00680660003;1.04508115;1.04849669;0.0796934804;0.00152411133;1.04721908;0.0400446197;-0.00427701123;10;0.0666669395;0;1.044444;0.999999695;0.999999858
22.973406;1.04721837;0.066741839;-0.00713048343;0.0637318705;-0.00680821957;1.04507915;1.04849568;0.0796935412;0.00152093408;1.04721812;0.0400446253;-0.00427798948;10;0.0666669281;0;1.044444;0.999999703;0.999999853
22.974406;1.04721737;0.0667418478;-0.00713380047;0.0637319684;-0.00681143157;1.04507814;1.04849567;0.0796935272;0.00151934503;1.04721716;0.0400446317;-0.00427996778;10;0.0666669146;0;1.044444;0.999999709;0.999999847
22.975406;1.04721737;0.0667418556;-0.00713544978;0.0637320065;-0.00681304625;1.04507614;1.04849465;0.0796935902;0.00151775737;1.0472172;0.0400446389;-0.00428094633;10;0.0666668992;0;1.044444;0.999999715;0.999999839
22.976406;1.04721637;0.0667418623;-0.00713709835;0.0637321063;-0.00681466795;1.04507513;1.04849363;0.0796936542;0.00151458;1.04721623;0.0400446466;-0.00428192521;10;0.0666668822;0;1.044444;0.999999719;0.999999829
22.977406;1.04721536;0.066740201;-0.0071404132;0.063730615;-0.00681788148;1.04507313;1.04849261;0.0796937189;0.00151299203;1.04721527;0.0400436545;-0.00428390435;10;0.0666668644;0;1.044444;0.999999721;0.999999819
22.978406;1.04721436;0.0667402048;-0.00714206127;0.0637307154;-0.00681950354;1.04507212;1.04849159;0.0796937841;0.00150981435;1.0472143;0.0400436625;-0.00428488358;10;0.0666668462;0;1.044444;0.999999723;0.999999807
22.979406;1.04721435;0.0667402069;-0.00714537608;0.0637307545;-0.00682271052;1.04507012;1.04849057;0.0796922603;0.00150822631;1.04721433;0.0400436706;-0.00428686272;10;0.066666828;0;1.044444;0.999999725;0.999999795
22.980406;1.04721335;0.0667402072;-0.0071470244;0.0637308537;-0.00682433235;1.04506912;1.04848954;0.0796923266;0.001505049;1.04721336;0.0400436789;-0.00428784167;10;0.06666681;0;1.044444;0.999999725;0.999999783
22.981406;1.04721234;0.0667402055;-0.00715033953;0.0637309516;-0.00682754564;1.04506712;1.04848852;0.0796923933;0.00150346194;1.04721238;0.0400436873;-0.00428982046;10;0.0666667924;0;1.044444;0.999999725;0.999999772
22.982406;1.04721134;0.0667402023;-0.00715198796;0.0637310477;-0.00682916737;1.04506611;1.04848749;0.0796924605;0.00150028627;1.04721141;0.0400436959;-0.00429079923;10;0.0666667756;0;1.044444;0.999999724;0.999999762
22.983406;1.04721133;0.0667401979;-0.00715530273;0.0637310807;-0.00683237402;1.04506411;1.04848646;0.0796925282;0.00149870141;1.04721143;0.0400437044;-0.00429277809;10;0.0666667599;0;1.044444;0.999999724;0.999999753
22.984406;1.04721033;0.066740193;-0.00715695022;0.0637311718;-0.00683399539;1.0450631;1.04848643;0.0796925202;0.00149711648;1.04721045;0.0400437128;-0.00429375712;10;0.0666667454;0;1.044444;0.999999724;0.999999747
22.985406;1.04720933;0.0667401882;-0.00715859686;0.0637312596;-0.00683561617;1.0450621;1.0484854;0.0796925888;0.00149394468;1.04720947;0.0400437207;-0.00429473631;10;0.0666667325;0;1.044444;0.999999724;0.999999742
22.986406;1.04720832;0.0667385173;-0.00716190922;0.0637297527;-0.00683882757;1.04506009;1.04848437;0.0796926575;0.00149236362;1.04720848;0.0400427281;-0.00429671566;10;0.0666667212;0;1.044444;0.999999724;0.999999739
22.987406;1.04720832;0.0667385139;-0.00716355397;0.063729773;-0.00684043967;1.04505908;1.04848333;0.0796927265;0.00148919401;1.0472085;0.0400427351;-0.00429769531;10;0.0666667115;0;1.044444;0.999999725;0.999999737
22.988406;1.04720732;0.0667385114;-0.00716686458;0.0637298508;-0.00684364844;1.04505706;1.0484823;0.0796912061;0.00148761502;1.04720751;0.0400427418;-0.00429967553;10;0.0666667036;0;1.044444;0.999999725;0.999999737
22.989406;1.04720632;0.06673851;-0.00716850785;0.0637299257;-0.0068452642;1.04505605;1.04848126;0.0796912757;0.00148444754;1.04720653;0.0400427483;-0.00430065666;10;0.0666666972;0;1.044444;0.999999726;0.999999738
22.990406;1.04720532;0.0667385097;-0.00717181736;0.0637299977;-0.00684846991;1.04505403;1.04848023;0.079691346;0.00148287082;1.04720554;0.0400427547;-0.00430263909;10;0.0666666924;0;1.044444;0.999999727;0.999999739
22.991406;1.04720532;0.0667385106;-0.00717345994;0.0637300063;-0.00685007594;1.04505301;1.04847919;0.0796914174;0.00147970566;1.04720554;0.040042761;-0.00430362327;10;0.0666666891;0;1.044444;0.999999729;0.999999741
22.992406;1.04720433;0.0667385129;-0.00717510243;0.0637300734;-0.00685168699;1.04505099;1.04847916;0.0796914144;0.00147812972;1.04720455;0.0400427672;-0.00430460959;10;0.0666666871;0;1.044444;0.99999973;0.999999743
22.993406;1.04720333;0.0667385168;-0.00717841152;0.0637301383;-0.00685488819;1.04504996;1.04847812;0.0796914894;0.00147655607;1.04720355;0.0400427731;-0.00430659832;10;0.0666666863;0;1.044444;0.999999732;0.999999745
22.994406;1.04720333;0.0667385222;-0.00718005387;0.0637301404;-0.00685649009;1.04504794;1.04847708;0.0796915667;0.00147339364;1.04720355;0.040042779;-0.00430758963;10;0.0666666865;0;1.044444;0.999999733;0.999999748
22.995406;1.04720233;0.0667385294;-0.00718336286;0.0637302016;-0.006859689;1.04504691;1.04847605;0.0796916462;0.0014718217;1.04720254;0.040042785;-0.00430958355;10;0.0666666876;0;1.044444;0.999999735;0.99999975
22.996406;1.04720134;0.0667368716;-0.00718500523;0.0637286696;-0.00686129537;1.04504489;1.04847501;0.0796917283;0.00146866106;1.04720154;0.0400417913;-0.00431058002;10;0.0666666894;0;1.044444;0.999999736;0.999999752
22.997406;1.04720034;0.0667368821;-0.00718831445;0.0637287279;-0.00686449237;1.04504386;1.04847398;0.0796918128;0.0014670909;1.04720053;0.040041798;-0.00431257891;10;0.0666666919;0;1.044444;0.999999737;0.999999753
22.998406;1.04720034;0.0667368941;-0.00718995739;0.0637287244;-0.0068660904;1.04504284;1.04847294;0.0796903099;0.00146393191;1.04720052;0.040041805;-0.00431358;10;0.0666666951;0;1.044444;0.999999739;0.999999754
22.999406;1.04719934;0.0667369075;-0.00719160093;0.0637287815;-0.00686769419;1.04504081;1.04847191;0.0796903984;0.00146236318;1.0471995;0.0400418122;-0.00431458302;10;0.066666699;0;1.044444;0.999999741;0.999999754
23.000406;1.04719834;0.0667369222;-0.00719491197;0.0637288387;-0.00687088892;1.04503979;1.04847088;0.0796904884;0.001460795;1.04719849;0.0400418194;-0.00431658776;10;0.0666667034;0;1.044444;0.999999743;0.999999755
23.001406;1.04719734;0.0667369378;-0.0071965575;0.0637288965;-0.00687249172;1.04503778;1.04847085;0.0796905035;0.00145763634;1.04719747;0.0400418263;-0.00431759407;10;0.0666667082;0;1.044444;0.999999746;0.999999756
23.002406;1.04719733;0.0667369541;-0.00719987118;0.0637288939;-0.00687567942;1.04503676;1.04846982;0.0796905955;0.00145606928;1.04719745;0.0400418328;-0.00431960182;10;0.0666667129;0;1.044444;0.999999749;0.999999759
23.003406;1.04719633;0.0667369708;-0.00720151993;0.063728953;-0.00687728225;1.04503474;1.04846879;0.0796906882;0.00145291316;1.04719643;0.040041839;-0.00432061088;10;0.0666667172;0;1.044444;0.999999753;0.999999762
23.004406;1.04719533;0.0667369876;-0.00720317055;0.0637290131;-0.00687888522;1.04503373;1.04846777;0.0796907813;0.00145134712;1.04719541;0.0400418448;-0.00432162115;10;0.0666667208;0;1.044444;0.999999759;0.999999768
23.005406;1.04719432;0.0667370045;-0.00720648981;0.0637290738;-0.00688207978;1.04503172;1.04846675;0.0796908749;0.00144978133;1.04719439;0.0400418504;-0.00432363257;10;0.0666667235;0;1.044444;0.999999766;0.999999775
23.006406;1.04719432;0.0667353543;-0.00720814437;0.0637274829;-0.00688367618;1.04503071;1.04846573;0.0796909687;0.0014466259;1.04719438;0.0400408556;-0.00432464513;10;0.0666667252;0;1.044444;0.999999774;0.999999785
23.007406;1.04719332;0.0667353701;-0.00721146751;0.0637275446;-0.00688687067;1.04502971;1.04846471;0.0796894729;0.00144505984;1.04719336;0.0400408606;-0.0043266588;10;0.0666667263;0;1.044444;0.999999784;0.999999797
23.008406;1.04719232;0.0667353844;-0.00721312565;0.0637276066;-0.00688847358;1.04502771;1.0484637;0.0796895666;0.00144190368;1.04719234;0.0400408656;-0.00432767354;10;0.0666667269;0;1.044444;0.999999795;0.999999811
23.009406;1.04719132;0.066735397;-0.00721645184;0.0637276682;-0.00689166799;1.04502671;1.04846369;0.0796895841;0.00144033508;1.04719132;0.0400408707;-0.00432968924;10;0.0666667273;0;1.044444;0.999999807;0.999999828
23.010406;1.04719132;0.0667354074;-0.00721811247;0.0637276684;-0.00689326399;1.04502471;1.04846268;0.0796896774;0.00143717733;1.0471913;0.0400408759;-0.00433070579;10;0.0666667276;0;1.044444;0.999999821;0.999999846
23.011406;1.04719033;0.0667354155;-0.00721977402;0.0637277285;-0.006894866;1.04502372;1.04846168;0.0796897705;0.00143560816;1.04719028;0.0400408811;-0.0043317232;10;0.066666728;0;1.044444;0.999999834;0.999999867
23.012406;1.04718933;0.0667354215;-0.00722310303;0.0637277873;-0.00689805878;1.04502172;1.04846068;0.0796898637;0.00143403766;1.04718926;0.0400408861;-0.00433374149;10;0.0666667286;0;1.044444;0.999999849;0.999999888
23.013406;1.04718834;0.0667354257;-0.0072247661;0.0637278446;-0.00689965916;1.04502073;1.04845968;0.0796899573;0.00143087598;1.04718824;0.0400408908;-0.0043347606;10;0.0666667297;0;1.044444;0.999999864;0.999999911
23.014406;1.04718834;0.066735428;-0.00722809655;0.0637278397;-0.00690284389;1.04501875;1.04845868;0.0796900515;0.0014293022;1.04718822;0.0400408951;-0.00433678036;10;0.0666667313;0;1.044444;0.999999879;0.999999935
23.015406;1.04718735;0.0667354287;-0.00722976107;0.0637278943;-0.00690444334;1.04501776;1.04845768;0.0796901465;0.00142613699;1.04718719;0.0400408989;-0.00433780045;10;0.0666667336;0;1.044444;0.999999896;0.999999959
23.016406;1.04718635;0.0667337611;-0.00723142629;0.0637263559;-0.00690604282;1.04501678;1.04845768;0.0796901664;0.0014245583;1.04718617;0.0400399022;-0.00433882054;10;0.0666667367;0;1.044444;0.999999913;0.999999984
23.017406;1.04718635;0.0667337584;-0.00723475877;0.063726347;-0.0069092276;1.0450148;1.04845668;0.0796886736;0.00142297937;1.04718616;0.0400399051;-0.00434084033;10;0.0666667406;0;1.044444;0.999999931;1.00000001
23.018406;1.04718535;0.0667337541;-0.00723642506;0.0637263977;-0.00691082802;1.04501381;1.04845569;0.079688771;0.00141980934;1.04718514;0.0400399075;-0.00434185964;10;0.0666667453;0;1.044444;0.99999995;1.00000004
23.019406;1.04718435;0.0667337482;-0.00723975829;0.0637264477;-0.00691402084;1.04501183;1.04845469;0.0796888688;0.00141822767;1.04718412;0.0400399095;-0.00434387834;10;0.0666667511;0;1.044444;0.999999971;1.00000006
23.020406;1.04718335;0.0667337406;-0.00724142484;0.0637264972;-0.00691562308;1.04501085;1.04845369;0.0796889669;0.0014150553;1.0471831;0.0400399109;-0.00434489639;10;0.0666667581;0;1.044444;0.999999992;1.00000009
23.021406;1.04718334;0.0667337316;-0.00724309105;0.0637264861;-0.00691721985;1.04500887;1.0484527;0.0796890649;0.00141347166;1.04718309;0.0400399115;-0.00434591372;10;0.0666667662;0;1.044444;1.00000001;1.00000011
23.022406;1.04718233;0.0667337215;-0.00724642333;0.0637265363;-0.00692041609;1.04500789;1.0484517;0.079689163;0.00141188711;1.04718208;0.0400399113;-0.00434793033;10;0.0666667756;0;1.044444;1.00000004;1.00000013
23.023406;1.04718132;0.0667337103;-0.00724808817;0.0637265871;-0.00692202228;1.04500691;1.04845071;0.0796892609;0.00140871197;1.04718107;0.0400399103;-0.00434894628;10;0.0666667866;0;1.044444;1.00000006;1.00000016
23.024406;1.04718031;0.0667336984;-0.00725141895;0.0637266388;-0.00692522173;1.04500492;1.04845071;0.0796892824;0.00140712415;1.04718006;0.0400399089;-0.00435096174;10;0.0666667991;0;1.044444;1.00000008;1.00000018
23.025406;1.0471803;0.0667336859;-0.0072530825;0.0637266304;-0.00692682482;1.04500394;1.04844972;0.0796893793;0.00140394704;1.04718005;0.0400399074;-0.00435197695;10;0.0666668134;0;1.044444;1.0000001;1.00000021
23.026406;1.04717929;0.0667336731;-0.00725474574;0.0637266837;-0.00692843637;1.04500195;1.04844872;0.0796878857;0.00140235861;1.04717904;0.040039906;-0.00435299219;10;0.0666668294;0;1.044444;1.00000012;1.00000024
23.027406;1.04717828;0.0667319935;-0.00725807543;0.0637251462;-0.00693164113;1.04500096;1.04844773;0.0796879807;0.00140076938;1.04717803;0.0400389051;-0.00435500778;10;0.066666847;0;1.044444;1.00000014;1.00000026
23.028406;1.04717826;0.0667319803;-0.00725973821;0.0637251399;-0.00693324901;1.04499897;1.04844674;0.0796880744;0.00139758995;1.04717803;0.040038905;-0.00435602405;10;0.0666668661;0;1.044444;1.00000017;1.00000029
23.029406;1.04717725;0.0667319671;-0.00726306727;0.0637251949;-0.00693645597;1.04499798;1.04844574;0.0796881666;0.00139600002;1.04717702;0.040038906;-0.00435804129;10;0.0666668865;0;1.044444;1.00000019;1.00000032
23.030406;1.04717624;0.0667319539;-0.0072647293;0.0637252502;-0.00693807185;1.04499699;1.04844475;0.0796882571;0.00139282068;1.04717601;0.0400389085;-0.00435905964;10;0.0666669079;0;1.044444;1.00000021;1.00000035
23.031406;1.04717523;0.066731941;-0.0072663911;0.0637253061;-0.0069396878;1.04499499;1.04844475;0.0796882695;0.00139123023;1.04717501;0.0400389128;-0.00436007918;10;0.0666669303;0;1.044444;1.00000023;1.00000038
23.032406;1.04717523;0.0667319283;-0.00726971964;0.0637253019;-0.00694288835;1.044994;1.04844375;0.0796883555;0.00138964181;1.047175;0.040038919;-0.0043620999;10;0.0666669534;0;1.044444;1.00000025;1.00000041
23.033406;1.04717422;0.0667319162;-0.00727138195;0.0637253596;-0.00694450318;1.044992;1.04844275;0.0796884386;0.00138646454;1.047174;0.040038927;-0.00436312172;10;0.0666669771;0;1.044444;1.00000027;1.00000044
23.034406;1.04717322;0.0667319049;-0.00727471165;0.0637254185;-0.00694770843;1.04499101;1.04844176;0.0796885184;0.00138487774;1.047173;0.0400389365;-0.00436514442;10;0.0666670013;0;1.044444;1.00000029;1.00000046
23.035406;1.04717221;0.0667318945;-0.00727637563;0.0637254786;-0.00694932068;1.04498901;1.04844076;0.0796885947;0.00138170196;1.047172;0.0400389471;-0.00436616771;10;0.0666670259;0;1.044444;1.00000031;1.00000049
23.036406;1.04717221;0.0667318853;-0.00727804058;0.0637254794;-0.00695092459;1.04498801;1.04843976;0.0796870777;0.00138011632;1.04717201;0.0400389584;-0.00436719122;10;0.0666670509;0;1.044444;1.00000033;1.00000051
23.037406;1.04717121;0.0667318771;-0.00728137311;0.0637255424;-0.00695412483;1.044987;1.04843876;0.0796871465;0.00137853081;1.04717101;0.0400389701;-0.00436921462;10;0.066667076;0;1.044444;1.00000035;1.00000053
23.038406;1.04717022;0.0667302034;-0.00728303974;0.0637240154;-0.00695573137;1.044985;1.04843876;0.0796871357;0.00137535415;1.04717002;0.040037982;-0.00437023757;10;0.0666671012;0;1.044444;1.00000037;1.00000055
23.039406;1.04717022;0.0667301974;-0.00728470695;0.0637240204;-0.00695732909;1.044984;1.04843776;0.0796871975;0.00137376806;1.04717003;0.0400379938;-0.00437125964;10;0.066667126;0;1.044444;1.00000038;1.00000056
23.040406;1.04716923;0.0667301922;-0.00728804114;0.0637240876;-0.00696052286;1.04498199;1.04843676;0.0796872561;0.0013705919;1.04716904;0.0400380054;-0.00437328035;10;0.0666671503;0;1.044444;1.0000004;1.00000057
23.042406;1.04716725;0.0667301842;-0.00729304285;0.0637242247;-0.0069653121;1.04497998;1.04843477;0.0796873653;0.00136741836;1.04716707;0.0400380282;-0.00437631598;10;0.0666671971;0;1.044444;1.00000042;1.00000059
23.043406;1.04716726;0.0667301806;-0.00729471016;0.0637242326;-0.00696690081;1.04497797;1.04843378;0.0796874167;0.00136424222;1.04716708;0.0400380392;-0.0043773305;10;0.0666672192;0;1.044444;1.00000043;1.00000059
23.044406;1.04716628;0.0667301768;-0.00729637727;0.0637243007;-0.00696849389;1.04497697;1.04843278;0.0796874663;0.00136265635;1.04716609;0.0400380497;-0.00437834269;10;0.0666672403;0;1.044444;1.00000043;1.00000059
23.045406;1.0471653;0.0667301722;-0.00729971074;0.0637243671;-0.00697167625;1.04497496;1.04843279;0.0796874385;0.00135948022;1.04716511;0.0400380591;-0.00438035248;10;0.0666672598;0;1.044444;1.00000043;1.00000059
23.046406;1.04716531;0.0667301664;-0.00730137717;0.0637243706;-0.00697325799;1.04497395;1.0484318;0.0796874856;0.00135789575;1.04716512;0.0400380669;-0.00438135975;10;0.0666672774;0;1.044444;1.00000043;1.00000059
23.047406;1.04716433;0.0667301594;-0.00730470978;0.0637244323;-0.00697643557;1.04497295;1.04843081;0.0796859423;0.00135631183;1.04716414;0.0400380728;-0.00438336446;10;0.0666672923;0;1.044444;1.00000043;1.00000059
23.048406;1.04716335;0.0667301509;-0.00730637518;0.063724491;-0.00697801909;1.04497094;1.04842982;0.0796859882;0.00135313859;1.04716316;0.0400380764;-0.00438436668;10;0.0666673041;0;1.044444;1.00000042;1.00000058
23.049406;1.04716236;0.0667284744;-0.00730803993;0.0637229554;-0.00697960009;1.04496994;1.04842884;0.079686034;0.00135155527;1.04716218;0.0400370776;-0.00438536661;10;0.0666673123;0;1.044444;1.00000041;1.00000057
23.050406;1.04716237;0.066728463;-0.00731137055;0.0637229476;-0.00698276339;1.04496794;1.04842785;0.0796860799;0.00134997205;1.0471622;0.0400370763;-0.00438736449;10;0.0666673167;0;1.044444;1.00000039;1.00000056
23.051406;1.04716138;0.0667284501;-0.00731303351;0.0637229978;-0.00698433908;1.04496694;1.04842687;0.0796861264;0.00134679906;1.04716122;0.0400370727;-0.00438836058;10;0.0666673172;0;1.044444;1.00000037;1.00000055
23.052406;1.04716039;0.0667284356;-0.00731469538;0.0637230455;-0.00698591216;1.04496593;1.04842689;0.079686098;0.00134521419;1.04716025;0.0400370667;-0.00438935507;10;0.0666673139;0;1.044444;1.00000035;1.00000053
23.053406;1.04715939;0.0667284196;-0.00731802277;0.0637230908;-0.00698907428;1.04496393;1.0484259;0.0796861469;0.00134204049;1.04715927;0.0400370586;-0.00439134807;10;0.0666673069;0;1.044444;1.00000033;1.00000052
23.054406;1.04715939;0.0667284025;-0.00731968235;0.0637230733;-0.00699063568;1.04496293;1.04842492;0.0796861974;0.0013404561;1.0471593;0.0400370484;-0.00439233966;10;0.0666672965;0;1.044444;1.00000031;1.0000005
23.055406;1.04715838;0.0667283845;-0.00732134078;0.0637231151;-0.00699220142;1.04496093;1.04842394;0.0796862497;0.00133887146;1.04715832;0.0400370362;-0.00439332991;10;0.066667283;0;1.044444;1.00000029;1.00000048
23.056406;1.04715737;0.066728366;-0.00732466468;0.0637231562;-0.00699535671;1.04495993;1.04842296;0.0796863038;0.00133569708;1.04715734;0.0400370222;-0.004395319;10;0.0666672665;0;1.044444;1.00000026;1.00000046
23.057406;1.04715736;0.0667283471;-0.00732632075;0.0637231361;-0.00699691203;1.04495893;1.04842198;0.0796847704;0.00133411246;1.04715737;0.0400370067;-0.00439630727;10;0.0666672468;0;1.044444;1.00000024;1.00000044
23.058406;1.04715635;0.0667283281;-0.00732964248;0.0637231773;-0.00700006445;1.04495692;1.048422;0.079684753;0.00133252668;1.04715638;0.04003699;-0.00439829522;10;0.0666672239;0;1.044444;1.00000022;1.00000042
23.059406;1.04715533;0.066728309;-0.00733129682;0.0637232198;-0.00700162455;1.04495592;1.04842102;0.0796848142;0.00132935254;1.0471554;0.040036972;-0.00439928339;10;0.066667198;0;1.044444;1.0000002;1.0000004
23.060406;1.04715531;0.0667266234;-0.00733295067;0.0637216116;-0.00700317765;1.04495392;1.04842004;0.0796848781;0.00132776815;1.04715542;0.0400359528;-0.00440027231;10;0.0666671693;0;1.044444;1.00000019;1.00000038
23.061406;1.0471543;0.0667266047;-0.00733627094;0.0637216581;-0.00700632908;1.04495291;1.04841906;0.0796849446;0.00132459402;1.04715443;0.0400359325;-0.00440226246;10;0.0666671383;0;1.044444;1.00000017;1.00000035
23.062406;1.04715328;0.0667265867;-0.00733792445;0.0637217072;-0.00700788935;1.04495191;1.04841808;0.0796850135;0.0013230094;1.04715344;0.0400359112;-0.00440325436;10;0.0666671056;0;1.044444;1.00000016;1.00000033
23.063406;1.04715226;0.0667265699;-0.00733957808;0.063721759;-0.00700945055;1.04494991;1.0484171;0.0796850846;0.00132142437;1.04715245;0.0400358889;-0.00440424839;10;0.0666670717;0;1.044444;1.00000016;1.0000003
23.064406;1.04715224;0.0667265545;-0.00734289869;0.0637217528;-0.0070125982;1.0449489;1.04841612;0.0796851578;0.00131824902;1.04715246;0.0400358661;-0.00440624471;10;0.0666670371;0;1.044444;1.00000016;1.00000028
23.065406;1.04715123;0.066726541;-0.00734455318;0.0637218102;-0.00701416309;1.0449469;1.04841613;0.0796851572;0.00131666138;1.04715147;0.040035843;-0.00440724325;10;0.0666670022;0;1.044444;1.00000016;1.00000026
23.066406;1.04715022;0.0667265299;-0.00734620849;0.0637218702;-0.00701573073;1.0449459;1.04841514;0.0796852343;0.00131507441;1.04715048;0.0400358204;-0.00440824377;10;0.0666669671;0;1.044444;1.00000017;1.00000024
23.067406;1.04715021;0.0667265215;-0.00734953157;0.0637218717;-0.00701888655;1.0449449;1.04841416;0.0796853131;0.00131189733;1.04715048;0.0400357988;-0.004410246;10;0.066666932;0;1.044444;1.00000018;1.00000021
23.068406;1.0471492;0.0667265161;-0.00735118932;0.0637219362;-0.00702046111;1.0449429;1.04841317;0.0796838036;0.00131030965;1.04714948;0.0400357789;-0.00441124966;10;0.0666668971;0;1.044444;1.00000019;1.00000019
23.069406;1.0471482;0.0667265135;-0.00735451513;0.0637220023;-0.00702363108;1.04494191;1.04841218;0.0796838848;0.00130872158;1.04714848;0.0400357611;-0.00441325453;10;0.0666668627;0;1.044444;1.00000021;1.00000018
23.070406;1.0471472;0.0667265138;-0.00735617554;0.0637220698;-0.0070252133;1.04493991;1.04841118;0.0796839664;0.00130554318;1.04714747;0.0400357458;-0.00441426055;10;0.0666668293;0;1.044444;1.00000023;1.00000016
23.071406;1.0471472;0.066726517;-0.00735783692;0.0637220777;-0.00702679262;1.04493892;1.04841119;0.0796839718;0.00130395241;1.04714747;0.0400357329;-0.00441526777;10;0.0666667972;0;1.044444;1.00000026;1.00000015
23.072406;1.0471462;0.0667248562;-0.00736116561;0.0637205556;-0.00702997409;1.04493793;1.0484102;0.0796840526;0.00130236187;1.04714645;0.0400347226;-0.00441727629;10;0.0666667669;0;1.044444;1.00000028;1.00000014
23.073406;1.0471452;0.0667248648;-0.00736282806;0.063720626;-0.00703156764;1.04493593;1.0484092;0.0796841324;0.00129918037;1.04714544;0.0400347151;-0.00441828617;10;0.0666667387;0;1.044444;1.0000003;1.00000014
23.074406;1.0471452;0.0667248763;-0.00736449093;0.0637206358;-0.00703315801;1.04493495;1.04840821;0.0796842113;0.00129758713;1.04714542;0.0400347103;-0.00441929748;10;0.0666667132;0;1.044444;1.00000033;1.00000013
23.075406;1.04714421;0.0667248905;-0.00736782098;0.0637207067;-0.00703635007;1.04493396;1.04840721;0.0796842891;0.00129440254;1.0471444;0.0400347082;-0.00442131038;10;0.0666666907;0;1.044444;1.00000035;1.00000013
23.076406;1.04714321;0.0667249072;-0.00736948492;0.0637207777;-0.00703795361;1.04493197;1.04840621;0.0796843661;0.00129280588;1.04714338;0.0400347089;-0.00442232503;10;0.0666666714;0;1.044444;1.00000037;1.00000014
23.077406;1.04714222;0.0667249265;-0.00737114934;0.0637208485;-0.0070395601;1.04493099;1.04840621;0.0796843666;0.00129120627;1.04714236;0.0400347123;-0.00442334149;10;0.0666666554;0;1.044444;1.00000039;1.00000015
23.078406;1.04714223;0.0667249478;-0.00737448081;0.0637208583;-0.00704275439;1.04492901;1.04840521;0.0796844427;0.00128801673;1.04714233;0.0400347182;-0.00442535971;10;0.0666666426;0;1.044444;1.00000041;1.00000016
23.080406;1.04714025;0.0667249951;-0.00737781129;0.0637209975;-0.00704598203;1.04492705;1.0484032;0.0796830049;0.00128481465;1.04714028;0.0400347367;-0.00442740028;10;0.0666666269;0;1.044444;1.00000044;1.00000019
23.081406;1.04714025;0.0667250195;-0.00738114339;0.0637210045;-0.00704918546;1.04492508;1.04840219;0.0796830805;0.00128162367;1.04714025;0.0400347487;-0.00442942184;10;0.0666666236;0;1.044444;1.00000045;1.00000021
23.082406;1.04713926;0.0667250431;-0.00738280872;0.0637210708;-0.00705080733;1.0449241;1.04840119;0.0796831561;0.00128002273;1.04713922;0.0400347621;-0.00443044366;10;0.0666666229;0;1.044444;1.00000046;1.00000023
23.083406;1.04713827;0.066725065;-0.00738447395;0.0637211352;-0.0070524326;1.04492313;1.04840117;0.0796831555;0.00127842098;1.04713819;0.0400347762;-0.00443146526;10;0.0666666243;0;1.044444;1.00000047;1.00000026
23.084406;1.04713828;0.0667234177;-0.00738780582;0.0637195453;-0.00705564605;1.04492115;1.04840016;0.0796832312;0.00127523108;1.04713817;0.0400337904;-0.0044334862;10;0.0666666275;0;1.044444;1.00000048;1.00000028
23.086406;1.0471363;0.0667234471;-0.00739113617;0.0637196641;-0.00705891196;1.0449182;1.04839814;0.0796833837;0.00127203115;1.04713612;0.0400338171;-0.00443552445;10;0.0666666384;0;1.044444;1.00000049;1.00000033
23.087406;1.0471353;0.066723457;-0.00739446765;0.0637197203;-0.00706214001;1.04491722;1.04839712;0.0796834606;0.00126884135;1.0471351;0.0400338288;-0.0044375411;10;0.066666646;0;1.044444;1.0000005;1.00000036
23.088406;1.04713531;0.0667234639;-0.00739613196;0.0637197137;-0.00706377121;1.04491625;1.04839611;0.079683538;0.00126724107;1.04713508;0.0400338392;-0.00443855577;10;0.0666666549;0;1.044444;1.0000005;1.00000039
23.089406;1.04713432;0.0667234681;-0.00739779571;0.0637197664;-0.0070654102;1.04491427;1.0483961;0.0796835394;0.00126563932;1.04713406;0.040033848;-0.00443956832;10;0.066666665;0;1.044444;1.00000051;1.00000041
23.090406;1.04713333;0.0667234697;-0.00740112571;0.0637198176;-0.00706864142;1.04491328;1.04839508;0.079682027;0.00126244882;1.04713305;0.0400338553;-0.00444157877;10;0.0666666758;0;1.044444;1.00000051;1.00000044
23.091406;1.04713333;0.0667234689;-0.00740278886;0.0637198065;-0.00707027446;1.0449123;1.04839407;0.0796821042;0.00126084805;1.04713304;0.040033861;-0.00444258735;10;0.0666666872;0;1.044444;1.00000052;1.00000046
23.092406;1.04713233;0.0667234656;-0.00740445209;0.063719855;-0.00707191416;1.04491031;1.04839306;0.0796821815;0.00125924759;1.04713203;0.0400338652;-0.00444359442;10;0.066666699;0;1.044444;1.00000053;1.00000049
23.093406;1.04713134;0.0667234597;-0.00740778219;0.0637199022;-0.00707514514;1.04490932;1.04839205;0.079682259;0.00125605812;1.04713102;0.0400338681;-0.0044456004;10;0.0666667112;0;1.044444;1.00000054;1.00000051
23.094406;1.04713134;0.0667234515;-0.00740944604;0.0637198875;-0.00707677708;1.04490833;1.04839204;0.0796822609;0.00125445818;1.04713101;0.0400338695;-0.0044466057;10;0.066666724;0;1.044444;1.00000055;1.00000053
23.095406;1.04713034;0.0667234409;-0.00741111059;0.0637199332;-0.00707841498;1.04490634;1.04839103;0.0796823394;0.00125286058;1.04713001;0.0400338696;-0.00444761064;10;0.0666667374;0;1.044444;1.00000056;1.00000056
23.096406;1.04712934;0.0667234282;-0.00741444286;0.0637199785;-0.00708164359;1.04490535;1.04839002;0.0796824186;0.00124967443;1.047129;0.0400338685;-0.00444961547;10;0.0666667514;0;1.044444;1.00000058;1.00000058
23.097406;1.04712934;0.0667217468;-0.00741610993;0.0637183717;-0.00708327272;1.04490335;1.04838901;0.0796824983;0.00124807916;1.047129;0.0400328661;-0.00445062037;10;0.066666766;0;1.044444;1.00000059;1.0000006
23.098406;1.04712834;0.0667217301;-0.00741777885;0.0637184181;-0.00708490734;1.04490236;1.048388;0.0796825786;0.00124648496;1.047128;0.0400328624;-0.00445162547;10;0.066666781;0;1.044444;1.00000061;1.00000061
23.099406;1.04712734;0.0667217119;-0.00742111666;0.0637184657;-0.00708813215;1.04490136;1.04838699;0.0796826593;0.00124330193;1.047127;0.0400328571;-0.00445363076;10;0.0666667968;0;1.044444;1.00000062;1.00000063
23.100406;1.04712633;0.0667216923;-0.00742279034;0.0637185151;-0.00708976361;1.04489937;1.04838698;0.0796826645;0.00124170818;1.047126;0.0400328501;-0.00445463608;10;0.0666668134;0;1.044444;1.00000063;1.00000064
23.101406;1.04712633;0.0667216718;-0.00742446696;0.063718506;-0.00709138639;1.04489838;1.04838597;0.0796827461;0.00124011619;1.047126;0.0400328411;-0.00445564115;10;0.066666831;0;1.044444;1.00000064;1.00000065
23.102406;1.04712533;0.0667216507;-0.0074278135;0.0637185605;-0.0070946054;1.04489738;1.04838496;0.0796812385;0.00123693491;1.047125;0.0400328302;-0.00445764562;10;0.0666668495;0;1.044444;1.00000065;1.00000066
23.103406;1.04712433;0.0667216294;-0.00742949691;0.0637186179;-0.00709623029;1.04489539;1.04838394;0.0796813207;0.00123534375;1.047124;0.0400328175;-0.00445864908;10;0.0666668686;0;1.044444;1.00000066;1.00000066
23.104406;1.04712433;0.0667216083;-0.00743118387;0.0637186175;-0.00709784585;1.0448944;1.04838293;0.079681403;0.00123375289;1.04712401;0.0400328034;-0.00445965119;10;0.0666668878;0;1.044444;1.00000067;1.00000067
23.105406;1.04712333;0.0667215878;-0.00743454072;0.063718681;-0.00710105732;1.04489341;1.04838191;0.0796814848;0.0012305724;1.04712301;0.040032788;-0.0044616517;10;0.0666669064;0;1.044444;1.00000067;1.00000067
23.106406;1.04712232;0.0667215682;-0.00743623352;0.0637187472;-0.00710267463;1.04489142;1.0483819;0.0796814896;0.00122898054;1.04712202;0.0400327719;-0.00446265051;10;0.0666669239;0;1.044444;1.00000068;1.00000067
23.107406;1.04712232;0.0667215499;-0.00743792812;0.0637187547;-0.00710428276;1.04489042;1.04838088;0.0796815689;0.00122738992;1.04712203;0.0400327553;-0.00446364763;10;0.0666669398;0;1.044444;1.00000068;1.00000066
23.108406;1.04712132;0.0667215331;-0.00744129045;0.0637188249;-0.00710748701;1.04488942;1.04837987;0.0796816461;0.00122420973;1.04712104;0.0400327386;-0.00446564306;10;0.0666669539;0;1.044444;1.00000067;1.00000066
23.109406;1.04712032;0.0667198516;-0.00744298646;0.0637173048;-0.00710909749;1.04488742;1.04837885;0.0796817209;0.00122261961;1.04712004;0.0400317222;-0.00446663675;10;0.0666669657;0;1.044444;1.00000067;1.00000065
23.110406;1.04712031;0.0667198392;-0.00744468225;0.0637173165;-0.0071106993;1.04488642;1.04837784;0.0796817934;0.0012210299;1.04712005;0.0400317066;-0.00446762864;10;0.0666669749;0;1.044444;1.00000066;1.00000065
23.111406;1.04711931;0.0667198294;-0.0074480439;0.0637173895;-0.00711389802;1.04488542;1.04837783;0.0796817876;0.00121784983;1.04711906;0.0400316923;-0.00446961874;10;0.0666669811;0;1.044444;1.00000065;1.00000064
23.112406;1.04711831;0.0667198225;-0.00744973754;0.063717463;-0.00711550373;1.04488342;1.04837683;0.0796818558;0.00121626142;1.04711807;0.0400316796;-0.00447060718;10;0.066666984;0;1.044444;1.00000063;1.00000063
23.113406;1.0471173;0.0667198183;-0.00745142941;0.0637175366;-0.00711710818;1.04488241;1.04837582;0.0796819223;0.00121467391;1.04711708;0.0400316688;-0.00447159415;10;0.0666669836;0;1.044444;1.00000062;1.00000062
23.114406;1.0471173;0.0667198169;-0.00745478591;0.0637175495;-0.00712029608;1.04488141;1.04837482;0.0796803975;0.00121149765;1.04711709;0.04003166;-0.00447357978;10;0.0666669799;0;1.044444;1.0000006;1.00000061
23.115406;1.0471163;0.0667198181;-0.00745647349;0.0637176237;-0.00712189729;1.0448794;1.04837382;0.0796804613;0.00120991229;1.0471161;0.0400316531;-0.00447456403;10;0.0666669729;0;1.044444;1.00000059;1.0000006
23.116406;1.0471153;0.0667198217;-0.00745815851;0.0637176982;-0.00712349619;1.0448784;1.04837382;0.0796804483;0.00120832689;1.04711511;0.0400316483;-0.00447554679;10;0.0666669627;0;1.044444;1.00000057;1.00000059
23.117406;1.0471153;0.0667198276;-0.00746150733;0.0637177124;-0.00712667726;1.04487739;1.04837283;0.0796805108;0.00120515393;1.04711511;0.0400316453;-0.00447752792;10;0.0666669496;0;1.044444;1.00000054;1.00000058
23.119406;1.04711329;0.0667198448;-0.00746486214;0.0637178624;-0.00712986121;1.04487437;1.04837084;0.0796806344;0.00120199023;1.04711313;0.0400316446;-0.00447948505;10;0.0666669164;0;1.044444;1.0000005;1.00000057
23.120406;1.04711329;0.0667198555;-0.00746653498;0.0637178758;-0.00713144267;1.04487237;1.04836985;0.079680695;0.00119881979;1.04711314;0.0400316468;-0.00448046102;10;0.0666668974;0;1.044444;1.00000047;1.00000056
23.121406;1.04711228;0.0667198674;-0.0074698718;0.0637179491;-0.00713462072;1.04487136;1.04836886;0.0796807543;0.00119723989;1.04711215;0.0400316508;-0.00448243538;10;0.0666668774;0;1.044444;1.00000044;1.00000055
23.122406;1.04711128;0.0667198806;-0.00747153961;0.063718021;-0.00713620565;1.04487035;1.04836888;0.0796807363;0.00119565964;1.04711116;0.0400316566;-0.00448340832;10;0.0666668571;0;1.044444;1.00000041;1.00000054
23.123406;1.04711127;0.0667182286;-0.00747320537;0.0637164389;-0.00713778274;1.04486835;1.04836789;0.0796807929;0.00119408139;1.04711117;0.0400306641;-0.00448438009;10;0.066666837;0;1.044444;1.00000039;1.00000054
23.124406;1.04711026;0.0667182446;-0.00747653611;0.0637165074;-0.00714095774;1.04486734;1.0483669;0.0796808482;0.00119091428;1.04711018;0.0400306734;-0.00448635093;10;0.066666818;0;1.044444;1.00000036;1.00000053
23.125406;1.04710925;0.0667182618;-0.00747819889;0.0637165743;-0.00714254099;1.04486634;1.04836592;0.0796809023;0.00118933778;1.0471092;0.0400306843;-0.00448732111;10;0.0666668004;0;1.044444;1.00000033;1.00000053
23.126406;1.04710924;0.0667182799;-0.00747986077;0.0637165787;-0.00714411782;1.04486533;1.04836493;0.0796793657;0.00118776198;1.04710921;0.0400306966;-0.00448829089;10;0.0666667851;0;1.044444;1.0000003;1.00000052
23.127406;1.04710823;0.0667182987;-0.0074831887;0.0637166424;-0.00714729399;1.04486333;1.04836495;0.0796793421;0.00118459577;1.04710823;0.0400307099;-0.00449026057;10;0.0666667723;0;1.044444;1.00000027;1.00000052
23.128406;1.04710722;0.0667183175;-0.00748484953;0.0637167051;-0.00714887969;1.04486232;1.04836396;0.0796793937;0.00118302076;1.04710725;0.040030724;-0.00449123056;10;0.0666667627;0;1.044444;1.00000025;1.00000052
23.129406;1.04710722;0.0667183364;-0.00748651004;0.063716706;-0.00715045999;1.04486132;1.04836298;0.0796794446;0.00118144586;1.04710728;0.0400307389;-0.0044922013;10;0.0666667561;0;1.044444;1.00000022;1.00000052
23.130406;1.04710621;0.0667183551;-0.00748817026;0.0637167669;-0.00715204878;1.04485931;1.04836199;0.0796794951;0.00117828105;1.0471063;0.0400307545;-0.00449317325;10;0.0666667526;0;1.044444;1.00000019;1.00000052
23.131406;1.0471052;0.0667183737;-0.00749149699;0.0637168277;-0.00715523098;1.04485831;1.04836101;0.0796795455;0.00117670562;1.04710532;0.0400307711;-0.00449514676;10;0.0666667519;0;1.044444;1.00000017;1.00000052
23.132406;1.04710519;0.0667183924;-0.00749315712;0.0637168275;-0.00715681641;1.04485731;1.04836102;0.0796795203;0.00117512825;1.04710534;0.0400307885;-0.00449612203;10;0.0666667538;0;1.044444;1.00000014;1.00000053
23.133406;1.04710418;0.0667184111;-0.00749481769;0.0637168885;-0.00715841035;1.0448553;1.04836003;0.0796795718;0.00117355077;1.04710437;0.0400308067;-0.00449709906;10;0.0666667579;0;1.044444;1.00000012;1.00000054
23.134406;1.04710318;0.0667184295;-0.0074981457;0.06371695;-0.00716159746;1.0448543;1.04835904;0.0796796246;0.00117038204;1.04710339;0.040030825;-0.0044990777;10;0.066666764;0;1.044444;1.00000009;1.00000055
23.135406;1.04710317;0.0667184476;-0.0074998081;0.0637169512;-0.00716318708;1.0448533;1.04835805;0.0796796791;0.00116880156;1.04710341;0.0400308428;-0.00450005778;10;0.0666667718;0;1.044444;1.00000007;1.00000057
23.136406;1.04710217;0.0667167984;-0.00750147172;0.0637154218;-0.0071647841;1.0448513;1.04835705;0.0796797357;0.00116721954;1.04710243;0.0400298595;-0.00450103913;10;0.0666667811;0;1.044444;1.00000004;1.00000059
23.137406;1.04710117;0.0667168152;-0.00750480332;0.0637154845;-0.00716797287;1.04485031;1.04835706;0.0796797183;0.00116404516;1.04710144;0.0400298745;-0.00450302153;10;0.0666667916;0;1.044444;1.00000002;1.00000062
23.138406;1.04710117;0.0667168309;-0.00750646959;0.0637154862;-0.00716956266;1.04484931;1.04835607;0.0796797789;0.00116246019;1.04710145;0.0400298874;-0.00450400473;10;0.0666668031;0;1.044444;0.999999994;1.00000064
23.139406;1.04710017;0.0667168454;-0.00750813714;0.0637155483;-0.00717115836;1.04484732;1.04835507;0.0796782514;0.00116087381;1.04710046;0.0400298978;-0.00450498852;10;0.0666668153;0;1.044444;0.99999997;1.00000067
23.140406;1.04709917;0.0667168584;-0.00750980595;0.0637156099;-0.0071727527;1.04484632;1.04835408;0.079678315;0.00115769613;1.04709946;0.0400299058;-0.00450597276;10;0.0666668279;0;1.044444;0.999999946;1.00000071
