time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.141406;1.04709818;0.06671687;-0.00751314263;0.0637156707;-0.00717593698;1.04484533;1.04835308;0.0796783798;0.00115610664;1.04709847;0.0400299116;-0.00450795734;10;0.0666668409;0;1.044444;0.999999923;1.00000074
23.142406;1.04709819;0.0667168804;-0.00751481386;0.0637156699;-0.00717752064;1.04484333;1.04835308;0.0796783697;0.00115451438;1.04709846;0.0400299155;-0.00450894224;10;0.0666668542;0;1.044444;0.999999901;1.00000078
23.143406;1.04709719;0.0667168895;-0.00751648629;0.0637157289;-0.00717910883;1.04484234;1.04835208;0.0796784369;0.00115292159;1.04709746;0.0400299177;-0.00450992752;10;0.0666668678;0;1.044444;0.999999879;1.00000081
23.144406;1.0470962;0.0667168976;-0.00751982665;0.0637157868;-0.00718228624;1.04484134;1.04835108;0.0796785056;0.00114973748;1.04709645;0.0400299185;-0.00451191338;10;0.0666668816;0;1.044444;0.999999857;1.00000085
23.145406;1.04709621;0.0667169048;-0.00752150161;0.0637157828;-0.00718386258;1.04483935;1.04835009;0.0796785759;0.00114814195;1.04709644;0.0400299181;-0.00451290008;10;0.0666668957;0;1.044444;0.999999836;1.00000088
23.146406;1.04709522;0.0667169112;-0.00752317778;0.0637158388;-0.00718544348;1.04483835;1.04834909;0.079678648;0.00114654551;1.04709543;0.0400299166;-0.00451388781;10;0.06666691;0;1.044444;0.999999815;1.00000091
23.147406;1.04709422;0.0667169171;-0.0075248551;0.0637158937;-0.0071870224;1.04483735;1.04834909;0.0796786463;0.0011433577;1.04709442;0.0400299144;-0.00451487668;10;0.0666669241;0;1.044444;0.999999794;1.00000094
23.148406;1.04709423;0.0667169228;-0.00752820018;0.0637158864;-0.00719018459;1.04483536;1.0483481;0.0796787228;0.00114176068;1.0470944;0.0400299118;-0.00451686676;10;0.0666669375;0;1.044444;0.999999774;1.00000097
23.150406;1.04709224;0.0667169353;-0.00753156016;0.0637159891;-0.00719333575;1.04483337;1.04834611;0.0796788832;0.0011385678;1.04709236;0.0400299066;-0.00451885047;10;0.0666669612;0;1.044444;0.999999735;1.00000101
23.151406;1.04709224;0.0667152763;-0.00753490821;0.0637143853;-0.00719649479;1.04483237;1.04834611;0.079678891;0.00113538159;1.04709234;0.0400289045;-0.00452084374;10;0.0666669714;0;1.044444;0.999999716;1.00000103
23.152406;1.04709125;0.0667152852;-0.00753659029;0.0637144326;-0.00719806834;1.04483037;1.04834512;0.0796773873;0.00113378724;1.04709132;0.0400289029;-0.00452183756;10;0.0666669806;0;1.044444;0.999999699;1.00000104
23.153406;1.04709025;0.0667152953;-0.00753827283;0.0637144784;-0.00719964137;1.04482937;1.04834412;0.0796774758;0.00113219399;1.0470903;0.040028902;-0.00452283158;10;0.066666989;0;1.044444;0.999999682;1.00000105
23.154406;1.04709025;0.0667153062;-0.00753995563;0.0637144619;-0.00720120704;1.04482837;1.04834313;0.0796775667;0.00112901217;1.04709028;0.0400289021;-0.00452382551;10;0.0666669965;0;1.044444;0.999999668;1.00000106
23.155406;1.04708925;0.0667153175;-0.00754330512;0.0637145051;-0.00720437061;1.04482637;1.04834214;0.0796776599;0.00112742145;1.04708925;0.0400289034;-0.00452581909;10;0.0666670031;0;1.044444;0.999999654;1.00000107
23.156406;1.04708825;0.0667153288;-0.0075449878;0.0637145469;-0.00720594154;1.04482537;1.04834215;0.0796776792;0.00112583099;1.04708823;0.0400289061;-0.00452681219;10;0.0666670089;0;1.044444;0.999999643;1.00000107
23.157406;1.04708825;0.0667153396;-0.00754667023;0.0637145269;-0.00720750452;1.04482437;1.04834116;0.0796777763;0.00112424279;1.0470882;0.04002891;-0.00452780473;10;0.0666670136;0;1.044444;0.999999633;1.00000107
23.158406;1.04708724;0.0667153496;-0.00754835228;0.063714567;-0.0072090734;1.04482236;1.04834016;0.0796778749;0.00112106569;1.04708718;0.0400289151;-0.00452879655;10;0.0666670172;0;1.044444;0.999999626;1.00000106
23.159406;1.04708623;0.0667153585;-0.00755170058;0.0637146067;-0.00721223329;1.04482135;1.04833917;0.0796779747;0.00111947889;1.04708616;0.0400289212;-0.00453078756;10;0.0666670193;0;1.044444;0.999999621;1.00000106
23.160406;1.04708622;0.066715366;-0.00755338166;0.0637145855;-0.00721379433;1.04482034;1.04833818;0.0796780754;0.00111789215;1.04708613;0.0400289281;-0.00453177771;10;0.0666670198;0;1.044444;0.999999619;1.00000104
23.161406;1.0470852;0.0667153718;-0.00755506212;0.0637146256;-0.00721536261;1.04481933;1.0483382;0.0796781011;0.00111630404;1.04708511;0.0400289356;-0.00453276707;10;0.0666670188;0;1.044444;0.999999621;1.00000103
23.162406;1.04708419;0.0667153757;-0.00755840863;0.0637146661;-0.00721852361;1.04481731;1.04833721;0.0796782035;0.00111312662;1.04708409;0.0400289433;-0.00453475572;10;0.0666670164;0;1.044444;0.999999627;1.00000101
23.163406;1.04708416;0.0667153778;-0.00756008809;0.0637146466;-0.00722008772;1.0448163;1.04833622;0.0796783069;0.00111153828;1.04708407;0.0400289509;-0.00453574373;10;0.0666670127;0;1.044444;0.999999636;1.00000099
23.164406;1.04708314;0.0667153781;-0.00756176741;0.0637146888;-0.00722166117;1.04481528;1.04833523;0.0796784115;0.00110994903;1.04708305;0.0400289582;-0.0045367312;10;0.0666670076;0;1.044444;0.999999649;1.00000097
23.165406;1.04708312;0.0667137099;-0.0075634468;0.0637130792;-0.00722323082;1.04481327;1.04833524;0.0796784415;0.00110676781;1.04708303;0.0400279649;-0.00453771826;10;0.0666670009;0;1.044444;0.999999664;1.00000095
23.166406;1.04708209;0.0667137065;-0.00756679295;0.0637131232;-0.00722640269;1.04481225;1.04833425;0.0796769592;0.00110517632;1.04708201;0.040027971;-0.00453970499;10;0.0666669921;0;1.044444;0.999999682;1.00000093
23.167406;1.04708106;0.0667137011;-0.00756847237;0.063713168;-0.00722798667;1.04481123;1.04833326;0.0796770684;0.00110358367;1.04708099;0.0400279765;-0.00454069135;10;0.0666669809;0;1.044444;0.9999997;1.0000009
23.168406;1.04708104;0.0667136936;-0.00757015154;0.0637131529;-0.00722956743;1.04480921;1.04833227;0.079677179;0.00110199001;1.04708097;0.0400279811;-0.00454167723;10;0.0666669671;0;1.044444;0.99999972;1.00000087
23.169406;1.04708001;0.066713684;-0.00757183015;0.0637131994;-0.00723115834;1.04480819;1.04833128;0.0796772905;0.00109880554;1.04707995;0.040027985;-0.00454266254;10;0.0666669507;0;1.044444;0.999999738;1.00000084
23.170406;1.04707899;0.0667136725;-0.00757517447;0.0637132461;-0.00723434359;1.04480717;1.04833129;0.0796773268;0.0010972089;1.04707892;0.040027988;-0.00454464735;10;0.0666669316;0;1.044444;0.999999756;1.00000081
23.171406;1.04707896;0.0667136593;-0.00757685079;0.0637132321;-0.00723593207;1.04480614;1.04833029;0.0796774397;0.00109561246;1.0470789;0.0400279901;-0.00454563185;10;0.0666669102;0;1.044444;0.999999773;1.00000078
23.172406;1.04707794;0.0667136449;-0.0075785254;0.0637132786;-0.00723752864;1.04480412;1.0483293;0.0796775535;0.00109401538;1.04707787;0.040027991;-0.0045466164;10;0.0666668869;0;1.044444;0.999999788;1.00000075
23.173406;1.04707692;0.0667136295;-0.00758019807;0.0637133246;-0.00723912577;1.0448031;1.04832831;0.079677668;0.00109082802;1.04707685;0.0400279903;-0.00454760149;10;0.0666668624;0;1.044444;0.999999801;1.00000071
23.174406;1.0470769;0.0667136135;-0.00758353533;0.0637133093;-0.00724230769;1.04480208;1.04832732;0.0796777832;0.00108923017;1.04707682;0.0400279877;-0.0045495878;10;0.0666668375;0;1.044444;0.999999813;1.00000068
23.175406;1.04707588;0.0667135973;-0.00758520376;0.0637133544;-0.00724390424;1.04480005;1.04832732;0.0796778232;0.00108763099;1.04707579;0.0400279826;-0.00455057596;10;0.0666668128;0;1.044444;0.999999823;1.00000064
23.176406;1.04707487;0.0667135813;-0.00758686991;0.0637133991;-0.0072454998;1.04479903;1.04832633;0.0796779399;0.00108603257;1.04707476;0.0400279746;-0.00455156646;10;0.0666667891;0;1.044444;0.999999831;1.00000061
23.177406;1.04707485;0.0667135657;-0.00758853369;0.0637133827;-0.00724708714;1.04479801;1.04832534;0.0796780569;0.00108284405;1.04707473;0.0400279637;-0.00455255954;10;0.0666667669;0;1.044444;0.999999838;1.00000057
23.178406;1.04707384;0.0667135506;-0.00759186165;0.0637134276;-0.00725027165;1.04479699;1.04832435;0.0796781742;0.0010812452;1.0470737;0.0400279497;-0.00455455523;10;0.0666667466;0;1.044444;0.999999843;1.00000054
23.179406;1.04707283;0.0667135359;-0.00759352029;0.0637134735;-0.00725186289;1.04479497;1.04832436;0.0796782153;0.00107964532;1.04707266;0.0400279328;-0.00455555337;10;0.0666667285;0;1.044444;0.999999846;1.0000005
23.180406;1.04707282;0.0667135217;-0.00759517618;0.0637134603;-0.0072534456;1.04479396;1.04832337;0.079676742;0.0010780467;1.04707263;0.0400279131;-0.00455655373;10;0.0666667128;0;1.044444;0.999999847;1.00000047
23.181406;1.04707181;0.0667118415;-0.00759682928;0.0637119182;-0.00725503348;1.04479294;1.04832238;0.079676858;0.00107485867;1.0470716;0.0400268908;-0.00455755623;10;0.0666666994;0;1.044444;0.999999846;1.00000044
23.182406;1.0470708;0.0667118283;-0.00760014632;0.0637119702;-0.00725821122;1.04479192;1.04832138;0.0796769728;0.00107326122;1.04707057;0.0400268659;-0.00455956091;10;0.0666666883;0;1.044444;0.999999844;1.00000041
23.183406;1.04707079;0.0667118155;-0.00760179426;0.0637119635;-0.00725978819;1.0447899;1.04832139;0.0796770103;0.00107166388;1.04707054;0.0400268385;-0.00456056791;10;0.0666666797;0;1.044444;0.999999839;1.00000037
23.184406;1.04706978;0.0667118029;-0.00760344024;0.0637120198;-0.00726136981;1.04478888;1.04832039;0.0796771224;0.00106847934;1.04706951;0.040026809;-0.00456157733;10;0.0666666735;0;1.044444;0.999999831;1.00000034
23.185406;1.04706878;0.0667117905;-0.00760508499;0.063712078;-0.00726294899;1.04478787;1.0483194;0.0796772329;0.00106688667;1.04706848;0.0400267777;-0.0045625892;10;0.0666666699;0;1.044444;0.999999823;1.00000031
23.186406;1.04706877;0.066711778;-0.00760839591;0.063712077;-0.00726611051;1.04478585;1.04831839;0.0796773418;0.00106529624;1.04706846;0.0400267448;-0.00456460339;10;0.0666666687;0;1.044444;0.999999812;1.00000029
23.187406;1.04706777;0.0667117656;-0.00761004035;0.0637121381;-0.00726768488;1.04478484;1.04831739;0.079677449;0.00106370808;1.04706743;0.0400267106;-0.00456561958;10;0.06666667;0;1.044444;0.999999802;1.00000026
23.188406;1.04706677;0.0667117529;-0.0076116854;0.0637122006;-0.00726925719;1.04478382;1.04831738;0.0796774785;0.00106053129;1.04706641;0.0400266753;-0.00456663722;10;0.0666666737;0;1.044444;0.999999791;1.00000023
23.189406;1.04706676;0.06671174;-0.00761333125;0.0637122031;-0.00727082081;1.04478281;1.04831637;0.0796775825;0.00105894757;1.0470664;0.0400266391;-0.00456765569;10;0.0666666798;0;1.044444;0.999999781;1.00000021
23.190406;1.04706576;0.0667117268;-0.00761664467;0.0637122673;-0.0072739818;1.0447808;1.04831536;0.079677685;0.00105736598;1.04706538;0.0400266025;-0.00456967441;10;0.0666666881;0;1.044444;0.999999772;1.00000019
23.191406;1.04706576;0.0667117133;-0.00761829229;0.0637122715;-0.00727554332;1.04477979;1.04831434;0.0796777861;0.00105578643;1.04706537;0.0400265659;-0.00457069297;10;0.0666666987;0;1.044444;0.999999764;1.00000018
23.192406;1.04706476;0.0667116996;-0.0076199408;0.0637123371;-0.00727711168;1.04477879;1.04831432;0.0796778099;0.00105420776;1.04706436;0.0400265296;-0.00457171103;10;0.0666667117;0;1.044444;0.999999757;1.00000016
23.193406;1.04706375;0.0667116859;-0.00762159018;0.063712403;-0.00727868073;1.04477779;1.0483133;0.0796779082;0.0010510419;1.04706336;0.040026494;-0.00457272832;10;0.066666727;0;1.044444;0.999999751;1.00000015
23.194406;1.04706375;0.0667116727;-0.00762490699;0.0637124082;-0.00728183594;1.04477579;1.04831228;0.079676415;0.00104946709;1.04706335;0.0400264593;-0.00457474461;10;0.0666667446;0;1.044444;0.999999747;1.00000015
23.195406;1.04706275;0.0667116604;-0.0076265578;0.0637124741;-0.00728340809;1.0447748;1.04831125;0.0796765096;0.00104789295;1.04706235;0.0400264254;-0.00457575975;10;0.0666667643;0;1.044444;0.999999743;1.00000014
23.196406;1.04706175;0.0667116496;-0.00762820915;0.0637125395;-0.00728498211;1.0447738;1.04831123;0.0796765258;0.0010463178;1.04706135;0.0400263924;-0.00457677356;10;0.0666667857;0;1.044444;0.99999974;1.00000014
23.197406;1.04706175;0.0667099737;-0.00762986098;0.063710952;-0.00728655107;1.04477181;1.0483102;0.0796766149;0.00104315319;1.04706135;0.0400253606;-0.00457778587;10;0.0666668085;0;1.044444;0.999999738;1.00000015
23.198406;1.04706075;0.0667099665;-0.0076331799;0.0637110165;-0.00728972069;1.04477083;1.04830917;0.0796767006;0.00104157739;1.04706035;0.0400253303;-0.00457979646;10;0.0666668322;0;1.044444;0.999999736;1.00000016
23.199406;1.04705975;0.0667099611;-0.00763483262;0.0637110804;-0.00729130054;1.04476985;1.04830814;0.0796767824;0.00104000023;1.04705936;0.0400253018;-0.00458080517;10;0.0666668562;0;1.044444;0.999999734;1.00000017
23.200406;1.04705975;0.0667099578;-0.00763648598;0.0637110824;-0.00729287552;1.04476887;1.04830711;0.0796768604;0.00103842148;1.04705937;0.0400252754;-0.00458181198;10;0.0666668801;0;1.044444;0.999999733;1.00000019
23.201406;1.04705875;0.0667099563;-0.00763814015;0.0637111441;-0.00729445963;1.04476689;1.04830708;0.0796768583;0.00103525011;1.04705837;0.0400252513;-0.00458281696;10;0.0666669034;0;1.044444;0.999999731;1.00000021
23.202406;1.04705776;0.0667099565;-0.00764146187;0.0637112048;-0.00729763782;1.04476592;1.04830605;0.0796769283;0.00103366772;1.04705738;0.0400252302;-0.00458482021;10;0.0666669257;0;1.044444;0.999999729;1.00000022
23.203406;1.04705776;0.0667099583;-0.00764311768;0.0637112034;-0.00729921978;1.04476494;1.04830502;0.0796769945;0.00103208347;1.04705739;0.0400252125;-0.00458582182;10;0.0666669469;0;1.044444;0.999999726;1.00000024
23.204406;1.04705676;0.0667099615;-0.007644774;0.0637112619;-0.0073008116;1.04476397;1.04830399;0.0796770573;0.0010304975;1.04705639;0.040025199;-0.00458682199;10;0.0666669672;0;1.044444;0.999999723;1.00000026
23.205406;1.04705576;0.0667099658;-0.00764643055;0.0637113198;-0.00730240676;1.044762;1.04830396;0.0796770411;0.00102731913;1.0470554;0.0400251906;-0.00458782104;10;0.0666669868;0;1.044444;0.999999721;1.00000028
23.206406;1.04705577;0.066709971;-0.0076480871;0.0637113165;-0.00730399857;1.04476104;1.04830294;0.0796770984;0.00102573015;1.0470554;0.0400251879;-0.00458881933;10;0.0666670059;0;1.044444;0.999999718;1.0000003
23.207406;1.04705477;0.0667099771;-0.00765141025;0.0637113737;-0.00730719286;1.04476007;1.04830192;0.0796771535;0.00102413962;1.0470544;0.040025191;-0.00459081715;10;0.0666670245;0;1.044444;0.999999714;1.00000032
23.208406;1.04705477;0.066709984;-0.00765306675;0.0637113701;-0.00730879218;1.0447591;1.0483009;0.0796772068;0.00102254744;1.0470544;0.0400252;-0.00459181469;10;0.0666670427;0;1.044444;0.999999711;1.00000033
23.209406;1.04705377;0.0667099918;-0.00765472352;0.0637114272;-0.00731040219;1.04475713;1.04830088;0.0796755929;0.0010209526;1.0470534;0.0400252144;-0.00459281203;10;0.0666670604;0;1.044444;0.999999707;1.00000035
23.210406;1.04705278;0.0667100007;-0.00765638084;0.0637114839;-0.00731201577;1.04475616;1.04829986;0.079675644;0.00101776727;1.0470524;0.0400252339;-0.00459380921;10;0.0666670775;0;1.044444;0.999999702;1.00000036
23.211406;1.04705278;0.0667100107;-0.00765970567;0.0637114794;-0.00731521744;1.04475519;1.04829885;0.0796756945;0.00101617046;1.0470524;0.0400252579;-0.00459580632;10;0.0666670944;0;1.044444;0.999999695;1.00000037
23.212406;1.04705178;0.066710022;-0.00766136506;0.0637115356;-0.00731683723;1.04475421;1.04829784;0.0796757448;0.00101457269;1.04705139;0.0400252861;-0.00459680354;10;0.066667111;0;1.044444;0.999999688;1.00000038
23.213406;1.04705078;0.0667083679;-0.007663026;0.0637099995;-0.00731845939;1.04475223;1.04829783;0.0796757189;0.00101297339;1.04705039;0.0400243177;-0.00459780111;10;0.0666671277;0;1.044444;0.999999679;1.00000039
23.214406;1.04705079;0.0667083817;-0.0076646888;0.0637099944;-0.0073200763;1.04475125;1.04829682;0.0796757689;0.00100978492;1.04705038;0.0400243521;-0.00459879922;10;0.0666671444;0;1.044444;0.999999669;1.00000039
23.215406;1.04704979;0.0667083963;-0.00766635361;0.0637100503;-0.00732170131;1.04475026;1.04829581;0.0796758185;0.00100818633;1.04704938;0.0400243885;-0.00459979792;10;0.066667161;0;1.044444;0.999999658;1.0000004
23.216406;1.04704879;0.0667084115;-0.00766968712;0.0637101065;-0.00732491873;1.04474927;1.0482948;0.0796758676;0.00100658796;1.04704838;0.0400244264;-0.0046017971;10;0.0666671772;0;1.044444;0.999999646;1.00000041
23.217406;1.0470488;0.066708427;-0.00767135582;0.0637101029;-0.00732653755;1.04474728;1.0482948;0.0796758399;0.00100498907;1.04704837;0.0400244649;-0.00460279653;10;0.0666671927;0;1.044444;0.999999633;1.00000041
23.218406;1.0470478;0.0667084428;-0.00767302605;0.0637101617;-0.00732816315;1.04474628;1.0482938;0.0796758874;0.00100180187;1.04704737;0.0400245037;-0.00460379599;10;0.066667207;0;1.044444;0.999999621;1.00000042
23.219406;1.0470478;0.0667084586;-0.00767469737;0.0637101612;-0.00732978109;1.04474528;1.0482928;0.0796759338;0.00100020527;1.04704737;0.0400245422;-0.00460479532;10;0.0666672198;0;1.044444;0.99999961;1.00000043
23.220406;1.04704681;0.0667084742;-0.00767803594;0.0637102234;-0.00733299692;1.04474427;1.0482918;0.0796759792;0.000998609414;1.04704636;0.04002458;-0.00460679452;10;0.0666672307;0;1.044444;0.9999996;1.00000043
23.221406;1.04704581;0.0667084892;-0.00767970806;0.0637102876;-0.00733461992;1.04474226;1.0482918;0.0796759477;0.000997013365;1.04704536;0.0400246168;-0.00460779368;10;0.0666672395;0;1.044444;0.999999592;1.00000044
23.222406;1.04704581;0.0667085032;-0.00768138021;0.0637102927;-0.00733623486;1.04474124;1.04829081;0.0796759914;0.00099541907;1.04704536;0.0400246522;-0.00460879281;10;0.0666672462;0;1.044444;0.999999587;1.00000045
23.224406;1.04704381;0.0667085274;-0.007684725;0.06371043;-0.00733947551;1.0447392;1.04828883;0.0796744864;0.000990643746;1.04704337;0.0400247164;-0.00461079083;10;0.0666672536;0;1.044444;0.999999586;1.00000047
23.225406;1.04704381;0.0667085372;-0.00768806498;0.0637104403;-0.00734267892;1.04473718;1.04828884;0.0796744522;0.000989052093;1.04704337;0.0400247441;-0.00461278965;10;0.066667255;0;1.044444;0.99999959;1.00000048
23.226406;1.0470428;0.0667085453;-0.00768973951;0.0637105127;-0.00734429642;1.04473616;1.04828785;0.0796744941;0.000987462769;1.04704238;0.0400247684;-0.00461378843;10;0.0666672551;0;1.044444;0.999999598;1.00000049
23.227406;1.0470428;0.0667085517;-0.00769141572;0.0637105253;-0.00734590584;1.04473514;1.04828686;0.0796745369;0.000985874649;1.04704239;0.0400247891;-0.00461478729;10;0.066667254;0;1.044444;0.999999609;1.0000005
23.228406;1.0470418;0.0667085564;-0.00769309395;0.0637105993;-0.0073475214;1.04473411;1.04828588;0.0796745812;0.000982697635;1.0470414;0.0400248062;-0.00461578624;10;0.0666672518;0;1.044444;0.999999622;1.00000051
23.229406;1.04704079;0.0667085596;-0.00769477444;0.063710673;-0.00734913638;1.04473309;1.04828589;0.079674552;0.000981110506;1.04704042;0.04002482;-0.00461678519;10;0.0666672485;0;1.044444;0.999999637;1.00000052
23.230406;1.04704079;0.066706895;-0.0076981239;0.0637090934;-0.00735233594;1.04473107;1.04828491;0.079674602;0.000979525331;1.04704044;0.0400238305;-0.00461878401;10;0.0666672442;0;1.044444;0.999999654;1.00000053
23.231406;1.04703979;0.0667068962;-0.007699809;0.0637091648;-0.00735395097;1.04473005;1.04828392;0.0796746557;0.000977941351;1.04703945;0.0400238381;-0.00461978268;10;0.0666672389;0;1.044444;0.999999671;1.00000054
23.232406;1.04703878;0.0667068971;-0.00770149631;0.0637092339;-0.00735556654;1.04472903;1.04828294;0.0796747136;0.000974768827;1.04703847;0.0400238431;-0.00462078129;10;0.0666672325;0;1.044444;0.999999689;1.00000055
23.233406;1.04703878;0.066706898;-0.00770318563;0.0637092396;-0.00735717579;1.04472802;1.04828295;0.0796746996;0.000973186752;1.04703849;0.0400238456;-0.00462178005;10;0.0666672253;0;1.044444;0.999999707;1.00000055
23.234406;1.04703778;0.0667068995;-0.00770487681;0.0637093032;-0.00735879284;1.044726;1.04828196;0.0796747656;0.000971607167;1.04703752;0.0400238459;-0.00462277918;10;0.0666672171;0;1.044444;0.999999725;1.00000056
23.235406;1.04703678;0.0667069018;-0.00770823643;0.0637093638;-0.00736200251;1.04472499;1.04828097;0.0796748355;0.000970029115;1.04703654;0.0400238446;-0.00462477879;10;0.0666672081;0;1.044444;0.999999743;1.00000057
23.236406;1.04703678;0.0667069049;-0.00770993117;0.0637093608;-0.00736361421;1.04472398;1.04827998;0.0796749088;0.000968452438;1.04703655;0.0400238419;-0.0046257789;10;0.0666671982;0;1.044444;0.999999761;1.00000057
23.237406;1.04703578;0.066706909;-0.00771162773;0.0637094164;-0.00736523381;1.04472297;1.04827999;0.079674909;0.000965286063;1.04703557;0.0400238384;-0.00462677953;10;0.0666671872;0;1.044444;0.999999779;1.00000057
23.238406;1.04703579;0.0667069142;-0.00771332614;0.0637094093;-0.00736684723;1.04472097;1.048279;0.0796749877;0.000963711364;1.04703559;0.0400238343;-0.00462778078;10;0.0666671751;0;1.044444;0.999999796;1.00000057
23.239406;1.04703479;0.0667069204;-0.00771502635;0.0637094619;-0.00736846848;1.04471997;1.048278;0.0796750684;0.000962137191;1.04703461;0.0400238298;-0.00462878269;10;0.0666671619;0;1.044444;0.999999814;1.00000056
23.240406;1.04703379;0.0667069275;-0.0077183948;0.0637095142;-0.00737168228;1.04471898;1.04827701;0.0796735609;0.000960563187;1.04703363;0.0400238251;-0.00463078528;10;0.0666671482;0;1.044444;0.999999831;1.00000056
23.241406;1.04703379;0.0667069354;-0.00772009786;0.0637095056;-0.00737329798;1.04471799;1.04827701;0.0796735688;0.000958988079;1.04703364;0.0400238203;-0.00463178856;10;0.0666671341;0;1.044444;0.999999849;1.00000055
23.242406;1.0470328;0.0667069437;-0.00772180195;0.0637095584;-0.00737492151;1.044717;1.04827602;0.0796736538;0.000955823467;1.04703266;0.0400238155;-0.0046327926;10;0.0666671203;0;1.044444;0.999999868;1.00000054
23.243406;1.0470318;0.0667069522;-0.00772350692;0.0637096121;-0.00737654593;1.04471501;1.04827502;0.0796737399;0.000954248012;1.04703168;0.0400238106;-0.00463379743;10;0.0666671071;0;1.044444;0.999999886;1.00000053
23.244406;1.0470318;0.0667069607;-0.00772521282;0.063709606;-0.00737816415;1.04471402;1.04827403;0.0796738268;0.000952671621;1.04703169;0.0400238059;-0.004634803;10;0.0666670945;0;1.044444;0.999999905;1.00000052
23.245406;1.0470308;0.0667069689;-0.00772858639;0.0637096618;-0.00738138192;1.04471303;1.04827403;0.0796738387;0.000951093232;1.04703071;0.0400238012;-0.00463680912;10;0.0666670828;0;1.044444;0.999999925;1.0000005
23.246406;1.0470308;0.0667069764;-0.00773029438;0.0637096581;-0.00738300127;1.04471205;1.04827303;0.0796739273;0.000949514483;1.04703073;0.0400237965;-0.00463781554;10;0.0666670719;0;1.044444;0.999999944;1.00000049
23.247406;1.0470298;0.0667069831;-0.00773200342;0.0637097166;-0.00738462773;1.04471106;1.04827203;0.0796740166;0.00094634432;1.04702975;0.0400237915;-0.00463882204;10;0.0666670618;0;1.044444;0.999999964;1.00000048
23.248406;1.0470288;0.0667053222;-0.00773371337;0.0637081846;-0.00738625387;1.04470907;1.04827203;0.0796740304;0.000944761446;1.04702877;0.040022786;-0.00463982842;10;0.0666670524;0;1.044444;0.999999983;1.00000046
23.249406;1.0470288;0.0667053268;-0.00773542402;0.0637081853;-0.00738787226;1.04470809;1.04827102;0.0796741208;0.000943177622;1.0470288;0.0400227798;-0.00464083448;10;0.0666670438;0;1.044444;1;1.00000045
23.250406;1.04702779;0.0667053303;-0.00773880175;0.0637082489;-0.00739108848;1.0447071;1.04827002;0.0796742115;0.000941591956;1.04702782;0.040022773;-0.00464284005;10;0.066667036;0;1.044444;1.00000002;1.00000043
23.251406;1.04702779;0.0667053328;-0.00774051292;0.063708254;-0.00739270441;1.04470611;1.04826901;0.0796743025;0.000940004503;1.04702784;0.0400227654;-0.00464384498;10;0.0666670289;0;1.044444;1.00000004;1.00000042
23.252406;1.04702678;0.0667053344;-0.00774222389;0.0637083225;-0.00739432565;1.04470412;1.04826901;0.0796743176;0.0009384144;1.04702687;0.0400227572;-0.0046448493;10;0.0666670223;0;1.044444;1.00000007;1.00000041
23.253406;1.04702577;0.0667053353;-0.00774393431;0.0637083934;-0.00739594488;1.04470314;1.048268;0.0796744087;0.000935233506;1.04702589;0.0400227486;-0.00464585316;10;0.066667016;0;1.044444;1.00000009;1.0000004
23.254406;1.04702575;0.0667053353;-0.00774564394;0.0637084059;-0.00739755484;1.04470215;1.048267;0.0796744994;0.000933640785;1.04702592;0.0400227398;-0.00464685681;10;0.0666670099;0;1.044444;1.00000011;1.00000039
23.255406;1.04702474;0.0667053347;-0.00774735256;0.0637084816;-0.0073991695;1.04470116;1.04826599;0.0796745896;0.000932046449;1.04702494;0.040022731;-0.00464786042;10;0.0666670037;0;1.044444;1.00000013;1.00000038
23.256406;1.04702372;0.0667053334;-0.00775072666;0.0637085594;-0.00740237341;1.04470017;1.04826598;0.0796746035;0.000930449887;1.04702397;0.0400227224;-0.00464986401;10;0.0666669972;0;1.044444;1.00000016;1.00000037
23.257406;1.0470237;0.0667053316;-0.0077524327;0.0637085787;-0.00740397569;1.04469819;1.04826498;0.0796731033;0.000928853198;1.04702399;0.0400227143;-0.0046508674;10;0.0666669901;0;1.044444;1.00000018;1.00000037
23.258406;1.04702268;0.0667053294;-0.00775413698;0.0637086611;-0.00740558222;1.0446972;1.04826398;0.079673193;0.000925665792;1.047023;0.0400227069;-0.0046518704;10;0.0666669824;0;1.044444;1.00000021;1.00000036
23.259406;1.04702265;0.0667053265;-0.00775583922;0.0637086847;-0.00740717882;1.04469621;1.04826297;0.0796732829;0.000924067585;1.04702302;0.0400227005;-0.00465287284;10;0.0666669737;0;1.044444;1.00000023;1.00000036
23.260406;1.04702163;0.0667053231;-0.00775753909;0.0637087711;-0.00740877984;1.04469522;1.04826297;0.0796732974;0.000922467689;1.04702203;0.0400226954;-0.00465387459;10;0.0666669637;0;1.044444;1.00000026;1.00000035
23.261406;1.0470206;0.066705319;-0.00776090293;0.0637088591;-0.00741197032;1.04469423;1.04826197;0.0796733883;0.000920867705;1.04702104;0.0400226915;-0.00465587559;10;0.0666669521;0;1.044444;1.00000028;1.00000034
23.262406;1.04702058;0.0667053143;-0.00776259712;0.0637088874;-0.00741355992;1.04469224;1.04826096;0.0796734798;0.000919266537;1.04702105;0.0400226889;-0.00465687571;10;0.0666669387;0;1.044444;1.00000031;1.00000033
23.263406;1.04701955;0.0667053092;-0.00776428802;0.0637089773;-0.00741515504;1.04469125;1.04826096;0.0796734958;0.000917663069;1.04702006;0.0400226874;-0.00465787474;10;0.0666669234;0;1.044444;1.00000034;1.00000032
23.264406;1.04701952;0.0667053038;-0.00776597529;0.0637090069;-0.00741674184;1.04469025;1.04825996;0.0796735881;0.000914468923;1.04702006;0.0400226873;-0.00465887245;10;0.0666669061;0;1.044444;1.00000036;1.00000031
23.266406;1.04701747;0.066705293;-0.00776933744;0.0637091885;-0.00741992718;1.04468827;1.04825794;0.0796737723;0.000911255626;1.04701807;0.0400226914;-0.00466086341;10;0.0666668665;0;1.044444;1.0000004;1.00000028
23.267406;1.04701745;0.0667036212;-0.0077726783;0.0637076264;-0.00742310401;1.04468628;1.04825793;0.0796737876;0.000909646039;1.04701807;0.0400216962;-0.00466285682;10;0.0666668445;0;1.044444;1.00000042;1.00000026
23.268406;1.04701643;0.0667036164;-0.00777434766;0.0637077165;-0.00742469603;1.04468529;1.04825692;0.0796738782;0.000908036331;1.04701707;0.0400217033;-0.00466384937;10;0.0666668214;0;1.044444;1.00000043;1.00000024
23.269406;1.0470154;0.0667036121;-0.00777601233;0.0637078055;-0.00742628814;1.0446843;1.04825591;0.0796739682;0.000904835928;1.04701607;0.0400217126;-0.00466484162;10;0.0666667974;0;1.044444;1.00000044;1.00000022
23.270406;1.04701538;0.0667036083;-0.00777767266;0.0637078325;-0.0074278733;1.04468331;1.0482559;0.0796739815;0.000903223958;1.04701607;0.0400217241;-0.00466583417;10;0.0666667726;0;1.044444;1.00000045;1.0000002
23.271406;1.04701436;0.066703605;-0.00777932916;0.0637079187;-0.00742946569;1.04468231;1.04825489;0.0796740703;0.000901612245;1.04701507;0.0400217376;-0.00466682753;10;0.0666667467;0;1.044444;1.00000046;1.00000019
23.272406;1.04701434;0.0667036022;-0.00778098246;0.0637079426;-0.00743105102;1.04468032;1.04825388;0.0796741586;0.000899999956;1.04701506;0.040021753;-0.00466782219;10;0.0666667199;0;1.044444;1.00000046;1.00000017
23.273406;1.04701333;0.0667035997;-0.00778429988;0.0637080258;-0.0074342351;1.04467933;1.04825287;0.0796742464;0.000898387093;1.04701406;0.04002177;-0.00466981855;10;0.0666666921;0;1.044444;1.00000046;1.00000015
23.274406;1.04701232;0.0667035973;-0.00778594872;0.0637081075;-0.00743582697;1.04467834;1.04825286;0.0796726677;0.000896772761;1.04701305;0.0400217885;-0.00467081691;10;0.0666666633;0;1.044444;1.00000046;1.00000014
23.275406;1.0470123;0.0667035948;-0.00778759615;0.0637081268;-0.00743741102;1.04467735;1.04825185;0.0796727543;0.000893568662;1.04701304;0.0400218084;-0.00467181745;10;0.066666634;0;1.044444;1.00000046;1.00000013
23.276406;1.0470113;0.0667035916;-0.00778924257;0.0637082056;-0.00743900111;1.04467636;1.04825085;0.07967284;0.00089195384;1.04701203;0.0400218297;-0.00467282027;10;0.0666666043;0;1.044444;1.00000045;1.00000012
23.277406;1.04701129;0.0667035873;-0.00779088837;0.0637082219;-0.00744058272;1.04467438;1.04824985;0.0796729247;0.00089033852;1.04701202;0.0400218521;-0.00467382542;10;0.0666665747;0;1.044444;1.00000044;1.00000011
23.278406;1.04701029;0.0667035814;-0.00779253392;0.0637082976;-0.00744216991;1.04467339;1.04824985;0.0796729321;0.000888722205;1.047011;0.0400218756;-0.00467483291;10;0.0666665458;0;1.044444;1.00000044;1.0000001
23.279406;1.04700929;0.0667035735;-0.0077958462;0.0637083718;-0.00744534736;1.04467241;1.04824885;0.0796730138;0.00088710703;1.04700998;0.0400218996;-0.00467684261;10;0.066666518;0;1.044444;1.00000043;1.0000001
23.280406;1.0470093;0.066703563;-0.0077974921;0.0637083836;-0.00744692433;1.04467142;1.04824786;0.0796730937;0.000885492577;1.04700996;0.040021924;-0.00467785421;10;0.0666664918;0;1.044444;1.00000042;1.00000009
23.281406;1.04700831;0.0667035496;-0.0077991384;0.0637084546;-0.00744850702;1.04467044;1.04824786;0.0796730954;0.000882288423;1.04700894;0.0400219485;-0.00467886734;10;0.0666664677;0;1.044444;1.00000041;1.00000009
23.282406;1.04700833;0.0667035331;-0.0078007852;0.0637084632;-0.00745008139;1.04466946;1.04824687;0.0796731709;0.000880676475;1.04700892;0.0400219729;-0.00467988166;10;0.066666446;0;1.044444;1.0000004;1.00000009
23.283406;1.04700735;0.0667035135;-0.00780243258;0.0637085309;-0.00745166189;1.04466748;1.04824588;0.0796732439;0.000879066166;1.04700789;0.040021997;-0.00468089689;10;0.0666664268;0;1.044444;1.00000039;1.00000009
23.284406;1.04700637;0.066703491;-0.00780408068;0.0637085965;-0.00745324175;1.0446665;1.04824489;0.0796733142;0.00087745764;1.04700687;0.0400220205;-0.00468191268;10;0.0666664102;0;1.044444;1.00000039;1.00000009
23.285406;1.04700639;0.0667034662;-0.00780739632;0.063708599;-0.0074564061;1.04466551;1.0482449;0.0796733058;0.000875850111;1.04700685;0.0400220433;-0.00468392866;10;0.0666663962;0;1.044444;1.00000038;1.0000001
23.286406;1.04700541;0.0667034396;-0.00780904622;0.0637086599;-0.00745798593;1.04466453;1.04824391;0.0796733706;0.000874245206;1.04700583;0.040022065;-0.00468494443;10;0.0666663847;0;1.044444;1.00000037;1.0000001
23.287406;1.04700544;0.0667017453;-0.00781069702;0.0637070651;-0.00745955924;1.04466355;1.04824292;0.0796734328;0.000871051997;1.04700581;0.0400210855;-0.00468595969;10;0.0666663754;0;1.044444;1.00000036;1.00000011
23.288406;1.04700446;0.0667017172;-0.0078123485;0.0637071204;-0.00746114057;1.04466157;1.04824293;0.0796734164;0.000869449413;1.04700479;0.0400211047;-0.00468697422;10;0.0666663683;0;1.044444;1.00000035;1.00000012
23.289406;1.04700349;0.0667016893;-0.00781400037;0.0637071729;-0.0074627229;1.04466058;1.04824194;0.0796734738;0.000867848963;1.04700377;0.0400211224;-0.00468798786;10;0.066666363;0;1.044444;1.00000035;1.00000014
23.290406;1.04700351;0.0667016624;-0.00781565226;0.0637071622;-0.00746429908;1.0446596;1.04824096;0.0796735292;0.000866249604;1.04700376;0.0400211387;-0.00468900049;10;0.0666663594;0;1.044444;1.00000034;1.00000015
23.291406;1.04700253;0.0667016367;-0.0078173038;0.0637072105;-0.0074658833;1.04465861;1.04823997;0.0796735829;0.000864651134;1.04700274;0.0400211533;-0.0046900119;10;0.0666663573;0;1.044444;1.00000032;1.00000017
23.292406;1.04700256;0.0667016127;-0.00782062133;0.0637071964;-0.00746905306;1.04465763;1.04823998;0.079671969;0.000863052513;1.04700273;0.040021166;-0.00469202177;10;0.0666663563;0;1.044444;1.00000031;1.00000018
23.293406;1.04700158;0.0667015903;-0.00782227132;0.0637072426;-0.00747063889;1.04465664;1.04823899;0.0796720196;0.000861455129;1.04700171;0.0400211766;-0.00469302969;10;0.0666663561;0;1.044444;1.0000003;1.0000002
23.294406;1.0470006;0.0667015698;-0.00782392035;0.0637072888;-0.00747222543;1.04465465;1.048238;0.0796720689;0.000858267946;1.0470007;0.0400211848;-0.00469403532;10;0.0666663563;0;1.044444;1.00000029;1.00000022
23.295406;1.04700061;0.0667015512;-0.00782556843;0.0637072746;-0.00747380552;1.04465366;1.04823801;0.079672041;0.000856669942;1.04700069;0.0400211904;-0.00469503841;10;0.0666663569;0;1.044444;1.00000027;1.00000024
23.296406;1.04699963;0.0667015349;-0.00782721554;0.0637073219;-0.00747539341;1.04465267;1.04823702;0.0796720881;0.000855072693;1.04699967;0.0400211934;-0.00469603887;10;0.0666663576;0;1.044444;1.00000026;1.00000027
23.297406;1.04699965;0.0667015211;-0.00782886162;0.0637073091;-0.00747697488;1.04465169;1.04823603;0.0796721346;0.000853475311;1.04699966;0.0400211938;-0.00469703672;10;0.0666663584;0;1.044444;1.00000024;1.00000029
23.298406;1.04699867;0.0667015098;-0.00783050673;0.0637073576;-0.00747856427;1.0446507;1.04823504;0.0796721809;0.000851877799;1.04699866;0.0400211913;-0.00469803206;10;0.0666663594;0;1.044444;1.00000022;1.00000031
23.299406;1.04699768;0.0667015008;-0.00783381761;0.0637074062;-0.00748174634;1.04464971;1.04823505;0.0796721513;0.000850279405;1.04699765;0.0400211861;-0.00470002502;10;0.066666361;0;1.044444;1.0000002;1.00000034
23.300406;1.0469977;0.0667014939;-0.00783546108;0.0637073942;-0.00748333016;1.04464773;1.04823406;0.0796721981;0.000848681769;1.04699764;0.040021178;-0.00470101585;10;0.0666663636;0;1.044444;1.00000019;1.00000036
23.301406;1.04699671;0.0667014885;-0.00783710398;0.0637074429;-0.00748492166;1.04464674;1.04823306;0.0796722455;0.00084549404;1.04699664;0.0400211673;-0.00470200496;10;0.0666663677;0;1.044444;1.00000017;1.00000039
23.302406;1.04699673;0.0667014842;-0.00783874647;0.0637074304;-0.00748650634;1.04464575;1.04823306;0.0796722174;0.00084389535;1.04699664;0.0400211541;-0.00470299299;10;0.0666663737;0;1.044444;1.00000015;1.00000041
23.304406;1.04699476;0.0667014778;-0.00784203091;0.0637075261;-0.00748969056;1.04464378;1.04823106;0.0796723155;0.000840699957;1.04699464;0.0400211204;-0.00470496864;10;0.0666663929;0;1.044444;1.00000012;1.00000046
23.305406;1.04699477;0.0667014754;-0.00784367305;0.0637075127;-0.00749127595;1.04464279;1.04823105;0.07967229;0.000839102408;1.04699464;0.0400211004;-0.0047059574;10;0.0666664067;0;1.044444;1.00000011;1.00000048
23.306406;1.04699378;0.0667014731;-0.00784698206;0.0637075596;-0.00749446089;1.04464081;1.04823005;0.0796723412;0.000837506834;1.04699364;0.0400210788;-0.00470794727;10;0.0666664233;0;1.044444;1.0000001;1.0000005
23.307406;1.0469938;0.0666998043;-0.00784862486;0.0637059533;-0.00749604761;1.04463982;1.04822904;0.0796723929;0.000835912715;1.04699365;0.0400200558;-0.00470893847;10;0.0666664428;0;1.044444;1.00000009;1.00000051
23.308406;1.04699281;0.0666998021;-0.0078502685;0.0637059995;-0.0074976426;1.04463883;1.04822803;0.0796724449;0.000832730231;1.04699265;0.0400200318;-0.00470993116;10;0.066666465;0;1.044444;1.00000009;1.00000053
23.309406;1.04699182;0.0666998;-0.00785191333;0.0637060452;-0.00749923899;1.04463785;1.04822802;0.079672421;0.00083113865;1.04699165;0.0400200068;-0.00471092542;10;0.0666664898;0;1.044444;1.00000008;1.00000054
23.310406;1.04699184;0.066699798;-0.00785355971;0.0637060304;-0.00750082978;1.04463686;1.04822701;0.0796708833;0.000829549699;1.04699166;0.040019981;-0.00471192113;10;0.0666665172;0;1.044444;1.00000008;1.00000054
23.311406;1.04699085;0.0666997961;-0.00785520792;0.0637060769;-0.00750242941;1.04463587;1.04822599;0.0796709358;0.000827962813;1.04699067;0.0400199546;-0.00471291803;10;0.0666665468;0;1.044444;1.00000009;1.00000055
23.312406;1.04699087;0.066699794;-0.00785685803;0.0637060635;-0.00750402361;1.04463389;1.04822598;0.079670913;0.000826377517;1.04699067;0.0400199279;-0.00471391577;10;0.0666665784;0;1.044444;1.00000009;1.00000055
23.313406;1.04698988;0.0666997917;-0.00786017659;0.0637061119;-0.00750721867;1.0446329;1.04822497;0.0796709669;0.000824795653;1.04698968;0.040019901;-0.00471591393;10;0.0666666119;0;1.044444;1.0000001;1.00000055
23.314406;1.04698889;0.0666997889;-0.0078618301;0.0637061615;-0.00750882373;1.04463191;1.04822397;0.0796710216;0.000823216503;1.04698868;0.0400198742;-0.00471691211;10;0.0666666466;0;1.044444;1.00000011;1.00000055
23.315406;1.04698891;0.0666997855;-0.00786348496;0.0637061515;-0.00751042353;1.04463092;1.04822396;0.079671001;0.000820049139;1.04698868;0.0400198477;-0.0047179099;10;0.0666666821;0;1.044444;1.00000012;1.00000055
23.316406;1.04698792;0.0666997814;-0.00786514089;0.0637062037;-0.00751203231;1.04462993;1.04822295;0.079671057;0.000818474826;1.04698769;0.0400198219;-0.00471890697;10;0.0666667177;0;1.044444;1.00000013;1.00000055
23.317406;1.04698793;0.0666997766;-0.0078667975;0.0637061966;-0.00751363551;1.04462894;1.04822195;0.0796711136;0.000816902483;1.04698769;0.0400197968;-0.00471990314;10;0.066666753;0;1.044444;1.00000014;1.00000055
23.318406;1.04698694;0.0666997712;-0.00786845438;0.0637062518;-0.00751524717;1.04462696;1.04822095;0.0796711709;0.000815331813;1.04698669;0.0400197723;-0.0047208984;10;0.0666667876;0;1.044444;1.00000016;1.00000054
23.319406;1.04698595;0.0666997651;-0.00787011112;0.0637063084;-0.00751685985;1.04462596;1.04822095;0.0796711528;0.00081376168;1.04698569;0.0400197483;-0.00472189286;10;0.066666821;0;1.044444;1.00000017;1.00000054
23.320406;1.04698596;0.0666997583;-0.00787176739;0.063706306;-0.00751846617;1.04462497;1.04821995;0.0796712115;0.000812193163;1.04698568;0.0400197246;-0.00472288657;10;0.0666668529;0;1.044444;1.00000019;1.00000053
23.321406;1.04698497;0.0666997509;-0.00787508963;0.0637063663;-0.00752167225;1.04462398;1.04821896;0.0796712711;0.000810624952;1.04698468;0.0400197011;-0.00472487961;10;0.0666668832;0;1.044444;1.0000002;1.00000053
23.322406;1.04698497;0.0666997429;-0.00787674448;0.0637063676;-0.00752327983;1.04462298;1.04821897;0.0796712557;0.000809055818;1.04698468;0.0400196776;-0.0047258721;10;0.0666669121;0;1.044444;1.00000022;1.00000052
23.323406;1.04698398;0.0666997343;-0.00787839858;0.0637064315;-0.00752489497;1.04462198;1.04821797;0.0796713171;0.000805896978;1.04698368;0.0400196542;-0.00472686429;10;0.0666669398;0;1.044444;1.00000023;1.00000051
23.324406;1.04698398;0.0666997255;-0.00788005197;0.0637064362;-0.00752650301;1.04462098;1.04821698;0.0796713793;0.000804327421;1.04698367;0.0400196313;-0.00472785655;10;0.0666669667;0;1.044444;1.00000025;1.0000005
23.325406;1.04698298;0.0666997166;-0.00788170464;0.0637065032;-0.00752811801;1.04461898;1.04821699;0.079671366;0.000802756144;1.04698267;0.0400196088;-0.00472884935;10;0.0666669934;0;1.044444;1.00000026;1.00000049
23.326406;1.04698199;0.0666997079;-0.00788335661;0.0637065716;-0.00752973242;1.04461798;1.048216;0.0796714289;0.000801184417;1.04698167;0.0400195873;-0.00472984312;10;0.0666670197;0;1.044444;1.00000028;1.00000047
23.327406;1.04698199;0.0666996993;-0.00788500802;0.0637065806;-0.00753133862;1.04461697;1.04821501;0.0796714921;0.000799611242;1.04698167;0.0400195669;-0.00473083828;10;0.0666670458;0;1.044444;1.00000029;1.00000046
23.328406;1.04698099;0.0666996907;-0.00788665906;0.063706652;-0.0075329506;1.04461596;1.04821502;0.0796714791;0.000798035742;1.04698068;0.0400195478;-0.00473183514;10;0.0666670713;0;1.044444;1.0000003;1.00000045
23.329406;1.04698099;0.0666980153;-0.0078899767;0.063705072;-0.00753614561;1.04461495;1.04821403;0.0796715423;0.00079645946;1.04698068;0.0400185301;-0.00473383391;10;0.066667096;0;1.044444;1.00000031;1.00000043
23.330406;1.04697999;0.0666980065;-0.00789162788;0.0637051461;-0.00753775404;1.04461393;1.04821303;0.0796700157;0.000794881741;1.04697969;0.0400185139;-0.00473483466;10;0.0666671196;0;1.044444;1.00000032;1.00000042
23.331406;1.04697899;0.0666979976;-0.00789327945;0.0637052219;-0.00753936033;1.04461291;1.04821204;0.0796700795;0.000791712693;1.0469787;0.0400184992;-0.0047358373;10;0.0666671415;0;1.044444;1.00000032;1.00000041
23.332406;1.04697899;0.0666979889;-0.00789493143;0.0637052383;-0.00754095702;1.04461089;1.04821204;0.0796700682;0.00079013162;1.04697871;0.0400184861;-0.00473684156;10;0.0666671616;0;1.044444;1.00000033;1.0000004
23.333406;1.04697799;0.0666979804;-0.00789658368;0.0637053166;-0.00754255831;1.04460986;1.04821104;0.0796701339;0.000788549948;1.04697772;0.0400184745;-0.00473784705;10;0.0666671793;0;1.044444;1.00000033;1.00000038
23.334406;1.04697799;0.0666979722;-0.007898236;0.063705335;-0.00754414974;1.04460883;1.04821005;0.0796702008;0.000786966774;1.04697773;0.0400184642;-0.00473885331;10;0.0666671944;0;1.044444;1.00000033;1.00000037
23.335406;1.04697698;0.0666979646;-0.00789988815;0.0637054148;-0.00754574578;1.0446078;1.04821005;0.0796701931;0.000785381254;1.04697675;0.040018455;-0.00473985983;10;0.0666672069;0;1.044444;1.00000033;1.00000036
23.336406;1.04697698;0.0666979575;-0.00790153984;0.0637054339;-0.0075473322;1.04460677;1.04820905;0.0796702627;0.000783794884;1.04697676;0.0400184465;-0.00474086607;10;0.0666672168;0;1.044444;1.00000032;1.00000035
23.337406;1.04697597;0.0666979511;-0.00790319078;0.0637055139;-0.00754892367;1.04460573;1.04820805;0.0796703336;0.00078220691;1.04697578;0.0400184384;-0.00474187153;10;0.0666672241;0;1.044444;1.00000032;1.00000033
23.338406;1.04697496;0.0666979456;-0.00790650745;0.0637055938;-0.00755210521;1.0446047;1.04820805;0.0796703296;0.000780616524;1.04697479;0.0400184304;-0.00474387588;10;0.0666672291;0;1.044444;1.00000031;1.00000032
23.339406;1.04697494;0.0666979412;-0.00790815634;0.0637056123;-0.0075536862;1.04460367;1.04820705;0.0796704026;0.000779025138;1.0469748;0.0400184224;-0.00474487892;10;0.0666672318;0;1.044444;1.0000003;1.00000031
23.340406;1.04697392;0.0666979383;-0.00790980407;0.0637056908;-0.00755527334;1.04460163;1.04820606;0.0796704762;0.000775841916;1.04697382;0.0400184142;-0.00474588055;10;0.0666672328;0;1.044444;1.00000029;1.0000003
23.341406;1.0469739;0.066697937;-0.00791145069;0.0637057077;-0.00755685259;1.0446006;1.04820606;0.0796704743;0.00077424605;1.04697383;0.0400184056;-0.0047468807;10;0.0666672322;0;1.044444;1.00000027;1.00000028
23.342406;1.04697288;0.0666979376;-0.00791309634;0.0637057847;-0.00755843877;1.04459957;1.04820507;0.0796705485;0.000772648855;1.04697284;0.040018397;-0.00474787937;10;0.0666672305;0;1.044444;1.00000026;1.00000027
23.343406;1.04697285;0.0666979402;-0.0079147413;0.0637057999;-0.00756001784;1.04459853;1.04820407;0.0796706226;0.000771049445;1.04697284;0.0400183885;-0.00474887662;10;0.0666672281;0;1.044444;1.00000025;1.00000025
23.344406;1.04697183;0.066697945;-0.00791638588;0.0637058749;-0.0075616047;1.0445975;1.04820408;0.0796706202;0.000769447029;1.04697185;0.0400183805;-0.00474987252;10;0.066667225;0;1.044444;1.00000023;1.00000023
23.345406;1.04697081;0.0666979521;-0.00791803041;0.0637059493;-0.00756319266;1.04459647;1.04820309;0.0796706931;0.000767843159;1.04697086;0.0400183732;-0.00475086719;10;0.0666672215;0;1.044444;1.00000021;1.00000021
23.346406;1.04697078;0.0666979618;-0.00791967514;0.0637059619;-0.00756477512;1.04459544;1.04820209;0.079670765;0.000766237294;1.04697087;0.040018367;-0.00475186072;10;0.0666672176;0;1.044444;1.0000002;1.00000019
23.347406;1.04696976;0.0666979744;-0.00792132017;0.0637060344;-0.00756636722;1.0445944;1.0482021;0.0796707598;0.000764628943;1.04696987;0.0400183619;-0.00475285319;10;0.0666672135;0;1.044444;1.00000018;1.00000017
23.348406;1.04696974;0.0666979901;-0.00792463221;0.0637060452;-0.00756954691;1.04459237;1.04820112;0.0796708293;0.000763019743;1.04696987;0.0400183582;-0.00475484466;10;0.0666672091;0;1.044444;1.00000017;1.00000014
23.349406;1.04696872;0.0666980091;-0.00792627801;0.063706116;-0.00757114506;1.04459134;1.04820013;0.0796708976;0.000759818962;1.04696888;0.0400183558;-0.00475583524;10;0.0666672045;0;1.044444;1.00000015;1.00000012
23.350406;1.0469687;0.0666980315;-0.00792792434;0.0637061251;-0.00757273895;1.04459031;1.04819914;0.0796693749;0.00075820662;1.04696888;0.0400183548;-0.00475682513;10;0.0666671997;0;1.044444;1.00000013;1.0000001
23.351406;1.04696768;0.066698057;-0.00792957139;0.0637061942;-0.00757434264;1.04458927;1.04819915;0.0796693652;0.000756592051;1.04696788;0.040018355;-0.00475781457;10;0.0666671947;0;1.044444;1.00000012;1.00000007
23.352406;1.04696667;0.0666964188;-0.00793121941;0.0637046707;-0.00757594834;1.04458824;1.04819817;0.0796694305;0.000754976931;1.04696688;0.0400173563;-0.00475880378;10;0.0666671895;0;1.044444;1.00000011;1.00000005
23.353406;1.04696666;0.0666964499;-0.0079328687;0.0637046772;-0.00757754825;1.04458721;1.04819718;0.0796694952;0.000753360872;1.04696688;0.0400173584;-0.00475979302;10;0.0666671843;0;1.044444;1.0000001;1.00000003
23.354406;1.04696565;0.0666964833;-0.00793451949;0.0637047436;-0.00757915638;1.04458618;1.04819719;0.0796694832;0.000751743574;1.04696587;0.040017361;-0.00476078247;10;0.066667179;0;1.044444;1.00000009;1.00000001
23.355406;1.04696564;0.0666965189;-0.00793617181;0.0637047484;-0.0075807578;1.04458516;1.0481962;0.0796695468;0.000750126947;1.04696587;0.0400173637;-0.00476177225;10;0.0666671736;0;1.044444;1.00000008;0.999999986
23.356406;1.04696463;0.066696556;-0.00793782554;0.0637048136;-0.00758236668;1.04458313;1.04819522;0.0796696101;0.000748510817;1.04696487;0.0400173663;-0.0047627624;10;0.0666671681;0;1.044444;1.00000007;0.999999968
23.357406;1.04696463;0.0666965941;-0.00793948046;0.0637048178;-0.00758396832;1.04458211;1.04819523;0.0796695969;0.000746895112;1.04696487;0.0400173683;-0.00476375299;10;0.0666671623;0;1.044444;1.00000007;0.999999953
23.358406;1.04696363;0.0666966325;-0.00794113632;0.0637048832;-0.00758557719;1.0445811;1.04819424;0.0796696594;0.000745281967;1.04696387;0.0400173698;-0.00476474412;10;0.0666671562;0;1.044444;1.00000006;0.999999939
23.359406;1.04696262;0.0666966705;-0.00794445967;0.0637049488;-0.00758877804;1.04458008;1.04819325;0.0796697217;0.000743671417;1.04696287;0.0400173704;-0.00476673607;10;0.0666671495;0;1.044444;1.00000006;0.999999927
23.360406;1.04696262;0.0666967075;-0.00794611724;0.0637049543;-0.00759037988;1.04457907;1.04819327;0.0796697082;0.000740473494;1.04696287;0.0400173702;-0.00476772922;10;0.0666671423;0;1.044444;1.00000006;0.999999918
23.361406;1.04696162;0.0666967432;-0.00794777592;0.0637050216;-0.00759198909;1.04457807;1.04819228;0.079669771;0.000738870428;1.04696187;0.0400173693;-0.00476872409;10;0.0666671343;0;1.044444;1.00000006;0.99999991
23.362406;1.04696162;0.0666967772;-0.00794943594;0.0637050287;-0.00759359106;1.04457706;1.0481913;0.0796698341;0.000737272015;1.04696187;0.0400173678;-0.00476972115;10;0.0666671254;0;1.044444;1.00000007;0.999999903
23.363406;1.04696062;0.066696809;-0.00795109736;0.0637050975;-0.00759520016;1.04457606;1.04819131;0.0796698218;0.000735677832;1.04696087;0.040017366;-0.00477072081;10;0.0666671156;0;1.044444;1.00000008;0.999999899
23.364406;1.04696062;0.0666968383;-0.00795276013;0.063705106;-0.00759680162;1.04457506;1.04819033;0.079669886;0.000734089378;1.04696088;0.0400173642;-0.00477172341;10;0.0666671051;0;1.044444;1.00000009;0.999999895
23.365406;1.04695962;0.0666968651;-0.00795442414;0.0637051761;-0.00759840964;1.04457306;1.04818935;0.0796699508;0.00073250599;1.04695988;0.0400173628;-0.00477272915;10;0.0666670941;0;1.044444;1.0000001;0.999999894
23.366406;1.04695862;0.0666968892;-0.00795608932;0.0637052466;-0.0076000166;1.04457207;1.04818936;0.0796699404;0.000730926942;1.04695888;0.0400173619;-0.00477373806;10;0.0666670828;0;1.044444;1.00000011;0.999999894
23.367406;1.04695862;0.0666969109;-0.0079577557;0.0637052569;-0.00760161491;1.04457107;1.04818838;0.0796700072;0.000729353439;1.04695889;0.0400173616;-0.00477475001;10;0.0666670716;0;1.044444;1.00000012;0.999999895
23.368406;1.04695762;0.0666969303;-0.00795942332;0.0637053285;-0.00760321881;1.04457007;1.04818741;0.0796700752;0.000727784444;1.04695789;0.0400173623;-0.00477576476;10;0.0666670608;0;1.044444;1.00000014;0.999999897
