time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.369406;1.04695762;0.0666969477;-0.00796109219;0.0637053395;-0.00760481354;1.04456908;1.04818743;0.0796700686;0.000726218937;1.0469579;0.0400173638;-0.00477678202;10;0.0666670506;0;1.044444;1.00000015;0.999999901
23.370406;1.04695661;0.0666969635;-0.00796442898;0.0637054115;-0.00760800546;1.04456808;1.04818645;0.0796701393;0.00072465805;1.0469569;0.0400173663;-0.00477880139;10;0.0666670409;0;1.044444;1.00000017;0.999999905
23.371406;1.04695661;0.0666969781;-0.00796610037;0.0637054228;-0.00760959622;1.04456709;1.04818548;0.079668621;0.000721510807;1.04695691;0.0400173699;-0.00477982243;10;0.0666670318;0;1.044444;1.00000018;0.999999911
23.372406;1.04695561;0.0666969919;-0.00796777301;0.0637054953;-0.00761119233;1.04456609;1.0481855;0.0796686178;0.000719956338;1.04695591;0.0400173746;-0.00478084457;10;0.0666670228;0;1.044444;1.0000002;0.999999918
23.373406;1.04695461;0.0666970053;-0.00796944686;0.0637055682;-0.00761278651;1.0445651;1.04818452;0.0796686914;0.000718405622;1.04695492;0.0400173806;-0.00478186725;10;0.0666670135;0;1.044444;1.00000021;0.999999925
23.374406;1.04695461;0.0666970184;-0.00797112165;0.0637055808;-0.00761437156;1.04456311;1.04818355;0.0796687657;0.000716857561;1.04695492;0.040017388;-0.00478288996;10;0.0666670035;0;1.044444;1.00000023;0.999999932
23.375406;1.04695361;0.0666970315;-0.00797279711;0.0637056546;-0.0076159622;1.04456212;1.04818357;0.0796687648;0.000715311012;1.04695393;0.0400173969;-0.00478391229;10;0.0666669923;0;1.044444;1.00000024;0.999999938
23.376406;1.0469536;0.0666953781;-0.00797447306;0.063704076;-0.00761754422;1.04456114;1.04818259;0.0796688405;0.00071376686;1.04695393;0.0400164072;-0.00478493396;10;0.0666669795;0;1.044444;1.00000026;0.999999945
23.377406;1.0469526;0.0666953919;-0.00797614938;0.0637041504;-0.00761913252;1.04456015;1.0481816;0.0796689171;0.000712223946;1.04695294;0.0400164188;-0.00478595478;10;0.0666669649;0;1.044444;1.00000027;0.99999995
23.378406;1.0469526;0.0666954066;-0.00797782603;0.0637041643;-0.00762071277;1.04455917;1.04818162;0.0796689186;0.000710681169;1.04695294;0.0400164313;-0.00478697471;10;0.0666669484;0;1.044444;1.00000028;0.999999955
23.379406;1.0469516;0.0666954224;-0.0079795029;0.0637042392;-0.00762229976;1.04455818;1.04818063;0.0796689976;0.000709139538;1.04695194;0.0400164443;-0.00478799373;10;0.06666693;0;1.044444;1.0000003;0.999999959
23.380406;1.0469516;0.0666954394;-0.00798117983;0.0637042532;-0.00762387918;1.04455719;1.04817965;0.0796690783;0.000707598057;1.04695194;0.0400164575;-0.00478901176;10;0.0666669102;0;1.044444;1.00000031;0.999999962
23.381406;1.04695061;0.0666954575;-0.0079828565;0.0637043276;-0.00762546563;1.04455621;1.04817966;0.079669085;0.000706055663;1.04695094;0.0400164705;-0.00479002868;10;0.0666668891;0;1.044444;1.00000032;0.999999966
23.382406;1.04694961;0.0666954768;-0.00798453256;0.0637044008;-0.00762705182;1.04455522;1.04817867;0.0796691701;0.000704513198;1.04694994;0.0400164831;-0.0047910444;10;0.0666668673;0;1.044444;1.00000033;0.999999969
23.383406;1.04694961;0.0666954971;-0.00798620751;0.0637044118;-0.00762863025;1.04455424;1.04817769;0.0796692579;0.000702969459;1.04694994;0.0400164956;-0.00479205888;10;0.066666845;0;1.044444;1.00000035;0.999999973
23.384406;1.04694861;0.0666955181;-0.00798954754;0.0637044818;-0.00763180717;1.04455325;1.0481777;0.0796692727;0.00070142332;1.04694894;0.0400165082;-0.00479407213;10;0.0666668224;0;1.044444;1.00000036;0.999999977
23.385406;1.04694862;0.0666955394;-0.00799121895;0.063704489;-0.00763338391;1.04455126;1.04817671;0.0796693667;0.000698285713;1.04694893;0.0400165215;-0.00479508415;10;0.0666667992;0;1.044444;1.00000037;0.999999982
23.386406;1.04694762;0.0666955607;-0.00799288818;0.063704555;-0.00763496684;1.04455027;1.04817572;0.0796694636;0.000696735807;1.04694793;0.0400165358;-0.00479609494;10;0.0666667756;0;1.044444;1.00000038;0.999999988
23.387406;1.04694763;0.0666955816;-0.00799455513;0.0637045581;-0.00763654134;1.04454928;1.04817572;0.0796694876;0.000695182534;1.04694792;0.0400165514;-0.00479710446;10;0.0666667514;0;1.044444;1.00000039;0.999999994
23.388406;1.04694664;0.0666956016;-0.00799621988;0.0637046201;-0.00763812206;1.04454828;1.04817473;0.0796695904;0.000693626768;1.04694692;0.0400165686;-0.00479811258;10;0.0666667264;0;1.044444;1.0000004;1
23.389406;1.04694665;0.0666956204;-0.00799788267;0.0637046192;-0.00763969458;1.04454729;1.04817373;0.0796696956;0.000692067361;1.04694691;0.0400165873;-0.00479911914;10;0.0666667006;0;1.044444;1.00000042;1.00000001
23.390406;1.04694566;0.0666956376;-0.00799954404;0.0637046775;-0.00764127368;1.0445463;1.04817374;0.0796697268;0.000690503263;1.04694591;0.0400166076;-0.00480012398;10;0.0666666738;0;1.044444;1.00000043;1.00000002
23.391406;1.04694467;0.0666956529;-0.0080012046;0.0637047343;-0.00764285217;1.0445453;1.04817274;0.0796698355;0.000688935582;1.0469449;0.0400166293;-0.00480112698;10;0.0666666457;0;1.044444;1.00000044;1.00000004
23.392406;1.04694468;0.066695666;-0.008002865;0.063704729;-0.00764442292;1.04454431;1.04817174;0.079669945;0.000687363673;1.0469449;0.0400166522;-0.00480212816;10;0.0666666162;0;1.044444;1.00000045;1.00000005
23.393406;1.0469437;0.0666956766;-0.00800452586;0.0637047837;-0.00764600092;1.04454331;1.04817174;0.0796699791;0.000685787048;1.04694389;0.0400166759;-0.00480312768;10;0.0666665855;0;1.044444;1.00000046;1.00000006
23.394406;1.04694371;0.0666956849;-0.00800618768;0.0637047771;-0.00764757202;1.04454231;1.04817073;0.0796684993;0.000684207193;1.04694388;0.0400166999;-0.0048041258;10;0.0666665539;0;1.044444;1.00000047;1.00000007
23.395406;1.04694273;0.0666956908;-0.00800785074;0.0637048311;-0.00764915128;1.04454132;1.04817073;0.0796685337;0.000682622913;1.04694287;0.0400167236;-0.00480512286;10;0.0666665218;0;1.044444;1.00000047;1.00000009
23.396406;1.04694274;0.0666956944;-0.00800951511;0.0637048241;-0.00765072438;1.04454032;1.04816973;0.0796686442;0.000681035642;1.04694287;0.0400167461;-0.00480611912;10;0.0666664898;0;1.044444;1.00000048;1.0000001
23.397406;1.04694176;0.0666956959;-0.00801118061;0.0637048779;-0.00765230617;1.04453832;1.04816872;0.0796687546;0.000679444997;1.04694186;0.0400167667;-0.00480711468;10;0.0666664582;0;1.044444;1.00000048;1.00000011
23.398406;1.04694178;0.0666956952;-0.00801284694;0.063704871;-0.00765388223;1.04453731;1.04816871;0.0796687887;0.000677850772;1.04694185;0.0400167846;-0.00480810953;10;0.0666664276;0;1.044444;1.00000049;1.00000012
23.399406;1.04694079;0.0666956926;-0.0080145138;0.0637049254;-0.0076554674;1.04453631;1.04816771;0.0796688986;0.000676254812;1.04694084;0.0400167993;-0.00480910367;10;0.0666663981;0;1.044444;1.00000049;1.00000014
23.400406;1.04693981;0.0666956881;-0.00801784755;0.0637049801;-0.00765864636;1.0445353;1.0481667;0.0796690077;0.000674657026;1.04693984;0.0400168105;-0.00481109719;10;0.0666663701;0;1.044444;1.00000048;1.00000015
23.401406;1.04693982;0.066695682;-0.00801951459;0.0637049744;-0.00766022792;1.04453429;1.04816669;0.0796690399;0.000671467191;1.04693983;0.0400168179;-0.00481209018;10;0.0666663436;0;1.044444;1.00000048;1.00000016
23.402406;1.04693884;0.0666940073;-0.0080211813;0.0637034378;-0.00766181855;1.04453328;1.04816567;0.0796691468;0.000669867189;1.04693882;0.0400158218;-0.00481308269;10;0.0666663185;0;1.044444;1.00000047;1.00000018
23.403406;1.04693885;0.0666939973;-0.00802284737;0.0637034322;-0.0076634035;1.04453227;1.04816466;0.0796692522;0.000668266702;1.04693882;0.0400158223;-0.00481407478;10;0.0666662949;0;1.044444;1.00000046;1.00000019
23.404406;1.04693787;0.0666939852;-0.00802451252;0.0637034876;-0.00766499733;1.04453126;1.04816464;0.0796692798;0.000666665447;1.04693781;0.04001582;-0.00481506658;10;0.0666662727;0;1.044444;1.00000045;1.00000021
23.405406;1.04693788;0.0666939709;-0.00802617647;0.0637034819;-0.00766658533;1.04453024;1.04816363;0.0796693817;0.000665064977;1.04693781;0.0400158156;-0.00481605827;10;0.0666662521;0;1.044444;1.00000044;1.00000022
23.406406;1.04693689;0.0666939544;-0.00802783909;0.0637035369;-0.0076681822;1.04452923;1.04816261;0.079669482;0.000663464874;1.0469368;0.0400158096;-0.00481704994;10;0.0666662333;0;1.044444;1.00000043;1.00000024
23.407406;1.0469369;0.0666939355;-0.00802950048;0.0637035312;-0.0076697733;1.04452822;1.04816259;0.0796695046;0.000661864672;1.0469368;0.0400158026;-0.00481804166;10;0.0666662162;0;1.044444;1.00000041;1.00000025
23.408406;1.04693592;0.066693914;-0.00803116088;0.0637035867;-0.00767137326;1.0445272;1.04816157;0.0796696016;0.000660265695;1.0469358;0.040015795;-0.00481903348;10;0.0666662009;0;1.044444;1.00000039;1.00000027
23.409406;1.04693593;0.0666938898;-0.00803282065;0.0637035817;-0.00767296735;1.04452619;1.04816055;0.0796696972;0.00065866723;1.04693581;0.0400157871;-0.00482002557;10;0.0666661875;0;1.044444;1.00000037;1.00000028
23.410406;1.04693494;0.066693863;-0.00803448016;0.0637036379;-0.00767457028;1.04452417;1.04816053;0.0796697154;0.000657068513;1.04693481;0.0400157791;-0.00482101815;10;0.0666661758;0;1.044444;1.00000035;1.0000003
23.411406;1.04693395;0.0666938339;-0.00803613969;0.0637036945;-0.00767617481;1.04452315;1.04815951;0.0796698084;0.000655470735;1.04693382;0.0400157713;-0.00482201151;10;0.0666661657;0;1.044444;1.00000032;1.00000031
23.412406;1.04693396;0.0666938031;-0.00803779941;0.0637036901;-0.00767777378;1.04452214;1.04815849;0.0796699003;0.00065387334;1.04693383;0.0400157641;-0.00482300596;10;0.0666661573;0;1.044444;1.0000003;1.00000032
23.413406;1.04693297;0.066693771;-0.00803945944;0.0637037461;-0.00767938195;1.04452112;1.04815846;0.0796699154;0.000652275896;1.04693285;0.0400157576;-0.00482400181;10;0.0666661502;0;1.044444;1.00000027;1.00000034
23.414406;1.04693298;0.066693738;-0.00804111978;0.0637037404;-0.00768098465;1.0445201;1.04815744;0.0796700059;0.000650679878;1.04693286;0.0400157523;-0.00482499921;10;0.0666661446;0;1.044444;1.00000023;1.00000035
23.415406;1.04693199;0.0666937045;-0.00804278041;0.0637037944;-0.0076825964;1.04451908;1.04815741;0.0796700199;0.000649084222;1.04693188;0.0400157486;-0.00482599812;10;0.0666661406;0;1.044444;1.0000002;1.00000036
23.416406;1.046932;0.0666936706;-0.00804444131;0.0637037858;-0.0076842023;1.04451806;1.04815639;0.0796701098;0.000647490251;1.0469319;0.0400157472;-0.00482699825;10;0.0666661382;0;1.044444;1.00000017;1.00000037
23.417406;1.046931;0.0666936367;-0.0080461023;0.0637038362;-0.00768581677;1.04451704;1.04815536;0.0796686093;0.000645897328;1.04693092;0.0400157485;-0.00482799912;10;0.0666661375;0;1.044444;1.00000013;1.00000038
23.418406;1.04693101;0.0666936028;-0.00804776315;0.0637038237;-0.00768742485;1.04451601;1.04815534;0.0796686229;0.000644304749;1.04693094;0.0400157528;-0.00482900024;10;0.0666661385;0;1.044444;1.00000009;1.00000039
23.419406;1.04693001;0.0666935693;-0.00804942373;0.0637038701;-0.00768904102;1.04451499;1.04815432;0.0796687124;0.000642713652;1.04692996;0.04001576;-0.00483000123;10;0.0666661409;0;1.044444;1.00000006;1.00000041
23.420406;1.04693002;0.0666935364;-0.00805108393;0.0637038537;-0.00769065043;1.04451396;1.04815329;0.0796688017;0.000641123391;1.04692998;0.0400157699;-0.00483100182;10;0.0666661445;0;1.044444;1.00000002;1.00000042
23.421406;1.04692902;0.0666935044;-0.00805274378;0.0637038962;-0.00769226763;1.04451293;1.04815327;0.0796688148;0.000639533331;1.046929;0.0400157822;-0.00483200191;10;0.0666661488;0;1.044444;0.999999988;1.00000043
23.422406;1.04692802;0.0666934736;-0.00805440333;0.0637039369;-0.00769388518;1.04451191;1.04815225;0.0796689034;0.000636354474;1.04692801;0.0400157966;-0.00483300147;10;0.0666661536;0;1.044444;0.999999953;1.00000045
23.423406;1.04692803;0.0666934444;-0.00805606264;0.0637039148;-0.00769549562;1.04451088;1.04815123;0.0796689914;0.000634766142;1.04692803;0.0400158127;-0.00483400057;10;0.0666661584;0;1.044444;0.99999992;1.00000046
23.424406;1.04692703;0.0666934173;-0.00805938839;0.0637039516;-0.00769870561;1.04450984;1.04815122;0.0796690026;0.000633177309;1.04692705;0.0400158301;-0.00483599939;10;0.0666661632;0;1.044444;0.999999887;1.00000047
23.425406;1.04692703;0.0666933928;-0.00806104731;0.0637039259;-0.00770031666;1.04450881;1.0481502;0.0796690888;0.000631588935;1.04692706;0.0400158481;-0.00483699824;10;0.0666661678;0;1.044444;0.999999855;1.00000048
23.426406;1.04692603;0.0666933712;-0.00806270622;0.0637039593;-0.00770193554;1.04450778;1.04815019;0.0796690981;0.000629999641;1.04692607;0.0400158662;-0.00483799741;10;0.066666172;0;1.044444;0.999999823;1.00000049
23.427406;1.04692603;0.0666933528;-0.0080643655;0.0637039305;-0.00770354761;1.04450575;1.04814917;0.0796691824;0.000628410476;1.04692608;0.0400158838;-0.00483899716;10;0.0666661759;0;1.044444;0.999999792;1.0000005
23.428406;1.04692503;0.0666933374;-0.00806602553;0.0637039612;-0.00770516754;1.04450471;1.04814816;0.0796692662;0.000626820671;1.04692509;0.0400159008;-0.00483999759;10;0.0666661796;0;1.044444;0.999999762;1.00000051
23.429406;1.04692503;0.0666933252;-0.00806768661;0.06370393;-0.00770678041;1.04450368;1.04814815;0.0796692736;0.000625229427;1.04692509;0.0400159167;-0.00484099867;10;0.0666661833;0;1.044444;0.999999733;1.00000052
23.430406;1.04692403;0.0666916496;-0.00806934901;0.063702367;-0.00770840058;1.04450264;1.04814715;0.0796693568;0.000623637684;1.04692409;0.0400149313;-0.00484200035;10;0.0666661869;0;1.044444;0.999999706;1.00000053
23.431406;1.04692403;0.066691644;-0.00807101285;0.0637023347;-0.00771001303;1.0445016;1.04814614;0.07966944;0.000622044561;1.04692409;0.0400149446;-0.0048430026;10;0.0666661906;0;1.044444;0.999999679;1.00000054
23.432340;1.04692303;0.0666916418;-0.0080726782;0.0637023653;-0.00771163095;1.04450057;1.04814614;0.0796694465;0.000620449626;1.04692309;0.0400149554;-0.00484400524;10;0.0666661941;0;1.044444;0.999999655;1.00000055
23.433364;1.04692303;0.0666916427;-0.00807434493;0.0637023327;-0.00771324256;1.04449954;1.04814514;0.0796695295;0.000618852937;1.04692309;0.0400149654;-0.00484500874;10;0.066666198;0;1.044444;0.999999629;1.00000056
23.434364;1.04692203;0.0666916466;-0.00807601311;0.0637023626;-0.00771486025;1.0444985;1.04814414;0.0796696122;0.000617254347;1.04692209;0.0400149735;-0.00484601274;10;0.066666202;0;1.044444;0.999999606;1.00000057
23.435364;1.04692203;0.0666916532;-0.00807768277;0.0637023328;-0.00771646954;1.04449747;1.04814414;0.0796696187;0.00061565302;1.04692209;0.0400149802;-0.00484701722;10;0.0666662065;0;1.044444;0.999999584;1.00000058
23.436364;1.04692102;0.0666916621;-0.00807935401;0.0637023655;-0.00771808481;1.04449644;1.04814314;0.0796697009;0.000614050173;1.04692108;0.0400149856;-0.00484802198;10;0.0666662115;0;1.044444;0.999999563;1.00000058
23.437364;1.04692002;0.066691673;-0.00808102698;0.0637024003;-0.00771969827;1.04449541;1.04814314;0.079669707;0.000612444744;1.04692007;0.0400149897;-0.0048490268;10;0.0666662174;0;1.044444;0.999999544;1.00000059
23.438364;1.04692002;0.0666916855;-0.00808270169;0.0637023764;-0.00772130218;1.04449438;1.04814215;0.0796697888;0.000610837924;1.04692007;0.0400149928;-0.00485003145;10;0.0666662244;0;1.044444;0.999999526;1.0000006
23.439364;1.04691902;0.0666916991;-0.00808437806;0.0637024154;-0.00772291107;1.04449335;1.04814115;0.0796698704;0.000609228982;1.04691906;0.0400149947;-0.00485103576;10;0.0666662328;0;1.044444;0.99999951;1.0000006
23.440364;1.04691902;0.0666917138;-0.00808605579;0.0637023958;-0.00772451014;1.04449233;1.04814115;0.0796698756;0.000607617064;1.04691905;0.0400149955;-0.00485203965;10;0.0666662427;0;1.044444;0.999999496;1.0000006
23.441364;1.04691802;0.0666917294;-0.00808773464;0.0637024388;-0.00772611425;1.0444913;1.04814016;0.0796699561;0.000606003088;1.04691804;0.040014995;-0.00485304306;10;0.0666662542;0;1.044444;0.999999483;1.00000061
23.442364;1.04691802;0.0666917459;-0.00808941446;0.0637024225;-0.00772770891;1.04449028;1.04813916;0.0796684458;0.000604386429;1.04691804;0.0400149934;-0.00485404597;10;0.0666662676;0;1.044444;0.999999473;1.00000061
23.443364;1.04691702;0.066691763;-0.00809109514;0.0637024681;-0.00772930921;1.04448926;1.04813917;0.0796684483;0.000602766723;1.04691703;0.0400149907;-0.00485504842;10;0.0666662826;0;1.044444;0.999999465;1.00000061
23.444364;1.04691702;0.0666917804;-0.0080927765;0.0637024539;-0.00773090072;1.04448825;1.04813817;0.0796685256;0.000601145508;1.04691703;0.0400149872;-0.00485605048;10;0.0666662994;0;1.044444;0.999999459;1.00000062
23.445364;1.04691602;0.0666917975;-0.00809445837;0.0637025011;-0.0077324986;1.04448723;1.04813817;0.0796685255;0.000599522109;1.04691603;0.0400149833;-0.00485705211;10;0.0666663179;0;1.044444;0.999999455;1.00000062
23.446364;1.04691602;0.0666918137;-0.0080961406;0.0637024879;-0.00773408845;1.04448622;1.04813718;0.0796686;0.000597898225;1.04691602;0.0400149796;-0.00485805319;10;0.0666663379;0;1.044444;0.999999453;1.00000062
23.447364;1.04691502;0.0666918286;-0.00809782314;0.063702536;-0.00773568539;1.04448521;1.04813618;0.0796686733;0.00059627393;1.04691502;0.0400149764;-0.00485905358;10;0.0666663592;0;1.044444;0.999999452;1.00000063
23.448364;1.04691503;0.0666918419;-0.00809950595;0.0637025237;-0.00773727483;1.0444842;1.04813618;0.0796686693;0.000594649329;1.04691503;0.0400149743;-0.00486005323;10;0.0666663817;0;1.044444;0.999999453;1.00000063
23.449364;1.04691403;0.0666918532;-0.00810118893;0.0637025729;-0.00773887159;1.04448319;1.04813518;0.0796687403;0.000593026178;1.04691403;0.0400149735;-0.00486105216;10;0.066666405;0;1.044444;0.999999453;1.00000063
23.450364;1.04691404;0.0666918628;-0.00810287193;0.063702562;-0.00774046079;1.04448218;1.04813417;0.0796688106;0.000591404434;1.04691404;0.0400149743;-0.00486205042;10;0.0666664287;0;1.044444;0.999999455;1.00000063
23.451364;1.04691304;0.0666918709;-0.008104555;0.0637026129;-0.00774205703;1.04448117;1.04813417;0.0796688042;0.000589783946;1.04691305;0.0400149766;-0.00486304799;10;0.0666664525;0;1.044444;0.999999457;1.00000063
23.452364;1.04691305;0.0666918774;-0.00810623824;0.0637026044;-0.00774364531;1.04447917;1.04813316;0.0796688732;0.000588166069;1.04691306;0.0400149803;-0.00486404473;10;0.0666664759;0;1.044444;0.999999459;1.00000063
23.453364;1.04691206;0.0666918825;-0.00810792175;0.0637026588;-0.00774524036;1.04447816;1.04813315;0.0796688656;0.000586549708;1.04691207;0.0400149854;-0.00486504043;10;0.0666664987;0;1.044444;0.999999464;1.00000062
23.454364;1.04691107;0.0666918864;-0.00810960553;0.0637027157;-0.00774683491;1.04447716;1.04813213;0.0796689332;0.000584935873;1.04691109;0.0400149917;-0.00486603492;10;0.0666665208;0;1.044444;0.999999469;1.00000061
23.455364;1.04691108;0.0666918891;-0.0081112894;0.0637027147;-0.00774842187;1.04447616;1.04813112;0.0796689998;0.000583323859;1.0469111;0.0400149987;-0.00486702814;10;0.0666665423;0;1.044444;0.999999477;1.0000006
23.456364;1.0469101;0.0666918907;-0.00811297307;0.0637027779;-0.0077500164;1.04447516;1.0481311;0.0796689891;0.00058171299;1.04691012;0.040015006;-0.00486802016;10;0.0666665633;0;1.044444;0.999999486;1.00000059
23.457364;1.04691011;0.0666918912;-0.00811465628;0.0637027833;-0.00775160416;1.04447416;1.04813008;0.0796690528;0.000580104282;1.04691013;0.0400150128;-0.00486901115;10;0.0666665841;0;1.044444;0.999999497;1.00000058
23.458364;1.04690913;0.0666918904;-0.00811633881;0.0637028525;-0.00775320032;1.04447316;1.04812906;0.0796691147;0.000578497121;1.04690915;0.0400150188;-0.00487000139;10;0.0666666049;0;1.044444;0.999999509;1.00000056
23.459364;1.04690915;0.0666902215;-0.00811802051;0.0637012714;-0.00775479033;1.04447217;1.04812903;0.0796690987;0.000576890948;1.04690917;0.0400140236;-0.00487099123;10;0.0666666257;0;1.044444;0.999999523;1.00000054
23.460364;1.04690817;0.066690218;-0.00811970128;0.0637013455;-0.007756389;1.04447117;1.04812801;0.0796691568;0.000575286889;1.04690818;0.040014027;-0.00487198118;10;0.0666666464;0;1.044444;0.999999538;1.00000051
23.461364;1.04690819;0.0666902133;-0.00812138095;0.0637013605;-0.00775798134;1.04447017;1.04812798;0.0796691371;0.000573683867;1.0469082;0.0400140289;-0.00487297184;10;0.0666666671;0;1.044444;0.999999554;1.00000048
23.462364;1.04690721;0.0666902075;-0.00812305922;0.0637014379;-0.00775958192;1.04446917;1.04812695;0.0796691916;0.000572082952;1.04690721;0.0400140292;-0.00487396378;10;0.0666666876;0;1.044444;0.999999569;1.00000045
23.463364;1.04690724;0.0666902006;-0.0081247358;0.0637014559;-0.00776117557;1.04446817;1.04812592;0.0796692446;0.000570483509;1.04690722;0.0400140278;-0.00487495743;10;0.0666667078;0;1.044444;0.999999585;1.00000042
23.464364;1.04690626;0.0666901929;-0.00812641048;0.0637015359;-0.00776277673;1.04446717;1.04812588;0.0796692204;0.000568884907;1.04690623;0.0400140248;-0.00487595299;10;0.066666728;0;1.044444;0.999999601;1.00000038
23.465364;1.04690628;0.0666901843;-0.00812808319;0.0637015559;-0.00776437018;1.04446616;1.04812485;0.079669271;0.000567288165;1.04690624;0.0400140202;-0.00487695045;10;0.0666667484;0;1.044444;0.999999616;1.00000034
23.466364;1.04690529;0.066690175;-0.00812975397;0.0637016372;-0.00776597045;1.04446516;1.04812382;0.0796693208;0.000565692703;1.04690524;0.040014014;-0.00487794961;10;0.0666667692;0;1.044444;0.999999631;1.0000003
23.467364;1.04690531;0.0666901652;-0.00813142279;0.0637016576;-0.00776756247;1.04446416;1.04812379;0.0796692935;0.000564098004;1.04690524;0.0400140064;-0.00487895007;10;0.0666667906;0;1.044444;0.999999647;1.00000027
23.468364;1.04690433;0.0666901553;-0.00813308959;0.0637017384;-0.00776916105;1.04446315;1.04812276;0.0796677514;0.0005625052;1.04690424;0.0400139975;-0.0048799513;10;0.0666668127;0;1.044444;0.999999662;1.00000023
23.469364;1.04690434;0.0666901454;-0.00813475445;0.0637017573;-0.00777075146;1.04446215;1.04812273;0.0796677229;0.000560913214;1.04690424;0.0400139876;-0.00488095281;10;0.0666668355;0;1.044444;0.999999677;1.00000019
23.470364;1.04690336;0.0666901357;-0.00813641748;0.063701836;-0.00777234881;1.04446114;1.0481217;0.0796677703;0.000559322985;1.04690323;0.0400139771;-0.00488195423;10;0.066666859;0;1.044444;0.999999692;1.00000016
23.471364;1.04690337;0.0666901266;-0.00813807884;0.0637018528;-0.00777393851;1.04446013;1.04812068;0.0796678175;0.000557733703;1.04690322;0.0400139662;-0.0048829553;10;0.0666668833;0;1.044444;0.999999707;1.00000012
23.472364;1.04690238;0.0666901181;-0.00813973874;0.0637019296;-0.00777553555;1.04445913;1.04812066;0.0796677889;0.0005561445;1.04690221;0.0400139551;-0.00488395576;10;0.0666669084;0;1.044444;0.999999722;1.00000009
23.473364;1.0469014;0.0666901104;-0.0081413974;0.0637020058;-0.00777713252;1.04445812;1.04811963;0.0796678368;0.000554556104;1.04690119;0.040013944;-0.00488495539;10;0.0666669344;0;1.044444;0.999999737;1.00000006
23.474364;1.04690141;0.0666901035;-0.00814305515;0.0637020208;-0.00777872194;1.04445711;1.04811861;0.0796678853;0.000552967645;1.04690118;0.040013933;-0.00488595402;10;0.0666669613;0;1.044444;0.999999752;1.00000004
23.475364;1.04690042;0.0666900974;-0.00814471236;0.0637020963;-0.00778031862;1.04445611;1.0481186;0.0796678587;0.00055137818;1.04690016;0.0400139222;-0.00488695167;10;0.0666669888;0;1.044444;0.999999767;1.00000001
23.476364;1.04690042;0.0666900918;-0.00814636939;0.0637021108;-0.00778190767;1.0444551;1.04811758;0.0796679093;0.000549788263;1.04690014;0.0400139117;-0.00488794846;10;0.0666670168;0;1.044444;0.999999782;0.99999999
23.477364;1.04689943;0.0666900865;-0.00814802643;0.0637021859;-0.00778350381;1.0444541;1.04811757;0.0796678854;0.000548196376;1.04689912;0.0400139018;-0.00488894451;10;0.0666670449;0;1.044444;0.999999798;0.999999971
23.478364;1.04689943;0.0666900812;-0.00814968354;0.0637021997;-0.00778509203;1.04445309;1.04811655;0.0796679392;0.000546603272;1.0468991;0.0400138926;-0.00488993996;10;0.0666670731;0;1.044444;0.999999813;0.999999954
23.479364;1.04689844;0.0666900757;-0.00815134062;0.0637022732;-0.00778668697;1.04445208;1.04811554;0.0796679951;0.000545008364;1.04689808;0.0400138841;-0.00489093504;10;0.0666671009;0;1.044444;0.999999827;0.999999938
23.480364;1.04689844;0.0666900698;-0.0081529976;0.0637022844;-0.00778827354;1.04445108;1.04811552;0.0796679772;0.00054341125;1.04689806;0.0400138767;-0.00489193006;10;0.0666671284;0;1.044444;0.999999841;0.999999924
23.481364;1.04689744;0.0666900633;-0.00815465446;0.0637023544;-0.00778986643;1.04445007;1.04811451;0.0796680376;0.000541813201;1.04689704;0.0400138705;-0.00489292538;10;0.0666671553;0;1.044444;0.999999853;0.999999911
23.482364;1.04689744;0.0666900562;-0.00815631121;0.063702361;-0.00779145047;1.04444907;1.0481145;0.0796680242;0.000540213514;1.04689702;0.0400138658;-0.00489392139;10;0.0666671816;0;1.044444;0.999999865;0.999999898
23.483364;1.04689644;0.0666900486;-0.00815796795;0.063702426;-0.00779304042;1.04444806;1.04811349;0.0796680889;0.000538613651;1.04689601;0.0400138627;-0.00489491844;10;0.0666672071;0;1.044444;0.999999876;0.999999886
23.484364;1.04689644;0.0666900406;-0.00815962489;0.0637024279;-0.00779462133;1.04444706;1.04811247;0.0796681554;0.000537013573;1.04689599;0.0400138615;-0.00489591681;10;0.0666672317;0;1.044444;0.999999885;0.999999874
23.485364;1.04689543;0.0666900321;-0.00816128232;0.063702489;-0.00779620817;1.04444605;1.04811246;0.0796681476;0.000535413229;1.04689498;0.040013862;-0.00489691664;10;0.0666672552;0;1.044444;0.999999894;0.999999863
23.486364;1.04689543;0.0666900232;-0.00816294058;0.0637024878;-0.00779778622;1.04444504;1.04811145;0.0796682174;0.000533814074;1.04689497;0.0400138639;-0.00489791796;10;0.0666672773;0;1.044444;0.999999902;0.999999851
23.487364;1.04689443;0.0666900135;-0.00816459995;0.0637025466;-0.00779937052;1.04444404;1.04811044;0.0796682888;0.000532216002;1.04689396;0.0400138671;-0.00489892082;10;0.0666672981;0;1.044444;0.99999991;0.999999841
23.488364;1.04689442;0.066690003;-0.00816626054;0.0637025442;-0.00780094624;1.04444303;1.04811043;0.0796682856;0.000530618923;1.04689395;0.0400138711;-0.00489992528;10;0.0666673174;0;1.044444;0.999999917;0.999999831
23.489364;1.04689341;0.0666899917;-0.00816792221;0.0637026025;-0.00780252824;1.04444203;1.04810942;0.0796683597;0.000529024275;1.04689294;0.0400138758;-0.00490093143;10;0.066667335;0;1.044444;0.999999924;0.999999823
23.490364;1.0468934;0.0666899795;-0.00816958477;0.0637026002;-0.00780410167;1.04444103;1.04810941;0.0796683592;0.00052743144;1.04689293;0.0400138809;-0.00490193926;10;0.0666673507;0;1.044444;0.999999931;0.999999817
23.491364;1.04689239;0.0666882996;-0.00817124796;0.063701067;-0.00780568162;1.04444003;1.0481084;0.0796684364;0.000525841704;1.04689193;0.0400128863;-0.0049029486;10;0.0666673643;0;1.044444;0.999999938;0.999999812
23.492364;1.04689238;0.0666882853;-0.00817291154;0.0637010656;-0.00780725345;1.04443904;1.04810739;0.0796685154;0.000524254645;1.04689192;0.0400128916;-0.00490395917;10;0.0666673757;0;1.044444;0.999999946;0.999999809
23.493364;1.04689137;0.0666882698;-0.00817457532;0.0637011259;-0.00780883238;1.04443805;1.04810738;0.0796685204;0.000522669669;1.04689092;0.0400128968;-0.00490497073;10;0.0666673851;0;1.044444;0.999999954;0.999999808
23.494364;1.04689136;0.066688253;-0.00817623903;0.063701126;-0.00781040379;1.04443706;1.04810637;0.0796686034;0.000521087609;1.04689091;0.0400129015;-0.00490598314;10;0.0666673924;0;1.044444;0.999999962;0.999999809
23.495364;1.04689034;0.066688235;-0.00817790237;0.0637011877;-0.00781198294;1.04443607;1.04810637;0.0796686127;0.000519507347;1.04688991;0.0400129053;-0.00490699627;10;0.0666673977;0;1.044444;0.999999971;0.999999812
23.496364;1.04689033;0.0666882161;-0.00817956501;0.0637011892;-0.00781355515;1.04443508;1.04810536;0.0796671101;0.000517929783;1.04688991;0.0400129081;-0.00490800991;10;0.0666674014;0;1.044444;0.99999998;0.999999816
23.497364;1.04688931;0.0666881965;-0.00818122671;0.063701252;-0.00781513555;1.0444341;1.04810436;0.0796672004;0.000516354262;1.0468889;0.0400129099;-0.00490902374;10;0.0666674034;0;1.044444;0.999999989;0.999999821
23.498364;1.0468893;0.0666881767;-0.00818288735;0.0637012543;-0.00781670922;1.04443312;1.04810436;0.079667217;0.000514780033;1.0468889;0.0400129109;-0.00491003753;10;0.066667404;0;1.044444;0.999999998;0.999999828
23.499364;1.04688828;0.0666881572;-0.00818454705;0.0637013174;-0.00781829094;1.04443215;1.04810336;0.0796673121;0.000513207773;1.0468879;0.0400129111;-0.00491105123;10;0.0666674034;0;1.044444;1.00000001;0.999999836
23.500364;1.04688727;0.0666881385;-0.00818620596;0.0637013807;-0.00781987292;1.04443117;1.04810336;0.0796673334;0.000511636246;1.0468869;0.0400129105;-0.00491206491;10;0.066667402;0;1.044444;1.00000001;0.999999845
23.501364;1.04688725;0.0666881209;-0.00818786423;0.063701383;-0.00782144724;1.0444292;1.04810236;0.0796674326;0.000510066276;1.04688691;0.040012909;-0.00491307867;10;0.0666673999;0;1.044444;1.00000002;0.999999855
23.502364;1.04688623;0.0666881044;-0.0081895219;0.0637014461;-0.00782302844;1.04442823;1.04810137;0.0796675333;0.000508497333;1.04688591;0.0400129064;-0.00491409258;10;0.0666673974;0;1.044444;1.00000003;0.999999866
23.503364;1.04688621;0.0666880893;-0.00819117887;0.0637014481;-0.00782460138;1.04442727;1.04810137;0.079667559;0.000506928933;1.04688592;0.0400129024;-0.00491510667;10;0.0666673946;0;1.044444;1.00000004;0.999999878
23.504364;1.0468852;0.0666880756;-0.0081928349;0.0637015106;-0.00782618085;1.04442631;1.04810038;0.0796676611;0.00050536201;1.04688492;0.0400128969;-0.00491612091;10;0.0666673921;0;1.044444;1.00000005;0.999999892
23.505364;1.04688518;0.0666880633;-0.0081944898;0.063701512;-0.00782775177;1.04442535;1.04809939;0.079667763;0.000503796038;1.04688493;0.0400128902;-0.00491713515;10;0.0666673899;0;1.044444;1.00000006;0.999999907
23.506364;1.04688416;0.0666880522;-0.00819614345;0.0637015738;-0.00782932904;1.04442439;1.0480994;0.0796677881;0.000502230554;1.04688394;0.0400128823;-0.00491814918;10;0.0666673883;0;1.044444;1.00000007;0.999999924
23.507364;1.04688414;0.0666880425;-0.00819779582;0.0637015747;-0.00783089778;1.04442343;1.04809841;0.0796678878;0.000500666556;1.04688395;0.0400128736;-0.00491916279;10;0.0666673874;0;1.044444;1.00000008;0.999999943
23.508364;1.04688313;0.066688034;-0.00819944699;0.0637016364;-0.00783247318;1.04442248;1.04809842;0.0796679095;0.000499103055;1.04688296;0.0400128643;-0.00492017582;10;0.0666673872;0;1.044444;1.00000009;0.999999962
23.509364;1.04688311;0.0666880262;-0.00820109708;0.063701637;-0.00783404068;1.04442153;1.04809742;0.0796680047;0.00049754088;1.04688296;0.0400128546;-0.00492118809;10;0.0666673876;0;1.044444;1.0000001;0.999999983
23.510364;1.0468821;0.066688019;-0.00820274619;0.0637016984;-0.00783561564;1.04442058;1.04809643;0.079668097;0.000495979378;1.04688197;0.0400128448;-0.00492219944;10;0.0666673885;0;1.044444;1.00000011;1.00000001
23.511364;1.04688209;0.066688012;-0.00820439443;0.0637016992;-0.00783718342;1.04441963;1.04809644;0.0796681102;0.000494417905;1.04688198;0.0400128354;-0.00492320971;10;0.0666673897;0;1.044444;1.00000012;1.00000003
23.512364;1.04688109;0.0666880052;-0.00820604185;0.0637017611;-0.00783875916;1.04441868;1.04809545;0.079668196;0.000492857272;1.04688098;0.0400128268;-0.00492421883;10;0.0666673908;0;1.044444;1.00000012;1.00000005
23.513364;1.04688108;0.0666879984;-0.00820768845;0.0637017626;-0.00784032801;1.04441773;1.04809545;0.0796682021;0.000491296458;1.04688099;0.0400128193;-0.00492522666;10;0.0666673914;0;1.044444;1.00000013;1.00000008
23.514364;1.04688008;0.0666879917;-0.00820933435;0.0637018254;-0.00784190509;1.04441677;1.04809446;0.0796682809;0.000489736321;1.04687999;0.0400128135;-0.00492623297;10;0.0666673914;0;1.044444;1.00000013;1.0000001
23.515364;1.04688008;0.066687985;-0.00821097971;0.0637018281;-0.0078434756;1.04441582;1.04809347;0.0796683566;0.000488176201;1.04687999;0.0400128095;-0.00492723746;10;0.0666673905;0;1.044444;1.00000013;1.00000012
23.516364;1.04687908;0.0666879787;-0.00821262473;0.0637018928;-0.00784505471;1.04441487;1.04809347;0.0796683539;0.000486615313;1.04687899;0.0400128075;-0.00492823986;10;0.0666673884;0;1.044444;1.00000013;1.00000014
23.517364;1.04687908;0.0666879731;-0.00821426969;0.0637018975;-0.00784662752;1.04441391;1.04809248;0.0796684251;0.00048505423;1.04687899;0.0400128074;-0.00492923999;10;0.066667385;0;1.044444;1.00000013;1.00000016
23.518364;1.04687809;0.0666879685;-0.00821591479;0.063701964;-0.00784820891;1.04441295;1.04809249;0.0796684188;0.000483491717;1.04687799;0.0400128091;-0.00493023781;10;0.0666673803;0;1.044444;1.00000013;1.00000018
23.519364;1.04687809;0.066687965;-0.00821756025;0.0637019704;-0.00784978374;1.04441199;1.0480915;0.0796684871;0.000481928447;1.046878;0.0400128124;-0.00493123335;10;0.0666673742;0;1.044444;1.00000013;1.0000002
23.520364;1.0468771;0.0666879627;-0.00821920627;0.0637020387;-0.00785136698;1.04441103;1.04809051;0.0796685544;0.000480363721;1.046877;0.0400128168;-0.0049322266;10;0.0666673669;0;1.044444;1.00000013;1.00000022
23.521364;1.04687711;0.0666879615;-0.00822085303;0.0637020473;-0.00785294364;1.04441006;1.04809051;0.0796685447;0.000478796837;1.046877;0.0400128218;-0.0049332175;10;0.0666673587;0;1.044444;1.00000012;1.00000023
23.522364;1.04687612;0.0666879617;-0.00822250067;0.0637021179;-0.00785452888;1.04440909;1.04808952;0.0796686103;0.000477228441;1.04687601;0.0400128267;-0.00493420597;10;0.0666673499;0;1.044444;1.00000012;1.00000024
23.523364;1.04687613;0.0666879634;-0.00822248264;0.0637021288;-0.00785451582;1.04440812;1.04808953;0.0796685991;0.000475657307;1.04687601;0.0400128307;-0.00493419197;10;0.066667341;0;1.044444;1.00000011;1.00000026
23.524364;1.04687514;0.066687967;-0.00822413229;0.0637022013;-0.00785610376;1.04440714;1.04808853;0.0796686633;0.000474084011;1.04687502;0.0400128333;-0.00493517553;10;0.0666673324;0;1.044444;1.00000011;1.00000027
23.525364;1.04687515;0.0666863058;-0.00822578281;0.063700621;-0.00785768581;1.04440617;1.04808754;0.0796671364;0.000472507795;1.04687503;0.0400118339;-0.0049361568;10;0.0666673241;0;1.044444;1.0000001;1.00000028
23.526364;1.04687416;0.0666863134;-0.00822743399;0.0637006936;-0.00785927693;1.04440519;1.04808755;0.079667123;0.000470928043;1.04687405;0.0400118318;-0.00493713604;10;0.0666673161;0;1.044444;1.0000001;1.00000029
23.527364;1.04687417;0.0666863233;-0.00822908574;0.0637007044;-0.00786086177;1.04440421;1.04808655;0.0796671848;0.000469345683;1.04687406;0.0400118267;-0.0049381136;10;0.0666673079;0;1.044444;1.00000009;1.00000031
23.528364;1.04687318;0.0666863355;-0.00823073806;0.0637007749;-0.00786245475;1.04440422;1.04808656;0.07966717;0.000467759987;1.04687308;0.0400118185;-0.00493908986;10;0.0666672996;0;1.044444;1.00000008;1.00000032
23.529364;1.04687319;0.0666863498;-0.00823239103;0.0637007832;-0.00786404023;1.04440324;1.04808557;0.0796672308;0.00046617198;1.04687309;0.0400118073;-0.00494006516;10;0.0666672907;0;1.044444;1.00000008;1.00000033
23.530364;1.04687219;0.0666863658;-0.0082340448;0.0637008507;-0.00786563279;1.04440225;1.04808457;0.0796672913;0.000464581235;1.04687211;0.0400117933;-0.00494103966;10;0.0666672814;0;1.044444;1.00000008;1.00000034
23.531364;1.0468722;0.0666863831;-0.00823569952;0.0637008558;-0.00786721732;1.04440127;1.04808458;0.0796672755;0.000462987342;1.04687213;0.040011777;-0.00494201334;10;0.0666672714;0;1.044444;1.00000008;1.00000035
23.532364;1.04687121;0.0666864012;-0.00823735531;0.0637009202;-0.00786880907;1.04440028;1.04808359;0.0796673359;0.00046139133;1.04687115;0.0400117588;-0.00494298603;10;0.0666672609;0;1.044444;1.00000008;1.00000036
23.533364;1.04687121;0.0666864197;-0.00823901236;0.0637009225;-0.00787039338;1.04439929;1.0480836;0.0796673205;0.000459792557;1.04687117;0.040011739;-0.00494395753;10;0.06666725;0;1.044444;1.00000008;1.00000037
23.534364;1.04687022;0.0666864382;-0.0082406709;0.0637009846;-0.00787198565;1.04439829;1.04808261;0.0796673817;0.000458192214;1.04687019;0.0400117182;-0.00494492762;10;0.0666672386;0;1.044444;1.00000008;1.00000037
23.535364;1.04687022;0.0666864566;-0.00824233121;0.0637009847;-0.00787357102;1.0443973;1.04808162;0.0796674438;0.000458180372;1.04687021;0.0400116967;-0.00494589619;10;0.0666672268;0;1.044444;1.00000009;1.00000037
23.536364;1.04686922;0.0666864748;-0.00824399359;0.0637010448;-0.00787516459;1.04439631;1.04808163;0.079667431;0.000456576404;1.04686922;0.0400116749;-0.00494686332;10;0.0666672144;0;1.044444;1.00000009;1.00000037
23.537364;1.04686922;0.066686493;-0.00824565833;0.0637010434;-0.00787675127;1.04439531;1.04808064;0.0796674955;0.000454971508;1.04686923;0.0400116531;-0.00494782922;10;0.0666672015;0;1.044444;1.0000001;1.00000037
23.538364;1.04686822;0.0666865114;-0.00824732574;0.0637011021;-0.00787834607;1.04439431;1.04808066;0.0796674852;0.000453364906;1.04686824;0.0400116317;-0.00494879411;10;0.0666671882;0;1.044444;1.00000011;1.00000037
23.539364;1.04686822;0.0666865299;-0.00824899615;0.0637010991;-0.00787993392;1.04439331;1.04807967;0.0796675521;0.000451757554;1.04686826;0.0400116111;-0.00494975824;10;0.0666671745;0;1.044444;1.00000012;1.00000037
23.540364;1.04686721;0.0666865484;-0.0082506698;0.0637011563;-0.00788152995;1.0443923;1.04807869;0.0796676201;0.000450149137;1.04686727;0.0400115915;-0.00495072196;10;0.0666671605;0;1.044444;1.00000013;1.00000036
23.541364;1.0468672;0.0666865669;-0.00825234681;0.0637011517;-0.00788311915;1.0443913;1.0480787;0.0796676135;0.000448539439;1.04686727;0.040011573;-0.00495168574;10;0.0666671462;0;1.044444;1.00000015;1.00000036
23.542364;1.04686619;0.0666865853;-0.00825402731;0.063701207;-0.00788471661;1.04439029;1.04807772;0.0796676842;0.000446929634;1.04686628;0.0400115554;-0.00495265016;10;0.0666671316;0;1.044444;1.00000016;1.00000035
23.543364;1.04686618;0.0666866034;-0.00825571137;0.0637012002;-0.00788630736;1.04438928;1.04807774;0.0796676802;0.000445319179;1.04686629;0.0400115386;-0.00495361587;10;0.0666671167;0;1.044444;1.00000017;1.00000034
23.544364;1.04686517;0.0666866212;-0.00825739903;0.063701253;-0.00788790672;1.04438827;1.04807677;0.0796677537;0.000443709107;1.04686531;0.0400115222;-0.00495458351;10;0.0666671017;0;1.044444;1.00000018;1.00000033
23.545364;1.04686515;0.0666866386;-0.00825909035;0.0637012442;-0.00788949994;1.04438725;1.04807579;0.0796678291;0.000442098992;1.04686532;0.0400115062;-0.00495555351;10;0.0666670868;0;1.044444;1.0000002;1.00000032
23.546364;1.04686414;0.0666866555;-0.00826078525;0.0637012957;-0.00789110243;1.04438624;1.04807582;0.0796678306;0.000440488306;1.04686433;0.0400114905;-0.00495652613;10;0.0666670723;0;1.044444;1.00000021;1.0000003
23.547364;1.04686412;0.0666866716;-0.00826248355;0.0637012862;-0.00789269933;1.04438522;1.04807484;0.0796679108;0.000438877811;1.04686435;0.0400114751;-0.00495750142;10;0.0666670585;0;1.044444;1.00000022;1.00000029
23.548364;1.0468631;0.0666866867;-0.00826418491;0.0637013376;-0.00789430603;1.04438421;1.04807487;0.0796679184;0.000437266687;1.04686337;0.0400114597;-0.00495847944;10;0.0666670457;0;1.044444;1.00000024;1.00000028
23.549364;1.04686308;0.0666867004;-0.00826588874;0.0637013287;-0.00789590775;1.04438319;1.0480739;0.0796680056;0.000435655874;1.04686338;0.0400114442;-0.0049594603;10;0.0666670341;0;1.044444;1.00000025;1.00000026
23.550364;1.04686206;0.0666867126;-0.00826759432;0.0637013814;-0.00789751988;1.04438218;1.04807293;0.0796680962;0.000434045077;1.0468624;0.0400114285;-0.00496044421;10;0.0666670238;0;1.044444;1.00000027;1.00000024
23.551364;1.04686204;0.066686723;-0.00826930092;0.0637013742;-0.00789912753;1.04438116;1.04807296;0.079668114;0.000432433976;1.04686242;0.0400114124;-0.00496143138;10;0.0666670149;0;1.044444;1.00000028;1.00000022
23.552364;1.04686102;0.0666867315;-0.00827100794;0.0637014287;-0.00790074593;1.04438014;1.04807199;0.0796682106;0.000430823465;1.04686144;0.0400113958;-0.004962422;10;0.0666670074;0;1.044444;1.00000029;1.0000002
23.553364;1.04686099;0.066686738;-0.00827104833;0.0637014234;-0.00790076806;1.04437913;1.04807203;0.0796682336;0.000429212816;1.04686146;0.0400113787;-0.00496241614;10;0.0666670011;0;1.044444;1.0000003;1.00000018
23.554364;1.04685997;0.0666867427;-0.00827275521;0.0637014797;-0.00790239328;1.04437811;1.04807106;0.0796683345;0.000427603;1.04686047;0.0400113612;-0.00496341383;10;0.0666669958;0;1.044444;1.00000031;1.00000015
23.555364;1.04685995;0.0666867458;-0.00827446188;0.0637014758;-0.00790401441;1.0443771;1.04807008;0.0796684369;0.000425993737;1.04686049;0.0400113436;-0.00496441497;10;0.0666669912;0;1.044444;1.00000032;1.00000013
23.556364;1.04685892;0.0666867477;-0.00827616837;0.0637015332;-0.00790564622;1.04437608;1.04807011;0.079668464;0.000424384719;1.0468595;0.0400113259;-0.00496541932;10;0.0666669871;0;1.044444;1.00000033;1.0000001
23.557364;1.0468589;0.0666867488;-0.00827787476;0.0637015303;-0.00790727298;1.04437507;1.04806913;0.0796669771;0.000422776856;1.04685952;0.0400113084;-0.00496642652;10;0.0666669834;0;1.044444;1.00000034;1.00000007
23.558364;1.04685788;0.0666867494;-0.00827958114;0.0637015887;-0.00790890919;1.04437405;1.04806916;0.0796670037;0.000421169484;1.04685853;0.0400112913;-0.00496743623;10;0.06666698;0;1.044444;1.00000035;1.00000004
23.559364;1.04685786;0.0666867497;-0.00828128748;0.0637015869;-0.0079105392;1.04437304;1.04806818;0.0796671052;0.000419563643;1.04685854;0.0400112746;-0.00496844821;10;0.0666669767;0;1.044444;1.00000036;1.00000001
23.560364;1.04685684;0.0666867498;-0.00828299366;0.0637016463;-0.00791217768;1.04437203;1.0480682;0.0796671293;0.000417958848;1.04685755;0.0400112586;-0.00496946237;10;0.0666669736;0;1.044444;1.00000037;0.999999982
23.561364;1.04685682;0.06668675;-0.00828469944;0.0637016453;-0.00791380913;1.04437102;1.04806721;0.0796672278;0.000416356183;1.04685756;0.0400112435;-0.00497047857;10;0.0666669708;0;1.044444;1.00000038;0.99999995
23.562364;1.0468558;0.0666850837;-0.00828640435;0.0637001132;-0.00791544828;1.04437001;1.04806623;0.0796673247;0.000414755397;1.04685657;0.0400102297;-0.00497149665;10;0.0666669685;0;1.044444;1.00000039;0.999999917
23.563364;1.04685578;0.0666850846;-0.00828810787;0.0637001126;-0.00791707959;1.044369;1.04806624;0.079667344;0.000414746363;1.04685658;0.0400102176;-0.00497251648;10;0.066666967;0;1.044444;1.00000039;0.999999883
23.564364;1.04685476;0.0666850865;-0.00828980955;0.0637001729;-0.00791871795;1.044368;1.04806525;0.0796674382;0.000413149365;1.04685559;0.0400102074;-0.00497353794;10;0.0666669666;0;1.044444;1.0000004;0.999999849
23.565364;1.04685474;0.0666850897;-0.00829150913;0.0637001727;-0.00792034801;1.04436699;1.04806526;0.0796674552;0.000411553668;1.0468556;0.0400101993;-0.00497456094;10;0.0666669675;0;1.044444;1.00000041;0.999999814
23.566364;1.04685372;0.0666850943;-0.00829320654;0.0637002336;-0.00792198473;1.04436599;1.04806427;0.0796675476;0.000409959766;1.04685461;0.0400101933;-0.00497558534;10;0.0666669695;0;1.044444;1.00000042;0.99999978
23.567364;1.0468537;0.0666851004;-0.00829490177;0.0637002338;-0.00792361268;1.04436499;1.04806327;0.0796676393;0.000408366936;1.04685462;0.0400101897;-0.00497661092;10;0.0666669726;0;1.044444;1.00000043;0.999999746
23.568364;1.04685268;0.0666851079;-0.0082965948;0.063700295;-0.00792524674;1.04436399;1.04806327;0.0796676545;0.000406774545;1.04685363;0.0400101883;-0.00497763737;10;0.0666669763;0;1.044444;1.00000043;0.999999714
23.569364;1.04685266;0.0666851166;-0.00829828571;0.0637002955;-0.00792687156;1.04436299;1.04806227;0.0796677451;0.00040518331;1.04685363;0.0400101891;-0.00497866431;10;0.0666669803;0;1.044444;1.00000044;0.999999682
23.570364;1.04685164;0.0666851264;-0.00829997468;0.063700357;-0.00792850206;1.044362;1.04806226;0.0796677591;0.000403592605;1.04685264;0.0400101921;-0.00497969133;10;0.066666984;0;1.044444;1.00000044;0.999999652
23.571364;1.04685163;0.0666851371;-0.00830166189;0.0637003578;-0.00793012291;1.04436101;1.04806125;0.0796678487;0.00040200353;1.04685265;0.0400101971;-0.00498071805;10;0.0666669868;0;1.044444;1.00000045;0.999999623
23.572364;1.04685061;0.0666851488;-0.00830334742;0.0637004194;-0.00793174918;1.04436001;1.04806024;0.0796679381;0.0004004161;1.04685166;0.0400102043;-0.00498174411;10;0.0666669881;0;1.044444;1.00000045;0.999999596
23.573364;1.04685059;0.0666851613;-0.0083050313;0.0637004204;-0.0079333657;1.04435902;1.04806023;0.0796679516;0.00039883028;1.04685167;0.0400102136;-0.00498276921;10;0.0666669874;0;1.044444;1.00000045;0.999999571
23.574364;1.04684958;0.0666851746;-0.00830671355;0.0637004822;-0.0079349878;1.04435803;1.04805921;0.0796680417;0.000397247112;1.04685068;0.0400102247;-0.00498379304;10;0.0666669843;0;1.044444;1.00000046;0.999999546
23.575364;1.04684956;0.0666851887;-0.00830672767;0.063700483;-0.00793500842;1.04435705;1.04805919;0.0796680567;0.000395666129;1.0468507;0.0400102376;-0.00498381532;10;0.0666669787;0;1.044444;1.00000046;0.999999523
23.576364;1.04684855;0.0666852034;-0.00830840727;0.0637005445;-0.00793662695;1.04435606;1.04805817;0.079668149;0.000394088408;1.04684971;0.0400102521;-0.00498483582;10;0.0666669705;0;1.044444;1.00000046;0.999999501
23.577364;1.04684854;0.0666852186;-0.00831008606;0.0637005448;-0.00793823611;1.04435506;1.04805814;0.0796681667;0.000392513427;1.04684972;0.0400102682;-0.00498585445;10;0.0666669599;0;1.044444;1.00000046;0.99999948
23.578364;1.04684752;0.066685234;-0.00831176433;0.0637006058;-0.00793985096;1.04435407;1.04805712;0.0796682616;0.00039094196;1.04684873;0.040010286;-0.00498687138;10;0.0666669474;0;1.044444;1.00000045;0.99999946
23.579364;1.04684751;0.0666852494;-0.0083134423;0.0637006055;-0.00794145612;1.04435408;1.0480561;0.0796683578;0.000389373472;1.04684874;0.0400103058;-0.00498788691;10;0.0666669337;0;1.044444;1.00000045;0.999999441
23.580364;1.0468465;0.0666852642;-0.00831512014;0.0637006655;-0.00794306644;1.04435308;1.04805607;0.079668379;0.0003878074;1.04684775;0.0400103277;-0.00498890132;10;0.0666669194;0;1.044444;1.00000045;0.999999423
23.581364;1.04684649;0.0666852783;-0.00831679788;0.0637006641;-0.00794466643;1.04435208;1.04805505;0.0796684774;0.000386244321;1.04684775;0.0400103519;-0.00498991474;10;0.0666669052;0;1.044444;1.00000045;0.999999407
23.582364;1.04684548;0.0666852914;-0.0083184754;0.0637007229;-0.00794627103;1.04435108;1.04805502;0.0796685009;0.000384683336;1.04684676;0.0400103783;-0.00499092711;10;0.0666668911;0;1.044444;1.00000045;0.999999394
23.583364;1.04684547;0.0666853036;-0.00832015251;0.0637007198;-0.00794786489;1.04435008;1.048054;0.0796686014;0.000383124972;1.04684676;0.0400104066;-0.00499193827;10;0.0666668773;0;1.044444;1.00000045;0.999999382
23.584364;1.04684446;0.0666853152;-0.00832182905;0.0637007766;-0.00794946317;1.04434908;1.04805298;0.0796687028;0.000383158878;1.04684577;0.0400104368;-0.00499294808;10;0.066666864;0;1.044444;1.00000044;0.999999372
23.585364;1.04684446;0.0666853263;-0.00832350489;0.0637007713;-0.00795105075;1.04434807;1.04805296;0.0796687288;0.000381603999;1.04684577;0.0400104685;-0.0049939565;10;0.0666668511;0;1.044444;1.00000044;0.999999365
23.586364;1.04684345;0.0666853366;-0.00832517993;0.0637008254;-0.007952643;1.04434706;1.04805194;0.0796688313;0.000380051211;1.04684476;0.0400105017;-0.00499496349;10;0.0666668389;0;1.044444;1.00000043;0.999999361
23.587364;1.04684345;0.066685346;-0.00832685392;0.0637008173;-0.00795422501;1.04434605;1.04805192;0.0796688581;0.000378499689;1.04684476;0.0400105361;-0.00499596903;10;0.0666668275;0;1.044444;1.00000042;0.999999359
23.588364;1.04684245;0.0666853543;-0.00832852653;0.0637008689;-0.00795581226;1.04434504;1.04805091;0.0796689611;0.00037694995;1.04684375;0.0400105713;-0.00499697307;10;0.0666668173;0;1.044444;1.00000041;0.999999359
23.589364;1.04684245;0.0666853613;-0.00833019745;0.0637008593;-0.00795738985;1.04434402;1.04805089;0.0796689878;0.000375400892;1.04684374;0.0400106071;-0.00499797558;10;0.0666668085;0;1.044444;1.0000004;0.999999363
23.590364;1.04684144;0.0666853673;-0.00833186645;0.0637009108;-0.00795897315;1.044343;1.04804988;0.0796674996;0.000373852703;1.04684273;0.0400106432;-0.00499897648;10;0.0666668012;0;1.044444;1.00000039;0.99999937
23.591364;1.04684144;0.0666853724;-0.00833353342;0.0637009022;-0.00796054706;1.04434198;1.04804887;0.0796676008;0.000372304448;1.04684272;0.0400106791;-0.00499997561;10;0.0666667953;0;1.044444;1.00000037;0.999999381
23.592364;1.04684045;0.0666853771;-0.00833519838;0.0637009556;-0.00796212684;1.04434096;1.04804887;0.0796676246;0.000370755308;1.0468417;0.0400107143;-0.00500097279;10;0.0666667904;0;1.044444;1.00000035;0.999999395
