time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.593364;1.04684045;0.0666853819;-0.00833519474;0.06370095;-0.00796210538;1.04433994;1.04804787;0.0796677227;0.000369205731;1.04684168;0.0400107485;-0.00500096784;10;0.0666667861;0;1.044444;1.00000033;0.999999412
23.594364;1.04683945;0.066685387;-0.00833685604;0.0637010075;-0.0079636823;1.04433892;1.04804786;0.0796677422;0.00036765493;1.04684065;0.0400107811;-0.00500196066;10;0.066666782;0;1.044444;1.00000031;0.999999432
23.595364;1.04683946;0.0666853928;-0.00833851589;0.0637010068;-0.00796525061;1.0443379;1.04804687;0.079667835;0.000366103597;1.04684063;0.0400108118;-0.00500295134;10;0.066666778;0;1.044444;1.00000029;0.999999455
23.596364;1.04683846;0.0666853993;-0.00834017467;0.06370107;-0.00796682594;1.04433688;1.04804587;0.0796679243;0.000364551351;1.0468396;0.0400108401;-0.00500394016;10;0.0666667738;0;1.044444;1.00000028;0.99999948
23.597364;1.04683847;0.0666854062;-0.00834183274;0.0637010757;-0.00796839352;1.04433587;1.04804587;0.0796679342;0.000362997792;1.04683956;0.0400108657;-0.0050049275;10;0.0666667696;0;1.044444;1.00000026;0.999999508
23.598364;1.04683748;0.0666854134;-0.0083434904;0.0637011457;-0.00796996908;1.04433486;1.04804488;0.0796680164;0.000361443495;1.04683853;0.0400108884;-0.00500591374;10;0.0666667655;0;1.044444;1.00000024;0.999999539
23.599364;1.04683749;0.0666854207;-0.00834514798;0.0637011576;-0.00797153786;1.04433385;1.04804488;0.0796680191;0.000359887505;1.04683849;0.040010908;-0.00500689926;10;0.0666667617;0;1.044444;1.00000022;0.999999572
23.600364;1.04683651;0.0666854276;-0.00834680578;0.0637012328;-0.00797311554;1.04433284;1.04804389;0.0796680945;0.000358330154;1.04683745;0.0400109247;-0.00500788433;10;0.0666667586;0;1.044444;1.00000021;0.999999607
23.601364;1.04683652;0.0666854339;-0.0083484642;0.063701249;-0.00797468732;1.04433183;1.0480439;0.079668091;0.000358360755;1.0468374;0.0400109388;-0.00500886912;10;0.0666667565;0;1.044444;1.00000019;0.999999644
23.602364;1.04683553;0.0666854395;-0.00835012366;0.0637013274;-0.00797626864;1.04433082;1.0480429;0.0796681608;0.000356799366;1.04683636;0.0400109504;-0.0050098537;10;0.0666667558;0;1.044444;1.00000018;0.999999683
23.603364;1.04683555;0.0666837775;-0.00835178448;0.0636997534;-0.00797784432;1.04432982;1.04804191;0.0796682283;0.000355235917;1.04683631;0.0400099601;-0.00501083809;10;0.0666667566;0;1.044444;1.00000017;0.999999723
23.604364;1.04683456;0.0666837812;-0.00835344683;0.0636998325;-0.00797942945;1.04432881;1.04804192;0.0796682174;0.000353670119;1.04683526;0.0400099679;-0.00501182229;10;0.0666667593;0;1.044444;1.00000015;0.999999763
23.605364;1.04683457;0.0666837838;-0.00835511078;0.0636998508;-0.00798100852;1.0443288;1.04804092;0.0796682805;0.000352102697;1.04683521;0.040009974;-0.00501280626;10;0.0666667639;0;1.044444;1.00000014;0.999999804
23.606364;1.04683359;0.0666837853;-0.00835677624;0.0636999297;-0.0079825964;1.0443278;1.04804093;0.0796682656;0.000350533029;1.04683416;0.0400099785;-0.00501378989;10;0.0666667705;0;1.044444;1.00000014;0.999999845
23.607364;1.0468336;0.0666837857;-0.00835844307;0.0636999472;-0.00798417748;1.04432679;1.04803994;0.0796683255;0.000348961867;1.04683411;0.0400099813;-0.00501477301;10;0.0666667793;0;1.044444;1.00000013;0.999999884
23.608364;1.04683261;0.066683785;-0.00836011103;0.0637000248;-0.00798576675;1.04432578;1.04803895;0.0796683847;0.000347388978;1.04683306;0.0400099826;-0.00501575556;10;0.0666667905;0;1.044444;1.00000013;0.999999922
23.609364;1.04683262;0.0666837834;-0.00836011327;0.0637000409;-0.00798575673;1.04432477;1.04803897;0.0796683676;0.000345814138;1.046833;0.0400099825;-0.0050157375;10;0.0666668039;0;1.044444;1.00000013;0.999999957
23.610364;1.04683163;0.066683781;-0.00836178304;0.0637001167;-0.00798734692;1.04432377;1.04803798;0.0796684265;0.000344238093;1.04683195;0.0400099812;-0.00501671879;10;0.0666668196;0;1.044444;1.00000013;0.99999999
23.611364;1.04683165;0.0666837779;-0.00836345365;0.0637001303;-0.00798893013;1.04432276;1.048038;0.0796684095;0.000342660244;1.0468319;0.0400099789;-0.00501769931;10;0.0666668371;0;1.044444;1.00000013;1.00000002
23.612364;1.04683066;0.0666837741;-0.00836512504;0.0637002031;-0.00799052187;1.04432175;1.04803702;0.0796684687;0.000341081255;1.04683086;0.0400099757;-0.00501867902;10;0.0666668561;0;1.044444;1.00000013;1.00000005
23.613364;1.04683067;0.0666837696;-0.00836679709;0.0637002131;-0.00799210709;1.04432075;1.04803704;0.0796684519;0.000339500451;1.04683081;0.040009972;-0.00501965801;10;0.0666668762;0;1.044444;1.00000014;1.00000007
23.614364;1.04682968;0.0666837642;-0.00836846979;0.0637002818;-0.0079937012;1.04431974;1.04803606;0.0796685109;0.000337918475;1.04682977;0.0400099679;-0.00502063654;10;0.0666668969;0;1.044444;1.00000015;1.00000009
23.615364;1.0468297;0.0666837581;-0.00837014326;0.0637002869;-0.00799528898;1.04431874;1.04803508;0.0796685696;0.000336335026;1.04682972;0.0400099638;-0.00502161489;10;0.0666669182;0;1.044444;1.00000016;1.00000011
23.616364;1.04682971;0.0666837512;-0.0083718177;0.0637002893;-0.00799687803;1.04431774;1.0480351;0.0796685511;0.000334749808;1.04682968;0.0400099598;-0.00502259334;10;0.0666669397;0;1.044444;1.00000018;1.00000012
23.617364;1.04682872;0.0666837434;-0.00837349335;0.0637003497;-0.00799847594;1.04431674;1.04803412;0.0796686074;0.000334753746;1.04682864;0.040009956;-0.00502357215;10;0.0666669613;0;1.044444;1.00000019;1.00000013
23.618364;1.04682873;0.0666837349;-0.00837517041;0.0637003467;-0.0080000674;1.04431574;1.04803414;0.0796685859;0.000333165663;1.0468286;0.0400099522;-0.00502455166;10;0.0666669831;0;1.044444;1.00000021;1.00000013
23.619364;1.04682774;0.0666837256;-0.00837684909;0.063700402;-0.00800166774;1.04431474;1.04803316;0.0796686386;0.000331576534;1.04682756;0.0400099482;-0.00502553217;10;0.0666670051;0;1.044444;1.00000024;1.00000014
23.620364;1.04682775;0.0666837154;-0.00837852963;0.0637003941;-0.00800326176;1.04431374;1.04803318;0.0796686133;0.000329985803;1.04682753;0.0400099438;-0.00502651398;10;0.0666670273;0;1.044444;1.00000026;1.00000014
23.621364;1.04682676;0.0666837045;-0.00838021225;0.063700445;-0.00800486478;1.04431275;1.04803219;0.0796686617;0.00032839415;1.04682649;0.0400099391;-0.00502749741;10;0.0666670498;0;1.044444;1.00000029;1.00000014
23.622364;1.04682677;0.0666836928;-0.00838189706;0.0637004332;-0.00800646156;1.04431175;1.0480312;0.0796687079;0.00032680129;1.04682646;0.0400099339;-0.0050284828;10;0.0666670725;0;1.044444;1.00000031;1.00000013
23.623364;1.04682578;0.0666836804;-0.00838191746;0.0637004804;-0.00800647541;1.04431075;1.04803121;0.0796686759;0.000325206974;1.04682543;0.0400099282;-0.00502847044;10;0.0666670954;0;1.044444;1.00000034;1.00000012
23.624364;1.04682579;0.0666836675;-0.00838360671;0.0637004654;-0.00800807544;1.04430976;1.04803022;0.0796687176;0.000323611954;1.0468254;0.0400099222;-0.00502946051;10;0.0666671179;0;1.044444;1.00000036;1.00000012
23.625364;1.0468248;0.0666836543;-0.00838529802;0.0637005103;-0.00800968488;1.04430876;1.04803023;0.0796686812;0.000322015797;1.04682438;0.0400099162;-0.00503045322;10;0.0666671396;0;1.044444;1.00000039;1.00000011
23.626364;1.04682481;0.0666836409;-0.00838699129;0.0637004936;-0.0080112884;1.04430876;1.04802923;0.0796687189;0.000320419316;1.04682436;0.0400099107;-0.00503144875;10;0.0666671602;0;1.044444;1.00000041;1.0000001
23.627364;1.04682382;0.0666836272;-0.0083886865;0.0637005376;-0.00801290113;1.04430777;1.04802924;0.0796670885;0.000318822096;1.04682334;0.040009906;-0.00503244726;10;0.0666671796;0;1.044444;1.00000043;1.00000009
23.628364;1.04682383;0.0666836132;-0.00839038373;0.0637005209;-0.00801450764;1.04430678;1.04802824;0.0796671231;0.000317224881;1.04682332;0.0400099025;-0.00503344874;10;0.0666671981;0;1.044444;1.00000045;1.00000008
23.629364;1.04682284;0.0666835989;-0.00839208302;0.0637005654;-0.00801612306;1.04430578;1.04802724;0.0796671566;0.000315627404;1.04682231;0.0400099005;-0.00503445303;10;0.0666672158;0;1.044444;1.00000047;1.00000007
23.630394;1.04682284;0.066683584;-0.00839378548;0.0637005486;-0.00801773241;1.04430479;1.04802724;0.079667112;0.000314029057;1.0468223;0.0400098999;-0.00503546008;10;0.0666672338;0;1.044444;1.00000048;1.00000006
23.631394;1.04682185;0.0666835694;-0.00839548906;0.0637005931;-0.00801934969;1.0443038;1.04802624;0.0796671445;0.000314021042;1.04682129;0.040009901;-0.00503646917;10;0.0666672511;0;1.044444;1.00000049;1.00000004
23.632394;1.04682186;0.0666835552;-0.00839719473;0.0637005766;-0.00802095979;1.04430281;1.04802624;0.0796671011;0.000312421723;1.04682129;0.0400099035;-0.00503748014;10;0.0666672684;0;1.044444;1.00000049;1.00000003
23.633394;1.04682087;0.0666835416;-0.0083989023;0.0637006209;-0.00802257768;1.04430181;1.04802524;0.0796671343;0.000310821769;1.04682029;0.0400099076;-0.00503849269;10;0.0666672859;0;1.044444;1.00000049;1.00000002
23.634394;1.04682088;0.0666835288;-0.00840061135;0.0637006039;-0.00802418766;1.04430082;1.04802523;0.0796670927;0.000309220497;1.04682029;0.0400099133;-0.00503950646;10;0.0666673035;0;1.044444;1.00000049;1.00000001
23.635394;1.04681988;0.0666835173;-0.00840232125;0.0637006477;-0.00802580469;1.04429983;1.04802423;0.0796671287;0.000307618548;1.0468193;0.0400099208;-0.00504052102;10;0.0666673212;0;1.044444;1.00000048;0.999999995
23.636394;1.04681989;0.0666835071;-0.00840403128;0.0637006308;-0.00802741314;1.04429884;1.04802322;0.0796671666;0.000306015734;1.04681931;0.0400099298;-0.00504153601;10;0.066667339;0;1.044444;1.00000047;0.999999982
23.637394;1.0468189;0.0666834986;-0.00840407405;0.0637006752;-0.008027436;1.04429784;1.04802321;0.0796671306;0.000304411843;1.04681831;0.0400099401;-0.00504155118;10;0.0666673567;0;1.044444;1.00000045;0.999999969
23.638394;1.04681891;0.0666834915;-0.00840578218;0.0637006591;-0.00802904208;1.04429685;1.0480222;0.0796671732;0.000302807486;1.04681833;0.0400099513;-0.00504256642;10;0.0666673741;0;1.044444;1.00000043;0.999999955
23.639394;1.04681792;0.0666834859;-0.00840748836;0.0637007045;-0.00803065468;1.04429586;1.0480222;0.0796671426;0.000301202092;1.04681734;0.0400099631;-0.00504358172;10;0.0666673908;0;1.044444;1.00000041;0.999999941
23.640394;1.04681792;0.0666834814;-0.00840919197;0.0637006898;-0.00803225861;1.04429486;1.04802119;0.0796671909;0.000299596285;1.04681735;0.0400099748;-0.00504459706;10;0.0666674065;0;1.044444;1.00000039;0.999999926
23.641394;1.04681693;0.0666834782;-0.00841089254;0.0637007371;-0.00803386936;1.04429387;1.04802118;0.0796671664;0.000297989592;1.04681637;0.0400099862;-0.00504561244;10;0.0666674208;0;1.044444;1.00000036;0.999999911
23.642394;1.04681694;0.0666834762;-0.00841258967;0.0637007247;-0.00803547174;1.04429287;1.04802017;0.0796672212;0.000296382734;1.04681638;0.040009997;-0.00504662783;10;0.0666674336;0;1.044444;1.00000033;0.999999896
23.643394;1.04681595;0.0666834755;-0.00841428309;0.0637007745;-0.00803708115;1.04429188;1.04801917;0.0796672794;0.000294775637;1.0468154;0.0400100068;-0.00504764316;10;0.0666674445;0;1.044444;1.0000003;0.99999988
23.644394;1.04681596;0.0666834762;-0.00841597261;0.063700765;-0.00803868217;1.04429188;1.04801916;0.0796672651;0.000294758576;1.04681542;0.0400100154;-0.00504865827;10;0.0666674535;0;1.044444;1.00000026;0.999999865
23.645394;1.04681597;0.0666834783;-0.00841765808;0.063700757;-0.00804028249;1.04429088;1.04801816;0.0796673305;0.000293151754;1.04681544;0.0400100224;-0.00504967298;10;0.0666674603;0;1.044444;1.00000023;0.999999852
23.646394;1.04681498;0.0666834816;-0.00841933946;0.0637008111;-0.0080418899;1.04428988;1.04801815;0.0796673233;0.000291545173;1.04681445;0.0400100276;-0.00505068706;10;0.066667465;0;1.044444;1.0000002;0.999999839
23.647394;1.04681499;0.0666834858;-0.00842101678;0.0637008057;-0.00804348914;1.04428888;1.04801714;0.0796673958;0.000289939689;1.04681447;0.0400100307;-0.0050517003;10;0.0666674677;0;1.044444;1.00000017;0.999999828
23.648394;1.046814;0.0666834905;-0.00842269005;0.0637008623;-0.00804509563;1.04428787;1.04801714;0.0796673956;0.000288335045;1.04681349;0.0400100317;-0.00505271254;10;0.0666674685;0;1.044444;1.00000014;0.999999818
23.649394;1.046814;0.0666818283;-0.00842269261;0.0636992676;-0.00804510184;1.04428687;1.04801614;0.0796674748;0.00028673197;1.04681351;0.0400090306;-0.00505272365;10;0.0666674677;0;1.044444;1.00000011;0.99999981
23.650394;1.04681301;0.066681832;-0.00842435782;0.0636993274;-0.00804670736;1.04428586;1.04801613;0.079667481;0.000285129922;1.04681253;0.0400090276;-0.00505373351;10;0.0666674656;0;1.044444;1.00000008;0.999999803
23.651394;1.04681302;0.0666818344;-0.00842601913;0.0636993285;-0.00804830464;1.04428485;1.04801513;0.0796675663;0.000283529355;1.04681254;0.0400090227;-0.00505474193;10;0.0666674624;0;1.044444;1.00000005;0.999999797
23.652394;1.04681202;0.066681835;-0.00842767673;0.0636993928;-0.00804990912;1.04428384;1.04801413;0.0796676544;0.000281929851;1.04681156;0.0400090161;-0.00505574869;10;0.0666674582;0;1.044444;1.00000002;0.999999791
23.653394;1.04681202;0.0666818336;-0.0084293309;0.0636993989;-0.0080515056;1.04428283;1.04801413;0.0796676691;0.000280330918;1.04681158;0.0400090079;-0.0050567536;10;0.0666674529;0;1.044444;0.999999995;0.999999787
23.654394;1.04681102;0.06668183;-0.00843098197;0.0636994691;-0.00805310972;1.04428182;1.04801313;0.0796677622;0.000278732773;1.04681059;0.0400089981;-0.00505775655;10;0.0666674464;0;1.044444;0.999999971;0.999999782
23.655394;1.04681101;0.0666818245;-0.00843263027;0.0636994818;-0.00805470633;1.04428081;1.04801314;0.0796677815;0.000277134522;1.0468106;0.0400089867;-0.00505875756;10;0.0666674381;0;1.044444;0.999999949;0.999999779
23.656394;1.04681001;0.0666818173;-0.0084342761;0.0636995591;-0.00805631092;1.0442798;1.04801214;0.0796678792;0.000277126635;1.04680962;0.0400089736;-0.00505975679;10;0.0666674278;0;1.044444;0.999999927;0.999999776
23.657394;1.04681;0.0666818086;-0.00843591979;0.063699579;-0.00805790815;1.04427879;1.04801214;0.0796679026;0.000275527579;1.04680963;0.0400089589;-0.00506075453;10;0.0666674152;0;1.044444;0.999999907;0.999999775
23.658394;1.04680899;0.0666817985;-0.00843756164;0.0636996632;-0.00805951341;1.04427879;1.04801114;0.0796680035;0.000273927791;1.04680864;0.0400089427;-0.00506175119;10;0.0666674002;0;1.044444;0.999999886;0.999999774
23.659394;1.04680897;0.0666817871;-0.00843920189;0.0636996899;-0.00806111133;1.04427778;1.04801014;0.0796681054;0.000272326628;1.04680866;0.0400089252;-0.00506274722;10;0.066667383;0;1.044444;0.999999866;0.999999775
23.660394;1.04680796;0.0666817745;-0.00843917393;0.0636997803;-0.00806112522;1.04427678;1.04801014;0.079668132;0.000270723605;1.04680767;0.0400089068;-0.00506274303;10;0.0666673637;0;1.044444;0.999999846;0.999999776
23.661394;1.04680794;0.0666817607;-0.00844081104;0.0636998123;-0.00806272404;1.04427578;1.04800914;0.079668235;0.000269119175;1.04680768;0.0400088875;-0.00506373894;10;0.0666673426;0;1.044444;0.999999826;0.999999779
23.662394;1.04680692;0.0666817458;-0.00844244646;0.0636999069;-0.00806433109;1.04427478;1.04800913;0.0796682621;0.000267512814;1.04680669;0.0400088677;-0.00506473514;10;0.0666673199;0;1.044444;0.999999806;0.999999781
23.663394;1.0468069;0.0666817299;-0.00844408019;0.0636999419;-0.00806593091;1.04427378;1.04800812;0.0796683651;0.000265904998;1.0468067;0.0400088477;-0.00506573175;10;0.0666672955;0;1.044444;0.999999787;0.999999783
23.664394;1.04680688;0.0666817131;-0.00844571228;0.0636999776;-0.00806753103;1.04427278;1.04800811;0.0796683922;0.000264295202;1.04680672;0.0400088279;-0.0050667288;10;0.0666672696;0;1.044444;0.999999767;0.999999786
23.665394;1.04680587;0.0666816956;-0.0084473428;0.0637000741;-0.00806913894;1.04427178;1.0480071;0.0796684952;0.000262683997;1.04680573;0.0400088085;-0.00506772638;10;0.066667242;0;1.044444;0.999999749;0.999999787
23.666394;1.04680585;0.0666816777;-0.00844897167;0.0637001092;-0.00807073905;1.04427078;1.04800709;0.0796669317;0.000262661378;1.04680574;0.0400087897;-0.00506872475;10;0.0666672125;0;1.044444;0.999999731;0.999999788
23.667394;1.04680483;0.0666816597;-0.00845059882;0.063700204;-0.00807234653;1.04426978;1.04800607;0.0796670347;0.000261047477;1.04680475;0.0400087717;-0.00506972429;10;0.0666671813;0;1.044444;0.999999714;0.999999788
23.668394;1.04680482;0.0666816418;-0.00845222417;0.0637002365;-0.0080739457;1.04426878;1.04800505;0.0796671376;0.000259432712;1.04680476;0.0400087544;-0.00507072529;10;0.0666671485;0;1.044444;0.999999699;0.999999787
23.669394;1.0468038;0.066681624;-0.00845384783;0.0637003281;-0.00807555152;1.04426778;1.04800504;0.0796671645;0.000257817208;1.04680377;0.0400087379;-0.00507172789;10;0.0666671144;0;1.044444;0.999999684;0.999999784
23.670394;1.0468038;0.0666816064;-0.00845380342;0.0637003572;-0.00807555602;1.04426677;1.04800402;0.0796672673;0.000256201781;1.04680378;0.0400087222;-0.00507173212;10;0.0666670792;0;1.044444;0.99999967;0.999999781
23.671394;1.04680279;0.0666815893;-0.00845542457;0.0637004453;-0.0080771586;1.04426676;1.048004;0.079667294;0.000254586189;1.0468028;0.0400087073;-0.00507273791;10;0.066667043;0;1.044444;0.999999655;0.999999777
23.672394;1.04680279;0.0666815728;-0.0084570449;0.0637004707;-0.00807875148;1.04426575;1.04800299;0.0796673963;0.000252971077;1.04680281;0.0400086934;-0.00507374509;10;0.066667006;0;1.044444;0.999999641;0.999999772
23.673394;1.04680179;0.066681557;-0.00845866461;0.0637005549;-0.00808035006;1.04426474;1.04800297;0.0796674222;0.000251356024;1.04680182;0.0400086806;-0.00507475352;10;0.0666669682;0;1.044444;0.999999626;0.999999767
23.674394;1.04680179;0.066681542;-0.0084602839;0.0637005762;-0.00808193899;1.04426373;1.04800196;0.0796675236;0.000249741505;1.04680183;0.0400086693;-0.00507576315;10;0.0666669297;0;1.044444;0.99999961;0.99999976
23.675394;1.0468008;0.0666815278;-0.00846190299;0.0637006561;-0.00808353395;1.04426271;1.04800195;0.0796675485;0.000248126985;1.04680085;0.0400086598;-0.00507677404;10;0.0666668908;0;1.044444;0.999999594;0.999999754
23.676394;1.04680081;0.0666815141;-0.0084635221;0.0637006726;-0.00808511978;1.04426169;1.04800094;0.0796676489;0.000248103107;1.04680087;0.0400086527;-0.00507778625;10;0.0666668516;0;1.044444;0.999999577;0.999999747
23.677394;1.04679982;0.0666815007;-0.00846514156;0.0637007475;-0.00808671211;1.04426067;1.04799993;0.0796677489;0.000246488721;1.04679988;0.0400086484;-0.00507879984;10;0.0666668124;0;1.044444;0.99999956;0.999999739
23.678394;1.04679984;0.0666814873;-0.00846676166;0.0637007592;-0.0080882957;1.04425964;1.04799992;0.0796677721;0.000244873662;1.0467999;0.0400086472;-0.00507981495;10;0.0666667734;0;1.044444;0.999999543;0.999999731
23.679394;1.04679886;0.0666814735;-0.00846671613;0.0637008294;-0.00808829401;1.04425862;1.04799892;0.0796678706;0.000243258192;1.04679892;0.0400086492;-0.00507983168;10;0.0666667348;0;1.044444;0.999999526;0.999999723
23.680394;1.04679888;0.0666814592;-0.00846833868;0.0637008365;-0.00808987616;1.04425759;1.04799891;0.0796678923;0.000241641644;1.04679894;0.0400086544;-0.00508085009;10;0.0666666968;0;1.044444;0.99999951;0.999999714
23.681394;1.04679891;0.0666814444;-0.00846996297;0.0637008412;-0.00809145801;1.04425656;1.04799791;0.0796679892;0.000240024279;1.04679896;0.0400086623;-0.00508187007;10;0.0666666592;0;1.044444;0.999999494;0.999999704
23.682394;1.04679793;0.0666814292;-0.00847158909;0.0637009047;-0.00809304767;1.04425654;1.04799791;0.079668009;0.000238405514;1.04679798;0.0400086725;-0.00508289139;10;0.0666666219;0;1.044444;0.999999479;0.999999693
23.683394;1.04679796;0.0666814139;-0.00847321697;0.0637009053;-0.00809463009;1.04425551;1.04799691;0.0796681034;0.000236785803;1.046798;0.0400086841;-0.00508391367;10;0.0666665848;0;1.044444;0.999999464;0.999999683
23.684394;1.04679699;0.0666813988;-0.00847484637;0.0637009653;-0.00809622101;1.04425448;1.04799691;0.0796681202;0.000235164809;1.04679701;0.0400086965;-0.00508493648;10;0.0666665478;0;1.044444;0.99999945;0.999999672
23.685394;1.04679702;0.066681384;-0.00847647693;0.063700963;-0.00809780511;1.04425345;1.04799591;0.079668211;0.000235133523;1.04679703;0.0400087088;-0.00508595926;10;0.0666665109;0;1.044444;0.999999436;0.999999663
23.686394;1.04679605;0.0666813698;-0.00847810821;0.0637010203;-0.00809939782;1.04425243;1.04799591;0.0796682234;0.000233511061;1.04679604;0.0400087204;-0.00508698149;10;0.0666664745;0;1.044444;0.999999424;0.999999654
23.687394;1.04679608;0.0666813562;-0.00847973986;0.0637010159;-0.00810098361;1.0442514;1.04799491;0.0796683096;0.000231888418;1.04679606;0.0400087308;-0.00508800268;10;0.0666664389;0;1.044444;0.999999414;0.999999646
23.688394;1.04679511;0.0666813433;-0.00847970496;0.0637010713;-0.00810098567;1.04425038;1.04799392;0.0796683932;0.000230265576;1.04679507;0.0400087398;-0.00508802253;10;0.0666664047;0;1.044444;0.999999406;0.999999639
23.689394;1.04679514;0.0666813311;-0.00848133676;0.0637010649;-0.00810257273;1.04424935;1.04799392;0.0796683984;0.000228642585;1.04679508;0.040008747;-0.00508904093;10;0.0666663724;0;1.044444;0.999999401;0.999999634
23.690394;1.04679417;0.0666813196;-0.00848296864;0.0637011181;-0.00810416799;1.04424833;1.04799293;0.0796684774;0.00022702026;1.04679409;0.0400087524;-0.00509005795;10;0.0666663422;0;1.044444;0.999999399;0.99999963
23.691394;1.0467942;0.0666813087;-0.00848460079;0.0637011095;-0.00810575581;1.04424731;1.04799293;0.0796684782;0.000225398666;1.04679409;0.0400087556;-0.00509107365;10;0.0666663145;0;1.044444;0.999999399;0.999999628
23.692394;1.04679322;0.0666812983;-0.00848623341;0.0637011608;-0.00810735157;1.04424629;1.04799194;0.079668553;0.000223778791;1.0467931;0.0400087567;-0.00509208813;10;0.0666662895;0;1.044444;0.999999402;0.999999626
23.693394;1.04679325;0.0666812882;-0.0084878666;0.0637011505;-0.00810893971;1.04424627;1.04799195;0.0796685498;0.00022216072;1.04679311;0.0400087557;-0.00509310148;10;0.0666662675;0;1.044444;0.999999408;0.999999626
23.694394;1.04679327;0.0666812782;-0.00848950038;0.0637011394;-0.00811052799;1.04424526;1.04799096;0.0796686208;0.0002221357;1.04679312;0.0400087526;-0.00509411381;10;0.0666662488;0;1.044444;0.999999416;0.999999626
23.695394;1.04679229;0.0666812683;-0.00849113467;0.0637011887;-0.00811212426;1.04424424;1.04799096;0.0796686143;0.000220523044;1.04679213;0.0400087476;-0.00509512521;10;0.0666662336;0;1.044444;0.999999427;0.999999626
23.696394;1.04679231;0.0666812585;-0.00849110278;0.0637011768;-0.00811212105;1.04424323;1.04798997;0.0796686829;0.00021891379;1.04679213;0.0400087408;-0.00509513566;10;0.066666222;0;1.044444;0.99999944;0.999999626
23.697394;1.04679133;0.0666812488;-0.00849273815;0.0637012255;-0.00811371836;1.04424222;1.04798998;0.0796686747;0.000217307597;1.04679114;0.0400087325;-0.00509614505;10;0.0666662144;0;1.044444;0.999999455;0.999999625
23.698394;1.04679135;0.0666812394;-0.00849437435;0.0637012135;-0.00811530867;1.04424122;1.04798899;0.079668742;0.000215704833;1.04679114;0.0400087232;-0.00509715319;10;0.0666662108;0;1.044444;0.999999472;0.999999624
23.699394;1.04679036;0.0666812304;-0.00849601173;0.0637012625;-0.00811690756;1.04424021;1.04798799;0.0796688089;0.000214105204;1.04679015;0.0400087131;-0.00509815995;10;0.0666662112;0;1.044444;0.999999491;0.999999621
23.700394;1.04679036;0.0666812219;-0.00849765061;0.063701251;-0.00811849957;1.04423921;1.047988;0.0796687993;0.000212508474;1.04679015;0.0400087026;-0.00509916511;10;0.0666662156;0;1.044444;0.999999513;0.999999616
23.701394;1.04678937;0.0666795473;-0.00849929123;0.0636997085;-0.00812010022;1.04423821;1.047987;0.0796688652;0.000210915129;1.04678916;0.0400076922;-0.00510016837;10;0.0666662236;0;1.044444;0.999999536;0.999999609
23.702394;1.04678937;0.0666795403;-0.00850093362;0.0636996974;-0.00812169401;1.04423821;1.047987;0.0796688546;0.000210915303;1.04678917;0.0400076823;-0.0051011693;10;0.0666662348;0;1.044444;0.999999561;0.9999996
23.703394;1.04678837;0.0666795345;-0.00850257759;0.0636997475;-0.00812329641;1.04423721;1.04798601;0.0796689195;0.00020932896;1.04678817;0.0400076731;-0.0051021675;10;0.0666662487;0;1.044444;0.999999587;0.999999589
23.704394;1.04678836;0.0666795305;-0.00850255624;0.0636997372;-0.0081232996;1.04423621;1.04798601;0.0796689078;0.000207746286;1.04678818;0.040007665;-0.00510216272;10;0.066666265;0;1.044444;0.999999615;0.999999575
23.705394;1.04678836;0.0666795287;-0.00850420272;0.0636997272;-0.00812489551;1.04423522;1.047985;0.0796689717;0.000206167749;1.04678818;0.0400076583;-0.00510315488;10;0.0666662832;0;1.044444;0.999999643;0.999999558
23.706394;1.04678735;0.0666795295;-0.00850585025;0.0636997783;-0.00812649959;1.04423422;1.047985;0.0796689588;0.000204592791;1.04678719;0.0400076531;-0.00510414408;10;0.066666303;0;1.044444;0.999999673;0.99999954
23.707394;1.04678735;0.0666795332;-0.00850749879;0.0636997687;-0.00812809631;1.04423323;1.04798399;0.0796690211;0.000203021507;1.04678719;0.0400076497;-0.00510513053;10;0.0666663242;0;1.044444;0.999999704;0.999999519
23.708394;1.04678634;0.0666795397;-0.00850914841;0.0636998203;-0.00812970125;1.04423224;1.04798398;0.0796690064;0.000201453177;1.0467862;0.0400076482;-0.0051061145;10;0.0666663467;0;1.044444;0.999999735;0.999999497
23.709394;1.04678634;0.0666795493;-0.00851079923;0.0636998112;-0.00813129896;1.04423125;1.04798297;0.0796674763;0.000199887864;1.0467862;0.0400076487;-0.00510709626;10;0.0666663701;0;1.044444;0.999999768;0.999999474
23.710394;1.04678533;0.0666795618;-0.00851245128;0.0636998633;-0.00813290492;1.04423025;1.04798296;0.0796674596;0.000199915205;1.04678521;0.0400076513;-0.00510807603;10;0.0666663945;0;1.044444;0.999999801;0.999999451
23.711394;1.04678532;0.0666795775;-0.00851410448;0.0636998553;-0.00813450344;1.04423026;1.04798195;0.0796675184;0.000198354487;1.04678521;0.0400076559;-0.00510905396;10;0.0666664198;0;1.044444;0.999999835;0.999999426
23.712394;1.04678432;0.0666795961;-0.00851409193;0.0636999092;-0.00813451766;1.04422927;1.04798094;0.0796675764;0.000196795462;1.04678421;0.040007662;-0.0051090301;10;0.0666664459;0;1.044444;0.999999869;0.999999401
23.713394;1.04678431;0.0666796175;-0.00851574681;0.0636999035;-0.00813611621;1.04422828;1.04798092;0.0796675579;0.00019523757;1.04678421;0.0400076694;-0.00511000441;10;0.066666473;0;1.044444;0.999999902;0.999999376
23.714394;1.0467833;0.0666796412;-0.00851740244;0.0636999599;-0.00813772227;1.04422729;1.04797991;0.0796676148;0.000193680903;1.04678321;0.0400076778;-0.00511097689;10;0.0666665009;0;1.044444;0.999999934;0.999999351
23.715394;1.0467833;0.0666796665;-0.0085190589;0.0636999569;-0.00813932015;1.04422629;1.04797989;0.0796675951;0.0001921249;1.0467832;0.0400076868;-0.00511194764;10;0.0666665297;0;1.044444;0.999999965;0.999999327
23.716394;1.04678329;0.0666796927;-0.00852071625;0.063699955;-0.00814091749;1.0442253;1.04797888;0.0796676508;0.000190569832;1.0467832;0.040007696;-0.00511291693;10;0.0666665594;0;1.044444;0.999999994;0.999999304
23.717394;1.04678228;0.0666797188;-0.00852237445;0.0637000148;-0.00814252203;1.04422431;1.04797887;0.0796676302;0.000189015276;1.04678219;0.0400077051;-0.00511388509;10;0.0666665901;0;1.044444;1.00000002;0.999999283
23.718394;1.04678228;0.066679744;-0.00852403345;0.063700014;-0.00814411826;1.04422331;1.04797785;0.0796676854;0.000189051858;1.04678219;0.0400077139;-0.00511485249;10;0.0666666217;0;1.044444;1.00000005;0.999999266
23.719394;1.04678127;0.0666797675;-0.00852402647;0.0637000738;-0.00814412963;1.04422232;1.04797784;0.0796676647;0.000187498264;1.04678118;0.0400077221;-0.00511481952;10;0.0666666541;0;1.044444;1.00000007;0.999999252
23.720394;1.04678127;0.0666797889;-0.00852568663;0.0637000718;-0.00814572491;1.04422232;1.04797683;0.0796677205;0.000185944887;1.04678117;0.0400077296;-0.00511578668;10;0.0666666869;0;1.044444;1.0000001;0.999999241
23.721394;1.04678026;0.0666798075;-0.00852734688;0.0637001293;-0.00814732728;1.04422132;1.04797682;0.0796677011;0.000184391057;1.04678015;0.0400077363;-0.00511675456;10;0.0666667195;0;1.044444;1.00000012;0.999999235
23.722394;1.04678025;0.066679823;-0.00852900682;0.0637001242;-0.00814892085;1.04422032;1.04797581;0.0796677588;0.000182836917;1.04678014;0.0400077417;-0.0051177237;10;0.0666667516;0;1.044444;1.00000014;0.999999233
23.723394;1.04677924;0.0666798351;-0.00853066602;0.0637001783;-0.00815052086;1.04421932;1.04797581;0.079667742;0.000181281996;1.04677912;0.0400077455;-0.0051186946;10;0.0666667827;0;1.044444;1.00000016;0.999999235
23.724394;1.04677923;0.0666798436;-0.00853232427;0.06370017;-0.00815211141;1.04421832;1.0479748;0.0796678028;0.00017972653;1.0467791;0.0400077472;-0.00511966758;10;0.0666668126;0;1.044444;1.00000018;0.99999924
23.725394;1.04677822;0.0666798487;-0.00853398154;0.0637002211;-0.00815370788;1.04421732;1.0479748;0.0796677895;0.000179760346;1.04677808;0.0400077468;-0.0051206429;10;0.0666668413;0;1.044444;1.0000002;0.999999249
23.726394;1.0467782;0.0666798506;-0.00853563796;0.0637002105;-0.00815529451;1.04421632;1.04797379;0.0796678537;0.00017820274;1.04677806;0.0400077441;-0.00512162069;10;0.0666668687;0;1.044444;1.00000021;0.99999926
23.727394;1.04677818;0.0666798493;-0.00853562704;0.0637001994;-0.00815528672;1.04421532;1.04797279;0.0796679196;0.000176643551;1.04677804;0.0400077392;-0.00512160109;10;0.0666668945;0;1.044444;1.00000022;0.999999274
23.728394;1.04677716;0.0666798447;-0.0085372823;0.0637002489;-0.00815687638;1.04421532;1.04797279;0.0796679108;0.000175082269;1.04677702;0.0400077321;-0.00512258422;10;0.0666669185;0;1.044444;1.00000023;0.999999289
23.729394;1.04677714;0.0666798367;-0.00853893719;0.0637002378;-0.00815845542;1.04421432;1.04797179;0.0796679795;0.000173518929;1.04677699;0.0400077229;-0.00512357026;10;0.0666669406;0;1.044444;1.00000024;0.999999306
23.730394;1.04677612;0.0666798252;-0.00854059189;0.063700288;-0.00816003929;1.04421333;1.04797179;0.0796679741;0.000171952916;1.04677597;0.0400077116;-0.00512455937;10;0.066666961;0;1.044444;1.00000025;0.999999325
23.731394;1.04677609;0.0666798102;-0.00854224667;0.063700278;-0.00816161235;1.04421233;1.04797079;0.0796680466;0.000170384276;1.04677595;0.0400076984;-0.00512555173;10;0.0666669798;0;1.044444;1.00000026;0.999999344
23.732394;1.04677507;0.066679792;-0.00854390206;0.0637003298;-0.00816319024;1.04421133;1.0479708;0.0796680451;0.000170402822;1.04677493;0.0400076834;-0.00512654754;10;0.0666669976;0;1.044444;1.00000026;0.999999365
23.733394;1.04677504;0.0666797708;-0.00854389198;0.0637003216;-0.00816316528;1.04421033;1.0479698;0.0796681218;0.000168827969;1.0467749;0.040007667;-0.00512654703;10;0.0666670144;0;1.044444;1.00000027;0.999999386
23.734394;1.04677402;0.0666797469;-0.00854555032;0.0637003753;-0.00816473767;1.04420934;1.04796981;0.0796681247;0.000167249675;1.04677388;0.0400076492;-0.00512755033;10;0.0666670305;0;1.044444;1.00000027;0.999999408
23.735394;1.04677399;0.0666797208;-0.00854721071;0.0637003694;-0.00816629986;1.04420834;1.04796882;0.0796682061;0.000165668234;1.04677387;0.0400076304;-0.00512855732;10;0.066667046;0;1.044444;1.00000027;0.99999943
23.736394;1.04677397;0.0666796928;-0.00854887334;0.0637003647;-0.00816785998;1.04420834;1.04796883;0.0796682138;0.000164083417;1.04677385;0.040007611;-0.00512956771;10;0.066667061;0;1.044444;1.00000026;0.999999452
23.737394;1.04677295;0.0666796631;-0.00855053827;0.0637004223;-0.00816942618;1.04420734;1.04796785;0.0796683002;0.000162495844;1.04677284;0.0400075911;-0.00513058116;10;0.0666670759;0;1.044444;1.00000026;0.999999475
23.738394;1.04677293;0.0666796321;-0.00855220555;0.0637004201;-0.00817098325;1.04420635;1.04796786;0.0796683131;0.000160905777;1.04677282;0.040007571;-0.00513159738;10;0.0666670906;0;1.044444;1.00000025;0.999999497
23.739394;1.0467719;0.0666796001;-0.00855387523;0.0637004798;-0.00817254723;1.04420535;1.04796688;0.0796684047;0.000160904642;1.04677181;0.0400075508;-0.00513261611;10;0.0666671054;0;1.044444;1.00000025;0.999999519
23.740394;1.04677188;0.0666795673;-0.00855388063;0.0637004798;-0.00817251072;1.04420436;1.0479669;0.0796684229;0.000159312034;1.04677181;0.0400075302;-0.00513263708;10;0.06666712;0;1.044444;1.00000024;0.99999954
23.741394;1.04677086;0.0666795343;-0.0085555551;0.0637005419;-0.00817407401;1.04420337;1.04796592;0.0796685194;0.000157719096;1.0467708;0.0400075091;-0.00513365985;10;0.0666671345;0;1.044444;1.00000023;0.99999956
23.742394;1.04677084;0.0666795016;-0.00855723197;0.0637005446;-0.00817562947;1.04420238;1.04796593;0.0796685419;0.000156125865;1.04677079;0.0400074874;-0.00513468389;10;0.0666671484;0;1.044444;1.00000022;0.999999579
23.743394;1.04676982;0.0666794696;-0.00855891115;0.0637006096;-0.00817719284;1.04420239;1.04796495;0.0796686419;0.000154532984;1.04676979;0.0400074653;-0.00513570863;10;0.0666671617;0;1.044444;1.00000021;0.999999597
23.744394;1.0467698;0.0666794386;-0.00856059245;0.0637006151;-0.00817874864;1.0442014;1.04796497;0.079668667;0.000152940458;1.04676979;0.040007443;-0.00513673368;10;0.0666671741;0;1.044444;1.0000002;0.999999615
23.745394;1.04676978;0.0666794087;-0.00856227555;0.0637006218;-0.00818030485;1.04420041;1.04796399;0.0796687688;0.000152939103;1.04676978;0.040007421;-0.00513775878;10;0.0666671854;0;1.044444;1.00000019;0.999999633
23.746394;1.04676877;0.0666793797;-0.00856229336;0.0637006902;-0.00818027725;1.04419943;1.047963;0.079668871;0.000151347954;1.04676878;0.0400073995;-0.00513778386;10;0.0666671955;0;1.044444;1.00000018;0.999999651
23.747394;1.04676875;0.0666793514;-0.00856397876;0.0637006984;-0.00818183468;1.04419844;1.04796302;0.0796688973;0.000149757061;1.04676877;0.0400073789;-0.00513880888;10;0.0666672044;0;1.044444;1.00000018;0.999999669
23.748394;1.04676773;0.0666793236;-0.00856566473;0.0637007679;-0.00818340065;1.04419746;1.04796203;0.0796689997;0.000148166429;1.04676777;0.0400073594;-0.0051398339;10;0.066667212;0;1.044444;1.00000017;0.999999687
23.749394;1.04676771;0.0666792963;-0.00856735096;0.063700777;-0.00818495962;1.04419648;1.04796204;0.0796690261;0.000146575483;1.04676776;0.0400073412;-0.00514085905;10;0.0666672182;0;1.044444;1.00000017;0.999999706
23.750394;1.04676669;0.0666792695;-0.00856903719;0.063700847;-0.00818652741;1.04419651;1.04796105;0.0796691284;0.000144984296;1.04676675;0.0400073247;-0.00514188448;10;0.0666672232;0;1.044444;1.00000017;0.999999725
23.751394;1.04676668;0.066679243;-0.00857072312;0.0637008564;-0.00818808852;1.04419553;1.04796106;0.0796691545;0.000143392534;1.04676675;0.0400073103;-0.00514291033;10;0.066667227;0;1.044444;1.00000017;0.999999744
23.752394;1.04676666;0.0666792169;-0.00857240843;0.0637008661;-0.00818965084;1.04419456;1.04796007;0.0796692558;0.000143390933;1.04676674;0.0400072983;-0.0051439366;10;0.0666672298;0;1.044444;1.00000016;0.999999764
23.753394;1.04676564;0.0666791914;-0.0085724263;0.063700937;-0.00818963;1.04419359;1.04796007;0.0796692798;0.000141798557;1.04676573;0.0400072888;-0.00514396314;10;0.0666672318;0;1.044444;1.00000016;0.999999785
23.754394;1.04676563;0.0666791667;-0.00857411004;0.0637009474;-0.00819119481;1.04419262;1.04795907;0.0796693782;0.000140206181;1.04676572;0.0400072817;-0.00514498964;10;0.0666672335;0;1.044444;1.00000016;0.999999805
23.755394;1.04676462;0.0666791431;-0.00857579305;0.063701019;-0.00819276881;1.04419165;1.04795908;0.0796693984;0.000138613658;1.04676471;0.0400072769;-0.00514601579;10;0.0666672352;0;1.044444;1.00000015;0.999999824
23.756394;1.04676462;0.0666791206;-0.00857747547;0.06370103;-0.00819433649;1.04419068;1.04795808;0.0796694922;0.000137021405;1.0467647;0.0400072743;-0.00514704134;10;0.066667237;0;1.044444;1.00000015;0.999999841
23.757394;1.04676361;0.0666790995;-0.00857915738;0.063701102;-0.00819591368;1.04419071;1.04795807;0.0796679172;0.000135429326;1.0467637;0.0400072739;-0.00514806614;10;0.066667239;0;1.044444;1.00000014;0.999999856
23.758394;1.04676361;0.0666790798;-0.00858083876;0.063701113;-0.00819748488;1.04418975;1.04795707;0.0796680062;0.000135428188;1.04676369;0.0400072757;-0.00514909;10;0.0666672408;0;1.044444;1.00000013;0.999999868
23.759394;1.04676261;0.0666790619;-0.00858085284;0.0637011845;-0.00819747375;1.04418878;1.04795706;0.079668017;0.000133836994;1.04676269;0.0400072793;-0.00514911266;10;0.0666672422;0;1.044444;1.00000012;0.999999877
23.760394;1.04676262;0.0666773791;-0.00858253286;0.0636996025;-0.00819904924;1.04418782;1.04795606;0.0796681018;0.000132246493;1.04676268;0.0400062848;-0.00515013372;10;0.0666672426;0;1.044444;1.00000011;0.999999883
23.761394;1.04676262;0.0666773652;-0.0085842121;0.063699612;-0.00820062723;1.04418685;1.04795605;0.0796681089;0.000130656672;1.04676268;0.0400062918;-0.00515115275;10;0.0666672417;0;1.044444;1.0000001;0.999999886
23.762394;1.04676163;0.0666773537;-0.00858589064;0.0636996818;-0.00820221582;1.04418588;1.04795504;0.0796681907;0.000129068119;1.04676168;0.0400063001;-0.00515216944;10;0.0666672396;0;1.044444;1.00000008;0.999999886
23.763394;1.04676164;0.0666773447;-0.0085875687;0.0636996901;-0.00820379965;1.04418491;1.04795503;0.0796681952;0.000127480883;1.04676168;0.0400063095;-0.00515318357;10;0.0666672364;0;1.044444;1.00000007;0.999999882
23.764394;1.04676066;0.0666773383;-0.00858758;0.0636997585;-0.00820380244;1.04418494;1.04795402;0.0796682748;0.000127485781;1.04676068;0.0400063197;-0.00515319504;10;0.0666672324;0;1.044444;1.00000005;0.999999876
23.765394;1.04676067;0.0666773344;-0.00858925826;0.0636997652;-0.00820539308;1.04418396;1.04795401;0.0796682775;0.000125901788;1.04676068;0.0400063306;-0.0051542039;10;0.0666672277;0;1.044444;1.00000003;0.999999866
23.766394;1.04675969;0.066677333;-0.00859093726;0.0636998316;-0.00820699505;1.04418299;1.04795299;0.0796683552;0.000124319387;1.04675968;0.0400063419;-0.00515521043;10;0.0666672225;0;1.044444;1.00000002;0.999999853
23.767394;1.04675971;0.066677334;-0.00859261742;0.0636998355;-0.00820859258;1.044182;1.04795298;0.0796683559;0.000122737986;1.04675968;0.0400063535;-0.0051562151;10;0.0666672169;0;1.044444;0.999999999;0.999999839
23.768394;1.04675972;0.0666773374;-0.00859429915;0.0636998372;-0.00821019331;1.04418102;1.04795197;0.0796684316;0.000121157357;1.04675968;0.0400063651;-0.00515721841;10;0.0666672111;0;1.044444;0.999999981;0.999999822
23.769394;1.04675874;0.0666773431;-0.00859598273;0.0636998971;-0.00821180491;1.04418003;1.04795196;0.0796684304;0.000119576833;1.04675868;0.0400063765;-0.00515822086;10;0.0666672049;0;1.044444;0.999999962;0.999999804
23.770394;1.04675876;0.0666773511;-0.00859600162;0.0636998929;-0.00821181921;1.04418004;1.04795095;0.0796685044;0.000119586685;1.04675868;0.0400063876;-0.00515822292;10;0.0666671985;0;1.044444;0.999999942;0.999999785
23.771394;1.04675778;0.0666773615;-0.00859768923;0.063699946;-0.00821343602;1.04417904;1.04795093;0.079668502;0.000118005533;1.04675768;0.0400063983;-0.00515922498;10;0.0666671919;0;1.044444;0.999999921;0.999999765
23.772394;1.0467578;0.0666773745;-0.00859937899;0.0636999342;-0.00821504704;1.04417804;1.04794992;0.0796685752;0.000116423681;1.04675768;0.0400064084;-0.00516022735;10;0.066667185;0;1.044444;0.9999999;0.999999745
23.773394;1.04675682;0.0666773904;-0.0086010709;0.0636999791;-0.00821666751;1.04417704;1.04794992;0.0796685718;0.000114840699;1.04675668;0.040006418;-0.00516123023;10;0.0666671781;0;1.044444;0.999999879;0.999999725
23.774394;1.04675684;0.066677409;-0.00860276478;0.0636999589;-0.0082182813;1.04417604;1.04794891;0.0796686438;0.000113256808;1.04675668;0.0400064272;-0.00516223371;10;0.0666671711;0;1.044444;0.999999857;0.999999706
23.775394;1.04675687;0.0666774302;-0.00860446032;0.0636999347;-0.00821989578;1.04417504;1.0479489;0.079668639;0.000113262387;1.04675669;0.0400064359;-0.0051632378;10;0.0666671642;0;1.044444;0.999999834;0.999999688
23.776394;1.04675589;0.0666774539;-0.00860449035;0.0636999678;-0.00821992632;1.04417404;1.04794789;0.0796687092;0.000111677141;1.04675569;0.0400064442;-0.00516324244;10;0.0666671578;0;1.044444;0.99999981;0.999999672
23.777394;1.04675591;0.0666774797;-0.00860618769;0.063699937;-0.00822154153;1.04417404;1.04794789;0.0796687023;0.000110091607;1.04675569;0.0400064518;-0.00516424759;10;0.0666671519;0;1.044444;0.999999784;0.999999659
23.778394;1.04675493;0.0666775076;-0.00860788523;0.0636999646;-0.00822316497;1.04417304;1.04794688;0.0796687703;0.000108506254;1.04675469;0.0400064584;-0.00516525327;10;0.0666671467;0;1.044444;0.999999758;0.999999649
23.779394;1.04675496;0.0666775373;-0.00860958269;0.0636999296;-0.00822478103;1.04417203;1.04794687;0.0796687613;0.000106920932;1.0467547;0.0400064636;-0.00516625958;10;0.0666671425;0;1.044444;0.999999732;0.999999642
23.780394;1.04675399;0.0666775687;-0.00861127978;0.0636999543;-0.00822640549;1.04417103;1.04794587;0.0796688276;0.000105335703;1.04675371;0.0400064673;-0.00516726664;10;0.0666671394;0;1.044444;0.999999705;0.999999639
23.781394;1.04675401;0.0666776013;-0.00861130962;0.0636999178;-0.00822643052;1.04417003;1.04794587;0.0796688174;0.00010534055;1.04675371;0.0400064692;-0.00516727456;10;0.0666671377;0;1.044444;0.999999679;0.999999638
23.782394;1.04675404;0.0666776344;-0.00861300543;0.0636998817;-0.00822804851;1.04416903;1.04794486;0.0796688829;0.000103754667;1.04675372;0.0400064695;-0.00516828342;10;0.0666671376;0;1.044444;0.999999655;0.999999641
23.783394;1.04675306;0.0666776677;-0.00861470056;0.0636999074;-0.00822967528;1.04416904;1.04794486;0.0796688723;0.000102168196;1.04675273;0.0400064683;-0.00516929325;10;0.066667139;0;1.044444;0.999999633;0.999999647
23.784394;1.04675309;0.0666777007;-0.00861639514;0.0636998737;-0.00823129524;1.04416804;1.04794385;0.0796689377;0.000100581332;1.04675274;0.0400064659;-0.00517030412;10;0.066667142;0;1.044444;0.999999612;0.999999656
23.785394;1.04675212;0.0666777332;-0.00861808935;0.0636999028;-0.0082329243;1.04416704;1.04794384;0.0796689273;9.89938718e-05;1.04675175;0.0400064625;-0.00517131609;10;0.0666671463;0;1.044444;0.999999594;0.999999667
23.786394;1.04675214;0.0666777652;-0.00861978339;0.0636998735;-0.00823454679;1.04416605;1.04794284;0.0796689929;9.89964121e-05;1.04675175;0.0400064584;-0.00517232919;10;0.0666671519;0;1.044444;0.999999577;0.99999968
23.787394;1.04675117;0.066677797;-0.00861981071;0.0636999078;-0.00823458614;1.04416506;1.04794283;0.0796689825;9.74079379e-05;1.04675076;0.0400064538;-0.00517234348;10;0.0666671584;0;1.044444;0.999999563;0.999999695
23.788394;1.04675119;0.0666778284;-0.00862150469;0.0636998841;-0.00823621091;1.04416407;1.04794182;0.0796690483;9.58190137e-05;1.04675077;0.0400064492;-0.00517335898;10;0.0666671658;0;1.044444;0.999999551;0.999999711
23.789394;1.04675121;0.0666778596;-0.00862319866;0.0636998635;-0.00823783646;1.04416408;1.04794181;0.0796690383;9.42293271e-05;1.04675078;0.0400064451;-0.00517437576;10;0.0666671739;0;1.044444;0.99999954;0.99999973
23.790394;1.04675023;0.0666778903;-0.00862489258;0.0636999069;-0.00823947029;1.04416309;1.0479408;0.0796691045;9.26389191e-05;1.04674978;0.0400064418;-0.00517539382;10;0.0666671825;0;1.044444;0.999999532;0.99999975
23.791394;1.04675025;0.0666779205;-0.00862658631;0.0636998927;-0.00824109631;1.0441621;1.04794079;0.0796690948;9.10475572e-05;1.04674979;0.0400064396;-0.00517641317;10;0.0666671918;0;1.044444;0.999999527;0.999999771
23.792394;1.04674927;0.0666779498;-0.008626613;0.0636999427;-0.00824113776;1.04416111;1.04793978;0.0796691612;9.10458652e-05;1.04674879;0.040006439;-0.00517643385;10;0.0666672016;0;1.044444;0.999999524;0.999999794
23.793394;1.04674929;0.066677978;-0.00862830569;0.0636999352;-0.00824276325;1.04416013;1.04793977;0.0796691518;8.94529027e-05;1.0467488;0.0400064399;-0.00517745594;10;0.066667212;0;1.044444;0.999999523;0.999999819
23.794394;1.0467493;0.0666780049;-0.00862999741;0.0636999309;-0.00824438853;1.04416014;1.04793876;0.0796692186;8.78593768e-05;1.0467488;0.0400064423;-0.0051784795;10;0.0666672228;0;1.044444;0.999999524;0.999999845
23.795394;1.04674831;0.0666780303;-0.00863168787;0.0636999904;-0.00824602166;1.04415915;1.04793875;0.0796692098;8.62652732e-05;1.0467478;0.0400064462;-0.00517950448;10;0.0666672339;0;1.044444;0.999999527;0.999999871
23.796394;1.04674833;0.066678054;-0.0086333769;0.0636999918;-0.00824764711;1.04415817;1.04793774;0.0796692777;8.46709363e-05;1.0467478;0.0400064513;-0.00518053066;10;0.0666672452;0;1.044444;0.999999532;0.999999898
23.797394;1.04674733;0.0666780762;-0.00863339779;0.0637000566;-0.00824768848;1.04415718;1.04793774;0.0796692703;8.46667909e-05;1.0467468;0.0400064572;-0.00518055768;10;0.0666672566;0;1.044444;0.999999538;0.999999925
23.798394;1.04674734;0.066678097;-0.00863508394;0.0637000624;-0.00824931438;1.0441562;1.04793673;0.0796693397;8.3072223e-05;1.0467468;0.0400064638;-0.00518158512;10;0.0666672679;0;1.044444;0.999999547;0.999999952
23.799394;1.04674635;0.0666781165;-0.00863676882;0.0637001308;-0.00825094812;1.04415521;1.04793673;0.079669334;8.14774312e-05;1.0467458;0.0400064707;-0.00518261257;10;0.0666672793;0;1.044444;0.999999556;0.999999978
23.800394;1.04674635;0.0666781349;-0.00863845268;0.0637001395;-0.00825257377;1.04415523;1.04793572;0.0796694052;7.98824151e-05;1.04674581;0.0400064777;-0.00518363961;10;0.0666672908;0;1.044444;0.999999567;1
23.801394;1.04674635;0.0666781519;-0.00864013577;0.0637001491;-0.00825419899;1.04415425;1.04793572;0.0796694012;7.82869112e-05;1.04674581;0.0400064845;-0.00518466587;10;0.0666673023;0;1.044444;0.999999579;1.00000003
23.802394;1.04674535;0.0666781677;-0.00864015156;0.0637002204;-0.00825423937;1.04415326;1.04793472;0.0796694736;7.82815159e-05;1.04674481;0.0400064914;-0.00518469099;10;0.0666673138;0;1.044444;0.999999592;1.00000005
23.803394;1.04674535;0.066678182;-0.00864183343;0.0637002314;-0.00825586367;1.04415228;1.04793472;0.07966947;7.6685355e-05;1.04674481;0.0400064986;-0.00518571469;10;0.0666673252;0;1.044444;0.999999606;1.00000006
23.804394;1.04674435;0.0666781949;-0.00864351462;0.0637003039;-0.00825749551;1.04415129;1.04793372;0.0796695422;7.50892256e-05;1.04674381;0.0400065064;-0.0051867367;10;0.0666673363;0;1.044444;0.99999962;1.00000008
23.805394;1.04674434;0.0666782065;-0.00864519503;0.0637003157;-0.00825911907;1.04415131;1.04793373;0.0796695373;7.3493262e-05;1.04674382;0.0400065152;-0.00518775682;10;0.0666673475;0;1.044444;0.999999634;1.0000001
23.806394;1.04674434;0.066678217;-0.00864687452;0.0637003276;-0.00826074201;1.04415032;1.04793274;0.0796696073;7.18978736e-05;1.04674382;0.0400065251;-0.00518877489;10;0.0666673591;0;1.044444;0.999999648;1.00000011
23.807394;1.04674333;0.0666782262;-0.00864688643;0.0637004002;-0.0082607796;1.04414933;1.04793275;0.0796696;7.18935352e-05;1.04674283;0.0400065358;-0.00518879075;10;0.0666673711;0;1.044444;0.999999662;1.00000012
23.808394;1.04674332;0.066678234;-0.00864856425;0.0637004114;-0.00826240002;1.04414834;1.04793176;0.0796696676;7.02995681e-05;1.04674284;0.0400065472;-0.00518980425;10;0.0666673842;0;1.044444;0.999999675;1.00000013
23.809394;1.04674231;0.0666782403;-0.00865024152;0.0637004828;-0.00826402623;1.04414734;1.04793178;0.0796680678;6.87062319e-05;1.04674184;0.0400065588;-0.00519081523;10;0.0666673985;0;1.044444;0.999999688;1.00000013
23.810394;1.0467423;0.0666782451;-0.00865191825;0.0637004924;-0.00826564184;1.04414635;1.04793079;0.0796681334;6.71136363e-05;1.04674185;0.0400065705;-0.00519182353;10;0.0666674145;0;1.044444;0.999999701;1.00000014
23.811394;1.04674128;0.0666782483;-0.00865359427;0.0637005617;-0.00826726207;1.04414635;1.04793081;0.0796681222;6.55216802e-05;1.04674086;0.0400065821;-0.0051928292;10;0.0666674325;0;1.044444;0.999999713;1.00000014
23.812394;1.04674127;0.0666782502;-0.00865360274;0.0637005693;-0.00826727847;1.04414535;1.04792983;0.079668186;6.55209461e-05;1.04674087;0.0400065936;-0.0051928325;10;0.0666674522;0;1.044444;0.999999724;1.00000015
23.813394;1.04674126;0.0666782507;-0.00865527684;0.0637005761;-0.00826888323;1.04414435;1.04792984;0.0796681732;6.39303856e-05;1.04674088;0.0400066053;-0.00519383384;10;0.0666674737;0;1.044444;0.999999734;1.00000015
23.814394;1.04674025;0.0666782498;-0.00865694983;0.0637006432;-0.008270492;1.04414335;1.04792886;0.0796682357;6.23404005e-05;1.04673989;0.0400066172;-0.00519483368;10;0.0666674965;0;1.044444;0.999999743;1.00000015
23.815394;1.04674023;0.0666782474;-0.00865862155;0.0637006488;-0.00827208913;1.04414235;1.04792888;0.079668222;6.07506729e-05;1.04673991;0.0400066292;-0.00519583233;10;0.0666675203;0;1.044444;0.999999751;1.00000015
