time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.816394;1.04673922;0.0666782436;-0.00866029182;0.0637007148;-0.00827369063;1.04414236;1.04792789;0.0796682843;5.91612802e-05;1.04673892;0.0400066412;-0.00519682991;10;0.0666675446;0;1.044444;0.999999758;1.00000016
23.817394;1.0467392;0.0666782383;-0.0086602937;0.0637007195;-0.00827368871;1.04414136;1.0479279;0.0796682709;5.91627844e-05;1.04673893;0.0400066528;-0.00519682641;10;0.0666675688;0;1.044444;0.999999765;1.00000016
23.818394;1.04673919;0.0666782318;-0.00866196028;0.0637007239;-0.00827527605;1.04414036;1.04792692;0.0796683344;5.75747753e-05;1.04673895;0.0400066637;-0.00519782172;10;0.0666675924;0;1.044444;0.999999771;1.00000016
23.819394;1.04673817;0.0666782239;-0.00866362473;0.063700789;-0.00827686862;1.04413936;1.04792693;0.0796683233;5.59878278e-05;1.04673797;0.0400066733;-0.00519881575;10;0.0666676151;0;1.044444;0.999999776;1.00000016
23.820394;1.04673815;0.0666782148;-0.00866528704;0.0637007932;-0.00827845082;1.04413837;1.04792593;0.0796683901;5.44021135e-05;1.04673798;0.0400066814;-0.00519980848;10;0.0666676365;0;1.044444;0.999999781;1.00000016
23.821394;1.04673713;0.0666782044;-0.00866528057;0.0637008584;-0.00827844642;1.04413838;1.04792594;0.0796683833;5.44079275e-05;1.046737;0.0400066876;-0.00519980001;10;0.0666676564;0;1.044444;0.999999785;1.00000017
23.822394;1.04673712;0.066678193;-0.00866693884;0.0637008628;-0.00828002417;1.04413738;1.04792495;0.0796684553;5.28244459e-05;1.04673702;0.0400066914;-0.00520079051;10;0.0666676743;0;1.044444;0.999999789;1.00000017
23.823394;1.0467361;0.0666781809;-0.00866859543;0.0637009283;-0.00828160771;1.04413639;1.04792495;0.0796684542;5.12420214e-05;1.04673604;0.0400066926;-0.00520178018;10;0.0666676898;0;1.044444;0.999999791;1.00000017
23.824394;1.04673608;0.0666781686;-0.00867025067;0.0637009332;-0.00828318134;1.0441354;1.04792395;0.0796685322;4.96607506e-05;1.04673605;0.0400066912;-0.00520276925;10;0.0666677024;0;1.044444;0.999999793;1.00000016
23.825394;1.04673606;0.0666781564;-0.00867190487;0.0637009383;-0.0082847532;1.0441344;1.04792395;0.0796685369;4.80804429e-05;1.04673607;0.0400066873;-0.00520375793;10;0.0666677114;0;1.044444;0.999999794;1.00000016
23.826394;1.04673504;0.0666781447;-0.00867189171;0.0637010046;-0.00828473916;1.04413441;1.04792295;0.0796686205;4.80914323e-05;1.04673509;0.0400066811;-0.00520374649;10;0.0666677164;0;1.044444;0.999999793;1.00000016
23.827394;1.04673503;0.0666781336;-0.00867354492;0.0637010101;-0.00828630809;1.04413342;1.04792295;0.0796686308;4.65124079e-05;1.04673511;0.0400066732;-0.00520473515;10;0.0666677172;0;1.044444;0.999999791;1.00000015
23.828394;1.04673401;0.0666781231;-0.0086751982;0.0637010766;-0.00828788369;1.04413242;1.04792195;0.0796687196;4.49334506e-05;1.04673413;0.040006664;-0.00520572398;10;0.0666677136;0;1.044444;0.999999788;1.00000014
23.829394;1.04673399;0.0666764462;-0.00867685185;0.0636994899;-0.00828945028;1.04413142;1.04792195;0.0796687346;4.33539304e-05;1.04673416;0.0400056544;-0.00520671282;10;0.0666677059;0;1.044444;0.999999785;1.00000013
23.830394;1.04673397;0.0666764362;-0.00867850601;0.0636994952;-0.00829101588;1.04413042;1.04792095;0.0796688275;4.17733705e-05;1.04673418;0.040005645;-0.00520770138;10;0.0666676945;0;1.044444;0.999999781;1.00000012
23.831394;1.04673296;0.0666764263;-0.00867849401;0.0636995612;-0.00829099632;1.04413042;1.04792096;0.0796688462;4.17816275e-05;1.0467332;0.0400056364;-0.00520768942;10;0.0666676798;0;1.044444;0.999999777;1.00000012
23.832394;1.04673294;0.0666764164;-0.00868014905;0.0636995661;-0.00829256039;1.04412941;1.04791996;0.0796689424;4.01974583e-05;1.04673322;0.0400056293;-0.00520867684;10;0.0666676623;0;1.044444;0.999999773;1.00000011
23.833394;1.04673192;0.0666764066;-0.00868180434;0.063699632;-0.00829413185;1.04412841;1.04791997;0.0796689639;3.86109461e-05;1.04673225;0.0400056242;-0.00520966367;10;0.0666676423;0;1.044444;0.99999977;1.0000001
23.834394;1.04673191;0.0666763966;-0.00868345994;0.0636996372;-0.00829569513;1.0441274;1.04791998;0.0796689864;3.70219958e-05;1.04673227;0.0400056216;-0.00521065004;10;0.0666676204;0;1.044444;0.999999769;1.00000009
23.835394;1.04673189;0.0666763864;-0.00868344939;0.0636996428;-0.00829566627;1.04412638;1.04791899;0.0796690854;3.70211037e-05;1.04673229;0.0400056217;-0.00521063603;10;0.0666675967;0;1.044444;0.999999769;1.00000008
23.836394;1.04673087;0.0666763758;-0.00868510628;0.0636997097;-0.00829723817;1.04412637;1.047919;0.0796691083;3.542743e-05;1.04673131;0.0400056244;-0.00521162175;10;0.0666675715;0;1.044444;0.999999771;1.00000008
23.837394;1.04673086;0.0666763647;-0.00868676409;0.0636997165;-0.00829880313;1.04412535;1.04791802;0.0796692068;3.38317689e-05;1.04673133;0.0400056296;-0.00521260727;10;0.0666675449;0;1.044444;0.999999775;1.00000007
23.838394;1.04672984;0.0666763531;-0.00868842287;0.0636997843;-0.00830037727;1.04412434;1.04791803;0.0796692288;3.22344201e-05;1.04673034;0.0400056372;-0.00521359263;10;0.0666675171;0;1.044444;0.99999978;1.00000007
23.839394;1.04672983;0.0666763411;-0.00868841594;0.0636997914;-0.00830035258;1.04412333;1.04791705;0.0796693261;3.22262201e-05;1.04673036;0.0400056468;-0.00521357787;10;0.066667488;0;1.044444;0.999999787;1.00000006
23.840394;1.04672982;0.066676329;-0.00869007661;0.0636997983;-0.00830192146;1.04412231;1.04791707;0.0796693466;3.06263383e-05;1.04673037;0.0400056584;-0.00521456321;10;0.0666674578;0;1.044444;0.999999794;1.00000006
23.841394;1.04672881;0.0666763172;-0.00869173829;0.063699866;-0.00830349945;1.0441223;1.04791609;0.0796694422;2.90252176e-05;1.04672938;0.0400056714;-0.00521554898;10;0.0666674265;0;1.044444;0.999999802;1.00000006
23.842394;1.0467288;0.0666763065;-0.00869340118;0.0636998728;-0.00830507051;1.04412129;1.04791611;0.0796694607;2.74225798e-05;1.04672938;0.0400056855;-0.0052165355;10;0.0666673941;0;1.044444;0.99999981;1.00000005
23.843394;1.04672779;0.0666762973;-0.00869506559;0.0636999405;-0.00830665034;1.04412028;1.04791513;0.0796695545;2.58182398e-05;1.04672839;0.0400057001;-0.005217523;10;0.0666673607;0;1.044444;0.999999818;1.00000005
23.844394;1.04672779;0.0666762903;-0.00869506509;0.0636999474;-0.00830663061;1.04411928;1.04791515;0.0796695718;2.58024668e-05;1.04672839;0.040005715;-0.00521751151;10;0.0666673261;0;1.044444;0.999999826;1.00000004
23.845394;1.04672779;0.0666762858;-0.0086967332;0.0636999542;-0.00830820359;1.04411927;1.04791417;0.0796696649;2.4194391e-05;1.04672839;0.0400057295;-0.00521850096;10;0.0666672907;0;1.044444;0.999999833;1.00000004
23.846394;1.04672679;0.0666762841;-0.00869840335;0.0637000215;-0.00830978485;1.04411827;1.04791419;0.0796696821;2.25845748e-05;1.04672738;0.0400057434;-0.00521949114;10;0.0666672547;0;1.044444;0.999999839;1.00000004
23.847394;1.04672679;0.0666762854;-0.00870007561;0.0637000272;-0.00831135841;1.04411727;1.04791321;0.0796697754;2.09733161e-05;1.04672738;0.0400057563;-0.00522048188;10;0.0666672183;0;1.044444;0.999999845;1.00000004
23.848394;1.04672579;0.0666762897;-0.00870008336;0.0637000927;-0.00831134785;1.04411627;1.04791323;0.0796697926;2.09512786e-05;1.04672637;0.040005768;-0.00522047319;10;0.0666671821;0;1.044444;0.99999985;1.00000004
23.849394;1.0467258;0.0666762969;-0.00870175998;0.0637000963;-0.00831292188;1.04411527;1.04791224;0.0796698859;1.93377018e-05;1.04672636;0.0400057782;-0.00522146524;10;0.0666671465;0;1.044444;0.999999854;1.00000004
23.850394;1.0467258;0.0666763067;-0.00870343881;0.0637000986;-0.00831449617;1.04411527;1.04791225;0.0796699031;1.77229932e-05;1.04672635;0.0400057869;-0.00522245831;10;0.066667112;0;1.044444;0.999999858;1.00000004
23.851394;1.04672481;0.0666763188;-0.00870511982;0.0637001608;-0.0083160786;1.04411427;1.04791127;0.0796699961;1.6107037e-05;1.04672534;0.0400057939;-0.0052234526;10;0.0666670792;0;1.044444;0.999999861;1.00000004
23.852394;1.04672482;0.0666763327;-0.00870513616;0.0637001611;-0.00831606072;1.04411327;1.04791128;0.0796700125;1.60800369e-05;1.04672533;0.0400057988;-0.00522344812;10;0.0666670486;0;1.044444;0.999999863;1.00000004
23.853394;1.04672382;0.0666763484;-0.0087068209;0.0637002214;-0.00831764275;1.04411227;1.04791028;0.0796701042;1.4460881e-05;1.04672432;0.0400058017;-0.00522444475;10;0.0666670204;0;1.044444;0.999999864;1.00000005
23.854394;1.04672383;0.0666763658;-0.00870850702;0.0637002204;-0.00831921659;1.04411226;1.04791029;0.0796701187;1.28398808e-05;1.04672431;0.0400058025;-0.00522544228;10;0.0666669948;0;1.044444;0.999999863;1.00000005
23.855394;1.04672384;0.0666763847;-0.00871019409;0.0637002191;-0.0083207906;1.04411125;1.04791029;0.0796701318;1.12170563e-05;1.0467243;0.0400058012;-0.00522644058;10;0.0666669717;0;1.044444;0.999999861;1.00000005
23.856394;1.04672285;0.066676405;-0.00871021501;0.0637002784;-0.00832078112;1.04411024;1.04790929;0.0796702194;9.59261808e-06;1.04672329;0.0400057979;-0.00522643958;10;0.0666669511;0;1.044444;0.999999858;1.00000006
23.857394;1.04672285;0.0666764263;-0.00871190282;0.0637002768;-0.00832235747;1.04410923;1.04790929;0.079670229;9.5574244e-06;1.04672328;0.040005793;-0.00522743911;10;0.0666669325;0;1.044444;0.999999855;1.00000007
23.858394;1.04672186;0.0666764482;-0.00871359069;0.063700336;-0.00832394384;1.04410821;1.04790828;0.0796703125;7.93106393e-06;1.04672227;0.0400057867;-0.00522843889;10;0.0666669159;0;1.044444;0.99999985;1.00000007
23.859394;1.04672187;0.0666764703;-0.00871527856;0.0637003345;-0.00832552465;1.04410819;1.04790828;0.0796703175;6.30444505e-06;1.04672226;0.0400057797;-0.00522943856;10;0.0666669011;0;1.044444;0.999999844;1.00000008
23.860394;1.04672187;0.066676492;-0.00871696633;0.0637003334;-0.00832710795;1.04410718;1.04790727;0.0796703961;4.67792348e-06;1.04672225;0.0400057723;-0.00523043776;10;0.0666668878;0;1.044444;0.999999837;1.0000001
23.861394;1.04672088;0.0666765132;-0.00871698719;0.0637003935;-0.00832710952;1.04410616;1.04790726;0.0796703961;4.64223669e-06;1.04672123;0.0400057647;-0.00523043622;10;0.066666876;0;1.044444;0.99999983;1.00000011
23.862394;1.04672088;0.0666765335;-0.0087186743;0.0637003929;-0.00832869802;1.04410514;1.04790625;0.0796704696;3.01669013e-06;1.04672122;0.0400057574;-0.00523143377;10;0.0666668654;0;1.044444;0.999999822;1.00000013
23.863394;1.04671988;0.0666765528;-0.00872036079;0.063700453;-0.00833029718;1.04410512;1.04790625;0.0796704647;1.39190441e-06;1.0467202;0.0400057504;-0.00523243032;10;0.0666668559;0;1.044444;0.999999814;1.00000014
23.864394;1.04671988;0.0666765713;-0.0087220465;0.0637004517;-0.0083318912;1.04410411;1.04790524;0.0796705339;-2.32057042e-07;1.04672019;0.0400057442;-0.00523342583;10;0.0666668473;0;1.044444;0.999999805;1.00000016
23.865394;1.04671988;0.0666765888;-0.00872206458;0.0637004496;-0.00833189584;1.04410309;1.04790523;0.0796705253;-2.64674184e-07;1.04672018;0.0400057388;-0.00523342016;10;0.0666668394;0;1.044444;0.999999797;1.00000018
23.866394;1.04671889;0.0666766055;-0.00872374815;0.0637005075;-0.00833350363;1.04410207;1.04790422;0.0796705916;-1.88678248e-06;1.04671917;0.0400057345;-0.00523441313;10;0.0666668322;0;1.044444;0.999999788;1.00000021
23.867394;1.04671889;0.0666766214;-0.00872543031;0.0637005038;-0.00833510627;1.04410106;1.04790421;0.0796705812;-3.50774168e-06;1.04671915;0.0400057313;-0.00523540455;10;0.0666668256;0;1.044444;0.99999978;1.00000023
23.868394;1.04671789;0.0666766368;-0.00872711083;0.0637005603;-0.00833671952;1.04410104;1.04790321;0.0796690559;-5.12741086e-06;1.04671815;0.0400057294;-0.00523639437;10;0.0666668196;0;1.044444;0.999999772;1.00000026
23.869394;1.04671788;0.066676652;-0.00872712298;0.0637005552;-0.00833673491;1.04410003;1.0479032;0.0796690445;-5.15521981e-06;1.04671814;0.040005729;-0.00523638256;10;0.066666814;0;1.044444;0.999999764;1.00000029
23.870394;1.04671788;0.066676667;-0.00872880014;0.0637005493;-0.00833834467;1.04409902;1.04790319;0.0796690326;-6.77211774e-06;1.04671813;0.0400057301;-0.00523736919;10;0.0666668089;0;1.044444;0.999999757;1.00000032
23.871394;1.04671688;0.0666766819;-0.00873047583;0.0637006031;-0.00833996429;1.044098;1.04790219;0.0796690964;-8.38768113e-06;1.04671713;0.0400057331;-0.00523835432;10;0.0666668041;0;1.044444;0.999999751;1.00000036
23.872394;1.04671688;0.0666766969;-0.00873215023;0.0637005948;-0.00834157764;1.04409799;1.04790218;0.0796690838;-1.00019674e-05;1.04671713;0.040005738;-0.00523933801;10;0.0666668001;0;1.044444;0.999999747;1.00000039
23.873394;1.04671688;0.0666767122;-0.00873215682;0.063700585;-0.00834160024;1.04409698;1.04790117;0.079669147;-1.00245937e-05;1.04671713;0.0400057452;-0.00523932031;10;0.0666667972;0;1.044444;0.999999745;1.00000043
23.874394;1.04671587;0.0666767278;-0.00873382898;0.0637006342;-0.00834322439;1.04409597;1.04790117;0.0796691341;-1.16365441e-05;1.04671614;0.040005755;-0.00524030123;10;0.0666667956;0;1.044444;0.999999744;1.00000047
23.875394;1.04671587;0.066676744;-0.00873550005;0.0637006208;-0.00834484157;1.04409496;1.04790016;0.0796691976;-1.32472652e-05;1.04671615;0.0400057673;-0.00524128072;10;0.0666667956;0;1.044444;0.999999744;1.00000052
23.876394;1.04671486;0.0666767609;-0.00873717004;0.0637006667;-0.00834646732;1.04409495;1.04790016;0.0796691858;-1.4856473e-05;1.04671516;0.0400057822;-0.00524225869;10;0.0666667974;0;1.044444;0.999999745;1.00000056
23.877394;1.04671486;0.0666767784;-0.00873717237;0.0637006503;-0.00834649295;1.04409395;1.04789915;0.0796692511;-1.48733424e-05;1.04671517;0.0400057993;-0.00524223509;10;0.066666801;0;1.044444;0.999999748;1.0000006
23.878394;1.04671485;0.0666767968;-0.00873884053;0.0637006328;-0.00834811054;1.04409294;1.04789915;0.0796692415;-1.64784531e-05;1.04671518;0.0400058183;-0.00524321001;10;0.0666668061;0;1.044444;0.999999751;1.00000065
23.879394;1.04671384;0.0666768161;-0.00874050803;0.0637006755;-0.00834973555;1.04409194;1.04789814;0.0796693094;-1.80811087e-05;1.0467142;0.040005839;-0.00524418357;10;0.0666668125;0;1.044444;0.999999754;1.0000007
23.880394;1.04671383;0.0666768364;-0.00874050829;0.0637006572;-0.00834975976;1.04409194;1.04789814;0.079669303;-1.96812015e-05;1.04671422;0.040005861;-0.00524415596;10;0.0666668197;0;1.044444;0.999999759;1.00000074
23.881394;1.04671282;0.0666768575;-0.00874217457;0.0637007001;-0.00835138384;1.04409094;1.04789814;0.0796692984;-1.96883515e-05;1.04671324;0.0400058839;-0.00524512735;10;0.0666668273;0;1.044444;0.999999764;1.00000079
23.882394;1.04671282;0.0666768793;-0.00874384;0.0637006829;-0.00835299976;1.04408993;1.04789713;0.0796693716;-2.12837723e-05;1.04671326;0.0400059071;-0.005246098;10;0.0666668352;0;1.044444;0.999999769;1.00000084
23.883394;1.04671281;0.0666769014;-0.00874550427;0.0637006671;-0.00835461584;1.04408893;1.04789713;0.0796693705;-2.28772304e-05;1.04671327;0.0400059303;-0.00524706823;10;0.0666668432;0;1.044444;0.999999776;1.00000089
23.884394;1.0467118;0.0666769235;-0.00874550044;0.0637007142;-0.00835464813;1.04408893;1.04789612;0.0796694468;-2.4469076e-05;1.04671229;0.0400059531;-0.00524703835;10;0.0666668514;0;1.044444;0.999999782;1.00000094
23.885394;1.04671179;0.0666769453;-0.00874716174;0.0637007029;-0.00835626559;1.04408793;1.04789612;0.0796694482;-2.44690985e-05;1.0467123;0.040005975;-0.00524800859;10;0.0666668599;0;1.044444;0.99999979;1.00000098
23.886394;1.04671078;0.0666769664;-0.00874882163;0.0637007552;-0.00835789207;1.04408693;1.04789511;0.0796695263;-2.60586615e-05;1.04671132;0.0400059958;-0.00524897894;10;0.0666668686;0;1.044444;0.999999797;1.00000103
23.887394;1.04671078;0.0666769867;-0.00875048052;0.0637007495;-0.00835951162;1.04408593;1.04789511;0.0796695284;-2.76476041e-05;1.04671133;0.0400060151;-0.00524994929;10;0.0666668773;0;1.044444;0.999999804;1.00000107
23.888394;1.04671077;0.066677006;-0.00875047224;0.0637007467;-0.00835953978;1.04408592;1.0478941;0.0796696064;-2.9236412e-05;1.04671134;0.0400060326;-0.0052499195;10;0.0666668859;0;1.044444;0.999999811;1.00000111
23.889394;1.04670977;0.0666770241;-0.00875213074;0.0637008074;-0.00836116894;1.04408492;1.0478941;0.079669608;-2.92350274e-05;1.04671034;0.0400060482;-0.00525088957;10;0.0666668943;0;1.044444;0.999999818;1.00000115
23.890394;1.04670976;0.066677041;-0.00875378997;0.0637008098;-0.00836279073;1.04408392;1.04789309;0.079669685;-3.08249532e-05;1.04671035;0.0400060615;-0.00525185964;10;0.0666669029;0;1.044444;0.999999823;1.00000119
23.891394;1.04670976;0.0666770565;-0.00875545058;0.0637008148;-0.00836441316;1.04408292;1.04789309;0.0796696854;-3.24160107e-05;1.04671035;0.0400060722;-0.00525282991;10;0.0666669117;0;1.044444;0.999999827;1.00000122
23.892394;1.04670876;0.0666770709;-0.00875544645;0.0637008831;-0.00836445208;1.04408292;1.04789208;0.0796697612;-3.24180474e-05;1.04670935;0.0400060803;-0.00525280063;10;0.0666669211;0;1.044444;0.999999831;1.00000126
23.893394;1.04670877;0.0666770839;-0.00875711132;0.0637008929;-0.00836607638;1.04408192;1.04789208;0.0796697603;-3.4012223e-05;1.04670935;0.0400060857;-0.00525377207;10;0.066666931;0;1.044444;0.999999832;1.00000128
23.894394;1.04670777;0.0666770954;-0.00875877874;0.0637009659;-0.00836770993;1.04408093;1.04789207;0.0796697585;-3.56082358e-05;1.04670835;0.0400060885;-0.00525474461;10;0.0666669415;0;1.044444;0.999999833;1.00000131
23.895394;1.04670778;0.0666771052;-0.00876044878;0.0637009803;-0.00836933671;1.04407993;1.04789106;0.0796698316;-3.72061951e-05;1.04670834;0.040006089;-0.00525571868;10;0.0666669524;0;1.044444;0.999999834;1.00000133
23.896394;1.04670778;0.0666771128;-0.0087604546;0.0637009967;-0.00836937219;1.04407994;1.04789105;0.0796698275;-3.72155356e-05;1.04670834;0.0400060874;-0.00525569474;10;0.0666669636;0;1.044444;0.999999833;1.00000135
23.897394;1.04670679;0.0666771181;-0.00876212925;0.0637010759;-0.00837100863;1.04407895;1.04789004;0.079669898;-3.88171938e-05;1.04670733;0.0400060842;-0.0052566732;10;0.0666669749;0;1.044444;0.999999831;1.00000137
23.898394;1.0467068;0.0666771208;-0.00876380567;0.0637010962;-0.0083726374;1.04407796;1.04789002;0.0796698909;-4.04202846e-05;1.04670732;0.04000608;-0.00525765436;10;0.0666669863;0;1.044444;0.999999829;1.00000138
23.899394;1.04670582;0.0666771209;-0.00876381676;0.0637011793;-0.0083726818;1.04407698;1.04788901;0.079669958;-4.20244081e-05;1.0467063;0.0400060753;-0.00525763852;10;0.0666669976;0;1.044444;0.999999827;1.00000139
23.900394;1.04670583;0.0666771184;-0.00876549523;0.0637012035;-0.00837431002;1.044077;1.04788899;0.079669947;-4.2038452e-05;1.04670629;0.0400060705;-0.00525862596;10;0.0666670089;0;1.044444;0.999999823;1.0000014
23.901394;1.04670585;0.0666771135;-0.00876717366;0.0637012296;-0.00837593728;1.04407602;1.04788798;0.0796700098;-4.36429725e-05;1.04670628;0.0400060659;-0.00525961688;10;0.0666670202;0;1.044444;0.99999982;1.0000014
23.902394;1.04670487;0.0666771063;-0.00876885133;0.0637013185;-0.00837757114;1.04407505;1.04788796;0.079669994;-4.52469456e-05;1.04670526;0.0400060619;-0.00526061134;10;0.0666670315;0;1.044444;0.999999816;1.0000014
23.903394;1.0467049;0.0666770969;-0.00876886098;0.0637013485;-0.00837760296;1.04407408;1.04788794;0.0796699755;-4.52595712e-05;1.04670525;0.0400060588;-0.00526060935;10;0.0666670428;0;1.044444;0.999999813;1.0000014
23.904394;1.04670493;0.0666770852;-0.00877053538;0.0637013802;-0.00837922508;1.0440741;1.04788692;0.0796700303;-4.68616574e-05;1.04670523;0.0400060567;-0.005261611;10;0.066667054;0;1.044444;0.99999981;1.00000139
23.905394;1.04670396;0.0666770714;-0.00877220734;0.0637014742;-0.00838085293;1.04407314;1.0478869;0.0796700066;-4.84624805e-05;1.04670421;0.0400060557;-0.00526261637;10;0.0666670649;0;1.044444;0.999999807;1.00000139
23.906394;1.04670399;0.0666770556;-0.00877387639;0.0637015085;-0.00838247021;1.04407217;1.04788588;0.0796700565;-5.00621021e-05;1.04670419;0.0400060556;-0.00526362545;10;0.0666670753;0;1.044444;0.999999804;1.00000138
23.907394;1.04670303;0.0666770383;-0.00877387554;0.0637016047;-0.00838250027;1.0440712;1.04788586;0.0796700283;-5.00700104e-05;1.04670318;0.0400060565;-0.00526363803;10;0.0666670851;0;1.044444;0.999999802;1.00000136
23.908394;1.04670307;0.0666770199;-0.00877553789;0.0637016406;-0.00838411134;1.04407124;1.04788483;0.0796700747;-5.16674974e-05;1.04670316;0.0400060585;-0.0052646537;10;0.0666670943;0;1.044444;0.9999998;1.00000135
23.909394;1.04670311;0.0666770008;-0.00877719665;0.063701677;-0.00838571887;1.04407028;1.04788481;0.0796700438;-5.32642107e-05;1.04670314;0.0400060617;-0.00526567196;10;0.0666671029;0;1.044444;0.999999799;1.00000134
23.910394;1.04670216;0.0666753145;-0.00877718517;0.063700182;-0.00838573843;1.04406931;1.04788379;0.0796700884;-5.48604742e-05;1.04670213;0.0400050663;-0.00526569225;10;0.0666671109;0;1.044444;0.999999799;1.00000132
23.911394;1.0467022;0.0666752948;-0.00877883701;0.0637002183;-0.00838733843;1.04406835;1.04788377;0.0796700573;-5.48658308e-05;1.04670211;0.0400050724;-0.00526671392;10;0.0666671182;0;1.044444;0.999999801;1.0000013
23.912394;1.04670225;0.0666752756;-0.00878048577;0.0637002543;-0.00838893458;1.04406839;1.04788374;0.079670027;-5.64613945e-05;1.04670209;0.0400050799;-0.00526773617;10;0.0666671247;0;1.044444;0.999999805;1.00000128
23.913394;1.0467013;0.0666752571;-0.00878213163;0.0637003504;-0.00839053504;1.04406743;1.04788272;0.079670074;-5.80566343e-05;1.04670107;0.0400050889;-0.00526875808;10;0.0666671304;0;1.044444;0.999999811;1.00000126
23.914394;1.04670134;0.0666752398;-0.00878210814;0.0637003848;-0.0083905317;1.04406646;1.04788271;0.0796700466;-5.80607259e-05;1.04670106;0.0400050988;-0.00526877883;10;0.066667135;0;1.044444;0.99999982;1.00000124
23.915394;1.04670039;0.0666752238;-0.00878374898;0.0637004787;-0.00839212554;1.0440655;1.04788169;0.079670097;-5.96545195e-05;1.04670004;0.0400051093;-0.0052697978;10;0.0666671387;0;1.044444;0.999999832;1.00000122
23.916394;1.04670044;0.0666752093;-0.00878538807;0.0637005103;-0.0083937087;1.04406554;1.04788168;0.0796700731;-6.1247152e-05;1.04670003;0.04000512;-0.00527081465;10;0.0666671416;0;1.044444;0.999999847;1.0000012
23.917394;1.04670048;0.0666751962;-0.00878535943;0.0637005401;-0.00839369742;1.04406457;1.04788066;0.0796701271;-6.28386154e-05;1.04670002;0.0400051304;-0.00527082922;10;0.0666671437;0;1.044444;0.999999864;1.00000119
23.918394;1.04669953;0.0666751842;-0.00878699705;0.0637006289;-0.00839528487;1.0440636;1.04788065;0.0796701069;-6.28383216e-05;1.046699;0.0400051402;-0.00527184142;10;0.066667145;0;1.044444;0.999999883;1.00000117
23.919394;1.04669957;0.0666751734;-0.00878863474;0.0637006549;-0.00839686314;1.04406364;1.04787965;0.0796701647;-6.44275678e-05;1.04669899;0.0400051494;-0.00527285122;10;0.0666671454;0;1.044444;0.999999904;1.00000116
23.920394;1.04669962;0.0666751637;-0.0087902729;0.0637006789;-0.00839844041;1.04406267;1.04787964;0.0796701482;-6.60159173e-05;1.04669898;0.0400051579;-0.0052738586;10;0.066667145;0;1.044444;0.999999926;1.00000115
23.921394;1.04669866;0.0666751552;-0.0087902452;0.0637007616;-0.00839843247;1.0440617;1.04787964;0.0796701335;-6.60131093e-05;1.04669797;0.0400051658;-0.00527386354;10;0.0666671437;0;1.044444;0.999999949;1.00000114
23.922394;1.0466987;0.0666751477;-0.00879188536;0.0637007815;-0.00840000798;1.04406073;1.04787864;0.0796701961;-6.76004029e-05;1.04669796;0.0400051735;-0.00527486598;10;0.0666671418;0;1.044444;0.999999973;1.00000113
23.923394;1.04669774;0.0666751412;-0.008793527;0.0637008603;-0.00840159097;1.04406076;1.04787864;0.0796701839;-6.91872704e-05;1.04669695;0.0400051812;-0.0052758659;10;0.0666671392;0;1.044444;0.999999998;1.00000113
23.924394;1.04669778;0.0666751358;-0.00879350375;0.0637008763;-0.00840157355;1.04405979;1.04787765;0.0796702485;-7.07738706e-05;1.04669695;0.0400051895;-0.00527586336;10;0.0666671358;0;1.044444;1.00000002;1.00000113
23.925394;1.04669781;0.0666751315;-0.00879514914;0.0637008905;-0.00840314895;1.04405882;1.04787765;0.0796702372;-7.07695379e-05;1.04669694;0.0400051983;-0.00527685858;10;0.0666671313;0;1.044444;1.00000005;1.00000112
23.926394;1.04669683;0.0666751282;-0.00879679666;0.0637009641;-0.00840473332;1.04405784;1.04787666;0.0796703017;-7.23554647e-05;1.04669593;0.0400052077;-0.0052778519;10;0.0666671258;0;1.044444;1.00000007;1.00000113
23.927394;1.04669685;0.0666751259;-0.00879844635;0.0637009753;-0.0084063109;1.04405786;1.04787667;0.0796702896;-7.39411314e-05;1.04669593;0.0400052175;-0.00527884371;10;0.0666671195;0;1.044444;1.0000001;1.00000113
23.928394;1.04669687;0.0666751245;-0.0087984314;0.0637009853;-0.00840629757;1.04405688;1.04787568;0.0796703524;-7.39363374e-05;1.04669592;0.0400052274;-0.00527883434;10;0.0666671127;0;1.044444;1.00000013;1.00000113
23.929394;1.04669588;0.0666751239;-0.00880008482;0.063701055;-0.00840788605;1.0440559;1.04787569;0.0796703378;-7.55220979e-05;1.04669492;0.0400052371;-0.00527982399;10;0.0666671058;0;1.044444;1.00000015;1.00000114
23.930394;1.04669589;0.0666751238;-0.00880173954;0.0637010627;-0.0084094679;1.04405591;1.0478757;0.0796703217;-7.71079497e-05;1.04669491;0.0400052464;-0.00528081269;10;0.0666670992;0;1.044444;1.00000018;1.00000115
23.931394;1.0466959;0.0666751238;-0.00880172849;0.0637010694;-0.00840945867;1.04405492;1.04787471;0.0796703802;-7.86937992e-05;1.04669491;0.0400052549;-0.0052808004;10;0.0666670931;0;1.044444;1.0000002;1.00000116
23.932394;1.0466949;0.0666751236;-0.00880338454;0.063701136;-0.00841105084;1.04405393;1.04787473;0.0796703616;-7.86886796e-05;1.04669391;0.0400052624;-0.0052817871;10;0.0666670876;0;1.044444;1.00000023;1.00000117
23.933394;1.0466949;0.0666751231;-0.00880504065;0.063701141;-0.00841263602;1.04405294;1.04787374;0.0796704184;-8.02734281e-05;1.04669391;0.0400052685;-0.00528277285;10;0.066667083;0;1.044444;1.00000025;1.00000118
23.934394;1.0466939;0.0666751218;-0.00880502981;0.063701206;-0.0084126381;1.04405294;1.04787376;0.0796688087;-8.18570392e-05;1.04669291;0.0400052731;-0.00528275774;10;0.0666670793;0;1.044444;1.00000028;1.00000118
23.935394;1.0466939;0.0666751198;-0.00880668514;0.0637012094;-0.00841422581;1.04405194;1.04787278;0.0796688661;-8.18488296e-05;1.0466929;0.040005276;-0.00528374187;10;0.0666670766;0;1.044444;1.0000003;1.00000119
23.936394;1.0466939;0.0666751167;-0.00880833985;0.063701212;-0.00841581506;1.04405094;1.0478728;0.0796688488;-8.3429367e-05;1.0466929;0.0400052775;-0.00528472534;10;0.066667075;0;1.044444;1.00000033;1.0000012
23.937394;1.04669289;0.0666751127;-0.0088099939;0.0637012744;-0.00841741404;1.04405094;1.04787282;0.0796688335;-8.50078853e-05;1.0466919;0.0400052779;-0.00528570826;10;0.0666670746;0;1.044444;1.00000035;1.0000012
23.938394;1.04669289;0.0666751077;-0.00880998059;0.0637012746;-0.00841741454;1.04404993;1.04787185;0.0796688966;-8.49937113e-05;1.0466919;0.0400052779;-0.00528569082;10;0.0666670753;0;1.044444;1.00000037;1.0000012
23.939394;1.04669289;0.0666751018;-0.0088116333;0.0637012733;-0.00841900926;1.04404892;1.04787187;0.0796688866;-8.65676689e-05;1.0466919;0.0400052781;-0.00528667313;10;0.0666670768;0;1.044444;1.0000004;1.0000012
23.940394;1.04669188;0.0666750953;-0.00881328552;0.0637013316;-0.00842061377;1.04404791;1.0478709;0.0796689555;-8.81394839e-05;1.0466909;0.0400052792;-0.00528765521;10;0.0666670787;0;1.044444;1.00000042;1.0000012
23.941394;1.04669187;0.0666750884;-0.00881327074;0.0637013279;-0.00842061938;1.0440479;1.04787093;0.0796689511;-8.97092032e-05;1.0466909;0.0400052817;-0.00528763698;10;0.0666670807;0;1.044444;1.00000044;1.0000012
23.942394;1.04669187;0.0666750814;-0.00881492241;0.0637013231;-0.00842221838;1.04404688;1.04786996;0.0796690253;-8.96868171e-05;1.0466909;0.0400052861;-0.0052886183;10;0.0666670821;0;1.044444;1.00000046;1.00000119
23.943394;1.04669086;0.0666750746;-0.00881657398;0.0637013782;-0.00842382612;1.04404586;1.04786999;0.079669026;-9.12536466e-05;1.0466899;0.0400052927;-0.00528959914;10;0.0666670828;0;1.044444;1.00000048;1.00000119
23.944394;1.04669085;0.066675068;-0.00881655901;0.0637013716;-0.00842383384;1.04404584;1.04787001;0.079669029;-9.28196367e-05;1.04668989;0.0400053012;-0.0052895796;10;0.0666670827;0;1.044444;1.00000049;1.00000118
23.945394;1.04668983;0.0666750615;-0.00881821115;0.0637014249;-0.00842544198;1.04404482;1.04786904;0.0796691101;-9.27945904e-05;1.04668889;0.0400053116;-0.00529055991;10;0.0666670818;0;1.044444;1.00000051;1.00000118
23.946394;1.04668982;0.0666750551;-0.00881986419;0.0637014164;-0.00842704186;1.0440438;1.04786907;0.0796691169;-9.43594747e-05;1.04668889;0.0400053237;-0.00529154037;10;0.06666708;0;1.044444;1.00000052;1.00000117
23.947394;1.0466898;0.0666750486;-0.00882151862;0.063701407;-0.0084286412;1.04404278;1.04786809;0.0796692008;-9.59238971e-05;1.04668889;0.0400053374;-0.00529252125;10;0.0666670773;0;1.044444;1.00000054;1.00000116
23.948394;1.04668878;0.066675042;-0.0088215084;0.0637014575;-0.00842865532;1.04404275;1.04786811;0.0796692096;-9.58970324e-05;1.04668789;0.0400053524;-0.00529250271;10;0.066667074;0;1.044444;1.00000055;1.00000115
23.949394;1.04668876;0.066675035;-0.00882316746;0.0637014465;-0.00843025232;1.04404173;1.04786713;0.0796692951;-9.74600194e-05;1.04668789;0.0400053685;-0.00529348478;10;0.06666707;0;1.044444;1.00000056;1.00000114
23.950394;1.04668874;0.0666750273;-0.0088248296;0.0637014348;-0.00843184756;1.04404071;1.04786714;0.0796693047;-9.90221295e-05;1.0466879;0.0400053853;-0.00529446737;10;0.0666670656;0;1.044444;1.00000057;1.00000112
23.951394;1.04668772;0.0666750187;-0.00882482838;0.0637014836;-0.00843185651;1.04404069;1.04786715;0.0796693145;-9.89930312e-05;1.0466869;0.0400054027;-0.00529445039;10;0.0666670607;0;1.044444;1.00000058;1.00000111
23.952394;1.04668769;0.0666750091;-0.00882649718;0.0637014714;-0.00843344746;1.04403967;1.04786615;0.0796694004;-0.000100554052;1.04668691;0.0400054203;-0.00529543371;10;0.0666670554;0;1.044444;1.00000059;1.0000011
23.953394;1.04668767;0.0666749987;-0.00882816923;0.0637014592;-0.00843503603;1.04403864;1.04786616;0.0796694103;-0.000102114596;1.04668691;0.0400054378;-0.00529641725;10;0.0666670498;0;1.044444;1.00000059;1.00000108
23.954394;1.04668664;0.0666749881;-0.00882817761;0.0637015082;-0.00843503784;1.04403862;1.04786515;0.0796694963;-0.000103674904;1.04668592;0.0400054551;-0.00529640085;10;0.0666670439;0;1.044444;1.0000006;1.00000106
23.955394;1.04668662;0.0666749778;-0.00882985524;0.0637014967;-0.00843662151;1.0440376;1.04786514;0.0796695064;-0.000103644239;1.04668593;0.0400054719;-0.0052973844;10;0.0666670374;0;1.044444;1.0000006;1.00000104
23.956394;1.04668559;0.0666749683;-0.00883153502;0.0637015467;-0.00843821095;1.04403658;1.04786413;0.0796695925;-0.000105203861;1.04668494;0.0400054881;-0.00529836781;10;0.0666670303;0;1.044444;1.0000006;1.00000102
23.957394;1.04668556;0.0666749598;-0.00883154994;0.0637015367;-0.0084381979;1.04403556;1.04786412;0.0796696024;-0.000106763084;1.04668495;0.0400055035;-0.00529835116;10;0.0666670221;0;1.044444;1.0000006;1.000001
23.958394;1.04668554;0.0666749525;-0.00883323307;0.0637015273;-0.00843977513;1.04403554;1.0478641;0.079669612;-0.000106731605;1.04668497;0.040005518;-0.00529933463;10;0.0666670127;0;1.044444;1.0000006;1.00000097
23.959394;1.04668451;0.0666749465;-0.00883491754;0.0637015793;-0.00844135843;1.04403451;1.04786308;0.0796696972;-0.000108290787;1.04668398;0.0400055316;-0.00530031849;10;0.0666670018;0;1.044444;1.0000006;1.00000095
23.960394;1.04668449;0.0666749417;-0.00883493653;0.0637015704;-0.0084413395;1.04403349;1.04786306;0.0796697061;-0.000109850051;1.04668399;0.0400055439;-0.00530030304;10;0.0666669894;0;1.044444;1.00000059;1.00000093
23.961394;1.04668446;0.066674938;-0.00883662334;0.0637015615;-0.00844291131;1.04403347;1.04786204;0.0796697908;-0.00010981915;1.04668401;0.040005555;-0.0053012886;10;0.0666669754;0;1.044444;1.00000058;1.00000091
23.962394;1.04668344;0.066674935;-0.00883831136;0.0637016133;-0.00844448979;1.04403245;1.04786202;0.0796697992;-0.000111379009;1.04668303;0.0400055644;-0.00530227545;10;0.06666696;0;1.044444;1.00000057;1.00000088
23.963394;1.04668342;0.0666749327;-0.00883833398;0.0637016042;-0.00844446655;1.04403143;1.047861;0.0796698837;-0.000112939421;1.04668304;0.0400055719;-0.00530226383;10;0.0666669432;0;1.044444;1.00000056;1.00000086
23.964394;1.0466834;0.0666749306;-0.00884002444;0.063701595;-0.00844603427;1.04403141;1.04786098;0.0796698922;-0.000112909791;1.04668306;0.040005577;-0.00530325382;10;0.0666669252;0;1.044444;1.00000055;1.00000084
23.965394;1.04668238;0.0666749285;-0.00884171582;0.0637016467;-0.00844760864;1.04403039;1.04786096;0.0796699012;-0.0001144714;1.04668208;0.0400055796;-0.00530424538;10;0.0666669059;0;1.044444;1.00000054;1.00000081
23.966394;1.04668236;0.0666749262;-0.00884340768;0.0637016374;-0.00844917357;1.04402937;1.04785994;0.0796699867;-0.000116033804;1.04668209;0.0400055794;-0.00530523835;10;0.0666668854;0;1.044444;1.00000053;1.00000079
23.967394;1.04668235;0.0666749235;-0.00884343299;0.0637016278;-0.00844914486;1.04402835;1.04785992;0.0796699969;-0.000116006158;1.04668211;0.0400055763;-0.00530523256;10;0.0666668637;0;1.044444;1.00000052;1.00000076
23.968394;1.04668133;0.0666749203;-0.0088451247;0.0637016788;-0.00845071534;1.04402833;1.04785891;0.0796700839;-0.000117569639;1.04668113;0.0400055703;-0.00530622797;10;0.0666668411;0;1.044444;1.00000051;1.00000074
23.969394;1.04668132;0.0666749168;-0.00884681591;0.0637016685;-0.0084522766;1.04402732;1.04785889;0.0796700957;-0.000119133322;1.04668115;0.0400055614;-0.00530722467;10;0.0666668178;0;1.044444;1.0000005;1.00000071
23.970394;1.04668031;0.066674913;-0.00884683978;0.0637017185;-0.00845225258;1.0440263;1.04785888;0.079670108;-0.000119106629;1.04668016;0.0400055494;-0.00530722287;10;0.0666667942;0;1.044444;1.00000049;1.00000068
23.971394;1.0466803;0.0666749089;-0.00884852961;0.0637017071;-0.00845381188;1.04402629;1.04785787;0.0796701972;-0.000120670618;1.04668018;0.0400055344;-0.00530822283;10;0.0666667706;0;1.044444;1.00000048;1.00000066
23.972394;1.04668029;0.0666749047;-0.0088502187;0.0637016949;-0.00845537037;1.04402528;1.04785786;0.0796702113;-0.000122234326;1.0466802;0.0400055166;-0.0053092249;10;0.0666667474;0;1.044444;1.00000046;1.00000063
23.973394;1.04667928;0.0666749005;-0.00885024029;0.0637017428;-0.00845534405;1.04402427;1.04785685;0.0796703026;-0.000123797777;1.04667921;0.0400054963;-0.00530922935;10;0.0666667249;0;1.044444;1.00000045;1.0000006
23.974394;1.04667927;0.0666748966;-0.0088519275;0.0637017288;-0.00845690181;1.04402426;1.04785685;0.0796703194;-0.000123770049;1.04667923;0.0400054739;-0.00531023635;10;0.0666667033;0;1.044444;1.00000044;1.00000057
23.975394;1.04667926;0.0666748934;-0.00885361339;0.0637017139;-0.0084584598;1.04402326;1.04785584;0.0796704137;-0.000125332488;1.04667924;0.0400054502;-0.0053112459;10;0.0666666827;0;1.044444;1.00000043;1.00000054
23.976394;1.04667825;0.0666748912;-0.00885363105;0.0637017587;-0.00845843414;1.04402226;1.04785584;0.0796704334;-0.000126894509;1.04667826;0.0400054258;-0.00531125801;10;0.0666666633;0;1.044444;1.00000042;1.00000051
23.977394;1.04667825;0.06667489;-0.0088553135;0.0637017412;-0.00845999367;1.04402227;1.04785584;0.0796704543;-0.000126866062;1.04667827;0.0400054016;-0.00531227271;10;0.0666666451;0;1.044444;1.00000041;1.00000048
23.978394;1.04667824;0.0666748898;-0.00885699385;0.063701722;-0.0084615545;1.04402127;1.04785484;0.0796705525;-0.000128428865;1.04667828;0.0400053784;-0.0053132901;10;0.0666666282;0;1.044444;1.00000039;1.00000045
23.979394;1.04667723;0.0666748903;-0.00885700532;0.0637017617;-0.00846153274;1.04402028;1.04785484;0.0796705755;-0.000129992666;1.04667729;0.0400053565;-0.00531331023;10;0.0666666125;0;1.044444;1.00000038;1.00000042
23.980394;1.04667722;0.0666748914;-0.00885868129;0.0637017382;-0.00846309734;1.04401929;1.04785384;0.0796706753;-0.000129967693;1.0466773;0.0400053365;-0.00531433303;10;0.0666665983;0;1.044444;1.00000037;1.0000004
23.981394;1.04667722;0.0666748932;-0.00886035525;0.0637017124;-0.00846466443;1.0440193;1.04785384;0.0796706999;-0.000131535285;1.04667731;0.0400053185;-0.00531535832;10;0.0666665856;0;1.044444;1.00000035;1.00000037
23.982394;1.04667621;0.066674896;-0.00886036072;0.0637017455;-0.00846465005;1.04401831;1.04785385;0.0796707253;-0.000133105438;1.04667632;0.0400053028;-0.00531538574;10;0.0666665747;0;1.044444;1.00000034;1.00000035
23.983394;1.0466762;0.0666749003;-0.00886203136;0.0637017162;-0.00846622294;1.04401732;1.04785285;0.0796708272;-0.000133088081;1.04667632;0.0400052892;-0.00531641484;10;0.0666665655;0;1.044444;1.00000032;1.00000033
23.984394;1.04667619;0.0666749066;-0.00886370084;0.0637016863;-0.00846779891;1.04401733;1.04785285;0.0796708538;-0.00013466431;1.04667632;0.0400052775;-0.0053174452;10;0.066666558;0;1.044444;1.0000003;1.00000031
23.985394;1.04667518;0.0666749154;-0.00886370292;0.0637017172;-0.00846779365;1.04401634;1.04785186;0.0796709568;-0.00013624389;1.04667532;0.0400052672;-0.00531747651;10;0.0666665521;0;1.044444;1.00000029;1.00000028
23.986394;1.04667517;0.0666749267;-0.00886537127;0.063701688;-0.00846937542;1.04401535;1.04785186;0.0796709841;-0.000136235864;1.04667532;0.0400052579;-0.00531850848;10;0.0666665477;0;1.044444;1.00000027;1.00000026
23.987394;1.04667516;0.0666749405;-0.00886703951;0.0637016599;-0.00847095974;1.04401536;1.04785186;0.0796710116;-0.000137821213;1.04667531;0.0400052494;-0.0053195408;10;0.0666665447;0;1.044444;1.00000026;1.00000024
23.988394;1.04667415;0.0666749565;-0.00886704116;0.0637016942;-0.00847096204;1.04401437;1.04785086;0.0796711156;-0.00013940926;1.0466743;0.0400052414;-0.005319573;10;0.066666543;0;1.044444;1.00000024;1.00000022
23.989394;1.04667413;0.0666749742;-0.00886870978;0.0637016691;-0.00847255043;1.04401337;1.04785086;0.0796711438;-0.000139408965;1.04667429;0.040005234;-0.00532060446;10;0.0666665426;0;1.044444;1.00000023;1.00000019
23.990394;1.04667312;0.0666749933;-0.00887037897;0.0637017063;-0.00847414835;1.04401338;1.04784985;0.0796712487;-0.00014100153;1.04667328;0.040005227;-0.00532163453;10;0.0666665436;0;1.044444;1.00000022;1.00000017
23.991394;1.0466731;0.0666750134;-0.00887038224;0.0637016845;-0.00847414688;1.04401238;1.04784985;0.0796712781;-0.000142596014;1.04667327;0.0400052204;-0.00532166255;10;0.0666665457;0;1.044444;1.00000021;1.00000014
23.992394;1.04667308;0.0666750347;-0.00887205311;0.0637016646;-0.00847573851;1.04401138;1.04784884;0.0796713842;-0.000142602063;1.04667326;0.0400052139;-0.00532268806;10;0.0666665491;0;1.044444;1.0000002;1.00000011
23.993394;1.04667206;0.0666750572;-0.008873725;0.063701708;-0.00847733881;1.04401138;1.04784883;0.0796714148;-0.000144200383;1.04667224;0.0400052075;-0.00532371088;10;0.066666554;0;1.044444;1.00000018;1.00000008
23.994394;1.04667204;0.0666750814;-0.00887373146;0.0637016932;-0.00847733914;1.04401038;1.04784882;0.0796714454;-0.000145800232;1.04667223;0.0400052012;-0.00532373107;10;0.0666665609;0;1.044444;1.00000017;1.00000005
23.995394;1.04667202;0.0666751076;-0.00887540606;0.0637016811;-0.00847893228;1.04400938;1.0478478;0.0796715518;-0.000145810703;1.04667221;0.0400051951;-0.0053247489;10;0.0666665701;0;1.044444;1.00000016;1.00000002
23.996394;1.046671;0.0666751359;-0.00887708242;0.063701733;-0.00848053389;1.04400937;1.04784779;0.0796715813;-0.000147412115;1.04667119;0.0400051894;-0.00532576474;10;0.0666665823;0;1.044444;1.00000015;0.999999986
23.997394;1.04667097;0.0666751663;-0.00887709407;0.0637017269;-0.00848053534;1.04400837;1.04784677;0.0796716855;-0.000149013767;1.04667117;0.0400051843;-0.00532577908;10;0.0666665974;0;1.044444;1.00000014;0.999999952
23.998394;1.04667095;0.0666751988;-0.0088787745;0.0637017238;-0.00848212933;1.04400736;1.04784675;0.0796717117;-0.000149024582;1.04667115;0.0400051803;-0.0053267924;10;0.0666666153;0;1.044444;1.00000013;0.999999917
23.999394;1.04666993;0.066675233;-0.00888045717;0.0637017842;-0.00848373162;1.04400736;1.04784673;0.0796717355;-0.000150625698;1.04667012;0.0400051775;-0.00532780505;10;0.0666666356;0;1.044444;1.00000013;0.999999883
24.000394;1.04666991;0.0666752688;-0.00888047545;0.0637017862;-0.00848373376;1.04400635;1.0478457;0.0796718323;-0.000150635911;1.0466701;0.040005176;-0.00532781728;10;0.0666666577;0;1.044444;1.00000012;0.999999849
24.001394;1.04666989;0.0666753055;-0.00888216261;0.0637017902;-0.00848532875;1.04400535;1.04784568;0.0796718495;-0.000152235654;1.04667007;0.0400051758;-0.00532882928;10;0.066666681;0;1.044444;1.00000012;0.999999818
24.002394;1.04666888;0.0666753425;-0.00888218498;0.0637018563;-0.00848534014;1.04400535;1.04784465;0.0796719391;-0.000153834209;1.04666905;0.0400051766;-0.00532884124;10;0.066666705;0;1.044444;1.00000012;0.999999788
24.003394;1.04666886;0.0666753793;-0.00888387532;0.0637018623;-0.00848693657;1.04400434;1.04784462;0.0796719489;-0.00015384041;1.04666902;0.0400051784;-0.00532985333;10;0.0666667291;0;1.044444;1.00000012;0.999999761
24.004394;1.04666884;0.0666754154;-0.00888556633;0.0637018686;-0.00848853383;1.04400334;1.04784459;0.0796719554;-0.000155435423;1.04666899;0.040005181;-0.00533086568;10;0.0666667529;0;1.044444;1.00000013;0.999999736
24.005394;1.04666782;0.0666754502;-0.00888559068;0.0637019357;-0.00848854767;1.04400334;1.04784356;0.0796720346;-0.000157028868;1.04666796;0.0400051843;-0.00533087844;10;0.0666667761;0;1.044444;1.00000014;0.999999714
24.006394;1.04666781;0.0666754837;-0.00888728121;0.0637019414;-0.00849014653;1.04400234;1.04784353;0.0796720349;-0.000157030018;1.04666792;0.0400051877;-0.00533189174;10;0.0666667987;0;1.044444;1.00000016;0.999999694
24.007394;1.04666779;0.0666755153;-0.00888897081;0.0637019466;-0.00849174603;1.04400133;1.0478425;0.0796721084;-0.000158620563;1.04666789;0.040005191;-0.00533290571;10;0.0666668206;0;1.044444;1.00000017;0.999999677
24.008394;1.04666678;0.0666755449;-0.00888899246;0.0637020123;-0.00849176172;1.04400133;1.04784248;0.0796721033;-0.000160209979;1.04666686;0.0400051939;-0.00533292051;10;0.0666668419;0;1.044444;1.00000019;0.999999664
24.009394;1.04666676;0.0666739052;-0.00889067919;0.0637004246;-0.00849336182;1.04400033;1.04784245;0.079672096;-0.000160208199;1.04666682;0.040004196;-0.00533393628;10;0.0666668626;0;1.044444;1.00000021;0.999999653
24.010394;1.04666674;0.0666739294;-0.00889236416;0.0637004293;-0.00849496172;1.04399933;1.04784142;0.0796705722;-0.000161796817;1.04666679;0.0400041976;-0.00533495314;10;0.0666668824;0;1.044444;1.00000022;0.999999645
24.011394;1.04666573;0.0666739508;-0.00889238069;0.0637004949;-0.00849497687;1.04399932;1.0478414;0.0796705612;-0.000163385225;1.04666575;0.0400041988;-0.00533497107;10;0.0666669013;0;1.044444;1.00000024;0.999999641
24.012394;1.04666571;0.0666739694;-0.00889406219;0.0637004998;-0.00849657546;1.04399832;1.04784038;0.0796706246;-0.000163383433;1.04666572;0.0400042001;-0.00533598984;10;0.0666669194;0;1.044444;1.00000026;0.999999639
24.013394;1.0466657;0.0666739853;-0.00889574206;0.0637005051;-0.00849817298;1.04399732;1.04784036;0.0796706101;-0.000164972529;1.04666569;0.040004202;-0.00533700899;10;0.0666669367;0;1.044444;1.00000027;0.99999964
24.014394;1.04666468;0.0666739987;-0.0088957536;0.0637005717;-0.00849818496;1.04399731;1.04784035;0.0796705936;-0.000166562272;1.04666466;0.0400042049;-0.00533702802;10;0.0666669536;0;1.044444;1.00000029;0.999999644
24.015394;1.04666467;0.0666740099;-0.00889743008;0.0637005781;-0.00849977969;1.04399631;1.04783933;0.0796706509;-0.000166562338;1.04666464;0.0400042092;-0.00533804648;10;0.06666697;0;1.044444;1.0000003;0.99999965
24.016394;1.04666466;0.0666740192;-0.00889910489;0.0637005855;-0.00850137283;1.04399531;1.04783932;0.0796706298;-0.000168153618;1.04666461;0.0400042151;-0.00533906398;10;0.0666669861;0;1.044444;1.00000031;0.999999658
24.017394;1.04666365;0.0666740266;-0.00889911158;0.0637006549;-0.00850138013;1.04399531;1.04783831;0.0796706822;-0.00016974597;1.04666359;0.0400042226;-0.00533908018;10;0.0666670017;0;1.044444;1.00000031;0.999999669
24.019394;1.04666362;0.0666740363;-0.00890078861;0.0637006765;-0.00850296638;1.04399331;1.0478383;0.0796706283;-0.00017134315;1.04666355;0.0400042426;-0.00534010796;10;0.0666670311;0;1.044444;1.00000032;0.999999697
24.020394;1.04666261;0.0666740386;-0.00890245957;0.0637007505;-0.00850456208;1.04399332;1.04783729;0.0796706745;-0.000171348602;1.04666253;0.0400042552;-0.0053411195;10;0.0666670444;0;1.044444;1.00000031;0.999999716
24.021394;1.04666261;0.0666740393;-0.00890413029;0.0637007653;-0.00850614914;1.04399232;1.04783729;0.0796706435;-0.000172945925;1.04666252;0.0400042695;-0.00534212958;10;0.0666670567;0;1.044444;1.00000031;0.999999736
24.022394;1.0466626;0.0666740382;-0.00890413442;0.0637007814;-0.00850614388;1.04399133;1.0478363;0.0796706876;-0.000174544937;1.0466625;0.0400042855;-0.00534213835;10;0.0666670678;0;1.044444;1.0000003;0.999999758
24.023394;1.0466616;0.0666740357;-0.00890580563;0.0637008594;-0.00850773977;1.04399135;1.0478363;0.079670655;-0.000174554756;1.04666148;0.0400043032;-0.00534314593;10;0.0666670778;0;1.044444;1.00000029;0.999999782
24.024394;1.04666159;0.0666740318;-0.00890747763;0.063700877;-0.00850932865;1.04399036;1.04783631;0.0796706221;-0.000176156688;1.04666146;0.0400043222;-0.00534415249;10;0.0666670868;0;1.044444;1.00000028;0.999999807
24.025394;1.04666159;0.0666740266;-0.0089074841;0.0637008949;-0.00850932656;1.04398938;1.04783532;0.0796706646;-0.000177760286;1.04666144;0.0400043422;-0.00534415817;10;0.0666670952;0;1.044444;1.00000027;0.999999834
24.026394;1.04666059;0.0666740203;-0.00890915858;0.0637009736;-0.00851092644;1.0439894;1.04783533;0.0796706305;-0.000177774584;1.04666043;0.0400043628;-0.00534516309;10;0.0666671031;0;1.044444;1.00000026;0.999999861
24.027394;1.04666059;0.0666740132;-0.00891083447;0.0637009914;-0.0085125196;1.04398843;1.04783434;0.0796706717;-0.000179381003;1.04666041;0.0400043836;-0.00534616733;10;0.0666671108;0;1.044444;1.00000025;0.99999989
24.028394;1.04666059;0.0666740055;-0.00891084503;0.0637010091;-0.00851252166;1.04398845;1.04783435;0.0796706361;-0.00018098854;1.0466604;0.0400044043;-0.00534617092;10;0.0666671184;0;1.044444;1.00000024;0.99999992
24.029394;1.04665959;0.0666739974;-0.00891252339;0.0637010874;-0.00851412524;1.04398748;1.04783437;0.0796705998;-0.000181006736;1.04665938;0.0400044248;-0.00534717371;10;0.066667126;0;1.044444;1.00000022;0.999999951
24.030394;1.0466596;0.0666739891;-0.008912536;0.0637011042;-0.00851412904;1.04398651;1.04783339;0.0796706394;-0.000182616907;1.04665937;0.0400044447;-0.00534717533;10;0.0666671335;0;1.044444;1.00000021;0.999999981
24.031394;1.0466596;0.0666739807;-0.00891421604;0.0637011203;-0.00851572564;1.04398655;1.0478334;0.0796706031;-0.000182637523;1.04665935;0.0400044637;-0.00534817535;10;0.0666671408;0;1.044444;1.0000002;1.00000001
24.032394;1.04665861;0.0666739722;-0.00891589675;0.0637011968;-0.00851733058;1.04398558;1.04783342;0.0796705676;-0.000184249916;1.04665834;0.0400044817;-0.00534917349;10;0.0666671478;0;1.044444;1.00000018;1.00000004
24.033394;1.04665862;0.0666739637;-0.00891591127;0.0637012118;-0.00851733497;1.04398462;1.04783244;0.0796706092;-0.000185863717;1.04665833;0.0400044984;-0.0053491696;10;0.0666671546;0;1.044444;1.00000016;1.00000007
24.034394;1.04665862;0.0666739551;-0.0089175926;0.0637012262;-0.00851893141;1.04398465;1.04783246;0.0796705765;-0.000185888066;1.04665831;0.0400045135;-0.00535016364;10;0.0666671611;0;1.044444;1.00000014;1.00000011
24.035394;1.04665763;0.0666739467;-0.00891927357;0.0637013009;-0.00852053533;1.04398369;1.04783148;0.079670622;-0.000187504597;1.0466573;0.0400045269;-0.00535115565;10;0.0666671672;0;1.044444;1.00000011;1.00000014
24.036394;1.04665764;0.0666739383;-0.00891928703;0.0637013138;-0.00852053769;1.04398272;1.0478315;0.0796705942;-0.000189122519;1.04665729;0.0400045387;-0.00535114579;10;0.0666671726;0;1.044444;1.00000009;1.00000017
24.037394;1.04665764;0.06667393;-0.00892096584;0.0637013257;-0.00852213102;1.04398276;1.04783152;0.0796705696;-0.000189151629;1.04665727;0.0400045488;-0.00535213417;10;0.066667177;0;1.044444;1.00000006;1.0000002
24.038394;1.04665665;0.0666739219;-0.00892264283;0.0637013976;-0.00852373084;1.04398179;1.04783054;0.0796706245;-0.000190773481;1.04665626;0.0400045572;-0.0053531209;10;0.0666671801;0;1.044444;1.00000003;1.00000023
24.039394;1.04665665;0.0666739138;-0.00892265079;0.0637014075;-0.00852372832;1.04398083;1.04783055;0.0796706071;-0.000190806668;1.04665624;0.0400045641;-0.00535310608;10;0.0666671818;0;1.044444;0.999999998;1.00000026
