time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.040394;1.04665666;0.0666739057;-0.00892432249;0.0637014165;-0.00852531621;1.04398086;1.04782957;0.0796706694;-0.000192432727;1.04665623;0.0400045695;-0.00535408989;10;0.0666671821;0;1.044444;0.999999966;1.00000029
24.041394;1.04665566;0.0666738977;-0.00892432407;0.0637014854;-0.00852531791;1.04397989;1.04782959;0.0796706591;-0.000194060523;1.04665521;0.0400045732;-0.00535407255;10;0.0666671811;0;1.044444;0.999999933;1.00000032
24.042394;1.04665566;0.0666738899;-0.00892598853;0.0637014926;-0.00852690207;1.04397992;1.0478296;0.0796706519;-0.000194099272;1.0466552;0.0400045753;-0.0053550542;10;0.0666671791;0;1.044444;0.9999999;1.00000035
24.043394;1.04665566;0.0666738821;-0.00892764912;0.0637014992;-0.00852848477;1.04397895;1.04782861;0.0796707234;-0.000195729829;1.04665518;0.0400045758;-0.0053560349;10;0.0666671765;0;1.044444;0.999999866;1.00000038
24.044394;1.04665467;0.0666738741;-0.00892763932;0.0637015659;-0.00852848218;1.04397797;1.04782863;0.0796707213;-0.00019736068;1.04665417;0.0400045747;-0.00535601468;10;0.0666671735;0;1.044444;0.999999832;1.0000004
24.045394;1.04665467;0.0666738658;-0.00892929273;0.0637015712;-0.00853006313;1.043978;1.04782764;0.0796707973;-0.000197401105;1.04665416;0.040004572;-0.00535699371;10;0.0666671702;0;1.044444;0.999999797;1.00000043
24.046394;1.04665467;0.0666738569;-0.00893094292;0.0637015759;-0.00853164384;1.04397702;1.04782765;0.0796707989;-0.000199031475;1.04665415;0.0400045676;-0.00535797225;10;0.0666671666;0;1.044444;0.999999763;1.00000045
24.047394;1.04665367;0.0666738473;-0.00893092343;0.0637016411;-0.00853164044;1.04397603;1.04782766;0.0796708018;-0.000199070417;1.04665314;0.0400045618;-0.0053579506;10;0.0666671627;0;1.044444;0.999999728;1.00000047
24.048394;1.04665368;0.0666738369;-0.00893256772;0.0637016449;-0.00853322171;1.04397605;1.04782667;0.0796708817;-0.000200698966;1.04665313;0.0400045546;-0.00535892899;10;0.0666671582;0;1.044444;0.999999694;1.00000048
24.049394;1.04665368;0.0666738259;-0.00893254259;0.063701648;-0.00853321142;1.04397506;1.04782668;0.0796708865;-0.000202325834;1.04665312;0.0400045461;-0.00535890759;10;0.0666671534;0;1.044444;0.999999659;1.0000005
24.050394;1.04665269;0.0666738143;-0.0089341815;0.063701711;-0.00853480285;1.04397406;1.04782669;0.0796708922;-0.000202360256;1.04665212;0.0400045366;-0.00535988647;10;0.0666671482;0;1.044444;0.999999625;1.00000051
24.051394;1.04665269;0.0666738025;-0.00893581796;0.0637017117;-0.00853638773;1.04397407;1.0478257;0.079670975;-0.000203983139;1.04665211;0.040004526;-0.0053608657;10;0.0666671427;0;1.044444;0.999999592;1.00000052
24.052394;1.0466527;0.0666737906;-0.00893578551;0.0637017105;-0.00853638216;1.04397306;1.0478257;0.0796709828;-0.000205602967;1.0466521;0.0400045144;-0.0053608453;10;0.0666671369;0;1.044444;0.99999956;1.00000052
24.053394;1.04665172;0.0666737787;-0.00893741775;0.0637017676;-0.00853797916;1.04397306;1.04782471;0.0796710676;-0.000205629112;1.0466511;0.0400045018;-0.00536182525;10;0.0666671306;0;1.044444;0.999999529;1.00000053
24.054394;1.04665173;0.0666737668;-0.00893738164;0.0637017611;-0.00853797755;1.04397205;1.04782471;0.0796710773;-0.000207242211;1.0466511;0.0400044878;-0.00536180545;10;0.0666671237;0;1.044444;0.999999499;1.00000053
24.055394;1.04665174;0.066673755;-0.00893901073;0.0637017515;-0.00853956995;1.04397104;1.04782471;0.079671088;-0.000207261378;1.04665109;0.0400044723;-0.00536278568;10;0.066667116;0;1.044444;0.999999471;1.00000053
24.056394;1.04665176;0.0666737432;-0.00894063849;0.0637017388;-0.00854116358;1.04397102;1.04782371;0.0796711757;-0.00020886826;1.04665109;0.0400044551;-0.00536376571;10;0.0666671076;0;1.044444;0.999999445;1.00000053
24.057394;1.04665078;0.0666737315;-0.00894059831;0.0637017837;-0.00854117377;1.04397;1.04782371;0.0796711883;-0.000210472136;1.04665009;0.0400044359;-0.00536374537;10;0.0666670983;0;1.044444;0.99999942;1.00000053
24.058394;1.0466508;0.0666737198;-0.00894222369;0.0637017648;-0.00854276852;1.04396897;1.04782371;0.0796712019;-0.000210482819;1.04665008;0.0400044146;-0.0053647247;10;0.0666670885;0;1.044444;0.999999397;1.00000052
24.059394;1.04665082;0.0666737081;-0.00894384824;0.0637017428;-0.00854436321;1.04396895;1.04782271;0.0796712925;-0.000212081857;1.04665008;0.0400043914;-0.00536570385;10;0.0666670784;0;1.044444;0.999999375;1.00000052
24.060394;1.04664984;0.0666736963;-0.00894380564;0.0637017787;-0.00854437335;1.04396792;1.0478227;0.0796713077;-0.000213678318;1.04664908;0.0400043664;-0.00536568306;10;0.0666670684;0;1.044444;0.999999354;1.00000051
24.061394;1.04664987;0.0666736843;-0.00894542955;0.0637017509;-0.00854596722;1.04396788;1.0478217;0.0796713996;-0.000213681986;1.04664907;0.0400043403;-0.0053666626;10;0.0666670587;0;1.044444;0.999999335;1.0000005
24.062394;1.04664989;0.0666736723;-0.00894538697;0.0637017205;-0.00854596818;1.04396685;1.04782169;0.079671416;-0.000215273574;1.04664907;0.0400043135;-0.00536664284;10;0.0666670495;0;1.044444;0.999999318;1.00000049
24.063394;1.04664892;0.06667366;-0.00894701161;0.0637017487;-0.00854756919;1.04396581;1.04782169;0.0796714328;-0.000215271981;1.04664807;0.0400042866;-0.00536762422;10;0.066667041;0;1.044444;0.999999302;1.00000048
24.064394;1.04664894;0.0666736475;-0.0089486371;0.0637017142;-0.00854916162;1.04396577;1.04782068;0.0796715257;-0.000216858486;1.04664807;0.0400042602;-0.00536860718;10;0.0666670334;0;1.044444;0.999999289;1.00000046
24.065394;1.04664897;0.0666736344;-0.00894859705;0.0637016782;-0.00854916131;1.04396473;1.04782068;0.0796715426;-0.000218441864;1.04664806;0.0400042345;-0.00536859213;10;0.066667027;0;1.044444;0.999999277;1.00000045
24.066394;1.04664799;0.0666736205;-0.0089502249;0.0637017021;-0.00855076132;1.04396368;1.04782067;0.0796715595;-0.000218431387;1.04664706;0.04000421;-0.00536957943;10;0.0666670219;0;1.044444;0.999999267;1.00000043
24.067394;1.04664802;0.0666736053;-0.00895018738;0.0637016646;-0.00855076063;1.04396364;1.04781967;0.0796716522;-0.000220008087;1.04664706;0.040004187;-0.00536956945;10;0.0666670181;0;1.044444;0.999999259;1.00000041
24.068394;1.04664805;0.0666735884;-0.00895181789;0.0637016272;-0.00855235229;1.0439626;1.04781966;0.0796716687;-0.000219990031;1.04664705;0.0400041653;-0.00537056245;10;0.0666670157;0;1.044444;0.999999254;1.00000039
24.069394;1.04664707;0.0666735695;-0.00895344988;0.0637016514;-0.00855395207;1.04396255;1.04781866;0.0796717609;-0.000221558704;1.04664605;0.0400041448;-0.00537155862;10;0.0666670144;0;1.044444;0.999999251;1.00000037
24.070394;1.04664709;0.0666735484;-0.00895341689;0.063701616;-0.00855395117;1.0439615;1.04781865;0.079671777;-0.000223123109;1.04664604;0.0400041249;-0.00537155801;10;0.0666670141;0;1.044444;0.999999251;1.00000035
24.071394;1.04664712;0.0666735252;-0.00895505251;0.0637015826;-0.0085555424;1.04396046;1.04781865;0.0796717929;-0.00022309304;1.04664603;0.0400041054;-0.00537256053;10;0.0666670147;0;1.044444;0.999999253;1.00000033
24.072394;1.04664614;0.0666734999;-0.00895502376;0.0637016129;-0.00855554905;1.04396041;1.04781765;0.0796718848;-0.0002246503;1.04664502;0.0400040862;-0.00537256596;10;0.0666670162;0;1.044444;0.999999257;1.00000031
24.073394;1.04664616;0.0666734725;-0.00895666436;0.0637015856;-0.00855713948;1.04395937;1.04781765;0.0796719009;-0.000224613841;1.04664501;0.0400040675;-0.005373574;10;0.0666670186;0;1.044444;0.999999262;1.0000003
24.074394;1.04664617;0.0666734434;-0.00895830795;0.0637015622;-0.0085587294;1.04395832;1.04781765;0.0796719171;-0.000226165825;1.046645;0.0400040494;-0.00537458437;10;0.0666670215;0;1.044444;0.999999269;1.00000028
24.075394;1.04664519;0.0666734125;-0.00895828803;0.0637016036;-0.00855873457;1.04395827;1.04781665;0.0796720095;-0.000227716613;1.04664399;0.0400040322;-0.00537459684;10;0.0666670246;0;1.044444;0.999999277;1.00000026
24.076394;1.0466452;0.06667338;-0.00895993798;0.0637015884;-0.0085603234;1.04395723;1.04781665;0.0796720256;-0.000227675834;1.04664398;0.0400040161;-0.00537561113;10;0.0666670274;0;1.044444;0.999999285;1.00000024
24.077394;1.04664521;0.0666733459;-0.00895992434;0.0637015773;-0.00856031933;1.04395718;1.04781565;0.0796721176;-0.000229225714;1.04664396;0.0400040011;-0.00537562692;10;0.0666670297;0;1.044444;0.999999292;1.00000023
24.078394;1.04664522;0.0666733103;-0.00896158026;0.0637015702;-0.0085619072;1.04395614;1.04781566;0.0796721332;-0.000229185084;1.04664395;0.0400039872;-0.00537664389;10;0.0666670313;0;1.044444;0.9999993;1.00000022
24.079394;1.04664423;0.0666732734;-0.00896323877;0.0637016277;-0.00856350286;1.04395509;1.04781566;0.0796721485;-0.000230735794;1.04664294;0.0400039742;-0.00537766179;10;0.0666670319;0;1.044444;0.999999306;1.0000002
24.080394;1.04664424;0.0666732353;-0.00896323297;0.0637016277;-0.00856349769;1.04395505;1.04781467;0.0796722395;-0.000232287801;1.04664294;0.0400039619;-0.00537768032;10;0.0666670315;0;1.044444;0.999999312;1.00000019
24.081394;1.04664424;0.0666731961;-0.00896489589;0.0637016304;-0.00856508473;1.04395401;1.04781467;0.0796722547;-0.000232250351;1.04664293;0.0400039498;-0.00537869921;10;0.0666670299;0;1.044444;0.999999317;1.00000018
24.082394;1.04664325;0.0666731561;-0.00896489392;0.0637016963;-0.00856508745;1.04395397;1.04781468;0.0796722703;-0.000233805168;1.04664192;0.0400039375;-0.00537871823;10;0.066667027;0;1.044444;0.999999321;1.00000016
24.083394;1.04664325;0.0666731153;-0.00896656008;0.0637017033;-0.00856667438;1.04395293;1.04781369;0.0796723628;-0.000233771497;1.04664192;0.0400039243;-0.00537973718;10;0.0666670229;0;1.044444;0.999999324;1.00000015
24.084394;1.04664325;0.066673074;-0.00896822744;0.0637017117;-0.00856826156;1.04395189;1.0478137;0.0796723804;-0.000235330278;1.04664191;0.0400039102;-0.00538075588;10;0.066667018;0;1.044444;0.999999326;1.00000013
24.085394;1.04664225;0.0666730322;-0.00896822912;0.0637017817;-0.00856826509;1.04395186;1.04781272;0.0796724753;-0.000236891409;1.04664091;0.0400038949;-0.00538077419;10;0.0666670125;0;1.044444;0.999999327;1.00000011
24.086394;1.04664224;0.0666729902;-0.00896989826;0.0637017913;-0.00856985378;1.04395083;1.04781273;0.0796724954;-0.000236863813;1.04664092;0.0400038788;-0.00538179202;10;0.0666670068;0;1.044444;0.999999328;1.00000009
24.087394;1.04664224;0.0666729481;-0.00896990133;0.0637018009;-0.00856985138;1.0439508;1.04781274;0.0796725166;-0.000238428923;1.04664092;0.040003862;-0.00538180932;10;0.0666670009;0;1.044444;0.999999328;1.00000007
24.088394;1.04664123;0.0666729061;-0.00897157147;0.0637018713;-0.00857145119;1.04394977;1.04781176;0.0796726148;-0.00023840577;1.04663993;0.0400038449;-0.00538282608;10;0.0666669953;0;1.044444;0.999999328;1.00000005
24.089394;1.04664122;0.0666728645;-0.00897324188;0.0637018805;-0.00857304466;1.04394875;1.04781178;0.0796726376;-0.000239975212;1.04663995;0.040003828;-0.00538384229;10;0.06666699;0;1.044444;0.999999327;1.00000002
24.090394;1.04664121;0.0666728236;-0.00897324585;0.0637018891;-0.0085730476;1.04394873;1.0478118;0.0796726607;-0.000241546968;1.04663997;0.0400038118;-0.00538385794;10;0.0666669851;0;1.044444;0.999999325;0.999999998
24.091394;1.0466402;0.0666727841;-0.00897491671;0.0637019579;-0.0085746529;1.04394771;1.04781082;0.07967276;-0.000241530754;1.04663899;0.0400037967;-0.005384873;10;0.0666669807;0;1.044444;0.999999322;0.999999971
24.092394;1.04664018;0.0666727463;-0.00897492113;0.0637019651;-0.00857465912;1.0439477;1.04781083;0.0796727834;-0.000243107422;1.04663901;0.0400037829;-0.00538488745;10;0.0666669767;0;1.044444;0.999999318;0.999999944
24.093394;1.04664017;0.0666727107;-0.0089765924;0.0637019714;-0.00857625886;1.04394669;1.04781085;0.0796728067;-0.000243096009;1.04663904;0.0400037709;-0.00538590135;10;0.0666669731;0;1.044444;0.999999312;0.999999918
24.094394;1.04664015;0.0666726774;-0.00897826384;0.0637019767;-0.00857785916;1.04394568;1.04780987;0.0796729058;-0.000244677974;1.04663907;0.0400037608;-0.00538691477;10;0.0666669702;0;1.044444;0.999999304;0.999999892
24.095394;1.04663914;0.0666726467;-0.00897826878;0.063702042;-0.00857787523;1.04394567;1.04780988;0.0796729284;-0.000246262097;1.0466381;0.0400037527;-0.00538692777;10;0.0666669682;0;1.044444;0.999999294;0.999999868
24.096394;1.04663913;0.0666726185;-0.00897994046;0.0637020457;-0.00857947487;1.04394466;1.0478089;0.0796730267;-0.000246257946;1.04663813;0.0400037467;-0.00538794045;10;0.0666669672;0;1.044444;0.999999283;0.999999845
24.097394;1.04663911;0.0666725928;-0.00897994551;0.0637020489;-0.00857948097;1.04394465;1.04780891;0.0796730483;-0.000247845959;1.04663816;0.0400037425;-0.00538795293;10;0.0666669676;0;1.044444;0.99999927;0.999999823
24.098394;1.0466381;0.0666725695;-0.00898161728;0.0637021126;-0.00858108618;1.04394365;1.04780892;0.0796730693;-0.000247844848;1.04663718;0.04000374;-0.00538896538;10;0.0666669696;0;1.044444;0.999999255;0.999999802
24.099394;1.04663809;0.0666725482;-0.00898162254;0.0637021152;-0.00858108916;1.04394264;1.04780793;0.0796731656;-0.000249435907;1.04663721;0.040003739;-0.00538897798;10;0.0666669735;0;1.044444;0.99999924;0.999999783
24.100394;1.04663807;0.0666725286;-0.00898329465;0.0637021177;-0.00858268299;1.04394263;1.04780794;0.0796715948;-0.000249437326;1.04663723;0.0400037393;-0.00538999083;10;0.0666669793;0;1.044444;0.999999224;0.999999766
24.101394;1.04663706;0.0666725102;-0.00898496686;0.0637021809;-0.00858428373;1.04394163;1.04780795;0.0796716139;-0.000251030515;1.04663625;0.0400037408;-0.005391004;10;0.0666669873;0;1.044444;0.999999207;0.99999975
24.102394;1.04663704;0.0666724928;-0.00898497234;0.0637021832;-0.00858428295;1.04394162;1.04780695;0.079671708;-0.000252624874;1.04663626;0.0400037436;-0.00539101749;10;0.0666669973;0;1.044444;0.99999919;0.999999735
24.104394;1.04663702;0.0666724597;-0.00898664929;0.0637021869;-0.00858587264;1.04393962;1.04780695;0.0796717399;-0.000254223666;1.04663628;0.0400037541;-0.00539204522;10;0.0666670234;0;1.044444;0.999999155;0.999999709
24.105394;1.046636;0.0666724438;-0.00898832071;0.0637022494;-0.0085874721;1.04393961;1.04780595;0.0796718293;-0.000254227741;1.04663529;0.0400037621;-0.0053930593;10;0.0666670396;0;1.044444;0.999999137;0.999999697
24.106394;1.04663599;0.0666724283;-0.008989992;0.063702251;-0.00858906389;1.04393861;1.04780595;0.0796718408;-0.000255821564;1.04663529;0.0400037721;-0.00539407338;10;0.066667058;0;1.044444;0.99999912;0.999999686
24.107394;1.04663598;0.0666724134;-0.00898999657;0.0637022529;-0.00858906402;1.04393861;1.04780495;0.0796719266;-0.000257414679;1.04663529;0.0400037841;-0.00539408729;10;0.0666670786;0;1.044444;0.999999103;0.999999676
24.108394;1.04663496;0.0666723991;-0.00899166793;0.0637023162;-0.0085906656;1.04393761;1.04780495;0.0796719348;-0.000257415646;1.04663429;0.040003798;-0.00539510084;10;0.0666671014;0;1.044444;0.999999086;0.999999666
24.109394;1.04663495;0.0666723858;-0.00899167292;0.0637023194;-0.00859066753;1.04393662;1.04780495;0.0796719415;-0.000259005658;1.04663429;0.0400038139;-0.00539511387;10;0.0666671257;0;1.044444;0.99999907;0.999999656
24.110394;1.04663494;0.0666723737;-0.00899334506;0.0637023234;-0.00859226287;1.04393662;1.04780394;0.0796720227;-0.000259003469;1.04663429;0.0400038318;-0.00539612619;10;0.066667151;0;1.044444;0.999999054;0.999999647
24.111394;1.04663393;0.0666723631;-0.00899335124;0.0637023893;-0.0085922749;1.04393562;1.04780394;0.0796720263;-0.000260589729;1.04663328;0.0400038518;-0.00539613761;10;0.0666671765;0;1.044444;0.999999039;0.999999639
24.112394;1.04663392;0.0666723543;-0.00899502492;0.0637023952;-0.00859387181;1.04393563;1.04780394;0.0796720282;-0.000260583516;1.04663328;0.0400038738;-0.00539714788;10;0.0666672018;0;1.044444;0.999999024;0.999999631
24.113394;1.04663392;0.0666723478;-0.00899669954;0.0637024021;-0.00859546919;1.04393463;1.04780293;0.0796721045;-0.000262166617;1.04663328;0.0400038977;-0.0053981568;10;0.0666672262;0;1.044444;0.99999901;0.999999624
24.114394;1.04663391;0.0666723441;-0.00899670848;0.0637024098;-0.00859547439;1.04393364;1.04780293;0.079672103;-0.000263748286;1.04663328;0.0400039229;-0.00539816419;10;0.0666672494;0;1.044444;0.999998996;0.999999616
24.115394;1.04663291;0.0666723432;-0.00899838514;0.0637024789;-0.00859708023;1.04393365;1.04780293;0.0796720999;-0.00026373853;1.04663228;0.0400039486;-0.00539916992;10;0.0666672711;0;1.044444;0.999998983;0.99999961
24.116394;1.0466329;0.0666723453;-0.00899839622;0.0637024877;-0.00859708529;1.04393266;1.04780193;0.0796721714;-0.000265319233;1.04663229;0.0400039743;-0.00539917393;10;0.0666672912;0;1.044444;0.999998971;0.999999604
24.117394;1.0466329;0.0666723505;-0.00900007499;0.0637024972;-0.00859868247;1.04393267;1.04780193;0.0796721658;-0.000265308962;1.04663229;0.0400039992;-0.00540017615;10;0.0666673096;0;1.044444;0.999998961;0.999999599
24.118394;1.0466319;0.0666723589;-0.00900008788;0.0637025685;-0.0085986951;1.04393168;1.04780193;0.079672159;-0.00026688949;1.0466313;0.0400040226;-0.00540017649;10;0.0666673263;0;1.044444;0.999998953;0.999999595
24.119394;1.04663191;0.0666723707;-0.00900176792;0.0637025803;-0.00860029164;1.04393169;1.04780093;0.0796722273;-0.000266879949;1.04663131;0.0400040442;-0.00540117485;10;0.0666673416;0;1.044444;0.999998946;0.999999594
24.120394;1.04663191;0.0666723859;-0.00900344803;0.0637025934;-0.00860188792;1.0439307;1.04780093;0.0796722187;-0.000268461111;1.04663133;0.0400040636;-0.00540217116;10;0.0666673555;0;1.044444;0.999998942;0.999999594
24.121394;1.04663091;0.0666724044;-0.00900346118;0.063702669;-0.00860189974;1.04392971;1.04780092;0.0796722092;-0.00027004257;1.04663034;0.0400040809;-0.00540216542;10;0.0666673683;0;1.044444;0.99999894;0.999999596
24.122394;1.04663092;0.0666724259;-0.00900514038;0.0637026853;-0.00860349543;1.04392972;1.04779992;0.0796722749;-0.000270033954;1.04663036;0.040004096;-0.00540315775;10;0.0666673802;0;1.044444;0.999998939;0.999999601
24.123394;1.04663093;0.0666724501;-0.00900515199;0.0637027032;-0.0086034984;1.04392874;1.04779991;0.0796722635;-0.000271616067;1.04663038;0.0400041089;-0.00540314853;10;0.0666673915;0;1.044444;0.999998941;0.999999609
24.124394;1.04663094;0.0666724765;-0.0090068291;0.0637027229;-0.00860509351;1.04392875;1.04779891;0.0796723272;-0.000271608244;1.0466304;0.0400041196;-0.00540413838;10;0.0666674022;0;1.044444;0.999998944;0.99999962
24.125394;1.04662995;0.0666725047;-0.00900683818;0.0637028053;-0.00860510425;1.04392776;1.0477989;0.0796723143;-0.000273191316;1.04662942;0.0400041281;-0.00540412799;10;0.066667412;0;1.044444;0.999998949;0.999999634
24.126394;1.04662996;0.0666725341;-0.00900851253;0.0637028287;-0.00860669911;1.04392677;1.0477989;0.0796723011;-0.000273184306;1.04662944;0.0400041343;-0.00540511803;10;0.0666674208;0;1.044444;0.999998957;0.99999965
24.127394;1.04662997;0.0666725646;-0.00901018567;0.0637028536;-0.00860829394;1.04392678;1.04779789;0.0796723642;-0.000274768685;1.04662946;0.0400041381;-0.00540610894;10;0.0666674283;0;1.044444;0.999998967;0.999999668
24.128394;1.04662899;0.0666725957;-0.00901019111;0.0637029406;-0.00860830463;1.04392578;1.04779789;0.0796723521;-0.000276353114;1.04662848;0.0400041393;-0.00540610096;10;0.0666674344;0;1.044444;0.999998979;0.999999689
24.129394;1.046629;0.0666726272;-0.00901186233;0.0637029675;-0.00860989955;1.04392579;1.04779789;0.0796723411;-0.000276346929;1.0466285;0.0400041376;-0.0054070941;10;0.0666674386;0;1.044444;0.999998993;0.99999971
24.130394;1.04662902;0.0666726589;-0.00901186603;0.0637029947;-0.00860990205;1.0439248;1.04779689;0.0796724074;-0.000277931326;1.04662852;0.0400041328;-0.00540708817;10;0.0666674408;0;1.044444;0.99999901;0.999999732
24.131394;1.04662804;0.0666726905;-0.0090135355;0.0637030828;-0.00861150516;1.0439248;1.04779689;0.0796723989;-0.000277924205;1.04662754;0.0400041246;-0.0054080828;10;0.0666674405;0;1.044444;0.99999903;0.999999755
24.132394;1.04662806;0.0666727219;-0.00901353736;0.0637031099;-0.00861150762;1.04392381;1.04779689;0.0796723917;-0.000279506938;1.04662756;0.0400041129;-0.00540807762;10;0.0666674375;0;1.044444;0.999999051;0.999999778
24.133394;1.04662808;0.0666727527;-0.00901520485;0.0637031365;-0.00861310246;1.04392282;1.0477959;0.0796724618;-0.000279498457;1.04662757;0.0400040978;-0.00540907235;10;0.0666674318;0;1.044444;0.999999075;0.999999801
24.134394;1.04662811;0.0666727828;-0.00901520451;0.0637031627;-0.00861310484;1.04392282;1.04779591;0.0796724573;-0.000281079541;1.04662759;0.0400040794;-0.0054090669;10;0.0666674233;0;1.044444;0.9999991;0.999999823
24.135394;1.04662713;0.0666728118;-0.00901686948;0.063703249;-0.00861470772;1.04392182;1.04779591;0.0796724542;-0.000282659993;1.0466266;0.0400040577;-0.00541006131;10;0.0666674123;0;1.044444;0.999999126;0.999999843
24.136394;1.04662715;0.0666728396;-0.00901853292;0.0637032733;-0.00861630215;1.04392182;1.04779492;0.0796725283;-0.000282649798;1.04662661;0.0400040328;-0.00541105568;10;0.0666673989;0;1.044444;0.999999153;0.999999862
24.137394;1.04662718;0.0666711997;-0.00901852817;0.0637017037;-0.00861630385;1.04392082;1.04779493;0.0796725271;-0.000284230151;1.04662662;0.0400030049;-0.00541105007;10;0.0666673835;0;1.044444;0.999999181;0.999999879
24.138394;1.0466262;0.0666712253;-0.00902018866;0.0637017857;-0.00861790591;1.04392083;1.04779494;0.0796725264;-0.000284220471;1.04662562;0.0400029746;-0.00541204451;10;0.066667366;0;1.044444;0.99999921;0.999999894
24.139394;1.04662623;0.0666712499;-0.00902018118;0.0637018047;-0.0086179071;1.04391983;1.04779395;0.0796726017;-0.000285802751;1.04662563;0.0400029425;-0.00541203895;10;0.0666673469;0;1.044444;0.999999238;0.999999907
24.140394;1.04662625;0.0666712736;-0.00902183926;0.0637018213;-0.00861950041;1.04391882;1.04779397;0.079672601;-0.000285795714;1.04662563;0.0400029091;-0.00541303328;10;0.0666673261;0;1.044444;0.999999266;0.999999918
24.141394;1.04662627;0.0666712965;-0.0090218298;0.0637018356;-0.00861950073;1.04391882;1.04779398;0.0796726001;-0.000287381606;1.04662564;0.0400028749;-0.00541302741;10;0.0666673041;0;1.044444;0.999999293;0.999999927
24.142394;1.04662529;0.0666713186;-0.00902348646;0.0637019084;-0.00862110084;1.04391782;1.047793;0.0796726749;-0.000287380072;1.04662464;0.0400028404;-0.00541402129;10;0.066667281;0;1.044444;0.99999932;0.999999934
24.143394;1.04662531;0.0666713398;-0.00902347639;0.0637019184;-0.00862109932;1.04391782;1.04779301;0.0796726734;-0.000288972286;1.04662464;0.0400028061;-0.00541401502;10;0.066667257;0;1.044444;0.999999346;0.999999939
24.144394;1.04662532;0.06667136;-0.00902513342;0.0637019265;-0.00862268946;1.04391682;1.04779302;0.0796726717;-0.000290567993;1.04662464;0.0400027727;-0.00541500876;10;0.0666672325;0;1.044444;0.99999937;0.999999942
24.145394;1.04662434;0.0666713791;-0.00902679131;0.0637019939;-0.0086242874;1.04391682;1.04779204;0.0796727461;-0.000290576632;1.04662364;0.0400027408;-0.00541600271;10;0.0666672077;0;1.044444;0.999999393;0.999999943
24.146394;1.04662435;0.0666713974;-0.00902678365;0.063701999;-0.00862428454;1.04391582;1.04779205;0.0796727444;-0.000292178545;1.04662364;0.0400027107;-0.00541599699;10;0.0666671828;0;1.044444;0.999999414;0.999999944
24.147394;1.04662436;0.066671415;-0.00902844383;0.0637020027;-0.00862587414;1.04391482;1.04779206;0.0796727428;-0.000292192247;1.04662364;0.0400026831;-0.00541699167;10;0.0666671584;0;1.044444;0.999999433;0.999999943
24.148394;1.04662437;0.066671432;-0.00902843854;0.063702005;-0.00862587144;1.04391482;1.04779107;0.0796728172;-0.000293798886;1.04662364;0.0400026581;-0.00541698674;10;0.0666671348;0;1.044444;0.999999452;0.999999943
24.149394;1.04662337;0.0666714487;-0.00903010111;0.0637020667;-0.0086274696;1.04391382;1.04779108;0.0796728155;-0.00029381631;1.04662263;0.040002636;-0.00541798211;10;0.0666671126;0;1.044444;0.999999469;0.999999943
24.150394;1.04662338;0.066671465;-0.00903009825;0.0637020661;-0.00862746745;1.04391381;1.04779008;0.0796728896;-0.000295426197;1.04662263;0.0400026168;-0.00541797761;10;0.0666670919;0;1.044444;0.999999486;0.999999942
24.151394;1.04662338;0.066671481;-0.00903176341;0.0637020642;-0.00862905822;1.04391281;1.04779009;0.0796728874;-0.000295446515;1.04662263;0.0400026003;-0.00541897306;10;0.066667073;0;1.044444;0.999999502;0.999999941
24.152394;1.04662238;0.0666714967;-0.00903176342;0.063702122;-0.00862906548;1.0439128;1.04779009;0.0796728846;-0.000297058617;1.04662162;0.0400025859;-0.00541896824;10;0.0666670559;0;1.044444;0.999999518;0.99999994
24.153394;1.04662237;0.0666715122;-0.00903343185;0.0637021178;-0.00863065782;1.0439118;1.04778909;0.079672957;-0.000298671914;1.04662162;0.0400025733;-0.0054199629;10;0.0666670407;0;1.044444;0.999999534;0.999999938
24.154394;1.04662237;0.0666715274;-0.00903510225;0.0637021125;-0.0086322512;1.04391179;1.04778909;0.0796729521;-0.000298695056;1.04662161;0.040002562;-0.00542095691;10;0.0666670269;0;1.044444;0.999999549;0.999999935
24.155394;1.04662237;0.0666715424;-0.00903510805;0.0637021062;-0.00863225319;1.04391078;1.04778908;0.0796729457;-0.000300309675;1.04662161;0.0400025519;-0.00542095029;10;0.0666670142;0;1.044444;0.999999564;0.999999933
24.156394;1.04662136;0.0666715574;-0.00903678258;0.0637021596;-0.00863385671;1.04390978;1.04778808;0.0796730136;-0.000300335022;1.0466206;0.0400025428;-0.00542194323;10;0.0666670022;0;1.044444;0.999999579;0.99999993
24.157394;1.04662136;0.0666715723;-0.00903679231;0.0637021512;-0.00863386016;1.04390977;1.04778807;0.0796730038;-0.000301952204;1.0466206;0.0400025349;-0.00542193607;10;0.0666669906;0;1.044444;0.999999593;0.999999927
24.158394;1.04662135;0.0666715876;-0.00903847026;0.0637021415;-0.00863545647;1.04390876;1.04778806;0.0796729924;-0.00030198045;1.04662059;0.0400025284;-0.00542292916;10;0.0666669795;0;1.044444;0.999999606;0.999999924
24.159394;1.04662035;0.0666716034;-0.00903848271;0.0637021914;-0.00863546883;1.04390876;1.04778705;0.0796730558;-0.000303601292;1.04661959;0.0400025234;-0.0054229228;10;0.0666669688;0;1.044444;0.999999618;0.999999922
24.160394;1.04662035;0.06667162;-0.00904016258;0.0637021795;-0.00863706542;1.04390775;1.04778704;0.079673042;-0.00030363253;1.04661959;0.0400025203;-0.00542391716;10;0.0666669587;0;1.044444;0.99999963;0.99999992
24.161394;1.04662035;0.0666716374;-0.0090401761;0.063702167;-0.00863706946;1.04390775;1.04778702;0.0796730274;-0.000305255407;1.0466196;0.0400025192;-0.00542391234;10;0.0666669492;0;1.044444;0.99999964;0.999999919
24.162394;1.04662035;0.0666716554;-0.00904185624;0.0637021542;-0.00863866567;1.04390675;1.04778601;0.079673088;-0.000305288647;1.0466196;0.0400025202;-0.00542490841;10;0.0666669406;0;1.044444;0.999999648;0.999999919
24.163394;1.04661935;0.0666716736;-0.00904186928;0.0637022025;-0.00863867734;1.04390676;1.04778599;0.0796730723;-0.000306912743;1.04661861;0.0400025237;-0.00542490541;10;0.0666669327;0;1.044444;0.999999656;0.999999919
24.164394;1.04661936;0.0666716916;-0.00904354809;0.0637021901;-0.00864027261;1.04390576;1.04778597;0.0796730564;-0.000308536992;1.04661862;0.0400025297;-0.00542590338;10;0.0666669256;0;1.044444;0.999999662;0.999999918
24.165394;1.04661936;0.0666717094;-0.00904522551;0.0637021779;-0.00864186706;1.04390477;1.04778495;0.0796731168;-0.000308570591;1.04661863;0.0400025383;-0.0054269024;10;0.0666669191;0;1.044444;0.999999666;0.999999918
24.166394;1.04661837;0.0666717266;-0.00904523449;0.0637022266;-0.00864187634;1.04390478;1.04778493;0.0796731016;-0.000310193874;1.04661764;0.0400025497;-0.00542690256;10;0.0666669134;0;1.044444;0.999999668;0.999999918
24.167394;1.04661837;0.0666717432;-0.00904690816;0.0637022143;-0.00864346878;1.04390379;1.04778491;0.0796730872;-0.000310225656;1.04661766;0.040002564;-0.00542790405;10;0.0666669083;0;1.044444;0.999999667;0.999999917
24.168394;1.04661838;0.0666717589;-0.00904691321;0.0637022015;-0.00864346795;1.0439038;1.0477839;0.0796731499;-0.000311847631;1.04661767;0.0400025813;-0.00542790715;10;0.066666904;0;1.044444;0.999999665;0.999999915
24.169394;1.04661838;0.0666717736;-0.00904858307;0.0637021882;-0.00864505894;1.04390281;1.04778388;0.0796731375;-0.000311878161;1.04661769;0.0400026016;-0.0054289122;10;0.0666669005;0;1.044444;0.999999661;0.999999912
24.170394;1.04661738;0.0666717869;-0.00904858457;0.0637022353;-0.0086450653;1.04390282;1.04778386;0.0796731264;-0.000313499192;1.04661671;0.0400026246;-0.00542891948;10;0.0666668979;0;1.044444;0.999999654;0.999999908
24.171394;1.04661738;0.0666717988;-0.00905025127;0.0637022213;-0.00864665536;1.04390184;1.04778285;0.0796731922;-0.000313529943;1.04661674;0.04000265;-0.00542992905;10;0.0666668962;0;1.044444;0.999999646;0.999999904
24.172394;1.04661738;0.066671809;-0.00905025018;0.0637022073;-0.00864665244;1.04390185;1.04778283;0.0796731828;-0.000315151161;1.04661676;0.040002677;-0.00542994081;10;0.0666668954;0;1.044444;0.999999635;0.999999898
24.173394;1.04661638;0.0666718178;-0.00905191507;0.0637022545;-0.00864824962;1.04390086;1.04778282;0.0796731741;-0.000315181654;1.04661578;0.0400027049;-0.00543095453;10;0.0666668955;0;1.044444;0.999999623;0.999999891
24.174394;1.04661638;0.0666718248;-0.00905191303;0.0637022411;-0.00864824549;1.04389987;1.04778181;0.0796732419;-0.000316802763;1.04661581;0.0400027333;-0.0054309699;10;0.0666668966;0;1.044444;0.99999961;0.999999883
24.175394;1.04661638;0.06667183;-0.00905357772;0.0637022282;-0.00864983322;1.04389988;1.04778181;0.0796732341;-0.000316832261;1.04661583;0.0400027616;-0.00543198655;10;0.0666668988;0;1.044444;0.999999597;0.999999873
24.176394;1.04661638;0.0666718332;-0.00905357603;0.0637022157;-0.00864982805;1.04389888;1.0477818;0.0796732265;-0.000318451535;1.04661585;0.0400027895;-0.00543200401;10;0.066666902;0;1.044444;0.999999583;0.999999863
24.177394;1.04661538;0.0666718344;-0.00905524144;0.0637022646;-0.00865142332;1.04389888;1.0477808;0.0796732951;-0.000318479442;1.04661487;0.040002817;-0.00543302176;10;0.0666669065;0;1.044444;0.99999957;0.999999852
24.178394;1.04661538;0.0666718336;-0.00905524073;0.0637022531;-0.00865141793;1.04389788;1.0477808;0.0796732877;-0.000320096718;1.04661489;0.0400028441;-0.00543303934;10;0.0666669123;0;1.044444;0.999999558;0.999999841
24.179394;1.04661538;0.0666718307;-0.00905690738;0.0637022419;-0.00865300537;1.04389787;1.04778081;0.07967328;-0.000321713138;1.0466149;0.0400028705;-0.00543405637;10;0.0666669191;0;1.044444;0.999999547;0.999999829
24.180394;1.04661438;0.0666718258;-0.00905857488;0.0637022919;-0.00865460183;1.04389686;1.04777981;0.0796733476;-0.000321738543;1.04661391;0.0400028963;-0.00543507251;10;0.066666927;0;1.044444;0.999999536;0.999999817
24.181394;1.04661438;0.0666718187;-0.00905857683;0.0637022812;-0.00865459867;1.04389685;1.04777982;0.0796733382;-0.000323353854;1.04661391;0.040002921;-0.00543508746;10;0.0666669355;0;1.044444;0.999999526;0.999999805
24.182394;1.04661438;0.0666718093;-0.00906024672;0.0637022707;-0.00865618927;1.04389583;1.04777983;0.0796733277;-0.000323378249;1.04661392;0.0400029447;-0.00543610097;10;0.0666669443;0;1.044444;0.999999516;0.999999794
24.183394;1.04661438;0.0666717975;-0.00906025135;0.0637022604;-0.00865618897;1.04389582;1.04777883;0.0796733923;-0.000324993505;1.04661392;0.0400029673;-0.00543611283;10;0.0666669529;0;1.044444;0.999999506;0.999999782
24.184394;1.04661338;0.0666717833;-0.00906192411;0.0637023113;-0.00865779114;1.0438948;1.04777884;0.0796733798;-0.000325017695;1.04661291;0.0400029888;-0.00543712283;10;0.066666961;0;1.044444;0.999999496;0.999999772
24.185394;1.04661338;0.0666717669;-0.00906193157;0.0637023015;-0.00865779465;1.04389478;1.04777885;0.0796733664;-0.000326632386;1.04661291;0.0400030093;-0.00543713087;10;0.0666669681;0;1.044444;0.999999486;0.999999762
24.186394;1.04661339;0.0666717485;-0.0090636069;0.0637022923;-0.00865939291;1.04389376;1.04777886;0.0796733523;-0.000326656181;1.0466129;0.0400030287;-0.00543813707;10;0.0666669737;0;1.044444;0.999999475;0.999999753
24.187394;1.04661339;0.0666717285;-0.00906361655;0.0637022837;-0.00865940126;1.04389274;1.04777787;0.0796734138;-0.000328270705;1.04661289;0.0400030471;-0.00543814185;10;0.0666669771;0;1.044444;0.999999464;0.999999746
24.188394;1.04661239;0.0666717074;-0.0090652937;0.0637023366;-0.00866101295;1.04389272;1.04777788;0.0796733991;-0.000328294018;1.04661188;0.0400030642;-0.00543914591;10;0.0666669779;0;1.044444;0.999999453;0.99999974
24.189394;1.04661239;0.0666716854;-0.00906530489;0.0637023293;-0.00866102652;1.04389171;1.04777789;0.0796733847;-0.000329907766;1.04661187;0.04000308;-0.00543915003;10;0.0666669755;0;1.044444;0.999999441;0.999999737
24.190394;1.0466124;0.0666716629;-0.00906698337;0.0637023221;-0.00866263506;1.04389169;1.0477769;0.0796734468;-0.000329930888;1.04661186;0.0400030943;-0.00544015491;10;0.0666669696;0;1.044444;0.99999943;0.999999736
24.191394;1.0466114;0.0666716405;-0.00906699574;0.0637023757;-0.0086626619;1.04389067;1.04777691;0.0796734333;-0.000331544011;1.04661084;0.0400031071;-0.00544016111;10;0.0666669602;0;1.044444;0.999999418;0.999999738
24.192394;1.0466114;0.0666716185;-0.00906867524;0.0637023678;-0.0086642753;1.04389066;1.04777692;0.0796734206;-0.000331565975;1.04661083;0.0400031183;-0.00544116884;10;0.0666669474;0;1.044444;0.999999407;0.999999743
24.193394;1.0466114;0.0666715973;-0.00906868846;0.063702359;-0.00866429857;1.04388965;1.04777593;0.0796734847;-0.000333178254;1.04661082;0.0400031283;-0.00544117802;10;0.0666669316;0;1.044444;0.999999397;0.99999975
24.194394;1.0466114;0.0666715774;-0.00907036867;0.063702349;-0.00866591637;1.04388963;1.04777594;0.0796734739;-0.000333198713;1.0466108;0.0400031371;-0.00544218834;10;0.0666669133;0;1.044444;0.999999388;0.999999759
24.195394;1.0466104;0.0666715589;-0.00907038253;0.0637023983;-0.00866595168;1.04388862;1.04777595;0.079673464;-0.000334808924;1.04660979;0.0400031449;-0.00544219939;10;0.066666893;0;1.044444;0.999999379;0.99999977
24.196394;1.04661039;0.0666715419;-0.00907206337;0.0637023853;-0.00866757225;1.04388861;1.04777497;0.0796735309;-0.000334827796;1.04660978;0.0400031516;-0.00544321073;10;0.0666668713;0;1.044444;0.999999372;0.999999783
24.197394;1.04661039;0.0666715264;-0.0090720778;0.0637023706;-0.00866760085;1.04388761;1.04777498;0.0796735222;-0.000336435926;1.04660977;0.0400031571;-0.005443222;10;0.0666668487;0;1.044444;0.999999366;0.999999797
24.198394;1.04661038;0.0666715125;-0.00907375906;0.0637023541;-0.00866922171;1.0438876;1.047775;0.0796735135;-0.000338042787;1.04660976;0.0400031615;-0.005444233;10;0.0666668255;0;1.044444;0.999999361;0.999999812
24.199394;1.04660937;0.0666714998;-0.0090737736;0.0637023967;-0.0086692576;1.0438866;1.04777401;0.0796735805;-0.000338057802;1.04660875;0.0400031645;-0.00544424363;10;0.0666668022;0;1.044444;0.999999356;0.999999829
24.200394;1.04660936;0.0666714885;-0.0090754545;0.0637023766;-0.00867087634;1.0438866;1.04777403;0.0796735707;-0.000339661484;1.04660875;0.0400031666;-0.00544525386;10;0.0666667793;0;1.044444;0.999999352;0.999999845
24.201394;1.04660936;0.0666714786;-0.00907546819;0.0637023547;-0.00867090102;1.0438856;1.04777404;0.0796735598;-0.000339672774;1.04660874;0.0400031681;-0.00544526365;10;0.066666757;0;1.044444;0.999999349;0.999999863
24.202394;1.04660835;0.0666714704;-0.00907714792;0.0637023919;-0.00867252464;1.0438846;1.04777305;0.0796736238;-0.000341273487;1.04660773;0.0400031694;-0.0054462731;10;0.0666667357;0;1.044444;0.999999347;0.999999881
24.203394;1.04660833;0.0666714643;-0.00907882701;0.0637023663;-0.00867413815;1.0438846;1.04777306;0.0796736105;-0.000341281903;1.04660773;0.0400031707;-0.00544728239;10;0.0666667157;0;1.044444;0.999999347;0.9999999
24.204394;1.04660832;0.0666714609;-0.0090788388;0.0637023387;-0.00867415738;1.0438836;1.04777307;0.0796735957;-0.000342880049;1.04660772;0.0400031722;-0.00544729171;10;0.0666666972;0;1.044444;0.999999347;0.999999919
24.205394;1.0466083;0.0666714606;-0.00908051656;0.0637023093;-0.00867576723;1.0438836;1.04777208;0.0796736555;-0.000342887222;1.04660772;0.0400031734;-0.00544830122;10;0.0666666802;0;1.044444;0.999999348;0.999999938
24.206394;1.04660729;0.0666714637;-0.00908052687;0.0637023387;-0.00867579106;1.04388261;1.04777209;0.0796736376;-0.000344484331;1.04660672;0.0400031744;-0.00544831105;10;0.0666666649;0;1.044444;0.99999935;0.999999956
24.207394;1.04660727;0.0666714705;-0.00908220308;0.0637023059;-0.00867739707;1.04388261;1.04777209;0.0796720274;-0.00034449041;1.04660671;0.0400031748;-0.00544932137;10;0.0666666511;0;1.044444;0.999999353;0.999999973
24.208394;1.04660725;0.0666714809;-0.00908221202;0.0637022722;-0.00867740856;1.04388162;1.04777109;0.0796720823;-0.000346087089;1.04660671;0.0400031749;-0.00544933241;10;0.0666666388;0;1.044444;0.999999357;0.999999989
24.209394;1.04660722;0.0666714949;-0.00908388727;0.0637022384;-0.00867901042;1.04388162;1.04777109;0.0796720597;-0.000346092227;1.04660671;0.0400031747;-0.0054503444;10;0.0666666283;0;1.044444;0.999999362;1
24.210394;1.0466062;0.0666715125;-0.00908389569;0.0637022663;-0.00867902624;1.04388063;1.04777109;0.0796720357;-0.000347687331;1.04660571;0.0400031745;-0.0054503574;10;0.0666666196;0;1.044444;0.999999368;1.00000001
24.211394;1.04660618;0.0666715332;-0.00908557073;0.0637022349;-0.0086806248;1.04388063;1.04777109;0.0796720104;-0.000347690772;1.0466057;0.0400031745;-0.00545137126;10;0.0666666132;0;1.044444;0.999999376;1.00000002
24.212394;1.04660616;0.066671557;-0.00908557905;0.063702206;-0.00868063014;1.04387964;1.04777008;0.0796720601;-0.000349283856;1.0466057;0.0400031748;-0.00545138563;10;0.066666609;0;1.044444;0.999999385;1.00000003
24.213394;1.04660614;0.0666715834;-0.00908725386;0.0637021803;-0.00868222778;1.04387965;1.04777007;0.0796720328;-0.000349284172;1.0466057;0.0400031756;-0.00545240014;10;0.0666666073;0;1.044444;0.999999396;1.00000003
24.214394;1.04660511;0.0666716124;-0.00908726155;0.0637022195;-0.00868224153;1.04387865;1.04777006;0.079672005;-0.000350873105;1.04660469;0.0400031769;-0.00545241451;10;0.0666666079;0;1.044444;0.999999409;1.00000003
24.215394;1.0466051;0.066671644;-0.00908893519;0.0637022025;-0.00868383989;1.04387866;1.04776905;0.079672053;-0.000350869408;1.04660469;0.0400031785;-0.00545342849;10;0.0666666107;0;1.044444;0.999999423;1.00000003
24.216394;1.04660508;0.0666716781;-0.00908894134;0.0637021907;-0.00868384624;1.04387767;1.04776904;0.0796720252;-0.000352453606;1.04660469;0.0400031803;-0.00545344184;10;0.0666666155;0;1.044444;0.999999439;1.00000002
24.217394;1.04660406;0.0666717149;-0.00909061323;0.0637022451;-0.00868545369;1.04387768;1.04776902;0.0796719979;-0.000352444527;1.04660368;0.0400031818;-0.00545445422;10;0.066666622;0;1.044444;0.999999457;1.00000002
24.218394;1.04660405;0.0666717543;-0.00909061748;0.0637022441;-0.00868546058;1.04387668;1.04776801;0.0796720477;-0.000354023751;1.04660368;0.0400031826;-0.00545446534;10;0.0666666299;0;1.044444;0.999999477;1.00000001
24.219394;1.04660403;0.0666717964;-0.00909228734;0.0637022486;-0.00868705997;1.04387669;1.04776799;0.0796720226;-0.000354009174;1.04660367;0.0400031828;-0.00545547505;10;0.066666639;0;1.044444;0.9999995;1
24.220394;1.04660402;0.066671841;-0.00909228939;0.0637022582;-0.00868706676;1.04387569;1.04776798;0.0796719991;-0.000355582505;1.04660367;0.0400031823;-0.00545548332;10;0.0666666489;0;1.044444;0.999999524;0.999999993
24.221394;1.04660301;0.0666718876;-0.00909395693;0.0637023337;-0.00868867395;1.0438757;1.04776696;0.0796720536;-0.000355562777;1.04660267;0.0400031812;-0.0054564901;10;0.0666666593;0;1.044444;0.99999955;0.999999983
24.222394;1.04660301;0.066671936;-0.00909395661;0.0637023531;-0.00868867979;1.0438747;1.04776695;0.0796720342;-0.000357130767;1.04660267;0.0400031795;-0.00545649521;10;0.0666666698;0;1.044444;0.999999578;0.999999972
24.223394;1.046603;0.0666719857;-0.00909562173;0.0637023769;-0.00869027729;1.0438747;1.04776693;0.0796720171;-0.00035710559;1.04660267;0.0400031772;-0.00545749839;10;0.0666666802;0;1.044444;0.999999607;0.999999961
24.224394;1.04660299;0.0666720362;-0.00909561898;0.0637024043;-0.00869028143;1.0438737;1.04776592;0.0796720785;-0.00035866921;1.04660267;0.0400031744;-0.00545749936;10;0.06666669;0;1.044444;0.999999639;0.999999951
24.225394;1.04660199;0.0666720873;-0.00909728177;0.0637024956;-0.00869188542;1.0438737;1.0477659;0.0796720665;-0.000358639963;1.04660167;0.0400031714;-0.0054584979;10;0.0666666991;0;1.044444;0.999999673;0.999999941
24.226394;1.04660198;0.0666721388;-0.00909727685;0.063702528;-0.00869188785;1.04387269;1.04776589;0.0796720571;-0.000360200027;1.04660168;0.0400031681;-0.00545849386;10;0.0666667075;0;1.044444;0.999999709;0.999999934
24.227394;1.04660198;0.0666721903;-0.0090989376;0.0637025616;-0.00869348205;1.04387269;1.04776588;0.0796720506;-0.000360168519;1.04660168;0.0400031648;-0.00545948714;10;0.066666715;0;1.044444;0.999999747;0.999999927
24.228394;1.04660197;0.0666722415;-0.00909893074;0.0637025955;-0.00869348314;1.04387168;1.04776487;0.0796721233;-0.000361727652;1.04660169;0.0400031616;-0.00545947776;10;0.0666667216;0;1.044444;0.999999788;0.999999922
24.229394;1.04660097;0.066672292;-0.00910058963;0.0637026899;-0.00869508424;1.04387167;1.04776487;0.0796721233;-0.000361695831;1.04660069;0.0400031587;-0.00546046589;10;0.0666667275;0;1.044444;0.99999983;0.999999918
24.230394;1.04660096;0.0666723414;-0.00910058091;0.0637027227;-0.00869508359;1.04387067;1.04776487;0.0796721267;-0.000363255178;1.0466007;0.0400031563;-0.00546045186;10;0.0666667324;0;1.044444;0.999999874;0.999999914
24.231394;1.04660096;0.0666723897;-0.00910223803;0.0637027541;-0.00869667416;1.04386966;1.04776386;0.0796722096;-0.000363225004;1.04660071;0.0400031547;-0.00546143606;10;0.0666667364;0;1.044444;0.999999919;0.99999991
24.232394;1.04660095;0.0666724366;-0.00910222796;0.0637027837;-0.00869667091;1.04386965;1.04776387;0.0796722203;-0.000364786264;1.04660071;0.0400031541;-0.00546141889;10;0.0666667395;0;1.044444;0.999999963;0.999999907
24.233394;1.04659995;0.0666724822;-0.00910388458;0.0637028724;-0.00869826704;1.04386864;1.04776387;0.0796722346;-0.000364758053;1.04659972;0.0400031546;-0.00546240062;10;0.0666667419;0;1.044444;1.00000001;0.999999905
24.234394;1.04659995;0.0666725269;-0.00910387518;0.0637028981;-0.00869826116;1.04386863;1.04776287;0.0796723287;-0.000366322044;1.04659972;0.0400031562;-0.00546238147;10;0.0666667441;0;1.044444;1.00000005;0.999999903
24.235394;1.04659994;0.0666725708;-0.00910553366;0.063702922;-0.00869984659;1.04386762;1.04776288;0.0796723502;-0.000366295978;1.04659973;0.0400031588;-0.00546336165;10;0.0666667465;0;1.044444;1.00000009;0.999999901
24.236394;1.04659994;0.0666726142;-0.00910552711;0.0637029439;-0.00869983854;1.04386761;1.04776289;0.0796723751;-0.000367861421;1.04659973;0.0400031618;-0.00546334136;10;0.0666667496;0;1.044444;1.00000014;0.9999999
24.237394;1.04659893;0.0666726567;-0.00910718916;0.0637030247;-0.00870143024;1.04386659;1.04776189;0.079672479;-0.00036783726;1.04659874;0.0400031651;-0.00546432079;10;0.0666667537;0;1.044444;1.00000018;0.999999898
24.238394;1.04659892;0.0666726981;-0.00910718662;0.0637030424;-0.00870142006;1.04386658;1.0477619;0.0796725095;-0.000369404169;1.04659874;0.0400031681;-0.00546430002;10;0.0666667587;0;1.044444;1.00000021;0.999999895
24.239394;1.04659892;0.0666727381;-0.00910885281;0.0637030582;-0.00870300099;1.04386556;1.04776191;0.0796725422;-0.000369381169;1.04659875;0.0400031703;-0.00546527902;10;0.0666667648;0;1.044444;1.00000025;0.999999891
24.240394;1.04659891;0.0666727761;-0.00910885422;0.063703072;-0.00870298782;1.04386555;1.04776191;0.0796725767;-0.000370949698;1.04659875;0.0400031713;-0.00546525758;10;0.0666667719;0;1.044444;1.00000029;0.999999887
24.241394;1.04659791;0.0666728117;-0.009110524;0.0637031451;-0.00870457358;1.04386453;1.04776092;0.0796726884;-0.000370928722;1.04659775;0.0400031708;-0.00546623537;10;0.0666667797;0;1.044444;1.00000032;0.999999881
24.242394;1.0465979;0.0666728446;-0.00911052861;0.0637031564;-0.00870455665;1.04386452;1.04776092;0.0796727248;-0.000372498866;1.04659775;0.0400031682;-0.00546621209;10;0.066666788;0;1.044444;1.00000035;0.999999875
24.243394;1.04659789;0.0666728744;-0.00911220119;0.0637031672;-0.0087061305;1.0438635;1.04776092;0.0796727616;-0.000372479007;1.04659776;0.0400031637;-0.0054671876;10;0.0666667964;0;1.044444;1.00000038;0.999999867
24.244394;1.04659689;0.0666729007;-0.00911220822;0.0637032389;-0.00870611893;1.04386348;1.04775992;0.0796728746;-0.000374050764;1.04659676;0.0400031571;-0.005467162;10;0.0666668049;0;1.044444;1.00000041;0.999999859
24.246394;1.04659687;0.0666729423;-0.00911389194;0.063703261;-0.00870766968;1.04386245;1.04775991;0.0796729475;-0.000375604239;1.04659676;0.0400031392;-0.00546810827;10;0.0666668221;0;1.044444;1.00000046;0.99999984
24.247394;1.04659686;0.0666729574;-0.00911556851;0.0637032725;-0.00870924105;1.04386144;1.04775891;0.0796730592;-0.000375586737;1.04659675;0.0400031286;-0.00546908036;10;0.0666668308;0;1.044444;1.00000047;0.999999831
24.248394;1.04659585;0.0666729689;-0.00911557914;0.0637033452;-0.00870922838;1.04386143;1.04775891;0.0796730944;-0.000377160195;1.04659575;0.0400031175;-0.00546905183;10;0.0666668394;0;1.044444;1.00000049;0.999999822
24.249394;1.04659585;0.0666729771;-0.00911559033;0.0637033572;-0.00870920763;1.04386042;1.0477589;0.0796731292;-0.00037714368;1.04659574;0.0400031061;-0.00546902277;10;0.0666668478;0;1.044444;1.0000005;0.999999814
24.250394;1.04659584;0.0666729825;-0.00911726855;0.063703369;-0.00871077982;1.04386041;1.0477589;0.0796731639;-0.000378718683;1.04659574;0.0400030949;-0.00546999327;10;0.0666668557;0;1.044444;1.00000051;0.999999808
24.251394;1.04659584;0.0666729854;-0.00911728034;0.0637033805;-0.00871076028;1.0438594;1.0477579;0.0796732746;-0.000378704197;1.04659573;0.0400030838;-0.00546996345;10;0.0666668628;0;1.044444;1.00000051;0.999999803
24.252394;1.04659483;0.066672986;-0.00911895888;0.0637034524;-0.00871234256;1.04385939;1.0477579;0.0796733089;-0.000380280812;1.04659472;0.0400030731;-0.00547093348;10;0.0666668687;0;1.044444;1.00000052;0.999999802
24.253394;1.04659483;0.0666729843;-0.00911897059;0.0637034629;-0.00871232524;1.04385939;1.0477579;0.0796733431;-0.00038026732;1.04659471;0.0400030625;-0.00547090357;10;0.066666873;0;1.044444;1.00000052;0.999999803
24.254394;1.04659483;0.0666729805;-0.00912064844;0.0637034727;-0.0087139016;1.04385838;1.04775691;0.0796734531;-0.000381845266;1.04659471;0.0400030519;-0.00547187397;10;0.0666668752;0;1.044444;1.00000051;0.999999807
24.255394;1.04659484;0.0666729746;-0.00912065872;0.0637034818;-0.00871388666;1.04385838;1.04775691;0.079673487;-0.000381832303;1.0465947;0.0400030413;-0.00547184492;10;0.0666668753;0;1.044444;1.00000051;0.999999813
24.256394;1.04659384;0.0666729665;-0.00912233453;0.0637035512;-0.00871547357;1.04385737;1.04775692;0.0796735206;-0.000381819301;1.04659369;0.0400030306;-0.00547281677;10;0.0666668732;0;1.044444;1.0000005;0.999999821
24.257394;1.04659385;0.0666729565;-0.00912234241;0.0637035592;-0.00871546059;1.04385736;1.04775592;0.0796736298;-0.000383397193;1.04659368;0.0400030197;-0.00547279003;10;0.0666668691;0;1.044444;1.0000005;0.99999983
24.258394;1.04659386;0.0666729445;-0.00912401579;0.0637035669;-0.00871704076;1.04385636;1.04775593;0.079673662;-0.000383383817;1.04659367;0.0400030088;-0.00547376529;10;0.0666668632;0;1.044444;1.00000049;0.999999841
24.259394;1.04659387;0.0666729305;-0.00912402149;0.0637035743;-0.00871702892;1.04385635;1.04775594;0.0796736929;-0.000384961033;1.04659367;0.0400029982;-0.00547374305;10;0.066666856;0;1.044444;1.00000048;0.999999853
24.260394;1.04659289;0.0666729146;-0.009125693;0.0637036426;-0.0087186181;1.04385534;1.04775595;0.0796737218;-0.000384947622;1.04659266;0.0400029881;-0.00547472365;10;0.0666668478;0;1.044444;1.00000047;0.999999866
24.261394;1.0465929;0.0666728967;-0.00912569696;0.0637036498;-0.00871860656;1.04385533;1.04775495;0.0796738245;-0.000386525583;1.04659265;0.0400029791;-0.0054747073;10;0.0666668387;0;1.044444;1.00000047;0.99999988
24.262394;1.04659292;0.0666728768;-0.0091273666;0.0637036571;-0.00872018759;1.04385432;1.04775496;0.0796738486;-0.000386512974;1.04659264;0.0400029718;-0.00547569402;10;0.0666668292;0;1.044444;1.00000046;0.999999895
24.263394;1.04659294;0.0666728549;-0.00912736833;0.0637036647;-0.00872017637;1.0438543;1.04775497;0.0796738701;-0.000388091695;1.04659263;0.0400029666;-0.00547568386;10;0.0666668196;0;1.044444;1.00000045;0.999999911
