time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.264394;1.04659195;0.0666728311;-0.00912903528;0.0637037335;-0.00872176635;1.04385329;1.04775397;0.079673965;-0.00038808079;1.04659162;0.0400029637;-0.00547667685;10;0.0666668102;0;1.044444;1.00000045;0.999999928
24.265394;1.04659197;0.0666728054;-0.00912903395;0.0637037422;-0.00872175614;1.04385328;1.04775398;0.0796739814;-0.000389661019;1.04659162;0.040002963;-0.005476673;10;0.0666668015;0;1.044444;1.00000044;0.999999945
24.266394;1.04659198;0.0666727781;-0.00913069759;0.063703752;-0.00872333928;1.04385226;1.04775398;0.0796739955;-0.000389651487;1.04659161;0.0400029642;-0.00547767214;10;0.0666667941;0;1.044444;1.00000044;0.999999962
24.267394;1.046592;0.0666727495;-0.00913069279;0.0637037628;-0.00872333118;1.04385225;1.04775399;0.0796740072;-0.000391233758;1.04659161;0.040002967;-0.00547767389;10;0.0666667884;0;1.044444;1.00000044;0.99999998
24.268394;1.04659101;0.0666727197;-0.00913235279;0.063703835;-0.00872492554;1.04385124;1.04775299;0.0796740928;-0.000391226934;1.0465906;0.0400029708;-0.00547867771;10;0.0666667848;0;1.044444;1.00000044;0.999999999
24.270394;1.04659102;0.0666726578;-0.00913233328;0.0637038578;-0.00872491941;1.04385022;1.04775299;0.0796741047;-0.000392807228;1.04659061;0.04000298;-0.0054786895;10;0.0666667851;0;1.044444;1.00000043;1.00000004
24.271394;1.04659103;0.0666726266;-0.00913398715;0.0637038685;-0.00872651291;1.04385021;1.04775198;0.0796741834;-0.000394395056;1.04659061;0.0400029846;-0.00547969668;10;0.0666667894;0;1.044444;1.00000043;1.00000006
24.272394;1.04659003;0.0666725957;-0.00913397259;0.0637039394;-0.00872652524;1.0438492;1.04775198;0.079674184;-0.000394393004;1.04658962;0.0400029889;-0.00547970444;10;0.0666667966;0;1.044444;1.00000044;1.00000008
24.273394;1.04659003;0.0666725656;-0.00913562318;0.0637039491;-0.00872812457;1.0438492;1.04775198;0.0796741827;-0.00039598278;1.04658963;0.0400029924;-0.00548071277;10;0.0666668063;0;1.044444;1.00000044;1.0000001
24.274394;1.04659003;0.0666725365;-0.00913560578;0.0637039588;-0.00872813398;1.0438482;1.04775198;0.0796741794;-0.000395982826;1.04658964;0.0400029949;-0.00548072174;10;0.0666668184;0;1.044444;1.00000044;1.00000013
24.275394;1.04659003;0.0666725084;-0.00913725374;0.0637039688;-0.00872973804;1.04384821;1.04775097;0.0796742505;-0.000395983984;1.04658966;0.0400029959;-0.00548173144;10;0.0666668327;0;1.044444;1.00000044;1.00000016
24.276394;1.04659003;0.0666724813;-0.00913723366;0.0637039793;-0.00872975143;1.04384721;1.04775097;0.0796742437;-0.000397575929;1.04658968;0.0400029954;-0.00548174186;10;0.0666668489;0;1.044444;1.00000045;1.00000018
24.277394;1.04658902;0.0666724552;-0.00913887881;0.0637040511;-0.00873136717;1.04384722;1.04775097;0.0796742355;-0.000397577406;1.0465887;0.0400029931;-0.00548275284;10;0.0666668664;0;1.044444;1.00000045;1.00000021
24.278394;1.04658902;0.0666724299;-0.00913885592;0.0637040627;-0.00873138346;1.04384624;1.04774997;0.0796743022;-0.000399170105;1.04658873;0.0400029893;-0.00548276417;10;0.066666885;0;1.044444;1.00000045;1.00000025
24.280394;1.046589;0.0666723815;-0.00914047317;0.0637040861;-0.00873301206;1.04384528;1.04774997;0.0796742818;-0.000400764469;1.0465888;0.0400029778;-0.00548378676;10;0.0666669243;0;1.044444;1.00000046;1.00000031
24.281394;1.04658799;0.0666723581;-0.00914211371;0.0637041582;-0.0087346324;1.0438453;1.04774996;0.0796742714;-0.000400766685;1.04658783;0.0400029707;-0.00548479752;10;0.0666669447;0;1.044444;1.00000047;1.00000035
24.282394;1.04658798;0.0666723353;-0.00914208707;0.0637041685;-0.00873465242;1.04384532;1.04774896;0.0796743374;-0.000402360413;1.04658787;0.0400029628;-0.00548480773;10;0.0666669654;0;1.044444;1.00000048;1.00000038
24.283394;1.04658797;0.0666723128;-0.00914372692;0.0637041776;-0.00873626486;1.04384435;1.04774896;0.0796743278;-0.000402363574;1.04658791;0.0400029546;-0.00548581733;10;0.0666669861;0;1.044444;1.00000048;1.00000041
24.284394;1.04658797;0.0666722906;-0.00914370022;0.0637041849;-0.00873628413;1.04384437;1.04774896;0.0796743188;-0.000403958049;1.04658795;0.0400029463;-0.00548582633;10;0.0666670066;0;1.044444;1.00000049;1.00000044
24.285394;1.04658696;0.0666722688;-0.00914367374;0.0637042513;-0.0087363104;1.0438434;1.04774796;0.0796743863;-0.000403962809;1.046587;0.0400029381;-0.00548583469;10;0.0666670269;0;1.044444;1.0000005;1.00000047
24.286394;1.04658696;0.0666722473;-0.00914531412;0.0637042547;-0.00873791892;1.04384343;1.04774795;0.0796743781;-0.000405558403;1.04658704;0.0400029301;-0.00548684239;10;0.0666670467;0;1.044444;1.00000051;1.00000049
24.287394;1.04658695;0.0666722259;-0.00914528787;0.0637042561;-0.00873793264;1.04384245;1.04774795;0.0796743704;-0.000405563479;1.04658708;0.0400029223;-0.00548684941;10;0.0666670659;0;1.044444;1.00000051;1.0000005
24.288394;1.04658695;0.0666722046;-0.00914692812;0.0637042556;-0.0087395362;1.04384248;1.04774795;0.0796743633;-0.000407158924;1.04658712;0.0400029145;-0.00548785581;10;0.0666670844;0;1.044444;1.00000052;1.00000052
24.289394;1.04658596;0.0666721829;-0.00914690139;0.0637043142;-0.00873955294;1.04384151;1.04774695;0.0796744329;-0.000407163027;1.04658616;0.0400029063;-0.00548786171;10;0.0666671019;0;1.044444;1.00000052;1.00000052
24.290394;1.04658596;0.0666721608;-0.00914854092;0.0637043103;-0.00874115133;1.04384154;1.04774696;0.0796744271;-0.000407165062;1.0465862;0.0400028978;-0.00548886719;10;0.0666671179;0;1.044444;1.00000053;1.00000053
24.291394;1.04658597;0.0666721379;-0.00914851334;0.0637043048;-0.00874115515;1.04384057;1.04774696;0.0796744218;-0.000408755601;1.04658623;0.0400028888;-0.00548887225;10;0.0666671318;0;1.044444;1.00000053;1.00000053
24.292394;1.04658597;0.0666721143;-0.0091501519;0.0637042978;-0.00874274984;1.0438406;1.04774597;0.0796744929;-0.000408753242;1.04658627;0.0400028792;-0.00548987684;10;0.0666671434;0;1.044444;1.00000053;1.00000053
24.293394;1.04658498;0.0666720898;-0.00915012316;0.06370435;-0.00874275939;1.04383963;1.04774597;0.0796744879;-0.000410338415;1.0465853;0.040002869;-0.00548988089;10;0.0666671522;0;1.044444;1.00000053;1.00000052
24.294394;1.04658499;0.0666720644;-0.00915176039;0.0637043398;-0.00874435268;1.04383966;1.04774598;0.0796744826;-0.000410329956;1.04658532;0.0400028584;-0.00549088438;10;0.0666671581;0;1.044444;1.00000053;1.00000051
24.295394;1.04658499;0.0666720382;-0.00915173023;0.0637043283;-0.00874435361;1.04383869;1.04774598;0.0796744764;-0.000411909239;1.04658535;0.0400028473;-0.00549088749;10;0.0666671612;0;1.044444;1.00000053;1.00000051
24.296394;1.046585;0.0666720112;-0.00915169934;0.0637043152;-0.00874435499;1.04383872;1.04774499;0.0796745452;-0.000411895251;1.04658537;0.0400028359;-0.0054908905;10;0.0666671616;0;1.044444;1.00000053;1.0000005
24.297394;1.04658401;0.0666719839;-0.00915333451;0.0637043617;-0.00874595784;1.04383774;1.047745;0.0796745364;-0.000413468802;1.04658439;0.040002824;-0.00549189369;10;0.0666671596;0;1.044444;1.00000052;1.00000048
24.298394;1.04658402;0.0666719564;-0.00915330269;0.063704346;-0.00874596062;1.04383777;1.047745;0.0796745259;-0.000413449226;1.04658441;0.0400028119;-0.00549189726;10;0.0666671557;0;1.044444;1.00000051;1.00000047
24.299394;1.04658402;0.0666719291;-0.00915493772;0.063704329;-0.00874755681;1.04383779;1.04774401;0.0796745893;-0.000415019034;1.04658442;0.0400027992;-0.00549290137;10;0.0666671504;0;1.044444;1.0000005;1.00000046
24.300394;1.04658403;0.066671902;-0.0091549069;0.0637043108;-0.00874756154;1.04383682;1.04774402;0.0796745743;-0.000414996937;1.04658444;0.040002786;-0.00549290616;10;0.0666671442;0;1.044444;1.00000049;1.00000045
24.301394;1.04658404;0.0666718752;-0.00915654425;0.0637042914;-0.00874915982;1.04383685;1.04774402;0.0796745572;-0.00041497503;1.04658445;0.040002772;-0.0054939117;10;0.0666671377;0;1.044444;1.00000047;1.00000043
24.302394;1.04658304;0.0666718489;-0.00915651698;0.0637043317;-0.00874917505;1.04383587;1.04774403;0.0796745379;-0.000416544808;1.04658346;0.0400027575;-0.00549391804;10;0.0666671315;0;1.044444;1.00000046;1.00000042
24.303394;1.04658305;0.0666718232;-0.00915815873;0.0637043098;-0.00875077553;1.0438359;1.04774304;0.0796745923;-0.000416525649;1.04658347;0.0400027425;-0.00549492517;10;0.0666671261;0;1.044444;1.00000044;1.00000041
24.304394;1.04658305;0.0666717984;-0.00915813634;0.0637042865;-0.00875078477;1.04383493;1.04774304;0.0796745686;-0.000418098236;1.04658348;0.0400027275;-0.00549493301;10;0.0666671218;0;1.044444;1.00000043;1.0000004
24.305394;1.04658306;0.0666717748;-0.00915978308;0.0637042618;-0.00875238792;1.04383496;1.04774305;0.079674543;-0.000418081282;1.04658348;0.0400027128;-0.00549594149;10;0.066667119;0;1.044444;1.00000041;1.00000039
24.306394;1.04658206;0.0666717524;-0.00915976544;0.0637042964;-0.00875240868;1.04383398;1.04774205;0.0796745919;-0.00041965623;1.04658248;0.0400026986;-0.00549595056;10;0.0666671179;0;1.044444;1.0000004;1.00000038
24.307394;1.04658207;0.0666717314;-0.00915974986;0.0637042691;-0.008752423;1.04383401;1.04774206;0.0796745639;-0.000419640354;1.04658249;0.0400026852;-0.00549596021;10;0.0666671187;0;1.044444;1.00000038;1.00000037
24.308394;1.04658207;0.0666717117;-0.00916140278;0.0637042409;-0.0087540318;1.04383304;1.04774206;0.0796745356;-0.000421215015;1.04658249;0.0400026727;-0.00549697039;10;0.0666671214;0;1.044444;1.00000037;1.00000036
24.309394;1.04658207;0.0666716931;-0.00916139061;0.0637042121;-0.00875404997;1.04383306;1.04774206;0.0796745076;-0.000421198389;1.04658249;0.0400026612;-0.00549698102;10;0.066667126;0;1.044444;1.00000035;1.00000035
24.310394;1.04658107;0.0666716754;-0.00916304644;0.063704244;-0.00875567054;1.04383309;1.04774107;0.0796745565;-0.000421181397;1.04658149;0.0400026509;-0.00549799201;10;0.0666671325;0;1.044444;1.00000034;1.00000034
24.313394;1.04658108;0.0666699584;-0.00916468686;0.0637025639;-0.00875732705;1.04383117;1.04774108;0.0796744816;-0.000424307401;1.04658151;0.040001626;-0.00549902777;10;0.0666671608;0;1.044444;1.0000003;1.00000031
24.314394;1.04658008;0.0666699416;-0.00916634692;0.0637025956;-0.00875894926;1.0438312;1.04774009;0.0796745355;-0.000424289615;1.04658051;0.0400016191;-0.00550004113;10;0.0666671717;0;1.044444;1.00000028;1.0000003
24.316394;1.04658009;0.0666699059;-0.00916633884;0.0637025376;-0.00875898894;1.04383026;1.0477401;0.0796744973;-0.000425847226;1.04658053;0.0400016056;-0.00550007036;10;0.0666671927;0;1.044444;1.00000026;1.00000027
24.317394;1.04658009;0.0666698865;-0.00916800485;0.0637025091;-0.00876059906;1.04382928;1.04773911;0.0796745579;-0.000427424108;1.04658053;0.0400015983;-0.005501086;10;0.066667202;0;1.044444;1.00000024;1.00000026
24.318394;1.04658009;0.066669866;-0.00916800676;0.063702481;-0.00876061512;1.04382931;1.04773912;0.0796745448;-0.000427411644;1.04658054;0.0400015905;-0.00550110203;10;0.0666672104;0;1.044444;1.00000023;1.00000025
24.319394;1.04657909;0.0666698446;-0.00916967797;0.0637025143;-0.00876223053;1.04382833;1.04773913;0.0796745343;-0.000427401055;1.04657955;0.0400015822;-0.00550211818;10;0.066667218;0;1.044444;1.00000022;1.00000024
24.320394;1.0465791;0.0666698227;-0.00916968518;0.0637024873;-0.0087622437;1.04382836;1.04773914;0.0796745264;-0.000428983123;1.04657955;0.0400015737;-0.00550213422;10;0.066667225;0;1.044444;1.00000021;1.00000023
24.321394;1.0465791;0.066669801;-0.00917136178;0.0637024609;-0.00876384816;1.04382838;1.04773814;0.0796745972;-0.00042897681;1.04657956;0.0400015651;-0.00550315004;10;0.0666672317;0;1.044444;1.00000019;1.00000022
24.322394;1.0465791;0.0666697796;-0.00917137451;0.0637024351;-0.00876385918;1.0438274;1.04773816;0.0796745946;-0.000430562715;1.04657957;0.0400015565;-0.00550316557;10;0.0666672384;0;1.044444;1.00000018;1.00000022
24.323394;1.0465781;0.0666697591;-0.00917305671;0.0637024711;-0.00876547038;1.04382741;1.04773817;0.0796745945;-0.000430559745;1.04657858;0.040001548;-0.00550418084;10;0.0666672453;0;1.044444;1.00000017;1.00000021
24.324394;1.0465781;0.0666697397;-0.00917307505;0.0637024472;-0.00876548023;1.04382643;1.04773818;0.0796745966;-0.000432149341;1.04657858;0.0400015398;-0.0055041959;10;0.0666672525;0;1.044444;1.00000016;1.00000021
24.325394;1.0465781;0.0666697215;-0.00917309611;0.0637024248;-0.00876548969;1.04382644;1.04773719;0.0796746768;-0.000432150447;1.04657859;0.040001532;-0.00550421074;10;0.0666672602;0;1.044444;1.00000016;1.00000021
24.326394;1.0465781;0.0666697046;-0.0091747864;0.0637024044;-0.0087670913;1.04382545;1.0477372;0.0796746826;-0.000433743635;1.04657859;0.0400015248;-0.00550522526;10;0.0666672682;0;1.044444;1.00000015;1.00000021
24.327394;1.0465781;0.0666696889;-0.00917481234;0.0637023867;-0.00876710021;1.04382545;1.04773722;0.0796746894;-0.000433747789;1.0465786;0.0400015182;-0.0055052393;10;0.0666672763;0;1.044444;1.00000015;1.00000021
24.328394;1.0465771;0.0666696744;-0.00917650709;0.063702433;-0.00876870993;1.04382446;1.04773623;0.0796747732;-0.000433754003;1.0465776;0.0400015127;-0.0055062527;10;0.0666672845;0;1.044444;1.00000015;1.00000021
24.330394;1.0465771;0.0666696489;-0.00917823595;0.0637024147;-0.00877032054;1.04382446;1.04773626;0.0796747905;-0.000435360904;1.04657761;0.0400015047;-0.00550727684;10;0.0666673004;0;1.044444;1.00000017;1.00000022
24.331394;1.0465771;0.066669638;-0.00917827005;0.0637024116;-0.0087703302;1.04382346;1.04773628;0.0796748001;-0.000436961617;1.04657761;0.0400015021;-0.00550728718;10;0.0666673083;0;1.044444;1.00000018;1.00000022
24.332394;1.0465761;0.0666696281;-0.00917830605;0.0637024736;-0.00877034893;1.04382345;1.04773529;0.0796748863;-0.000436972942;1.04657661;0.0400015004;-0.00550729609;10;0.0666673163;0;1.044444;1.00000019;1.00000023
24.333394;1.0465761;0.0666696191;-0.00918001034;0.063702479;-0.00877195271;1.04382244;1.04773531;0.0796748969;-0.000438575284;1.04657661;0.0400014992;-0.00550830353;10;0.0666673246;0;1.044444;1.0000002;1.00000024
24.334394;1.0465761;0.0666696107;-0.00918004914;0.0637024886;-0.00877196517;1.04382243;1.04773532;0.0796749077;-0.000438587416;1.04657661;0.0400014987;-0.00550830969;10;0.0666673332;0;1.044444;1.00000022;1.00000025
24.335394;1.0465761;0.066669603;-0.00918175515;0.0637025021;-0.00877357148;1.04382142;1.04773533;0.0796749185;-0.00043859985;1.04657661;0.0400014988;-0.00550931485;10;0.0666673423;0;1.044444;1.00000023;1.00000026
24.336394;1.0465751;0.0666695957;-0.00918179437;0.0637025801;-0.0087735952;1.04382141;1.04773434;0.0796750053;-0.00044020338;1.04657561;0.0400014998;-0.00550931916;10;0.0666673518;0;1.044444;1.00000025;1.00000028
24.337394;1.0465751;0.0666695887;-0.00918349956;0.0637026003;-0.00877520469;1.04382039;1.04773435;0.0796750158;-0.000440215207;1.04657561;0.0400015018;-0.00551032268;10;0.0666673617;0;1.044444;1.00000027;1.00000029
24.339394;1.0465751;0.0666695758;-0.00918357328;0.0637026478;-0.00877524378;1.04382036;1.04773436;0.0796750355;-0.000441825717;1.04657561;0.0400015095;-0.00551032758;10;0.0666673828;0;1.044444;1.00000032;1.00000032
24.340394;1.04657509;0.0666695696;-0.00918527467;0.0637026741;-0.00877685832;1.04381934;1.04773336;0.0796751208;-0.000443423805;1.0465756;0.0400015154;-0.00551132905;10;0.0666673944;0;1.044444;1.00000034;1.00000033
24.341394;1.04657409;0.0666695636;-0.00918530753;0.0637027624;-0.00877689025;1.04381933;1.04773336;0.0796751301;-0.000443428375;1.0465746;0.0400015227;-0.00551132983;10;0.0666674069;0;1.044444;1.00000036;1.00000034
24.342394;1.04657408;0.0666695574;-0.00918700482;0.0637027903;-0.00877850753;1.04381831;1.04773336;0.0796735492;-0.000443430612;1.04657459;0.0400015314;-0.00551232991;10;0.0666674204;0;1.044444;1.00000038;1.00000035
24.343394;1.04657407;0.066669551;-0.00918703281;0.0637028185;-0.00877853311;1.0438183;1.04773335;0.0796735596;-0.000445021459;1.04657459;0.0400015412;-0.00551232925;10;0.0666674349;0;1.044444;1.0000004;1.00000035
24.344394;1.04657406;0.0666695441;-0.00918872453;0.0637028467;-0.00878015147;1.04381729;1.04773235;0.0796736471;-0.000445020129;1.04657458;0.0400015522;-0.00551332778;10;0.0666674503;0;1.044444;1.00000042;1.00000036
24.345394;1.04657305;0.0666695369;-0.00918874637;0.0637029356;-0.00878018544;1.04381728;1.04773234;0.0796736596;-0.000446607434;1.04657358;0.0400015639;-0.00551332543;10;0.0666674666;0;1.044444;1.00000044;1.00000036
24.346394;1.04657303;0.0666695292;-0.0091887647;0.0637029632;-0.00878021019;1.04381727;1.04773234;0.0796736734;-0.000446602394;1.04657357;0.0400015762;-0.00551332227;10;0.0666674837;0;1.044444;1.00000046;1.00000036
24.347394;1.04657302;0.0666695212;-0.00919044589;0.0637029901;-0.00878182608;1.04381626;1.04773133;0.0796737646;-0.000448186907;1.04657356;0.0400015888;-0.00551431849;10;0.0666675017;0;1.044444;1.00000048;1.00000036
24.349394;1.04657298;0.0666695041;-0.00919212943;0.0637030416;-0.00878345982;1.04381525;1.04773131;0.0796737986;-0.000448168824;1.04657355;0.0400016149;-0.00551530985;10;0.0666675401;0;1.044444;1.00000051;1.00000036
24.350394;1.04657196;0.0666694953;-0.00919213194;0.0637031267;-0.0087834858;1.04381525;1.0477313;0.0796738168;-0.00044974826;1.04657254;0.0400016287;-0.00551530524;10;0.0666675598;0;1.044444;1.00000052;1.00000036
24.351394;1.04657194;0.0666694868;-0.00919213089;0.06370315;-0.00878350157;1.04381425;1.04773028;0.0796739112;-0.000449735982;1.04657253;0.0400016432;-0.00551530051;10;0.0666675791;0;1.044444;1.00000053;1.00000036
24.352394;1.04657192;0.0666694789;-0.00919379339;0.0637031721;-0.0087851083;1.04381426;1.04773027;0.0796739296;-0.000451312693;1.04657252;0.0400016584;-0.00551629574;10;0.0666675974;0;1.044444;1.00000053;1.00000036
24.353394;1.04657189;0.0666694722;-0.00919378658;0.0637031931;-0.0087851213;1.04381426;1.04773025;0.0796739477;-0.000451297484;1.04657251;0.0400016745;-0.00551629106;10;0.0666676142;0;1.044444;1.00000054;1.00000036
24.354394;1.04657187;0.0666694673;-0.00919544424;0.0637032131;-0.0087867259;1.04381327;1.04773024;0.0796739652;-0.000451281343;1.0465725;0.0400016916;-0.00551728667;10;0.0666676294;0;1.044444;1.00000054;1.00000036
24.355394;1.04657085;0.0666694649;-0.00919543343;0.0637032932;-0.00878674576;1.04381328;1.04772922;0.0796740579;-0.000452855806;1.0465715;0.0400017098;-0.00551728283;10;0.066667643;0;1.044444;1.00000054;1.00000036
24.356394;1.04657083;0.0666694653;-0.00919708786;0.0637033117;-0.00878834927;1.04381229;1.0477292;0.0796740733;-0.000452838954;1.04657149;0.0400017294;-0.00551827985;10;0.0666676548;0;1.044444;1.00000054;1.00000037
24.358394;1.04657079;0.0666694752;-0.00919705991;0.0637033469;-0.00878836983;1.04381132;1.04772916;0.0796740998;-0.000454397162;1.04657148;0.0400017725;-0.00551827732;10;0.0666676734;0;1.044444;1.00000054;1.00000038
24.359394;1.04656977;0.0666694848;-0.0091987111;0.0637034245;-0.00878998024;1.04381133;1.04772814;0.0796741872;-0.000455973194;1.04657047;0.0400017957;-0.00551927773;10;0.0666676802;0;1.044444;1.00000054;1.00000038
24.360394;1.04656975;0.0666694974;-0.0091986949;0.0637034404;-0.00878998919;1.04381135;1.04772812;0.0796741977;-0.000455958944;1.04657047;0.0400018197;-0.00551927884;10;0.0666676854;0;1.044444;1.00000053;1.00000039
24.361394;1.04656973;0.0666695128;-0.00920034488;0.0637034557;-0.00879158998;1.04381036;1.0477281;0.0796742072;-0.000455945639;1.04657046;0.0400018441;-0.00552028025;10;0.0666676888;0;1.044444;1.00000053;1.00000039
24.362394;1.04656971;0.066669531;-0.00920032793;0.06370347;-0.00879159739;1.04381038;1.04772808;0.0796742157;-0.000457524118;1.04657046;0.0400018686;-0.00552028176;10;0.0666676905;0;1.044444;1.00000052;1.0000004
24.363394;1.04656969;0.0666695518;-0.00920031092;0.0637034836;-0.00879160358;1.04380939;1.04772705;0.0796742991;-0.000457513477;1.04657045;0.040001893;-0.00552028332;10;0.0666676904;0;1.044444;1.00000051;1.0000004
24.364394;1.04656867;0.0666695747;-0.00920196075;0.0637035572;-0.00879320908;1.0438094;1.04772703;0.0796743052;-0.000459094453;1.04656945;0.0400019173;-0.00552128502;10;0.0666676888;0;1.044444;1.0000005;1.00000041
24.365394;1.04656866;0.0666695994;-0.00920194434;0.0637035692;-0.0087932118;1.04380841;1.047727;0.0796743099;-0.000459085995;1.04656944;0.0400019414;-0.00552128691;10;0.066667686;0;1.044444;1.00000049;1.00000041
24.366394;1.04656865;0.0666696253;-0.00920359534;0.0637035804;-0.00879480498;1.04380841;1.04772698;0.0796743132;-0.000459078717;1.04656944;0.0400019656;-0.00552228902;10;0.0666676823;0;1.044444;1.00000048;1.00000041
24.367394;1.04656863;0.0666696516;-0.00920358075;0.0637035911;-0.00879480344;1.04380841;1.04772595;0.0796743912;-0.000460663623;1.04656943;0.0400019897;-0.00552229122;10;0.0666676784;0;1.044444;1.00000047;1.00000042
24.368394;1.04656762;0.066669678;-0.00920523416;0.0637036626;-0.00879640037;1.04380741;1.04772593;0.0796743918;-0.000460658197;1.04656843;0.0400020139;-0.00552329326;10;0.0666676747;0;1.044444;1.00000046;1.00000042
24.370394;1.0465676;0.0666697297;-0.00920521223;0.0637036851;-0.00879638361;1.04380639;1.04772588;0.0796743892;-0.000462240472;1.04656841;0.0400020624;-0.00552329587;10;0.0666676695;0;1.044444;1.00000044;1.00000043
24.371394;1.0465676;0.0666697546;-0.0092068701;0.0637036976;-0.00879796264;1.04380638;1.04772485;0.0796744622;-0.000463828797;1.04656841;0.0400020865;-0.00552429637;10;0.0666676682;0;1.044444;1.00000043;1.00000043
24.372394;1.04656759;0.0666697786;-0.00920686245;0.0637037112;-0.00879794564;1.04380637;1.04772482;0.0796744578;-0.000463827126;1.0465684;0.0400021103;-0.00552429658;10;0.066667668;0;1.044444;1.00000042;1.00000043
24.373394;1.04656658;0.0666698018;-0.00920852231;0.0637037869;-0.00879952634;1.04380535;1.0477248;0.0796744522;-0.000463826909;1.04656739;0.0400021336;-0.00552529674;10;0.0666676688;0;1.044444;1.00000041;1.00000044
24.374394;1.04656658;0.0666698241;-0.00920851614;0.0637038029;-0.00879950344;1.04380533;1.04772477;0.0796744455;-0.000465419099;1.04656738;0.0400021562;-0.00552529702;10;0.0666676705;0;1.044444;1.0000004;1.00000044
24.375394;1.04656658;0.0666698455;-0.00920851046;0.0637038198;-0.00879947846;1.0438043;1.04772375;0.0796745136;-0.000465422789;1.04656737;0.0400021779;-0.0055252974;10;0.0666676728;0;1.044444;1.00000039;1.00000044
24.376394;1.04656658;0.0666698661;-0.00921017184;0.0637038376;-0.00880104457;1.04380428;1.04772373;0.0796745045;-0.000467018787;1.04656737;0.0400021987;-0.00552629774;10;0.0666676755;0;1.044444;1.00000038;1.00000045
24.377394;1.04656658;0.0666698859;-0.00921016679;0.0637038562;-0.0088010173;1.04380325;1.0477237;0.0796744944;-0.000467026406;1.04656736;0.0400022184;-0.00552629793;10;0.0666676783;0;1.044444;1.00000037;1.00000045
24.378394;1.04656558;0.0666699052;-0.00921182842;0.0637039363;-0.00880259049;1.04380322;1.04772369;0.0796744833;-0.000467036927;1.04656635;0.040002237;-0.00552729797;10;0.0666676809;0;1.044444;1.00000036;1.00000046
24.379394;1.04656558;0.0666699242;-0.00921182309;0.0637039565;-0.00880256243;1.04380319;1.04772267;0.0796745472;-0.000468642124;1.04656635;0.0400022543;-0.00552729793;10;0.0666676828;0;1.044444;1.00000035;1.00000046
24.380394;1.04656559;0.0666699434;-0.00921181716;0.0637039772;-0.00880253398;1.04380216;1.04772265;0.0796745341;-0.000468660075;1.04656635;0.0400022701;-0.00552729789;10;0.0666676837;0;1.044444;1.00000034;1.00000047
24.381394;1.04656559;0.066669963;-0.00921347705;0.0637039984;-0.00880409752;1.04380212;1.04772264;0.0796745203;-0.000470272991;1.04656634;0.0400022844;-0.00552829786;10;0.0666676832;0;1.044444;1.00000033;1.00000047
24.382394;1.0465656;0.0666699831;-0.00921346928;0.0637040202;-0.00880406794;1.04380109;1.04772263;0.0796745059;-0.000470299386;1.04656634;0.0400022972;-0.00552829773;10;0.0666676808;0;1.044444;1.00000032;1.00000047
24.383394;1.04656461;0.0666700035;-0.00921512717;0.0637041032;-0.00880563853;1.04380105;1.04772163;0.0796745672;-0.000470330275;1.04656535;0.0400023085;-0.00552929734;10;0.0666676762;0;1.044444;1.00000031;1.00000047
24.384394;1.04656462;0.066670024;-0.00921511739;0.0637041257;-0.00880560719;1.04380101;1.04772162;0.0796745525;-0.000471955163;1.04656535;0.0400023184;-0.00552929654;10;0.0666676688;0;1.044444;1.0000003;1.00000047
24.385394;1.04656463;0.0666700446;-0.00921510658;0.063704148;-0.00880557451;1.04379996;1.04772162;0.079674538;-0.000471992527;1.04656535;0.0400023265;-0.00552929527;10;0.0666676585;0;1.044444;1.00000029;1.00000046
24.386394;1.04656464;0.0666700651;-0.00921676127;0.0637041699;-0.00880713278;1.04379992;1.04772162;0.0796745239;-0.000473623313;1.04656536;0.0400023326;-0.00553029363;10;0.0666676452;0;1.044444;1.00000028;1.00000046
24.387394;1.04656365;0.0666700854;-0.00921674798;0.0637042515;-0.00880710535;1.04379888;1.04772063;0.0796745864;-0.000473665855;1.04656436;0.0400023364;-0.00553029177;10;0.0666676291;0;1.044444;1.00000027;1.00000046
24.388394;1.04656366;0.0666701053;-0.00921839989;0.0637042705;-0.00880866049;1.04379883;1.04772063;0.0796745736;-0.000473709348;1.04656436;0.0400023377;-0.00553128991;10;0.0666676104;0;1.044444;1.00000026;1.00000045
24.389394;1.04656367;0.0666701248;-0.00921838368;0.0637042872;-0.00880862175;1.04379879;1.04772064;0.0796745615;-0.00047534436;1.04656437;0.0400023364;-0.00553128834;10;0.0666675895;0;1.044444;1.00000025;1.00000044
24.390394;1.04656368;0.0666701436;-0.00921836611;0.0637043015;-0.00880858187;1.04379774;1.04772065;0.07967455;-0.000475388789;1.04656437;0.0400023327;-0.00553128735;10;0.0666675668;0;1.044444;1.00000024;1.00000043
24.391394;1.04656369;0.0666701615;-0.00922001406;0.063704313;-0.0088101337;1.0437977;1.04771966;0.0796746152;-0.000477024036;1.04656437;0.0400023267;-0.00553228721;10;0.0666675424;0;1.044444;1.00000023;1.00000042
24.392394;1.04656271;0.0666701786;-0.00921999443;0.0637043827;-0.00881010104;1.04379666;1.04771967;0.0796746047;-0.000477067135;1.04656337;0.0400023186;-0.00553228805;10;0.0666675168;0;1.044444;1.00000022;1.00000041
24.393394;1.04656272;0.0666701946;-0.00922164072;0.063704389;-0.00881165251;1.04379662;1.04771969;0.0796745944;-0.000477108766;1.04656336;0.0400023088;-0.0055332899;10;0.0666674901;0;1.044444;1.00000021;1.00000039
24.394394;1.04656273;0.0666702098;-0.00922161977;0.0637043926;-0.00881161191;1.04379658;1.0477197;0.0796745842;-0.000478739174;1.04656336;0.0400022975;-0.00553329272;10;0.0666674627;0;1.044444;1.0000002;1.00000038
24.395394;1.04656274;0.0666702241;-0.00922159842;0.0637043939;-0.00881157208;1.04379555;1.04771872;0.0796746502;-0.000478776825;1.04656335;0.0400022849;-0.00553329647;10;0.0666674347;0;1.044444;1.00000019;1.00000036
24.396394;1.04656275;0.0666702376;-0.00922324354;0.0637043928;-0.00881312575;1.04379552;1.04771873;0.0796746402;-0.000480401897;1.04656334;0.0400022712;-0.00553430113;10;0.066667406;0;1.044444;1.00000017;1.00000034
24.397394;1.04656175;0.0666702502;-0.00922322203;0.0637044505;-0.00881309645;1.04379449;1.04771875;0.0796746304;-0.000480432997;1.04656233;0.0400022563;-0.00553430667;10;0.0666673767;0;1.044444;1.00000016;1.00000032
24.398394;1.04656176;0.0666702619;-0.00922486742;0.0637044454;-0.00881465243;1.04379446;1.04771876;0.0796746207;-0.000480460623;1.04656232;0.0400022404;-0.00553531314;10;0.0666673466;0;1.044444;1.00000014;1.0000003
24.399394;1.04656176;0.0666702725;-0.00922484648;0.0637044388;-0.00881461712;1.04379444;1.04771778;0.079674687;-0.000482075807;1.04656231;0.0400022234;-0.00553532065;10;0.0666673155;0;1.044444;1.00000012;1.00000028
24.401394;1.04656177;0.066670291;-0.00922647262;0.0637044225;-0.00881614268;1.04379341;1.0477178;0.0796746676;-0.000482112781;1.04656228;0.040002187;-0.00553633933;10;0.0666672491;0;1.044444;1.00000008;1.00000023
24.402394;1.04656077;0.0666702991;-0.00922645323;0.0637044743;-0.00881611933;1.0437924;1.04771782;0.079674658;-0.000483717042;1.04656126;0.0400021681;-0.00553635058;10;0.0666672137;0;1.044444;1.00000006;1.00000021
24.403394;1.04656077;0.0666703068;-0.00922643463;0.0637044649;-0.00881608863;1.04379239;1.04771683;0.0796747248;-0.000483728304;1.04656124;0.0400021493;-0.00553636289;10;0.0666671767;0;1.044444;1.00000004;1.00000019
24.404394;1.04656077;0.0666703144;-0.00922808367;0.0637044553;-0.00881765165;1.04379239;1.04771684;0.079674716;-0.000485327769;1.04656122;0.0400021312;-0.00553737591;10;0.0666671382;0;1.044444;1.00000002;1.00000016
24.405394;1.04656076;0.0666703224;-0.00922806725;0.0637044453;-0.00881762364;1.04379139;1.04771685;0.079674708;-0.000485334939;1.04656119;0.0400021144;-0.00553738914;10;0.066667098;0;1.044444;1;1.00000014
24.406394;1.04656076;0.066670331;-0.00922971889;0.0637044348;-0.00881919;1.04379139;1.04771686;0.0796747008;-0.000485341003;1.04656117;0.0400020996;-0.00553840213;10;0.0666670562;0;1.044444;0.99999998;1.00000012
24.407394;1.04655975;0.0666703405;-0.0092297054;0.0637044842;-0.00881917452;1.0437904;1.04771687;0.0796746945;-0.000486937059;1.04656014;0.0400020876;-0.00553841447;10;0.0666670129;0;1.044444;0.999999961;1.00000009
24.408394;1.04655975;0.0666703509;-0.00922969356;0.0637044714;-0.00881915326;1.0437904;1.04771589;0.0796747649;-0.000486942313;1.04656011;0.0400020787;-0.00553842589;10;0.0666669683;0;1.044444;0.999999944;1.00000007
24.409394;1.04655975;0.0666703621;-0.00923135009;0.063704457;-0.00882072752;1.04379041;1.0477159;0.0796747599;-0.000488537514;1.04656008;0.0400020731;-0.00553943626;10;0.0666669226;0;1.044444;0.999999928;1.00000004
24.411394;1.04655974;0.0666703856;-0.00923300137;0.0637044215;-0.00882229313;1.04378943;1.04771593;0.0796747515;-0.00048854552;1.04656002;0.0400020723;-0.00554045353;10;0.0666668284;0;1.044444;0.999999903;0.999999986
24.412394;1.04655874;0.0666703969;-0.00923299589;0.0637044609;-0.00882229295;1.04378844;1.04771494;0.0796748241;-0.00049014036;1.04655899;0.0400020767;-0.00554046035;10;0.0666667804;0;1.044444;0.999999894;0.99999996
24.414394;1.04655875;0.0666704171;-0.00923465567;0.0637044105;-0.00882387716;1.04378847;1.04771496;0.0796748183;-0.000490146997;1.04655895;0.0400020946;-0.00554147024;10;0.0666666837;0;1.044444;0.999999885;0.99999991
24.415394;1.04655876;0.0666704254;-0.00923465406;0.0637043823;-0.00882387682;1.04378748;1.04771497;0.0796748159;-0.000491740838;1.04655892;0.0400021077;-0.00554147354;10;0.0666666354;0;1.044444;0.999999884;0.999999888
24.416394;1.04655878;0.0666704321;-0.00923465334;0.0637043525;-0.0088238785;1.0437875;1.04771398;0.0796748902;-0.00049174427;1.0465589;0.0400021233;-0.00554147597;10;0.0666665874;0;1.044444;0.999999885;0.999999868
24.417394;1.04655779;0.0666704369;-0.00923631979;0.0637043827;-0.00882548276;1.04378751;1.04771399;0.0796748888;-0.000493337964;1.04655789;0.0400021411;-0.00554247758;10;0.06666654;0;1.044444;0.999999887;0.999999851
24.419394;1.04655783;0.0666704396;-0.00923798591;0.0637043196;-0.00882708533;1.04378654;1.04771401;0.079674887;-0.000493344145;1.04655785;0.0400021824;-0.00554347782;10;0.0666664481;0;1.044444;0.999999891;0.999999827
24.420394;1.04655786;0.0666704373;-0.00923798492;0.0637042883;-0.00882709163;1.04378555;1.04771302;0.0796749619;-0.000494938932;1.04655783;0.0400022058;-0.00554347603;10;0.0666664041;0;1.044444;0.999999893;0.99999982
24.421394;1.04655788;0.0666704329;-0.00923798301;0.063704258;-0.00882709866;1.04378556;1.04771303;0.0796749602;-0.000494943062;1.04655781;0.0400022312;-0.00554347269;10;0.0666663615;0;1.044444;0.999999894;0.999999817
24.422394;1.04655691;0.0666704264;-0.00923964656;0.0637042901;-0.00882870743;1.04378557;1.04771304;0.0796749578;-0.000496538734;1.0465568;0.0400022586;-0.00554446767;10;0.0666663208;0;1.044444;0.999999894;0.999999819
24.424394;1.04655697;0.0666704076;-0.00923963578;0.0637042387;-0.00882872581;1.0437846;1.04771306;0.0796749501;-0.00049655149;1.04655676;0.0400023192;-0.00554445254;10;0.0666662464;0;1.044444;0.999999889;0.999999833
24.425394;1.046557;0.0666703951;-0.00924129464;0.0637042169;-0.00883032914;1.04378362;1.04771207;0.0796750212;-0.000498150873;1.04655674;0.040002352;-0.00554544247;10;0.0666662134;0;1.044444;0.999999885;0.999999845
24.426394;1.04655703;0.0666703805;-0.00924128535;0.0637041979;-0.00883034121;1.04378363;1.04771208;0.0796750156;-0.000498160308;1.04655672;0.0400023861;-0.00554543083;10;0.066666184;0;1.044444;0.99999988;0.999999862
24.427394;1.04655606;0.0666703636;-0.00924294147;0.0637042425;-0.00883195566;1.04378365;1.0477121;0.0796750097;-0.000498170974;1.0465557;0.0400024211;-0.00554641773;10;0.0666661585;0;1.044444;0.999999875;0.999999881
24.428394;1.04655609;0.0666703445;-0.00924293005;0.0637042292;-0.00883197069;1.04378266;1.04771211;0.0796750039;-0.000499773396;1.04655568;0.0400024567;-0.00554640322;10;0.066666137;0;1.044444;0.999999868;0.999999904
24.429394;1.04655611;0.0666703233;-0.00924291824;0.0637042185;-0.00883198738;1.04378267;1.04771112;0.0796750744;-0.000499786101;1.04655566;0.0400024924;-0.0055463873;10;0.0666661198;0;1.044444;0.999999862;0.99999993
24.430394;1.04655614;0.0666703002;-0.00924457332;0.06370421;-0.00883359821;1.04378269;1.04771113;0.0796750696;-0.000499798377;1.04655564;0.0400025278;-0.00554736996;10;0.0666661069;0;1.044444;0.999999856;0.999999958
24.431394;1.04655616;0.0666702758;-0.00924456269;0.0637042037;-0.00883361792;1.0437817;1.04771114;0.0796750655;-0.000501400944;1.04655561;0.0400025626;-0.00554735128;10;0.0666660986;0;1.044444;0.999999851;0.999999988
24.432394;1.04655519;0.0666702507;-0.00924455368;0.06370426;-0.00883364703;1.04378171;1.04771115;0.0796750622;-0.000501411833;1.0465546;0.0400025966;-0.0055473315;10;0.0666660951;0;1.044444;0.999999847;1.00000002
24.433394;1.04655521;0.0666702256;-0.0092462135;0.0637042568;-0.00883526063;1.04378072;1.04771016;0.0796751361;-0.000503012818;1.04655458;0.0400026296;-0.00554831094;10;0.0666660964;0;1.044444;0.999999844;1.00000005
24.435394;1.04655525;0.0666701778;-0.0092478743;0.0637042533;-0.00883689424;1.04378073;1.04771018;0.0796751349;-0.000503029004;1.04655455;0.0400026911;-0.00554926879;10;0.0666661127;0;1.044444;0.999999846;1.00000012
24.436394;1.04655527;0.0666701559;-0.00924787575;0.0637042522;-0.00883691346;1.04377974;1.04771019;0.0796751358;-0.000504626634;1.04655454;0.0400027193;-0.00554924786;10;0.066666127;0;1.044444;0.999999849;1.00000015
24.437394;1.04655529;0.066670136;-0.00924788029;0.0637042514;-0.00883693142;1.04377974;1.0477102;0.0796751373;-0.000504632874;1.04655454;0.0400027455;-0.00554922743;10;0.0666661449;0;1.044444;0.999999855;1.00000018
24.438394;1.0465543;0.0666701181;-0.00924955459;0.0637043117;-0.00883854887;1.04377974;1.04770922;0.0796752151;-0.000504638974;1.04655353;0.0400027696;-0.00555020765;10;0.0666661661;0;1.044444;0.999999862;1.00000022
24.440394;1.04655434;0.0666700895;-0.00924957887;0.0637043121;-0.00883857675;1.04377874;1.04770924;0.0796752177;-0.000506238758;1.04655354;0.0400028111;-0.00555016961;10;0.0666662176;0;1.044444;0.999999883;1.00000028
24.441394;1.04655436;0.0666700793;-0.009251262;0.0637043134;-0.00884018052;1.04377774;1.04770924;0.0796752184;-0.000507832816;1.04655355;0.0400028284;-0.00555115095;10;0.0666662475;0;1.044444;0.999999897;1.00000031
24.442394;1.04655438;0.0666700721;-0.00925128112;0.0637043157;-0.00884018996;1.04377773;1.04770825;0.079675295;-0.000507835889;1.04655356;0.0400028435;-0.00555113222;10;0.06666628;0;1.044444;0.999999911;1.00000034
24.443394;1.04655339;0.0666700679;-0.00925130267;0.0637043794;-0.00884020605;1.04377773;1.04770825;0.0796752957;-0.000507838036;1.04655258;0.0400028567;-0.00555111323;10;0.0666663147;0;1.044444;0.999999927;1.00000037
24.444394;1.0465534;0.0666700666;-0.00925299307;0.063704383;-0.00884180443;1.04377672;1.04770826;0.0796752967;-0.000509430855;1.0465526;0.0400028682;-0.00555209383;10;0.0666663517;0;1.044444;0.999999943;1.00000039
24.446394;1.04655343;0.0666700721;-0.0092547132;0.0637043916;-0.00884340327;1.0437767;1.04770825;0.0796753014;-0.000509436043;1.04655264;0.0400028872;-0.00555305356;10;0.0666664312;0;1.044444;0.999999973;1.00000043
24.447394;1.04655344;0.0666700783;-0.0092547428;0.0637043969;-0.00884340373;1.0437757;1.04770725;0.0796753816;-0.000511030909;1.04655266;0.0400028951;-0.00555303271;10;0.0666664735;0;1.044444;0.999999987;1.00000045
24.448394;1.04655245;0.0666700862;-0.00925477414;0.0637044636;-0.00884341097;1.04377569;1.04770724;0.0796753872;-0.000511035208;1.04655168;0.0400029022;-0.00555301146;10;0.066666517;0;1.044444;1;1.00000047
24.449394;1.04655245;0.0666700952;-0.00925647365;0.0637044701;-0.00884500087;1.04377468;1.04770723;0.0796753943;-0.000511040004;1.0465517;0.0400029087;-0.00555398982;10;0.0666665615;0;1.044444;1.00000001;1.00000048
24.450394;1.04655246;0.0666701049;-0.00925650774;0.0637044771;-0.00884499705;1.04377467;1.04770722;0.0796754028;-0.000512635765;1.04655173;0.0400029144;-0.00555396768;10;0.0666666064;0;1.044444;1.00000002;1.00000048
24.451394;1.04655246;0.066670115;-0.00925654286;0.0637044845;-0.00884499215;1.04377467;1.0477062;0.079675489;-0.000512641059;1.04655175;0.0400029194;-0.00555394484;10;0.0666666514;0;1.044444;1.00000003;1.00000049
24.452394;1.04655246;0.0666701252;-0.00925824537;0.0637044919;-0.00884657865;1.04377366;1.04770619;0.0796755006;-0.00051423605;1.04655177;0.0400029235;-0.00555492112;10;0.0666666961;0;1.044444;1.00000004;1.00000049
24.453394;1.04655146;0.0666701351;-0.00925828153;0.0637045596;-0.00884657981;1.04377366;1.04770617;0.0796755139;-0.000514239214;1.04655079;0.0400029267;-0.00555489645;10;0.0666667402;0;1.044444;1.00000004;1.00000048
24.454394;1.04655146;0.0666701445;-0.00925831752;0.0637045655;-0.00884657099;1.04377365;1.04770615;0.0796755289;-0.000514240859;1.04655081;0.0400029289;-0.00555487079;10;0.0666667835;0;1.044444;1.00000005;1.00000048
24.455394;1.04655145;0.0666701531;-0.00926001951;0.0637045703;-0.00884815285;1.04377264;1.04770613;0.0796755457;-0.000515831394;1.04655084;0.04000293;-0.00555584411;10;0.0666668259;0;1.044444;1.00000005;1.00000047
24.456394;1.04655145;0.0666701608;-0.0092600536;0.0637045739;-0.00884813995;1.04377264;1.04770511;0.0796756406;-0.000515829612;1.04655086;0.0400029303;-0.00555581642;10;0.0666668672;0;1.044444;1.00000006;1.00000047
24.457394;1.04655144;0.0666701674;-0.00926008593;0.0637045767;-0.00884812466;1.04377164;1.04770508;0.0796756614;-0.000515825416;1.04655088;0.0400029298;-0.00555578785;10;0.066666907;0;1.044444;1.00000006;1.00000046
24.458394;1.04655143;0.0666701729;-0.0092617826;0.063704579;-0.00884969958;1.04377163;1.04770505;0.0796756841;-0.000517410395;1.0465509;0.0400029291;-0.00555675869;10;0.066666945;0;1.044444;1.00000006;1.00000045
24.459394;1.04655042;0.0666701777;-0.0092618097;0.0637046421;-0.00884968841;1.04377164;1.04770502;0.0796757083;-0.000517403401;1.04654992;0.0400029283;-0.0055567293;10;0.0666669805;0;1.044444;1.00000006;1.00000044
24.460394;1.04655041;0.0666701819;-0.00926349999;0.0637046447;-0.00885125972;1.04377064;1.04770399;0.0796758099;-0.0005173961;1.04654994;0.0400029278;-0.00555769995;10;0.0666670131;0;1.044444;1.00000007;1.00000042
24.461394;1.0465504;0.0666701856;-0.00926351967;0.0637046478;-0.00885123738;1.04377065;1.04770395;0.0796758364;-0.000518978597;1.04654996;0.0400029275;-0.00555767089;10;0.0666670425;0;1.044444;1.00000007;1.00000041
24.462394;1.04655038;0.0666701887;-0.00926353519;0.0637046515;-0.00885121431;1.04377066;1.04770392;0.0796758637;-0.000518970072;1.04654998;0.0400029275;-0.00555764236;10;0.0666670687;0;1.044444;1.00000007;1.0000004
24.463394;1.04655037;0.0666701909;-0.00926521328;0.0637046555;-0.00885278328;1.04376967;1.04770388;0.0796758915;-0.000518961503;1.04655001;0.0400029277;-0.00555861474;10;0.0666670915;0;1.044444;1.00000007;1.00000039
24.464394;1.04654936;0.0666701922;-0.00926522092;0.0637047206;-0.0088527678;1.04376969;1.04770384;0.07967592;-0.000520543765;1.04654903;0.0400029279;-0.00555858837;10;0.066667111;0;1.044444;1.00000007;1.00000037
24.465394;1.04654935;0.0666701923;-0.0092652252;0.0637047249;-0.0088527436;1.04376971;1.0477028;0.0796760252;-0.000520535737;1.04654905;0.0400029281;-0.00555856347;10;0.0666671275;0;1.044444;1.00000007;1.00000036
24.466394;1.04654934;0.0666701912;-0.00926689322;0.063704729;-0.00885431175;1.04376873;1.04770276;0.0796760548;-0.000520527011;1.04654906;0.0400029281;-0.00555954016;10;0.066667141;0;1.044444;1.00000007;1.00000035
24.468394;1.04654932;0.066670186;-0.00926688861;0.063704736;-0.00885426269;1.04376879;1.04770268;0.0796761153;-0.000522098947;1.0465491;0.0400029276;-0.00555949844;10;0.066667161;0;1.044444;1.00000008;1.00000032
24.469394;1.04654931;0.066670182;-0.00926854988;0.0637047386;-0.00885583082;1.04376782;1.04770164;0.0796762222;-0.000523680123;1.04654911;0.0400029272;-0.00556048001;10;0.0666671682;0;1.044444;1.00000009;1.00000031
24.470394;1.0465483;0.0666701772;-0.00926854268;0.0637048013;-0.00885581533;1.04376785;1.04770161;0.0796762535;-0.000523669861;1.04654813;0.0400029271;-0.00556046315;10;0.0666671738;0;1.044444;1.0000001;1.00000029
24.471394;1.0465483;0.0666701715;-0.00926853388;0.0637048024;-0.00885579231;1.04376688;1.04770157;0.079676285;-0.000523659684;1.04654814;0.0400029272;-0.00556044786;10;0.066667178;0;1.044444;1.00000011;1.00000028
24.472394;1.04654829;0.066670165;-0.00927019044;0.0637048026;-0.00885736327;1.04376691;1.04770154;0.0796763165;-0.000525240515;1.04654814;0.0400029277;-0.00556143416;10;0.066667181;0;1.044444;1.00000012;1.00000026
24.473394;1.04654829;0.0666701575;-0.00927017936;0.0637048019;-0.00885734364;1.04376694;1.04770151;0.0796763476;-0.000525230865;1.04654815;0.0400029281;-0.0055614221;10;0.0666671828;0;1.044444;1.00000013;1.00000025
24.474394;1.04654829;0.0666701492;-0.00927016762;0.0637048003;-0.00885732635;1.04376597;1.04770049;0.0796764545;-0.000525222109;1.04654816;0.0400029282;-0.00556141169;10;0.0666671833;0;1.044444;1.00000014;1.00000023
24.475394;1.04654729;0.0666701404;-0.00927182214;0.063704859;-0.00885891276;1.043766;1.04770046;0.0796764845;-0.000526804137;1.04654716;0.0400029277;-0.00556240294;10;0.0666671825;0;1.044444;1.00000015;1.00000022
24.476394;1.04654729;0.0666701314;-0.0092718097;0.0637048563;-0.00885890128;1.04376603;1.04770044;0.0796765137;-0.000526795989;1.04654716;0.0400029261;-0.00556239586;10;0.0666671804;0;1.044444;1.00000016;1.0000002
24.477394;1.04654729;0.0666701227;-0.009271797;0.0637048534;-0.00885889338;1.04376506;1.04770041;0.0796765418;-0.000526788541;1.04654716;0.0400029233;-0.00556239046;10;0.0666671771;0;1.044444;1.00000017;1.00000018
24.478394;1.04654729;0.0666701144;-0.00927345064;0.0637048506;-0.00886048206;1.04376509;1.04770039;0.0796765686;-0.000528372639;1.04654716;0.0400029189;-0.00556338668;10;0.0666671726;0;1.044444;1.00000018;1.00000016
24.479394;1.0465473;0.0666701065;-0.00927343726;0.0637048478;-0.0088604825;1.04376512;1.04769937;0.0796766698;-0.000528367255;1.04654716;0.0400029128;-0.00556338437;10;0.0666671673;0;1.044444;1.00000018;1.00000015
24.480394;1.0465473;0.0666700989;-0.00927342363;0.0637048451;-0.00886048729;1.04376415;1.04769936;0.0796766933;-0.000528362214;1.04654716;0.040002905;-0.00556338331;10;0.0666671618;0;1.044444;1.00000018;1.00000013
24.481394;1.0465463;0.0666700913;-0.00927507668;0.0637049031;-0.00886209723;1.04376417;1.04769934;0.0796767146;-0.000529948859;1.04654616;0.0400028953;-0.00556438332;10;0.0666671564;0;1.044444;1.00000019;1.00000011
24.482394;1.04654631;0.0666700837;-0.00927506343;0.0637049003;-0.0088621099;1.0437642;1.04769933;0.0796767338;-0.000529945625;1.04654616;0.0400028839;-0.00556438429;10;0.0666671518;0;1.044444;1.00000019;1.00000009
24.483394;1.04654631;0.0666700759;-0.00927671746;0.0637048974;-0.00886371826;1.04376323;1.04769832;0.0796768267;-0.000529943773;1.04654616;0.0400028708;-0.00556538617;10;0.0666671485;0;1.044444;1.00000019;1.00000007
24.484394;1.04654632;0.0666700681;-0.0092767054;0.0637048943;-0.00886373661;1.04376325;1.04769831;0.0796768409;-0.000531533045;1.04654616;0.040002856;-0.00556538897;10;0.0666671468;0;1.044444;1.00000019;1.00000006
24.485394;1.04654632;0.0666700601;-0.00927669374;0.0637048912;-0.0088637568;1.04376328;1.04769831;0.0796768524;-0.000531532323;1.04654616;0.0400028397;-0.00556539271;10;0.0666671472;0;1.044444;1.00000019;1.00000004
24.486394;1.04654532;0.0666700522;-0.00927834891;0.0637049486;-0.00886537914;1.04376231;1.0476983;0.079676861;-0.00053153235;1.04654515;0.040002822;-0.00556639738;10;0.06666715;0;1.044444;1.00000018;1.00000003
24.487394;1.04654533;0.0666700446;-0.00927833749;0.0637049447;-0.00886540095;1.04376234;1.0476983;0.0796768667;-0.000533123903;1.04654515;0.0400028031;-0.00556640288;10;0.0666671555;0;1.044444;1.00000018;1.00000001
24.488394;1.04654533;0.0666700371;-0.00927832619;0.0637049404;-0.00886542281;1.04376237;1.04769731;0.0796769456;-0.000533125936;1.04654514;0.0400027831;-0.0055664091;10;0.066667164;0;1.044444;1.00000018;1
24.489394;1.04654533;0.0666700294;-0.00927998183;0.0637049359;-0.00886703694;1.0437614;1.04769731;0.0796769458;-0.000533128236;1.04654514;0.0400027624;-0.00556741586;10;0.0666671755;0;1.044444;1.00000018;0.999999994
24.490394;1.04654534;0.0666700212;-0.00927997119;0.0637049312;-0.0088670581;1.04376143;1.04769732;0.0796769436;-0.000534722111;1.04654513;0.0400027411;-0.00556742298;10;0.0666671899;0;1.044444;1.00000017;0.999999987
24.491394;1.04654534;0.0666700118;-0.00927996119;0.0637049266;-0.00886707874;1.04376046;1.04769733;0.0796769388;-0.000534726024;1.04654513;0.0400027191;-0.00556743033;10;0.0666672067;0;1.044444;1.00000017;0.999999982
24.492394;1.04654434;0.0666700012;-0.00928161879;0.0637049831;-0.00886869987;1.04376048;1.04769734;0.0796769313;-0.000534730819;1.04654413;0.0400026964;-0.00556843789;10;0.0666672255;0;1.044444;1.00000016;0.999999978
24.493394;1.04654434;0.0666699894;-0.00928161103;0.0637049789;-0.00886871948;1.0437605;1.04769635;0.0796769974;-0.000536327804;1.04654413;0.0400026728;-0.00556844578;10;0.0666672457;0;1.044444;1.00000014;0.999999976
24.494394;1.04654434;0.0666699764;-0.00928160496;0.0637049748;-0.00886873861;1.04375952;1.04769637;0.0796769847;-0.000536334309;1.04654413;0.0400026481;-0.00556845423;10;0.066667267;0;1.044444;1.00000013;0.999999975
24.495394;1.04654434;0.0666699624;-0.00928326744;0.0637049706;-0.00887034987;1.04375954;1.04769638;0.0796769696;-0.000536341522;1.04654413;0.0400026224;-0.00556946353;10;0.0666672887;0;1.044444;1.00000011;0.999999975
24.496394;1.04654434;0.0666699475;-0.00928326521;0.0637049663;-0.00887036832;1.04375955;1.0476964;0.0796769521;-0.000537940144;1.04654413;0.0400025955;-0.00556947394;10;0.0666673106;0;1.044444;1.00000009;0.999999975
24.497394;1.04654434;0.0666699316;-0.00928326479;0.0637049621;-0.0088703867;1.04375856;1.04769641;0.0796769324;-0.000537948584;1.04654413;0.0400025675;-0.00556948567;10;0.0666673321;0;1.044444;1.00000007;0.999999974
24.498394;1.04654334;0.0666699147;-0.00928493257;0.0637050191;-0.0088720062;1.04375856;1.04769543;0.0796769865;-0.000537958201;1.04654313;0.0400025387;-0.00557049879;10;0.066667353;0;1.044444;1.00000005;0.999999973
24.499394;1.04654333;0.0666698968;-0.0092849348;0.0637050159;-0.00887202484;1.04375856;1.04769545;0.0796769627;-0.000539558782;1.04654314;0.0400025093;-0.00557051329;10;0.066667373;0;1.044444;1.00000002;0.999999971
24.500394;1.04654333;0.0666698775;-0.00928493771;0.0637050138;-0.00887204366;1.04375756;1.04769547;0.0796769374;-0.000539569218;1.04654314;0.0400024797;-0.00557052908;10;0.0666673921;0;1.044444;0.999999992;0.999999969
24.501394;1.04654333;0.0666698569;-0.0092866076;0.0637050131;-0.00887365524;1.04375756;1.04769548;0.079676911;-0.000539580299;1.04654313;0.0400024498;-0.00557154609;10;0.0666674101;0;1.044444;0.999999962;0.999999966
24.502394;1.04654332;0.066669835;-0.00928661083;0.0637050139;-0.00887367454;1.04375755;1.0476955;0.0796768839;-0.000541182899;1.04654313;0.0400024197;-0.00557156433;10;0.066667427;0;1.044444;0.999999931;0.999999963
24.503394;1.04654332;0.0666698121;-0.00928661386;0.0637050163;-0.00887369406;1.04375654;1.04769451;0.0796769327;-0.00054119607;1.04654312;0.0400023893;-0.00557158389;10;0.0666674427;0;1.044444;0.999999898;0.99999996
24.504394;1.04654231;0.0666697887;-0.00928828324;0.0637050813;-0.0088753147;1.04375653;1.04769452;0.0796769056;-0.000541209679;1.04654211;0.0400023584;-0.00557260483;10;0.0666674571;0;1.044444;0.999999865;0.999999956
24.505394;1.0465423;0.0666697651;-0.00928828562;0.0637050873;-0.00887533429;1.04375651;1.04769453;0.0796768792;-0.000542815068;1.0465421;0.0400023266;-0.00557262712;10;0.0666674702;0;1.044444;0.99999983;0.999999952
