time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.506394;1.0465423;0.0666697417;-0.00928828773;0.0637050955;-0.00887535383;1.04375549;1.04769454;0.0796768536;-0.000542830561;1.04654209;0.0400022939;-0.00557265068;10;0.0666674818;0;1.044444;0.999999795;0.999999947
24.507394;1.04654229;0.0666697186;-0.00928995644;0.0637051059;-0.00887696598;1.04375547;1.04769455;0.079676829;-0.000542846776;1.04654208;0.0400022602;-0.00557367541;10;0.066667492;0;1.044444;0.999999759;0.999999943
24.508394;1.04654228;0.0666696961;-0.00928995873;0.0637051191;-0.00887698581;1.04375545;1.04769356;0.0796768816;-0.000544454834;1.04654206;0.0400022256;-0.00557370122;10;0.0666675007;0;1.044444;0.999999723;0.999999939
24.509394;1.04654228;0.0666696742;-0.00928996166;0.0637051353;-0.00887700617;1.04375442;1.04769357;0.0796768596;-0.000544471916;1.04654205;0.0400021902;-0.00557372805;10;0.0666675083;0;1.044444;0.999999686;0.999999935
24.510394;1.04654128;0.0666696533;-0.00928996552;0.0637052155;-0.00887703576;1.0437544;1.04769357;0.079676839;-0.000544489125;1.04654103;0.0400021543;-0.00557375568;10;0.066667515;0;1.044444;0.999999649;0.999999932
24.511394;1.04654128;0.0666696333;-0.00929163706;0.0637052377;-0.00887865025;1.04375437;1.04769358;0.0796768199;-0.000546096985;1.04654101;0.040002118;-0.00557478373;10;0.066667521;0;1.044444;0.999999613;0.999999929
24.512394;1.04654128;0.0666696146;-0.00929164276;0.0637052622;-0.00887867298;1.04375334;1.04769358;0.0796768023;-0.000546113552;1.04654099;0.0400020816;-0.0055748117;10;0.0666675262;0;1.044444;0.999999577;0.999999928
24.513394;1.04654129;0.066669597;-0.00929164887;0.0637052884;-0.00887869638;1.04375332;1.04769258;0.0796768623;-0.000546129729;1.04654097;0.0400020452;-0.00557483911;10;0.0666675304;0;1.044444;0.999999542;0.999999926
24.514394;1.04654129;0.0666695804;-0.00929332155;0.0637053153;-0.00888031286;1.04375329;1.04769258;0.0796768477;-0.000547734859;1.04654095;0.0400020091;-0.00557586559;10;0.0666675334;0;1.044444;0.99999951;0.999999925
24.515394;1.0465403;0.0666695646;-0.00929332693;0.0637054029;-0.00888034573;1.04375226;1.04769258;0.0796768346;-0.000547747489;1.04653993;0.0400019736;-0.0055758909;10;0.0666675347;0;1.044444;0.999999479;0.999999924
24.516394;1.04654031;0.0666695496;-0.00929333114;0.0637054284;-0.00888037047;1.04375223;1.04769257;0.0796768228;-0.000547758093;1.04653991;0.0400019388;-0.00557591486;10;0.0666675339;0;1.044444;0.999999451;0.999999923
24.517394;1.04654033;0.0666695352;-0.00929500041;0.0637054522;-0.00888198805;1.04375221;1.04769256;0.0796768124;-0.000549357242;1.04653989;0.0400019052;-0.0055769373;10;0.0666675305;0;1.044444;0.999999425;0.999999922
24.518394;1.04654034;0.0666695217;-0.00929500111;0.0637054736;-0.00888201324;1.04375118;1.04769155;0.0796768792;-0.000549363795;1.04653987;0.0400018729;-0.00557695798;10;0.0666675242;0;1.044444;0.999999402;0.99999992
24.519394;1.04654036;0.0666695092;-0.0092949998;0.0637054923;-0.00888203846;1.04375116;1.04769154;0.0796768715;-0.000549367595;1.04653985;0.0400018421;-0.00557697665;10;0.066667515;0;1.044444;0.999999382;0.999999919
24.520394;1.04654037;0.066669498;-0.00929666317;0.063705508;-0.00888365614;1.04375113;1.04769152;0.0796768653;-0.000550960185;1.04653984;0.040001813;-0.00557799306;10;0.066667503;0;1.044444;0.999999365;0.999999918
24.521394;1.04653939;0.0666694885;-0.00929665808;0.0637055814;-0.00888368961;1.04375011;1.0476915;0.0796768607;-0.000550960266;1.04653882;0.0400017858;-0.00557800695;10;0.0666674885;0;1.044444;0.999999351;0.999999918
24.522394;1.0465394;0.0666694807;-0.00929665154;0.0637055906;-0.00888371444;1.0437501;1.04769149;0.0796752668;-0.000550958969;1.04653881;0.0400017606;-0.00557801807;10;0.0666674721;0;1.044444;0.999999339;0.999999918
24.523394;1.04653942;0.0666694746;-0.00929831064;0.0637055963;-0.00888533163;1.04375008;1.04769047;0.0796753414;-0.000552547954;1.04653879;0.0400017377;-0.00557902621;10;0.0666674544;0;1.044444;0.99999933;0.999999919
24.524394;1.04653943;0.0666694699;-0.00929830259;0.0637055983;-0.00888535612;1.04375007;1.04769045;0.0796753414;-0.000552544884;1.04653878;0.0400017171;-0.00557903124;10;0.0666674358;0;1.044444;0.999999324;0.999999921
24.525394;1.04653944;0.0666694662;-0.00929829454;0.0637055967;-0.00888538049;1.04374907;1.04769043;0.0796753429;-0.00055254137;1.04653876;0.0400016988;-0.00557903324;10;0.0666674168;0;1.044444;0.999999321;0.999999924
24.526394;1.04653945;0.066669463;-0.0092999536;0.0637055916;-0.00888699739;1.04374907;1.04769041;0.0796753459;-0.00055253764;1.04653875;0.0400016827;-0.00558003238;10;0.0666673978;0;1.044444;0.999999322;0.999999927
24.527394;1.04653846;0.0666694598;-0.00929994679;0.0637056441;-0.00888703017;1.04374907;1.0476904;0.0796753505;-0.000554124615;1.04653774;0.0400016682;-0.00558002893;10;0.0666673792;0;1.044444;0.999999325;0.999999932
24.528394;1.04653847;0.0666694562;-0.00929994106;0.0637056329;-0.00888705428;1.04374807;1.04768938;0.0796754327;-0.000554121204;1.04653773;0.0400016547;-0.0055800232;10;0.0666673611;0;1.044444;0.999999332;0.999999938
24.529394;1.04653848;0.0666694519;-0.00930160326;0.0637056194;-0.00888867047;1.04374808;1.04768937;0.0796754406;-0.000554117007;1.04653772;0.0400016419;-0.00558101565;10;0.0666673435;0;1.044444;0.999999342;0.999999944
24.530394;1.04653849;0.0666694468;-0.00930160018;0.0637056039;-0.00888869336;1.04374809;1.04768936;0.0796754501;-0.000555703147;1.04653771;0.0400016294;-0.00558100684;10;0.066667326;0;1.044444;0.999999355;0.99999995
24.531394;1.04653849;0.066669441;-0.0093015986;0.0637055869;-0.00888871523;1.04374711;1.04768936;0.0796754613;-0.000555697807;1.0465377;0.0400016172;-0.00558099734;10;0.0666673083;0;1.044444;0.999999371;0.999999956
24.532394;1.0465385;0.0666694348;-0.00930159867;0.0637055685;-0.00888873591;1.04374713;1.04768936;0.0796754742;-0.000555691624;1.04653769;0.0400016054;-0.00558098762;10;0.0666672898;0;1.044444;0.999999389;0.999999963
24.533394;1.0465385;0.0666694285;-0.00930326725;0.0637055487;-0.00889034788;1.04374716;1.04768836;0.0796755652;-0.000557275901;1.04653768;0.040001594;-0.00558197808;10;0.0666672703;0;1.044444;0.999999408;0.99999997
24.534394;1.0465375;0.0666694223;-0.00930327119;0.0637055885;-0.00889037449;1.04374618;1.04768837;0.0796755822;-0.000557268107;1.04653668;0.0400015831;-0.00558196906;10;0.0666672496;0;1.044444;0.999999428;0.999999976
24.535394;1.04653749;0.0666694164;-0.00930327718;0.0637055661;-0.00889039129;1.04374621;1.04768838;0.0796756014;-0.000557259845;1.04653667;0.0400015727;-0.00558196082;10;0.0666672278;0;1.044444;0.999999447;0.999999983
24.536394;1.04653749;0.0666694105;-0.00930495175;0.0637055422;-0.00889199934;1.04374625;1.04768839;0.0796756228;-0.000558842249;1.04653667;0.0400015628;-0.00558295351;10;0.0666672053;0;1.044444;0.999999466;0.99999999
24.537394;1.04653748;0.0666694044;-0.00930496143;0.063705517;-0.00889201368;1.04374528;1.04768841;0.079675646;-0.000558834063;1.04653666;0.0400015535;-0.00558294719;10;0.0666671826;0;1.044444;0.999999483;0.999999997
24.538394;1.04653746;0.0666693978;-0.00930497277;0.0637054906;-0.008892027;1.04374532;1.04768743;0.0796757467;-0.000558826995;1.04653666;0.0400015453;-0.00558294191;10;0.0666671602;0;1.044444;0.9999995;1
24.539394;1.04653745;0.0666693905;-0.0093066523;0.0637054631;-0.00889363194;1.04374535;1.04768746;0.0796757725;-0.000560411121;1.04653666;0.0400015387;-0.00558393783;10;0.0666671383;0;1.044444;0.999999515;1.00000001
24.540394;1.04653643;0.0666693826;-0.00930666651;0.0637054955;-0.00889365182;1.04374439;1.04768748;0.0796757991;-0.000560405621;1.04653566;0.0400015341;-0.0055839351;10;0.0666671172;0;1.044444;0.999999529;1.00000002
24.541394;1.04653642;0.0666693741;-0.00930668199;0.0637054663;-0.00889366213;1.04374443;1.04768751;0.0796758261;-0.000560401455;1.04653566;0.0400015317;-0.0055839338;10;0.0666670969;0;1.044444;0.999999542;1.00000002
24.542394;1.0465364;0.0666693653;-0.00930836532;0.0637054368;-0.00889526379;1.04374447;1.04768754;0.0796758535;-0.000560398661;1.04653566;0.0400015315;-0.00558493397;10;0.0666670776;0;1.044444;0.999999556;1.00000003
24.543394;1.04653637;0.0666693567;-0.00930838312;0.0637054072;-0.00889527155;1.04374351;1.04768757;0.0796758811;-0.000561987934;1.04653566;0.0400015335;-0.00558493561;10;0.0666670597;0;1.044444;0.999999569;1.00000003
24.544394;1.04653635;0.0666693486;-0.00930840197;0.0637053778;-0.00889527791;1.04374354;1.0476866;0.0796759848;-0.00056198798;1.04653567;0.0400015373;-0.00558493874;10;0.0666670434;0;1.044444;0.999999583;1.00000004
24.545394;1.04653633;0.0666693415;-0.00930842178;0.0637053488;-0.00889528296;1.04374358;1.04768662;0.0796760122;-0.000561988284;1.04653568;0.0400015427;-0.00558494339;10;0.0666670293;0;1.044444;0.999999598;1.00000005
24.546394;1.04653531;0.0666693357;-0.00931010915;0.063705381;-0.00889688788;1.04374362;1.04768665;0.0796760393;-0.000563579944;1.04653468;0.0400015494;-0.00558594958;10;0.0666670176;0;1.044444;0.999999615;1.00000005
24.547394;1.04653528;0.0666693314;-0.00931013058;0.0637053531;-0.00889689069;1.04374265;1.04768667;0.079676066;-0.000563581101;1.04653469;0.0400015571;-0.00558595724;10;0.0666670084;0;1.044444;0.999999633;1.00000006
24.548394;1.04653526;0.0666693286;-0.00931015249;0.0637053258;-0.00889689252;1.04374268;1.04768668;0.0796760923;-0.000563582344;1.0465347;0.0400015656;-0.00558596606;10;0.0666670017;0;1.044444;0.999999653;1.00000007
24.549394;1.04653523;0.0666693274;-0.00931184123;0.0637052994;-0.00889848595;1.04374271;1.0476857;0.0796761939;-0.000565174875;1.0465347;0.0400015749;-0.00558697565;10;0.0666669972;0;1.044444;0.999999674;1.00000008
24.550394;1.04653521;0.0666693277;-0.00931186318;0.0637052741;-0.00889848593;1.04374173;1.04768571;0.0796762185;-0.000565175942;1.04653471;0.0400015849;-0.00558698561;10;0.0666669951;0;1.044444;0.999999697;1.00000009
24.551394;1.04653519;0.0666693293;-0.00931188478;0.0637052499;-0.00889848507;1.04374175;1.04768572;0.0796762418;-0.000565176826;1.04653472;0.0400015957;-0.00558699566;10;0.0666669955;0;1.044444;0.999999721;1.0000001
24.552394;1.04653417;0.0666693319;-0.00931357255;0.0637052877;-0.00890008445;1.04374177;1.04768572;0.0796762635;-0.000566768215;1.04653373;0.040001607;-0.00558800563;10;0.0666669985;0;1.044444;0.999999746;1.00000011
24.553394;1.04653415;0.0666693351;-0.009313593;0.0637052659;-0.0089000819;1.04374079;1.04768573;0.0796762832;-0.000566768316;1.04653374;0.0400016188;-0.00558801552;10;0.0666670046;0;1.044444;0.999999772;1.00000012
24.554394;1.04653413;0.0666693384;-0.00931361252;0.0637052454;-0.00890007833;1.0437408;1.04768472;0.0796763768;-0.00056676826;1.04653374;0.0400016311;-0.00558802544;10;0.0666670138;0;1.044444;0.999999797;1.00000013
24.555394;1.04653411;0.0666693411;-0.00931363081;0.0637052264;-0.00890007363;1.04374081;1.04768472;0.0796763919;-0.000566766754;1.04653375;0.0400016436;-0.00558803565;10;0.066667026;0;1.044444;0.999999823;1.00000014
24.556394;1.0465341;0.0666693428;-0.00931531423;0.063705209;-0.00890166034;1.04373981;1.04768471;0.0796764043;-0.000568354993;1.04653376;0.0400016564;-0.00558904634;10;0.066667041;0;1.044444;0.999999848;1.00000015
24.558394;1.04653408;0.0666693419;-0.00931534239;0.063705178;-0.00890164503;1.04373982;1.04768468;0.0796764207;-0.000568346505;1.04653378;0.0400016818;-0.00558906902;10;0.0666670775;0;1.044444;0.999999896;1.00000016
24.559394;1.04653307;0.0666693392;-0.00931702027;0.0637052247;-0.00890323643;1.04373982;1.04768467;0.0796764248;-0.000569931513;1.0465328;0.040001694;-0.00559008069;10;0.066667098;0;1.044444;0.999999918;1.00000016
24.560394;1.04653306;0.0666693351;-0.00931702949;0.0637052107;-0.00890322509;1.04373882;1.04768364;0.0796765025;-0.000569925346;1.04653281;0.0400017058;-0.0055900924;10;0.0666671195;0;1.044444;0.99999994;1.00000016
24.561394;1.04653305;0.0666693299;-0.00931703659;0.0637051966;-0.00890321176;1.04373881;1.04768362;0.079676502;-0.000569917834;1.04653282;0.040001717;-0.00559010413;10;0.0666671412;0;1.044444;0.99999996;1.00000016
24.562394;1.04653305;0.0666693238;-0.00931870801;0.0637051819;-0.00890478866;1.04373881;1.04768359;0.0796764995;-0.000569909638;1.04653284;0.0400017274;-0.0055911159;10;0.0666671628;0;1.044444;0.999999978;1.00000015
24.563394;1.04653305;0.0666693172;-0.00931871025;0.0637051662;-0.00890477049;1.0437378;1.04768357;0.0796764953;-0.000571491663;1.04653285;0.0400017369;-0.00559112767;10;0.0666671839;0;1.044444;0.999999995;1.00000014
24.564394;1.04653305;0.0666693105;-0.00931870992;0.0637051493;-0.00890474986;1.0437378;1.04768354;0.0796764895;-0.000571482292;1.04653287;0.0400017452;-0.00559113939;10;0.0666672042;0;1.044444;1.00000001;1.00000012
24.565394;1.04653205;0.0666693044;-0.00931870709;0.063705192;-0.00890473543;1.04373779;1.04768251;0.0796765586;-0.00057147274;1.04653188;0.0400017521;-0.0055911509;10;0.0666672236;0;1.044444;1.00000002;1.00000011
24.566394;1.04653206;0.0666692991;-0.00932036849;0.0637051727;-0.0089063029;1.04373679;1.04768248;0.0796765509;-0.000573052487;1.04653189;0.0400017572;-0.00559216211;10;0.0666672418;0;1.044444;1.00000004;1.00000009
24.568394;1.04653207;0.0666692924;-0.00932035054;0.0637051316;-0.00890624654;1.04373678;1.04768242;0.079676534;-0.000573026577;1.04653192;0.040001761;-0.00559218342;10;0.0666672732;0;1.044444;1.00000006;1.00000005
24.569394;1.04653208;0.0666692912;-0.00932200438;0.0637051104;-0.00890780809;1.04373678;1.04768239;0.0796765252;-0.000574602294;1.04653193;0.0400017595;-0.0055931933;10;0.0666672856;0;1.044444;1.00000006;1.00000003
24.570394;1.0465321;0.0666692914;-0.00932198904;0.063705089;-0.00890777544;1.04373579;1.04768236;0.0796765159;-0.00057458571;1.04653194;0.0400017561;-0.00559320242;10;0.0666672953;0;1.044444;1.00000007;1.00000001
24.571394;1.04653211;0.066669293;-0.00932197143;0.0637050676;-0.00890774139;1.04373579;1.04768134;0.0796765823;-0.000574568141;1.04653195;0.0400017512;-0.00559321069;10;0.066667302;0;1.044444;1.00000007;0.999999986
24.572394;1.04653112;0.0666692959;-0.00932195193;0.0637051071;-0.00890771477;1.0437358;1.04768132;0.0796765721;-0.000574548418;1.04653095;0.0400017455;-0.00559321809;10;0.0666673054;0;1.044444;1.00000007;0.999999966
24.573394;1.04653114;0.0666693001;-0.00932359754;0.063705086;-0.00890927148;1.04373481;1.04768129;0.0796765614;-0.000576117889;1.04653095;0.0400017395;-0.00559422472;10;0.0666673053;0;1.044444;1.00000007;0.999999948
24.575394;1.04653116;0.0666693133;-0.00932355179;0.0637050437;-0.00890919898;1.04373483;1.04768126;0.0796765384;-0.000576070608;1.04653095;0.0400017291;-0.00559423623;10;0.0666672952;0;1.044444;1.00000007;0.999999915
24.576394;1.04653118;0.0666693227;-0.00932519424;0.0637050223;-0.00891075538;1.04373384;1.04768025;0.0796766024;-0.000577636089;1.04653094;0.0400017257;-0.00559524166;10;0.0666672857;0;1.044444;1.00000007;0.999999901
24.577394;1.04653119;0.066669334;-0.00932516947;0.0637050006;-0.0089107195;1.04373385;1.04768024;0.0796765898;-0.00057760873;1.04653094;0.0400017241;-0.00559524755;10;0.0666672739;0;1.044444;1.00000007;0.999999888
24.578394;1.04653021;0.0666693472;-0.0093251444;0.0637050395;-0.00891069251;1.04373386;1.04768023;0.0796765768;-0.000577580082;1.04652993;0.0400017247;-0.0055952546;10;0.0666672601;0;1.044444;1.00000007;0.999999876
24.579394;1.04653022;0.0666693621;-0.00932678587;0.0637050175;-0.00891224997;1.04373387;1.04768022;0.0796765635;-0.000577550508;1.04652993;0.0400017276;-0.00559626341;10;0.0666672448;0;1.044444;1.00000008;0.999999864
24.580394;1.04653024;0.0666693783;-0.00932676059;0.0637049954;-0.00891221537;1.04373289;1.04768022;0.07967655;-0.000579111264;1.04652992;0.0400017328;-0.00559627435;10;0.0666672288;0;1.044444;1.00000008;0.999999854
24.581394;1.04653025;0.0666693955;-0.00932673514;0.0637049736;-0.00891218137;1.0437329;1.04768022;0.0796765364;-0.000579081163;1.04652991;0.0400017399;-0.00559628747;10;0.0666672126;0;1.044444;1.00000008;0.999999845
24.582394;1.04653027;0.0666694136;-0.0093267094;0.0637049521;-0.00891214819;1.04373291;1.04767923;0.0796765989;-0.000579051986;1.04652991;0.0400017482;-0.00559630252;10;0.0666671969;0;1.044444;1.00000008;0.999999838
24.583394;1.04653029;0.0666694324;-0.00932834989;0.0637049313;-0.00891370864;1.04373192;1.04767923;0.0796765857;-0.000580613822;1.0465299;0.0400017571;-0.00559731904;10;0.066667182;0;1.044444;1.00000009;0.999999832
24.584394;1.0465303;0.0666694519;-0.00932832322;0.0637049115;-0.00891367789;1.04373192;1.04767924;0.079676573;-0.000580585907;1.0465299;0.040001766;-0.0055973365;10;0.0666671684;0;1.044444;1.00000009;0.999999827
24.585394;1.04652931;0.0666694718;-0.00932829606;0.0637049541;-0.00891365722;1.04373193;1.04767926;0.0796765615;-0.00058055924;1.04652889;0.0400017746;-0.00559735445;10;0.0666671562;0;1.044444;1.00000009;0.999999825
24.586394;1.04652933;0.066669492;-0.00932826857;0.063704938;-0.00891362975;1.04373193;1.04767927;0.0796765512;-0.000580533873;1.04652889;0.0400017824;-0.00559737257;10;0.0666671457;0;1.044444;1.00000009;0.999999823
24.587394;1.04652934;0.0666695122;-0.00932990773;0.0637049244;-0.00891519666;1.04373094;1.04767929;0.0796765423;-0.000582100683;1.04652889;0.040001789;-0.0055983907;10;0.0666671371;0;1.044444;1.00000009;0.999999824
24.588394;1.04652934;0.0666695321;-0.00932988057;0.0637049138;-0.00891517297;1.04373094;1.0476783;0.0796766109;-0.000582078735;1.04652889;0.0400017942;-0.00559840877;10;0.0666671303;0;1.044444;1.00000009;0.999999826
24.589394;1.04652935;0.0666695513;-0.00932985417;0.0637049064;-0.00891515135;1.04373094;1.04767832;0.0796766048;-0.000582057869;1.04652889;0.0400017974;-0.00559842673;10;0.0666671254;0;1.044444;1.00000009;0.99999983
24.590394;1.04652936;0.0666695696;-0.00933149559;0.0637049022;-0.00891672449;1.04372993;1.04767834;0.0796765999;-0.000583629489;1.04652889;0.0400017984;-0.00559944464;10;0.066667122;0;1.044444;1.00000009;0.999999835
24.591394;1.04652936;0.0666695867;-0.00933147189;0.0637049011;-0.00891670737;1.04372993;1.04767836;0.0796765963;-0.000583611915;1.04652889;0.040001797;-0.00559946257;10;0.0666671196;0;1.044444;1.00000008;0.999999841
24.592394;1.04652836;0.0666679357;-0.00933145004;0.0637033715;-0.00891670119;1.04372992;1.04767838;0.0796765937;-0.000583595899;1.04652789;0.040000793;-0.00559948059;10;0.066667118;0;1.044444;1.00000007;0.999999847
24.593394;1.04652836;0.0666679501;-0.00933143026;0.0637033766;-0.00891668883;1.04372991;1.0476784;0.0796765922;-0.000583581371;1.04652789;0.0400007866;-0.00559949878;10;0.0666671171;0;1.044444;1.00000007;0.999999854
24.594394;1.04652836;0.0666679632;-0.00933307932;0.0637033845;-0.00891827117;1.0437289;1.04767742;0.0796766681;-0.000585159653;1.04652789;0.040000778;-0.0056005172;10;0.0666671169;0;1.044444;1.00000006;0.999999861
24.596394;1.04652836;0.066667986;-0.00933305032;0.0637034082;-0.00891825591;1.04372887;1.04767746;0.0796766719;-0.000585137884;1.04652789;0.040000755;-0.0056005548;10;0.0666671186;0;1.044444;1.00000004;0.999999873
24.597394;1.04652836;0.0666679961;-0.009334705;0.0637034234;-0.00891984296;1.04372785;1.04767748;0.0796766758;-0.000585129456;1.04652788;0.0400007413;-0.00560157371;10;0.0666671203;0;1.044444;1.00000003;0.999999879
24.598394;1.04652835;0.0666680056;-0.00933469417;0.0637034401;-0.00891983874;1.04372783;1.0476775;0.0796766806;-0.000586713636;1.04652788;0.0400007264;-0.00560159223;10;0.0666671222;0;1.044444;1.00000002;0.999999885
24.599394;1.04652735;0.0666680147;-0.0093346841;0.0637035186;-0.00891984435;1.04372781;1.04767652;0.079676762;-0.000586709333;1.04652687;0.0400007105;-0.0056016098;10;0.0666671245;0;1.044444;1.00000001;0.99999989
24.600394;1.04652735;0.0666680235;-0.00933467454;0.0637035363;-0.0089198428;1.04372778;1.04767654;0.0796767673;-0.000586706141;1.04652686;0.0400006938;-0.00560162579;10;0.0666671272;0;1.044444;0.999999999;0.999999896
24.601394;1.04652735;0.0666680321;-0.00933633196;0.0637035536;-0.00892143526;1.04372675;1.04767656;0.0796767723;-0.000588295307;1.04652685;0.0400006765;-0.00560263955;10;0.0666671303;0;1.044444;0.999999989;0.999999901
24.603394;1.04652735;0.0666680497;-0.00933631398;0.0637035856;-0.00892143919;1.04372668;1.04767661;0.0796767802;-0.000588296159;1.04652682;0.040000641;-0.0056026583;10;0.0666671393;0;1.044444;0.999999966;0.999999913
24.604394;1.04652735;0.0666680589;-0.00933630526;0.0637035998;-0.00892144309;1.04372565;1.04767663;0.0796767828;-0.000588298397;1.0465268;0.0400006235;-0.00560266268;10;0.0666671456;0;1.044444;0.999999954;0.99999992
24.605394;1.04652736;0.0666680684;-0.00933796352;0.0637036128;-0.00892304071;1.04372561;1.04767565;0.0796768602;-0.000589892985;1.04652678;0.0400006067;-0.00560366365;10;0.0666671532;0;1.044444;0.999999942;0.999999928
24.606394;1.04652636;0.0666680779;-0.00933795554;0.0637036854;-0.00892305522;1.04372557;1.04767568;0.0796768603;-0.000589897072;1.04652576;0.0400005913;-0.00560366139;10;0.0666671624;0;1.044444;0.99999993;0.999999937
24.607394;1.04652636;0.0666680876;-0.00933794796;0.0637036962;-0.00892306181;1.04372553;1.0476757;0.079676859;-0.000589902176;1.04652574;0.0400005778;-0.00560365615;10;0.0666671727;0;1.044444;0.999999919;0.999999946
24.608394;1.04652636;0.0666680973;-0.00933960742;0.063703706;-0.00892466118;1.0437245;1.04767572;0.0796768562;-0.000589908572;1.04652572;0.0400005663;-0.00560464817;10;0.0666671841;0;1.044444;0.999999908;0.999999956
24.609394;1.04652636;0.066668107;-0.00933960056;0.0637037148;-0.00892466786;1.04372446;1.04767575;0.0796768521;-0.000591507325;1.0465257;0.040000557;-0.00560463766;10;0.0666671959;0;1.044444;0.999999897;0.999999968
24.610394;1.04652637;0.0666681169;-0.00933959403;0.0637037225;-0.0089246742;1.04372443;1.04767577;0.0796768472;-0.00059151688;1.04652568;0.0400005499;-0.0056046249;10;0.0666672077;0;1.044444;0.999999888;0.999999979
24.611394;1.04652637;0.0666681268;-0.0093395878;0.0637037288;-0.00892468017;1.0437244;1.04767479;0.0796769179;-0.000591528544;1.04652567;0.0400005449;-0.00560461027;10;0.0666672193;0;1.044444;0.999999879;0.999999991
24.612394;1.04652637;0.0666681369;-0.00934124856;0.0637037336;-0.00892627838;1.04372338;1.04767482;0.0796769127;-0.000593131817;1.04652566;0.0400005421;-0.00560559424;10;0.0666672302;0;1.044444;0.999999871;1
24.613394;1.04652538;0.0666681472;-0.00934124313;0.063703798;-0.00892629231;1.04372336;1.04767484;0.0796769078;-0.000593145379;1.04652464;0.0400005415;-0.00560557736;10;0.0666672403;0;1.044444;0.999999864;1.00000001
24.614394;1.04652538;0.0666681576;-0.00934123842;0.0637038003;-0.00892629758;1.04372334;1.04767486;0.0796769035;-0.000593159782;1.04652464;0.040000543;-0.00560556017;10;0.0666672492;0;1.044444;0.999999857;1.00000002
24.615394;1.04652539;0.0666681684;-0.00934123473;0.0637038015;-0.00892630272;1.04372232;1.04767488;0.0796768996;-0.000593174689;1.04652463;0.0400005466;-0.00560554317;10;0.0666672568;0;1.044444;0.999999851;1.00000003
24.616394;1.04652539;0.0666681798;-0.00934289897;0.063703802;-0.00892790017;1.04372231;1.04767491;0.0796768959;-0.00059478048;1.04652462;0.0400005521;-0.00560652679;10;0.066667263;0;1.044444;0.999999846;1.00000004
24.617394;1.0465254;0.066668192;-0.00934289803;0.0637038016;-0.00892790455;1.0437223;1.04767393;0.079676968;-0.00059479556;1.04652462;0.0400005593;-0.00560651135;10;0.066667268;0;1.044444;0.999999842;1.00000005
24.618394;1.04652541;0.0666682052;-0.00934289877;0.0637038006;-0.00892790808;1.0437223;1.04767395;0.0796769636;-0.000594809123;1.04652462;0.0400005683;-0.00560649701;10;0.066667272;0;1.044444;0.999999838;1.00000005
24.619394;1.04652541;0.0666682195;-0.00934290142;0.063703799;-0.00892791047;1.0437213;1.04767397;0.0796769583;-0.000594821325;1.04652462;0.040000579;-0.00560648382;10;0.0666672753;0;1.044444;0.999999836;1.00000006
24.620394;1.04652442;0.0666682351;-0.00934457289;0.063703858;-0.00892951254;1.0437213;1.047674;0.0796769522;-0.000596422655;1.04652362;0.0400005916;-0.00560747167;10;0.0666672783;0;1.044444;0.999999834;1.00000006
24.622394;1.04652443;0.0666682694;-0.00934458965;0.0637038545;-0.00892950923;1.0437213;1.04767404;0.0796769379;-0.000596437649;1.04652362;0.0400006226;-0.00560744968;10;0.0666672845;0;1.044444;0.999999834;1.00000005
24.623394;1.04652443;0.0666682877;-0.00934626831;0.0637038535;-0.00893109733;1.04372031;1.04767407;0.0796769299;-0.000596441998;1.04652362;0.040000641;-0.00560843927;10;0.0666672881;0;1.044444;0.999999836;1.00000004
24.624394;1.04652444;0.0666683063;-0.00934628255;0.0637038531;-0.00893109103;1.04372031;1.04767309;0.0796769976;-0.000598035722;1.04652363;0.0400006607;-0.0056084289;10;0.0666672917;0;1.044444;0.999999838;1.00000003
24.625394;1.04652444;0.0666683253;-0.00934629889;0.0637038535;-0.00893108299;1.04372032;1.04767312;0.0796769889;-0.000598036156;1.04652363;0.0400006815;-0.00560841828;10;0.0666672954;0;1.044444;0.999999841;1.00000002
24.626394;1.04652444;0.0666683445;-0.0093463171;0.0637038549;-0.00893107327;1.04371933;1.04767314;0.0796769799;-0.000598034822;1.04652362;0.040000703;-0.0056084071;10;0.0666672988;0;1.044444;0.999999844;1
24.627394;1.04652444;0.0666683639;-0.0093480035;0.0637038575;-0.00893265453;1.04371934;1.04767316;0.0796769703;-0.000599622599;1.04652362;0.0400007245;-0.0056093951;10;0.0666673018;0;1.044444;0.999999848;0.999999984
24.628394;1.04652344;0.0666683836;-0.00934802431;0.0637039222;-0.00893265023;1.04371935;1.04767319;0.0796769604;-0.000599617766;1.04652262;0.0400007458;-0.00560938213;10;0.0666673044;0;1.044444;0.999999853;0.999999963
24.629394;1.04652344;0.0666684035;-0.00934804569;0.0637039278;-0.00893263618;1.04371936;1.04767321;0.0796769499;-0.000599611015;1.04652261;0.0400007663;-0.0056093683;10;0.0666673064;0;1.044444;0.999999859;0.99999994
24.630394;1.04652344;0.0666684238;-0.00934806712;0.0637039353;-0.00893262127;1.04371837;1.04767223;0.0796770149;-0.000599602764;1.0465226;0.0400007858;-0.00560935378;10;0.066667308;0;1.044444;0.999999866;0.999999915
24.631394;1.04652344;0.0666684444;-0.00934975486;0.063703945;-0.00893419846;1.04371837;1.04767226;0.0796770035;-0.000601182587;1.04652259;0.0400008041;-0.00561033876;10;0.0666673095;0;1.044444;0.999999874;0.999999889
24.633394;1.04652344;0.0666684867;-0.00934979473;0.0637039718;-0.00893416751;1.04371838;1.04767231;0.0796769806;-0.000601154498;1.04652257;0.040000836;-0.00561030741;10;0.0666673134;0;1.044444;0.999999891;0.999999834
24.634394;1.04652344;0.0666685079;-0.00934981302;0.0637039891;-0.00893415256;1.04371739;1.04767233;0.0796769697;-0.000601138243;1.04652256;0.0400008497;-0.00561029102;10;0.0666673163;0;1.044444;0.999999901;0.999999804
24.635394;1.04652244;0.0666685286;-0.00935149651;0.06370407;-0.00893573957;1.04371739;1.04767236;0.0796769594;-0.000602712187;1.04652155;0.0400008624;-0.00561127412;10;0.06666732;0;1.044444;0.999999911;0.999999774
24.636394;1.04652243;0.0666685486;-0.00935151154;0.0637040928;-0.00893572679;1.04371739;1.04767138;0.0796770261;-0.000602695934;1.04652154;0.0400008746;-0.00561125678;10;0.0666673246;0;1.044444;0.999999922;0.999999742
24.637394;1.04652243;0.0666685674;-0.00935152458;0.0637041181;-0.00893571575;1.04371739;1.0476714;0.079677018;-0.000602679738;1.04652153;0.040000887;-0.00561123913;10;0.0666673299;0;1.044444;0.999999934;0.999999711
24.638394;1.04652242;0.0666685845;-0.00935153552;0.0637041458;-0.00893570675;1.04371639;1.04767142;0.0796770114;-0.000602664603;1.04652152;0.0400009001;-0.00561122133;10;0.0666673357;0;1.044444;0.999999945;0.999999679
24.639394;1.04652242;0.0666685995;-0.00935321105;0.0637041757;-0.00893729247;1.04371639;1.04767144;0.0796770065;-0.000604241674;1.04652151;0.0400009141;-0.00561220348;10;0.066667342;0;1.044444;0.999999957;0.999999648
24.641394;1.0465224;0.0666686212;-0.00935322331;0.0637042411;-0.00893728459;1.04371639;1.04767147;0.0796770025;-0.000604219206;1.04652151;0.0400009455;-0.0056121674;10;0.066667356;0;1.044444;0.999999979;0.99999959
24.642394;1.04652239;0.0666686267;-0.00935322746;0.0637042759;-0.00893728302;1.04371539;1.04767148;0.0796770036;-0.000604210722;1.0465215;0.0400009628;-0.00561214896;10;0.0666673636;0;1.044444;0.999999989;0.999999564
24.643394;1.04652138;0.0666686281;-0.00935489764;0.0637043723;-0.00893888369;1.04371539;1.04767049;0.0796770829;-0.000605795473;1.0465205;0.0400009807;-0.00561313029;10;0.0666673716;0;1.044444;0.999999999;0.999999539
24.645394;1.04652134;0.0666686174;-0.00935490456;0.063704444;-0.00893888488;1.04371538;1.04767049;0.0796770954;-0.000605787357;1.04652051;0.0400010165;-0.00561309334;10;0.0666673877;0;1.044444;1.00000001;0.999999495
24.646394;1.04652132;0.0666686053;-0.00935490876;0.0637044794;-0.00893888605;1.04371438;1.04767049;0.0796771041;-0.000605785709;1.04652051;0.0400010335;-0.00561307587;10;0.0666673953;0;1.044444;1.00000002;0.999999476
24.647394;1.0465213;0.0666685886;-0.00935658049;0.0637045142;-0.00894047985;1.04371438;1.04767048;0.0796771136;-0.000607376343;1.04652051;0.0400010494;-0.00561405959;10;0.066667402;0;1.044444;1.00000003;0.999999458
24.648394;1.04652128;0.0666685677;-0.00935658659;0.0637045481;-0.00894048085;1.04371438;1.04767048;0.0796771232;-0.000607377523;1.04652052;0.040001064;-0.00561404476;10;0.0666674073;0;1.044444;1.00000003;0.999999443
24.649394;1.04652125;0.0666685428;-0.00935659379;0.0637045809;-0.00894048135;1.04371438;1.04766947;0.0796772083;-0.000607380706;1.04652052;0.0400010772;-0.00561403148;10;0.0666674106;0;1.044444;1.00000004;0.99999943
24.650394;1.04652023;0.0666685144;-0.00935660221;0.063704673;-0.00894048974;1.04371337;1.04766946;0.0796772159;-0.000607384911;1.04651952;0.0400010886;-0.00561401968;10;0.0666674114;0;1.044444;1.00000004;0.999999419
24.651394;1.0465202;0.0666684831;-0.00935827851;0.0637047023;-0.00894208151;1.04371337;1.04766945;0.0796772215;-0.000608981774;1.04651952;0.0400010981;-0.00561500926;10;0.0666674093;0;1.044444;1.00000005;0.99999941
24.653394;1.04652016;0.0666684127;-0.00935830096;0.0637047538;-0.00894207839;1.04371335;1.04766944;0.0796772262;-0.000608999675;1.04651951;0.0400011115;-0.00561499212;10;0.0666673962;0;1.044444;1.00000006;0.9999994
24.654394;1.04652014;0.0666683745;-0.00935831327;0.0637047754;-0.00894207632;1.04371234;1.04766943;0.0796772253;-0.000609011411;1.0465195;0.0400011159;-0.00561498504;10;0.0666673853;0;1.044444;1.00000007;0.999999399
24.655394;1.04652011;0.0666683353;-0.00935999251;0.0637047939;-0.00894366658;1.04371232;1.04766942;0.0796772221;-0.000610615684;1.04651948;0.0400011193;-0.0056159785;10;0.0666673719;0;1.044444;1.00000008;0.999999401
24.656394;1.04652009;0.0666682957;-0.00936000491;0.0637048093;-0.00894366401;1.0437123;1.04766841;0.0796772928;-0.00061063129;1.04651947;0.0400011223;-0.00561597205;10;0.0666673562;0;1.044444;1.00000008;0.999999407
24.657394;1.04652008;0.0666682563;-0.00936001672;0.0637048216;-0.0089436612;1.04371228;1.0476684;0.0796772855;-0.000610647746;1.04651945;0.0400011253;-0.00561596526;10;0.0666673386;0;1.044444;1.00000009;0.999999416
24.658394;1.04651906;0.0666682175;-0.00936002766;0.0637048919;-0.00894366676;1.04371126;1.0476684;0.0796772765;-0.000610665485;1.04651843;0.0400011286;-0.00561595783;10;0.0666673194;0;1.044444;1.00000009;0.999999428
24.659394;1.04651904;0.0666681796;-0.00936170432;0.0637048986;-0.00894525631;1.04371124;1.04766839;0.0796772662;-0.000612275261;1.04651841;0.0400011325;-0.00561694955;10;0.0666672989;0;1.044444;1.0000001;0.999999445
24.661394;1.04651901;0.0666681083;-0.00936172164;0.0637049051;-0.00894525048;1.04371118;1.04766839;0.0796772431;-0.000612316802;1.04651837;0.0400011423;-0.00561692964;10;0.0666672548;0;1.044444;1.00000011;0.999999488
24.662394;1.046519;0.066668076;-0.00936172904;0.0637049056;-0.00894524771;1.04371015;1.04766739;0.079677307;-0.000612340009;1.04651834;0.040001148;-0.00561691775;10;0.0666672314;0;1.044444;1.00000011;0.999999515
24.663394;1.04651899;0.0666680469;-0.0093634022;0.0637049051;-0.00894683748;1.04371012;1.04766738;0.0796772948;-0.000613954573;1.04651832;0.0400011541;-0.00561790449;10;0.0666672069;0;1.044444;1.00000011;0.999999544
24.665394;1.04651897;0.0666680004;-0.00936341251;0.0637049034;-0.00894683107;1.04371005;1.04766739;0.0796772711;-0.00061400437;1.04651827;0.0400011661;-0.00561787375;10;0.0666671548;0;1.044444;1.00000011;0.999999608
24.666394;1.04651796;0.0666679841;-0.00936341677;0.0637049643;-0.00894683577;1.04370902;1.04766739;0.07967726;-0.00061402979;1.04651725;0.0400011712;-0.00561785629;10;0.0666671272;0;1.044444;1.00000011;0.999999643
24.667394;1.04651795;0.0666679731;-0.00936508747;0.0637049654;-0.00894842405;1.04370899;1.04766739;0.0796772494;-0.000614054964;1.04651722;0.0400011752;-0.00561883756;10;0.0666670989;0;1.044444;1.00000011;0.999999678
24.668394;1.04651794;0.0666679679;-0.00936509145;0.0637049676;-0.00894841939;1.04370896;1.04766739;0.0796772393;-0.000615670114;1.0465172;0.0400011782;-0.00561881771;10;0.0666670707;0;1.044444;1.0000001;0.999999715
24.669394;1.04651793;0.0666679687;-0.0093650955;0.0637049711;-0.00894841448;1.04370892;1.04766639;0.0796773056;-0.000615693435;1.04651718;0.0400011798;-0.00561879685;10;0.066667043;0;1.044444;1.0000001;0.999999752
24.670394;1.04651792;0.0666679754;-0.00936509969;0.0637049758;-0.00894840948;1.04370789;1.0476664;0.0796772962;-0.000615713839;1.04651715;0.0400011799;-0.00561877504;10;0.0666670167;0;1.044444;1.00000009;0.999999788
24.671394;1.04651792;0.0666679878;-0.00936510409;0.0637049814;-0.00894840454;1.04370787;1.0476664;0.0796772872;-0.00061573127;1.04651713;0.0400011785;-0.00561875236;10;0.0666669919;0;1.044444;1.00000008;0.999999824
24.672394;1.04651791;0.0666680055;-0.00936677549;0.0637049878;-0.00894999245;1.04370784;1.0476664;0.0796772787;-0.000617336162;1.04651711;0.0400011753;-0.00561972893;10;0.066666969;0;1.044444;1.00000007;0.99999986
24.673394;1.04651791;0.066668028;-0.00936678073;0.0637049949;-0.00894998822;1.04370782;1.04766639;0.0796772709;-0.000617346714;1.04651709;0.0400011705;-0.00561970493;10;0.0666669481;0;1.044444;1.00000005;0.999999895
24.674394;1.04651691;0.066668055;-0.0093667866;0.0637050634;-0.00894999309;1.0437068;1.04766639;0.0796772641;-0.000617353836;1.04651607;0.0400011645;-0.00561968058;10;0.0666669294;0;1.044444;1.00000004;0.999999929
24.675394;1.0465169;0.0666680856;-0.00936679314;0.0637050718;-0.00894999002;1.04370678;1.04766638;0.0796772584;-0.000617357695;1.04651605;0.0400011577;-0.00561965623;10;0.0666669127;0;1.044444;1.00000002;0.999999963
24.676394;1.04651691;0.0666681193;-0.00936846685;0.0637050809;-0.00895158021;1.04370676;1.04766537;0.0796773301;-0.00061894992;1.04651603;0.0400011507;-0.00562063228;10;0.0666668981;0;1.044444;1;0.999999996
24.677394;1.04651691;0.0666681555;-0.00936847412;0.0637050909;-0.00895157857;1.04370675;1.04766536;0.0796773272;-0.000618947873;1.04651601;0.040001144;-0.00562060921;10;0.0666668854;0;1.044444;0.999999986;1.00000003
24.678394;1.04651691;0.0666681937;-0.00936848131;0.0637051019;-0.00895157775;1.04370574;1.04766535;0.0796773257;-0.000618943222;1.046516;0.0400011377;-0.00562058751;10;0.0666668747;0;1.044444;0.999999966;1.00000006
24.679394;1.04651691;0.0666682334;-0.00936848826;0.0637051141;-0.0089515778;1.04370573;1.04766533;0.0796773256;-0.000618936183;1.04651599;0.040001132;-0.00562056761;10;0.0666668661;0;1.044444;0.999999946;1.0000001
24.680394;1.04651692;0.0666682743;-0.00937016156;0.0637051275;-0.00895317129;1.04370572;1.04766531;0.0796773269;-0.000620517757;1.04651598;0.0400011269;-0.00562154985;10;0.0666668598;0;1.044444;0.999999925;1.00000013
24.681394;1.04651693;0.0666683158;-0.00937016783;0.0637051419;-0.00895317298;1.04370572;1.04766529;0.0796773294;-0.000620506443;1.04651597;0.0400011225;-0.00562153446;10;0.0666668557;0;1.044444;0.999999904;1.00000016
24.682394;1.04651593;0.0666683574;-0.00937017355;0.0637052181;-0.00895318382;1.04370471;1.04766526;0.0796773328;-0.000620493395;1.04651497;0.0400011188;-0.0056215215;10;0.066666854;0;1.044444;0.999999883;1.00000019
24.683394;1.04651594;0.0666683986;-0.00937017844;0.0637052339;-0.00895318648;1.04370471;1.04766423;0.0796774128;-0.000620479694;1.04651497;0.0400011157;-0.0056215108;10;0.0666668548;0;1.044444;0.999999862;1.00000022
24.684394;1.04651595;0.0666684389;-0.00937018229;0.0637052502;-0.00895318926;1.04370471;1.0476642;0.0796774169;-0.000620464724;1.04651498;0.0400011135;-0.00562150207;10;0.0666668582;0;1.044444;0.99999984;1.00000025
24.685394;1.04651596;0.0666684778;-0.00937185184;0.0637052669;-0.00895478453;1.04370471;1.04766416;0.0796774203;-0.000622040425;1.04651499;0.0400011121;-0.00562249498;10;0.0666668642;0;1.044444;0.999999819;1.00000027
24.686394;1.04651597;0.066668515;-0.00937185405;0.0637052838;-0.00895478695;1.04370471;1.04766413;0.0796774224;-0.000622025523;1.046515;0.0400011116;-0.00562248934;10;0.0666668727;0;1.044444;0.999999798;1.0000003
24.687394;1.04651599;0.06666855;-0.00937185587;0.0637053012;-0.00895478901;1.04370371;1.04766409;0.0796774228;-0.00062201121;1.04651503;0.0400011116;-0.00562248502;10;0.0666668838;0;1.044444;0.999999777;1.00000032
24.688394;1.046516;0.0666685824;-0.00937185749;0.0637053191;-0.00895479067;1.04370371;1.04766405;0.0796774213;-0.000621997815;1.04651505;0.0400011122;-0.00562248196;10;0.0666668973;0;1.044444;0.999999758;1.00000034
24.689394;1.04651602;0.0666686121;-0.00937352564;0.0637053377;-0.00895638445;1.04370371;1.04766401;0.0796774179;-0.000623576485;1.04651508;0.040001113;-0.00562348008;10;0.066666913;0;1.044444;0.999999739;1.00000036
24.690394;1.04651604;0.0666686389;-0.00937352705;0.063705357;-0.00895638512;1.04370372;1.04766296;0.0796774893;-0.000623566392;1.04651511;0.0400011141;-0.0056234793;10;0.0666669308;0;1.044444;0.999999722;1.00000038
24.691394;1.04651506;0.0666686628;-0.00937352839;0.0637054376;-0.00895639381;1.04370272;1.04766292;0.0796774836;-0.000623557325;1.04651415;0.0400011153;-0.0056234795;10;0.0666669503;0;1.044444;0.999999706;1.00000039
24.692394;1.04651508;0.0666686838;-0.00937352967;0.0637054577;-0.00895639348;1.04370272;1.04766287;0.0796774776;-0.000623549872;1.04651419;0.0400011167;-0.00562348057;10;0.0666669712;0;1.044444;0.999999691;1.00000041
24.693394;1.0465151;0.0666687018;-0.0093751976;0.0637054779;-0.0089579855;1.04370272;1.04766283;0.079677472;-0.000625134752;1.04651423;0.0400011183;-0.00562448238;10;0.0666669932;0;1.044444;0.999999679;1.00000042
24.694394;1.04651512;0.0666687167;-0.00937519893;0.0637054979;-0.00895798501;1.04370273;1.04766278;0.0796774675;-0.000625130102;1.04651428;0.04000112;-0.00562448493;10;0.0666670163;0;1.044444;0.999999668;1.00000043
24.695394;1.04651515;0.0666687285;-0.00937520041;0.063705517;-0.00895798496;1.04370173;1.04766273;0.0796774642;-0.0006251266;1.04651432;0.0400011218;-0.00562448826;10;0.0666670401;0;1.044444;0.999999659;1.00000044
24.696394;1.04651517;0.0666687371;-0.00937520199;0.0637055345;-0.00895798563;1.04370173;1.04766269;0.0796774625;-0.000625124183;1.04651436;0.0400011236;-0.0056244924;10;0.0666670646;0;1.044444;0.999999651;1.00000045
24.697394;1.04651519;0.0666687423;-0.0093752035;0.0637055499;-0.00895798724;1.04370173;1.04766164;0.0796775383;-0.000625123525;1.04651441;0.0400011252;-0.00562449732;10;0.0666670896;0;1.044444;0.999999644;1.00000046
24.698394;1.04651521;0.0666687441;-0.00937687143;0.0637055628;-0.00895958249;1.04370173;1.0476616;0.0796775397;-0.000626714475;1.04651445;0.0400011265;-0.00562550304;10;0.0666671148;0;1.044444;0.999999639;1.00000047
24.699394;1.04651423;0.0666687423;-0.00937687233;0.0637056338;-0.00895959484;1.04370173;1.04766156;0.0796775426;-0.000626716247;1.04651349;0.0400011274;-0.00562550962;10;0.0666671403;0;1.044444;0.999999634;1.00000047
24.700394;1.04651425;0.0666687373;-0.00937687284;0.0637056413;-0.0089595998;1.04370073;1.04766152;0.0796775469;-0.000626720006;1.04651353;0.0400011276;-0.00562551711;10;0.0666671659;0;1.044444;0.999999631;1.00000048
24.701394;1.04651427;0.0666687292;-0.00937687294;0.0637056463;-0.00895960591;1.04370074;1.04766149;0.0796775523;-0.000626725874;1.04651357;0.0400011269;-0.00562552552;10;0.0666671914;0;1.044444;0.999999628;1.00000049
24.702394;1.04651429;0.0666687186;-0.00937853917;0.0637056488;-0.00896120566;1.04370074;1.04766145;0.0796775585;-0.000628324507;1.0465136;0.0400011248;-0.00562653479;10;0.0666672168;0;1.044444;0.999999627;1.00000049
24.703394;1.04651431;0.0666687059;-0.009378538;0.0637056488;-0.00896121378;1.04370074;1.04766142;0.0796775654;-0.000628333856;1.04651363;0.0400011209;-0.00562654482;10;0.0666672418;0;1.044444;0.999999628;1.0000005
24.704394;1.04651433;0.0666686917;-0.0093785358;0.0637056461;-0.00896122283;1.04369975;1.04766139;0.0796775729;-0.000628344453;1.04651366;0.0400011149;-0.00562655548;10;0.0666672661;0;1.044444;0.999999631;1.0000005
24.705394;1.04651435;0.0666686766;-0.00937853224;0.0637056409;-0.00896123281;1.04369975;1.04766036;0.079677657;-0.000628356695;1.04651369;0.0400011065;-0.00562656657;10;0.0666672894;0;1.044444;0.999999636;1.0000005
24.706394;1.04651437;0.0666686611;-0.00937852695;0.0637056333;-0.00896124375;1.04369976;1.04766034;0.0796776653;-0.000628369182;1.04651372;0.0400010959;-0.00562657793;10;0.0666673114;0;1.044444;0.999999644;1.00000051
24.707394;1.04651439;0.0666686458;-0.00938018627;0.0637056233;-0.00896284826;1.04369977;1.04766031;0.0796776739;-0.000629973078;1.04651374;0.0400010831;-0.00562758953;10;0.0666673318;0;1.044444;0.999999654;1.00000051
24.708394;1.04651341;0.0666686311;-0.00938017658;0.0637056722;-0.00896286966;1.04369977;1.04766029;0.0796776824;-0.000629986333;1.04651276;0.0400010684;-0.00562760144;10;0.0666673501;0;1.044444;0.999999666;1.00000051
24.709394;1.04651343;0.0666686176;-0.00938016441;0.0637056584;-0.00896288321;1.04369878;1.04766027;0.0796776906;-0.000629999388;1.04651278;0.040001052;-0.00562761378;10;0.0666673663;0;1.044444;0.999999679;1.00000052
24.711394;1.04651347;0.0666685954;-0.00938013293;0.063705626;-0.00896291134;1.0436988;1.04766023;0.0796777056;-0.00063002325;1.04651281;0.0400010147;-0.00562763985;10;0.0666673915;0;1.044444;0.999999711;1.00000052
24.712394;1.04651348;0.0666685876;-0.00938178062;0.0637056083;-0.00896451789;1.04369881;1.04765921;0.0796777883;-0.000631624924;1.04651282;0.0400009941;-0.00562865348;10;0.0666674005;0;1.044444;0.999999728;1.00000052
24.713394;1.0465135;0.0666685822;-0.00938175976;0.06370559;-0.00896453141;1.04369782;1.0476592;0.0796777946;-0.000631633935;1.04651284;0.0400009723;-0.00562866741;10;0.0666674069;0;1.044444;0.999999746;1.00000052
24.715394;1.04651353;0.0666685789;-0.00938171344;0.0637055539;-0.00896455612;1.04369785;1.04765917;0.0796778064;-0.0006316488;1.04651286;0.0400009247;-0.00562869608;10;0.0666674133;0;1.044444;0.999999783;1.00000052
24.716394;1.04651354;0.0666685809;-0.00938335522;0.0637055369;-0.00896615961;1.04369786;1.04765916;0.0796778123;-0.00063324576;1.04651287;0.0400008988;-0.00562971103;10;0.0666674139;0;1.044444;0.999999802;1.00000052
24.717394;1.04651255;0.0666685849;-0.00938332964;0.0637055821;-0.00896617811;1.04369787;1.04765915;0.0796778184;-0.000633251143;1.04651188;0.0400008713;-0.00562972669;10;0.0666674131;0;1.044444;0.999999822;1.00000051
24.718394;1.04651256;0.0666685907;-0.00938330371;0.0637055682;-0.00896618719;1.04369689;1.04765915;0.0796778251;-0.000633255869;1.04651189;0.040000842;-0.0056297432;10;0.0666674112;0;1.044444;0.999999841;1.00000051
24.719394;1.04651257;0.0666685979;-0.00938327764;0.0637055565;-0.00896619556;1.0436969;1.04765914;0.0796778324;-0.000633259945;1.0465119;0.040000811;-0.00562976056;10;0.0666674081;0;1.044444;0.99999986;1.0000005
24.720394;1.04651258;0.0666686064;-0.00938325134;0.0637055474;-0.00896620338;1.04369691;1.04765814;0.0796779167;-0.000633263911;1.04651191;0.0400007786;-0.00562977868;10;0.0666674039;0;1.044444;0.999999878;1.0000005
24.721394;1.04651258;0.0666686157;-0.00938489122;0.0637055411;-0.00896780341;1.04369693;1.04765814;0.079677926;-0.000634857328;1.04651191;0.0400007449;-0.00563079752;10;0.0666673988;0;1.044444;0.999999896;1.0000005
24.722394;1.04651259;0.0666686257;-0.00938486364;0.0637055377;-0.00896781061;1.04369593;1.04765814;0.0796779364;-0.0006348591;1.04651192;0.0400007102;-0.00563081706;10;0.0666673927;0;1.044444;0.999999913;1.0000005
24.725394;1.04651259;0.0666686568;-0.00938477509;0.0637055405;-0.00896783133;1.04369596;1.04765815;0.0796779729;-0.000634860823;1.04651194;0.0400006033;-0.00563087889;10;0.0666673697;0;1.044444;0.999999956;1.0000005
24.726394;1.04651158;0.066668667;-0.00938641073;0.063705605;-0.00896943944;1.04369596;1.04765816;0.079677986;-0.000636451714;1.04651095;0.0400005678;-0.00563189979;10;0.0666673604;0;1.044444;0.999999968;1.0000005
24.727394;1.04651158;0.0666686769;-0.00938637947;0.0637056092;-0.00896944652;1.04369497;1.04765717;0.0796780753;-0.000636452449;1.04651095;0.0400005328;-0.00563192051;10;0.0666673501;0;1.044444;0.999999979;1.00000051
24.730394;1.04651155;0.0666687069;-0.00938628967;0.0637056221;-0.00896946709;1.04369498;1.04765721;0.0796781121;-0.000636455252;1.04651097;0.0400004298;-0.00563198071;10;0.0666673127;0;1.044444;1.00000001;1.00000053
24.731394;1.04651153;0.0666687175;-0.00938792946;0.0637056251;-0.0089710659;1.04369498;1.04765723;0.0796781227;-0.000638048457;1.04651097;0.040000396;-0.00563299968;10;0.0666672979;0;1.044444;1.00000002;1.00000054
24.732394;1.04651152;0.0666687284;-0.00938790473;0.063705627;-0.00897107178;1.04369399;1.04765725;0.0796781322;-0.000638051741;1.04651098;0.0400003626;-0.00563301781;10;0.0666672819;0;1.044444;1.00000003;1.00000055
24.734394;1.04651148;0.0666687513;-0.00938786211;0.0637056269;-0.00897108274;1.04369399;1.04765729;0.0796781465;-0.000638061086;1.04651098;0.0400002984;-0.00563305084;10;0.0666672469;0;1.044444;1.00000005;1.00000056
24.735394;1.04651045;0.066668763;-0.00938784434;0.0637056859;-0.00897109653;1.043694;1.04765631;0.0796782267;-0.000638067523;1.04650998;0.0400002688;-0.00563306546;10;0.0666672279;0;1.044444;1.00000006;1.00000056
24.736394;1.04651042;0.0666687747;-0.00938949553;0.0637056829;-0.00897269417;1.043694;1.04765634;0.0796782288;-0.000639664772;1.04650998;0.0400002416;-0.00563407865;10;0.0666672079;0;1.044444;1.00000007;1.00000057
24.737394;1.04651039;0.0666687863;-0.00938948217;0.0637056789;-0.00897269884;1.043693;1.04765636;0.0796782287;-0.00063967166;1.04650998;0.0400002176;-0.00563409041;10;0.0666671873;0;1.044444;1.00000008;1.00000057
24.739394;1.04651031;0.0666688075;-0.00938946065;0.0637056682;-0.00897270569;1.04369301;1.04765641;0.0796782215;-0.000639686808;1.04650997;0.0400001799;-0.0056341108;10;0.0666671452;0;1.044444;1.00000009;1.00000057
24.740394;1.04651026;0.0666688162;-0.00938945172;0.0637056614;-0.00897270735;1.04369301;1.04765643;0.0796782147;-0.000641285813;1.04650997;0.0400001669;-0.00563412038;10;0.0666671242;0;1.044444;1.00000009;1.00000056
24.741394;1.04651022;0.0666688231;-0.00939111028;0.0637056536;-0.00897430043;1.04369302;1.04765646;0.0796782062;-0.000641294218;1.04650996;0.0400001581;-0.00563513021;10;0.0666671037;0;1.044444;1.00000009;1.00000056
24.742394;1.04651017;0.066668828;-0.00939110295;0.0637056445;-0.00897430005;1.04369202;1.04765648;0.0796781964;-0.000641302753;1.04650995;0.0400001538;-0.00563514066;10;0.0666670841;0;1.044444;1.00000009;1.00000055
24.743394;1.04651012;0.0666688305;-0.00939109661;0.0637056339;-0.00897429924;1.04369202;1.0476555;0.0796782621;-0.000641311972;1.04650994;0.0400001541;-0.00563515188;10;0.0666670658;0;1.044444;1.00000009;1.00000054
24.744394;1.04651007;0.0666688304;-0.00939109154;0.0637056214;-0.00897429841;1.04369202;1.04765552;0.0796782518;-0.000641320689;1.04650993;0.0400001588;-0.00563516383;10;0.0666670488;0;1.044444;1.00000009;1.00000053
24.745394;1.04650901;0.0666688273;-0.00939108796;0.0637056681;-0.00897430644;1.04369202;1.04765554;0.0796782421;-0.000642920448;1.04650892;0.0400001677;-0.00563517629;10;0.0666670331;0;1.044444;1.00000008;1.00000052
24.746394;1.04650896;0.0666688209;-0.00939275262;0.0637056525;-0.00897589901;1.04369102;1.04765555;0.0796782334;-0.000642929588;1.04650891;0.0400001806;-0.00563618898;10;0.0666670186;0;1.044444;1.00000008;1.0000005
24.750394;1.04650878;0.0666687597;-0.0093927637;0.0637055827;-0.008975904;1.04369102;1.04765559;0.0796782094;-0.000642968568;1.04650886;0.0400002594;-0.00563623557;10;0.0666669661;0;1.044444;1.00000003;1.00000044
