time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.751394;1.04650874;0.0666687363;-0.00939443858;0.0637055647;-0.00897749811;1.04369001;1.0476546;0.0796782814;-0.000644570528;1.04650884;0.0400002823;-0.00563724481;10;0.0666669531;0;1.044444;1.00000001;1.00000042
24.754394;1.04650864;0.0666686547;-0.00939447466;0.0637055117;-0.00897750051;1.04369001;1.04765462;0.0796782712;-0.000644603297;1.04650879;0.0400003506;-0.00563726403;10;0.0666669126;0;1.044444;0.999999965;1.00000036
24.755394;1.04650761;0.0666686255;-0.00939448971;0.0637055556;-0.0089775091;1.04369;1.04765462;0.0796782679;-0.000644613659;1.04650777;0.0400003727;-0.00563726711;10;0.066666899;0;1.044444;0.999999949;1.00000034
24.756394;1.04650759;0.0666685959;-0.00939617234;0.0637055391;-0.00897910137;1.043689;1.04765462;0.0796782645;-0.000646214033;1.04650775;0.0400003938;-0.00563826852;10;0.0666668858;0;1.044444;0.999999934;1.00000033
24.759394;1.04650754;0.0666685082;-0.00939622203;0.0637054927;-0.0089790999;1.04368898;1.04765462;0.0796782526;-0.000646236235;1.0465077;0.0400004492;-0.00563826625;10;0.0666668519;0;1.044444;0.999999891;1.00000028
24.760394;1.04650753;0.0666684794;-0.00939623874;0.0637054775;-0.00897909977;1.04368898;1.04765361;0.0796783242;-0.000646242029;1.04650769;0.0400004642;-0.00563826488;10;0.0666668433;0;1.044444;0.999999878;1.00000027
24.761394;1.04650753;0.0666684504;-0.00939792216;0.063705462;-0.00898069268;1.04368897;1.04765361;0.0796783196;-0.000647837031;1.04650768;0.040000477;-0.00563926404;10;0.0666668365;0;1.044444;0.999999865;1.00000026
24.762394;1.04650752;0.066668421;-0.00939793899;0.0637054461;-0.00898069365;1.04368797;1.0476536;0.0796783153;-0.000647840269;1.04650767;0.0400004876;-0.00563926421;10;0.0666668316;0;1.044444;0.999999854;1.00000026
24.764394;1.04650752;0.0666683606;-0.0093979729;0.0637054135;-0.00898069858;1.04368796;1.04765359;0.079678308;-0.000647844814;1.04650767;0.0400005018;-0.00563926934;10;0.0666668274;0;1.044444;0.999999833;1.00000025
24.765394;1.04650652;0.0666683295;-0.00939799;0.0637054584;-0.00898071169;1.04368796;1.04765359;0.0796783053;-0.000647846588;1.04650667;0.0400005057;-0.00563927491;10;0.066666828;0;1.044444;0.999999824;1.00000025
24.766394;1.04650652;0.0666682981;-0.00939967371;0.0637054431;-0.00898231041;1.04368796;1.04765358;0.0796783032;-0.000649439072;1.04650668;0.0400005078;-0.0056402826;10;0.0666668304;0;1.044444;0.999999814;1.00000025
24.767394;1.04650652;0.0666682665;-0.00939969041;0.0637054289;-0.0089823181;1.04368696;1.04765358;0.0796783013;-0.000649440483;1.04650669;0.0400005087;-0.00564029222;10;0.0666668346;0;1.044444;0.999999805;1.00000025
24.768394;1.04650652;0.0666682353;-0.00939970632;0.0637054163;-0.0089823271;1.04368697;1.04765257;0.0796783751;-0.000649442089;1.0465067;0.0400005089;-0.00564030338;10;0.0666668406;0;1.044444;0.999999797;1.00000025
24.771394;1.04650653;0.0666681472;-0.00939974603;0.0637053913;-0.00898235787;1.04368698;1.04765257;0.0796783643;-0.000649440737;1.04650674;0.0400005097;-0.00564034122;10;0.066666869;0;1.044444;0.999999781;1.00000025
24.772394;1.04650653;0.0666681204;-0.00940142343;0.0637053879;-0.00898396057;1.04368598;1.04765257;0.0796783588;-0.00065102955;1.04650676;0.0400005111;-0.0056413539;10;0.066666882;0;1.044444;0.999999779;1.00000025
24.774394;1.04650653;0.0666680711;-0.00940144349;0.0637053883;-0.00898397936;1.043686;1.04765258;0.0796783442;-0.000651023574;1.04650679;0.0400005169;-0.00564137776;10;0.0666669131;0;1.044444;0.999999781;1.00000026
24.775394;1.04650554;0.0666680482;-0.00940145351;0.0637054526;-0.00898399671;1.04368601;1.04765259;0.0796783348;-0.000651020155;1.04650581;0.040000521;-0.0056413886;10;0.0666669304;0;1.044444;0.999999786;1.00000026
24.776394;1.04650554;0.0666680264;-0.00940146384;0.0637054576;-0.00898400515;1.04368601;1.0476526;0.0796783239;-0.000651016923;1.04650582;0.0400005259;-0.00564139861;10;0.0666669485;0;1.044444;0.999999793;1.00000026
24.777394;1.04650555;0.0666680056;-0.0094031413;0.0637054635;-0.00898560594;1.04368502;1.04765161;0.0796783877;-0.000652605696;1.04650584;0.0400005313;-0.00564240788;10;0.0666669669;0;1.044444;0.999999802;1.00000027
24.782394;1.04650558;0.0666679206;-0.00940320506;0.0637054924;-0.00898564732;1.04368506;1.0476517;0.0796783181;-0.000652602771;1.04650586;0.0400005663;-0.00564244513;10;0.0666670533;0;1.044444;0.999999875;1.00000028
24.783394;1.04650559;0.0666679087;-0.0094048869;0.063705496;-0.00898724899;1.04368407;1.04765172;0.0796783065;-0.000654193296;1.04650586;0.0400005748;-0.00564345004;10;0.0666670681;0;1.044444;0.999999894;1.00000028
24.785394;1.04650561;0.0666678916;-0.00940491897;0.0637055019;-0.00898726689;1.04368409;1.04765176;0.0796782885;-0.000654190166;1.04650584;0.0400005926;-0.00564345559;10;0.0666670943;0;1.044444;0.999999932;1.00000027
24.786394;1.04650462;0.0666678861;-0.00940493491;0.0637055657;-0.00898728349;1.0436841;1.04765078;0.079678358;-0.000654187707;1.04650483;0.0400006016;-0.00564345572;10;0.0666671056;0;1.044444;0.999999951;1.00000027
24.787394;1.04650463;0.066667882;-0.00940495013;0.0637055691;-0.00898729017;1.04368411;1.04765081;0.0796783531;-0.000654183528;1.04650481;0.0400006105;-0.00564345385;10;0.0666671156;0;1.044444;0.99999997;1.00000027
24.788394;1.04650464;0.0666678789;-0.00940663097;0.0637055732;-0.00898888757;1.04368312;1.04765083;0.0796783497;-0.000655769115;1.0465048;0.0400006189;-0.00564444995;10;0.0666671244;0;1.044444;0.999999989;1.00000026
24.793394;1.04650471;0.0666678619;-0.00940668102;0.0637056138;-0.00898887336;1.04368314;1.04765092;0.07967835;-0.000655726367;1.0465047;0.0400006475;-0.00564440358;10;0.0666671471;0;1.044444;1.00000008;1.00000023
24.794394;1.04650472;0.066667858;-0.00940835341;0.0637056261;-0.00899045544;1.04368214;1.04765093;0.0796783513;-0.000657304931;1.04650468;0.0400006498;-0.00564538993;10;0.066667146;0;1.044444;1.00000009;1.00000023
24.795394;1.04650474;0.0666678542;-0.00940835791;0.0637056395;-0.00899044271;1.04368214;1.04764994;0.0796784284;-0.000657291934;1.04650466;0.040000651;-0.00564537538;10;0.066667143;0;1.044444;1.00000011;1.00000023
24.796394;1.04650476;0.0666678503;-0.00940836135;0.0637056537;-0.00899042797;1.04368213;1.04764995;0.0796784287;-0.000657277062;1.04650463;0.0400006511;-0.00564536017;10;0.066667138;0;1.044444;1.00000012;1.00000023
24.797394;1.04650378;0.0666678462;-0.00940836382;0.0637057293;-0.00899042007;1.04368213;1.04764996;0.0796768374;-0.000657261014;1.04650361;0.0400006498;-0.00564534447;10;0.0666671312;0;1.044444;1.00000013;1.00000023
24.799394;1.04650381;0.0666678361;-0.00940836599;0.0637057607;-0.00899038301;1.04368211;1.04764996;0.0796768343;-0.000657225635;1.04650357;0.0400006433;-0.00564531258;10;0.0666671112;0;1.044444;1.00000015;1.00000025
24.800394;1.04650383;0.0666678296;-0.00941003248;0.0637057771;-0.00899195581;1.0436811;1.04764996;0.0796768316;-0.000658797298;1.04650355;0.0400006383;-0.00564629706;10;0.0666670975;0;1.044444;1.00000015;1.00000025
24.804394;1.04650387;0.0666677924;-0.00941002534;0.0637058501;-0.00899188049;1.04368103;1.04764995;0.0796768102;-0.000658714686;1.04650347;0.0400006102;-0.00564624407;10;0.0666670164;0;1.044444;1.00000015;1.00000029
24.805394;1.04650388;0.0666677816;-0.00941002172;0.0637058702;-0.0089918648;1.04368001;1.04764894;0.079676877;-0.000658694552;1.04650345;0.0400006018;-0.00564623385;10;0.0666669898;0;1.044444;1.00000015;1.0000003
24.806394;1.04650389;0.0666677711;-0.00941168389;0.0637058908;-0.00899344324;1.04367999;1.04764894;0.0796768658;-0.000660265093;1.04650343;0.0400005934;-0.00564722517;10;0.0666669606;0;1.044444;1.00000014;1.00000031
24.807394;1.04650389;0.0666677611;-0.00941167858;0.0637059117;-0.00899343042;1.04367997;1.04764893;0.0796768525;-0.000660245466;1.04650341;0.0400005851;-0.00564721818;10;0.0666669291;0;1.044444;1.00000013;1.00000032
24.808394;1.04650289;0.0666677518;-0.00941167254;0.0637059934;-0.0089934273;1.04367995;1.04764892;0.0796768372;-0.000660226815;1.04650239;0.0400005775;-0.00564721298;10;0.0666668954;0;1.044444;1.00000012;1.00000033
24.810394;1.0465029;0.0666677353;-0.00941165861;0.0637060334;-0.00899340671;1.0436799;1.04764889;0.0796768011;-0.000660193534;1.04650235;0.0400005646;-0.00564720864;10;0.0666668229;0;1.044444;1.0000001;1.00000035
24.811394;1.04650289;0.0666677281;-0.0094116509;0.063706052;-0.00899339775;1.04367889;1.04764888;0.0796767806;-0.000661770238;1.04650234;0.0400005591;-0.00564720964;10;0.0666667853;0;1.044444;1.00000008;1.00000035
24.812394;1.04650289;0.0666677216;-0.00941330958;0.0637060694;-0.0089949821;1.04367887;1.04764886;0.079676759;-0.000661757941;1.04650232;0.0400005539;-0.00564821261;10;0.0666667478;0;1.044444;1.00000007;1.00000036
24.814394;1.04650289;0.0666677109;-0.00941329352;0.0637060999;-0.00899496699;1.04367884;1.04764884;0.079676715;-0.000661739232;1.04650229;0.0400005434;-0.0056482237;10;0.0666666748;0;1.044444;1.00000002;1.00000037
24.815394;1.04650289;0.0666677069;-0.0094132856;0.0637061132;-0.00899495996;1.04367883;1.04764782;0.0796767697;-0.000661733679;1.04650228;0.0400005376;-0.00564823156;10;0.0666666399;0;1.044444;0.999999999;1.00000037
24.816394;1.04650289;0.0666677041;-0.00941327778;0.0637061255;-0.00899495329;1.04367883;1.04764781;0.0796767494;-0.000661729776;1.04650227;0.0400005312;-0.00564824094;10;0.0666666062;0;1.044444;0.999999971;1.00000037
24.817394;1.04650289;0.0666677024;-0.00941327008;0.0637061368;-0.00899494692;1.04367782;1.0476478;0.0796767302;-0.000661728194;1.04650227;0.0400005242;-0.0056482519;10;0.0666665737;0;1.044444;0.999999942;1.00000037
24.818394;1.04650289;0.0666677018;-0.00941492918;0.0637061472;-0.00899653329;1.04367782;1.04764778;0.0796767121;-0.000663319832;1.04650226;0.0400005172;-0.00564926442;10;0.0666665426;0;1.044444;0.999999911;1.00000037
24.819394;1.04650189;0.0666677022;-0.0094149217;0.0637062175;-0.00899653558;1.04367782;1.04764777;0.0796766947;-0.000663323071;1.04650126;0.0400005105;-0.00564927832;10;0.0666665128;0;1.044444;0.999999878;1.00000037
24.822394;1.04650189;0.066667709;-0.00941489916;0.0637062413;-0.00899651538;1.04367784;1.04764775;0.0796766445;-0.000663348969;1.04650127;0.0400004968;-0.00564932474;10;0.0666664299;0;1.044444;0.999999771;1.00000037
24.823394;1.04650189;0.066667713;-0.00941489164;0.063706248;-0.00899650829;1.04367686;1.04764774;0.0796766274;-0.000663363136;1.04650128;0.0400004954;-0.00564934022;10;0.0666664043;0;1.044444;0.999999733;1.00000036
24.824394;1.04650189;0.0666677179;-0.00941655103;0.063706254;-0.00899809385;1.04367687;1.04764774;0.0796766097;-0.000664970593;1.04650129;0.0400004963;-0.0056503548;10;0.06666638;0;1.044444;0.999999694;1.00000036
24.825394;1.04650189;0.0666677235;-0.00941654425;0.0637062594;-0.008998087;1.04367689;1.04764673;0.079676667;-0.00066498981;1.0465013;0.0400004999;-0.00565036794;10;0.0666663572;0;1.044444;0.999999654;1.00000036
24.828394;1.0465019;0.0666677446;-0.00941652859;0.0637062753;-0.00899806807;1.04367697;1.04764671;0.0796766009;-0.000665053099;1.04650135;0.0400005305;-0.00565039424;10;0.0666663008;0;1.044444;0.999999533;1.00000034
24.829394;1.04650191;0.0666677525;-0.0094165248;0.0637062821;-0.00899806227;1.043676;1.04764671;0.0796765746;-0.000665075388;1.04650137;0.0400005473;-0.0056503976;10;0.0666662865;0;1.044444;0.999999493;1.00000033
24.830394;1.04650191;0.0666677609;-0.00941818794;0.0637062903;-0.00899964939;1.04367604;1.0476467;0.0796765462;-0.000666688515;1.04650139;0.040000567;-0.00565139813;10;0.0666662744;0;1.044444;0.999999453;1.00000033
24.831394;1.04650191;0.0666677696;-0.00941818425;0.0637063001;-0.00899964431;1.04367607;1.0476467;0.0796765157;-0.000666710453;1.0465014;0.0400005889;-0.00565139592;10;0.0666662648;0;1.044444;0.999999415;1.00000032
24.832394;1.04650092;0.066667779;-0.00941817988;0.0637063726;-0.00899964839;1.0436761;1.04764669;0.0796764835;-0.000666731936;1.04650042;0.0400006124;-0.00565139116;10;0.0666662577;0;1.044444;0.999999377;1.0000003
24.834394;1.04650092;0.0666678;-0.00941816737;0.0637063996;-0.00899964172;1.04367616;1.04764668;0.0796764147;-0.000666773941;1.04650045;0.0400006618;-0.0056513742;10;0.0666662518;0;1.044444;0.999999307;1.00000028
24.835394;1.04650092;0.0666678118;-0.00941815874;0.0637064142;-0.00899963977;1.04367619;1.04764567;0.0796764548;-0.00066679551;1.04650046;0.040000687;-0.00565136194;10;0.0666662529;0;1.044444;0.999999275;1.00000026
24.836394;1.04650091;0.0666678243;-0.00941814847;0.063706429;-0.00899963878;1.04367522;1.04764566;0.0796764185;-0.000666816648;1.04650047;0.0400007118;-0.00565134704;10;0.0666662564;0;1.044444;0.999999245;1.00000024
24.837394;1.04650091;0.0666678374;-0.00941980334;0.0637064435;-0.00900123141;1.04367524;1.04764566;0.0796763821;-0.000668429003;1.04650048;0.0400007362;-0.00565232953;10;0.0666662618;0;1.044444;0.999999218;1.00000022
24.841394;1.0465009;0.0666678928;-0.00941974486;0.063706492;-0.00900124231;1.04367531;1.04764563;0.0796762376;-0.000668520004;1.0465005;0.0400008268;-0.00565223812;10;0.0666662955;0;1.044444;0.999999149;1.00000011
24.842394;1.04650089;0.0666679071;-0.00941972838;0.063706501;-0.0090012473;1.04367432;1.04764563;0.0796762024;-0.000668544151;1.04650049;0.0400008481;-0.00565221169;10;0.0666663065;0;1.044444;0.999999142;1.00000008
24.843394;1.04650089;0.0666679216;-0.00941971173;0.0637065089;-0.0090012527;1.04367433;1.04764562;0.0796761681;-0.00067015963;1.04650049;0.040000869;-0.00565218465;10;0.0666663185;0;1.044444;0.999999139;1.00000005
24.844394;1.04649988;0.0666679362;-0.00942136196;0.0637065768;-0.00900285942;1.04367433;1.04764562;0.0796761348;-0.000670184617;1.04649948;0.0400008896;-0.00565315737;10;0.0666663316;0;1.044444;0.99999914;1.00000002
24.845394;1.04649988;0.0666679508;-0.00942134613;0.0637065838;-0.00900286469;1.04367434;1.04764561;0.079676103;-0.000670209929;1.04649948;0.0400009096;-0.00565313027;10;0.0666663457;0;1.044444;0.999999146;0.999999984
24.846394;1.04649987;0.0666679653;-0.00942133133;0.0637065913;-0.00900286935;1.04367434;1.0476446;0.0796761491;-0.000670236245;1.04649947;0.040000929;-0.00565310375;10;0.0666663609;0;1.044444;0.999999155;0.999999952
24.848394;1.04649986;0.0666679935;-0.00942130629;0.0637066094;-0.00900287578;1.04367433;1.04764459;0.0796760956;-0.000670289218;1.04649945;0.0400009652;-0.0056530538;10;0.066666394;0;1.044444;0.999999185;0.999999889
24.849394;1.04649985;0.0666680076;-0.00942129645;0.0637066206;-0.00900287714;1.04367333;1.04764459;0.0796760728;-0.000670316646;1.04649944;0.0400009812;-0.00565303072;10;0.066666412;0;1.044444;0.999999206;0.999999857
24.850394;1.04649985;0.0666680219;-0.00942295509;0.0637066332;-0.00900446967;1.04367332;1.04764459;0.0796760531;-0.000671935448;1.04649943;0.0400009955;-0.00565400894;10;0.066666431;0;1.044444;0.999999229;0.999999826
24.854394;1.04649983;0.0666680888;-0.00942294004;0.0637066931;-0.00900445287;1.04367329;1.04764459;0.0796760081;-0.000672046293;1.04649938;0.0400010328;-0.00565393373;10;0.0666665162;0;1.044444;0.999999349;0.999999704
24.855394;1.04649983;0.0666681096;-0.00942294039;0.0637067079;-0.00900444454;1.04367228;1.04764459;0.0796760054;-0.0006720722;1.04649937;0.0400010378;-0.00565391726;10;0.0666665395;0;1.044444;0.999999385;0.999999676
24.856394;1.04649983;0.0666681323;-0.00942294236;0.0637067215;-0.0090044347;1.04367228;1.0476446;0.079676006;-0.000672096855;1.04649936;0.0400010413;-0.00565390162;10;0.0666665635;0;1.044444;0.999999422;0.999999648
24.857394;1.04649883;0.0666681565;-0.00942461258;0.0637067946;-0.00900602456;1.04367227;1.0476436;0.0796760856;-0.000673711483;1.04649835;0.0400010436;-0.00565488697;10;0.066666588;0;1.044444;0.999999461;0.999999621
24.861394;1.04649886;0.0666682615;-0.00942464232;0.0637068304;-0.00900596259;1.04367225;1.04764361;0.0796761261;-0.000673783484;1.04649832;0.0400010407;-0.00565484404;10;0.0666666902;0;1.044444;0.999999619;0.999999518
24.862394;1.04649887;0.0666682882;-0.00942465367;0.0637068363;-0.00900594302;1.04367124;1.04764361;0.0796761411;-0.000673795618;1.04649831;0.0400010371;-0.00565483876;10;0.0666667175;0;1.044444;0.999999658;0.999999493
24.863394;1.04649888;0.0666683147;-0.00942466658;0.0637068413;-0.00900592198;1.04367124;1.04764361;0.0796761576;-0.000673805622;1.04649831;0.0400010325;-0.0056548362;10;0.066666746;0;1.044444;0.999999696;0.999999469
24.864394;1.0464989;0.066668341;-0.00942634773;0.0637068452;-0.00900749223;1.04367123;1.04764361;0.0796761756;-0.000675404703;1.04649831;0.040001027;-0.0056558366;10;0.0666667756;0;1.044444;0.999999732;0.999999446
24.867394;1.04649894;0.0666684192;-0.00942640027;0.063706849;-0.0090074203;1.0436712;1.04764362;0.0796762396;-0.000675421029;1.04649831;0.0400010086;-0.00565585728;10;0.0666668688;0;1.044444;0.999999829;0.999999382
24.868394;1.04649896;0.0666684451;-0.00942642029;0.0637068478;-0.00900739579;1.04367119;1.04764263;0.0796763405;-0.000675424518;1.04649832;0.0400010027;-0.00565587055;10;0.0666668999;0;1.044444;0.999999858;0.999999364
24.869394;1.04649898;0.0666684703;-0.00942644111;0.0637068456;-0.00900737122;1.04367017;1.04764264;0.079676367;-0.000675425787;1.04649833;0.0400009976;-0.00565588664;10;0.0666669301;0;1.044444;0.999999885;0.999999346
24.870394;1.04649899;0.0666684946;-0.00942646246;0.0637068426;-0.00900734636;1.04367016;1.04764265;0.0796763953;-0.000675425219;1.04649833;0.0400009936;-0.00565590534;10;0.0666669591;0;1.044444;0.999999909;0.99999933
24.871394;1.04649801;0.0666685178;-0.00942815078;0.0637069;-0.00900892208;1.04367014;1.04764266;0.0796764252;-0.000677013466;1.04649734;0.0400009912;-0.00565692654;10;0.0666669863;0;1.044444;0.999999931;0.999999316
24.876394;1.0464981;0.0666686213;-0.00942825714;0.0637068714;-0.0090087807;1.04367005;1.04764274;0.0796765932;-0.000676967996;1.04649738;0.0400010019;-0.00565706627;10;0.0666670862;0;1.044444;1.00000001;0.999999262
24.877394;1.04649812;0.0666686405;-0.00942827632;0.0637068619;-0.00900874979;1.04366903;1.04764276;0.0796766302;-0.000676953728;1.04649739;0.0400010074;-0.00565709949;10;0.0666670977;0;1.044444;1.00000001;0.999999255
24.878394;1.04649814;0.0666686593;-0.00942829441;0.0637068506;-0.00900871805;1.04366901;1.04764277;0.0796766681;-0.000678529281;1.0464974;0.0400010139;-0.00565713382;10;0.0666671065;0;1.044444;1.00000002;0.99999925
24.879394;1.04649816;0.0666686777;-0.00942997803;0.0637068373;-0.00901027821;1.04366899;1.04764279;0.079676707;-0.000678513096;1.0464974;0.0400010212;-0.00565816897;10;0.0666671126;0;1.044444;1.00000002;0.999999247
24.880394;1.04649818;0.0666686954;-0.00942999376;0.063706822;-0.00901024531;1.04366897;1.04764181;0.0796768228;-0.000678496775;1.04649741;0.0400010292;-0.00565820475;10;0.066667116;0;1.044444;1.00000002;0.999999245
24.883394;1.04649824;0.0666687434;-0.00943003174;0.0637067665;-0.00901014811;1.04366891;1.04764186;0.0796769446;-0.000678440518;1.04649742;0.0400010542;-0.00565831349;10;0.0666671113;0;1.044444;1.00000002;0.999999246
24.884394;1.04649826;0.0666687567;-0.0094300406;0.0637067454;-0.00901011819;1.04366789;1.04764187;0.079676985;-0.00067841988;1.04649742;0.0400010613;-0.00565834915;10;0.0666671052;0;1.044444;1.00000003;0.999999249
24.885394;1.04649729;0.0666687684;-0.00943004722;0.0637067841;-0.00901009904;1.04366787;1.04764189;0.0796770248;-0.000678398628;1.04649643;0.040001067;-0.00565838399;10;0.0666670976;0;1.044444;1.00000003;0.999999252
24.886394;1.04649731;0.0666687781;-0.0094317182;0.0637067608;-0.0090116664;1.04366784;1.04764191;0.0796770638;-0.000679968042;1.04649643;0.0400010711;-0.00565941784;10;0.0666670888;0;1.044444;1.00000003;0.999999257
24.890394;1.0464974;0.0666687952;-0.00943171198;0.0637066574;-0.00901158983;1.04366776;1.04764198;0.0796772086;-0.000679888942;1.04649642;0.0400010714;-0.00565954041;10;0.0666670458;0;1.044444;1.00000008;0.999999279
24.891394;1.04649743;0.0666687936;-0.00943170482;0.0637066288;-0.00901157655;1.04366674;1.04764199;0.0796772412;-0.000679872602;1.04649642;0.0400010683;-0.00565956674;10;0.0666670327;0;1.044444;1.00000009;0.999999284
24.892394;1.04649745;0.0666687899;-0.00943169561;0.0637065992;-0.0090115657;1.04366672;1.04764201;0.079677272;-0.000679858097;1.04649641;0.0400010642;-0.00565959108;10;0.0666670184;0;1.044444;1.00000011;0.999999287
24.893394;1.04649747;0.0666687841;-0.00943168456;0.0637065685;-0.00901155727;1.0436667;1.04764102;0.0796773771;-0.000679846177;1.04649641;0.0400010591;-0.00565961342;10;0.0666670031;0;1.044444;1.00000013;0.999999289
24.894394;1.0464975;0.0666687764;-0.00943333865;0.0637065367;-0.00901314392;1.04366668;1.04764104;0.0796774046;-0.000681426504;1.0464964;0.0400010531;-0.00566063375;10;0.066666987;0;1.044444;1.00000015;0.99999929
24.898394;1.04649757;0.0666687265;-0.00943327741;0.0637063954;-0.00901314898;1.04366664;1.04764108;0.0796775004;-0.000681403708;1.04649639;0.0400010271;-0.00566069312;10;0.0666669172;0;1.044444;1.00000023;0.999999283
24.899394;1.04649758;0.0666687091;-0.00943326046;0.0637063556;-0.00901315835;1.04366564;1.04764109;0.0796775218;-0.000681401077;1.04649639;0.0400010208;-0.00566070174;10;0.0666668985;0;1.044444;1.00000025;0.999999279
24.900394;1.04649659;0.06666869;-0.00943324372;0.0637063748;-0.00901317941;1.04366563;1.04764109;0.0796775427;-0.000681398597;1.04649539;0.0400010146;-0.00566070751;10;0.0666668793;0;1.044444;1.00000026;0.999999276
24.901394;1.04649659;0.0666686691;-0.00943322788;0.0637063319;-0.00901319484;1.04366563;1.0476411;0.0796775632;-0.000681395878;1.04649539;0.0400010087;-0.00566071032;10;0.0666668598;0;1.044444;1.00000028;0.999999272
24.902394;1.04649659;0.0666686465;-0.00943488021;0.0637062881;-0.00901480581;1.04366563;1.0476411;0.0796775836;-0.000682983553;1.0464954;0.0400010032;-0.00566171021;10;0.0666668401;0;1.044444;1.00000029;0.999999269
24.905394;1.04649656;0.0666685704;-0.00943484984;0.0637061572;-0.00901487774;1.04366565;1.04764111;0.0796776466;-0.000682970496;1.04649542;0.0400009914;-0.00566169307;10;0.066666782;0;1.044444;1.00000033;0.99999926
24.906394;1.04649655;0.0666685432;-0.00943484455;0.0637061156;-0.00901490682;1.04366566;1.04764011;0.0796777447;-0.000682965796;1.04649542;0.0400009899;-0.00566168218;10;0.0666667632;0;1.044444;1.00000033;0.999999258
24.907394;1.04649653;0.0666685156;-0.00943484172;0.0637060759;-0.00901493791;1.04366466;1.04764012;0.0796777676;-0.000682960062;1.04649543;0.0400009895;-0.00566166881;10;0.0666667447;0;1.044444;1.00000034;0.999999256
24.909394;1.04649648;0.0666684603;-0.00943484343;0.0637060035;-0.00901500386;1.04366468;1.04764013;0.0796778153;-0.000682947546;1.04649543;0.0400009917;-0.00566163416;10;0.0666667094;0;1.044444;1.00000035;0.999999255
24.910394;1.04649645;0.0666684333;-0.00943484828;0.0637059712;-0.00901503753;1.04366469;1.04764015;0.0796778399;-0.00068453159;1.04649543;0.0400009938;-0.00566161267;10;0.0666666925;0;1.044444;1.00000035;0.999999255
24.911394;1.04649643;0.0666684069;-0.00943652271;0.0637059418;-0.00901666349;1.04366469;1.04764016;0.0796778648;-0.000684524341;1.04649543;0.0400009962;-0.00566258852;10;0.0666666763;0;1.044444;1.00000035;0.999999255
24.915394;1.0464963;0.0666683043;-0.00943658053;0.0637058526;-0.00901678607;1.0436647;1.04764023;0.0796779618;-0.000684491184;1.04649541;0.0400010046;-0.00566247232;10;0.0666666171;0;1.044444;1.00000035;0.99999926
24.916394;1.04649526;0.0666682786;-0.0094366002;0.0637058983;-0.00901682206;1.0436637;1.04764025;0.0796779838;-0.000684482172;1.04649441;0.0400010055;-0.00566244042;10;0.066666604;0;1.044444;1.00000035;0.99999926
24.918394;1.04649519;0.0666682268;-0.00943664379;0.0637058787;-0.00901687299;1.04366369;1.04764029;0.0796780225;-0.000684464531;1.04649439;0.0400010063;-0.00566237547;10;0.0666665804;0;1.044444;1.00000035;0.999999256
24.919394;1.04649515;0.0666682006;-0.00943833389;0.063705875;-0.00901848909;1.04366368;1.04764031;0.0796780384;-0.000686047034;1.04649438;0.0400010066;-0.00566334273;10;0.0666665704;0;1.044444;1.00000035;0.999999252
24.920394;1.04649511;0.0666681741;-0.00943835813;0.0637058755;-0.0090185112;1.04366367;1.04763932;0.0796781275;-0.000686039623;1.04649437;0.0400010071;-0.00566330991;10;0.0666665617;0;1.044444;1.00000035;0.999999247
24.923394;1.04649499;0.0666680948;-0.00943843402;0.0637058992;-0.00901857014;1.04366365;1.04763936;0.07967815;-0.000686016737;1.04649435;0.04000101;-0.00566321063;10;0.0666665441;0;1.044444;1.00000034;0.999999221
24.924394;1.04649495;0.0666680687;-0.00943845987;0.063705913;-0.00901858771;1.04366264;1.04763936;0.0796781522;-0.00068600968;1.04649434;0.040001011;-0.00566317666;10;0.0666665413;0;1.044444;1.00000034;0.999999211
24.926394;1.04649487;0.0666680183;-0.00943851071;0.0637059461;-0.00901862023;1.04366264;1.04763937;0.0796781498;-0.000685997604;1.04649432;0.040001012;-0.00566310524;10;0.0666665404;0;1.044444;1.00000034;0.999999188
24.927394;1.04649484;0.0666679944;-0.00943853496;0.0637059641;-0.00901863524;1.04366264;1.04763937;0.0796781458;-0.000687583939;1.0464943;0.0400010121;-0.00566306692;10;0.0666665422;0;1.044444;1.00000034;0.999999176
24.928394;1.0464948;0.066667972;-0.00944022455;0.0637059824;-0.00902024186;1.04366264;1.04763937;0.0796781402;-0.000687580561;1.04649429;0.0400010124;-0.00566402641;10;0.0666665456;0;1.044444;1.00000033;0.999999164
24.932394;1.04649465;0.0666679018;-0.00944029509;0.0637060525;-0.00902028638;1.04366268;1.04763932;0.0796781097;-0.000687575142;1.04649422;0.0400010238;-0.0056638444;10;0.06666657;0;1.044444;1.00000033;0.999999121
24.933394;1.04649361;0.0666678895;-0.00944030646;0.0637061307;-0.00902030406;1.04366169;1.04763931;0.0796781014;-0.0006875747;1.0464932;0.0400010307;-0.00566379728;10;0.0666665773;0;1.044444;1.00000032;0.999999112
24.934394;1.04649358;0.0666678793;-0.00944031525;0.0637061488;-0.00902031276;1.04366171;1.04763829;0.079678169;-0.000687575163;1.04649318;0.040001039;-0.00566375168;10;0.0666665846;0;1.044444;1.00000032;0.999999105
24.936394;1.04649351;0.0666678646;-0.00944032522;0.0637061887;-0.00902033015;1.04366174;1.04763825;0.079678152;-0.000687575796;1.04649315;0.0400010586;-0.00566366947;10;0.0666665988;0;1.044444;1.00000031;0.999999096
24.937394;1.04649347;0.0666678598;-0.00944199311;0.0637062115;-0.00902193205;1.04366176;1.04763822;0.0796781437;-0.000689167555;1.04649313;0.040001069;-0.00566463473;10;0.0666666054;0;1.044444;1.0000003;0.999999094
24.941394;1.04649335;0.0666678493;-0.00944197339;0.0637063219;-0.00902197637;1.04366183;1.04763811;0.0796781095;-0.00068917292;1.04649307;0.0400011005;-0.00566454868;10;0.0666666231;0;1.044444;1.00000027;0.999999103
24.942394;1.04649332;0.0666678465;-0.00944196307;0.0637063533;-0.00902198978;1.04366085;1.04763808;0.0796781003;-0.000689173761;1.04649306;0.0400011037;-0.0056645402;10;0.0666666251;0;1.044444;1.00000026;0.999999109
24.945394;1.04649324;0.0666678329;-0.00944192364;0.0637064506;-0.00902203582;1.04366091;1.04763799;0.0796780684;-0.000689173535;1.04649303;0.0400011036;-0.0056645419;10;0.0666666248;0;1.044444;1.00000025;0.999999131
24.946394;1.04649322;0.0666678271;-0.00944190821;0.0637064831;-0.00902205236;1.04366093;1.04763796;0.079678056;-0.000690764009;1.04649303;0.0400011023;-0.00566455085;10;0.0666666224;0;1.044444;1.00000025;0.999999139
24.947394;1.0464932;0.0666678208;-0.00944355845;0.0637065152;-0.00902366176;1.04366095;1.04763793;0.0796780425;-0.000690763984;1.04649302;0.0400011009;-0.00566556357;10;0.0666666189;0;1.044444;1.00000025;0.999999147
24.949394;1.04649316;0.0666678061;-0.00944352262;0.063706578;-0.00902369559;1.04366099;1.04763787;0.0796780124;-0.00069076656;1.04649303;0.0400010981;-0.00566559829;10;0.0666666097;0;1.044444;1.00000027;0.999999164
24.950394;1.04649315;0.0666677975;-0.00944350326;0.0637066083;-0.00902371225;1.04366101;1.04763685;0.0796780721;-0.000690770237;1.04649303;0.0400010964;-0.00566561887;10;0.0666666049;0;1.044444;1.00000029;0.999999173
24.951394;1.04649313;0.0666677882;-0.00944348304;0.0637066377;-0.00902372844;1.04366104;1.04763682;0.0796780553;-0.000690774383;1.04649304;0.0400010941;-0.0056656405;10;0.0666666002;0;1.044444;1.00000031;0.999999182
24.952394;1.04649212;0.0666677783;-0.00944346211;0.0637067269;-0.00902375269;1.04366006;1.04763679;0.0796780383;-0.000690779475;1.04649206;0.0400010913;-0.00566566243;10;0.0666665957;0;1.044444;1.00000033;0.999999192
24.955394;1.04649209;0.0666677461;-0.00944339656;0.0637068053;-0.00902379712;1.04366014;1.04763673;0.07967799;-0.000690798376;1.04649211;0.0400010826;-0.00566572345;10;0.066666585;0;1.044444;1.00000041;0.99999922
24.956394;1.04649208;0.0666677349;-0.0094433743;0.0637068299;-0.009023811;1.04366016;1.04763671;0.0796779756;-0.000692396083;1.04649214;0.0400010807;-0.00566574024;10;0.0666665825;0;1.044444;1.00000044;0.999999227
24.957394;1.04649207;0.0666677241;-0.00944501886;0.0637068541;-0.00902541673;1.04366019;1.0476367;0.0796779624;-0.000692402774;1.04649216;0.0400010794;-0.00566675426;10;0.0666665805;0;1.044444;1.00000047;0.999999233
24.961394;1.04649202;0.0666676978;-0.00944493829;0.0637069492;-0.00902545945;1.04366029;1.04763668;0.0796779246;-0.000692425292;1.04649228;0.0400010774;-0.00566677717;10;0.0666665722;0;1.044444;1.00000061;0.999999235
24.962394;1.04649201;0.0666676975;-0.00944492086;0.0637069721;-0.00902546803;1.04365932;1.04763668;0.079677919;-0.000692429107;1.04649232;0.0400010777;-0.00566677509;10;0.066666569;0;1.044444;1.00000065;0.999999231
24.965394;1.04649198;0.0666677112;-0.00944487436;0.0637070366;-0.00902549048;1.04365939;1.0476367;0.0796779113;-0.000692434614;1.04649242;0.040001084;-0.00566675499;10;0.0666665547;0;1.044444;1.00000074;0.99999921
24.966394;1.04649197;0.06666772;-0.00944486073;0.0637070561;-0.0090254972;1.04365942;1.0476357;0.0796779879;-0.000694026037;1.04649246;0.0400010883;-0.00566674502;10;0.0666665486;0;1.044444;1.00000076;0.999999202
24.967394;1.04649196;0.0666677305;-0.00944651466;0.0637070742;-0.0090270963;1.04365944;1.0476357;0.0796779902;-0.000694025189;1.0464925;0.0400010932;-0.00566773411;10;0.0666665422;0;1.044444;1.00000078;0.999999193
24.971394;1.04649191;0.0666677857;-0.00944647182;0.0637071352;-0.00902711909;1.04365953;1.04763571;0.0796780146;-0.000694021136;1.04649262;0.0400011171;-0.00566768783;10;0.0666665185;0;1.044444;1.00000083;0.999999169
24.972394;1.0464909;0.0666678013;-0.00944646332;0.063707209;-0.00902713168;1.04365855;1.04763571;0.0796780231;-0.000694021257;1.04649165;0.0400011234;-0.00566767731;10;0.0666665138;0;1.044444;1.00000083;0.999999167
24.976394;1.04649087;0.0666678609;-0.00944643896;0.0637072596;-0.00902713328;1.04365861;1.0476357;0.0796780558;-0.000694028056;1.04649174;0.0400011463;-0.00566764574;10;0.066666497;0;1.044444;1.00000082;0.999999185
24.977394;1.04649086;0.0666678729;-0.00944643521;0.0637072738;-0.00902712944;1.04365862;1.04763569;0.0796780631;-0.000695622175;1.04649175;0.040001152;-0.00566764088;10;0.0666664925;0;1.044444;1.00000081;0.999999195
24.978394;1.04649085;0.066667883;-0.00944809875;0.0637072893;-0.00902871631;1.04365864;1.04763569;0.0796780703;-0.000695626016;1.04649177;0.0400011582;-0.00566863752;10;0.0666664876;0;1.044444;1.0000008;0.999999209
24.982394;1.04649086;0.0666679009;-0.00944808635;0.0637073741;-0.0090286731;1.04365868;1.04763566;0.0796781027;-0.000695643223;1.04649183;0.040001196;-0.00566864483;10;0.0666664628;0;1.044444;1.00000077;0.999999282
24.983394;1.04649087;0.066667901;-0.00944808151;0.063707402;-0.00902865726;1.04365769;1.04763565;0.0796781125;-0.000695646119;1.04649185;0.0400012086;-0.00566865348;10;0.0666664564;0;1.044444;1.00000076;0.999999304
24.984394;1.04649088;0.0666679003;-0.00944807529;0.0637074323;-0.00902863943;1.0436577;1.04763465;0.0796781991;-0.000695648093;1.04649186;0.0400012218;-0.00566866539;10;0.0666664508;0;1.044444;1.00000075;0.999999327
24.988394;1.04649095;0.0666678967;-0.00944803671;0.0637075691;-0.00902855048;1.04365776;1.04763462;0.0796782492;-0.000695630647;1.04649193;0.0400012689;-0.0056687388;10;0.0666664427;0;1.044444;1.00000071;0.999999423
24.989394;1.04649097;0.0666678968;-0.00944802491;0.0637076042;-0.00902852528;1.04365778;1.04763462;0.0796782628;-0.000697210854;1.04649195;0.0400012765;-0.00566876023;10;0.066666445;0;1.044444;1.0000007;0.999999449
24.990394;1.046491;0.0666678975;-0.00944967965;0.0637076383;-0.0090300925;1.04365779;1.04763462;0.0796782767;-0.000697197597;1.04649196;0.0400012816;-0.00566978164;10;0.066666449;0;1.044444;1.00000069;0.999999474
24.993394;1.04649108;0.0666679027;-0.00944964578;0.0637077297;-0.00903001931;1.04365782;1.04763462;0.0796783189;-0.000697141777;1.04649201;0.0400012816;-0.00566984175;10;0.0666664687;0;1.044444;1.00000066;0.999999553
24.994394;1.04649011;0.0666679052;-0.00944963598;0.0637078166;-0.00903000561;1.04365783;1.04763463;0.0796783332;-0.000697117479;1.04649103;0.040001277;-0.00566985944;10;0.0666664771;0;1.044444;1.00000065;0.99999958
24.995394;1.04649014;0.066667908;-0.00944962743;0.0637078403;-0.009029985;1.04365684;1.04763463;0.0796783477;-0.000697090167;1.04649105;0.0400012706;-0.00566987573;10;0.0666664864;0;1.044444;1.00000064;0.999999605
25.000394;1.04649028;0.0666679309;-0.00944960971;0.0637079219;-0.00902992003;1.04365684;1.04763466;0.0796784213;-0.00069691374;1.04649112;0.0400012097;-0.00566994283;10;0.0666665423;0;1.044444;1.0000006;0.999999709
25.001394;1.0464903;0.066667937;-0.00944961141;0.06370793;-0.00902991549;1.04365684;1.04763466;0.0796784346;-0.000698463705;1.04649114;0.0400011914;-0.00566995523;10;0.0666665543;0;1.044444;1.00000059;0.999999725
25.002394;1.04649033;0.0666679434;-0.00945128163;0.0637079351;-0.00903150621;1.04365683;1.04763467;0.0796784466;-0.000698421743;1.04649115;0.0400011714;-0.00567096777;10;0.0666665662;0;1.044444;1.00000059;0.999999739
25.003394;1.04649036;0.0666679503;-0.00945128714;0.0637079373;-0.00903150671;1.04365682;1.04763467;0.0796784573;-0.000698379122;1.04649116;0.0400011498;-0.0056709804;10;0.0666665782;0;1.044444;1.00000058;0.99999975
25.004394;1.04649038;0.0666679575;-0.0094512948;0.0637079365;-0.00903150942;1.04365681;1.04763368;0.0796785425;-0.000698336925;1.04649118;0.0400011268;-0.00567099283;10;0.0666665901;0;1.044444;1.00000057;0.99999976
25.006394;1.04649044;0.0666679731;-0.00945131744;0.0637079257;-0.00903152115;1.04365677;1.0476337;0.0796785556;-0.000698251991;1.0464912;0.0400010786;-0.00567101537;10;0.0666666132;0;1.044444;1.00000055;0.999999774
25.007394;1.04649046;0.0666679816;-0.0094513327;0.0637079151;-0.00903153037;1.04365576;1.04763371;0.079678559;-0.000698210618;1.04649121;0.0400010547;-0.00567102465;10;0.0666666236;0;1.044444;1.00000053;0.999999779
25.013394;1.04649063;0.0666680466;-0.0094514642;0.0637077709;-0.00903163987;1.0436556;1.04763378;0.0796785277;-0.000698009909;1.04649126;0.0400009489;-0.00567104456;10;0.0666666474;0;1.044444;1.0000004;0.999999772
25.014394;1.04649066;0.0666680592;-0.00945148939;0.0637077349;-0.00903166597;1.04365557;1.0476338;0.079678514;-0.000699580044;1.04649127;0.0400009405;-0.00567104292;10;0.0666666446;0;1.044444;1.00000038;0.999999765
25.015394;1.04649068;0.0666680719;-0.00945151524;0.0637076964;-0.00903169348;1.04365554;1.04763382;0.0796784979;-0.0006995634;1.04649127;0.0400009354;-0.0056710405;10;0.0666666406;0;1.044444;1.00000035;0.999999755
25.016394;1.04649071;0.0666680844;-0.00945320843;0.0637076556;-0.00903331454;1.04365551;1.04763384;0.0796784793;-0.000699550676;1.04649128;0.0400009337;-0.00567203742;10;0.0666666359;0;1.044444;1.00000032;0.999999744
25.018394;1.04649077;0.0666681095;-0.00945326308;0.0637075689;-0.00903337257;1.04365545;1.04763388;0.0796784366;-0.000699536159;1.04649129;0.0400009397;-0.00567202918;10;0.0666666249;0;1.044444;1.00000027;0.999999716
25.019394;1.0464898;0.0666681225;-0.00945329055;0.0637075847;-0.00903341025;1.04365542;1.0476339;0.0796784135;-0.00069953399;1.0464903;0.0400009466;-0.00567202389;10;0.0666666186;0;1.044444;1.00000025;0.999999701
25.020394;1.04648982;0.0666681361;-0.00945331754;0.0637075388;-0.00903343909;1.04365539;1.04763392;0.0796783902;-0.00069953487;1.04649031;0.0400009556;-0.00567201785;10;0.0666666117;0;1.044444;1.00000023;0.999999685
25.021394;1.04648985;0.0666681505;-0.00945334371;0.0637074924;-0.00903346758;1.04365436;1.04763394;0.0796783672;-0.000699538445;1.04649031;0.0400009661;-0.00567201127;10;0.0666666042;0;1.044444;1.00000021;0.999999668
25.025394;1.04648994;0.0666682113;-0.0094534368;0.0637073071;-0.00903357634;1.04365427;1.04763402;0.0796782894;-0.00069957316;1.04649035;0.0400010187;-0.00567198747;10;0.0666665707;0;1.044444;1.00000013;0.999999599
25.026394;1.04648995;0.0666682267;-0.0094534573;0.0637072619;-0.00903360209;1.04365426;1.04763303;0.0796783519;-0.00069958634;1.04649037;0.0400010339;-0.00567198398;10;0.0666665624;0;1.044444;1.00000012;0.999999581
25.027394;1.04648997;0.0666682422;-0.00945347709;0.0637072173;-0.00903362716;1.04365424;1.04763304;0.0796783411;-0.000699600062;1.04649038;0.04000105;-0.00567198179;10;0.0666665547;0;1.044444;1.0000001;0.999999563
25.028394;1.04648998;0.0666682579;-0.00945349639;0.0637071732;-0.00903365153;1.04365423;1.04763306;0.079678333;-0.000701205817;1.04649039;0.040001067;-0.00567198083;10;0.0666665479;0;1.044444;1.00000008;0.999999545
25.029394;1.04649;0.0666682738;-0.00945351531;0.0637071292;-0.00903367518;1.04365423;1.04763307;0.0796783274;-0.000701221782;1.04649041;0.0400010849;-0.00567198101;10;0.0666665421;0;1.044444;1.00000007;0.999999527
25.030394;1.04649001;0.0666682899;-0.00945520051;0.0637070851;-0.00903529066;1.04365422;1.04763308;0.0796783238;-0.00070123877;1.04649042;0.0400011036;-0.00567298232;10;0.0666665378;0;1.044444;1.00000005;0.99999951
25.034394;1.04649006;0.0666683524;-0.00945526558;0.0637069044;-0.00903537315;1.04365421;1.0476331;0.0796783268;-0.000701313828;1.04649049;0.040001181;-0.00567300309;10;0.0666665345;0;1.044444;0.999999991;0.999999453
25.035394;1.04649007;0.0666683661;-0.00945527764;0.0637068593;-0.0090353918;1.04365321;1.0476331;0.0796783307;-0.000701333822;1.0464905;0.0400011994;-0.00567301345;10;0.0666665365;0;1.044444;0.999999979;0.999999444
25.043394;1.04649017;0.066668394;-0.00945527579;0.0637065291;-0.00903552677;1.04365321;1.04763304;0.0796783828;-0.00070151177;1.04649058;0.0400013049;-0.00567314233;10;0.0666666171;0;1.044444;0.999999909;0.999999451
25.044394;1.04649018;0.0666683873;-0.00945526461;0.0637064894;-0.00903554226;1.0436532;1.04763302;0.0796783904;-0.000703127255;1.04649058;0.0400013132;-0.00567315635;10;0.0666666376;0;1.044444;0.999999905;0.999999462
25.045394;1.04649018;0.0666683796;-0.00945525162;0.0637064501;-0.00903555718;1.04365319;1.04763301;0.0796783979;-0.000703152196;1.04649057;0.0400013208;-0.00567316873;10;0.0666666605;0;1.044444;0.999999902;0.999999474
25.046394;1.04649019;0.0666683715;-0.00945690373;0.0637064114;-0.00903716407;1.04365317;1.047633;0.0796784052;-0.000703177284;1.04649057;0.0400013277;-0.00567417945;10;0.0666666854;0;1.044444;0.9999999;0.999999487
25.047394;1.0464902;0.0666683636;-0.00945688792;0.0637063739;-0.00903717757;1.04365316;1.04763298;0.0796784123;-0.000703202311;1.04649056;0.0400013338;-0.00567418849;10;0.066666712;0;1.044444;0.999999898;0.9999995
25.048394;1.0464892;0.066668356;-0.00945687133;0.063706399;-0.0090371988;1.04365314;1.04763297;0.0796784194;-0.000703227096;1.04648956;0.0400013393;-0.00567419576;10;0.06666674;0;1.044444;0.999999897;0.999999514
25.050394;1.04648921;0.0666683423;-0.00945683779;0.0637063348;-0.00903722023;1.04365309;1.04763294;0.0796784344;-0.00070327558;1.04648954;0.0400013487;-0.00567420459;10;0.0666667978;0;1.044444;0.999999895;0.999999543
25.051394;1.04648921;0.0666683361;-0.00945682155;0.063706307;-0.00903722862;1.04365207;1.04763292;0.0796784431;-0.000703299264;1.04648953;0.0400013533;-0.00567420614;10;0.0666668261;0;1.044444;0.999999893;0.999999559
25.052394;1.04648921;0.0666683304;-0.00945680596;0.0637062822;-0.00903723538;1.04365205;1.04763191;0.0796785292;-0.00070332316;1.04648953;0.0400013582;-0.00567420586;10;0.0666668532;0;1.044444;0.99999989;0.999999575
25.061394;1.04648909;0.0666683005;-0.00945670896;0.0637061856;-0.00903725118;1.04365185;1.04763186;0.0796786494;-0.000703492342;1.04648949;0.0400014347;-0.00567412446;10;0.0666670183;0;1.044444;0.999999841;0.999999719
25.062394;1.04648907;0.0666682998;-0.0094567028;0.0637061906;-0.00903725115;1.04365184;1.04763187;0.0796786562;-0.000705097827;1.04648949;0.0400014466;-0.00567410743;10;0.0666670287;0;1.044444;0.999999831;0.999999731
25.063394;1.04648905;0.0666682985;-0.0094566969;0.0637061984;-0.00903725084;1.04365183;1.04763187;0.0796786605;-0.00070511136;1.04648949;0.040001459;-0.00567408987;10;0.0666670376;0;1.044444;0.999999819;0.999999741
25.064394;1.04648903;0.0666682964;-0.00945835765;0.0637062083;-0.00903884279;1.04365181;1.04763188;0.0796786624;-0.000705123595;1.04648949;0.0400014718;-0.00567507229;10;0.066667045;0;1.044444;0.999999807;0.99999975
25.068394;1.04648895;0.06666828;-0.00945833189;0.0637062559;-0.00903883569;1.04365178;1.04763188;0.0796786459;-0.000705157998;1.04648948;0.0400015233;-0.00567500991;10;0.0666670547;0;1.044444;0.999999741;0.999999773
25.069394;1.04648893;0.0666682747;-0.00945832508;0.0637062678;-0.00903883342;1.04365078;1.04763188;0.0796786363;-0.000705162899;1.04648947;0.0400015355;-0.00567499761;10;0.0666670517;0;1.044444;0.999999721;0.999999775
25.081394;1.04648874;0.0666682143;-0.0094582892;0.0637063707;-0.00903882051;1.04365083;1.04763178;0.0796784167;-0.000705085403;1.0464893;0.0400016233;-0.00567491022;10;0.0666669801;0;1.044444;0.999999507;0.999999814
25.082394;1.04648872;0.0666682125;-0.00945829515;0.0637063793;-0.00903882021;1.04365084;1.04763178;0.0796783942;-0.00070666234;1.04648928;0.0400016234;-0.00567490075;10;0.0666669792;0;1.044444;0.999999505;0.999999825
25.083394;1.0464887;0.0666682119;-0.00945830206;0.0637063886;-0.00903882;1.04365086;1.04763177;0.0796783718;-0.00070664831;1.04648926;0.0400016219;-0.00567489097;10;0.0666669788;0;1.044444;0.999999507;0.999999837
25.084394;1.04648867;0.0666682125;-0.00945997607;0.0637063985;-0.00904041295;1.04365087;1.04763076;0.0796784253;-0.000706635203;1.04648924;0.040001619;-0.00567588137;10;0.0666669785;0;1.044444;0.999999512;0.99999985
25.085394;1.04648765;0.0666682144;-0.00945998327;0.0637064698;-0.0090404228;1.04365089;1.04763076;0.0796784026;-0.00070662207;1.04648822;0.0400016149;-0.00567587248;10;0.0666669785;0;1.044444;0.99999952;0.999999863
25.090394;1.04648754;0.0666682419;-0.00946000157;0.0637065199;-0.00904043978;1.04365098;1.04763075;0.0796782869;-0.000706574723;1.04648809;0.0400015848;-0.00567585423;10;0.0666669765;0;1.044444;0.999999594;0.999999923
25.091394;1.04648752;0.0666682515;-0.00945999917;0.0637065278;-0.00904044211;1.04365;1.04763075;0.0796782639;-0.000706568398;1.04648806;0.0400015793;-0.0056758566;10;0.0666669746;0;1.044444;0.999999613;0.999999934
25.106394;1.04648753;0.0666685858;-0.00945972364;0.0637066756;-0.00904028171;1.04365039;1.04763101;0.0796780217;-0.000706387114;1.04648769;0.0400015115;-0.00567587017;10;0.0666668743;0;1.044444;0.999999991;1.00000013
25.107394;1.04648754;0.0666686184;-0.0094597013;0.0637066945;-0.00904026121;1.04365041;1.04763104;0.0796780123;-0.000707955998;1.04648768;0.0400015015;-0.00567585965;10;0.0666668726;0;1.044444;1.00000002;1.00000014
25.109394;1.04648755;0.0666686856;-0.00945965872;0.0637067388;-0.00904021529;1.04365045;1.04763111;0.0796779968;-0.000707909339;1.04648765;0.0400014813;-0.0056758366;10;0.0666668723;0;1.044444;1.00000009;1.00000016
25.110394;1.04648755;0.0666687195;-0.00946130508;0.063706764;-0.00904178253;1.04365047;1.04763114;0.0796779907;-0.000707884753;1.04648764;0.0400014717;-0.00567682522;10;0.0666668733;0;1.044444;1.00000012;1.00000017
25.117394;1.04648755;0.0666689438;-0.00946118279;0.0637069642;-0.00904158143;1.04365054;1.04763122;0.0796779794;-0.00070770093;1.04648754;0.0400014358;-0.00567678012;10;0.0666668763;0;1.044444;1.00000034;1.00000024
25.118394;1.04648755;0.0666689709;-0.0094611707;0.0637069937;-0.00904155241;1.04364954;1.04763121;0.079677981;-0.000707674349;1.04648752;0.0400014347;-0.00567677864;10;0.0666668748;0;1.044444;1.00000036;1.00000025
25.129394;1.04648768;0.0666690414;-0.00946113098;0.0637072908;-0.00904126751;1.04364943;1.04763096;0.0796779706;-0.000707388631;1.0464874;0.0400014534;-0.00567678412;10;0.066666888;0;1.044444;1.00000056;1.00000033
25.130394;1.0464877;0.0666690248;-0.00946112981;0.063707313;-0.00904124535;1.04364941;1.04762993;0.0796780463;-0.00070735559;1.0464874;0.0400014568;-0.00567678745;10;0.066666894;0;1.044444;1.00000058;1.00000033
25.142394;1.04648798;0.0666687174;-0.00946118505;0.063707513;-0.00904105226;1.04364928;1.04762982;0.0796781041;-0.000706902444;1.04648743;0.04000134;-0.00567683966;10;0.06666696;0;1.044444;1.00000055;1.00000025
25.143394;1.046488;0.0666686939;-0.00946119478;0.0637075256;-0.00904104002;1.04364927;1.04762982;0.0796781057;-0.000708469044;1.04648745;0.0400013125;-0.00567684646;10;0.0666669613;0;1.044444;1.00000053;1.00000024
25.145394;1.04648803;0.0666686504;-0.00946121357;0.0637075495;-0.00904101336;1.04364924;1.04762984;0.0796781092;-0.000708432128;1.04648748;0.0400012509;-0.00567686031;10;0.0666669588;0;1.044444;1.00000047;1.00000022
25.146394;1.04648705;0.0666686301;-0.00946122233;0.0637076211;-0.00904100765;1.04364922;1.04762984;0.0796781115;-0.000708419258;1.0464865;0.0400012175;-0.00567686706;10;0.0666669548;0;1.044444;1.00000043;1.0000002
25.147394;1.04648706;0.0666686106;-0.00946123046;0.0637076307;-0.00904099289;1.04364921;1.04762985;0.0796781141;-0.000708409741;1.04648651;0.0400011829;-0.00567687334;10;0.0666669491;0;1.044444;1.00000039;1.00000019
25.148394;1.04648707;0.0666685917;-0.00946290444;0.0637076388;-0.00904257058;1.04364919;1.04762986;0.0796781171;-0.000708403169;1.04648653;0.0400011476;-0.00567787889;10;0.0666669415;0;1.044444;1.00000035;1.00000018
25.161394;1.04648714;0.0666684263;-0.00946287675;0.0637076766;-0.00904238794;1.04364879;1.04763;0.0796780687;-0.000708518256;1.04648672;0.040000735;-0.00567791449;10;0.0666667844;0;1.044444;0.999999892;1.00000011
25.162394;1.04648714;0.0666684139;-0.00946286649;0.0637076811;-0.00904237959;1.04364775;1.04763001;0.0796780559;-0.000708542787;1.04648673;0.0400007136;-0.00567791234;10;0.0666667741;0;1.044444;0.999999876;1.00000012
25.233394;1.04648674;0.0666668198;-0.00946389697;0.0637053639;-0.00904329617;1.04364824;1.04763044;0.0796785792;-0.000709692986;1.04648695;0.0399995795;-0.00567827833;10;0.0666670692;0;1.044444;1.00000006;0.999999809
25.234394;1.04648674;0.066666792;-0.00946389214;0.0637053669;-0.00904332689;1.04364925;1.04763045;0.0796785718;-0.000709722227;1.04648696;0.0399995979;-0.00567824973;10;0.0666670681;0;1.044444;1.00000006;0.999999798
25.247394;1.04648673;0.0666664036;-0.00946374878;0.0637054779;-0.00904358997;1.04364936;1.04763063;0.0796783421;-0.000710135835;1.04648699;0.0399999374;-0.00567799849;10;0.0666670108;0;1.044444;1.00000002;0.999999916
25.248394;1.04648672;0.0666663726;-0.00946207744;0.0637054969;-0.00904200541;1.04364935;1.04763064;0.0796783233;-0.000710156682;1.04648699;0.0399999687;-0.00567699166;10;0.066667008;0;1.044444;1.00000003;0.999999938
25.249394;1.04648672;0.0666663427;-0.00946207346;0.0637055177;-0.00904201047;1.04364934;1.04763064;0.0796783058;-0.000710174933;1.04648699;0.0399999998;-0.00567698775;10;0.0666670066;0;1.044444;1.00000003;0.99999996
25.250394;1.04648771;0.0666663143;-0.00946207007;0.063705479;-0.00904200366;1.04364934;1.04763064;0.0796782897;-0.000710190492;1.04648798;0.0400000306;-0.00567698692;10;0.0666670065;0;1.044444;1.00000004;0.999999983
25.253394;1.0464877;0.066666239;-0.00946206127;0.0637055492;-0.0090419897;1.0436493;1.04763061;0.0796782498;-0.000710220266;1.04648797;0.0400001208;-0.00567700113;10;0.0666670165;0;1.044444;1.00000009;1.00000006
25.254394;1.0464877;0.0666662175;-0.00946205762;0.0637055724;-0.00904197911;1.04364928;1.0476306;0.0796782396;-0.000708633543;1.04648796;0.0400001501;-0.00567701002;10;0.0666670237;0;1.044444;1.00000011;1.00000008
25.266394;1.04648769;0.0666661222;-0.00946190272;0.0637058363;-0.00904172196;1.04364899;1.04763031;0.0796782198;-0.000708535922;1.04648779;0.0400004338;-0.00567709804;10;0.0666671804;0;1.044444;1.0000004;1.00000026
