time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.267394;1.04648769;0.0666661233;-0.00946188334;0.0637058512;-0.00904169683;1.04364896;1.04763129;0.0796781472;-0.000708521319;1.04648777;0.0400004532;-0.00567710285;10;0.0666671896;0;1.044444;1.00000041;1.00000026
25.279394;1.04648781;0.0666661151;-0.00946164952;0.0637058427;-0.00904143647;1.04364882;1.04763119;0.0796781018;-0.000708395879;1.04648755;0.0400005817;-0.00567712255;10;0.0666672408;0;1.044444;1.00000047;1.00000021
25.280394;1.04648783;0.0666661107;-0.00946162956;0.0637058366;-0.00904142412;1.04364983;1.04763119;0.0796780889;-0.000708383279;1.04648755;0.0400005857;-0.00567711828;10;0.0666672438;0;1.044444;1.00000047;1.0000002
25.287394;1.04648804;0.0666660729;-0.0094615121;0.0637058034;-0.00904135548;1.04365;1.04763122;0.0796780206;-0.000708268025;1.04648753;0.0400006147;-0.00567708446;10;0.0666672267;0;1.044444;1.0000005;1.00000017
25.288394;1.04648807;0.0666660713;-0.00945983443;0.0637058004;-0.00903975398;1.04365002;1.04763123;0.0796780165;-0.000708250383;1.04648753;0.0400006202;-0.00567608;10;0.0666672173;0;1.044444;1.0000005;1.00000017
25.290394;1.04648813;0.0666660748;-0.00945981929;0.063705796;-0.00903973861;1.04365008;1.04763124;0.0796780122;-0.000708213121;1.04648754;0.0400006326;-0.0056760709;10;0.0666671941;0;1.044444;1.00000051;1.00000016
25.291394;1.04648816;0.06666608;-0.00945981498;0.0637057944;-0.00903973254;1.04365011;1.04763124;0.0796780118;-0.0007066023;1.04648755;0.0400006391;-0.00567606613;10;0.0666671806;0;1.044444;1.00000052;1.00000016
25.307394;1.04648842;0.066666481;-0.00945983205;0.0637057008;-0.00903978207;1.04365034;1.04763103;0.0796779629;-0.000706388126;1.04648785;0.0400005698;-0.0056760473;10;0.0666669277;0;1.044444;1.00000065;1.00000012
25.308394;1.04648842;0.0666665174;-0.00945983451;0.0637056933;-0.00903978928;1.04365134;1.04763101;0.0796779591;-0.000706388505;1.04648787;0.0400005517;-0.00567605017;10;0.0666669098;0;1.044444;1.00000066;1.00000011
25.312394;1.04648836;0.0666666577;-0.00945985159;0.0637056712;-0.00903981135;1.04365135;1.04763091;0.0796779469;-0.000706403795;1.04648799;0.0400004836;-0.0056760705;10;0.0666668425;0;1.044444;1.00000069;1.00000006
25.313394;1.04648934;0.0666666892;-0.00945985769;0.0637056064;-0.00903980633;1.04365135;1.04763089;0.0796779432;-0.000706410411;1.04648902;0.0400004685;-0.00567607819;10;0.0666668279;0;1.044444;1.0000007;1.00000005
25.314394;1.04648931;0.0666667186;-0.00945986453;0.0637056031;-0.00903980941;1.04365134;1.04763086;0.0796779387;-0.000706418065;1.04648905;0.0400004544;-0.00567608693;10;0.0666668145;0;1.044444;1.0000007;1.00000003
25.315394;1.04648928;0.0666667456;-0.00945820534;0.0637056005;-0.00903821954;1.04365134;1.04763184;0.0796778572;-0.000706425965;1.04648908;0.0400004417;-0.00567509662;10;0.0666668027;0;1.044444;1.00000071;1.00000001
25.316394;1.04648925;0.0666667701;-0.00945821337;0.0637055984;-0.00903822215;1.04365134;1.04763182;0.0796778509;-0.000706435176;1.04648911;0.0400004307;-0.00567510712;10;0.0666667925;0;1.044444;1.00000071;0.999999986
25.317394;1.04648921;0.0666667919;-0.00945822192;0.0637055969;-0.00903822462;1.04365134;1.0476318;0.0796778439;-0.000704853769;1.04648914;0.0400004214;-0.00567511838;10;0.0666667839;0;1.044444;1.0000007;0.999999964
25.330394;1.04648885;0.0666668216;-0.00945833693;0.0637055727;-0.00903820392;1.04365131;1.04763172;0.0796777752;-0.00070488408;1.04648934;0.0400003739;-0.00567533594;10;0.0666668167;0;1.044444;1.00000066;0.999999816
25.331394;1.04648884;0.0666668118;-0.00945834763;0.0637055699;-0.00903820239;1.04365232;1.04763172;0.0796777727;-0.000704878461;1.04648934;0.0400003671;-0.00567534909;10;0.0666668286;0;1.044444;1.00000066;0.999999815
25.336394;1.04648884;0.0666667715;-0.00945840588;0.0637055634;-0.00903820735;1.04365233;1.04763172;0.0796777636;-0.000704853275;1.04648932;0.0400003204;-0.00567537886;10;0.0666668967;0;1.044444;1.00000066;0.999999798
25.337394;1.04648885;0.0666667665;-0.00945675094;0.0637055632;-0.00903661697;1.04365233;1.04763172;0.0796777625;-0.000704850621;1.04648932;0.0400003088;-0.00567437756;10;0.0666669108;0;1.044444;1.00000066;0.999999789
25.338394;1.04648886;0.0666667626;-0.00945676258;0.0637055631;-0.0090366197;1.04365234;1.04763172;0.0796777618;-0.00070484911;1.04648931;0.0400002967;-0.00567437379;10;0.0666669244;0;1.044444;1.00000066;0.999999777
25.339394;1.04648887;0.0666667598;-0.0094567743;0.063705563;-0.0090366231;1.04365235;1.04763173;0.0796777614;-0.000703257775;1.0464893;0.0400002839;-0.00567436744;10;0.0666669373;0;1.044444;1.00000066;0.999999764
25.348394;1.04648904;0.0666667612;-0.00945690345;0.0637055466;-0.00903670393;1.04365246;1.0476318;0.0796777541;-0.000703293532;1.04648919;0.0400001645;-0.00567420424;10;0.066667008;0;1.044444;1.00000054;0.999999619
25.349394;1.04648907;0.0666667604;-0.00945691848;0.0637055416;-0.00903671711;1.04365247;1.04763281;0.0796776779;-0.000703299589;1.04648918;0.0400001548;-0.00567418185;10;0.0666670126;0;1.044444;1.00000052;0.99999961
25.350394;1.0464891;0.0666667582;-0.0094569324;0.0637055358;-0.00903673021;1.04365349;1.04763281;0.0796776789;-0.000703305507;1.04648916;0.0400001464;-0.0056741604;10;0.0666670174;0;1.044444;1.00000049;0.999999604
25.352394;1.04648915;0.0666667488;-0.00945695541;0.063705522;-0.00903675516;1.04365351;1.04763283;0.079677686;-0.000703312643;1.04648914;0.040000133;-0.0056741208;10;0.0666670272;0;1.044444;1.00000044;0.999999599
25.353394;1.04649018;0.0666667417;-0.00945696392;0.0637054528;-0.00903675794;1.04365353;1.04763283;0.079677693;-0.000703312954;1.04649013;0.0400001276;-0.00567410289;10;0.0666670317;0;1.044444;1.00000042;0.9999996
25.355394;1.04649024;0.0666667242;-0.00945697423;0.0637054325;-0.00903677748;1.04365355;1.04763285;0.0796777152;-0.000703305323;1.04649011;0.0400001175;-0.00567407128;10;0.0666670394;0;1.044444;1.00000036;0.999999611
25.356394;1.04649027;0.0666667147;-0.00945530945;0.0637054206;-0.00903519239;1.04365355;1.04763285;0.0796777306;-0.000703296913;1.0464901;0.0400001121;-0.00567305765;10;0.0666670422;0;1.044444;1.00000034;0.999999619
25.357394;1.04649029;0.0666667055;-0.00945530946;0.0637054079;-0.00903519805;1.04365356;1.04763286;0.0796777487;-0.000703285328;1.04649009;0.0400001063;-0.00567304552;10;0.0666670442;0;1.044444;1.00000031;0.99999963
25.358394;1.04649032;0.0666666972;-0.00945530796;0.0637053945;-0.0090352016;1.04365356;1.04763286;0.0796777695;-0.000701679726;1.04649008;0.0400001;-0.00567303495;10;0.0666670456;0;1.044444;1.00000028;0.999999643
25.366394;1.04649043;0.0666666811;-0.00945526769;0.0637052864;-0.00903514882;1.04365348;1.04763286;0.0796779998;-0.00070148364;1.04648995;0.0400000313;-0.00567299617;10;0.0666670446;0;1.044444;1.00000002;0.999999777
25.367394;1.04649043;0.0666666835;-0.00945526007;0.0637052707;-0.00903513318;1.04365445;1.04763285;0.0796780336;-0.000701455789;1.04648993;0.0400000218;-0.0056729943;10;0.0666670461;0;1.044444;0.999999985;0.999999795
25.372394;1.04649044;0.0666666945;-0.00945522038;0.0637051746;-0.00903503512;1.04365433;1.04763279;0.0796782057;-0.000701333625;1.04648983;0.0399999881;-0.00567297792;10;0.06666707;0;1.044444;0.999999862;0.999999872
25.373394;1.04649044;0.0666666955;-0.00945354527;0.0637051514;-0.00903342295;1.04365431;1.04763277;0.0796782396;-0.000701313683;1.0464898;0.0399999865;-0.00567197153;10;0.0666670766;0;1.044444;0.999999846;0.999999883
25.374394;1.04649043;0.0666666961;-0.00945353608;0.0637051267;-0.00903340505;1.04365428;1.04763275;0.0796782733;-0.000701295491;1.04648978;0.0399999875;-0.00567196388;10;0.0666670833;0;1.044444;0.999999833;0.999999894
25.375394;1.04649043;0.0666666966;-0.00945352589;0.0637051006;-0.00903338914;1.04365426;1.04763274;0.0796783068;-0.000699688416;1.04648976;0.0399999915;-0.00567195504;10;0.0666670896;0;1.044444;0.999999822;0.999999905
25.376394;1.04649043;0.0666666968;-0.00945351456;0.0637050732;-0.00903337526;1.04365423;1.04763272;0.0796783404;-0.00069967447;1.04648974;0.0399999987;-0.00567194504;10;0.0666670954;0;1.044444;0.999999813;0.999999915
25.377394;1.04649043;0.0666666969;-0.00945350203;0.0637050446;-0.0090333633;1.04365421;1.0476337;0.0796782979;-0.000699662272;1.04648972;0.0400000092;-0.00567193391;10;0.0666671001;0;1.044444;0.999999806;0.999999925
25.382394;1.04649041;0.0666666929;-0.00945342746;0.0637048988;-0.00903332888;1.04365408;1.0476336;0.0796784614;-0.000699643033;1.04648964;0.040000097;-0.00567186497;10;0.0666671006;0;1.044444;0.999999787;0.999999987
25.383394;1.0464904;0.0666666919;-0.00945341139;0.0637048713;-0.00903332612;1.04365506;1.04763358;0.0796784921;-0.000699646126;1.04648962;0.0400001172;-0.00567184915;10;0.0666670957;0;1.044444;0.999999783;1
25.384394;1.04649039;0.0666666912;-0.0094533951;0.0637048447;-0.00903332407;1.04365503;1.04763356;0.0796785216;-0.000699650851;1.04648961;0.0400001364;-0.0056718329;10;0.0666670891;0;1.044444;0.999999779;1.00000002
25.385394;1.04649138;0.0666666909;-0.00945337862;0.0637047582;-0.0090333136;1.04365501;1.04763355;0.0796785497;-0.000699656773;1.0464906;0.0400001541;-0.00567181648;10;0.0666670808;0;1.044444;0.999999774;1.00000003
25.388394;1.04649133;0.0666666935;-0.00945332866;0.0637046885;-0.00903330519;1.04365494;1.04763353;0.0796786236;-0.000699678761;1.04649055;0.0400001934;-0.00567176893;10;0.0666670476;0;1.044444;0.999999759;1.00000008
25.389394;1.04649131;0.0666666958;-0.00945164585;0.0637046679;-0.00903170805;1.04365492;1.04763353;0.0796786438;-0.00069968678;1.04649054;0.0400002015;-0.00567075436;10;0.0666670338;0;1.044444;0.999999754;1.00000009
25.390394;1.0464913;0.066666699;-0.00945163033;0.0637046483;-0.00903170267;1.0436549;1.04763353;0.0796786615;-0.000698103909;1.04649052;0.0400002073;-0.00567074068;10;0.0666670189;0;1.044444;0.99999975;1.0000001
25.397394;1.04649118;0.0666667435;-0.00945155049;0.0637045252;-0.00903163578;1.04365479;1.04763369;0.0796787293;-0.000698153213;1.0464904;0.0400001972;-0.00567067112;10;0.0666668885;0;1.044444;0.999999705;1.00000014
25.398394;1.04649116;0.0666667532;-0.00945154383;0.0637045106;-0.00903162124;1.04365578;1.04763372;0.0796787334;-0.000698160246;1.04649039;0.0400001904;-0.00567066502;10;0.066666867;0;1.044444;0.999999694;1.00000014
25.401394;1.04649112;0.0666667879;-0.0094515319;0.0637044725;-0.00903157479;1.04365574;1.04763383;0.0796787409;-0.000698185193;1.04649036;0.0400001616;-0.005670655;10;0.066666801;0;1.044444;0.99999965;1.00000012
25.402394;1.0464911;0.066666801;-0.00945153139;0.0637044617;-0.00903155941;1.04365573;1.04763487;0.079678666;-0.000698194439;1.04649036;0.0400001487;-0.00567065451;10;0.0666667797;0;1.044444;0.999999632;1.00000011
25.403394;1.04649109;0.0666668144;-0.00944986642;0.0637044521;-0.00902995183;1.04365571;1.04763491;0.079678667;-0.000698205078;1.04649036;0.0400001339;-0.00566965519;10;0.066666759;0;1.044444;0.999999614;1.0000001
25.404394;1.04649108;0.0666668279;-0.0094498706;0.0637044435;-0.00902993755;1.0436557;1.04763494;0.0796786682;-0.000698216222;1.04649036;0.0400001171;-0.00566965677;10;0.066666739;0;1.044444;0.999999594;1.00000008
25.405394;1.04649106;0.0666668415;-0.00944987748;0.0637044361;-0.0090299242;1.04365569;1.04763497;0.0796786699;-0.000696636594;1.04649036;0.040000098;-0.00566965896;10;0.0666667199;0;1.044444;0.999999573;1.00000007
25.411394;1.04649097;0.0666669224;-0.00944997333;0.0637044083;-0.0090298659;1.04365559;1.0476351;0.0796786908;-0.000696690477;1.0464904;0.0399999414;-0.00566967054;10;0.0666666288;0;1.044444;0.999999448;0.999999984
25.412394;1.04649095;0.0666669361;-0.00944999613;0.0637044052;-0.00902985806;1.04365657;1.04763512;0.0796786933;-0.000696696293;1.04649041;0.039999912;-0.00566967028;10;0.0666666193;0;1.044444;0.99999943;0.999999972
25.413394;1.04649193;0.0666669501;-0.00945001991;0.0637043412;-0.00902984172;1.04365656;1.04763513;0.0796786948;-0.000696700964;1.04649142;0.0399998829;-0.0056696691;10;0.0666666123;0;1.044444;0.999999412;0.999999962
25.416394;1.04649187;0.0666669912;-0.0094500919;0.0637043305;-0.00902982181;1.04365652;1.04763516;0.0796786957;-0.000696707822;1.04649146;0.0399997977;-0.00566965953;10;0.0666666077;0;1.044444;0.999999361;0.999999941
25.417394;1.04649185;0.066667004;-0.00944844755;0.0637043268;-0.00902822478;1.04365651;1.04763517;0.0796786953;-0.000696707745;1.04649148;0.0399997701;-0.00566865436;10;0.0666666125;0;1.044444;0.999999345;0.999999937
25.418394;1.04649182;0.0666670159;-0.00944846796;0.0637043236;-0.00902822192;1.0436565;1.04763518;0.0796786942;-0.000695115536;1.04649149;0.0399997428;-0.00566864835;10;0.0666666206;0;1.044444;0.99999933;0.999999935
25.423394;1.04649171;0.0666670521;-0.0094485248;0.0637043225;-0.00902823041;1.04365647;1.04763518;0.0796786648;-0.000695088864;1.04649154;0.0399996133;-0.00566861018;10;0.0666667094;0;1.044444;0.999999265;0.99999994
25.424394;1.0464917;0.0666670527;-0.00944852633;0.0637043266;-0.00902823619;1.04365646;1.04763618;0.0796785766;-0.000695079757;1.04649155;0.0399995909;-0.0056686022;10;0.0666667359;0;1.044444;0.999999255;0.999999947
25.425394;1.04649168;0.0666670507;-0.009448525;0.0637043323;-0.00902824297;1.04365746;1.04763617;0.0796785626;-0.000695070977;1.04649156;0.0399995707;-0.00566859468;10;0.0666667647;0;1.044444;0.999999246;0.999999956
25.429394;1.04649162;0.0666670193;-0.00944849545;0.0637043707;-0.00902827774;1.04365747;1.04763612;0.0796784909;-0.000695039252;1.04649159;0.0399995204;-0.00566857354;10;0.066666897;0;1.044444;0.999999236;1.00000001
25.430394;1.0464916;0.0666670072;-0.00944681678;0.0637043837;-0.00902669585;1.04365748;1.0476361;0.0796784694;-0.000695034067;1.0464916;0.0399995163;-0.00566757177;10;0.0666669335;0;1.044444;0.999999241;1.00000003
25.431394;1.04649159;0.0666669941;-0.00944680384;0.0637043979;-0.00902670743;1.04365749;1.04763608;0.0796784463;-0.000693439786;1.04649162;0.0399995155;-0.00566757209;10;0.0666669713;0;1.044444;0.999999248;1.00000005
25.436394;1.04649154;0.066666926;-0.00944673458;0.0637044821;-0.00902677829;1.04365756;1.04763596;0.0796783035;-0.000693454278;1.0464917;0.0399995622;-0.00566760372;10;0.0666671729;0;1.044444;0.999999326;1.00000017
25.437394;1.04649153;0.0666669131;-0.0094467204;0.0637044995;-0.00902679409;1.04365858;1.04763593;0.0796782693;-0.000693462677;1.04649172;0.0399995815;-0.00566761413;10;0.0666672144;0;1.044444;0.999999348;1.0000002
25.438394;1.04649253;0.0666669006;-0.00944670668;0.0637044556;-0.00902680097;1.04365859;1.04763591;0.0796782334;-0.000693472505;1.04649274;0.0399996039;-0.00566762512;10;0.0666672558;0;1.044444;0.99999937;1.00000024
25.442394;1.04649251;0.0666668542;-0.00944666495;0.063704515;-0.00902685156;1.04365866;1.04763581;0.0796780776;-0.000693523804;1.04649283;0.0399997171;-0.00566766878;10;0.0666674164;0;1.044444;0.999999467;1.0000004
25.443394;1.04649251;0.0666668442;-0.00944499296;0.0637045272;-0.009025267;1.04365868;1.04763578;0.079678038;-0.000693538719;1.04649285;0.039999749;-0.00566667889;10;0.0666674536;0;1.044444;0.999999491;1.00000045
25.444394;1.04649251;0.0666668351;-0.00944499008;0.0637045379;-0.00902527287;1.0436587;1.04763676;0.0796779228;-0.00069196259;1.04649287;0.0399997812;-0.00566668888;10;0.0666674891;0;1.044444;0.999999514;1.00000049
25.448394;1.04649253;0.0666668132;-0.00944500073;0.063704558;-0.00902527487;1.04365874;1.04763668;0.0796777773;-0.000692031521;1.04649297;0.0399999036;-0.00566673077;10;0.0666676077;0;1.044444;0.999999598;1.00000067
25.449394;1.04649254;0.0666668124;-0.00944500821;0.0637045555;-0.00902527055;1.04365974;1.04763666;0.0796777442;-0.000692051752;1.04649299;0.0399999318;-0.00566674166;10;0.0666676314;0;1.044444;0.999999618;1.00000071
25.453394;1.04649261;0.0666668234;-0.00944505133;0.0637045147;-0.00902523858;1.04365974;1.04763661;0.0796776316;-0.000692144031;1.04649309;0.0400000319;-0.00566677782;10;0.0666677086;0;1.044444;0.999999692;1.00000085
25.454394;1.04649264;0.0666668281;-0.00944339711;0.0637044975;-0.00902363543;1.04365974;1.04763661;0.0796776107;-0.000692167461;1.04649311;0.0400000536;-0.00566578291;10;0.066667724;0;1.044444;0.999999712;1.00000087
25.455394;1.04649266;0.0666668333;-0.00944340939;0.063704478;-0.00902362463;1.04365973;1.0476366;0.0796775935;-0.000690598613;1.04649313;0.0400000736;-0.00566578566;10;0.0666677381;0;1.044444;0.999999732;1.00000089
25.459394;1.04649279;0.0666668576;-0.00944345048;0.0637043856;-0.00902358522;1.04365968;1.04763661;0.0796775586;-0.000690658872;1.04649318;0.0400001406;-0.00566576871;10;0.0666677787;0;1.044444;0.999999819;1.00000095
25.460394;1.04649382;0.0666668645;-0.00944345836;0.0637043019;-0.0090235685;1.04366066;1.04763662;0.0796775555;-0.000690665199;1.04649419;0.0400001551;-0.00566575728;10;0.0666677845;0;1.044444;0.99999984;1.00000095
25.462394;1.04649388;0.0666668787;-0.00944347209;0.0637042616;-0.00902355438;1.04366063;1.04763664;0.0796775514;-0.000690667552;1.0464942;0.0400001838;-0.00566572777;10;0.06666779;0;1.044444;0.999999875;1.00000096
25.463394;1.04649391;0.0666668859;-0.00944347801;0.063704245;-0.00902354813;1.04366061;1.04763766;0.0796774732;-0.000690663479;1.0464942;0.0400001981;-0.00566571076;10;0.0666677896;0;1.044444;0.999999888;1.00000097
25.465394;1.04649397;0.0666669;-0.00944348743;0.0637042197;-0.00902353665;1.04366059;1.0476377;0.0796774656;-0.000690649285;1.04649419;0.0400002264;-0.00566567448;10;0.0666677824;0;1.044444;0.999999908;1.00000096
25.466394;1.046494;0.0666669063;-0.00944182375;0.0637042111;-0.00902193879;1.04366057;1.04763772;0.0796774599;-0.00069063935;1.04649419;0.0400002401;-0.00566465576;10;0.0666677761;0;1.044444;0.999999914;1.00000096
25.467394;1.04649402;0.0666669119;-0.00944182522;0.063704205;-0.00902193405;1.04366056;1.04763774;0.0796774529;-0.000689037233;1.04649418;0.0400002533;-0.00566463685;10;0.0666677685;0;1.044444;0.999999917;1.00000096
25.470394;1.04649408;0.0666669207;-0.00944181973;0.0637041998;-0.00902192414;1.04366054;1.04763778;0.079677426;-0.000688998993;1.04649415;0.0400002901;-0.00566457912;10;0.0666677429;0;1.044444;0.999999913;1.00000095
25.471394;1.04649409;0.0666669206;-0.00944181492;0.0637042018;-0.00902192264;1.04366154;1.04763779;0.0796774159;-0.000688985645;1.04649413;0.040000302;-0.00566455953;10;0.0666677348;0;1.044444;0.999999908;1.00000094
25.476394;1.04649413;0.0666669055;-0.00944177916;0.0637042317;-0.00902192899;1.04366154;1.04763782;0.0796773642;-0.000688930915;1.04649405;0.0400003583;-0.00566446335;10;0.0666676995;0;1.044444;0.999999881;1.00000088
25.477394;1.04649413;0.0666669015;-0.00944010453;0.0637042398;-0.00902033967;1.04366155;1.04763782;0.0796773554;-0.000688925397;1.04649403;0.0400003673;-0.00566344494;10;0.0666676915;0;1.044444;0.999999877;1.00000087
25.478394;1.04649413;0.0666668975;-0.00944009688;0.0637042481;-0.00902034329;1.04366155;1.04763782;0.0796773482;-0.000687331759;1.04649402;0.0400003749;-0.0056634267;10;0.0666676822;0;1.044444;0.999999873;1.00000085
25.480394;1.04649413;0.0666668886;-0.00944008361;0.0637042642;-0.009020351;1.04366157;1.04763782;0.0796773404;-0.000687335635;1.04649399;0.0400003861;-0.00566339016;10;0.0666676581;0;1.044444;0.999999869;1.00000082
25.481394;1.04649513;0.0666668837;-0.00944007856;0.0637042114;-0.00902034631;1.04366158;1.04763882;0.0796772645;-0.000687342007;1.04649498;0.0400003898;-0.00566337162;10;0.0666676428;0;1.044444;0.999999868;1.00000081
25.482394;1.04649513;0.0666668787;-0.00944007497;0.0637042197;-0.00902035023;1.04366259;1.04763881;0.0796772677;-0.000687352509;1.04649497;0.0400003927;-0.00566335289;10;0.0666676252;0;1.044444;0.999999868;1.00000079
25.486394;1.04649514;0.0666668564;-0.00944007704;0.0637042564;-0.00902036833;1.04366264;1.04763881;0.0796773075;-0.000687425942;1.04649492;0.0400003995;-0.00566327706;10;0.0666675357;0;1.044444;0.999999874;1.00000072
25.487394;1.04649514;0.0666668501;-0.00943841401;0.0637042667;-0.00901878156;1.04366266;1.0476388;0.0796773224;-0.000687450603;1.04649491;0.0400004006;-0.00566225819;10;0.0666675102;0;1.044444;0.999999875;1.00000071
25.488394;1.04649515;0.0666668435;-0.00943841841;0.0637042775;-0.00901878806;1.04366267;1.0476388;0.0796773384;-0.000685885993;1.0464949;0.0400004016;-0.00566223948;10;0.0666674844;0;1.044444;0.999999876;1.00000068
25.491394;1.04649517;0.0666668218;-0.00943843577;0.0637043113;-0.00901881148;1.0436627;1.04763878;0.0796773882;-0.000685970398;1.04649488;0.0400004012;-0.00566218473;10;0.0666674125;0;1.044444;0.999999878;1.00000062
25.492394;1.04649518;0.0666668142;-0.00943844274;0.0637043224;-0.00901882078;1.04366371;1.04763878;0.079677405;-0.000685999299;1.04649487;0.0400003989;-0.0056621675;10;0.0666673926;0;1.044444;0.999999879;1.00000059
25.496394;1.04649524;0.0666667911;-0.00943847394;0.0637043649;-0.00901886659;1.04366375;1.04763875;0.0796774733;-0.000686111118;1.04649482;0.0400003728;-0.00566210731;10;0.0666673423;0;1.044444;0.999999889;1.0000005
25.497394;1.04649526;0.066666788;-0.0094384825;0.0637043751;-0.00901887968;1.04366375;1.04763974;0.0796774139;-0.000686135248;1.04649481;0.0400003625;-0.00566209459;10;0.0666673368;0;1.044444;0.999999893;1.00000047
25.498394;1.04649527;0.0666667856;-0.00943682458;0.063704385;-0.0090173004;1.04366376;1.04763974;0.0796774297;-0.000684566839;1.04649479;0.0400003511;-0.00566108286;10;0.0666673333;0;1.044444;0.999999898;1.00000044
25.500394;1.04649531;0.0666667799;-0.00943684159;0.0637044037;-0.00901732657;1.04366376;1.04763972;0.0796774585;-0.000684603213;1.04649476;0.0400003248;-0.00566106252;10;0.066667331;0;1.044444;0.999999912;1.00000039
25.501394;1.04649632;0.0666667756;-0.0094368493;0.0637043515;-0.00901733051;1.04366376;1.04763972;0.0796774714;-0.00068461656;1.04649574;0.0400003103;-0.00566105393;10;0.0666673316;0;1.044444;0.99999992;1.00000036
25.502394;1.04649633;0.0666667697;-0.0094368562;0.0637043596;-0.00901734296;1.04366476;1.04763971;0.0796774833;-0.000684626451;1.04649572;0.0400002953;-0.00566104639;10;0.066667333;0;1.044444;0.99999993;1.00000033
25.506394;1.04649637;0.0666667233;-0.00943687113;0.0637043865;-0.00901739498;1.04366473;1.0476397;0.0796775231;-0.000684629169;1.04649566;0.0400002372;-0.00566102821;10;0.0666673385;0;1.044444;0.999999976;1.0000002
25.507394;1.04649637;0.066666705;-0.00943520355;0.0637043922;-0.0090158155;1.04366472;1.04763971;0.0796775318;-0.000684620462;1.04649564;0.0400002236;-0.00566002754;10;0.0666673393;0;1.044444;0.999999988;1.00000017
25.508394;1.04649637;0.066666684;-0.0094352006;0.0637043977;-0.00901582834;1.04366471;1.04763971;0.0796775398;-0.000683017172;1.04649563;0.0400002105;-0.00566002873;10;0.0666673398;0;1.044444;1;1.00000014
25.510394;1.04649638;0.0666666351;-0.00943519005;0.0637044079;-0.00901585266;1.0436647;1.04763972;0.0796775545;-0.000682981596;1.0464956;0.0400001855;-0.00566003686;10;0.0666673404;0;1.044444;1.00000003;1.00000009
25.511394;1.04649638;0.066666608;-0.00943518356;0.0637044127;-0.00901586392;1.04366569;1.04763973;0.079677561;-0.000682958822;1.04649559;0.0400001736;-0.00566004372;10;0.0666673402;0;1.044444;1.00000004;1.00000006
25.512394;1.04649638;0.0666665794;-0.00943517693;0.0637044174;-0.00901587431;1.04366569;1.04763974;0.0796775672;-0.000682933069;1.04649558;0.040000162;-0.00566005236;10;0.0666673398;0;1.044444;1.00000005;1.00000003
25.513394;1.04649637;0.0666665499;-0.00943517059;0.0637044222;-0.00901588361;1.04366568;1.04764075;0.079677497;-0.000682904026;1.04649557;0.0400001507;-0.00566006279;10;0.0666673388;0;1.044444;1.00000006;1.00000001
25.516394;1.04649636;0.0666664597;-0.00943515712;0.0637044386;-0.00901590286;1.04366566;1.04764077;0.0796775137;-0.000682807869;1.04649555;0.0400001195;-0.00566010553;10;0.0666673328;0;1.044444;1.00000009;0.999999937
25.517394;1.04649636;0.0666664306;-0.00943348853;0.0637044446;-0.00901431333;1.04366566;1.04764077;0.0796775186;-0.00068277398;1.04649554;0.0400001101;-0.00565912381;10;0.0666673297;0;1.044444;1.0000001;0.999999914
25.518394;1.04649635;0.0666664027;-0.00943348784;0.0637044507;-0.00901431465;1.04366566;1.04764077;0.0796775226;-0.000681149089;1.04649554;0.0400001011;-0.00565914414;10;0.0666673263;0;1.044444;1.00000011;0.999999892
25.519394;1.04649734;0.0666663762;-0.00943348825;0.0637043959;-0.00901430555;1.04366565;1.04764077;0.0796775258;-0.000681115341;1.04649653;0.0400000926;-0.00565916649;10;0.0666673231;0;1.044444;1.00000012;0.99999987
25.520394;1.04649734;0.0666663511;-0.00943348969;0.0637044017;-0.00901430324;1.04366565;1.04764077;0.0796775279;-0.000681082178;1.04649653;0.0400000843;-0.00565919075;10;0.0666673204;0;1.044444;1.00000013;0.999999847
25.521394;1.04649733;0.0666663275;-0.00943349209;0.0637044075;-0.00901429907;1.04366665;1.04764077;0.0796775289;-0.0006810498;1.04649652;0.0400000762;-0.00565921682;10;0.0666673186;0;1.044444;1.00000014;0.999999824
25.526394;1.04649729;0.0666662299;-0.00943351333;0.0637044342;-0.00901425489;1.04366662;1.04764081;0.0796775074;-0.000680905163;1.0464965;0.0400000377;-0.0056593677;10;0.0666673308;0;1.044444;1.00000018;0.999999708
25.527394;1.04649729;0.0666662137;-0.00943185098;0.0637044379;-0.00901265062;1.04366662;1.04764082;0.0796774967;-0.000679289983;1.0464965;0.0400000296;-0.0056584003;10;0.0666673374;0;1.044444;1.00000019;0.999999688
25.528394;1.04649728;0.0666661985;-0.00943185472;0.0637044404;-0.00901263859;1.04366662;1.04764083;0.0796774839;-0.000679267537;1.0464965;0.0400000211;-0.00565843292;10;0.0666673453;0;1.044444;1.0000002;0.999999667
25.529394;1.04649727;0.0666661846;-0.00943185769;0.0637044416;-0.0090126264;1.04366662;1.04764185;0.0796773935;-0.00067924634;1.0464965;0.040000012;-0.00565846532;10;0.0666673545;0;1.044444;1.00000022;0.999999648
25.530394;1.04649727;0.066666172;-0.00943185983;0.0637044416;-0.00901261427;1.04366762;1.04764187;0.0796773777;-0.000679227721;1.0464965;0.0400000023;-0.00565849744;10;0.0666673651;0;1.044444;1.00000023;0.999999629
25.535394;1.04649725;0.0666661446;-0.00943185975;0.063704433;-0.00901255904;1.04366766;1.04764197;0.0796772944;-0.000679166628;1.04649651;0.0399999441;-0.00565865324;10;0.0666674267;0;1.044444;1.00000031;0.999999547
25.536394;1.04649725;0.0666661475;-0.00943019116;0.0637044318;-0.00901095685;1.04366767;1.04764199;0.0796772781;-0.000677569791;1.04649652;0.0399999305;-0.0056576821;10;0.0666674381;0;1.044444;1.00000032;0.999999535
25.537394;1.04649825;0.0666661531;-0.00943018848;0.0637043701;-0.00901093923;1.04366768;1.04764202;0.0796772617;-0.000677565517;1.04649753;0.0399999164;-0.0056577098;10;0.0666674487;0;1.044444;1.00000034;0.999999524
25.538394;1.04649825;0.0666661611;-0.00943018493;0.0637043695;-0.00901093073;1.04366769;1.04764204;0.0796772451;-0.000677562605;1.04649754;0.039999902;-0.00565773625;10;0.0666674585;0;1.044444;1.00000035;0.999999515
25.539394;1.04649824;0.0666661716;-0.00943018044;0.0637043687;-0.00901092272;1.04366869;1.04764205;0.0796772284;-0.000677560688;1.04649755;0.0399998873;-0.0056577614;10;0.0666674673;0;1.044444;1.00000037;0.999999508
25.542394;1.04649823;0.0666662168;-0.00943016158;0.0637043634;-0.00901090047;1.0436687;1.04764211;0.079677178;-0.000677557621;1.04649758;0.039999842;-0.00565782881;10;0.0666674867;0;1.044444;1.00000041;0.999999498
25.543394;1.04649823;0.0666662356;-0.00943015364;0.0637043601;-0.00901089298;1.0436687;1.04764312;0.0796770864;-0.000677556086;1.04649759;0.0399998264;-0.0056578488;10;0.0666674911;0;1.044444;1.00000042;0.999999498
25.544394;1.04649822;0.066666256;-0.00943014504;0.0637043559;-0.00901088498;1.0436687;1.04764313;0.079677072;-0.000677555091;1.04649759;0.0399998105;-0.00565786772;10;0.0666674949;0;1.044444;1.00000043;0.9999995
25.545394;1.04649822;0.0666662774;-0.00942846937;0.0637043509;-0.00900928354;1.04366869;1.04764315;0.0796770591;-0.000675963074;1.0464976;0.0399997945;-0.00565688583;10;0.0666674984;0;1.044444;1.00000043;0.999999504
25.546394;1.04649821;0.0666662996;-0.00942846034;0.0637043453;-0.00900927357;1.04366868;1.04764316;0.0796770479;-0.000675961792;1.04649761;0.0399997788;-0.00565690336;10;0.0666675016;0;1.044444;1.00000044;0.999999509
25.547394;1.04649821;0.0666663221;-0.0094284515;0.0637043393;-0.00900926223;1.04366967;1.04764316;0.0796770384;-0.000675960431;1.04649761;0.0399997636;-0.00565692051;10;0.0666675047;0;1.044444;1.00000044;0.999999515
25.553394;1.0464982;0.0666664415;-0.00942840285;0.0637042909;-0.00900917027;1.04366961;1.04764318;0.0796770227;-0.000675955669;1.04649762;0.0399996947;-0.00565701965;10;0.0666675127;0;1.044444;1.00000043;0.999999567
25.554394;1.04649921;0.0666664558;-0.00942672894;0.0637042202;-0.00900755275;1.0436696;1.04764318;0.0796770268;-0.000674365601;1.04649862;0.0399996869;-0.00565603477;10;0.0666675107;0;1.044444;1.00000042;0.999999577
25.555394;1.04649921;0.0666664683;-0.00942672148;0.0637042109;-0.00900753734;1.04366959;1.04764317;0.0796770325;-0.000674366933;1.04649861;0.0399996801;-0.0056560491;10;0.0666675072;0;1.044444;1.00000041;0.999999586
25.556394;1.04649922;0.066666479;-0.00942671345;0.0637042022;-0.0090075233;1.04367059;1.04764317;0.0796770397;-0.000674368619;1.04649861;0.0399996743;-0.00565606271;10;0.0666675022;0;1.044444;1.0000004;0.999999596
25.557394;1.04649923;0.0666664882;-0.00942670462;0.0637041942;-0.00900751108;1.04367059;1.04764416;0.0796769719;-0.000674369709;1.04649862;0.0399996696;-0.00565607568;10;0.0666674956;0;1.044444;1.00000039;0.999999606
25.561394;1.04649925;0.066666514;-0.00942666014;0.0637041665;-0.0090074876;1.04367061;1.04764411;0.0796770094;-0.00067437325;1.04649864;0.0399996636;-0.00565612208;10;0.0666674547;0;1.044444;1.00000034;0.999999651
25.562394;1.04649926;0.0666665192;-0.00942498045;0.0637041608;-0.00900589683;1.04367062;1.0476441;0.0796770181;-0.000674373343;1.04649865;0.0399996654;-0.00565513215;10;0.0666674415;0;1.044444;1.00000033;0.999999665
25.563394;1.04649926;0.0666665241;-0.00942496697;0.0637041557;-0.00900590204;1.04367064;1.04764408;0.0796770261;-0.000672782539;1.04649866;0.0399996681;-0.00565514135;10;0.0666674275;0;1.044444;1.00000032;0.999999678
25.564394;1.04649926;0.0666665289;-0.00942495319;0.0637041506;-0.00900591059;1.04367165;1.04764407;0.0796770333;-0.000672782774;1.04649868;0.0399996714;-0.00565514951;10;0.0666674132;0;1.044444;1.0000003;0.999999692
25.569394;1.04649927;0.0666665501;-0.00942487892;0.0637041134;-0.0090059917;1.04367173;1.04764396;0.0796770548;-0.000672785056;1.04649874;0.0399996898;-0.00565516927;10;0.066667343;0;1.044444;1.00000024;0.999999761
25.570394;1.04650027;0.0666665535;-0.00942486125;0.0637040405;-0.00900600412;1.04367175;1.04764394;0.0796770562;-0.000672784419;1.04649975;0.0399996927;-0.00565516969;10;0.0666673283;0;1.044444;1.00000023;0.999999773
25.571394;1.04650027;0.0666665567;-0.00942317546;0.0637040269;-0.00900443366;1.04367177;1.04764492;0.0796769811;-0.000671191598;1.04649976;0.0399996954;-0.00565416955;10;0.0666673127;0;1.044444;1.00000022;0.999999783
25.572394;1.04650027;0.0666665597;-0.00942315503;0.063704012;-0.00900445693;1.04367178;1.0476449;0.0796769818;-0.000671189622;1.04649977;0.0399996981;-0.00565416913;10;0.0666672963;0;1.044444;1.00000021;0.999999793
25.573394;1.04650026;0.0666665626;-0.00942313363;0.0637039961;-0.00900448122;1.0436728;1.04764488;0.0796769823;-0.000671186945;1.04649978;0.039999701;-0.00565416861;10;0.0666672794;0;1.044444;1.0000002;0.999999802
25.578394;1.04650025;0.0666665767;-0.00942303019;0.0637039095;-0.00900460966;1.04367289;1.04764478;0.0796769833;-0.000671162836;1.04649982;0.0399997266;-0.0056541661;10;0.0666672012;0;1.044444;1.00000014;0.999999842
25.579394;1.04650024;0.0666665789;-0.00942134678;0.0637038917;-0.00900304282;1.0436729;1.04764476;0.0796769842;-0.000669565205;1.04649983;0.0399997339;-0.00565316598;10;0.0666671903;0;1.044444;1.00000013;0.999999851
25.580394;1.04650023;0.0666665806;-0.00942133217;0.063703874;-0.00900306833;1.04367292;1.04764475;0.0796769857;-0.000669557855;1.04649983;0.0399997422;-0.00565316591;10;0.0666671819;0;1.044444;1.00000011;0.99999986
25.581394;1.04650023;0.0666665813;-0.00942131993;0.0637038569;-0.00900309353;1.04367394;1.04764473;0.0796769878;-0.000669550081;1.04649983;0.0399997516;-0.00565316567;10;0.0666671759;0;1.044444;1.0000001;0.999999871
25.583394;1.04650021;0.0666665794;-0.00942130372;0.0637038255;-0.00900314317;1.04367399;1.0476447;0.0796769932;-0.000669534544;1.04649983;0.0399997745;-0.00565316417;10;0.0666671707;0;1.044444;1.00000007;0.999999897
25.584394;1.04650021;0.0666665769;-0.00942130051;0.063703812;-0.00900316765;1.04367402;1.04764568;0.07967692;-0.000669527021;1.04649983;0.039999788;-0.00565316306;10;0.0666671709;0;1.044444;1.00000005;0.999999913
25.585394;1.0465002;0.0666665734;-0.00942130107;0.0637038004;-0.00900319168;1.04367404;1.04764567;0.0796769228;-0.000669521485;1.04649982;0.0399998029;-0.00565316197;10;0.0666671725;0;1.044444;1.00000003;0.999999931
25.586394;1.04650119;0.0666665694;-0.00942130555;0.0637037303;-0.00900320631;1.04367407;1.04764566;0.0796769255;-0.000669517952;1.04650082;0.0399998191;-0.00565316106;10;0.0666671751;0;1.044444;1.00000002;0.99999995
25.587394;1.04650118;0.066666565;-0.00941964721;0.0637037233;-0.00900163568;1.04367411;1.04764565;0.0796769279;-0.000667926101;1.04650081;0.0399998366;-0.00565216033;10;0.0666671781;0;1.044444;0.999999997;0.999999971
25.588394;1.04650117;0.0666665605;-0.00941965906;0.0637037189;-0.00900165597;1.04367414;1.04764565;0.0796769297;-0.000667927969;1.04650081;0.0399998552;-0.00565215966;10;0.0666671812;0;1.044444;0.999999977;0.999999993
25.589394;1.04650116;0.0666665559;-0.00941967394;0.0637037171;-0.0090016742;1.04367517;1.04764564;0.0796769309;-0.000667932761;1.0465008;0.0399998747;-0.00565215874;10;0.0666671838;0;1.044444;0.999999958;1.00000002
25.594394;1.04650111;0.0666665352;-0.0094197753;0.0637037465;-0.0090017276;1.04367536;1.04764562;0.07967692;-0.000667998815;1.0465008;0.0399999813;-0.00565214164;10;0.0666671809;0;1.044444;0.999999884;1.00000012
25.595394;1.0465011;0.0666665324;-0.00941813143;0.0637037599;-0.00900013671;1.04367539;1.04764562;0.0796769129;-0.000666428785;1.0465008;0.0400000033;-0.00565113625;10;0.0666671776;0;1.044444;0.999999874;1.00000014
25.596394;1.04650109;0.0666665302;-0.00941815436;0.0637037757;-0.00900013487;1.04367643;1.04764562;0.0796769035;-0.000666451422;1.0465008;0.0400000252;-0.00565113042;10;0.0666671738;0;1.044444;0.999999866;1.00000016
25.597394;1.04650108;0.0666665284;-0.00941817734;0.0637037934;-0.0090001294;1.04367646;1.04764662;0.0796768156;-0.000666474609;1.0465008;0.0400000468;-0.005651124;10;0.0666671695;0;1.044444;0.99999986;1.00000017
25.600394;1.04650105;0.0666665233;-0.00941824885;0.0637038567;-0.00900009371;1.04367656;1.04764662;0.0796767643;-0.000666546287;1.0465008;0.0400001075;-0.00565109972;10;0.0666671547;0;1.044444;0.999999851;1.00000021
25.601394;1.04650204;0.0666665213;-0.00941827433;0.0637038191;-0.00900006811;1.0436766;1.04764663;0.0796767422;-0.000666568025;1.0465018;0.0400001256;-0.00565108975;10;0.0666671484;0;1.044444;0.999999851;1.00000021
25.602394;1.04650204;0.0666665191;-0.0094183006;0.0637038432;-0.00900004923;1.04367663;1.04764663;0.079676718;-0.000666587753;1.0465018;0.0400001423;-0.00565107878;10;0.0666671411;0;1.044444;0.999999853;1.00000022
25.603394;1.04650203;0.0666665169;-0.0094166607;0.0637038676;-0.00899843629;1.04367666;1.04764664;0.0796766919;-0.000665014325;1.0465018;0.0400001573;-0.00565006686;10;0.0666671326;0;1.044444;0.999999856;1.00000022
25.604394;1.04650203;0.0666665148;-0.00941668764;0.0637038918;-0.00899841495;1.04367769;1.04764665;0.079676664;-0.000665029389;1.0465018;0.0400001705;-0.00565005412;10;0.0666671231;0;1.044444;0.999999861;1.00000021
25.609394;1.04650204;0.0666665078;-0.00941681327;0.0637039973;-0.00899830865;1.04367783;1.04764668;0.0796765134;-0.000665068966;1.0465018;0.0400002044;-0.00564998566;10;0.0666670704;0;1.044444;0.999999911;1.00000018
25.610394;1.04650205;0.0666665079;-0.00941683428;0.0637040133;-0.00899828885;1.04367786;1.04764769;0.0796764068;-0.000665069351;1.0465018;0.0400002051;-0.00564997198;10;0.0666670596;0;1.044444;0.999999925;1.00000017
25.611394;1.04650206;0.066666509;-0.00941518673;0.0637040276;-0.00899667666;1.04367788;1.04764769;0.0796763767;-0.000663477355;1.0465018;0.0400002042;-0.00564895842;10;0.0666670486;0;1.044444;0.99999994;1.00000016
25.612394;1.04650207;0.0666665111;-0.00941520394;0.0637040405;-0.00899665696;1.0436789;1.0476477;0.0796763472;-0.00066347418;1.0465018;0.0400002018;-0.00564894492;10;0.0666670372;0;1.044444;0.999999956;1.00000016
25.615394;1.04650211;0.0666665252;-0.00941524389;0.0637040732;-0.00899659477;1.04367894;1.0476477;0.079676268;-0.000663453236;1.04650181;0.0400001851;-0.00564890151;10;0.066667003;0;1.044444;1.00000001;1.00000014
25.616394;1.04650312;0.0666665326;-0.00941525337;0.063704022;-0.00899656434;1.04367895;1.0476477;0.079676246;-0.000663442631;1.04650281;0.0400001765;-0.00564888461;10;0.0666669925;0;1.044444;1.00000003;1.00000013
25.617394;1.04650314;0.0666665411;-0.00941526118;0.0637040314;-0.00899654242;1.04367895;1.04764771;0.0796762268;-0.000663430226;1.04650281;0.0400001665;-0.00564886595;10;0.0666669831;0;1.044444;1.00000005;1.00000013
25.618394;1.04650316;0.0666665505;-0.00941360088;0.0637040408;-0.00899492832;1.04367894;1.04764771;0.0796762105;-0.00066341599;1.04650281;0.0400001553;-0.00564784558;10;0.0666669749;0;1.044444;1.00000008;1.00000012
25.619394;1.04650318;0.0666665608;-0.0094136059;0.0637040503;-0.00899490774;1.04367994;1.04764771;0.0796761972;-0.0006618091;1.04650282;0.0400001433;-0.00564782379;10;0.0666669681;0;1.044444;1.00000011;1.00000012
25.621394;1.04650322;0.0666665837;-0.00941361157;0.0637040707;-0.00899487101;1.04367991;1.04764772;0.0796761795;-0.000661772662;1.04650282;0.0400001171;-0.00564777788;10;0.0666669582;0;1.044444;1.00000016;1.0000001
25.622394;1.04650324;0.0666665962;-0.00941361202;0.0637040822;-0.00899485562;1.04367989;1.04764873;0.079676099;-0.000661752524;1.04650282;0.0400001028;-0.00564775473;10;0.0666669547;0;1.044444;1.0000002;1.0000001
25.625394;1.0465033;0.0666666366;-0.00941360465;0.0637041237;-0.00899482331;1.04367981;1.04764876;0.0796760996;-0.000661696008;1.04650283;0.0400000545;-0.00564768759;10;0.0666669502;0;1.044444;1.0000003;1.00000007
25.626394;1.04650331;0.0666666512;-0.00941193328;0.0637041395;-0.00899322407;1.04368078;1.04764878;0.0796761037;-0.000660088699;1.04650284;0.0400000368;-0.00564666657;10;0.0666669513;0;1.044444;1.00000034;1.00000006
25.629394;1.04650337;0.0666666995;-0.00941191551;0.0637041861;-0.00899321248;1.04368068;1.04764883;0.0796761291;-0.000660051955;1.04650285;0.0399999805;-0.00564661057;10;0.0666669648;0;1.044444;1.00000045;1.00000001
25.630394;1.04650439;0.0666667173;-0.00941190981;0.0637041385;-0.00899320153;1.04368065;1.04764884;0.0796761423;-0.000660045186;1.04650386;0.0399999606;-0.00564659447;10;0.0666669732;0;1.044444;1.00000049;0.999999993
25.632394;1.04650443;0.0666667551;-0.00941190178;0.0637041598;-0.00899319734;1.0436806;1.04764888;0.0796761755;-0.000660040977;1.04650388;0.0399999189;-0.0056465655;10;0.0666669961;0;1.044444;1.00000056;0.999999953
25.633394;1.04650445;0.0666667746;-0.00941023316;0.0637041673;-0.0089916027;1.04368058;1.04764889;0.0796761952;-0.000658452343;1.04650389;0.0399998971;-0.00564555227;10;0.0666670106;0;1.044444;1.0000006;0.999999933
25.634394;1.04650447;0.0666667942;-0.00941023248;0.0637041728;-0.0089916006;1.04368156;1.04764991;0.0796761407;-0.000658456341;1.04650391;0.0399998746;-0.00564553967;10;0.066667027;0;1.044444;1.00000063;0.999999912
25.639394;1.04650458;0.0666668813;-0.00941024297;0.0637041737;-0.00899159069;1.04368148;1.04764993;0.0796762642;-0.000658503209;1.046504;0.0399997533;-0.0056454828;10;0.0666671246;0;1.044444;1.00000074;0.999999825
25.640394;1.04650459;0.0666668946;-0.00940858041;0.0637041717;-0.00898999761;1.04368147;1.04764992;0.0796762893;-0.000658516267;1.04650402;0.0399997277;-0.00564447231;10;0.0666671451;0;1.044444;1.00000075;0.999999811
25.641394;1.0465046;0.0666669062;-0.0094085848;0.0637041704;-0.00898999783;1.04368246;1.04764992;0.0796763142;-0.000656939484;1.04650404;0.0399997017;-0.00564446218;10;0.0666671655;0;1.044444;1.00000076;0.999999799
25.643394;1.04650462;0.0666669243;-0.00940859456;0.0637041725;-0.00898999905;1.04368244;1.04764989;0.0796763636;-0.000656970058;1.04650408;0.0399996501;-0.00564444365;10;0.0666672062;0;1.044444;1.00000077;0.99999978
25.644394;1.04650563;0.0666669308;-0.00940860021;0.0637041156;-0.00898999048;1.04368243;1.04764988;0.0796763882;-0.000656986021;1.0465051;0.0399996254;-0.00564443571;10;0.0666672262;0;1.044444;1.00000076;0.999999773
25.645394;1.04650564;0.066666936;-0.00940860642;0.0637041217;-0.00898998955;1.04368242;1.04764987;0.0796764125;-0.000657001965;1.04650512;0.0399996018;-0.00564442899;10;0.0666672458;0;1.044444;1.00000076;0.999999769
25.646394;1.04650565;0.0666669398;-0.00940861303;0.0637041299;-0.00898998749;1.04368241;1.04765086;0.0796763603;-0.000657016912;1.04650514;0.0399995798;-0.0056444238;10;0.0666672644;0;1.044444;1.00000075;0.999999767
25.647394;1.04650566;0.0666669426;-0.0094086198;0.0637041402;-0.00898998428;1.0436824;1.04765084;0.0796763835;-0.000657031829;1.04650516;0.0399995598;-0.00564442051;10;0.0666672817;0;1.044444;1.00000074;0.999999767
25.648394;1.04650567;0.0666669441;-0.00940695978;0.0637041526;-0.00898838733;1.04368339;1.04765083;0.079676406;-0.000655454998;1.04650518;0.0399995424;-0.00564341948;10;0.0666672975;0;1.044444;1.00000072;0.999999769
25.654394;1.04650572;0.0666669313;-0.00940698531;0.0637042618;-0.00898833276;1.04368333;1.04765078;0.0796765246;-0.000655503132;1.04650522;0.0399995055;-0.00564347026;10;0.0666673617;0;1.044444;1.00000059;0.99999983
25.655394;1.04650573;0.0666669268;-0.00940532053;0.0637042841;-0.00898672753;1.04368432;1.04765077;0.079676544;-0.000653911164;1.04650523;0.0399995101;-0.00564248835;10;0.0666673672;0;1.044444;1.00000056;0.999999848
25.656394;1.04650573;0.0666669222;-0.00940532209;0.0637043071;-0.00898671505;1.0436843;1.04765076;0.0796765637;-0.000653907049;1.04650523;0.0399995173;-0.00564250897;10;0.0666673712;0;1.044444;1.00000053;0.999999867
25.657394;1.04650574;0.0666669176;-0.00940532338;0.0637043306;-0.00898670342;1.04368429;1.04765175;0.0796765078;-0.000653899561;1.04650523;0.039999527;-0.0056425321;10;0.0666673737;0;1.044444;1.00000051;0.999999889
25.658394;1.04650674;0.0666669132;-0.0094053244;0.0637042936;-0.00898668483;1.04368428;1.04765175;0.0796765282;-0.000653890438;1.04650624;0.039999539;-0.00564255768;10;0.0666673748;0;1.044444;1.00000048;0.999999912
25.661394;1.04650674;0.0666669016;-0.00940532567;0.0637043662;-0.00898667139;1.04368423;1.04765172;0.0796765894;-0.000653855945;1.04650626;0.0399995889;-0.00564264684;10;0.0666673728;0;1.044444;1.00000041;0.999999987
25.662394;1.04650673;0.0666668985;-0.00940365843;0.0637043907;-0.00898508068;1.04368522;1.04765171;0.0796766092;-0.000652253122;1.04650627;0.0399996104;-0.00564167969;10;0.0666673713;0;1.044444;1.00000039;1.00000001
25.667394;1.04650666;0.0666668878;-0.00940363939;0.0637045146;-0.00898512512;1.04368512;1.04765166;0.0796766937;-0.000652198911;1.0465063;0.0399997542;-0.00564185659;10;0.0666673647;0;1.044444;1.00000028;1.00000014
25.668394;1.04650664;0.0666668856;-0.0094036328;0.0637045393;-0.00898513854;1.0436861;1.04765165;0.0796767072;-0.000652188885;1.0465063;0.0399997891;-0.00564189208;10;0.066667363;0;1.044444;1.00000026;1.00000016
25.669394;1.04650662;0.0666668829;-0.00940195921;0.063704564;-0.0089835603;1.04368607;1.04765264;0.0796766436;-0.000650587304;1.0465063;0.0399998248;-0.00564092652;10;0.0666673607;0;1.044444;1.00000023;1.00000019
25.670394;1.0465066;0.0666668795;-0.00940195217;0.0637045886;-0.00898357537;1.04368605;1.04765264;0.0796766549;-0.000650576871;1.0465063;0.0399998607;-0.00564095951;10;0.0666673572;0;1.044444;1.0000002;1.00000021
25.671394;1.04650757;0.0666668754;-0.0094019452;0.0637045521;-0.00898358224;1.04368602;1.04765263;0.0796766651;-0.000650565879;1.04650731;0.0399998963;-0.00564099078;10;0.0666673524;0;1.044444;1.00000017;1.00000022
25.674394;1.04650749;0.0666668581;-0.00940192558;0.0637046214;-0.00898362692;1.04368593;1.04765261;0.0796766905;-0.000650528751;1.04650731;0.0399999984;-0.00564107409;10;0.0666673267;0;1.044444;1.00000006;1.00000026
25.675394;1.04650747;0.0666668509;-0.00940191962;0.0637046419;-0.00898363987;1.0436869;1.0476526;0.0796766982;-0.000650515211;1.04650731;0.0400000303;-0.00564109841;10;0.0666673138;0;1.044444;1.00000002;1.00000027
25.676394;1.04650744;0.0666668433;-0.00940024744;0.0637046601;-0.00898205877;1.04368687;1.0476526;0.0796767059;-0.000648910502;1.0465073;0.0400000606;-0.00564012073;10;0.0666672988;0;1.044444;0.999999979;1.00000028
25.679394;1.04650734;0.0666668185;-0.00940023511;0.0637046968;-0.00898208402;1.04368679;1.0476526;0.0796767277;-0.00064886999;1.0465073;0.0400001387;-0.00564017364;10;0.066667242;0;1.044444;0.999999835;1.00000028
25.680394;1.04650731;0.0666668096;-0.00940023287;0.0637047021;-0.00898208988;1.04368676;1.04765361;0.0796766579;-0.000648856621;1.0465073;0.04000016;-0.00564018611;10;0.0666672201;0;1.044444;0.999999786;1.00000027
25.681394;1.04650728;0.0666668006;-0.00940023181;0.063704704;-0.00898209525;1.04368674;1.04765361;0.0796766632;-0.000648843881;1.04650729;0.040000179;-0.00564019584;10;0.0666671973;0;1.044444;0.999999738;1.00000026
25.682394;1.04650725;0.0666667913;-0.00939856535;0.0637047027;-0.00898050821;1.04368772;1.04765362;0.0796766675;-0.000648830766;1.04650729;0.0400001959;-0.00563920275;10;0.0666671738;0;1.044444;0.999999692;1.00000024
25.683394;1.04650722;0.0666667822;-0.00939856679;0.0637046985;-0.00898051451;1.0436877;1.04765362;0.0796766705;-0.000647226092;1.04650729;0.0400002111;-0.00563920683;10;0.06666715;0;1.044444;0.999999646;1.00000023
25.684394;1.04650819;0.0666667733;-0.00939856933;0.0637046308;-0.00898051335;1.04368769;1.04765363;0.0796766724;-0.000647211346;1.04650829;0.0400002251;-0.00563920818;10;0.0666671258;0;1.044444;0.999999602;1.00000021
25.687394;1.04650811;0.0666667519;-0.0093985823;0.0637045989;-0.00898054426;1.04368765;1.04765364;0.079676674;-0.000647161355;1.04650829;0.0400002612;-0.0056391994;10;0.066667053;0;1.044444;0.999999483;1.00000014
25.688394;1.04650809;0.0666667482;-0.00939858814;0.0637045855;-0.00898055771;1.04368864;1.04765365;0.0796766742;-0.000647143531;1.04650829;0.0400002715;-0.0056391936;10;0.0666670285;0;1.044444;0.999999448;1.00000012
25.689394;1.04650807;0.0666667469;-0.00939692783;0.0637045712;-0.0089789799;1.04368863;1.04765365;0.0796766747;-0.000645535064;1.04650829;0.0400002809;-0.00563818693;10;0.0666670037;0;1.044444;0.999999417;1.0000001
25.690394;1.04650805;0.0666667485;-0.00939693443;0.0637045562;-0.00897899566;1.04368863;1.04765366;0.0796766755;-0.000645518293;1.04650829;0.040000289;-0.00563817957;10;0.0666669785;0;1.044444;0.999999389;1.00000008
25.691394;1.04650803;0.066666753;-0.0093969411;0.0637045406;-0.00897901188;1.04368862;1.04765466;0.0796766009;-0.000645502383;1.0465083;0.0400002957;-0.00563817161;10;0.066666953;0;1.044444;0.999999364;1.00000006
25.694394;1.04650799;0.0666667844;-0.00939696186;0.0637044907;-0.00897905867;1.04368863;1.04765469;0.0796766098;-0.000645470406;1.0465083;0.0400003047;-0.00563814507;10;0.0666668743;0;1.044444;0.999999314;1.00000002
25.695394;1.04650798;0.0666667999;-0.00939696949;0.063704473;-0.00897907289;1.04368963;1.0476547;0.0796766144;-0.000645465329;1.0465083;0.0400003035;-0.00563813577;10;0.0666668474;0;1.044444;0.999999305;1.00000001
25.696394;1.04650797;0.0666668175;-0.00939531106;0.063704455;-0.00897749378;1.04368964;1.04765471;0.0796766195;-0.000643872341;1.0465083;0.0400003;-0.00563712648;10;0.0666668202;0;1.044444;0.999999299;1
25.697394;1.04650896;0.0666668367;-0.00939532003;0.063704376;-0.00897749807;1.04368965;1.04765472;0.079676625;-0.000643873076;1.04650931;0.0400002941;-0.00563711729;10;0.0666667929;0;1.044444;0.999999297;0.999999996
25.700394;1.04650895;0.0666669013;-0.00939535113;0.0637043222;-0.00897753507;1.04368969;1.04765475;0.0796766426;-0.000643890545;1.04650932;0.0400002625;-0.00563709197;10;0.0666667124;0;1.044444;0.99999931;0.999999984
25.701394;1.04650895;0.0666669235;-0.00939536253;0.063704305;-0.0089775477;1.04369071;1.04765577;0.0796765714;-0.00064389989;1.04650932;0.040000247;-0.00563708532;10;0.0666666867;0;1.044444;0.99999932;0.999999981
