time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.702394;1.04650895;0.0666669451;-0.0093937075;0.0637042884;-0.00897596829;1.04369073;1.04765577;0.0796765747;-0.000642320437;1.04650933;0.0400002292;-0.00563607998;10;0.0666666618;0;1.044444;0.999999332;0.999999978
25.707394;1.04650899;0.0666670335;-0.00939376346;0.0637042203;-0.00897604725;1.04369081;1.0476558;0.0796765571;-0.000642389267;1.04650936;0.0400001129;-0.00563606558;10;0.0666665612;0;1.044444;0.999999413;0.999999948
25.708394;1.046509;0.0666670468;-0.0093937731;0.06370421;-0.00897606521;1.04369182;1.04765581;0.079676547;-0.000642404452;1.04650937;0.0400000865;-0.00563606267;10;0.0666665472;0;1.044444;0.99999943;0.999999938
25.709394;1.04651002;0.0666670588;-0.00939211529;0.0637041397;-0.0089744822;1.04369183;1.0476558;0.0796765355;-0.000640828962;1.04651038;0.04000006;-0.00563505885;10;0.0666665354;0;1.044444;0.999999447;0.999999928
25.711394;1.04651006;0.0666670801;-0.00939213041;0.0637041231;-0.00897451816;1.04369185;1.0476558;0.0796765094;-0.0006408598;1.0465104;0.0400000091;-0.00563504685;10;0.0666665183;0;1.044444;0.99999948;0.999999905
25.712394;1.04651008;0.0666670898;-0.00939213658;0.0637041158;-0.00897453553;1.04369186;1.04765679;0.0796764198;-0.000640874534;1.04651041;0.0399999855;-0.00563503822;10;0.0666665133;0;1.044444;0.999999496;0.999999893
25.713394;1.0465101;0.066667099;-0.00939214174;0.0637041092;-0.00897455233;1.04369187;1.04765678;0.0796764067;-0.000640889688;1.04651042;0.0399999634;-0.00563502783;10;0.0666665107;0;1.044444;0.999999511;0.99999988
25.714394;1.04651013;0.0666671079;-0.00939214574;0.0637041032;-0.00897456873;1.04369287;1.04765677;0.0796763947;-0.000640904534;1.04651043;0.0399999425;-0.00563501584;10;0.0666665105;0;1.044444;0.999999526;0.999999867
25.715394;1.04651016;0.0666671164;-0.00939048171;0.0637040978;-0.00897299236;1.04369288;1.04765675;0.0796763843;-0.000639328186;1.04651044;0.0399999228;-0.00563400239;10;0.0666665128;0;1.044444;0.999999542;0.999999855
25.719394;1.04651027;0.0666671421;-0.00939047575;0.0637040802;-0.00897305764;1.0436929;1.04765665;0.0796763621;-0.000639384018;1.04651048;0.0399998541;-0.00563393603;10;0.066666541;0;1.044444;0.999999604;0.999999815
25.720394;1.0465103;0.0666671462;-0.00939047007;0.0637040759;-0.0089730743;1.04369391;1.04765662;0.0796763616;-0.000639397878;1.04651049;0.0399998391;-0.00563391698;10;0.0666665517;0;1.044444;0.99999962;0.999999808
25.721394;1.04651033;0.0666671496;-0.0093904629;0.0637040711;-0.00897309106;1.04369391;1.04765659;0.0796763629;-0.000639411956;1.0465105;0.0399998251;-0.00563389737;10;0.0666665634;0;1.044444;0.999999636;0.999999803
25.722394;1.04651136;0.0666671522;-0.0093887877;0.0637040044;-0.00897150649;1.04369392;1.04765756;0.0796762896;-0.00063783499;1.04651151;0.0399998124;-0.00563287747;10;0.0666665762;0;1.044444;0.999999652;0.999999798
25.725394;1.04651144;0.0666671577;-0.00938875517;0.0637039803;-0.00897155253;1.04369396;1.04765744;0.0796763055;-0.000637881856;1.04651153;0.0399997835;-0.00563281811;10;0.0666666206;0;1.044444;0.999999695;0.99999979
25.726394;1.04651146;0.0666671593;-0.00938874268;0.0637039701;-0.0089715663;1.04369498;1.0476574;0.0796763131;-0.000637898254;1.04651154;0.0399997772;-0.00563279882;10;0.0666666377;0;1.044444;0.999999707;0.999999788
25.727394;1.04651149;0.0666671609;-0.00938872996;0.0637039591;-0.00897157924;1.04369499;1.04765735;0.0796763218;-0.000637914672;1.04651154;0.0399997727;-0.00563277997;10;0.0666666561;0;1.044444;0.999999718;0.999999786
25.728394;1.04651151;0.0666671625;-0.00938705069;0.0637039473;-0.00896999867;1.04369501;1.04765731;0.0796763319;-0.000636340029;1.04651154;0.0399997699;-0.00563176183;10;0.066666676;0;1.044444;0.999999728;0.999999784
25.731394;1.04651158;0.0666671673;-0.00938701577;0.0637039094;-0.0089700272;1.04369505;1.0476572;0.0796763699;-0.000636384931;1.04651152;0.0399997734;-0.00563171308;10;0.0666667429;0;1.044444;0.999999746;0.999999778
25.732394;1.0465116;0.0666671688;-0.00938700509;0.0637038958;-0.00897003339;1.04369607;1.04765816;0.0796763085;-0.000636397396;1.04651152;0.0399997784;-0.0056316984;10;0.0666667663;0;1.044444;0.999999746;0.999999776
25.733394;1.04651162;0.0666671704;-0.00938699472;0.0637038818;-0.00897003756;1.04369608;1.04765813;0.0796763235;-0.000636409387;1.04651151;0.039999785;-0.00563168431;10;0.0666667896;0;1.044444;0.999999744;0.999999772
25.734394;1.04651264;0.0666671721;-0.00938531778;0.0637038065;-0.00896843841;1.04369609;1.0476581;0.0796763387;-0.000634829476;1.0465125;0.0399997925;-0.00563067078;10;0.0666668123;0;1.044444;0.999999739;0.999999767
25.737394;1.04651269;0.0666671788;-0.00938528489;0.0637037605;-0.0089684307;1.04369613;1.04765803;0.0796763825;-0.000634857024;1.04651245;0.039999817;-0.0056306329;10;0.066666877;0;1.044444;0.999999706;0.999999744
25.738394;1.04651271;0.0666671811;-0.0093852725;0.0637037449;-0.00896842356;1.04369714;1.04765801;0.0796763956;-0.000634865004;1.04651243;0.0399998252;-0.00563062077;10;0.0666668978;0;1.044444;0.999999691;0.999999735
25.739394;1.04651272;0.0666671834;-0.00938525936;0.0637037295;-0.00896841457;1.04369715;1.047658;0.0796764074;-0.000634872748;1.04651241;0.0399998331;-0.00563060891;10;0.0666669185;0;1.044444;0.999999675;0.999999725
25.740394;1.04651273;0.0666671855;-0.009383579;0.0637037143;-0.00896681153;1.04369716;1.04765799;0.0796764175;-0.000633289694;1.04651238;0.0399998407;-0.00562959759;10;0.0666669391;0;1.044444;0.999999657;0.999999714
25.741394;1.04651274;0.0666671876;-0.00938356506;0.0637036997;-0.00896679996;1.04369717;1.04765799;0.0796764254;-0.000633297854;1.04651236;0.0399998478;-0.00562958726;10;0.0666669596;0;1.044444;0.999999638;0.999999703
25.742394;1.04651275;0.06666719;-0.00938355125;0.0637036857;-0.0089667875;1.04369718;1.04765899;0.0796763546;-0.000633306049;1.04651233;0.0399998542;-0.00562957831;10;0.0666669797;0;1.044444;0.999999619;0.999999691
25.743394;1.04651276;0.0666671929;-0.00938353795;0.0637036723;-0.00896677423;1.04369719;1.04765899;0.0796763572;-0.000633315656;1.0465123;0.0399998599;-0.00562957102;10;0.0666669994;0;1.044444;0.999999599;0.99999968
25.744394;1.04651277;0.0666671966;-0.00938352564;0.0637036593;-0.00896676024;1.0436982;1.04765899;0.0796763573;-0.000633326143;1.04651227;0.0399998647;-0.00562956551;10;0.0666670185;0;1.044444;0.99999958;0.999999668
25.745394;1.04651277;0.0666672014;-0.00938351485;0.0637036467;-0.00896674565;1.04369821;1.047659;0.0796763549;-0.000633337532;1.04651224;0.0399998689;-0.00562956184;10;0.0666670368;0;1.044444;0.999999561;0.999999657
25.746394;1.04651377;0.066667207;-0.00938183935;0.0637035736;-0.00896512954;1.04369822;1.04765901;0.0796763506;-0.000633349817;1.04651321;0.0399998728;-0.00562856011;10;0.0666670543;0;1.044444;0.999999543;0.999999646
25.747394;1.04651377;0.0666672134;-0.0093818328;0.0637035618;-0.00896511448;1.04369823;1.04765902;0.0796763448;-0.000631772117;1.04651318;0.0399998764;-0.00562856046;10;0.0666670709;0;1.044444;0.999999526;0.999999636
25.749394;1.04651375;0.0666672273;-0.00938182719;0.0637035393;-0.0089650852;1.04369825;1.04765904;0.0796763316;-0.000631800491;1.04651312;0.0399998834;-0.00562856785;10;0.0666671027;0;1.044444;0.999999496;0.999999618
25.750394;1.04651374;0.0666672341;-0.00938182814;0.0637035283;-0.00896507155;1.04369925;1.04765906;0.0796763249;-0.00063181526;1.04651309;0.0399998868;-0.00562857506;10;0.0666671185;0;1.044444;0.999999484;0.999999611
25.751394;1.04651373;0.0666672401;-0.00938183137;0.0637035172;-0.00896505874;1.04369926;1.04765908;0.0796763185;-0.000631830026;1.04651307;0.03999989;-0.00562858465;10;0.0666671345;0;1.044444;0.999999473;0.999999606
25.752394;1.04651371;0.0666672446;-0.00938183657;0.0637035062;-0.00896504669;1.04369927;1.0476601;0.0796762364;-0.000631843848;1.04651305;0.039999893;-0.00562859656;10;0.0666671508;0;1.044444;0.999999463;0.999999603
25.753394;1.04651369;0.0666672473;-0.00938017668;0.0637034953;-0.00896344264;1.04369928;1.04766012;0.0796762306;-0.000630266741;1.04651303;0.0399998955;-0.00562761071;10;0.0666671674;0;1.044444;0.999999455;0.999999601
25.755394;1.04651365;0.0666672457;-0.00938019336;0.0637034757;-0.00896342019;1.04369931;1.04766017;0.0796762195;-0.000630290885;1.04651301;0.0399998979;-0.00562764519;10;0.0666672014;0;1.044444;0.999999443;0.999999604
25.756394;1.04651363;0.0666672414;-0.00938020263;0.0637034675;-0.00896340847;1.04370032;1.0476602;0.0796762138;-0.00063030067;1.046513;0.0399998976;-0.0056276649;10;0.0666672187;0;1.044444;0.999999438;0.999999608
25.757394;1.04651461;0.0666672346;-0.0093802124;0.0637033997;-0.00896338748;1.04370033;1.04766023;0.0796762078;-0.000630308531;1.04651399;0.0399998962;-0.00562768555;10;0.0666672358;0;1.044444;0.999999434;0.999999613
25.758394;1.04651459;0.0666672253;-0.00938022282;0.0637033942;-0.00896337422;1.04370035;1.04766026;0.0796762013;-0.00063031433;1.04651399;0.0399998938;-0.00562770646;10;0.0666672528;0;1.044444;0.999999432;0.99999962
25.759394;1.04651457;0.0666672136;-0.00937856749;0.0637033902;-0.00896176746;1.04370036;1.04766028;0.0796761943;-0.000628727317;1.04651399;0.0399998902;-0.00562672693;10;0.0666672695;0;1.044444;0.99999943;0.999999629
25.761394;1.04651454;0.0666671831;-0.00937859398;0.0637033869;-0.00896173642;1.04370039;1.04766034;0.0796761782;-0.000628730108;1.04651399;0.0399998797;-0.00562676401;10;0.0666673011;0;1.044444;0.999999431;0.999999654
25.762394;1.04651452;0.0666671648;-0.00937860946;0.0637033879;-0.00896171974;1.04370141;1.04766137;0.0796760931;-0.00062872896;1.046514;0.0399998726;-0.00562677937;10;0.0666673155;0;1.044444;0.999999433;0.999999669
25.764394;1.04651447;0.0666671237;-0.0093786445;0.0637033964;-0.00896168447;1.04370144;1.04766143;0.0796760741;-0.000628725073;1.04651401;0.0399998558;-0.0056268007;10;0.0666673395;0;1.044444;0.999999443;0.999999706
25.765394;1.04651445;0.0666671016;-0.00937699693;0.0637034041;-0.0089600735;1.04370146;1.04766146;0.0796760642;-0.000627131519;1.04651401;0.0399998469;-0.00562580598;10;0.0666673486;0;1.044444;0.99999945;0.999999727
25.767394;1.0465144;0.0666670543;-0.00937703682;0.0637034251;-0.00896003589;1.0437015;1.04766152;0.0796760433;-0.000627126291;1.04651402;0.0399998306;-0.00562580627;10;0.0666673613;0;1.044444;0.999999471;0.99999977
25.768394;1.04651437;0.0666670292;-0.00937705706;0.0637034371;-0.00896001701;1.04370252;1.04766155;0.0796760325;-0.000627124183;1.04651403;0.0399998241;-0.00562580185;10;0.0666673653;0;1.044444;0.999999484;0.999999792
25.769394;1.04651534;0.0666670031;-0.00937707719;0.0637033887;-0.00895998977;1.04370254;1.04766158;0.0796760218;-0.000627122485;1.04651504;0.039999819;-0.00562579477;10;0.0666673678;0;1.044444;0.999999499;0.999999813
25.770394;1.04651531;0.0666669761;-0.00937709708;0.0637034012;-0.00895997151;1.04370256;1.04766161;0.0796760114;-0.000627121216;1.04651505;0.0399998158;-0.0056257854;10;0.0666673691;0;1.044444;0.999999514;0.999999833
25.771394;1.04651528;0.0666669487;-0.00937544991;0.0637034135;-0.00895836122;1.04370258;1.04766164;0.0796760014;-0.000625529588;1.04651506;0.0399998145;-0.00562477415;10;0.066667369;0;1.044444;0.99999953;0.999999851
25.772394;1.04651525;0.0666669213;-0.00937546891;0.0637034256;-0.00895834418;1.0437026;1.04766266;0.0796759157;-0.000625528772;1.04651507;0.0399998155;-0.00562476148;10;0.0666673678;0;1.044444;0.999999546;0.999999868
25.773394;1.04651522;0.0666668943;-0.00937548737;0.0637034373;-0.00895832779;1.04370262;1.04766269;0.0796759061;-0.000625529199;1.04651508;0.0399998186;-0.00562474784;10;0.0666673655;0;1.044444;0.999999562;0.999999883
25.774394;1.04651519;0.0666668681;-0.00937550541;0.0637034483;-0.008958312;1.04370363;1.04766271;0.0796758967;-0.000625530368;1.0465151;0.0399998238;-0.00562473355;10;0.0666673621;0;1.044444;0.999999577;0.999999896
25.775394;1.04651516;0.0666668432;-0.00937552324;0.0637034585;-0.00895829681;1.04370365;1.04766273;0.0796758873;-0.000625532347;1.04651512;0.0399998306;-0.0056247189;10;0.0666673577;0;1.044444;0.999999592;0.999999907
25.776394;1.04651513;0.0666668199;-0.00937387438;0.0637034676;-0.00895668974;1.04370367;1.04766275;0.0796758779;-0.000623944264;1.04651514;0.0399998386;-0.00562370411;10;0.066667352;0;1.044444;0.999999605;0.999999917
25.779394;1.04651506;0.0666667626;-0.00937392843;0.0637034895;-0.00895665174;1.0437037;1.04766279;0.0796758492;-0.000623954556;1.0465152;0.0399998644;-0.00562366178;10;0.0666673249;0;1.044444;0.999999635;0.999999935
25.780394;1.04651604;0.0666667482;-0.00937394665;0.063703435;-0.00895663225;1.0437047;1.0476628;0.0796758395;-0.000623956938;1.04651622;0.0399998722;-0.00562364875;10;0.0666673118;0;1.044444;0.999999642;0.999999938
25.781394;1.04651602;0.066666736;-0.00937396481;0.0637034408;-0.00895662204;1.04370471;1.04766381;0.079675754;-0.000623957157;1.04651625;0.039999879;-0.00562363601;10;0.0666672966;0;1.044444;0.999999647;0.999999941
25.782394;1.04651601;0.066666726;-0.00937231599;0.0637034463;-0.00895502003;1.04370471;1.04766381;0.0796757448;-0.000622365014;1.04651628;0.0399998846;-0.00562262316;10;0.0666672793;0;1.044444;0.999999652;0.999999943
25.784394;1.04651598;0.0666667119;-0.00937234967;0.0637034553;-0.00895500426;1.04370471;1.04766382;0.0796757274;-0.000622354529;1.04651633;0.0399998922;-0.00562259565;10;0.0666672377;0;1.044444;0.999999659;0.999999946
25.785394;1.04651597;0.0666667077;-0.00937236523;0.0637034584;-0.00895499845;1.0437057;1.04766382;0.0796757195;-0.000622344982;1.04651636;0.0399998944;-0.00562258048;10;0.0666672136;0;1.044444;0.999999661;0.999999949
25.787394;1.04651596;0.0666667041;-0.00937239387;0.0637034607;-0.00895499235;1.04370569;1.04766382;0.079675706;-0.00062231767;1.04651641;0.0399998968;-0.00562254696;10;0.0666671599;0;1.044444;0.999999665;0.999999958
25.788394;1.04651595;0.0666667037;-0.00937074039;0.0637034597;-0.0089534;1.04370568;1.04766382;0.0796757008;-0.000620709574;1.04651643;0.0399998975;-0.00562152899;10;0.0666671313;0;1.044444;0.999999668;0.999999965
25.790394;1.04651595;0.0666667035;-0.00937076453;0.0637034529;-0.00895340823;1.04370565;1.04766382;0.079675694;-0.000620669266;1.04651646;0.0399998998;-0.00562149259;10;0.0666670729;0;1.044444;0.999999677;0.999999984
25.791394;1.04651695;0.0666667027;-0.00937077537;0.0637033863;-0.00895340775;1.04370664;1.04766481;0.0796756162;-0.000620646144;1.04651748;0.039999902;-0.00562147499;10;0.066667044;0;1.044444;0.999999685;0.999999997
25.793394;1.04651695;0.0666666982;-0.0093707949;0.0637033702;-0.00895343048;1.0437066;1.04766482;0.0796756152;-0.000620598057;1.0465175;0.0399999096;-0.00562144284;10;0.0666669885;0;1.044444;0.999999708;1.00000003
25.794394;1.04651696;0.066666694;-0.00936913742;0.0637033601;-0.00895185171;1.04370657;1.04766482;0.0796756156;-0.000618982512;1.0465175;0.0399999153;-0.00562042881;10;0.0666669631;0;1.044444;0.999999724;1.00000004
25.796394;1.04651697;0.0666666811;-0.0093691562;0.063703337;-0.00895188239;1.04370652;1.04766484;0.0796756171;-0.000618933781;1.0465175;0.0399999315;-0.00562040503;10;0.0666669194;0;1.044444;0.999999763;1.00000007
25.797394;1.04651698;0.0666666725;-0.00936916651;0.0637033246;-0.00895189865;1.0437075;1.04766485;0.0796756174;-0.000618910532;1.0465175;0.0399999422;-0.0056203953;10;0.0666669021;0;1.044444;0.999999785;1.00000009
25.799394;1.04651701;0.0666666531;-0.00936919092;0.0637033002;-0.00895193187;1.04370744;1.04766487;0.0796756156;-0.000618868308;1.04651748;0.0399999686;-0.00562038104;10;0.0666668783;0;1.044444;0.999999835;1.00000013
25.800394;1.04651702;0.0666666434;-0.00936753872;0.0637032892;-0.00895035576;1.04370741;1.04766588;0.0796755372;-0.000617258577;1.04651747;0.039999984;-0.00561937682;10;0.0666668718;0;1.044444;0.999999861;1.00000015
25.801394;1.04651704;0.0666666345;-0.00936755454;0.0637032795;-0.00895037161;1.04370738;1.0476659;0.079675534;-0.000617242414;1.04651746;0.0400000008;-0.00561937446;10;0.0666668689;0;1.044444;0.999999888;1.00000017
25.802394;1.04651805;0.0666666271;-0.00936757137;0.0637032104;-0.00895037785;1.04370835;1.04766591;0.0796755305;-0.000617228444;1.04651844;0.040000019;-0.00561937376;10;0.0666668693;0;1.044444;0.999999914;1.00000019
25.804394;1.04651808;0.0666666186;-0.00936760661;0.0637031986;-0.00895040296;1.04370829;1.04766595;0.0796755234;-0.000617206933;1.0465184;0.0400000596;-0.0056193762;10;0.0666668797;0;1.044444;0.999999967;1.00000023
25.805394;1.0465181;0.0666666178;-0.00936595775;0.0637031945;-0.00894882033;1.04370825;1.04766597;0.0796755205;-0.000615608321;1.04651838;0.0400000824;-0.00561837872;10;0.0666668893;0;1.044444;0.999999993;1.00000025
25.807394;1.04651812;0.0666666223;-0.00936599277;0.0637031898;-0.00894883438;1.04370819;1.04766601;0.0796755167;-0.000615597785;1.04651833;0.0400001328;-0.00561838495;10;0.066666916;0;1.044444;1.00000004;1.00000029
25.808394;1.04651813;0.0666666268;-0.0093660095;0.0637031889;-0.00894883823;1.04370915;1.04766603;0.0796755162;-0.00061559483;1.0465183;0.0400001594;-0.00561838868;10;0.0666669318;0;1.044444;1.00000007;1.0000003
25.809394;1.04651814;0.0666666321;-0.00936602544;0.063703189;-0.0089488399;1.04370912;1.04766705;0.0796754405;-0.000615592929;1.04651827;0.0400001861;-0.00561839322;10;0.0666669485;0;1.044444;1.00000009;1.00000032
25.810394;1.04651816;0.0666666375;-0.00936604048;0.0637031897;-0.00894883955;1.04370909;1.04766707;0.079675442;-0.000615593392;1.04651824;0.0400002121;-0.00561839902;10;0.0666669655;0;1.044444;1.00000012;1.00000033
25.811394;1.04651817;0.0666666424;-0.00936438792;0.0637031909;-0.0089472448;1.04370906;1.04766708;0.0796754444;-0.000614004879;1.04651821;0.0400002369;-0.00561740647;10;0.0666669823;0;1.044444;1.00000015;1.00000034
25.812394;1.04651818;0.0666666467;-0.00936440111;0.0637031925;-0.00894724108;1.04370903;1.0476671;0.0796754476;-0.000614009099;1.04651818;0.0400002602;-0.0056174158;10;0.0666669984;0;1.044444;1.00000017;1.00000035
25.813394;1.04651919;0.06666665;-0.00936441333;0.0637031337;-0.00894722761;1.04371001;1.04766712;0.0796754516;-0.000614015215;1.04651914;0.0400002818;-0.00561742711;10;0.0666670135;0;1.044444;1.0000002;1.00000036
25.816394;1.04651922;0.0666666537;-0.00936444309;0.0637031433;-0.00894721047;1.04370994;1.04766717;0.0796754669;-0.000614042586;1.04651905;0.0400003357;-0.00561747245;10;0.0666670485;0;1.044444;1.00000028;1.00000037
25.817394;1.04651924;0.0666666525;-0.00936278361;0.0637031476;-0.0089456131;1.04370992;1.04766718;0.0796754726;-0.000612462437;1.04651903;0.0400003498;-0.00561649057;10;0.0666670559;0;1.044444;1.0000003;1.00000038
25.818394;1.04651925;0.06666665;-0.00936278917;0.0637031525;-0.00894560927;1.04370991;1.0476682;0.0796754022;-0.000612472744;1.046519;0.040000362;-0.00561650953;10;0.0666670609;0;1.044444;1.00000033;1.00000038
25.819394;1.04651926;0.0666666461;-0.00936279291;0.0637031578;-0.00894560635;1.04371089;1.04766821;0.0796754072;-0.000612483717;1.04651898;0.0400003725;-0.00561652896;10;0.0666670633;0;1.044444;1.00000035;1.00000038
25.821394;1.04651929;0.0666666349;-0.00936279438;0.0637031694;-0.0089456026;1.04371087;1.04766823;0.0796754146;-0.000612505942;1.04651894;0.0400003885;-0.00561656787;10;0.066667061;0;1.044444;1.0000004;1.00000038
25.822394;1.0465193;0.0666666282;-0.00936112535;0.0637031753;-0.00894400911;1.04371086;1.04766824;0.0796754163;-0.000610926542;1.04651892;0.0400003944;-0.00561558685;10;0.0666670566;0;1.044444;1.00000043;1.00000038
25.823394;1.04652031;0.0666666211;-0.00936112096;0.0637031203;-0.00894400062;1.04371085;1.04766824;0.0796754164;-0.000610938456;1.04651991;0.0400003993;-0.0056156053;10;0.0666670502;0;1.044444;1.00000045;1.00000037
25.824394;1.04652032;0.066666614;-0.0093611146;0.0637031258;-0.00894400184;1.04371184;1.04766824;0.0796754147;-0.000610951131;1.0465199;0.0400004034;-0.00561562319;10;0.0666670419;0;1.044444;1.00000047;1.00000037
25.826394;1.04652034;0.0666666018;-0.00936109624;0.0637031362;-0.0089440081;1.04371182;1.04766824;0.0796754061;-0.000610979595;1.04651989;0.0400004092;-0.00561565805;10;0.0666670191;0;1.044444;1.0000005;1.00000035
25.827394;1.04652035;0.0666665972;-0.00936108441;0.0637031412;-0.00894401303;1.04371181;1.04766924;0.079675323;-0.000610994891;1.04651989;0.0400004109;-0.00561567558;10;0.0666670042;0;1.044444;1.00000051;1.00000034
25.828394;1.04652036;0.0666665939;-0.00935940431;0.063703146;-0.00894242647;1.04371181;1.04766924;0.0796753143;-0.000609420939;1.0465199;0.0400004119;-0.00561469365;10;0.0666669868;0;1.044444;1.00000053;1.00000033
25.829394;1.04652036;0.0666665918;-0.00935938947;0.0637031507;-0.00894243349;1.0437118;1.04766924;0.079675304;-0.000609438727;1.0465199;0.0400004122;-0.0056147126;10;0.0666669673;0;1.044444;1.00000054;1.00000032
25.830394;1.04652037;0.0666665909;-0.00935937347;0.0637031555;-0.00894244139;1.0437128;1.04766923;0.0796752922;-0.000609457264;1.0465199;0.0400004117;-0.00561473274;10;0.0666669461;0;1.044444;1.00000054;1.00000031
25.832394;1.04652038;0.0666665912;-0.00935933917;0.0637031651;-0.00894245926;1.04371281;1.04766922;0.0796752644;-0.000609495307;1.04651992;0.0400004087;-0.00561477735;10;0.0666669013;0;1.044444;1.00000055;1.00000028
25.833394;1.04652039;0.0666665915;-0.00935765494;0.0637031695;-0.00894087617;1.04371282;1.04766921;0.0796752488;-0.000607923207;1.04651993;0.0400004059;-0.00561380201;10;0.0666668789;0;1.044444;1.00000056;1.00000027
25.834394;1.0465214;0.066666591;-0.00935763758;0.0637031125;-0.00894087715;1.04371283;1.0476692;0.0796752326;-0.000607941356;1.04652094;0.0400004022;-0.00561382832;10;0.0666668572;0;1.044444;1.00000056;1.00000025
25.835394;1.04652141;0.0666665895;-0.00935762068;0.0637031157;-0.00894088653;1.04371384;1.04766919;0.079675216;-0.000607958768;1.04652094;0.0400003974;-0.00561385626;10;0.0666668362;0;1.044444;1.00000056;1.00000023
25.836394;1.04652141;0.0666665867;-0.00935760437;0.0637031182;-0.00894089573;1.04371385;1.04767018;0.0796751234;-0.000607974733;1.04652095;0.0400003918;-0.00561388566;10;0.0666668162;0;1.044444;1.00000056;1.00000022
25.838394;1.04652143;0.0666665767;-0.00935757326;0.0637031206;-0.00894091391;1.04371387;1.04767016;0.0796750911;-0.000608004275;1.04652097;0.0400003799;-0.00561394803;10;0.0666667791;0;1.044444;1.00000055;1.00000018
25.839394;1.04652143;0.0666665692;-0.00935589156;0.0637031208;-0.00893933051;1.04371389;1.04767014;0.0796750759;-0.000606425842;1.04652098;0.0400003744;-0.00561298062;10;0.0666667625;0;1.044444;1.00000054;1.00000016
25.840394;1.04652144;0.0666665597;-0.00935587678;0.0637031208;-0.00893933973;1.0437149;1.04767013;0.0796750613;-0.000606436377;1.046521;0.0400003695;-0.00561301387;10;0.0666667476;0;1.044444;1.00000053;1.00000014
25.843394;1.04652145;0.0666665192;-0.00935583324;0.0637031205;-0.00893936481;1.04371493;1.0476701;0.0796750223;-0.000606455812;1.04652104;0.0400003598;-0.00561311353;10;0.0666667149;0;1.044444;1.00000049;1.00000006
25.844394;1.04652246;0.066666503;-0.00935415153;0.06370306;-0.00893777021;1.04371494;1.04767009;0.0796750108;-0.000604867253;1.04652206;0.0400003584;-0.00561214484;10;0.0666667079;0;1.044444;1.00000047;1.00000003
25.845394;1.04652246;0.0666664865;-0.00935413578;0.063703061;-0.00893777542;1.04371495;1.04767107;0.0796749238;-0.000604866909;1.04652208;0.0400003578;-0.00561217416;10;0.0666667027;0;1.044444;1.00000045;1
25.846394;1.04652246;0.0666664705;-0.00935411927;0.0637030629;-0.00893777902;1.04371597;1.04767106;0.0796749133;-0.000604865178;1.0465221;0.040000358;-0.0056122008;10;0.0666666989;0;1.044444;1.00000042;0.999999975
25.848394;1.04652245;0.0666664432;-0.00935408373;0.0637030707;-0.0089377806;1.043716;1.04767104;0.0796748937;-0.00060485636;1.04652214;0.0400003605;-0.00561224317;10;0.0666666943;0;1.044444;1.00000036;0.999999914
25.849394;1.04652245;0.0666664326;-0.00935406429;0.0637030764;-0.0089377785;1.04371602;1.04767103;0.0796748843;-0.000603258743;1.04652216;0.0400003629;-0.00561225756;10;0.066666693;0;1.044444;1.00000033;0.999999883
25.850394;1.04652245;0.0666664242;-0.00935237673;0.0637030829;-0.00893618202;1.04371604;1.04767103;0.079674875;-0.000603250491;1.04652219;0.0400003658;-0.00561126678;10;0.0666666922;0;1.044444;1.00000029;0.999999852
25.851394;1.04652244;0.0666664177;-0.0093523543;0.06370309;-0.00893617644;1.04371706;1.04767102;0.0796748659;-0.000603240868;1.04652221;0.0400003694;-0.00561127065;10;0.066666692;0;1.044444;1.00000025;0.999999821
25.853394;1.04652243;0.0666664102;-0.00935230583;0.0637031052;-0.0089361606;1.0437171;1.04767101;0.0796748482;-0.000603218371;1.04652225;0.0400003775;-0.00561126279;10;0.0666666939;0;1.044444;1.00000017;0.99999976
25.854394;1.04652242;0.0666664093;-0.00935228043;0.063703113;-0.00893615055;1.04371712;1.04767201;0.079674764;-0.000603205486;1.04652227;0.0400003814;-0.00561125169;10;0.0666666962;0;1.044444;1.00000012;0.999999729
25.855394;1.04652341;0.0666664103;-0.00935058805;0.0637030597;-0.00893453818;1.04371715;1.04767201;0.0796747565;-0.000601601944;1.04652329;0.0400003847;-0.00561023645;10;0.0666666997;0;1.044444;1.00000008;0.9999997
25.856394;1.0465234;0.0666664133;-0.0093505624;0.0637030668;-0.00893452588;1.04371817;1.04767201;0.0796747503;-0.000601588977;1.04652331;0.0400003876;-0.0056102177;10;0.0666667045;0;1.044444;1.00000004;0.999999671
25.859394;1.04652338;0.0666664308;-0.00935048973;0.0637030843;-0.00893448272;1.04371823;1.047672;0.0796747438;-0.000601549323;1.04652337;0.0400003938;-0.00561014645;10;0.0666667278;0;1.044444;0.999999914;0.999999586
25.860394;1.04652337;0.0666664384;-0.00934880163;0.0637030893;-0.00893287326;1.04371824;1.047672;0.0796747468;-0.000599945099;1.0465234;0.0400003958;-0.00560911933;10;0.0666667384;0;1.044444;0.999999878;0.99999956
25.861394;1.04652336;0.0666664463;-0.00934878221;0.0637030942;-0.00893285496;1.04371926;1.047672;0.0796747527;-0.000599931566;1.04652342;0.040000398;-0.00560909126;10;0.0666667502;0;1.044444;0.999999845;0.999999536
25.862394;1.04652335;0.0666664545;-0.00934876486;0.0637030994;-0.00893283525;1.04371928;1.047673;0.0796746852;-0.000599917193;1.04652344;0.0400004005;-0.00560906274;10;0.0666667632;0;1.044444;0.999999814;0.999999513
25.864394;1.04652333;0.0666664711;-0.00934873562;0.0637031112;-0.00893279231;1.04371931;1.04767299;0.0796747108;-0.00059988847;1.04652348;0.0400004066;-0.00560900638;10;0.0666667918;0;1.044444;0.99999976;0.999999469
25.865394;1.04652432;0.0666664796;-0.00934872322;0.0637030573;-0.00893276093;1.04371933;1.04767298;0.0796747278;-0.000598282867;1.0465245;0.0400004106;-0.00560897923;10;0.0666668074;0;1.044444;0.999999736;0.999999449
25.866394;1.04652431;0.0666664882;-0.00934704533;0.0637030653;-0.00893114464;1.04371935;1.04767298;0.0796747472;-0.000598268065;1.04652452;0.0400004153;-0.00560795289;10;0.0666668236;0;1.044444;0.999999713;0.99999943
25.867394;1.04652431;0.0666664969;-0.00934703511;0.0637030745;-0.00893111995;1.04372037;1.04767297;0.0796747689;-0.000598253414;1.04652454;0.0400004208;-0.00560792734;10;0.0666668404;0;1.044444;0.99999969;0.999999411
25.870394;1.0465243;0.0666665235;-0.00934700974;0.0637031092;-0.0089310387;1.04372041;1.04767296;0.0796748473;-0.000598211653;1.04652459;0.0400004397;-0.00560785623;10;0.0666668914;0;1.044444;0.999999628;0.999999361
25.871394;1.0465243;0.0666665332;-0.00934533594;0.0637031225;-0.00892941633;1.04372042;1.04767396;0.0796748009;-0.000596607588;1.0465246;0.0400004462;-0.00560683487;10;0.0666669074;0;1.044444;0.999999608;0.999999347
25.872394;1.0465243;0.0666665439;-0.00934532912;0.0637031361;-0.00892938517;1.04372142;1.04767397;0.0796748314;-0.000596595708;1.04652461;0.0400004526;-0.00560681486;10;0.0666669223;0;1.044444;0.999999589;0.999999334
25.874394;1.04652431;0.0666665696;-0.00934531604;0.0637031635;-0.00892931964;1.04372143;1.04767398;0.0796748943;-0.000596573964;1.04652462;0.0400004649;-0.0056067785;10;0.0666669483;0;1.044444;0.999999555;0.999999311
25.875394;1.04652532;0.0666665847;-0.00934530974;0.0637031159;-0.00892927747;1.04372142;1.04767399;0.0796749262;-0.00059656381;1.04652563;0.040000471;-0.00560676162;10;0.0666669593;0;1.044444;0.999999541;0.999999302
25.876394;1.04652532;0.0666666012;-0.00934363686;0.0637031286;-0.00892765135;1.04372142;1.04767401;0.0796749583;-0.000594963139;1.04652563;0.0400004771;-0.00560574525;10;0.066666969;0;1.044444;0.999999528;0.999999293
25.877394;1.04652532;0.0666666191;-0.0093436306;0.0637031406;-0.00892761856;1.04372241;1.04767402;0.0796749902;-0.000594953492;1.04652563;0.0400004833;-0.00560572929;10;0.0666669776;0;1.044444;0.999999517;0.999999286
25.878394;1.04652533;0.0666666382;-0.00934362413;0.0637031517;-0.00892758708;1.0437224;1.04767404;0.0796750217;-0.000594943884;1.04652563;0.0400004894;-0.00560571373;10;0.0666669851;0;1.044444;0.999999508;0.999999279
25.879394;1.04652533;0.0666666582;-0.00934361732;0.0637031618;-0.00892755734;1.04372238;1.04767506;0.0796749767;-0.000594933515;1.04652563;0.0400004953;-0.00560569863;10;0.0666669917;0;1.044444;0.9999995;0.999999273
25.880394;1.04652534;0.0666666786;-0.00934361;0.0637031706;-0.00892752961;1.04372236;1.04767508;0.0796750072;-0.000594923274;1.04652563;0.040000501;-0.00560568411;10;0.0666669975;0;1.044444;0.999999495;0.999999269
25.881394;1.04652534;0.0666666989;-0.00934193531;0.0637031779;-0.0089259115;1.04372234;1.04767511;0.079675037;-0.000593321558;1.04652563;0.0400005063;-0.00560467037;10;0.0666670025;0;1.044444;0.999999491;0.999999265
25.882394;1.04652534;0.0666667188;-0.00934192629;0.0637031837;-0.00892588825;1.04372332;1.04767513;0.079675066;-0.000593309855;1.04652563;0.0400005112;-0.00560465769;10;0.0666670066;0;1.044444;0.999999488;0.999999263
25.884394;1.04652534;0.0666667561;-0.00934190445;0.0637031909;-0.00892584917;1.04372327;1.04767518;0.0796751216;-0.000593283545;1.04652563;0.0400005193;-0.00560463631;10;0.066667013;0;1.044444;0.999999485;0.999999262
25.885394;1.04652634;0.0666667725;-0.00934189168;0.0637031321;-0.00892582531;1.04372325;1.0476752;0.0796751481;-0.000593268637;1.04652663;0.0400005225;-0.00560462798;10;0.0666670158;0;1.044444;0.999999485;0.999999265
25.886394;1.04652633;0.0666667865;-0.00934187785;0.0637031333;-0.00892581326;1.04372322;1.04767523;0.0796751734;-0.00059166149;1.04652662;0.0400005252;-0.00560462149;10;0.0666670189;0;1.044444;0.999999487;0.99999927
25.887394;1.04652633;0.0666667973;-0.00934019639;0.063703134;-0.00892421221;1.04372419;1.04767526;0.0796751974;-0.000591643639;1.04652662;0.0400005278;-0.00560361699;10;0.0666670223;0;1.044444;0.999999489;0.999999277
25.888394;1.04652632;0.0666668045;-0.00934018078;0.0637031345;-0.00892420749;1.04372416;1.04767629;0.0796751438;-0.00059162371;1.04652662;0.0400005303;-0.00560361453;10;0.066667026;0;1.044444;0.999999493;0.999999287
25.890394;1.04652631;0.0666668065;-0.00934014825;0.0637031367;-0.00892420946;1.0437241;1.04767635;0.079675183;-0.000591581017;1.0465266;0.0400005358;-0.0056036153;10;0.0666670338;0;1.044444;0.999999506;0.999999314
25.891394;1.04652631;0.0666668018;-0.00934013203;0.0637031393;-0.00892421597;1.04372407;1.04767638;0.0796751996;-0.000589967297;1.0465266;0.0400005389;-0.00560361791;10;0.0666670377;0;1.044444;0.999999514;0.99999933
25.892394;1.0465263;0.0666667939;-0.00933844955;0.0637031432;-0.00892263334;1.04372505;1.04767642;0.0796752145;-0.000589943743;1.04652659;0.0400005425;-0.00560262133;10;0.0666670415;0;1.044444;0.999999523;0.999999348
25.894394;1.04652629;0.066666771;-0.00933841997;0.0637031556;-0.00892266221;1.043725;1.04767649;0.0796752408;-0.000589895988;1.04652657;0.0400005513;-0.0056026283;10;0.0666670484;0;1.044444;0.999999542;0.999999388
25.895394;1.04652728;0.0666667572;-0.00933840646;0.0637031026;-0.00892267194;1.04372497;1.04767652;0.079675253;-0.000589872502;1.04652755;0.0400005561;-0.00560263081;10;0.0666670516;0;1.044444;0.999999552;0.99999941
25.896394;1.04652727;0.0666667425;-0.00933839388;0.0637031112;-0.00892269229;1.04372495;1.04767756;0.079675189;-0.000589849229;1.04652754;0.040000561;-0.00560263204;10;0.0666670547;0;1.044444;0.999999561;0.999999433
25.897394;1.04652726;0.0666667273;-0.00933671556;0.06370312;-0.0089211218;1.04372593;1.0476776;0.079675201;-0.000588236825;1.04652753;0.0400005655;-0.00560163159;10;0.0666670577;0;1.044444;0.999999569;0.999999456
25.901394;1.04652721;0.0666666723;-0.00933667881;0.0637031463;-0.0089212184;1.04372586;1.04767774;0.0796752545;-0.000588165644;1.04652747;0.0400005733;-0.00560161158;10;0.0666670683;0;1.044444;0.999999598;0.999999561
25.902394;1.04652719;0.0666666617;-0.00933500567;0.0637031494;-0.00891964971;1.04372684;1.04767777;0.0796752697;-0.000586561068;1.04652746;0.0400005713;-0.00560060312;10;0.0666670701;0;1.044444;0.999999606;0.99999959
25.903394;1.04652718;0.0666666527;-0.0093350003;0.0637031511;-0.00891967268;1.04372682;1.0476778;0.0796752856;-0.000586548787;1.04652745;0.0400005672;-0.00560059419;10;0.0666670717;0;1.044444;0.999999617;0.99999962
25.904394;1.04652716;0.0666666453;-0.00933499599;0.0637031514;-0.00891969446;1.0437268;1.04767883;0.079675226;-0.000586537376;1.04652744;0.0400005608;-0.00560058539;10;0.0666670731;0;1.044444;0.999999628;0.99999965
25.905394;1.04652815;0.0666666396;-0.00933499267;0.0637030897;-0.00891970634;1.04372678;1.04767885;0.0796752429;-0.000586528022;1.04652843;0.040000552;-0.00560057724;10;0.0666670743;0;1.044444;0.999999642;0.99999968
25.906394;1.04652813;0.0666666356;-0.00933499027;0.0637030878;-0.0089197253;1.04372677;1.04767887;0.0796752599;-0.000586520292;1.04652842;0.0400005407;-0.00560057017;10;0.0666670754;0;1.044444;0.999999658;0.99999971
25.907394;1.04652811;0.0666666336;-0.00933332208;0.0637030852;-0.00891815025;1.04372775;1.04767889;0.0796752765;-0.0005849235;1.04652842;0.0400005269;-0.00559956446;10;0.0666670761;0;1.044444;0.999999676;0.999999738
25.911394;1.04652805;0.0666666501;-0.00933332596;0.0637030709;-0.00891820847;1.04372771;1.04767891;0.0796753316;-0.000584919056;1.04652844;0.0400004529;-0.00559955809;10;0.0666670688;0;1.044444;0.99999976;0.999999832
25.912394;1.04652803;0.06666666;-0.00933166338;0.0637030675;-0.0089166281;1.0437287;1.04767891;0.0796753414;-0.000583332394;1.04652845;0.0400004315;-0.00559856114;10;0.0666670625;0;1.044444;0.999999782;0.999999849
25.913394;1.04652801;0.0666666717;-0.00933166861;0.0637030645;-0.00891663953;1.0437287;1.0476799;0.0796752738;-0.000583338305;1.04652846;0.04000041;-0.00559856641;10;0.066667054;0;1.044444;0.999999805;0.999999864
25.914394;1.04652899;0.0666666849;-0.00933167466;0.0637030011;-0.00891664178;1.04372869;1.04767989;0.0796752808;-0.000583347092;1.04652948;0.0400003888;-0.00559857407;10;0.0666670434;0;1.044444;0.999999827;0.999999876
25.916394;1.04652896;0.0666667146;-0.00933168785;0.0637029976;-0.00891666128;1.04372869;1.04767986;0.0796752925;-0.000583370797;1.04652951;0.0400003489;-0.00559859678;10;0.0666670163;0;1.044444;0.999999871;0.999999891
25.917394;1.04652894;0.0666667304;-0.00933002769;0.0637029963;-0.0089150773;1.04372969;1.04767983;0.0796752982;-0.000581794293;1.04652953;0.0400003304;-0.0055976115;10;0.0666670003;0;1.044444;0.999999893;0.999999894
25.920394;1.04652891;0.0666667761;-0.00933004247;0.0637029923;-0.00891509861;1.04372971;1.04767975;0.0796753181;-0.000581844255;1.04652957;0.0400002821;-0.00559766379;10;0.0666669505;0;1.044444;0.99999996;0.999999886
25.921394;1.0465289;0.06666679;-0.00933004497;0.0637029899;-0.0089151043;1.04372972;1.04768072;0.0796752497;-0.000581861773;1.04652958;0.0400002691;-0.00559768217;10;0.066666936;0;1.044444;0.999999983;0.999999877
25.922394;1.0465289;0.0666668031;-0.00932837963;0.0637029861;-0.00891351662;1.04373074;1.04768069;0.0796752575;-0.00058028926;1.04652959;0.0400002578;-0.00559670028;10;0.0666669234;0;1.044444;1.00000001;0.999999864
25.923394;1.04652889;0.0666668155;-0.00932838002;0.0637029807;-0.00891352067;1.04373076;1.04768065;0.0796752654;-0.00058030762;1.0465296;0.0400002482;-0.0055967179;10;0.066666913;0;1.044444;1.00000003;0.999999849
25.924394;1.04652989;0.0666668271;-0.00932837967;0.0637029124;-0.00891351543;1.04373078;1.04768061;0.0796752731;-0.000580325944;1.0465306;0.0400002401;-0.00559673494;10;0.066666905;0;1.044444;1.00000006;0.99999983
25.926394;1.0465299;0.0666668481;-0.00932837712;0.0637028912;-0.0089135196;1.04373082;1.04768054;0.0796752861;-0.000580362518;1.04653061;0.0400002284;-0.005596767;10;0.0666668962;0;1.044444;1.00000011;0.999999785
25.927394;1.04652991;0.0666668573;-0.00932670809;0.0637028777;-0.0089119276;1.04373184;1.0476805;0.0796752908;-0.00057878996;1.04653062;0.0400002251;-0.0055957816;10;0.0666668952;0;1.044444;1.00000014;0.999999759
25.928394;1.04652992;0.0666668656;-0.00932670471;0.0637028626;-0.00891192694;1.04373186;1.04768046;0.0796752943;-0.000578808017;1.04653063;0.0400002236;-0.00559579484;10;0.0666668962;0;1.044444;1.00000016;0.999999731
25.929394;1.04652993;0.066666873;-0.00932670007;0.0637028463;-0.0089119251;1.04373188;1.04768142;0.07967522;-0.000578825001;1.04653064;0.0400002243;-0.00559580642;10;0.0666668992;0;1.044444;1.00000019;0.999999702
25.931394;1.04652996;0.0666668857;-0.0093266868;0.0637028107;-0.00891191904;1.04373192;1.04768134;0.0796752174;-0.000578856493;1.04653065;0.040000232;-0.00559582407;10;0.0666669109;0;1.044444;1.00000024;0.999999644
25.932394;1.04652998;0.0666668913;-0.00932501172;0.0637027922;-0.00891032313;1.04373295;1.04768131;0.0796752125;-0.000577278458;1.04653066;0.0400002384;-0.00559483015;10;0.0666669194;0;1.044444;1.00000027;0.999999615
25.933394;1.04653;0.0666668964;-0.00932500245;0.0637027734;-0.0089103203;1.04373297;1.04768127;0.0796752051;-0.000577288654;1.04653066;0.0400002459;-0.00559483446;10;0.0666669294;0;1.044444;1.00000029;0.999999589
25.934394;1.04653103;0.0666669008;-0.00932499267;0.0637026933;-0.00891031005;1.04373299;1.04768124;0.0796751951;-0.000577296139;1.04653167;0.0400002539;-0.0055948369;10;0.0666669408;0;1.044444;1.00000031;0.999999565
25.936394;1.04653108;0.066666908;-0.00932497315;0.063702654;-0.00891031146;1.04373304;1.04768117;0.0796751673;-0.000577303839;1.04653168;0.0400002695;-0.00559483558;10;0.0666669663;0;1.044444;1.00000036;0.999999525
25.937394;1.0465311;0.0666669106;-0.00932329727;0.0637026341;-0.00890872243;1.04373406;1.04768214;0.0796750738;-0.000575713462;1.04653169;0.040000276;-0.00559383175;10;0.0666669797;0;1.044444;1.00000038;0.99999951
25.940394;1.04653118;0.0666669159;-0.00932327366;0.063702576;-0.00890874561;1.04373413;1.04768206;0.0796750126;-0.000575708964;1.0465317;0.0400002888;-0.00559381086;10;0.0666670176;0;1.044444;1.00000043;0.999999479
25.941394;1.0465312;0.0666669177;-0.00932326763;0.063702558;-0.00890875769;1.04373515;1.04768203;0.0796749909;-0.000575705494;1.0465317;0.0400002917;-0.00559380234;10;0.0666670282;0;1.044444;1.00000045;0.999999475
25.942394;1.04653122;0.0666669201;-0.00932159604;0.0637025412;-0.00890717918;1.04373517;1.04768201;0.0796749691;-0.000574110257;1.0465317;0.0400002947;-0.00559279385;10;0.0666670371;0;1.044444;1.00000046;0.999999473
25.943394;1.04653224;0.0666669235;-0.00932159228;0.0637024648;-0.00890718643;1.04373519;1.04768199;0.0796749473;-0.000574104834;1.0465327;0.0400002983;-0.00559278585;10;0.0666670441;0;1.044444;1.00000047;0.999999474
25.944394;1.04653226;0.0666669282;-0.00932158971;0.0637024505;-0.00890720368;1.04373521;1.04768197;0.0796749254;-0.000574098294;1.0465327;0.0400003026;-0.00559277896;10;0.0666670489;0;1.044444;1.00000048;0.999999478
25.945394;1.04653228;0.0666669344;-0.00932158846;0.0637024375;-0.00890722219;1.04373522;1.04768295;0.0796748272;-0.00057408989;1.04653269;0.0400003077;-0.00559277379;10;0.0666670516;0;1.044444;1.00000049;0.999999484
25.946394;1.04653229;0.066666942;-0.00932158875;0.0637024252;-0.00890724174;1.04373623;1.04768294;0.0796748049;-0.000574080526;1.04653269;0.0400003136;-0.00559277087;10;0.0666670523;0;1.044444;1.00000049;0.999999493
25.947394;1.04653231;0.0666669509;-0.00931992415;0.0637024132;-0.00890566956;1.04373624;1.04768292;0.0796747821;-0.000572478761;1.04653268;0.0400003203;-0.00559177058;10;0.0666670512;0;1.044444;1.0000005;0.999999504
25.950394;1.04653235;0.0666669836;-0.00931994214;0.0637023754;-0.00890573185;1.04373626;1.04768287;0.07967471;-0.000572438669;1.04653266;0.0400003449;-0.00559178671;10;0.0666670385;0;1.044444;1.00000052;0.999999543
25.951394;1.04653236;0.0666669963;-0.00931995196;0.0637023618;-0.00890575138;1.04373726;1.04768285;0.0796746842;-0.000572424839;1.04653264;0.0400003545;-0.00559179765;10;0.0666670316;0;1.044444;1.00000052;0.999999558
25.952394;1.04653336;0.0666670097;-0.00931829696;0.0637022871;-0.00890416869;1.04373726;1.04768283;0.0796746572;-0.000570821158;1.04653363;0.0400003646;-0.0055908111;10;0.0666670235;0;1.044444;1.00000053;0.999999574
25.953394;1.04653337;0.0666670238;-0.00931831035;0.0637022735;-0.00890418589;1.04373727;1.04768381;0.0796745525;-0.000570809262;1.04653362;0.040000375;-0.00559082678;10;0.0666670143;0;1.044444;1.00000053;0.999999592
25.955394;1.04653338;0.0666670545;-0.00931834148;0.0637022487;-0.00890421737;1.04373727;1.04768377;0.0796744906;-0.000570792473;1.04653359;0.040000396;-0.00559086359;10;0.0666669925;0;1.044444;1.00000053;0.999999635
25.956394;1.04653338;0.0666670711;-0.00931835892;0.0637022382;-0.00890423206;1.04373827;1.04768376;0.0796744571;-0.000569196545;1.04653358;0.0400004064;-0.00559088404;10;0.0666669802;0;1.044444;1.00000053;0.999999658
25.957394;1.04653337;0.0666670885;-0.00931671084;0.0637022293;-0.00890265363;1.04373827;1.04768374;0.0796744222;-0.000569193689;1.04653356;0.040000417;-0.00558990533;10;0.0666669671;0;1.044444;1.00000052;0.999999683
25.959394;1.04653337;0.0666671241;-0.00931675135;0.0637022158;-0.00890267967;1.04373827;1.04768371;0.0796743492;-0.00056919476;1.04653355;0.040000439;-0.00558994863;10;0.0666669397;0;1.044444;1.00000051;0.999999736
25.960394;1.04653336;0.0666671416;-0.00931677327;0.063702211;-0.00890269119;1.04373927;1.0476837;0.0796743121;-0.000569198631;1.04653354;0.0400004505;-0.00558996977;10;0.0666669258;0;1.044444;1.0000005;0.999999764
25.961394;1.04653335;0.0666671583;-0.00931679622;0.0637022076;-0.0089027015;1.04373927;1.04768469;0.0796741993;-0.000567613303;1.04653354;0.0400004622;-0.00558998992;10;0.0666669121;0;1.044444;1.0000005;0.999999794
25.962394;1.04653435;0.0666671735;-0.00931515339;0.0637021446;-0.00890110942;1.04373927;1.04768468;0.0796741633;-0.000567621313;1.04653454;0.0400004737;-0.00558900855;10;0.0666668992;0;1.044444;1.00000049;0.999999824
25.964394;1.04653433;0.0666671966;-0.00931520293;0.0637021445;-0.00890112304;1.04373927;1.04768467;0.079674095;-0.000567641939;1.04653454;0.040000495;-0.00558903982;10;0.0666668769;0;1.044444;1.00000047;0.999999888
25.965394;1.04653433;0.0666672034;-0.00931522822;0.0637021464;-0.00890112744;1.04374027;1.04768467;0.0796740633;-0.000567653744;1.04653455;0.0400005042;-0.0055890522;10;0.0666668681;0;1.044444;1.00000046;0.999999922
25.966394;1.04653432;0.0666672064;-0.00931358691;0.0637021496;-0.00889953733;1.04374026;1.04768467;0.0796740333;-0.000566075304;1.04653455;0.0400005125;-0.00558806257;10;0.0666668612;0;1.044444;1.00000044;0.999999957
25.967394;1.04653431;0.0666672055;-0.0093136121;0.0637021539;-0.00889953748;1.04374026;1.04768468;0.0796740053;-0.000566088054;1.04653456;0.0400005198;-0.00558807116;10;0.0666668562;0;1.044444;1.00000043;0.999999992
25.968394;1.0465343;0.0666672008;-0.00931363696;0.0637021591;-0.00889953497;1.04374025;1.04768569;0.0796739029;-0.000566100491;1.04653456;0.0400005263;-0.00558807819;10;0.0666668534;0;1.044444;1.00000041;1.00000003
25.969394;1.04653429;0.0666671926;-0.00931366139;0.063702165;-0.00889952956;1.04374024;1.0476857;0.0796738783;-0.000566113519;1.04653457;0.0400005321;-0.0055880838;10;0.0666668525;0;1.044444;1.0000004;1.00000006
25.970394;1.04653429;0.0666671812;-0.00931368535;0.0637021716;-0.00889952109;1.04374124;1.04768572;0.0796738555;-0.000566126424;1.04653457;0.0400005371;-0.00558808815;10;0.0666668534;0;1.044444;1.00000039;1.0000001
25.971394;1.04653528;0.0666671673;-0.00931204214;0.063702118;-0.00889790838;1.04374123;1.04768574;0.0796738343;-0.000564548259;1.04653558;0.0400005414;-0.00558709145;10;0.0666668556;0;1.044444;1.00000037;1.00000013
25.974394;1.04653526;0.0666671148;-0.00931210839;0.0637021428;-0.00889785531;1.0437412;1.0476858;0.0796737784;-0.000564583595;1.04653559;0.0400005495;-0.00558709848;10;0.0666668676;0;1.044444;1.00000034;1.00000022
25.975394;1.04653525;0.0666670948;-0.00931212839;0.0637021517;-0.00889783224;1.04374219;1.04768582;0.0796737619;-0.000564594337;1.04653559;0.040000551;-0.00558710099;10;0.0666668726;0;1.044444;1.00000033;1.00000025
25.976394;1.04653525;0.066667074;-0.00931048016;0.063702161;-0.00889621406;1.04374218;1.04768684;0.0796736703;-0.000563013199;1.04653559;0.0400005521;-0.00558610387;10;0.0666668778;0;1.044444;1.00000033;1.00000027
25.978394;1.04653523;0.0666670305;-0.00931051076;0.0637021819;-0.00889615527;1.04374216;1.04768689;0.0796736424;-0.000563031969;1.04653557;0.0400005537;-0.0055861111;10;0.066666888;0;1.044444;1.00000032;1.0000003
25.979394;1.04653523;0.066667008;-0.00931052223;0.063702194;-0.00889612258;1.04374315;1.04768691;0.0796736303;-0.000563040687;1.04653557;0.0400005542;-0.00558611578;10;0.0666668927;0;1.044444;1.00000032;1.00000031
25.980394;1.04653622;0.0666669852;-0.00931053098;0.0637021465;-0.00889607983;1.04374314;1.04768694;0.0796736196;-0.000561458378;1.04653656;0.0400005543;-0.00558612148;10;0.066666897;0;1.044444;1.00000032;1.00000032
25.981394;1.04653621;0.0666669623;-0.00930887058;0.063702161;-0.00889445207;1.04374313;1.04768696;0.0796736107;-0.000561466849;1.04653654;0.0400005543;-0.00558512839;10;0.0666669005;0;1.044444;1.00000032;1.00000032
25.983394;1.04653619;0.0666669171;-0.00930887748;0.0637021921;-0.0088943812;1.04374312;1.047687;0.0796735994;-0.000561484823;1.04653652;0.0400005536;-0.00558514616;10;0.0666669046;0;1.044444;1.00000034;1.00000032
25.984394;1.04653618;0.0666668953;-0.00930887913;0.0637022081;-0.00889434646;1.04374412;1.04768802;0.0796735213;-0.000561494586;1.0465365;0.040000553;-0.00558515711;10;0.0666669049;0;1.044444;1.00000034;1.00000032
25.985394;1.04653617;0.0666668743;-0.00930888029;0.0637022241;-0.00889431262;1.04374411;1.04768803;0.0796735218;-0.000559915464;1.04653649;0.040000552;-0.00558516943;10;0.0666669042;0;1.044444;1.00000035;1.00000031
25.986394;1.04653615;0.0666668545;-0.00930721487;0.0637022401;-0.00889268727;1.04374411;1.04768805;0.0796735245;-0.000559928763;1.04653647;0.0400005505;-0.00558418306;10;0.066666903;0;1.044444;1.00000036;1.0000003
25.988394;1.04653612;0.0666668187;-0.00930721958;0.0637022716;-0.00889262514;1.0437441;1.04768807;0.0796735355;-0.000559960463;1.04653644;0.040000545;-0.00558421413;10;0.0666669013;0;1.044444;1.00000038;1.00000026
25.989394;1.04653711;0.0666668031;-0.00930722376;0.0637022264;-0.00889258744;1.04374509;1.04768808;0.0796735434;-0.000559978654;1.04653743;0.0400005404;-0.00558423169;10;0.0666669021;0;1.044444;1.0000004;1.00000024
25.990394;1.04653709;0.0666667891;-0.00930556274;0.0637022418;-0.00889096703;1.04374509;1.04768809;0.0796735528;-0.000558407316;1.04653742;0.0400005343;-0.00558325068;10;0.0666669045;0;1.044444;1.00000041;1.00000022
25.991394;1.04653707;0.0666667767;-0.00930556989;0.0637022573;-0.00889094056;1.04374508;1.0476891;0.0796734876;-0.000558427272;1.04653741;0.0400005267;-0.005583271;10;0.0666669085;0;1.044444;1.00000042;1.0000002
25.992394;1.04653706;0.066666766;-0.00930557842;0.0637022729;-0.00889091536;1.04374507;1.0476891;0.0796734998;-0.000558448502;1.0465374;0.0400005174;-0.00558329243;10;0.0666669138;0;1.044444;1.00000044;1.00000018
25.993394;1.04653704;0.0666667572;-0.00930558812;0.0637022887;-0.00889089132;1.04374606;1.04768911;0.0796735132;-0.000558470163;1.04653739;0.0400005067;-0.00558331461;10;0.0666669201;0;1.044444;1.00000045;1.00000015
25.994394;1.04653702;0.0666667505;-0.00930559882;0.0637023043;-0.00889086844;1.04374605;1.04768911;0.0796735278;-0.000558491982;1.04653739;0.0400004945;-0.00558333703;10;0.0666669271;0;1.044444;1.00000047;1.00000013
25.995394;1.046537;0.0666667461;-0.00930394368;0.0637023194;-0.00888925436;1.04374603;1.04768911;0.0796735433;-0.00055692292;1.04653738;0.0400004808;-0.00558235906;10;0.0666669346;0;1.044444;1.00000049;1.0000001
