time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.997394;1.04653697;0.066666745;-0.00930396828;0.0637023459;-0.00888921676;1.043746;1.04768911;0.0796735762;-0.000556964996;1.04653737;0.0400004493;-0.00558239976;10;0.0666669517;0;1.044444;1.00000053;1.00000006
25.998394;1.04653795;0.0666667488;-0.00930398073;0.0637022956;-0.00888919297;1.04374698;1.04768911;0.0796735932;-0.000556984654;1.04653837;0.0400004314;-0.00558241764;10;0.0666669615;0;1.044444;1.00000055;1.00000004
25.999394;1.04653793;0.0666667554;-0.00930399284;0.0637023045;-0.00888918052;1.04374695;1.04769011;0.0796735345;-0.000555411757;1.04653837;0.0400004121;-0.00558243357;10;0.0666669718;0;1.044444;1.00000057;1.00000002
26.000394;1.04653791;0.0666667645;-0.00930233765;0.0637023115;-0.00888757862;1.04374693;1.04769011;0.0796735521;-0.000555428864;1.04653836;0.0400003914;-0.00558144738;10;0.0666669825;0;1.044444;1.0000006;1
26.001394;1.04653789;0.0666667758;-0.00930234823;0.0637023169;-0.0088875725;1.0437469;1.0476901;0.0796735698;-0.000555444512;1.04653836;0.0400003695;-0.00558145884;10;0.0666669931;0;1.044444;1.00000062;0.999999984
26.002394;1.04653787;0.0666667888;-0.00930235765;0.0637023204;-0.00888756965;1.04374788;1.0476901;0.0796735873;-0.000555458507;1.04653836;0.0400003465;-0.00558146776;10;0.0666670034;0;1.044444;1.00000065;0.999999968
26.003394;1.04653786;0.0666668032;-0.00930236554;0.0637023221;-0.00888756998;1.04374785;1.0476901;0.0796736041;-0.000555470599;1.04653835;0.0400003228;-0.00558147403;10;0.066667013;0;1.044444;1.00000067;0.999999954
26.004394;1.04653784;0.0666668186;-0.00930070478;0.0637023222;-0.00888598066;1.04374782;1.0476901;0.07967362;-0.000553889706;1.04653835;0.0400002985;-0.00558047764;10;0.0666670217;0;1.044444;1.00000069;0.999999942
26.006394;1.04653782;0.0666668521;-0.00930070908;0.0637023185;-0.0088859945;1.04374776;1.04769009;0.0796736479;-0.000553902187;1.04653834;0.0400002482;-0.00558047717;10;0.0666670364;0;1.044444;1.00000072;0.999999923
26.007394;1.04653881;0.06666687;-0.00930070703;0.0637022546;-0.00888599618;1.04374874;1.04769109;0.0796735841;-0.000553904132;1.04653933;0.0400002225;-0.00558047323;10;0.0666670428;0;1.044444;1.00000074;0.999999917
26.008394;1.0465388;0.0666668882;-0.00930070211;0.0637022511;-0.00888600841;1.04374871;1.04769109;0.0796735955;-0.000553904144;1.04653932;0.0400001966;-0.00558046693;10;0.0666670486;0;1.044444;1.00000075;0.999999912
26.009394;1.0465388;0.0666669065;-0.00929902766;0.0637022469;-0.00888443005;1.04374869;1.04769109;0.0796736064;-0.000552310998;1.04653931;0.0400001708;-0.00557945845;10;0.066667054;0;1.044444;1.00000075;0.999999908
26.010394;1.0465388;0.0666669246;-0.0092990171;0.0637022421;-0.00888444598;1.04374867;1.04769109;0.0796736169;-0.000552306463;1.0465393;0.0400001451;-0.00557944806;10;0.0666670592;0;1.044444;1.00000075;0.999999906
26.011394;1.0465388;0.0666669421;-0.0092990039;0.0637022366;-0.00888446341;1.04374965;1.04769108;0.0796736271;-0.000552299953;1.04653929;0.0400001197;-0.00557943618;10;0.066667064;0;1.044444;1.00000075;0.999999905
26.012394;1.0465388;0.0666669589;-0.00929898832;0.0637022304;-0.00888448206;1.04374963;1.04769108;0.0796736371;-0.000552291712;1.04653928;0.0400000945;-0.00557942328;10;0.0666670687;0;1.044444;1.00000074;0.999999905
26.013394;1.04653881;0.0666669749;-0.00929897076;0.0637022234;-0.00888450162;1.04374961;1.04769108;0.079673647;-0.000550691234;1.04653927;0.0400000695;-0.00557940973;10;0.0666670729;0;1.044444;1.00000073;0.999999907
26.014394;1.04653881;0.0666669898;-0.00929728507;0.0637022155;-0.00888292919;1.0437496;1.04769208;0.0796735807;-0.00055067991;1.04653926;0.0400000447;-0.00557839576;10;0.0666670766;0;1.044444;1.00000072;0.999999909
26.015394;1.04653882;0.0666670039;-0.00929726518;0.0637022067;-0.00888294948;1.04374959;1.04769207;0.0796735902;-0.000550668264;1.04653924;0.0400000198;-0.00557838147;10;0.0666670795;0;1.044444;1.0000007;0.999999912
26.016394;1.04653984;0.0666670173;-0.009297245;0.063702136;-0.00888296117;1.04375058;1.04769207;0.0796735992;-0.000550655949;1.04654022;0.0399999949;-0.00557836695;10;0.0666670818;0;1.044444;1.00000068;0.999999916
26.017394;1.04653985;0.06666703;-0.00929722493;0.0637021246;-0.00888298115;1.04375058;1.04769206;0.0796736077;-0.000550643051;1.04654021;0.0399999701;-0.00557835226;10;0.0666670835;0;1.044444;1.00000065;0.99999992
26.018394;1.04653987;0.0666670422;-0.00929553832;0.0637021116;-0.00888140845;1.04375058;1.04769206;0.0796736154;-0.00054903882;1.04654019;0.0399999456;-0.00557733742;10;0.0666670851;0;1.044444;1.00000062;0.999999926
26.020394;1.04653991;0.0666670639;-0.00929549814;0.0637020809;-0.00888144839;1.04375059;1.04769204;0.0796736276;-0.000549010786;1.04654015;0.039999899;-0.0055773066;10;0.0666670891;0;1.044444;1.00000056;0.999999939
26.021394;1.04653993;0.0666670731;-0.00929547762;0.0637020638;-0.00888146865;1.0437516;1.04769204;0.079673632;-0.00054899667;1.04654013;0.0399998773;-0.00557729013;10;0.0666670918;0;1.044444;1.00000053;0.999999946
26.022394;1.04653995;0.0666670812;-0.00929545682;0.0637020461;-0.00888148894;1.04375161;1.04769303;0.0796735588;-0.000547391668;1.0465401;0.0399998567;-0.0055772727;10;0.0666670947;0;1.044444;1.00000049;0.999999953
26.023394;1.04653997;0.0666670879;-0.00929376921;0.0637020283;-0.00887991635;1.04375163;1.04769302;0.07967356;-0.000547378886;1.04654007;0.0399998373;-0.0055762542;10;0.066667098;0;1.044444;1.00000046;0.999999961
26.024394;1.04654;0.0666670932;-0.00929374826;0.063702011;-0.00887993543;1.04375165;1.04769301;0.0796735595;-0.000547367404;1.04654004;0.0399998187;-0.00557623468;10;0.0666671014;0;1.044444;1.00000042;0.999999968
26.025394;1.04654102;0.0666670968;-0.00929372751;0.063701934;-0.00887994462;1.04375267;1.047693;0.0796735572;-0.000547357426;1.046541;0.0399998006;-0.00557621425;10;0.0666671049;0;1.044444;1.00000039;0.999999976
26.027394;1.04654107;0.0666670978;-0.00929368743;0.0637019066;-0.00887997422;1.04375272;1.04769298;0.079673548;-0.000545751078;1.04654093;0.0399997644;-0.00557617084;10;0.0666671109;0;1.044444;1.00000032;0.999999991
26.028394;1.04654109;0.0666670947;-0.00929200175;0.0637018956;-0.00887839333;1.04375275;1.04769298;0.0796735414;-0.00054574515;1.04654089;0.0399997457;-0.00557514749;10;0.0666671128;0;1.044444;1.00000028;0.999999998
26.029394;1.04654111;0.066667089;-0.00929198337;0.0637018863;-0.00887840298;1.04375278;1.04769397;0.0796734575;-0.000545739474;1.04654085;0.0399997261;-0.00557512263;10;0.0666671137;0;1.044444;1.00000025;1.00000001
26.030394;1.04654113;0.0666670808;-0.00929196541;0.0637018786;-0.00887841079;1.04375381;1.04769396;0.0796734485;-0.000545734614;1.04654081;0.0399997057;-0.00557509599;10;0.0666671134;0;1.044444;1.00000022;1.00000001
26.031394;1.04654115;0.06666707;-0.00929194761;0.0637018726;-0.0088784169;1.04375384;1.04769396;0.0796734386;-0.000545729553;1.04654076;0.0399996842;-0.00557506747;10;0.0666671118;0;1.044444;1.00000018;1.00000002
26.032394;1.04654117;0.0666670569;-0.00929026306;0.063701868;-0.00887682876;1.04375387;1.04769395;0.0796734279;-0.000544133086;1.04654072;0.039999662;-0.00557403707;10;0.0666671087;0;1.044444;1.00000015;1.00000003
26.033394;1.04654119;0.0666670415;-0.00929024488;0.0637018647;-0.00887683142;1.0437539;1.04769395;0.0796734168;-0.000544126581;1.04654068;0.039999639;-0.0055740049;10;0.066667104;0;1.044444;1.00000011;1.00000003
26.034394;1.04654221;0.066667024;-0.00929022624;0.0637018016;-0.00887682384;1.04375493;1.04769394;0.0796734057;-0.000544119238;1.04654163;0.0399996153;-0.00557397114;10;0.0666670978;0;1.044444;1.00000008;1.00000004
26.035394;1.04654223;0.0666670049;-0.00929020702;0.0637018005;-0.00887682305;1.04375496;1.04769394;0.0796733945;-0.000544111217;1.04654159;0.0399995911;-0.005573936;10;0.06666709;0;1.044444;1.00000005;1.00000004
26.036394;1.04654225;0.0666669844;-0.00929018719;0.0637018004;-0.00887682073;1.04375499;1.04769393;0.0796733833;-0.000542511957;1.04654155;0.0399995665;-0.00557389965;10;0.0666670808;0;1.044444;1.00000002;1.00000005
26.037394;1.04654227;0.0666669628;-0.00928850006;0.0637018012;-0.00887522458;1.04375502;1.04769493;0.0796732961;-0.000542502767;1.04654151;0.0399995418;-0.00557286225;10;0.0666670702;0;1.044444;0.999999994;1.00000005
26.038394;1.04654229;0.0666669402;-0.00928847902;0.0637018028;-0.00887521999;1.04375604;1.04769492;0.0796732849;-0.000542494097;1.04654147;0.0399995175;-0.00557282405;10;0.0666670585;0;1.044444;0.999999969;1.00000005
26.040394;1.04654233;0.0666668917;-0.00928843581;0.0637018083;-0.00887520925;1.04375609;1.04769491;0.0796732625;-0.000542477914;1.04654141;0.0399994704;-0.00557274697;10;0.0666670324;0;1.044444;0.999999926;1.00000006
26.041394;1.04654235;0.0666668659;-0.00928674745;0.0637018122;-0.00887361124;1.04375612;1.04769491;0.0796732513;-0.000540880557;1.04654137;0.0399994478;-0.00557170938;10;0.0666670187;0;1.044444;0.999999909;1.00000007
26.042394;1.04654337;0.0666668394;-0.00928672604;0.0637017561;-0.00887359771;1.04375615;1.0476949;0.0796732403;-0.000540875845;1.04654235;0.0399994256;-0.00557167336;10;0.0666670048;0;1.044444;0.999999894;1.00000007
26.043394;1.04654339;0.0666668123;-0.00928670516;0.0637017616;-0.00887359338;1.04375717;1.0476949;0.0796732294;-0.000540873532;1.04654232;0.0399994035;-0.00557163955;10;0.0666669914;0;1.044444;0.99999988;1.00000007
26.044394;1.04654341;0.0666667849;-0.00928668506;0.0637017679;-0.00887358998;1.0437572;1.0476959;0.079673143;-0.000540873438;1.0465423;0.0399993813;-0.00557160859;10;0.0666669787;0;1.044444;0.999999869;1.00000007
26.045394;1.04654343;0.0666667575;-0.00928666602;0.0637017753;-0.00887358754;1.04375722;1.04769589;0.0796731337;-0.000539285915;1.04654228;0.0399993585;-0.00557158106;10;0.0666669672;0;1.044444;0.99999986;1.00000008
26.046394;1.04654345;0.0666667304;-0.00928498162;0.0637017838;-0.00887199348;1.04375725;1.04769589;0.0796731257;-0.000539291966;1.04654226;0.0399993353;-0.00557055737;10;0.0666669575;0;1.044444;0.999999852;1.00000007
26.047394;1.04654347;0.066666704;-0.00928496541;0.0637017933;-0.00887199287;1.04375827;1.04769589;0.0796731196;-0.000539300611;1.04654225;0.0399993118;-0.00557053775;10;0.0666669502;0;1.044444;0.999999846;1.00000007
26.049394;1.04654351;0.0666666552;-0.00928493828;0.063701816;-0.00887199469;1.04375832;1.04769588;0.0796731135;-0.000539324638;1.04654223;0.0399992647;-0.00557051113;10;0.0666669442;0;1.044444;0.999999838;1.00000006
26.050394;1.04654354;0.0666666335;-0.00928326107;0.0637018294;-0.00887040483;1.04375835;1.04769588;0.0796731133;-0.000537748615;1.04654222;0.0399992414;-0.00556950421;10;0.0666669465;0;1.044444;0.999999836;1.00000005
26.051394;1.04654456;0.0666666137;-0.00928325268;0.0637017834;-0.00887040048;1.04375837;1.04769688;0.0796730385;-0.000537764317;1.04654322;0.0399992182;-0.00556950143;10;0.0666669525;0;1.044444;0.999999836;1.00000005
26.052394;1.04654458;0.0666665958;-0.00928324643;0.0637018;-0.0088704062;1.0437594;1.04769687;0.0796730403;-0.000537781754;1.04654322;0.0399991953;-0.00556950249;10;0.0666669623;0;1.044444;0.999999836;1.00000004
26.053394;1.04654459;0.0666665797;-0.00928324223;0.0637018184;-0.00887041368;1.04375942;1.04769687;0.0796730421;-0.000537800246;1.04654321;0.0399991726;-0.00556950696;10;0.0666669757;0;1.044444;0.999999836;1.00000003
26.054394;1.04654461;0.0666665653;-0.00928323994;0.0637018386;-0.0088704231;1.04375945;1.04769687;0.0796730434;-0.000536228835;1.04654321;0.0399991503;-0.00556951428;10;0.0666669923;0;1.044444;0.999999837;1.00000001
26.055394;1.04654462;0.0666665528;-0.00928157287;0.0637018603;-0.00886884217;1.04375948;1.04769687;0.0796730436;-0.000536248904;1.04654321;0.0399991288;-0.00556852389;10;0.0666670115;0;1.044444;0.999999837;1
26.056394;1.04654463;0.0666665423;-0.00928157434;0.063701883;-0.00886885629;1.0437605;1.04769687;0.0796730423;-0.000536269486;1.04654321;0.0399991082;-0.00556853524;10;0.0666670327;0;1.044444;0.999999837;0.999999987
26.057394;1.04654464;0.0666665339;-0.0092815777;0.0637019063;-0.00886887315;1.04376052;1.04769687;0.0796730394;-0.000536290484;1.04654321;0.0399990884;-0.00556854795;10;0.0666670551;0;1.044444;0.999999838;0.999999972
26.058394;1.04654465;0.0666665277;-0.00928158293;0.0637019295;-0.00886889285;1.04376054;1.04769788;0.0796729585;-0.000536311327;1.04654321;0.0399990694;-0.00556856177;10;0.0666670782;0;1.044444;0.999999838;0.999999957
26.059394;1.04654465;0.0666665233;-0.00927992323;0.0637019523;-0.00886732288;1.04376056;1.04769789;0.0796729518;-0.000534742115;1.04654321;0.0399990512;-0.00556757653;10;0.0666671013;0;1.044444;0.999999839;0.999999943
26.060394;1.04654565;0.0666665203;-0.0092799317;0.0637019134;-0.0088673398;1.04376058;1.04769789;0.0796729432;-0.000534763701;1.04654421;0.0399990339;-0.00556759203;10;0.066667124;0;1.044444;0.999999839;0.999999929
26.061394;1.04654565;0.0666665182;-0.00927994133;0.0637019344;-0.00886736778;1.0437616;1.0476979;0.0796729333;-0.000534785071;1.04654421;0.0399990176;-0.0055676081;10;0.0666671459;0;1.044444;0.999999838;0.999999916
26.062394;1.04654564;0.0666665164;-0.00927995182;0.0637019545;-0.00886739799;1.04376162;1.04769792;0.0796729222;-0.000534806047;1.04654421;0.0399990024;-0.00556762473;10;0.0666671669;0;1.044444;0.999999836;0.999999904
26.063394;1.04654563;0.0666665148;-0.00927996301;0.0637019734;-0.00886742995;1.04376163;1.04769793;0.0796729105;-0.00053323573;1.04654421;0.0399989885;-0.00556764205;10;0.0666671869;0;1.044444;0.999999834;0.999999894
26.064394;1.04654562;0.0666665132;-0.00927830823;0.0637019913;-0.00886587065;1.04376165;1.04769794;0.0796728984;-0.000533255674;1.04654422;0.0399989759;-0.0055666602;10;0.066667206;0;1.044444;0.99999983;0.999999884
26.065394;1.04654561;0.0666665113;-0.00927832082;0.0637020082;-0.00886590481;1.04376266;1.04769795;0.0796728863;-0.000533275119;1.04654422;0.039998965;-0.00556667925;10;0.0666672243;0;1.044444;0.999999826;0.999999876
26.066394;1.0465456;0.0666665088;-0.00927833401;0.0637020244;-0.00886593968;1.04376267;1.04769896;0.0796727983;-0.000533293596;1.04654423;0.0399989559;-0.00556669916;10;0.0666672419;0;1.044444;0.99999982;0.999999869
26.067394;1.04654559;0.0666665056;-0.00927834763;0.0637020401;-0.0088659751;1.04376268;1.04769896;0.0796727867;-0.000533312128;1.04654424;0.0399989488;-0.00556671975;10;0.0666672587;0;1.044444;0.999999813;0.999999862
26.068394;1.04654657;0.0666665015;-0.00927669481;0.0637019949;-0.00886440979;1.04376269;1.04769896;0.0796727755;-0.000531739412;1.04654524;0.039998944;-0.0055657408;10;0.0666672749;0;1.044444;0.999999805;0.999999856
26.069394;1.04654656;0.0666664963;-0.00927670864;0.0637020106;-0.00886444547;1.0437637;1.04769896;0.0796727645;-0.000531757066;1.04654525;0.0399989415;-0.0055657621;10;0.0666672901;0;1.044444;0.999999796;0.999999849
26.071394;1.04654654;0.0666664827;-0.00927673526;0.0637020433;-0.00886451584;1.04376371;1.04769895;0.0796727428;-0.000531791549;1.04654528;0.0399989447;-0.005565805;10;0.0666673173;0;1.044444;0.999999781;0.999999835
26.072394;1.04654653;0.0666664741;-0.00927674758;0.0637020602;-0.00886455043;1.04376372;1.04769894;0.0796727318;-0.000530217707;1.04654529;0.0399989504;-0.00556582637;10;0.0666673289;0;1.044444;0.999999775;0.999999827
26.073394;1.04654652;0.0666664641;-0.00927509236;0.0637020773;-0.00886299206;1.04376372;1.04769993;0.0796726446;-0.000530233818;1.0465453;0.039998959;-0.0055648473;10;0.0666673394;0;1.044444;0.99999977;0.999999818
26.074394;1.04654651;0.0666664528;-0.00927510285;0.0637020942;-0.00886302564;1.04376472;1.04769992;0.0796726332;-0.000530249827;1.04654532;0.0399989701;-0.00556486736;10;0.0666673486;0;1.044444;0.999999767;0.999999807
26.076394;1.04654649;0.0666664275;-0.00927512084;0.0637021265;-0.00886308988;1.04376473;1.04769989;0.0796726094;-0.000530278881;1.04654535;0.0399989989;-0.00556490362;10;0.0666673631;0;1.044444;0.999999766;0.999999783
26.077394;1.04654749;0.0666664144;-0.00927346153;0.0637020805;-0.00886151874;1.04376473;1.04769988;0.0796725968;-0.000528700982;1.04654637;0.0399990158;-0.00556391953;10;0.0666673683;0;1.044444;0.999999769;0.999999768
26.078394;1.04654748;0.0666664017;-0.0092734677;0.0637020941;-0.00886154649;1.04376573;1.04769986;0.0796725839;-0.000528713014;1.04654638;0.0399990341;-0.00556393397;10;0.0666673723;0;1.044444;0.999999774;0.999999754
26.079394;1.04654748;0.0666663899;-0.00927347263;0.0637021062;-0.00886157168;1.04376572;1.04769985;0.0796725709;-0.000528724509;1.0465464;0.0399990534;-0.00556394713;10;0.0666673754;0;1.044444;0.999999781;0.999999738
26.080394;1.04654747;0.0666663796;-0.00927347628;0.0637021163;-0.00886159398;1.04376572;1.04770083;0.079672482;-0.000528735305;1.04654642;0.0399990738;-0.00556395922;10;0.0666673777;0;1.044444;0.99999979;0.999999723
26.081394;1.04654747;0.066666371;-0.00927347857;0.0637021243;-0.00886161321;1.04376571;1.04770082;0.0796724697;-0.000527155943;1.04654644;0.0399990949;-0.00556397041;10;0.0666673794;0;1.044444;0.999999802;0.999999708
26.082394;1.04654747;0.0666663645;-0.00927181271;0.0637021298;-0.00886003681;1.0437667;1.04770081;0.0796724584;-0.000527167736;1.04654646;0.0399991164;-0.00556298078;10;0.0666673806;0;1.044444;0.999999816;0.999999692
26.084394;1.04654747;0.0666663579;-0.00927180935;0.0637021332;-0.00886005983;1.04376667;1.04770079;0.0796724401;-0.000527192749;1.04654649;0.0399991596;-0.00556299896;10;0.0666673827;0;1.044444;0.999999852;0.999999662
26.085394;1.04654847;0.0666663577;-0.00927180492;0.0637020705;-0.00886005813;1.04376665;1.04770078;0.0796724339;-0.000525614868;1.04654751;0.0399991812;-0.00556300651;10;0.0666673837;0;1.044444;0.999999874;0.999999648
26.086394;1.04654847;0.0666663593;-0.00927013193;0.0637020669;-0.00885846899;1.04376663;1.04770078;0.0796724298;-0.000525627472;1.04654753;0.0399992027;-0.00556201262;10;0.0666673846;0;1.044444;0.999999897;0.999999634
26.087394;1.04654847;0.0666663624;-0.00927012385;0.0637020617;-0.00885846885;1.04376761;1.04770178;0.0796723517;-0.000525638693;1.04654755;0.039999224;-0.00556201693;10;0.0666673849;0;1.044444;0.999999923;0.999999622
26.089394;1.04654847;0.066666372;-0.00927010343;0.0637020484;-0.00885845786;1.04376755;1.04770178;0.0796723523;-0.000525657868;1.04654759;0.0399992654;-0.00556201968;10;0.0666673814;0;1.044444;0.999999981;0.999999601
26.090394;1.04654847;0.0666663779;-0.00926842497;0.0637020408;-0.00885685479;1.04376752;1.04770178;0.079672354;-0.000524074532;1.04654761;0.0399992852;-0.00556101833;10;0.0666673769;0;1.044444;1.00000001;0.999999593
26.091394;1.04654846;0.0666663841;-0.00926841232;0.0637020331;-0.0088568413;1.04376849;1.04770179;0.0796723563;-0.000524080927;1.04654763;0.0399993042;-0.00556101536;10;0.0666673705;0;1.044444;1.00000005;0.999999588
26.092394;1.04654845;0.0666663903;-0.00926839878;0.0637020259;-0.00885682519;1.04376845;1.0477018;0.0796723589;-0.000524086565;1.04654766;0.0399993223;-0.00556101079;10;0.0666673627;0;1.044444;1.00000008;0.999999584
26.093394;1.04654944;0.066666396;-0.00926838422;0.0637019589;-0.00885679834;1.0437684;1.04770181;0.0796723617;-0.000524091684;1.04654868;0.0399993393;-0.00556100455;10;0.0666673539;0;1.044444;1.00000012;0.999999584
26.094394;1.04654943;0.0666664013;-0.00926836848;0.063701954;-0.00885677801;1.04376836;1.04770282;0.0796722884;-0.000522505191;1.0465487;0.0399993552;-0.00556099666;10;0.0666673446;0;1.044444;1.00000016;0.999999586
26.095394;1.04654941;0.0666664062;-0.00926668483;0.0637019506;-0.00885516354;1.04376931;1.04770283;0.0796722914;-0.000522509779;1.04654872;0.0399993702;-0.00555998723;10;0.0666673354;0;1.044444;1.0000002;0.999999592
26.098394;1.04654934;0.0666664173;-0.00926662802;0.0637019473;-0.00885509245;1.04376916;1.04770287;0.0796723002;-0.000522523284;1.04654879;0.0399994096;-0.00555995217;10;0.0666673133;0;1.044444;1.00000034;0.999999629
26.099394;1.04654931;0.0666664195;-0.00926494163;0.0637019473;-0.00885347589;1.0437701;1.04770289;0.0796723035;-0.000520936966;1.04654881;0.0399994213;-0.00555893948;10;0.0666673093;0;1.044444;1.00000038;0.999999647
26.100394;1.04654928;0.0666664205;-0.00926492225;0.0637019475;-0.00885345217;1.04377004;1.04770291;0.0796723075;-0.000520941164;1.04654883;0.0399994327;-0.00555892706;10;0.0666673078;0;1.044444;1.00000043;0.999999668
26.101394;1.04654924;0.0666664203;-0.00926490362;0.0637019479;-0.00885342889;1.04376998;1.04770392;0.0796722367;-0.000520944344;1.04654884;0.0399994438;-0.0055589153;10;0.0666673088;0;1.044444;1.00000048;0.999999691
26.102394;1.04655021;0.0666664189;-0.00926488607;0.0637018875;-0.00885339765;1.04376992;1.04770394;0.0796722432;-0.000520947279;1.04654986;0.0399994546;-0.00555890442;10;0.0666673125;0;1.044444;1.00000053;0.999999715
26.103394;1.04655017;0.0666664161;-0.00926486973;0.0637018881;-0.0088533754;1.04376985;1.04770396;0.0796722515;-0.00051935859;1.04654987;0.0399994649;-0.00555889448;10;0.0666673188;0;1.044444;1.00000058;0.99999974
26.104394;1.04655013;0.0666664123;-0.00926318793;0.0637018885;-0.00885176128;1.04377079;1.04770399;0.0796722619;-0.00051935991;1.04654989;0.0399994748;-0.00555788551;10;0.0666673274;0;1.044444;1.00000063;0.999999766
26.106394;1.04655005;0.0666664022;-0.00926316077;0.0637018865;-0.00885172111;1.04377066;1.04770403;0.0796722892;-0.000519361172;1.04654991;0.0399994934;-0.00555787102;10;0.0666673514;0;1.044444;1.00000073;0.99999982
26.107394;1.04655001;0.0666663967;-0.00926314865;0.063701883;-0.00885170303;1.0437706;1.04770406;0.079672306;-0.000517770889;1.04654992;0.0399995021;-0.00555786582;10;0.0666673665;0;1.044444;1.00000078;0.999999847
26.108394;1.04654996;0.0666663911;-0.00926147102;0.063701877;-0.00885009386;1.04377153;1.04770509;0.0796722486;-0.00051777115;1.04654993;0.0399995107;-0.005556862;10;0.0666673837;0;1.044444;1.00000083;0.999999874
26.109394;1.04654991;0.0666663859;-0.00926146148;0.0637018683;-0.0088500785;1.04377147;1.04770511;0.0796722691;-0.000517772372;1.04654994;0.0399995193;-0.00555685942;10;0.0666674027;0;1.044444;1.00000087;0.999999902
26.110394;1.04655087;0.0666663815;-0.00926145369;0.0637017961;-0.00885005562;1.04377141;1.04770513;0.0796722911;-0.000517774222;1.04655094;0.0399995279;-0.00555685799;10;0.0666674232;0;1.044444;1.00000091;0.999999929
26.111394;1.04655082;0.0666663781;-0.00926144789;0.0637017824;-0.00885004168;1.04377135;1.04770516;0.0796723146;-0.000517776773;1.04655095;0.0399995365;-0.00555685771;10;0.0666674449;0;1.044444;1.00000095;0.999999956
26.112394;1.04655078;0.066666376;-0.00925977747;0.0637017666;-0.00884843526;1.04377229;1.04770518;0.0796723394;-0.000516189187;1.04655095;0.0399995452;-0.00555585867;10;0.0666674679;0;1.044444;1.00000098;0.999999984
26.114394;1.04655069;0.0666663753;-0.00925977517;0.0637017295;-0.0088484065;1.04377217;1.04770522;0.0796723919;-0.000516196639;1.04655095;0.0399995633;-0.00555586465;10;0.0666675166;0;1.044444;1.00000102;1.00000004
26.115394;1.04655065;0.0666663765;-0.00925977597;0.0637017085;-0.00884839117;1.04377211;1.04770623;0.0796723428;-0.00051619983;1.04655096;0.0399995731;-0.00555586969;10;0.0666675419;0;1.044444;1.00000104;1.00000006
26.116394;1.04655061;0.0666663784;-0.00925977766;0.0637016858;-0.00884837492;1.04377306;1.04770625;0.0796723696;-0.000514612224;1.04655096;0.0399995838;-0.00555587605;10;0.0666675673;0;1.044444;1.00000104;1.00000009
26.117394;1.04655057;0.0666663806;-0.0092581133;0.0637016616;-0.00884676505;1.043773;1.04770627;0.079672396;-0.000514614412;1.04655096;0.0399995957;-0.00555488372;10;0.0666675921;0;1.044444;1.00000105;1.00000011
26.118394;1.04655153;0.0666663828;-0.00925811586;0.0637015751;-0.00884673807;1.04377295;1.04770629;0.079672422;-0.000514615168;1.04655196;0.0399996086;-0.00555489268;10;0.0666676158;0;1.044444;1.00000104;1.00000013
26.119394;1.0465515;0.0666663846;-0.00925811838;0.0637015482;-0.00884671828;1.04377289;1.04770631;0.0796724475;-0.000514614177;1.04655196;0.0399996225;-0.00555490289;10;0.0666676381;0;1.044444;1.00000103;1.00000014
26.120394;1.04655147;0.0666663856;-0.00925812064;0.0637015199;-0.00884669708;1.04377284;1.04770633;0.0796724724;-0.000513020505;1.04655197;0.0399996369;-0.00555491422;10;0.0666676584;0;1.044444;1.00000102;1.00000015
26.121394;1.04655144;0.0666663854;-0.00925645596;0.0637014904;-0.00884508186;1.0437738;1.04770635;0.0796724964;-0.000513015651;1.04655197;0.0399996519;-0.00555392644;10;0.0666676767;0;1.044444;1.000001;1.00000016
26.122394;1.04655142;0.066666384;-0.00925645781;0.0637014595;-0.00884505763;1.04377375;1.04770737;0.0796724433;-0.000513008317;1.04655197;0.0399996671;-0.0055539392;10;0.0666676925;0;1.044444;1.00000098;1.00000017
26.124394;1.04655138;0.0666663773;-0.0092564621;0.0637013938;-0.00884500472;1.04377368;1.04770741;0.0796724847;-0.000512988608;1.04655196;0.0399996987;-0.00555396485;10;0.0666677163;0;1.044444;1.00000093;1.00000018
26.125394;1.04655136;0.0666663721;-0.0092547985;0.0637013593;-0.0088433837;1.04377464;1.04770742;0.0796725028;-0.000511385135;1.04655196;0.0399997152;-0.00555297705;10;0.0666677241;0;1.044444;1.0000009;1.00000018
26.126394;1.04655134;0.0666663658;-0.00925480256;0.0637013239;-0.00884335413;1.04377461;1.04770744;0.0796725189;-0.000511370834;1.04655196;0.0399997322;-0.00555298849;10;0.0666677291;0;1.044444;1.00000087;1.00000018
26.127394;1.04655233;0.0666663587;-0.00925480788;0.063701227;-0.00884331531;1.04377458;1.04770745;0.0796725331;-0.000511355179;1.04655295;0.0399997497;-0.00555299904;10;0.0666677314;0;1.044444;1.00000084;1.00000017
26.128394;1.04655231;0.0666663509;-0.00925481467;0.0637011904;-0.00884328442;1.04377456;1.04770746;0.0796725452;-0.000511338368;1.04655294;0.0399997678;-0.00555300867;10;0.0666677311;0;1.044444;1.0000008;1.00000017
26.129394;1.0465523;0.0666663429;-0.00925482312;0.0637011535;-0.0088432533;1.04377554;1.04770847;0.0796724791;-0.000509729309;1.04655293;0.0399997866;-0.00555301737;10;0.0666677284;0;1.044444;1.00000077;1.00000016
26.130394;1.0465523;0.0666663352;-0.00925316668;0.0637011163;-0.0088416298;1.04377552;1.04770847;0.079672487;-0.00050971073;1.04655292;0.0399998062;-0.00555202515;10;0.0666677232;0;1.044444;1.00000074;1.00000015
26.132394;1.04655229;0.0666663233;-0.00925319259;0.0637010406;-0.00884157023;1.04377549;1.04770847;0.0796724978;-0.000509672746;1.04655289;0.0399998483;-0.00555203797;10;0.0666677059;0;1.044444;1.00000067;1.00000014
26.133394;1.04655229;0.0666663195;-0.00925320827;0.0637010024;-0.00884154272;1.04377648;1.04770847;0.079672501;-0.000508063791;1.04655288;0.0399998707;-0.00555204309;10;0.0666676937;0;1.044444;1.00000064;1.00000013
26.134394;1.0465523;0.0666663172;-0.0092515591;0.0637009642;-0.00883992497;1.04377647;1.04770846;0.0796725031;-0.000508047163;1.04655287;0.0399998937;-0.00555104742;10;0.0666676792;0;1.044444;1.0000006;1.00000013
26.135394;1.04655331;0.0666663164;-0.00925157832;0.0637008655;-0.00883989411;1.04377647;1.04770845;0.0796725039;-0.000508032789;1.04655386;0.0399999172;-0.00555105111;10;0.0666676622;0;1.044444;1.00000057;1.00000012
26.136394;1.04655332;0.0666663172;-0.00925159909;0.0637008281;-0.00883987493;1.04377647;1.04770944;0.0796724272;-0.000508020695;1.04655385;0.0399999413;-0.00555105429;10;0.0666676428;0;1.044444;1.00000054;1.00000012
26.137394;1.04655333;0.0666663196;-0.00925162116;0.0637007912;-0.0088398593;1.04377747;1.04770943;0.0796724249;-0.000506421343;1.04655384;0.0399999657;-0.0055510571;10;0.0666676211;0;1.044444;1.00000051;1.00000011
26.138394;1.04655335;0.0666663237;-0.00924997756;0.0637007546;-0.00883825499;1.04377747;1.04770942;0.0796724207;-0.000506415782;1.04655383;0.0399999905;-0.00555005963;10;0.066667597;0;1.044444;1.00000049;1.00000011
26.141394;1.04655341;0.0666663464;-0.00925004968;0.063700651;-0.00883824339;1.04377748;1.04770938;0.0796723984;-0.00050641379;1.04655381;0.0400000682;-0.00555006696;10;0.0666675128;0;1.044444;1.00000041;1.0000001
26.142394;1.04655343;0.0666663578;-0.00924840732;0.0637006203;-0.00883665416;1.04377848;1.04770936;0.0796723884;-0.000504825836;1.04655381;0.0400000955;-0.00554906958;10;0.0666674816;0;1.044444;1.00000038;1.00000009
26.143394;1.04655445;0.066666371;-0.00924843164;0.0637005317;-0.00883665187;1.04377849;1.04771035;0.0796723014;-0.000504829327;1.04655481;0.0400001238;-0.00554907231;10;0.0666674494;0;1.044444;1.00000036;1.00000009
26.145394;1.04655449;0.0666664025;-0.00924848056;0.0637004875;-0.00883667099;1.0437785;1.04771031;0.0796722775;-0.000504839818;1.04655479;0.0400001831;-0.0055490779;10;0.0666673836;0;1.044444;1.00000031;1.00000008
26.146394;1.04655451;0.0666664207;-0.00924850546;0.0637004715;-0.0088366832;1.04377951;1.04771029;0.0796722645;-0.000503255342;1.04655479;0.0400002141;-0.0055490806;10;0.0666673511;0;1.044444;1.00000029;1.00000008
26.147394;1.04655453;0.0666664405;-0.00924686428;0.0637004599;-0.00883510426;1.04377952;1.04771027;0.079672251;-0.000503262349;1.04655478;0.0400002457;-0.00554808313;10;0.0666673195;0;1.044444;1.00000026;1.00000007
26.149394;1.04655457;0.0666664848;-0.00924691812;0.0637004495;-0.00883513509;1.04377955;1.04771023;0.0796722233;-0.000503278656;1.04655477;0.0400003088;-0.00554808745;10;0.0666672607;0;1.044444;1.00000023;1.00000006
26.150394;1.04655458;0.0666665089;-0.00924694704;0.0637004506;-0.00883515219;1.04378056;1.04771121;0.0796721336;-0.000501696469;1.04655476;0.0400003392;-0.00554808913;10;0.0666672345;0;1.044444;1.00000021;1.00000005
26.151394;1.04655559;0.0666665342;-0.00924531106;0.063700395;-0.00883356933;1.04378058;1.04771119;0.0796721203;-0.000501705695;1.04655576;0.0400003682;-0.00554709036;10;0.066667211;0;1.044444;1.0000002;1.00000004
26.153394;1.04655562;0.0666665878;-0.00924537865;0.0637004175;-0.00883360788;1.04378062;1.04771115;0.0796720951;-0.000501723223;1.04655575;0.04000042;-0.00554709064;10;0.0666671737;0;1.044444;1.00000017;1.00000003
26.154394;1.04655563;0.0666666159;-0.00924541562;0.063700435;-0.00883362781;1.04378165;1.04771112;0.0796720836;-0.00050014047;1.04655576;0.0400004419;-0.00554708896;10;0.0666671606;0;1.044444;1.00000016;1.00000002
26.155394;1.04655564;0.066666645;-0.00924378791;0.0637004567;-0.0088320552;1.04378167;1.0477111;0.079672073;-0.000500148045;1.04655576;0.0400004609;-0.00554608547;10;0.0666671514;0;1.044444;1.00000016;1.00000002
26.156394;1.04655565;0.0666666748;-0.00924382872;0.0637004826;-0.00883207462;1.0437817;1.04771108;0.0796720633;-0.00050015527;1.04655577;0.0400004769;-0.00554607979;10;0.0666671464;0;1.044444;1.00000016;1.00000001
26.157394;1.04655566;0.0666667053;-0.00924387117;0.0637005122;-0.00883209304;1.04378172;1.04771206;0.0796719785;-0.000500161776;1.04655578;0.0400004903;-0.00554607175;10;0.0666671455;0;1.044444;1.00000015;1.00000001
26.158394;1.04655566;0.0666667362;-0.00924391497;0.0637005453;-0.00883211004;1.04378275;1.04771204;0.0796719706;-0.000500168647;1.04655579;0.0400005013;-0.00554606136;10;0.0666671484;0;1.044444;1.00000015;1
26.159394;1.04655667;0.0666667671;-0.00924229298;0.0637005204;-0.00883052433;1.04378277;1.04771201;0.0796719634;-0.000498584789;1.0465568;0.0400005103;-0.0055450488;10;0.0666671545;0;1.044444;1.00000015;1
26.161394;1.04655668;0.0666668281;-0.009242383;0.0637005999;-0.00883054897;1.04378282;1.04771197;0.079671951;-0.000498599349;1.04655683;0.0400005232;-0.00554501813;10;0.0666671743;0;1.044444;1.00000016;0.999999999
26.162394;1.04655669;0.0666668575;-0.00924242756;0.0637006423;-0.00883055825;1.04378384;1.04771195;0.0796719461;-0.000498607217;1.04655685;0.0400005274;-0.00554500058;10;0.0666671867;0;1.044444;1.00000016;0.999999999
26.163394;1.04655669;0.0666668859;-0.00924080479;0.0637006858;-0.00882897312;1.04378387;1.04771194;0.0796719426;-0.000497024746;1.04655686;0.0400005303;-0.00554398204;10;0.0666671999;0;1.044444;1.00000016;1
26.164394;1.0465567;0.0666669128;-0.00924084776;0.0637007296;-0.00882897884;1.04378389;1.04771292;0.0796718645;-0.000497032971;1.04655687;0.0400005315;-0.00554396297;10;0.0666672134;0;1.044444;1.00000016;1
26.165394;1.04655671;0.0666669378;-0.00924088947;0.0637007732;-0.00882898311;1.04378391;1.04771291;0.079671864;-0.000497042018;1.04655689;0.0400005306;-0.00554394379;10;0.0666672267;0;1.044444;1.00000016;1.00000001
26.166394;1.04655672;0.0666669605;-0.00924092957;0.063700816;-0.00882898614;1.04378493;1.04771289;0.0796718652;-0.000497051346;1.0465569;0.0400005271;-0.00554392492;10;0.0666672395;0;1.044444;1.00000016;1.00000001
26.167394;1.04655773;0.066666981;-0.00924096778;0.0637007967;-0.00882897967;1.04378496;1.04771288;0.0796718677;-0.000495470124;1.04655791;0.0400005206;-0.0055439068;10;0.0666672514;0;1.044444;1.00000016;1.00000002
26.168394;1.04655774;0.066666999;-0.00923933733;0.0637008369;-0.00882738826;1.04378498;1.04771287;0.0796718715;-0.000495479834;1.04655792;0.0400005108;-0.00554288997;10;0.0666672623;0;1.044444;1.00000017;1.00000003
26.170394;1.04655777;0.0666670263;-0.00923940362;0.0637009127;-0.00882738848;1.04378504;1.04771284;0.0796718822;-0.000495499558;1.04655793;0.0400004812;-0.00554286253;10;0.0666672808;0;1.044444;1.00000017;1.00000005
26.171394;1.04655778;0.0666670354;-0.0092394334;0.0637009481;-0.00882738799;1.04378607;1.04771383;0.0796718123;-0.000493918172;1.04655793;0.0400004623;-0.00554285292;10;0.0666672887;0;1.044444;1.00000018;1.00000006
26.172394;1.04655779;0.0666670414;-0.00923779398;0.0637009816;-0.00882579495;1.0437861;1.04771382;0.0796718184;-0.000493927855;1.04655793;0.0400004413;-0.00554184641;10;0.0666672957;0;1.044444;1.00000018;1.00000007
26.174394;1.04655782;0.0666670454;-0.00923784025;0.0637010424;-0.00882579496;1.04378616;1.0477138;0.0796718275;-0.000493946437;1.04655793;0.0400003955;-0.00554184307;10;0.0666673074;0;1.044444;1.00000019;1.0000001
26.175394;1.04655884;0.0666670439;-0.00923785938;0.0637010089;-0.0088257874;1.04378719;1.04771379;0.0796718297;-0.000492364539;1.04655893;0.0400003717;-0.00554184641;10;0.0666673117;0;1.044444;1.0000002;1.00000011
26.176394;1.04655885;0.0666670401;-0.00923620942;0.0637010345;-0.00882419637;1.04378722;1.04771378;0.0796718298;-0.000492373166;1.04655893;0.040000348;-0.00554085314;10;0.0666673149;0;1.044444;1.0000002;1.00000013
26.177394;1.04655887;0.0666670343;-0.00923622394;0.0637010587;-0.0088241984;1.04378724;1.04771477;0.0796717518;-0.000492381199;1.04655893;0.0400003247;-0.00554086316;10;0.0666673171;0;1.044444;1.00000021;1.00000014
26.178394;1.04655888;0.0666670263;-0.00923623641;0.0637010817;-0.00882420076;1.04378727;1.04771477;0.0796717475;-0.000492389732;1.04655892;0.0400003021;-0.00554087624;10;0.0666673185;0;1.044444;1.00000021;1.00000016
26.179394;1.04655889;0.0666670162;-0.00923624685;0.0637011034;-0.00882420312;1.04378829;1.04771476;0.0796717411;-0.000490807667;1.04655891;0.0400002807;-0.00554089201;10;0.066667319;0;1.044444;1.00000021;1.00000017
26.180394;1.0465589;0.0666670042;-0.0092345885;0.0637011236;-0.00882261252;1.04378831;1.04771476;0.0796717329;-0.000490816566;1.04655891;0.0400002609;-0.00553991011;10;0.0666673187;0;1.044444;1.00000022;1.00000019
26.182394;1.04655892;0.0666669754;-0.00923459833;0.063701159;-0.00882261382;1.04378836;1.04771476;0.0796717127;-0.000490834354;1.04655889;0.0400002284;-0.00553995202;10;0.066667315;0;1.044444;1.00000022;1.00000023
26.183394;1.04655993;0.0666669591;-0.00923459974;0.0637011134;-0.00882260432;1.04378937;1.04771476;0.0796717018;-0.000490842723;1.04655989;0.0400002162;-0.00553997546;10;0.0666673115;0;1.044444;1.00000022;1.00000025
26.184394;1.04655994;0.0666669419;-0.00923293219;0.0637011274;-0.00882100945;1.04378939;1.04771577;0.0796716151;-0.000489259217;1.04655989;0.0400002069;-0.00553900037;10;0.0666673069;0;1.044444;1.00000022;1.00000027
26.186394;1.04655996;0.066666905;-0.00923292371;0.0637011521;-0.00882100104;1.04378942;1.04771578;0.0796715953;-0.000489272029;1.04655988;0.0400001963;-0.00553905402;10;0.0666672934;0;1.044444;1.00000021;1.00000031
26.187394;1.04655998;0.0666668854;-0.00923291633;0.0637011629;-0.00882099532;1.04379044;1.04771579;0.0796715869;-0.00048927677;1.04655988;0.0400001943;-0.00553908245;10;0.0666672839;0;1.044444;1.00000021;1.00000033
26.188394;1.04656;0.066666865;-0.00923290705;0.0637011729;-0.00882098911;1.04379045;1.0477158;0.0796715803;-0.000487689501;1.04655989;0.0400001936;-0.00553911173;10;0.066667272;0;1.044444;1.00000021;1.00000035
26.189394;1.04656002;0.066666844;-0.00923122946;0.0637011821;-0.00881939049;1.04379046;1.04771581;0.0796715759;-0.000487691702;1.04655989;0.0400001936;-0.00553814171;10;0.0666672575;0;1.044444;1.00000021;1.00000037
26.190394;1.04656004;0.0666668222;-0.00923121717;0.0637011907;-0.0088193851;1.04379047;1.04771582;0.0796715745;-0.000487692521;1.04655989;0.0400001938;-0.00553817218;10;0.0666672403;0;1.044444;1.00000021;1.00000039
26.191394;1.04656106;0.0666668;-0.00923120371;0.0637011379;-0.00881937241;1.04379149;1.04771684;0.0796715004;-0.000487691368;1.0465609;0.0400001943;-0.00553820282;10;0.0666672209;0;1.044444;1.00000021;1.0000004
26.192394;1.04656108;0.0666667776;-0.00923118924;0.0637011458;-0.00881936948;1.0437915;1.04771685;0.079671506;-0.000486098333;1.0465609;0.0400001949;-0.00553823317;10;0.0666671998;0;1.044444;1.00000021;1.00000042
26.193394;1.0465611;0.0666667552;-0.00922950711;0.0637011534;-0.00881777544;1.04379151;1.04771686;0.0796715153;-0.000486094521;1.04656091;0.0400001957;-0.00553726265;10;0.0666671774;0;1.044444;1.00000022;1.00000044
26.194394;1.04656112;0.0666667329;-0.00922949061;0.0637011606;-0.00881777528;1.04379152;1.04771687;0.0796715279;-0.000486089318;1.04656091;0.0400001967;-0.00553729069;10;0.066667154;0;1.044444;1.00000022;1.00000045
26.195394;1.04656114;0.0666667109;-0.00922947297;0.0637011673;-0.00881777638;1.04379253;1.04771687;0.0796715433;-0.000486082853;1.04656092;0.0400001978;-0.00553731672;10;0.0666671298;0;1.044444;1.00000023;1.00000046
26.196394;1.04656116;0.0666666893;-0.00922945407;0.0637011731;-0.00881777845;1.04379254;1.04771688;0.079671561;-0.000484484403;1.04656093;0.040000199;-0.00553734021;10;0.0666671053;0;1.044444;1.00000023;1.00000047
26.197394;1.04656118;0.0666666681;-0.00922776713;0.063701178;-0.00881618851;1.04379255;1.04771688;0.0796715804;-0.000484475503;1.04656094;0.0400002001;-0.00553636061;10;0.0666670806;0;1.044444;1.00000023;1.00000048
26.198394;1.0465612;0.0666666476;-0.00922774535;0.0637011817;-0.00881619107;1.04379256;1.04771788;0.0796715251;-0.000484465014;1.04656096;0.0400002013;-0.00553637743;10;0.0666670561;0;1.044444;1.00000024;1.00000048
26.199394;1.04656222;0.066666628;-0.00922772195;0.0637011237;-0.00881618464;1.04379357;1.04771787;0.0796715464;-0.000484454017;1.04656197;0.0400002026;-0.00553639034;10;0.0666670319;0;1.044444;1.00000024;1.00000049
26.200394;1.04656224;0.0666666093;-0.00922769696;0.0637011256;-0.0088161855;1.04379357;1.04771787;0.0796715678;-0.000482851486;1.04656198;0.0400002042;-0.00553639913;10;0.0666670083;0;1.044444;1.00000024;1.00000049
26.201394;1.04656225;0.0666665918;-0.0092260038;0.0637011269;-0.00881459214;1.04379357;1.04771786;0.0796715892;-0.000482839143;1.046562;0.0400002064;-0.00553540368;10;0.0666669854;0;1.044444;1.00000023;1.00000049
26.202394;1.04656227;0.0666665757;-0.00922597593;0.0637011279;-0.00881458906;1.04379357;1.04771785;0.0796716103;-0.000482826446;1.04656201;0.0400002093;-0.00553540398;10;0.0666669634;0;1.044444;1.00000023;1.00000048
26.203394;1.04656228;0.066666561;-0.00922594673;0.0637011285;-0.00881458336;1.04379457;1.04771784;0.079671631;-0.000482813618;1.04656203;0.0400002133;-0.00553540017;10;0.0666669426;0;1.044444;1.00000022;1.00000048
26.204394;1.04656229;0.0666665479;-0.00922591623;0.063701129;-0.0088145748;1.04379457;1.04771883;0.0796715751;-0.00048120963;1.04656204;0.0400002186;-0.00553539249;10;0.0666669231;0;1.044444;1.00000022;1.00000047
26.205394;1.0465623;0.0666665366;-0.00922421778;0.0637011291;-0.00881297073;1.04379456;1.04771882;0.0796715945;-0.000481197021;1.04656206;0.0400002254;-0.00553438126;10;0.0666669048;0;1.044444;1.00000021;1.00000047
26.206394;1.04656231;0.0666665272;-0.00922418484;0.0637011288;-0.00881295614;1.04379455;1.04771881;0.0796716126;-0.000481184583;1.04656207;0.0400002337;-0.00553436679;10;0.0666668876;0;1.044444;1.00000021;1.00000046
26.207394;1.04656331;0.0666665193;-0.00922415106;0.0637010671;-0.00881293013;1.04379555;1.04771879;0.0796716293;-0.000481172268;1.04656308;0.0400002435;-0.00553434939;10;0.0666668713;0;1.044444;1.0000002;1.00000045
26.208394;1.04656331;0.0666665127;-0.00922411687;0.0637010654;-0.00881290966;1.04379554;1.04771878;0.0796716443;-0.000479569263;1.04656309;0.0400002545;-0.00553432935;10;0.0666668559;0;1.044444;1.00000019;1.00000045
26.209394;1.0465633;0.0666665067;-0.009222416;0.0637010626;-0.00881129396;1.04379553;1.04771876;0.0796716576;-0.000479557028;1.0465631;0.0400002663;-0.00553330694;10;0.0666668413;0;1.044444;1.00000018;1.00000044
26.210394;1.0465633;0.0666665009;-0.00922238204;0.0637010588;-0.00881126816;1.04379552;1.04771874;0.0796716692;-0.000479544731;1.0465631;0.0400002786;-0.00553328252;10;0.0666668276;0;1.044444;1.00000017;1.00000043
26.211394;1.04656329;0.0666664946;-0.00922234856;0.0637010539;-0.00881123986;1.04379651;1.04771973;0.0796716033;-0.000479531862;1.04656311;0.040000291;-0.00553325655;10;0.0666668148;0;1.044444;1.00000016;1.00000043
26.212394;1.04656327;0.0666664877;-0.00922231586;0.0637010481;-0.00881120923;1.04379651;1.04771971;0.0796716122;-0.000477928571;1.04656311;0.0400003029;-0.00553322956;10;0.0666668029;0;1.044444;1.00000014;1.00000042
26.213394;1.04656326;0.0666664799;-0.00922061766;0.0637010415;-0.00880958403;1.0437965;1.04771968;0.0796716202;-0.000477915919;1.04656312;0.0400003141;-0.00553220217;10;0.0666667919;0;1.044444;1.00000013;1.00000042
26.214394;1.04656324;0.0666664713;-0.00922058779;0.063701034;-0.00880954966;1.04379649;1.04771966;0.079671628;-0.000477903113;1.04656312;0.0400003241;-0.00553217495;10;0.066666782;0;1.044444;1.00000011;1.00000042
26.215394;1.04656421;0.0666664619;-0.00922056011;0.0637009647;-0.00880950556;1.04379749;1.04771964;0.079671636;-0.000477890045;1.04656412;0.0400003328;-0.00553214846;10;0.0666667735;0;1.044444;1.0000001;1.00000042
26.216394;1.04656419;0.0666664519;-0.00922053499;0.0637009554;-0.00880946888;1.04379748;1.04771962;0.0796716447;-0.000477876562;1.04656412;0.0400003401;-0.00553212311;10;0.0666667668;0;1.044444;1.00000008;1.00000043
26.217394;1.04656416;0.0666664412;-0.00921884598;0.0637009451;-0.00880783879;1.04379748;1.04772059;0.0796715782;-0.000476271259;1.04656412;0.0400003457;-0.00553109914;10;0.066666762;0;1.044444;1.00000006;1.00000043
26.218394;1.04656414;0.0666664299;-0.00921882649;0.0637009341;-0.00880780027;1.04379747;1.04772057;0.0796715888;-0.000476256398;1.04656412;0.0400003495;-0.00553107655;10;0.0666667598;0;1.044444;1.00000004;1.00000044
26.219394;1.04656411;0.066666418;-0.00921880989;0.0637009224;-0.00880776074;1.04379847;1.04772054;0.0796716005;-0.000476240798;1.04656412;0.0400003512;-0.0055310551;10;0.0666667603;0;1.044444;1.00000002;1.00000045
26.220394;1.04656408;0.0666664056;-0.00921879622;0.0637009104;-0.0088077202;1.04379846;1.04772052;0.0796716131;-0.000476224758;1.04656412;0.0400003507;-0.00553103454;10;0.0666667638;0;1.044444;0.999999991;1.00000046
26.221394;1.04656406;0.0666663929;-0.0092171188;0.0637008981;-0.00880608625;1.04379846;1.0477205;0.0796716265;-0.000474618017;1.04656412;0.0400003479;-0.00553001468;10;0.06666677;0;1.044444;0.999999967;1.00000047
26.222394;1.04656403;0.0666663801;-0.00921711085;0.0637008856;-0.00880604413;1.04379845;1.04772047;0.0796716406;-0.00047460261;1.04656412;0.040000343;-0.00552999551;10;0.0666667789;0;1.044444;0.999999942;1.00000048
26.223394;1.04656501;0.0666663671;-0.00921710542;0.0637008122;-0.00880599326;1.04379945;1.04772045;0.0796716552;-0.000474588208;1.04656511;0.0400003362;-0.00552997706;10;0.0666667896;0;1.044444;0.999999917;1.00000049
26.224394;1.04656499;0.066666354;-0.00921710209;0.0637007998;-0.00880595089;1.04379944;1.04772143;0.0796715942;-0.000474574586;1.04656511;0.040000328;-0.00552995941;10;0.0666668018;0;1.044444;0.999999892;1.00000051
26.225394;1.04656497;0.0666663407;-0.00921710025;0.0637007876;-0.00880590897;1.04379944;1.04772141;0.0796716093;-0.000472971952;1.0465651;0.0400003189;-0.0055299427;10;0.0666668145;0;1.044444;0.999999867;1.00000052
26.226394;1.04656494;0.0666663272;-0.00921543261;0.0637007759;-0.00880427533;1.04379943;1.0477214;0.0796716243;-0.000472961302;1.0465651;0.0400003094;-0.00552892713;10;0.0666668273;0;1.044444;0.999999844;1.00000053
26.227394;1.04656492;0.0666663136;-0.0092154319;0.0637007649;-0.00880423529;1.04380043;1.04772138;0.079671639;-0.000472951759;1.0465651;0.0400003;-0.0055289129;10;0.0666668395;0;1.044444;0.999999821;1.00000054
26.228394;1.0465649;0.0666663001;-0.00921543094;0.0637007544;-0.00880419661;1.04380042;1.04772137;0.0796716532;-0.000472943096;1.0465651;0.0400002912;-0.00552890012;10;0.066666851;0;1.044444;0.999999799;1.00000055
26.229394;1.04656488;0.066666287;-0.0092154293;0.0637007441;-0.00880415948;1.04380042;1.04772137;0.0796716669;-0.000471344203;1.0465651;0.0400002832;-0.00552888878;10;0.0666668617;0;1.044444;0.999999779;1.00000056
26.230394;1.04656587;0.0666662744;-0.00921376;0.0637006727;-0.0088025231;1.04380041;1.04772137;0.0796716801;-0.000471336184;1.04656609;0.040000276;-0.00552787872;10;0.0666668718;0;1.044444;0.99999976;1.00000057
26.231394;1.04656585;0.0666662628;-0.00921375614;0.0637006616;-0.00880248946;1.04380141;1.04772237;0.079671617;-0.000471327514;1.0465661;0.0400002693;-0.0055278697;10;0.0666668816;0;1.044444;0.999999742;1.00000057
26.232394;1.04656584;0.0666662522;-0.00921375091;0.0637006497;-0.00880245788;1.0438014;1.04772237;0.0796716298;-0.000471318941;1.0465661;0.040000263;-0.00552786142;10;0.0666668915;0;1.044444;0.999999726;1.00000058
26.233394;1.04656583;0.0666662427;-0.00921374421;0.0637006367;-0.00880242864;1.0438014;1.04772238;0.0796716427;-0.000469719298;1.0465661;0.0400002567;-0.00552785353;10;0.0666669016;0;1.044444;0.999999711;1.00000058
26.234394;1.04656582;0.0666662343;-0.00921206937;0.0637006228;-0.0088008095;1.04380139;1.04772239;0.0796716559;-0.000469710277;1.0465661;0.0400002505;-0.00552684575;10;0.0666669122;0;1.044444;0.999999698;1.00000059
26.235394;1.04656582;0.0666662268;-0.00921205981;0.0637006083;-0.0088007857;1.04380239;1.0477224;0.0796716694;-0.000469701396;1.0465661;0.0400002443;-0.00552683791;10;0.0666669231;0;1.044444;0.999999685;1.00000059
26.236394;1.04656581;0.0666662203;-0.00921204901;0.0637005933;-0.00880076496;1.04380239;1.04772241;0.0796716834;-0.000469692912;1.0465661;0.040000238;-0.00552682993;10;0.066666934;0;1.044444;0.999999673;1.00000059
26.237394;1.04656581;0.0666662148;-0.00921203712;0.0637005782;-0.00880074756;1.04380238;1.04772342;0.0796716215;-0.000468093798;1.04656611;0.0400002317;-0.00552682177;10;0.0666669448;0;1.044444;0.999999661;1.00000059
26.238394;1.04656682;0.0666662104;-0.00921035759;0.0637005022;-0.00879913282;1.04380238;1.04772343;0.0796716355;-0.000468086527;1.04656711;0.0400002253;-0.00552581338;10;0.066666955;0;1.044444;0.99999965;1.00000059
26.239394;1.04656682;0.0666662069;-0.00921034395;0.0637004873;-0.0087991227;1.04380338;1.04772344;0.079671649;-0.000468079957;1.04656712;0.0400002187;-0.00552580464;10;0.0666669647;0;1.044444;0.999999639;1.00000059
26.240394;1.04656683;0.0666662044;-0.00921032967;0.0637004725;-0.00879911628;1.04380337;1.04772346;0.0796716613;-0.000468074173;1.04656712;0.040000212;-0.00552579541;10;0.0666669736;0;1.044444;0.999999626;1.00000059
26.241394;1.04656684;0.0666662028;-0.00921031482;0.063700458;-0.00879911341;1.04380337;1.04772347;0.0796716724;-0.000466478558;1.04656713;0.0400002051;-0.00552578568;10;0.0666669815;0;1.044444;0.999999613;1.00000059
26.242394;1.04656685;0.066666202;-0.00920863275;0.0637004439;-0.00879752127;1.04380337;1.04772348;0.0796716819;-0.000466474811;1.04656713;0.0400001979;-0.0055247756;10;0.0666669885;0;1.044444;0.999999599;1.00000059
26.243394;1.04656687;0.0666662022;-0.00920861687;0.06370043;-0.00879752449;1.04380437;1.04772349;0.0796716898;-0.000466472414;1.04656714;0.0400001904;-0.0055247655;10;0.0666669944;0;1.044444;0.999999583;1.0000006
26.244394;1.04656688;0.0666662033;-0.00920860072;0.0637004162;-0.00879753022;1.04380436;1.04772451;0.0796716198;-0.000466471085;1.04656714;0.0400001825;-0.00552475575;10;0.0666669994;0;1.044444;0.999999567;1.0000006
