time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.245394;1.04656689;0.0666662052;-0.0092085846;0.0637004024;-0.00879753824;1.04380436;1.04772452;0.079671624;-0.000464880949;1.04656715;0.0400001741;-0.00552474672;10;0.0666670036;0;1.044444;0.999999551;1.00000061
26.246394;1.0465679;0.0666662082;-0.00920690209;0.0637003277;-0.00879594752;1.04380436;1.04772453;0.0796716266;-0.000464882829;1.04656815;0.0400001651;-0.00552373867;10;0.0666670071;0;1.044444;0.999999535;1.00000061
26.247394;1.04656792;0.066666212;-0.00920688671;0.0637003137;-0.00879595972;1.04380536;1.04772455;0.0796716278;-0.000464885642;1.04656816;0.0400001555;-0.00552373173;10;0.0666670102;0;1.044444;0.99999952;1.00000061
26.248394;1.04656793;0.0666662167;-0.00920687199;0.0637002996;-0.00879597381;1.04380536;1.04772457;0.0796716281;-0.000464889063;1.04656816;0.0400001453;-0.00552372597;10;0.0666670127;0;1.044444;0.999999505;1.00000062
26.249394;1.04656794;0.0666662222;-0.00920685822;0.0637002855;-0.00879598966;1.04380535;1.04772458;0.0796716276;-0.000463302036;1.04656816;0.0400001344;-0.00552372136;10;0.0666670147;0;1.044444;0.999999492;1.00000062
26.250394;1.04656795;0.0666662285;-0.00920517907;0.0637002712;-0.00879441465;1.04380535;1.0477256;0.0796715504;-0.000463305296;1.04656816;0.0400001227;-0.0055227179;10;0.0666670163;0;1.044444;0.999999481;1.00000062
26.251394;1.04656796;0.0666662353;-0.00920516814;0.0637002566;-0.00879443363;1.04380635;1.04772562;0.0796715487;-0.000463308707;1.04656817;0.0400001105;-0.00552271569;10;0.0666670172;0;1.044444;0.999999471;1.00000061
26.252394;1.04656797;0.0666662427;-0.00920515886;0.0637002416;-0.0087944539;1.04380634;1.04772564;0.0796715465;-0.000463311714;1.04656817;0.0400000978;-0.00552271494;10;0.0666670176;0;1.044444;0.999999462;1.00000061
26.253394;1.04656798;0.0666662507;-0.00920515119;0.0637002261;-0.00879447525;1.04380634;1.04772566;0.0796715436;-0.000461723663;1.04656817;0.0400000848;-0.00552271584;10;0.0666670175;0;1.044444;0.999999455;1.0000006
26.254394;1.04656899;0.0666662593;-0.00920347844;0.0637001493;-0.00879289662;1.04380634;1.04772568;0.07967154;-0.000461726287;1.04656916;0.0400000714;-0.00552171851;10;0.0666670167;0;1.044444;0.99999945;1.00000059
26.255394;1.046569;0.0666662686;-0.00920347404;0.0637001329;-0.00879291973;1.04380733;1.04772571;0.0796715357;-0.000461729141;1.04656916;0.0400000578;-0.00552172286;10;0.0666670157;0;1.044444;0.999999447;1.00000057
26.256394;1.04656901;0.0666662786;-0.00920347143;0.0637001165;-0.00879294355;1.04380733;1.04772573;0.0796715307;-0.000461732488;1.04656915;0.040000044;-0.00552172872;10;0.0666670147;0;1.044444;0.999999445;1.00000055
26.257394;1.04656901;0.0666662893;-0.00920347065;0.0637001002;-0.00879296792;1.04380733;1.04772675;0.079671449;-0.000460145221;1.04656915;0.04000003;-0.00552173592;10;0.0666670141;0;1.044444;0.999999444;1.00000053
26.258394;1.04656901;0.0666663007;-0.00920180502;0.0637000844;-0.00879140007;1.04380733;1.04772677;0.0796714424;-0.000460149496;1.04656914;0.0400000159;-0.00552074439;10;0.0666670143;0;1.044444;0.999999444;1.00000051
26.259394;1.04656902;0.0666663128;-0.00920180792;0.0637000693;-0.00879142474;1.04380833;1.0477268;0.0796714346;-0.000460153687;1.04656912;0.0400000017;-0.00552075418;10;0.0666670153;0;1.044444;0.999999446;1.00000049
26.260394;1.04656902;0.0666663255;-0.00920181283;0.0637000553;-0.00879144915;1.04380833;1.04772682;0.0796714253;-0.000460157312;1.04656911;0.0399999874;-0.00552076542;10;0.0666670172;0;1.044444;0.999999449;1.00000046
26.261394;1.04657001;0.0666663384;-0.00920181992;0.0636999814;-0.00879146467;1.04380834;1.04772684;0.079671414;-0.000458569236;1.0465701;0.0399999726;-0.00552077817;10;0.0666670202;0;1.044444;0.999999454;1.00000043
26.262394;1.04657001;0.0666663513;-0.00920016257;0.0636999691;-0.00878989551;1.04380834;1.04772686;0.0796714007;-0.000458570642;1.04657008;0.039999957;-0.00551979246;10;0.0666670242;0;1.044444;0.99999946;1.0000004
26.263394;1.04657001;0.0666663637;-0.00920017399;0.0636999576;-0.00878991834;1.04380935;1.04772788;0.0796713094;-0.000458570092;1.04657007;0.0399999403;-0.00551980828;10;0.066667029;0;1.044444;0.999999466;1.00000038
26.265394;1.04657;0.0666663854;-0.00920020228;0.063699936;-0.00878996363;1.04380938;1.04772792;0.0796712747;-0.000456974014;1.04657005;0.0399999027;-0.00551984414;10;0.0666670403;0;1.044444;0.999999481;1.00000032
26.266394;1.04657;0.0666663941;-0.00919855225;0.0636999254;-0.0087883943;1.04381039;1.04772793;0.0796712559;-0.000456968806;1.04657004;0.0399998819;-0.00551886347;10;0.0666670462;0;1.044444;0.99999949;1.00000029
26.268394;1.04656998;0.0666664063;-0.00919859003;0.0636999036;-0.00878844339;1.04381042;1.04772795;0.0796712161;-0.00045695359;1.04657002;0.0399998378;-0.00551890162;10;0.0666670572;0;1.044444;0.999999508;1.00000025
26.269394;1.04657098;0.0666664098;-0.00919861086;0.063699831;-0.00878846146;1.04381044;1.04772796;0.0796711951;-0.000455352822;1.04657101;0.039999815;-0.00551891928;10;0.0666670622;0;1.044444;0.999999517;1.00000023
26.270394;1.04657097;0.0666664116;-0.00919696615;0.0636998187;-0.0087868968;1.04381145;1.04772897;0.0796710975;-0.000455340782;1.046571;0.0399997919;-0.00551793562;10;0.0666670666;0;1.044444;0.999999527;1.00000022
26.273394;1.04657096;0.066666407;-0.00919703836;0.0636997791;-0.00878698717;1.04381152;1.04772896;0.079671028;-0.000453707202;1.04657098;0.0399997232;-0.0055179762;10;0.0666670759;0;1.044444;0.999999558;1.0000002
26.274394;1.04657095;0.0666664023;-0.00919539717;0.0636997656;-0.00878542655;1.04381254;1.04772896;0.0796710028;-0.000453690628;1.04657098;0.0399997017;-0.00551698745;10;0.066667077;0;1.044444;0.999999568;1.0000002
26.275394;1.04657095;0.066666396;-0.0091954225;0.0636997521;-0.00878545898;1.04381256;1.04772895;0.0796709763;-0.000453672838;1.04657097;0.0399996817;-0.005516998;10;0.0666670769;0;1.044444;0.999999578;1.0000002
26.276394;1.04657094;0.0666663884;-0.00919544703;0.0636997384;-0.00878549166;1.04381259;1.04772994;0.0796708728;-0.000453653301;1.04657097;0.0399996633;-0.00551700811;10;0.0666670755;0;1.044444;0.999999587;1.0000002
26.277394;1.04657193;0.0666663797;-0.00919547015;0.0636996634;-0.00878551594;1.04381262;1.04772993;0.0796708441;-0.000452042147;1.04657197;0.0399996468;-0.00551701802;10;0.0666670727;0;1.044444;0.999999594;1.0000002
26.278394;1.04657192;0.0666663706;-0.00919382476;0.0636996486;-0.00878395601;1.04381365;1.04772991;0.0796708147;-0.000452020529;1.04657198;0.0399996321;-0.00551602795;10;0.0666670684;0;1.044444;0.9999996;1.00000021
26.280394;1.0465719;0.0666663533;-0.00919386067;0.0636996162;-0.00878402153;1.0438137;1.04772988;0.0796707538;-0.000451974186;1.04657199;0.0399996085;-0.00551604813;10;0.066667055;0;1.044444;0.999999609;1.00000022
26.281394;1.04657189;0.0666663458;-0.00919387487;0.0636995989;-0.00878405521;1.04381373;1.04772987;0.0796707226;-0.00045035894;1.04657199;0.0399995994;-0.0055160583;10;0.066667046;0;1.044444;0.999999612;1.00000024
26.282394;1.04657188;0.0666663393;-0.00919221969;0.0636995812;-0.00878249744;1.04381476;1.04772985;0.0796706913;-0.000450333707;1.046572;0.0399995916;-0.00551506836;10;0.0666670356;0;1.044444;0.999999613;1.00000025
26.283394;1.04657186;0.066666334;-0.00919222843;0.0636995634;-0.00878253353;1.04381479;1.04773083;0.0796705839;-0.000450307429;1.04657201;0.0399995847;-0.00551507819;10;0.0666670242;0;1.044444;0.999999614;1.00000027
26.284394;1.04657285;0.0666663297;-0.00919223447;0.063699485;-0.00878256288;1.04381482;1.04773081;0.079670553;-0.000450280997;1.04657302;0.0399995782;-0.00551508771;10;0.0666670119;0;1.044444;0.999999614;1.00000028
26.285394;1.04657284;0.0666663265;-0.00919223796;0.063699468;-0.00878260257;1.04381484;1.04773079;0.0796705228;-0.000448663224;1.04657303;0.0399995717;-0.00551509687;10;0.066666999;0;1.044444;0.999999613;1.0000003
26.286394;1.04657282;0.0666663239;-0.00919057247;0.0636994518;-0.0087810519;1.04381586;1.04773077;0.0796704938;-0.000448635617;1.04657304;0.039999565;-0.00551410553;10;0.0666669857;0;1.044444;0.999999613;1.00000032
26.288394;1.0465728;0.0666663201;-0.00919056937;0.0636994227;-0.00878114214;1.04381591;1.04773073;0.0796704408;-0.000448579467;1.04657306;0.0399995511;-0.0055141202;10;0.0666669578;0;1.044444;0.999999614;1.00000036
26.289394;1.04657278;0.0666663182;-0.00919056564;0.0636994101;-0.00878119014;1.04381593;1.04773171;0.0796703417;-0.000446960538;1.04657308;0.0399995441;-0.00551412559;10;0.0666669436;0;1.044444;0.999999616;1.00000038
26.290394;1.04657277;0.0666663162;-0.00918889402;0.0636993993;-0.00877964703;1.04381695;1.04773169;0.0796703216;-0.000446933675;1.04657309;0.0399995372;-0.00551312942;10;0.0666669296;0;1.044444;0.99999962;1.00000039
26.291394;1.04657275;0.0666663137;-0.00918888797;0.0636993903;-0.00877969728;1.04381697;1.04773167;0.0796703048;-0.000446908239;1.04657311;0.0399995305;-0.00551313152;10;0.066666916;0;1.044444;0.999999626;1.00000041
26.292394;1.04657374;0.0666663106;-0.00918888106;0.0636993223;-0.00877973942;1.043817;1.04773166;0.079670292;-0.000446884671;1.04657412;0.0399995242;-0.0055131317;10;0.0666669031;0;1.044444;0.999999633;1.00000042
26.293394;1.04657372;0.0666663067;-0.00918887361;0.0636993166;-0.00877978967;1.04381702;1.04773164;0.0796702834;-0.000445272558;1.04657414;0.0399995185;-0.00551312978;10;0.0666668914;0;1.044444;0.999999643;1.00000044
26.294394;1.04657371;0.0666663021;-0.00918719927;0.0636993122;-0.00877824657;1.04381804;1.04773162;0.0796702794;-0.00044525359;1.04657416;0.0399995136;-0.00551212566;10;0.0666668809;0;1.044444;0.999999655;1.00000045
26.295394;1.04657369;0.0666662968;-0.00918719147;0.0636993087;-0.00877829456;1.04381806;1.04773261;0.0796702037;-0.000445236741;1.04657418;0.0399995097;-0.00551211933;10;0.066666872;0;1.044444;0.999999669;1.00000046
26.296394;1.04657367;0.0666662913;-0.00918718349;0.0636993059;-0.00877834063;1.04381809;1.04773259;0.0796702083;-0.000445222938;1.0465742;0.039999507;-0.00551211087;10;0.0666668646;0;1.044444;0.999999684;1.00000047
26.297394;1.04657365;0.0666662858;-0.00918717517;0.0636993038;-0.0087783843;1.04381811;1.04773258;0.0796702166;-0.000443621032;1.04657423;0.0399995055;-0.00551210042;10;0.0666668589;0;1.044444;0.9999997;1.00000047
26.298394;1.04657364;0.0666662807;-0.00918549966;0.0636993028;-0.00877683257;1.04381914;1.04773256;0.0796702281;-0.00044361246;1.04657425;0.0399995051;-0.00551108823;10;0.0666668552;0;1.044444;0.999999718;1.00000048
26.299394;1.04657462;0.0666662763;-0.00918549017;0.0636992423;-0.00877686146;1.04381916;1.04773255;0.0796702422;-0.000443606416;1.04657528;0.0399995057;-0.00551107461;10;0.0666668535;0;1.044444;0.999999736;1.00000048
26.300394;1.0465746;0.0666662726;-0.00918548006;0.0636992443;-0.00877689462;1.04381919;1.04773254;0.0796702585;-0.00044360279;1.04657531;0.0399995071;-0.00551106001;10;0.066666854;0;1.044444;0.999999755;1.00000048
26.301394;1.04657459;0.0666662699;-0.00918546942;0.0636992483;-0.00877692307;1.04382022;1.04773253;0.0796702767;-0.00044201068;1.04657534;0.039999509;-0.00551104492;10;0.0666668568;0;1.044444;0.999999775;1.00000048
26.302394;1.04657458;0.0666662685;-0.00918379174;0.0636992541;-0.00877535376;1.04382025;1.04773352;0.0796702203;-0.00044201094;1.04657537;0.0399995114;-0.00551002977;10;0.0666668618;0;1.044444;0.999999794;1.00000048
26.304394;1.04657456;0.0666662713;-0.00918376919;0.063699271;-0.00877538251;1.04382031;1.04773351;0.0796702614;-0.000442017631;1.04657543;0.0399995176;-0.00551000018;10;0.066666878;0;1.044444;0.999999832;1.00000046
26.305394;1.04657456;0.0666662761;-0.0091837578;0.0636992818;-0.00877538783;1.04382134;1.0477335;0.0796702816;-0.000440432413;1.04657546;0.0399995217;-0.00550998587;10;0.0666668892;0;1.044444;0.999999851;1.00000046
26.306394;1.04657455;0.0666662831;-0.00918207962;0.063699294;-0.00877379493;1.04382138;1.0477335;0.0796703007;-0.000440438997;1.04657549;0.0399995267;-0.00550897194;10;0.0666669025;0;1.044444;0.999999868;1.00000045
26.307394;1.04657555;0.066666292;-0.00918206785;0.0636992467;-0.00877378088;1.04382142;1.04773349;0.0796703181;-0.000440446418;1.04657651;0.0399995325;-0.00550895839;10;0.0666669181;0;1.044444;0.999999885;1.00000043
26.308394;1.04657555;0.0666663022;-0.00918205572;0.0636992614;-0.00877377039;1.04382145;1.04773449;0.0796702576;-0.000438863418;1.04657654;0.0399995393;-0.00550894529;10;0.0666669359;0;1.044444;0.999999901;1.00000042
26.309394;1.04657555;0.0666663134;-0.00918037651;0.0636992773;-0.00877216289;1.04382249;1.04773448;0.0796702708;-0.000438872333;1.04657657;0.0399995468;-0.00550793279;10;0.0666669559;0;1.044444;0.999999915;1.0000004
26.311394;1.04657555;0.0666663374;-0.00918035044;0.063699313;-0.00877212045;1.04382255;1.04773448;0.0796702902;-0.000438893054;1.04657662;0.0399995629;-0.0055079103;10;0.0666670017;0;1.044444;0.999999936;1.00000037
26.312394;1.04657555;0.0666663499;-0.00918033707;0.0636993327;-0.00877209377;1.04382258;1.04773449;0.0796702962;-0.000437314467;1.04657664;0.0399995712;-0.00550790055;10;0.0666670268;0;1.044444;0.999999941;1.00000035
26.313394;1.04657555;0.0666663626;-0.00917865683;0.0636993536;-0.00877047157;1.04382361;1.04773449;0.0796703;-0.000437327925;1.04657667;0.0399995795;-0.00550689197;10;0.0666670532;0;1.044444;0.999999944;1.00000033
26.314394;1.04657655;0.0666663757;-0.00917864302;0.0636993146;-0.00877043095;1.04382363;1.04773549;0.0796702255;-0.000437342282;1.04657769;0.0399995878;-0.00550688483;10;0.0666670805;0;1.044444;0.999999945;1.0000003
26.316394;1.04657655;0.0666664037;-0.00917861422;0.063699361;-0.00877036112;1.04382366;1.0477355;0.0796702235;-0.000435784759;1.04657773;0.0399996041;-0.00550687586;10;0.066667136;0;1.044444;0.999999939;1.00000026
26.317394;1.04657656;0.066666419;-0.00917693224;0.063699385;-0.00876873213;1.04382467;1.04773551;0.0796702205;-0.0004358029;1.04657775;0.0399996124;-0.00550587436;10;0.0666671634;0;1.044444;0.999999935;1.00000023
26.319394;1.04657656;0.0666664534;-0.00917689863;0.0636994331;-0.00876865724;1.04382468;1.04773551;0.079670211;-0.000435840547;1.04657778;0.0399996303;-0.00550587779;10;0.0666672164;0;1.044444;0.999999924;1.00000019
26.320394;1.04657656;0.0666664725;-0.00917688015;0.0636994568;-0.00876861878;1.04382468;1.04773552;0.0796702047;-0.000434268171;1.04657779;0.0399996402;-0.00550588259;10;0.066667242;0;1.044444;0.999999918;1.00000017
26.321394;1.04657656;0.0666664925;-0.00917519394;0.0636994802;-0.00876698713;1.04382568;1.04773652;0.0796701216;-0.000434284932;1.0465778;0.0399996509;-0.00550488927;10;0.066667267;0;1.044444;0.999999913;1.00000015
26.322394;1.04657756;0.0666665134;-0.0091751735;0.0636994424;-0.0087669391;1.04382567;1.04773652;0.0796701138;-0.000434300248;1.04657881;0.0399996623;-0.00550489767;10;0.0666672913;0;1.044444;0.999999908;1.00000013
26.323394;1.04657757;0.0666665348;-0.00917515242;0.0636994654;-0.00876689932;1.04382566;1.04773653;0.0796701055;-0.000434313045;1.04657882;0.0399996739;-0.00550490763;10;0.0666673148;0;1.044444;0.999999904;1.00000011
26.324394;1.04657757;0.0666665565;-0.00917513097;0.0636994883;-0.00876685977;1.04382665;1.04773653;0.0796700969;-0.000432732048;1.04657883;0.0399996855;-0.00550491904;10;0.0666673373;0;1.044444;0.999999901;1.00000009
26.325394;1.04657757;0.0666665783;-0.00917344276;0.0636995112;-0.00876522833;1.04382664;1.04773653;0.0796700881;-0.000432738352;1.04657883;0.0399996967;-0.00550393193;10;0.0666673586;0;1.044444;0.999999899;1.00000008
26.326394;1.04657757;0.0666666002;-0.00917342129;0.0636995338;-0.00876519041;1.04382663;1.04773653;0.0796700793;-0.000432741022;1.04657884;0.0399997072;-0.00550394645;10;0.0666673785;0;1.044444;0.999999899;1.00000006
26.327394;1.04657757;0.0666666222;-0.00917340009;0.0636995559;-0.00876515402;1.04382662;1.04773753;0.0796699944;-0.000432739559;1.04657884;0.0399997169;-0.00550396285;10;0.066667397;0;1.044444;0.9999999;1.00000005
26.328394;1.04657757;0.0666666446;-0.00917337936;0.0636995774;-0.00876511966;1.0438276;1.04773753;0.0796699854;-0.000431144116;1.04657885;0.0399997257;-0.00550398144;10;0.0666674139;0;1.044444;0.999999902;1.00000004
26.329394;1.04657858;0.0666666676;-0.0091716927;0.0636995372;-0.00876348695;1.04382759;1.04773753;0.0796699761;-0.00043113599;1.04657985;0.0399997337;-0.0055030024;10;0.0666674293;0;1.044444;0.999999905;1.00000002
26.331394;1.04657859;0.0666667166;-0.00917165569;0.0636995746;-0.00876343227;1.04382756;1.04773753;0.0796699565;-0.000431111295;1.04657984;0.0399997484;-0.00550305202;10;0.0666674554;0;1.044444;0.999999911;1.00000001
26.332394;1.04657859;0.0666667432;-0.00917163904;0.0636995909;-0.00876340993;1.04382855;1.04773753;0.079669946;-0.000429505125;1.04657983;0.0399997556;-0.00550308096;10;0.066667466;0;1.044444;0.999999913;1
26.333394;1.0465786;0.066666771;-0.00916995721;0.0636996054;-0.00876179869;1.04382853;1.04773853;0.0796698589;-0.000429488087;1.04657982;0.0399997629;-0.00550211276;10;0.0666674749;0;1.044444;0.999999914;0.999999998
26.335394;1.04657862;0.0666668294;-0.00916993246;0.0636996283;-0.00876177245;1.04382851;1.04773854;0.0796698337;-0.000429453569;1.04657979;0.0399997783;-0.00550218425;10;0.0666674882;0;1.044444;0.999999914;0.999999994
26.336394;1.04657864;0.0666668591;-0.00916992322;0.0636996365;-0.00876176481;1.04382949;1.04773854;0.079669819;-0.000427845524;1.04657976;0.0399997862;-0.00550222317;10;0.0666674929;0;1.044444;0.999999913;0.999999993
26.337394;1.04657965;0.0666668884;-0.00916824929;0.0636995816;-0.00876015957;1.04382948;1.04773854;0.0796698029;-0.000427828144;1.04658074;0.0399997942;-0.00550126341;10;0.0666674969;0;1.044444;0.999999911;0.999999992
26.339394;1.04657968;0.066666944;-0.00916823885;0.0636995875;-0.00876015932;1.04382945;1.04773854;0.079669767;-0.000427792403;1.04658068;0.0399998111;-0.00550134518;10;0.0666675042;0;1.044444;0.999999907;0.99999999
26.340394;1.0465797;0.0666669694;-0.00916823428;0.0636995877;-0.00876016274;1.04383043;1.04773954;0.079669672;-0.000426182464;1.04658064;0.0399998205;-0.00550138571;10;0.0666675085;0;1.044444;0.999999905;0.999999989
26.341394;1.04657971;0.0666669928;-0.00916656246;0.0636995866;-0.00875857538;1.04383041;1.04773954;0.0796696531;-0.00042616285;1.04658061;0.0399998308;-0.00550042557;10;0.0666675136;0;1.044444;0.999999905;0.999999988
26.342394;1.04657973;0.0666670141;-0.00916655609;0.0636995843;-0.00875858174;1.04383039;1.04773953;0.0796696347;-0.000426142518;1.04658056;0.0399998422;-0.00550046458;10;0.0666675196;0;1.044444;0.999999905;0.999999987
26.343394;1.04657976;0.0666670332;-0.00916654812;0.063699581;-0.008758589;1.04383136;1.04773953;0.0796696172;-0.000424531096;1.04658052;0.0399998546;-0.00550050256;10;0.0666675266;0;1.044444;0.999999907;0.999999986
26.344394;1.04658078;0.0666670503;-0.00916653839;0.0636995156;-0.0087585885;1.04383134;1.04773952;0.0796696006;-0.000424510575;1.04658148;0.0399998681;-0.00550053935;10;0.0666675345;0;1.044444;0.99999991;0.999999986
26.345394;1.0465808;0.0666670654;-0.00916486034;0.0636995101;-0.00875700417;1.04383131;1.04773952;0.0796695849;-0.000424490794;1.04658143;0.0399998823;-0.00549957483;10;0.0666675431;0;1.044444;0.999999915;0.999999986
26.346394;1.04658083;0.0666670789;-0.00916484766;0.0636995034;-0.00875701225;1.04383128;1.04774051;0.0796694943;-0.00042447179;1.04658138;0.039999897;-0.00549960901;10;0.0666675522;0;1.044444;0.999999922;0.999999987
26.347394;1.04658086;0.0666670911;-0.00916483415;0.0636994957;-0.00875701994;1.04383225;1.04774051;0.0796694809;-0.000422863965;1.04658133;0.0399999119;-0.00549964202;10;0.0666675616;0;1.044444;0.99999993;0.999999989
26.348394;1.0465809;0.0666671026;-0.00916315366;0.063699487;-0.00875543452;1.04383222;1.04774051;0.0796694686;-0.000422848595;1.04658128;0.039999927;-0.00549867404;10;0.0666675709;0;1.044444;0.999999939;0.999999992
26.350394;1.04658097;0.0666671249;-0.00916312613;0.0636994683;-0.00875544657;1.04383215;1.0477405;0.079669447;-0.000422823248;1.04658117;0.039999957;-0.00549873607;10;0.0666675891;0;1.044444;0.999999957;0.999999999
26.351394;1.04658101;0.0666671364;-0.0091631125;0.0636994589;-0.00875545182;1.04383312;1.0477405;0.0796694372;-0.00042122221;1.04658112;0.0399999716;-0.00549876637;10;0.0666675977;0;1.044444;0.999999965;1
26.352394;1.04658205;0.0666671486;-0.0091614322;0.0636993887;-0.00875385606;1.04383308;1.04774149;0.0796693518;-0.000421212694;1.04658206;0.0399999857;-0.00549779614;10;0.0666676059;0;1.044444;0.999999972;1.00000001
26.354394;1.04658214;0.0666671756;-0.00916140418;0.0636993704;-0.00875386662;1.04383301;1.04774149;0.0796693335;-0.000421197;1.04658195;0.040000012;-0.00549785315;10;0.0666676213;0;1.044444;0.99999998;1.00000001
26.355394;1.04658218;0.0666671906;-0.00916138939;0.0636993616;-0.0087538723;1.04383398;1.0477415;0.0796693246;-0.000419599224;1.0465819;0.0400000236;-0.00549787987;10;0.0666676285;0;1.044444;0.999999981;1.00000001
26.356394;1.04658223;0.0666672066;-0.00915970722;0.0636993532;-0.00875228593;1.04383394;1.0477415;0.0796693158;-0.000419592293;1.04658184;0.0400000341;-0.0054969051;10;0.0666676351;0;1.044444;0.99999998;1.00000001
26.357394;1.04658228;0.0666672238;-0.00915969101;0.0636993455;-0.00875229268;1.04383391;1.0477415;0.0796693071;-0.000419585068;1.04658179;0.0400000432;-0.00549692858;10;0.0666676409;0;1.044444;0.999999976;1.00000001
26.358394;1.04658233;0.0666672423;-0.00915967415;0.0636993388;-0.00875230037;1.04383487;1.0477425;0.0796692224;-0.000419576752;1.04658174;0.040000051;-0.00549694994;10;0.0666676455;0;1.044444;0.999999969;1
26.359394;1.04658338;0.066667262;-0.00915965669;0.0636992721;-0.00875230081;1.04383484;1.04774251;0.079669214;-0.000417977131;1.04658269;0.0400000577;-0.00549696877;10;0.0666676488;0;1.044444;0.999999959;0.999999996
26.360394;1.04658343;0.066667283;-0.009157972;0.0636992674;-0.00875071839;1.04383481;1.04774251;0.0796692057;-0.000417967003;1.04658265;0.0400000635;-0.0054959847;10;0.0666676506;0;1.044444;0.999999946;0.999999986
26.361394;1.04658348;0.0666673048;-0.0091579534;0.0636992636;-0.00875072974;1.04383478;1.04774252;0.0796691973;-0.000417955414;1.0465826;0.0400000687;-0.00549599742;10;0.0666676508;0;1.044444;0.999999931;0.999999975
26.362394;1.04658353;0.0666673271;-0.00915793413;0.0636992607;-0.00875074243;1.04383574;1.04774253;0.0796691889;-0.000417942192;1.04658256;0.0400000737;-0.00549600664;10;0.0666676495;0;1.044444;0.999999912;0.999999961
26.363394;1.04658358;0.0666673493;-0.00915791421;0.0636992587;-0.00875075645;1.04383571;1.04774253;0.07966918;-0.000416336565;1.04658252;0.0400000788;-0.00549601204;10;0.0666676466;0;1.044444;0.999999891;0.999999945
26.364394;1.04658363;0.0666673711;-0.0091562272;0.0636992573;-0.00874917928;1.04383568;1.04774254;0.0796691706;-0.000416320054;1.04658248;0.0400000843;-0.00549501333;10;0.0666676421;0;1.044444;0.999999867;0.999999927
26.365394;1.04658367;0.0666673921;-0.00915620676;0.0636992563;-0.00874919578;1.04383565;1.04774355;0.0796690846;-0.000416301684;1.04658245;0.0400000902;-0.00549501029;10;0.0666676358;0;1.044444;0.999999841;0.999999905
26.366394;1.04658472;0.0666674119;-0.00915618655;0.0636991945;-0.00874920489;1.04383662;1.04774356;0.0796690738;-0.000416282395;1.04658342;0.0400000966;-0.00549500282;10;0.0666676278;0;1.044444;0.999999814;0.999999882
26.367394;1.04658476;0.0666674298;-0.00915616688;0.0636991934;-0.00874922305;1.04383659;1.04774357;0.0796690624;-0.000414671211;1.04658339;0.0400001034;-0.00549499091;10;0.0666676182;0;1.044444;0.999999784;0.999999857
26.368394;1.04658479;0.0666674453;-0.00915448135;0.0636991919;-0.0087476492;1.04383656;1.04774358;0.0796690503;-0.000414649738;1.04658336;0.0400001105;-0.00549397473;10;0.0666676075;0;1.044444;0.999999754;0.99999983
26.369394;1.04658483;0.0666674579;-0.00915446348;0.0636991895;-0.00874766808;1.04383653;1.04774359;0.0796690378;-0.00041462747;1.04658334;0.0400001178;-0.00549395457;10;0.0666675959;0;1.044444;0.999999723;0.999999802
26.370394;1.04658486;0.0666674675;-0.00915444671;0.0636991856;-0.00874768695;1.04383751;1.0477436;0.0796690251;-0.000413013957;1.04658331;0.0400001253;-0.0054939309;10;0.0666675836;0;1.044444;0.999999692;0.999999773
26.371394;1.0465849;0.0666674741;-0.00915276446;0.0636991797;-0.00874611302;1.04383749;1.04774461;0.0796689364;-0.000412990507;1.04658329;0.0400001328;-0.00549290443;10;0.0666675705;0;1.044444;0.999999661;0.999999743
26.372394;1.04658493;0.0666674782;-0.00915275027;0.0636991714;-0.00874613088;1.04383747;1.04774463;0.079668924;-0.000412967367;1.04658327;0.0400001403;-0.00549287599;10;0.0666675566;0;1.044444;0.999999631;0.999999713
26.373394;1.04658496;0.0666674803;-0.00915273777;0.0636991608;-0.0087461478;1.04383845;1.04774464;0.0796689123;-0.000412944231;1.04658325;0.0400001479;-0.00549284636;10;0.0666675417;0;1.044444;0.9999996;0.999999684
26.374394;1.04658598;0.0666674811;-0.00915272736;0.0636990869;-0.00874615532;1.04383844;1.04774465;0.0796689016;-0.000411330428;1.04658423;0.0400001554;-0.00549281625;10;0.066667526;0;1.044444;0.999999571;0.999999655
26.375394;1.04658601;0.0666674811;-0.00915105283;0.0636990713;-0.00874457768;1.04383842;1.04774467;0.0796688925;-0.000411307402;1.04658421;0.0400001627;-0.00549178632;10;0.0666675093;0;1.044444;0.999999542;0.999999628
26.376394;1.04658604;0.0666674805;-0.0091510479;0.0636990533;-0.00874459154;1.04383841;1.04774469;0.0796688853;-0.000411284377;1.0465842;0.0400001696;-0.00549175714;10;0.0666674918;0;1.044444;0.999999515;0.999999603
26.377394;1.04658607;0.0666674797;-0.00915104615;0.063699033;-0.00874460436;1.0438394;1.0477457;0.0796688043;-0.000411260836;1.04658418;0.0400001758;-0.00549172912;10;0.0666674735;0;1.044444;0.999999489;0.99999958
26.378394;1.04658609;0.0666674787;-0.00915104768;0.0636990107;-0.00874461606;1.0438394;1.04774572;0.0796688017;-0.000409646705;1.04658417;0.0400001808;-0.00549170245;10;0.0666674545;0;1.044444;0.999999464;0.99999956
26.379394;1.04658612;0.0666674777;-0.00914938568;0.0636989867;-0.008743034;1.04383939;1.04774574;0.0796688017;-0.000409622953;1.04658416;0.0400001843;-0.00549067703;10;0.066667435;0;1.044444;0.999999442;0.999999543
26.380394;1.04658615;0.0666674767;-0.00914939323;0.0636989613;-0.00874304298;1.04383939;1.04774577;0.0796688044;-0.000409598953;1.04658415;0.040000186;-0.00549065267;10;0.0666674149;0;1.044444;0.999999421;0.999999529
26.381394;1.04658717;0.0666674757;-0.00914940321;0.063698874;-0.00874304199;1.04384039;1.04774579;0.0796688097;-0.000409574963;1.04658515;0.0400001854;-0.00549062918;10;0.0666673942;0;1.044444;0.999999403;0.999999519
26.382394;1.04658719;0.0666674746;-0.0091494151;0.0636988468;-0.00874304758;1.04384039;1.04774582;0.0796688178;-0.000407960589;1.04658515;0.0400001827;-0.00549060651;10;0.066667373;0;1.044444;0.999999387;0.999999513
26.383394;1.04658721;0.0666674734;-0.00914776166;0.0636988191;-0.00874145877;1.04384039;1.04774685;0.0796687527;-0.000407937161;1.04658515;0.040000178;-0.00548958466;10;0.0666673513;0;1.044444;0.999999373;0.999999512
26.384394;1.04658722;0.066667472;-0.00914777571;0.0636987913;-0.0087414604;1.04384039;1.04774689;0.0796687663;-0.000407914991;1.04658516;0.0400001716;-0.00548956361;10;0.0666673292;0;1.044444;0.999999361;0.999999514
26.385394;1.04658724;0.0666674703;-0.00914779013;0.0636987635;-0.00874145972;1.04384139;1.04774692;0.0796687825;-0.000407893942;1.04658517;0.0400001638;-0.00548954331;10;0.0666673066;0;1.044444;0.999999351;0.999999521
26.386394;1.04658724;0.0666674682;-0.00914780449;0.0636987362;-0.00874145645;1.0438414;1.04774696;0.0796688009;-0.000406283557;1.04658518;0.040000155;-0.00548952368;10;0.0666672836;0;1.044444;0.999999342;0.999999532
26.387394;1.04658725;0.0666674655;-0.00914615171;0.0636987096;-0.00873985782;1.0438414;1.047747;0.0796688212;-0.000406265479;1.0465852;0.0400001454;-0.00548850464;10;0.0666672603;0;1.044444;0.999999333;0.999999546
26.388394;1.04658826;0.066667462;-0.00914616476;0.0636986232;-0.00873984034;1.04384241;1.04774705;0.0796688432;-0.00040624915;1.04658621;0.0400001353;-0.00548848607;10;0.0666672368;0;1.044444;0.999999326;0.999999565
26.389394;1.04658826;0.0666674573;-0.00914617675;0.0636985988;-0.00873982838;1.04384241;1.04774809;0.0796687904;-0.000404643575;1.04658623;0.0400001251;-0.00548846792;10;0.0666672131;0;1.044444;0.99999932;0.999999587
26.390394;1.04658825;0.0666674512;-0.00914618754;0.0636985757;-0.00873981407;1.04384242;1.04774813;0.079668815;-0.00040463103;1.04658625;0.0400001146;-0.00548845024;10;0.0666671893;0;1.044444;0.999999316;0.999999613
26.391394;1.04658825;0.0666674434;-0.00914453032;0.0636985539;-0.00873820563;1.04384243;1.04774818;0.0796688406;-0.000404620468;1.04658627;0.0400001039;-0.00548743319;10;0.0666671652;0;1.044444;0.999999312;0.999999641
26.392394;1.04658824;0.0666674341;-0.00914453829;0.0636985335;-0.00873818875;1.04384343;1.04774822;0.0796688671;-0.000404611936;1.04658629;0.0400000931;-0.00548741697;10;0.0666671408;0;1.044444;0.999999308;0.999999671
26.393394;1.04658823;0.0666674239;-0.00914454467;0.0636985143;-0.00873817159;1.04384343;1.04774827;0.0796688944;-0.000403014718;1.04658631;0.0400000827;-0.00548740175;10;0.0666671161;0;1.044444;0.999999304;0.999999704
26.394394;1.04658822;0.0666674133;-0.00914288271;0.0636984962;-0.00873656221;1.04384344;1.04774831;0.0796689222;-0.000403010138;1.04658634;0.0400000731;-0.00548638765;10;0.0666670909;0;1.044444;0.999999299;0.999999737
26.395394;1.0465892;0.066667403;-0.00914288566;0.0636984181;-0.00873653761;1.04384344;1.04774835;0.0796689501;-0.00040300725;1.04658736;0.0400000651;-0.00548637469;10;0.0666670652;0;1.044444;0.999999292;0.999999772
26.396394;1.04658918;0.0666673932;-0.00914288671;0.0636984017;-0.00873652218;1.04384445;1.04774938;0.0796689016;-0.000403005357;1.04658739;0.0400000591;-0.00548636279;10;0.0666670388;0;1.044444;0.999999283;0.999999808
26.397394;1.04658916;0.0666673842;-0.00914288573;0.0636983862;-0.00873650774;1.04384446;1.04774942;0.0796689282;-0.000401414205;1.04658741;0.0400000559;-0.0054863519;10;0.0666670115;0;1.044444;0.999999272;0.999999845
26.398394;1.04658914;0.0666673762;-0.00914121601;0.0636983712;-0.00873490202;1.04384446;1.04774945;0.0796689537;-0.000401414618;1.04658744;0.0400000558;-0.00548534189;10;0.0666669834;0;1.044444;0.999999259;0.999999883
26.399394;1.04658912;0.0666673692;-0.00914121094;0.0636983566;-0.00873489029;1.04384448;1.04774948;0.0796689778;-0.000401415798;1.04658747;0.0400000589;-0.00548533262;10;0.0666669543;0;1.044444;0.999999243;0.999999923
26.400394;1.0465891;0.0666673631;-0.00914120411;0.0636983423;-0.00873488034;1.04384549;1.04774951;0.0796690003;-0.000401417714;1.04658749;0.040000065;-0.00548532389;10;0.0666669241;0;1.044444;0.999999225;0.999999963
26.401394;1.04658907;0.0666673576;-0.00914119589;0.0636983282;-0.00873487234;1.04384551;1.04774953;0.0796690213;-0.000399829592;1.04658752;0.0400000738;-0.00548531542;10;0.0666668929;0;1.044444;0.999999204;1
26.402394;1.04658905;0.0666673524;-0.00913952001;0.0636983142;-0.00873327374;1.04384552;1.04775055;0.0796689647;-0.000399832399;1.04658755;0.0400000848;-0.00548430695;10;0.066666861;0;1.044444;0.999999181;1.00000004
26.403394;1.04659002;0.0666673469;-0.00913951003;0.0636982397;-0.00873326096;1.04384654;1.04775056;0.0796689826;-0.000399836179;1.04658857;0.0400000978;-0.00548429826;10;0.0666668286;0;1.044444;0.999999156;1.00000008
26.404394;1.04658999;0.0666673405;-0.00913949945;0.0636982266;-0.0087332579;1.04384657;1.04775058;0.0796689993;-0.00039984059;1.04658859;0.0400001123;-0.00548428927;10;0.0666667964;0;1.044444;0.999999131;1.00000012
26.405394;1.04658996;0.0666673328;-0.00913948835;0.0636982142;-0.00873325587;1.04384659;1.04775058;0.079669015;-0.000398254959;1.04658862;0.0400001279;-0.00548428002;10;0.0666667647;0;1.044444;0.999999105;1.00000016
26.406394;1.04658994;0.0666673234;-0.00913781018;0.0636982027;-0.00873166202;1.04384661;1.04775059;0.0796690302;-0.000398260714;1.04658864;0.0400001442;-0.0054832706;10;0.066666734;0;1.044444;0.99999908;1.00000019
26.407394;1.04658991;0.0666673121;-0.00913779841;0.0636981926;-0.00873166113;1.04384764;1.04775059;0.0796690451;-0.000398267094;1.04658866;0.0400001612;-0.00548326113;10;0.0666667043;0;1.044444;0.999999057;1.00000023
26.408394;1.04658988;0.066667299;-0.00913778655;0.063698184;-0.00873166068;1.04384766;1.04775158;0.0796689842;-0.00039668287;1.04658868;0.0400001786;-0.00548325171;10;0.0666666761;0;1.044444;0.999999035;1.00000026
26.409394;1.04658985;0.0666672841;-0.00913777468;0.0636981774;-0.00873166079;1.04384768;1.04775158;0.0796689997;-0.000396690087;1.04658869;0.0400001964;-0.00548324251;10;0.0666666493;0;1.044444;0.999999016;1.00000029
26.410394;1.04659082;0.0666672673;-0.00913609621;0.063698112;-0.00873006081;1.0438477;1.04775157;0.0796690156;-0.00039669767;1.04658971;0.0400002144;-0.00548223379;10;0.0666666241;0;1.044444;0.999998999;1.00000032
26.411394;1.04659079;0.0666672492;-0.00913608455;0.0636981096;-0.00873006245;1.04384872;1.04775155;0.0796690319;-0.000396705796;1.04658973;0.0400002326;-0.00548222587;10;0.0666666002;0;1.044444;0.999998986;1.00000034
26.412394;1.04659077;0.06666723;-0.00913607308;0.0636981094;-0.00873006488;1.04384874;1.04775153;0.0796690485;-0.000395123971;1.04658975;0.0400002507;-0.00548221905;10;0.0666665776;0;1.044444;0.999998975;1.00000036
26.413394;1.04659074;0.0666672104;-0.00913439523;0.0636981118;-0.00872847547;1.04384875;1.04775152;0.0796690653;-0.000395133764;1.04658976;0.0400002688;-0.00548121357;10;0.066666556;0;1.044444;0.999998969;1.00000038
26.414394;1.04659072;0.0666671908;-0.00913438445;0.0636981168;-0.00872847897;1.04384977;1.04775249;0.079669006;-0.000395144159;1.04658978;0.0400002867;-0.00548120947;10;0.0666665354;0;1.044444;0.999998966;1.00000039
26.415394;1.0465907;0.0666671713;-0.00913437432;0.0636981246;-0.00872848266;1.04384978;1.04775247;0.0796690224;-0.000395155872;1.04658979;0.0400003045;-0.00548120671;10;0.0666665158;0;1.044444;0.999998966;1.0000004
26.416394;1.04659068;0.066667152;-0.00913436516;0.0636981351;-0.00872848641;1.04384979;1.04775245;0.0796690383;-0.000393577663;1.04658981;0.040000322;-0.00548120526;10;0.0666664972;0;1.044444;0.999998969;1.00000041
26.417394;1.04659166;0.0666671326;-0.00913269057;0.0636980871;-0.00872688953;1.04384981;1.04775242;0.0796690532;-0.000393590774;1.04659083;0.040000339;-0.00548020522;10;0.0666664799;0;1.044444;0.999998975;1.00000041
26.418394;1.04659165;0.066667113;-0.00913268411;0.0636981021;-0.00872689391;1.04385082;1.0477524;0.0796690669;-0.000393604379;1.04659084;0.0400003554;-0.00548020669;10;0.0666664637;0;1.044444;0.999998983;1.0000004
26.419394;1.04659163;0.0666670929;-0.00913267925;0.0636981189;-0.0087268991;1.04385084;1.04775238;0.0796690791;-0.00039361841;1.04659086;0.0400003706;-0.00548020959;10;0.0666664486;0;1.044444;0.999998994;1.0000004
26.420394;1.04659162;0.0666670722;-0.00913267601;0.0636981372;-0.00872690551;1.04385085;1.04775336;0.0796690139;-0.000392041776;1.04659087;0.0400003843;-0.00548021364;10;0.0666664345;0;1.044444;0.999999007;1.00000038
26.421394;1.0465916;0.0666670506;-0.00913100772;0.0636981566;-0.00872532107;1.04385086;1.04775334;0.0796690231;-0.000392056737;1.04659089;0.0400003962;-0.00547921836;10;0.0666664212;0;1.044444;0.999999021;1.00000037
26.422394;1.04659159;0.0666670277;-0.00913100768;0.0636981767;-0.00872533108;1.04385188;1.04775332;0.0796690307;-0.00039207237;1.04659091;0.040000406;-0.00547922338;10;0.0666664089;0;1.044444;0.999999038;1.00000036
26.423394;1.04659157;0.0666670034;-0.00913100927;0.0636981973;-0.00872534335;1.04385189;1.0477533;0.0796690369;-0.000390498103;1.04659092;0.0400004138;-0.00547922855;10;0.0666663978;0;1.044444;0.999999055;1.00000034
26.424394;1.04659256;0.0666669777;-0.00913101242;0.0636981569;-0.00872534973;1.0438519;1.04775328;0.0796690417;-0.000390515399;1.04659194;0.0400004196;-0.00547923395;10;0.0666663882;0;1.044444;0.999999073;1.00000032
26.425394;1.04659254;0.0666669509;-0.00912935023;0.0636981768;-0.00872377456;1.04385291;1.04775327;0.0796690453;-0.000390533547;1.04659196;0.0400004235;-0.00547823974;10;0.0666663802;0;1.044444;0.999999093;1.0000003
26.426394;1.04659252;0.0666669231;-0.00912935569;0.0636981959;-0.0087237946;1.04385292;1.04775425;0.0796689717;-0.000390552167;1.04659198;0.0400004255;-0.00547824604;10;0.0666663737;0;1.044444;0.999999113;1.00000027
26.427394;1.0465925;0.0666668949;-0.00912936169;0.0636982136;-0.00872381753;1.04385294;1.04775423;0.0796689733;-0.000388981343;1.046592;0.0400004254;-0.00547825286;10;0.0666663684;0;1.044444;0.999999133;1.00000025
26.428394;1.04659248;0.0666668663;-0.00912770113;0.0636982297;-0.00872225098;1.04385295;1.04775422;0.0796689742;-0.000389002179;1.04659201;0.0400004232;-0.00547726014;10;0.0666663639;0;1.044444;0.999999155;1.00000022
26.429394;1.04659246;0.0666668379;-0.00912770708;0.0636982437;-0.00872227981;1.04385396;1.0477542;0.0796689746;-0.000389024042;1.04659203;0.0400004189;-0.00547726774;10;0.0666663601;0;1.044444;0.999999178;1.00000019
26.430394;1.04659243;0.0666668098;-0.00912771271;0.0636982553;-0.00872231129;1.04385397;1.04775418;0.0796689747;-0.000389047007;1.04659204;0.0400004127;-0.00547727553;10;0.0666663569;0;1.044444;0.999999203;1.00000016
26.431394;1.0465924;0.0666667821;-0.00912771798;0.0636982642;-0.00872234494;1.04385399;1.04775416;0.0796689744;-0.000387480465;1.04659206;0.0400004049;-0.00547728339;10;0.0666663548;0;1.044444;0.999999229;1.00000013
26.432394;1.04659338;0.066666755;-0.00912605625;0.0636982095;-0.00872077941;1.043854;1.04775515;0.0796688979;-0.000387505535;1.04659307;0.0400003958;-0.00547629112;10;0.0666663544;0;1.044444;0.999999257;1.00000009
26.433394;1.04659335;0.0666667284;-0.00912606082;0.0636982129;-0.00872081584;1.04385502;1.04775513;0.0796688973;-0.00038753234;1.04659308;0.0400003858;-0.00547629849;10;0.0666663564;0;1.044444;0.999999288;1.00000005
26.434394;1.04659332;0.0666667024;-0.009126065;0.0636982136;-0.00872085312;1.04385503;1.04775511;0.0796688965;-0.000387560653;1.0465931;0.0400003751;-0.00547630529;10;0.0666663616;0;1.044444;0.999999322;1.00000002
26.435394;1.04659328;0.0666666769;-0.00912606881;0.0636982118;-0.00872089105;1.04385504;1.04775509;0.0796688956;-0.000385999919;1.04659311;0.0400003638;-0.00547631139;10;0.0666663703;0;1.044444;0.999999357;0.999999978
26.436394;1.04659325;0.066666652;-0.00912440563;0.0636982077;-0.00871933695;1.04385605;1.04775507;0.0796688945;-0.000386031519;1.04659312;0.0400003521;-0.00547531668;10;0.0666663827;0;1.044444;0.999999395;0.999999939
26.437394;1.04659322;0.066666628;-0.0091244088;0.0636982017;-0.00871937556;1.04385606;1.04775505;0.0796688935;-0.000386064454;1.04659313;0.0400003401;-0.00547532105;10;0.0666663985;0;1.044444;0.999999435;0.9999999
26.438394;1.04659318;0.0666666051;-0.00912441158;0.0636981943;-0.00871941413;1.04385607;1.04775603;0.0796688166;-0.000384507111;1.04659313;0.0400003276;-0.00547532449;10;0.0666664175;0;1.044444;0.999999476;0.999999861
26.439394;1.04659415;0.0666665836;-0.00912441394;0.0636981248;-0.00871944398;1.04385607;1.04775602;0.0796688164;-0.000384540968;1.04659414;0.0400003146;-0.00547532713;10;0.0666664396;0;1.044444;0.999999519;0.999999823
26.440394;1.04659412;0.066666564;-0.00912274924;0.0636981154;-0.00871788875;1.04385708;1.047756;0.0796688168;-0.00038457433;1.04659414;0.0400003008;-0.00547432908;10;0.0666664645;0;1.044444;0.999999563;0.999999785
26.441394;1.04659409;0.0666665463;-0.00912275096;0.0636981055;-0.00871792431;1.04385708;1.04775598;0.0796688178;-0.000384606711;1.04659414;0.0400002859;-0.00547433044;10;0.0666664917;0;1.044444;0.999999607;0.999999749
26.442394;1.04659405;0.0666665306;-0.00912275262;0.0636980953;-0.00871795731;1.04385708;1.04775597;0.0796688195;-0.000383047073;1.04659414;0.0400002699;-0.00547433128;10;0.0666665206;0;1.044444;0.999999651;0.999999714
26.443394;1.04659402;0.0666665171;-0.00912108783;0.0636980848;-0.00871639437;1.04385708;1.04775596;0.0796688219;-0.000383076575;1.04659414;0.0400002526;-0.00547333164;10;0.0666665505;0;1.044444;0.999999695;0.99999968
26.444394;1.04659399;0.0666665057;-0.00912109021;0.0636980744;-0.00871641959;1.04385807;1.04775694;0.0796687492;-0.000383103963;1.04659413;0.0400002341;-0.0054733316;10;0.0666665806;0;1.044444;0.999999738;0.999999647
26.445394;1.04659397;0.0666664961;-0.00912109342;0.0636980641;-0.00871643986;1.04385807;1.04775693;0.0796687534;-0.000383129836;1.04659413;0.0400002148;-0.00547333133;10;0.0666666104;0;1.044444;0.99999978;0.999999615
26.446394;1.04659494;0.0666664885;-0.00912109777;0.063697993;-0.00871644641;1.04385806;1.04775692;0.0796687588;-0.00038156302;1.04659513;0.0400001949;-0.005473331;10;0.0666666395;0;1.044444;0.999999822;0.999999585
26.447394;1.04659491;0.0666664827;-0.00911943689;0.063697983;-0.00871486319;1.04385906;1.04775692;0.0796687654;-0.000381584729;1.04659512;0.0400001746;-0.0054723308;10;0.0666666676;0;1.044444;0.999999862;0.999999556
26.449394;1.04659486;0.0666664764;-0.00911945378;0.0636979639;-0.00871486467;1.04385904;1.04775691;0.0796687815;-0.000381620285;1.04659511;0.0400001339;-0.00547233177;10;0.0666667193;0;1.044444;0.999999938;0.999999503
26.450394;1.04659484;0.0666664757;-0.00911946511;0.0636979548;-0.00871485716;1.04385903;1.0477579;0.079668715;-0.000380042347;1.0465951;0.0400001142;-0.00547233364;10;0.066666742;0;1.044444;0.999999974;0.99999948
26.451394;1.04659483;0.0666664764;-0.00911781163;0.0636979457;-0.00871325204;1.04386002;1.04775791;0.0796687255;-0.000380052192;1.04659509;0.0400000953;-0.00547133698;10;0.066666762;0;1.044444;1.00000001;0.999999459
26.452394;1.04659481;0.0666664785;-0.00911782654;0.0636979362;-0.00871323456;1.04386;1.04775791;0.079668737;-0.000380058991;1.04659509;0.0400000777;-0.00547134213;10;0.0666667791;0;1.044444;1.00000004;0.99999944
26.453394;1.0465958;0.0666664821;-0.00911784306;0.063697865;-0.00871320441;1.04385999;1.04775792;0.0796687494;-0.000378472501;1.04659608;0.0400000614;-0.00547134915;10;0.0666667933;0;1.044444;1.00000007;0.999999425
26.454394;1.04659579;0.0666664877;-0.00911786111;0.0636978534;-0.00871317878;1.04385998;1.04775793;0.0796687625;-0.000378474703;1.04659606;0.040000047;-0.0054713578;10;0.0666668047;0;1.044444;1.00000011;0.999999412
26.455394;1.04659578;0.0666664956;-0.00911621398;0.0636978402;-0.00871155738;1.04386096;1.04775794;0.079668776;-0.000378475493;1.04659605;0.0400000344;-0.00547036757;10;0.0666668136;0;1.044444;1.00000014;0.999999402
26.456394;1.04659578;0.0666665062;-0.00911623488;0.0636978253;-0.00871152558;1.04386095;1.04775895;0.0796687136;-0.000378474968;1.04659604;0.0400000235;-0.00547037784;10;0.0666668201;0;1.044444;1.00000016;0.999999395
26.457394;1.04659578;0.0666665197;-0.00911625695;0.0636978086;-0.00871149144;1.04386093;1.04775897;0.0796687272;-0.00037688343;1.04659602;0.0400000142;-0.00547038798;10;0.0666668245;0;1.044444;1.00000019;0.99999939
26.458394;1.04659579;0.0666665362;-0.00911461322;0.0636977904;-0.00870986314;1.04386191;1.04775898;0.0796687409;-0.000376882073;1.04659601;0.040000006;-0.00546939743;10;0.0666668267;0;1.044444;1.00000022;0.999999388
26.459394;1.04659579;0.0666665561;-0.00911463671;0.063697771;-0.00870982634;1.04386189;1.047759;0.0796687549;-0.000376880321;1.04659599;0.0399999984;-0.00546940566;10;0.0666668267;0;1.044444;1.00000025;0.999999387
26.460394;1.0465968;0.066666579;-0.00911466053;0.0636976901;-0.0087097809;1.04386187;1.04775901;0.0796687696;-0.000376878294;1.04659698;0.0399999912;-0.00546941224;10;0.0666668246;0;1.044444;1.00000027;0.999999387
26.461394;1.04659682;0.066666605;-0.00911468457;0.06369767;-0.00870974389;1.04386185;1.04775903;0.0796687852;-0.000375285377;1.04659697;0.0399999843;-0.0054694169;10;0.0666668205;0;1.044444;1.0000003;0.999999388
26.462394;1.04659683;0.0666666336;-0.00911304218;0.0636976505;-0.00870811483;1.04386282;1.04775904;0.079668802;-0.00037528292;1.04659695;0.0399999775;-0.00546841956;10;0.0666668146;0;1.044444;1.00000032;0.999999391
26.463394;1.04659685;0.0666666644;-0.00911306675;0.0636976322;-0.00870807889;1.0438628;1.04776006;0.0796687438;-0.000375279683;1.04659694;0.0399999711;-0.00546842023;10;0.0666668074;0;1.044444;1.00000035;0.999999395
26.464394;1.04659686;0.0666666967;-0.0091130915;0.0636976158;-0.00870804382;1.04386277;1.04776007;0.0796687626;-0.00037527617;1.04659694;0.0399999651;-0.00546841901;10;0.0666667992;0;1.044444;1.00000037;0.999999401
26.465394;1.04659688;0.0666667302;-0.00911311615;0.0636976016;-0.0087080098;1.04386275;1.04776009;0.0796687822;-0.000373681254;1.04659693;0.0399999598;-0.00546841597;10;0.0666667905;0;1.044444;1.00000039;0.999999408
26.466394;1.0465969;0.0666667642;-0.00911147378;0.0636975901;-0.00870638461;1.04386372;1.0477601;0.0796688024;-0.000373676438;1.04659692;0.0399999557;-0.00546741119;10;0.0666667815;0;1.044444;1.00000041;0.999999416
26.467394;1.04659791;0.0666667984;-0.00911149756;0.0636975206;-0.00870634515;1.04386369;1.04776012;0.0796688229;-0.000373671239;1.04659792;0.0399999529;-0.00546740476;10;0.0666667724;0;1.044444;1.00000042;0.999999426
26.468394;1.04659793;0.0666668324;-0.00911152076;0.0636975148;-0.00870631594;1.04386366;1.04776013;0.0796688438;-0.000372075201;1.04659792;0.039999952;-0.00546739685;10;0.0666667634;0;1.044444;1.00000044;0.999999436
26.469394;1.04659794;0.0666668656;-0.00911154331;0.063697512;-0.00870628881;1.04386463;1.04776115;0.0796687888;-0.000372069596;1.04659793;0.0399999531;-0.00546738775;10;0.0666667546;0;1.044444;1.00000045;0.999999447
26.470394;1.04659795;0.0666668976;-0.0091098984;0.0636975124;-0.00870467115;1.04386461;1.04776116;0.0796688099;-0.000372064657;1.04659793;0.0399999564;-0.00546637799;10;0.0666667462;0;1.044444;1.00000046;0.999999459
26.471394;1.04659795;0.0666669281;-0.00910991908;0.0636975159;-0.00870464745;1.04386458;1.04776118;0.0796688307;-0.000372060193;1.04659794;0.0399999623;-0.00546636825;10;0.0666667381;0;1.044444;1.00000046;0.99999947
26.472394;1.04659796;0.0666669567;-0.00910993836;0.0636975225;-0.00870462458;1.04386456;1.04776119;0.0796688511;-0.000370465611;1.04659794;0.0399999707;-0.00546635918;10;0.0666667306;0;1.044444;1.00000047;0.999999481
26.473394;1.04659796;0.0666669831;-0.00910828922;0.0636975319;-0.00870300936;1.04386555;1.0477612;0.0796688709;-0.000370462377;1.04659795;0.0399999816;-0.00546535127;10;0.0666667241;0;1.044444;1.00000047;0.999999492
26.474394;1.04659896;0.0666670068;-0.00910830474;0.0636974827;-0.00870297778;1.04386553;1.04776122;0.0796688901;-0.000370459944;1.04659896;0.0399999947;-0.00546534481;10;0.0666667189;0;1.044444;1.00000047;0.999999502
26.475394;1.04659896;0.0666670278;-0.00910831808;0.0636974964;-0.0087029536;1.04386552;1.04776223;0.0796688327;-0.0003704582;1.04659897;0.0400000098;-0.00546533991;10;0.0666667153;0;1.044444;1.00000047;0.99999951
26.476394;1.04659895;0.066667046;-0.00910832918;0.0636975118;-0.0087029283;1.04386552;1.04776225;0.0796688511;-0.000368867409;1.04659898;0.0400000265;-0.00546533661;10;0.0666667135;0;1.044444;1.00000046;0.999999518
26.477394;1.04659895;0.0666670616;-0.00910667142;0.0636975282;-0.00870130944;1.04386651;1.04776227;0.0796688692;-0.000368868745;1.04659899;0.0400000447;-0.0054643348;10;0.0666667135;0;1.044444;1.00000046;0.999999525
26.478394;1.04659894;0.0666670752;-0.00910667831;0.0636975454;-0.00870128209;1.04386651;1.04776229;0.0796688874;-0.000368871543;1.046599;0.0400000639;-0.0054643342;10;0.0666667155;0;1.044444;1.00000045;0.999999531
26.479394;1.04659893;0.0666670869;-0.00910668336;0.0636975631;-0.00870125402;1.04386651;1.04776232;0.0796689058;-0.000367285043;1.04659901;0.0400000841;-0.00546433455;10;0.0666667192;0;1.044444;1.00000044;0.999999535
26.480394;1.04659892;0.0666670971;-0.00910668661;0.0636975812;-0.00870122549;1.04386751;1.04776234;0.0796689247;-0.000367290495;1.04659902;0.040000105;-0.00546433562;10;0.0666667249;0;1.044444;1.00000043;0.999999539
26.481394;1.04659891;0.0666671059;-0.00910502136;0.0636975997;-0.00869960422;1.04386752;1.04776337;0.0796688681;-0.000367296705;1.04659902;0.0400001266;-0.00546333723;10;0.0666667324;0;1.044444;1.00000042;0.999999543
26.482394;1.0465999;0.0666671135;-0.00910502088;0.0636975577;-0.00869956691;1.04386752;1.0477634;0.0796688881;-0.000367304243;1.04660003;0.0400001489;-0.00546333928;10;0.0666667415;0;1.044444;1.00000041;0.999999546
