time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.483394;1.04659989;0.06666712;-0.00910501847;0.0636975771;-0.00869953769;1.04386753;1.04776344;0.0796689086;-0.000365721957;1.04660003;0.0400001716;-0.00546334174;10;0.0666667522;0;1.044444;1.0000004;0.999999549
26.484394;1.04659987;0.0666671251;-0.00910334745;0.0636975969;-0.00869791574;1.04386853;1.04776347;0.0796689293;-0.00036573111;1.04660003;0.0400001945;-0.00546234459;10;0.0666667643;0;1.044444;1.00000039;0.999999552
26.486394;1.04659984;0.0666671306;-0.00910333353;0.0636976379;-0.00869785592;1.04386855;1.04776354;0.07966897;-0.000365751091;1.04660003;0.0400002399;-0.00546235095;10;0.0666667926;0;1.044444;1.00000036;0.999999559
26.487394;1.04659983;0.0666671303;-0.00910332444;0.0636976592;-0.00869782582;1.04386956;1.04776458;0.0796689131;-0.000364170567;1.04660003;0.0400002621;-0.00546235395;10;0.0666668086;0;1.044444;1.00000035;0.999999563
26.488394;1.04659981;0.0666671278;-0.00910164757;0.0636976809;-0.0086962034;1.04386957;1.04776462;0.0796689313;-0.000364181263;1.04660004;0.0400002839;-0.00546135639;10;0.0666668257;0;1.044444;1.00000033;0.999999569
26.489394;1.0466008;0.0666671229;-0.00910163628;0.0636976424;-0.00869616548;1.04386959;1.04776466;0.0796689483;-0.000364192088;1.04660104;0.040000305;-0.00546135793;10;0.0666668437;0;1.044444;1.00000032;0.999999575
26.490394;1.04660078;0.0666671156;-0.00910162378;0.0636976649;-0.00869613643;1.0438696;1.0477647;0.0796689639;-0.000362612346;1.04660104;0.0400003255;-0.00546135821;10;0.0666668626;0;1.044444;1.0000003;0.999999583
26.491394;1.04660077;0.066667106;-0.0091016098;0.0636976876;-0.00869610826;1.04387061;1.04776474;0.0796689779;-0.000362623426;1.04660105;0.0400003452;-0.00546135682;10;0.0666668821;0;1.044444;1.00000028;0.999999592
26.492394;1.04660075;0.0666670944;-0.0090999274;0.0636977102;-0.00869448896;1.04387063;1.04776477;0.0796689899;-0.00036263465;1.04660106;0.040000364;-0.00546035346;10;0.0666669023;0;1.044444;1.00000027;0.999999603
26.493394;1.04660074;0.066667081;-0.00909990961;0.0636977323;-0.00869446402;1.04387065;1.04776581;0.0796689237;-0.000362645698;1.04660106;0.0400003815;-0.00546034792;10;0.0666669229;0;1.044444;1.00000025;0.999999616
26.494394;1.04660073;0.0666670661;-0.00909988951;0.0636977539;-0.00869444158;1.04387067;1.04776585;0.0796689312;-0.000361066633;1.04660107;0.0400003975;-0.00546034005;10;0.066666944;0;1.044444;1.00000023;0.999999629
26.495394;1.04660071;0.0666670499;-0.00909820026;0.0636977749;-0.00869282968;1.04387168;1.04776588;0.0796689363;-0.000361078579;1.04660108;0.040000412;-0.00545932985;10;0.0666669656;0;1.044444;1.00000021;0.999999642
26.496394;1.04660171;0.0666670326;-0.00909817526;0.0636977342;-0.00869280527;1.0438717;1.04776591;0.079668939;-0.000361090979;1.04660209;0.0400004249;-0.00545931735;10;0.0666669877;0;1.044444;1.0000002;0.999999656
26.497394;1.0466017;0.0666670141;-0.00909814809;0.0636977536;-0.00869279264;1.04387172;1.04776594;0.0796689395;-0.000361103982;1.0466021;0.0400004365;-0.00545930271;10;0.0666670103;0;1.044444;1.00000018;0.999999669
26.498394;1.04660169;0.0666669947;-0.00909811911;0.0636977723;-0.00869278355;1.04387275;1.04776597;0.0796689379;-0.000359527028;1.04660211;0.0400004469;-0.00545928613;10;0.0666670334;0;1.044444;1.00000016;0.999999683
26.499394;1.04660169;0.0666669747;-0.00909642212;0.0636977902;-0.00869118545;1.04387277;1.04776699;0.0796688584;-0.00035954119;1.04660212;0.0400004561;-0.00545826786;10;0.0666670567;0;1.044444;1.00000015;0.999999697
26.501394;1.04660169;0.0666669341;-0.00909635954;0.0636978234;-0.00869118388;1.04387281;1.04776703;0.0796688457;-0.000359571839;1.04660215;0.0400004708;-0.00545822718;10;0.0666671032;0;1.044444;1.00000012;0.999999724
26.502394;1.0466017;0.0666669141;-0.00909632843;0.0636978387;-0.00869118755;1.04387384;1.04776705;0.0796688366;-0.000357996579;1.04660216;0.0400004764;-0.00545820526;10;0.0666671259;0;1.044444;1.00000011;0.999999738
26.503394;1.0466027;0.0666668946;-0.00909463152;0.0636977927;-0.00868959317;1.04387386;1.04776707;0.0796688256;-0.000358011528;1.04660317;0.040000481;-0.0054571827;10;0.0666671479;0;1.044444;1.00000009;0.999999751
26.504394;1.04660271;0.0666668761;-0.00909460261;0.0636978074;-0.008689602;1.04387388;1.04776808;0.0796687365;-0.000358025336;1.04660318;0.0400004847;-0.00545715988;10;0.0666671689;0;1.044444;1.00000008;0.999999764
26.505394;1.04660272;0.0666668588;-0.00909457538;0.0636978224;-0.00868961302;1.0438739;1.04776809;0.0796687217;-0.000356447783;1.04660319;0.0400004878;-0.00545713712;10;0.0666671888;0;1.044444;1.00000007;0.999999778
26.506394;1.04660274;0.0666668431;-0.00909455003;0.0636978377;-0.00868962597;1.04387492;1.04776811;0.0796687054;-0.000356459747;1.04660319;0.0400004904;-0.00545711464;10;0.0666672075;0;1.044444;1.00000005;0.999999792
26.507394;1.04660276;0.066666829;-0.00909286001;0.0636978535;-0.00868804818;1.04387494;1.04776812;0.0796686879;-0.000356470402;1.0466032;0.0400004928;-0.00545609253;10;0.0666672249;0;1.044444;1.00000004;0.999999806
26.508394;1.04660278;0.0666668167;-0.00909283861;0.0636978697;-0.00868806434;1.04387496;1.04776812;0.0796686699;-0.00035647962;1.04660321;0.0400004956;-0.00545607088;10;0.0666672411;0;1.044444;1.00000003;0.99999982
26.509394;1.0466028;0.066666806;-0.00909281902;0.0636978866;-0.00868808167;1.04387598;1.04776813;0.0796686514;-0.000354896618;1.04660321;0.0400004989;-0.0054560498;10;0.0666672562;0;1.044444;1.00000001;0.999999835
26.510394;1.04660383;0.0666667966;-0.00909113434;0.0636978434;-0.00868649906;1.04387599;1.04776913;0.0796685567;-0.000354902351;1.04660421;0.040000503;-0.00545502951;10;0.0666672703;0;1.044444;0.999999999;0.999999849
26.512394;1.04660388;0.0666667815;-0.00909110144;0.0636978816;-0.0086865366;1.04387603;1.04776913;0.0796685187;-0.000354909302;1.04660421;0.0400005132;-0.00545499224;10;0.0666672961;0;1.044444;0.999999968;0.999999881
26.513394;1.04660391;0.0666667755;-0.0090910857;0.0636979024;-0.00868655548;1.04387705;1.04776913;0.0796684995;-0.000353319276;1.04660421;0.0400005191;-0.00545497586;10;0.0666673078;0;1.044444;0.999999952;0.999999898
26.514394;1.04660394;0.0666667702;-0.00908940342;0.0636979243;-0.00868498154;1.04387707;1.04776912;0.0796684804;-0.000353317928;1.0466042;0.0400005253;-0.0054539614;10;0.0666673185;0;1.044444;0.999999936;0.999999916
26.515394;1.04660397;0.0666667656;-0.00908938789;0.063697947;-0.00868499935;1.04387708;1.04776911;0.0796684617;-0.000353314535;1.0466042;0.0400005319;-0.00545394913;10;0.0666673281;0;1.044444;0.999999919;0.999999936
26.516394;1.046604;0.0666667617;-0.00908937253;0.0636979702;-0.00868501627;1.0438781;1.0477701;0.0796683675;-0.000351718137;1.04660419;0.0400005387;-0.00545393924;10;0.0666673366;0;1.044444;0.999999902;0.999999957
26.517394;1.04660503;0.0666667585;-0.00908935748;0.0636979327;-0.00868502402;1.04387812;1.04777009;0.0796683499;-0.000351710973;1.04660518;0.0400005455;-0.00545393185;10;0.0666673438;0;1.044444;0.999999885;0.99999998
26.518394;1.04660506;0.0666667561;-0.00908767631;0.063697956;-0.00868344689;1.04387814;1.04777007;0.0796683329;-0.000351702303;1.04660517;0.0400005524;-0.00545292699;10;0.0666673499;0;1.044444;0.999999868;1
26.519394;1.04660509;0.0666667543;-0.00908766268;0.0636979787;-0.0086834617;1.04387815;1.04777005;0.0796683166;-0.000351692324;1.04660517;0.0400005595;-0.00545292452;10;0.0666673552;0;1.044444;0.999999851;1.00000003
26.520394;1.04660512;0.0666667528;-0.0090876503;0.0636980006;-0.00868347621;1.04387917;1.04777003;0.079668301;-0.000350090409;1.04660516;0.0400005669;-0.00545292412;10;0.0666673597;0;1.044444;0.999999836;1.00000005
26.521394;1.04660515;0.0666667514;-0.00908597293;0.0636980214;-0.00868189817;1.04387918;1.04777001;0.079668286;-0.000350077947;1.04660515;0.0400005748;-0.00545192529;10;0.0666673635;0;1.044444;0.999999821;1.00000007
26.522394;1.04660518;0.0666667501;-0.00908596438;0.0636980408;-0.00868191255;1.04387919;1.04777098;0.0796681958;-0.000350064055;1.04660514;0.0400005835;-0.00545192749;10;0.0666673669;0;1.044444;0.999999808;1.00000009
26.523394;1.0466052;0.0666667488;-0.00908595849;0.0636980585;-0.00868192686;1.0438792;1.04777095;0.0796681826;-0.000350049614;1.04660513;0.0400005931;-0.00545193031;10;0.06666737;0;1.044444;0.999999796;1.00000011
26.524394;1.04660623;0.0666667478;-0.00908595561;0.0636980138;-0.00868193267;1.04388021;1.04777093;0.0796681705;-0.000348443775;1.04660611;0.0400006035;-0.00545193345;10;0.0666673729;0;1.044444;0.999999785;1.00000013
26.525394;1.04660625;0.066666747;-0.00908428917;0.0636980282;-0.00868035399;1.04388022;1.0477709;0.0796681595;-0.000348427983;1.0466061;0.0400006147;-0.00545093675;10;0.0666673755;0;1.044444;0.999999775;1.00000015
26.526394;1.04660627;0.0666667466;-0.00908429245;0.0636980412;-0.00868036743;1.04388022;1.04777086;0.0796681497;-0.000348411646;1.04660609;0.0400006269;-0.00545094014;10;0.0666673774;0;1.044444;0.999999766;1.00000017
26.527394;1.0466063;0.0666667466;-0.00908429866;0.0636980528;-0.00868038056;1.04388123;1.04777083;0.0796681412;-0.00034680419;1.04660608;0.0400006401;-0.00545094363;10;0.0666673781;0;1.044444;0.999999758;1.00000018
26.528394;1.04660632;0.066666747;-0.00908430764;0.0636980631;-0.00868039327;1.04388123;1.0477718;0.0796680579;-0.000346786718;1.04660607;0.0400006542;-0.00545094724;10;0.066667377;0;1.044444;0.999999752;1.0000002
26.529394;1.04660633;0.0666667479;-0.00908265244;0.063698072;-0.00867881287;1.04388123;1.04777177;0.0796680517;-0.000346769255;1.04660606;0.040000669;-0.00544995102;10;0.0666673737;0;1.044444;0.999999747;1.00000021
26.530394;1.04660635;0.0666667492;-0.00908266599;0.0636980794;-0.00867882396;1.04388123;1.04777174;0.0796680463;-0.000346751509;1.04660605;0.0400006844;-0.00544995508;10;0.0666673677;0;1.044444;0.999999744;1.00000022
26.531394;1.04660737;0.066666751;-0.00908268125;0.0636980243;-0.00867882555;1.04388224;1.0477717;0.0796680415;-0.000345142837;1.04660704;0.0400007001;-0.00544995945;10;0.0666673591;0;1.044444;0.999999743;1.00000024
26.532394;1.04660738;0.066666753;-0.0090810313;0.0636980283;-0.00867724151;1.04388224;1.04777167;0.0796680369;-0.000345124612;1.04660703;0.0400007161;-0.0054489641;10;0.0666673479;0;1.044444;0.999999746;1.00000025
26.533394;1.0466074;0.0666667551;-0.00908104927;0.0636980305;-0.00867724814;1.04388224;1.04777164;0.0796680324;-0.00034510616;1.04660702;0.0400007322;-0.00544896882;10;0.066667334;0;1.044444;0.999999751;1.00000026
26.534394;1.04660741;0.0666667571;-0.00908106827;0.063698031;-0.00867725272;1.04388324;1.04777261;0.0796679517;-0.000343496471;1.04660701;0.0400007482;-0.00544897325;10;0.0666673178;0;1.044444;0.999999759;1.00000026
26.535394;1.04660742;0.0666667589;-0.00908108802;0.0636980301;-0.00867725513;1.04388324;1.04777258;0.079667947;-0.000343477549;1.04660701;0.0400007641;-0.00544897698;10;0.0666672995;0;1.044444;0.99999977;1.00000027
26.536394;1.04660743;0.0666667602;-0.0090794417;0.0636980281;-0.00867566292;1.04388324;1.04777255;0.0796679423;-0.000343458386;1.046607;0.0400007795;-0.00544797967;10;0.0666672796;0;1.044444;0.999999783;1.00000027
26.537394;1.04660745;0.066666761;-0.00907946266;0.0636980251;-0.0086756611;1.04388324;1.04777252;0.079667938;-0.000343438963;1.04660699;0.0400007942;-0.00544798116;10;0.0666672583;0;1.044444;0.999999799;1.00000027
26.538394;1.04660846;0.066666761;-0.00907948445;0.0636979604;-0.00867564911;1.04388424;1.0477725;0.079667934;-0.000341828561;1.04660798;0.0400008081;-0.00544798144;10;0.0666672362;0;1.044444;0.999999818;1.00000026
26.539394;1.04660848;0.06666676;-0.00907950738;0.0636979559;-0.00867564379;1.04388423;1.04777248;0.0796679305;-0.000341808498;1.04660797;0.0400008208;-0.00544798053;10;0.0666672136;0;1.044444;0.999999839;1.00000026
26.540394;1.04660849;0.0666667575;-0.00907786506;0.0636979509;-0.00867404472;1.04388422;1.04777346;0.0796678515;-0.00034178778;1.04660796;0.0400008322;-0.0054469784;10;0.0666671909;0;1.044444;0.999999861;1.00000025
26.541394;1.0466085;0.0666667535;-0.00907789104;0.0636979456;-0.00867403712;1.04388522;1.04777345;0.0796678491;-0.000341767133;1.04660796;0.040000842;-0.00544697504;10;0.0666671686;0;1.044444;0.999999886;1.00000024
26.542394;1.04660851;0.0666667479;-0.0090779187;0.0636979402;-0.00867402891;1.0438852;1.04777344;0.0796678474;-0.000340155707;1.04660795;0.0400008501;-0.00544697051;10;0.0666671473;0;1.044444;0.999999911;1.00000023
26.543394;1.04660852;0.0666667408;-0.00907628137;0.063697935;-0.00867242796;1.04388519;1.04777343;0.0796678465;-0.000340135043;1.04660795;0.0400008563;-0.00544596491;10;0.0666671274;0;1.044444;0.999999937;1.00000022
26.544394;1.04660853;0.0666667323;-0.00907631225;0.0636979299;-0.00867241952;1.04388517;1.04777343;0.0796678467;-0.000340114622;1.04660794;0.0400008603;-0.00544595821;10;0.0666671092;0;1.044444;0.999999964;1.00000021
26.545394;1.04660954;0.0666667224;-0.00907634449;0.0636978639;-0.00867240313;1.04388616;1.04777343;0.0796678479;-0.000338503846;1.04660894;0.0400008619;-0.00544595026;10;0.0666670931;0;1.044444;0.99999999;1.0000002
26.546394;1.04660955;0.066666711;-0.00907637781;0.0636978586;-0.00867239558;1.04388614;1.04777443;0.0796677741;-0.000338483729;1.04660893;0.0400008612;-0.00544594088;10;0.0666670792;0;1.044444;1.00000002;1.00000019
26.547394;1.04660956;0.0666666983;-0.00907474519;0.0636978528;-0.00867079628;1.04388611;1.04777443;0.0796677771;-0.000338464186;1.04660893;0.0400008579;-0.00544493008;10;0.0666670675;0;1.044444;1.00000004;1.00000017
26.548394;1.04660957;0.0666666841;-0.00907477958;0.0636978467;-0.00867079023;1.04388609;1.04777443;0.0796677807;-0.000338444901;1.04660893;0.0400008522;-0.00544491801;10;0.0666670579;0;1.044444;1.00000007;1.00000016
26.549394;1.04660957;0.0666666686;-0.00907481385;0.0636978401;-0.00867078505;1.04388706;1.04777443;0.0796677844;-0.000336835373;1.04660892;0.0400008441;-0.00544490486;10;0.0666670503;0;1.044444;1.00000009;1.00000014
26.550394;1.04660958;0.0666666518;-0.00907484756;0.0636978334;-0.00867078088;1.04388703;1.04777443;0.0796677879;-0.000336817271;1.04660892;0.0400008339;-0.0054448908;10;0.0666670447;0;1.044444;1.00000011;1.00000013
26.551394;1.04660958;0.066666634;-0.00907321368;0.0636978268;-0.00866918543;1.043887;1.04777443;0.0796677907;-0.000336800284;1.04660892;0.0400008217;-0.00544387603;10;0.0666670412;0;1.044444;1.00000013;1.00000011
26.552394;1.04661058;0.0666666153;-0.00907324525;0.0636977593;-0.00866917543;1.04388798;1.04777543;0.0796677167;-0.000336784358;1.04660991;0.0400008076;-0.00544386077;10;0.0666670398;0;1.044444;1.00000015;1.0000001
26.553394;1.04661058;0.0666665962;-0.00907327534;0.0636977531;-0.00866917512;1.04388795;1.04777543;0.0796677177;-0.000335179569;1.04660991;0.0400007919;-0.00544384529;10;0.0666670403;0;1.044444;1.00000017;1.00000008
26.554394;1.04661058;0.0666665771;-0.00907163707;0.0636977472;-0.00866758382;1.04388792;1.04777542;0.0796677177;-0.000335166869;1.0466099;0.0400007746;-0.00544282987;10;0.0666670423;0;1.044444;1.00000018;1.00000007
26.555394;1.04661058;0.0666665586;-0.00907166358;0.0636977417;-0.00866758633;1.04388789;1.04777542;0.0796677167;-0.000335155396;1.0466099;0.0400007555;-0.00544281472;10;0.0666670457;0;1.044444;1.00000019;1.00000006
26.556394;1.04661057;0.0666665412;-0.00907168805;0.0636977367;-0.00866759007;1.04388887;1.04777542;0.079667715;-0.000333554265;1.04660989;0.0400007348;-0.00544280002;10;0.0666670502;0;1.044444;1.0000002;1.00000004
26.557394;1.04661057;0.0666665253;-0.00907171035;0.0636977325;-0.00866759483;1.04388884;1.04777541;0.0796677129;-0.00033354467;1.04660989;0.0400007126;-0.00544278599;10;0.0666670562;0;1.044444;1.00000021;1.00000003
26.558394;1.04661056;0.0666665112;-0.00907006374;0.0636977294;-0.00866600786;1.04388882;1.0477764;0.0796676345;-0.000333535538;1.04660989;0.0400006894;-0.00544177279;10;0.0666670639;0;1.044444;1.00000021;1.00000002
26.559394;1.04661156;0.066666499;-0.00907008163;0.063697667;-0.00866600541;1.0438898;1.0477764;0.0796676324;-0.000333527448;1.04661088;0.0400006653;-0.00544176056;10;0.0666670736;0;1.044444;1.00000021;1.00000001
26.560394;1.04661155;0.0666664889;-0.00907009754;0.063697667;-0.0086660112;1.04388977;1.04777639;0.0796676307;-0.000331929362;1.04661088;0.0400006406;-0.00544174927;10;0.0666670856;0;1.044444;1.00000021;0.999999995
26.561394;1.04661154;0.0666664808;-0.00906844499;0.0636976683;-0.00866442422;1.04388976;1.04777638;0.0796676297;-0.000331922638;1.04661087;0.0400006156;-0.00544073891;10;0.0666670999;0;1.044444;1.00000021;0.999999982
26.562394;1.04661153;0.0666664746;-0.00906845749;0.0636976707;-0.00866442908;1.04388974;1.04777638;0.0796676299;-0.000331916757;1.04661087;0.0400005904;-0.00544072953;10;0.0666671163;0;1.044444;1.0000002;0.999999968
26.563394;1.04661152;0.0666664699;-0.00906846851;0.0636976736;-0.00866443316;1.04389072;1.04777638;0.0796676316;-0.00033191199;1.04661087;0.0400005649;-0.00544072126;10;0.0666671348;0;1.044444;1.00000019;0.999999953
26.564394;1.04661151;0.0666664666;-0.00906847824;0.0636976765;-0.00866443636;1.0438907;1.04777737;0.0796675593;-0.000330317618;1.04661088;0.0400005392;-0.00544071418;10;0.066667155;0;1.044444;1.00000019;0.999999937
26.565394;1.0466115;0.0666664643;-0.00906682025;0.0636976788;-0.00866284619;1.04389069;1.04777737;0.0796675652;-0.000330315776;1.04661088;0.0400005133;-0.00543970821;10;0.0666671767;0;1.044444;1.00000018;0.999999918
26.566394;1.04661249;0.0666664628;-0.0090668281;0.0636976189;-0.00866283921;1.04389167;1.04777737;0.0796675738;-0.000330315544;1.04661188;0.0400004872;-0.00543970319;10;0.0666671998;0;1.044444;1.00000017;0.999999899
26.567394;1.04661248;0.0666664617;-0.00906683533;0.0636976183;-0.00866283945;1.04389166;1.04777737;0.0796675851;-0.000328726319;1.04661189;0.040000461;-0.00543969896;10;0.0666672241;0;1.044444;1.00000016;0.999999878
26.568394;1.04661247;0.0666664606;-0.00906684211;0.0636976157;-0.00866283854;1.04389165;1.04777737;0.0796675992;-0.000328729527;1.0466119;0.040000435;-0.0054396954;10;0.0666672495;0;1.044444;1.00000016;0.999999857
26.569394;1.04661245;0.0666664591;-0.00906518198;0.0636976109;-0.00866124393;1.04389164;1.04777737;0.0796676157;-0.000328734525;1.04661191;0.0400004094;-0.00543869244;10;0.0666672758;0;1.044444;1.00000015;0.999999835
26.570394;1.04661244;0.066666457;-0.00906518841;0.0636976038;-0.00866124029;1.04389263;1.04777837;0.0796675585;-0.000328740858;1.04661192;0.0400003843;-0.0054386901;10;0.066667303;0;1.044444;1.00000015;0.999999812
26.571394;1.04661243;0.0666664545;-0.00906519475;0.0636975946;-0.00866123489;1.04389263;1.04777837;0.0796675793;-0.000327158219;1.04661194;0.0400003597;-0.00543868853;10;0.0666673309;0;1.044444;1.00000014;0.999999789
26.572394;1.04661241;0.0666664516;-0.00906353418;0.0636975833;-0.00865963494;1.04389262;1.04777838;0.079667602;-0.000327167333;1.04661195;0.0400003358;-0.00543768783;10;0.0666673595;0;1.044444;1.00000014;0.999999765
26.573394;1.0466134;0.0666664486;-0.00906353977;0.0636975093;-0.0086596168;1.04389362;1.04777838;0.0796676265;-0.000327177242;1.04661297;0.0400003125;-0.00543768787;10;0.0666673888;0;1.044444;1.00000014;0.99999974
26.574394;1.04661338;0.0666664458;-0.00906354451;0.063697495;-0.00865960457;1.04389362;1.04777839;0.0796676526;-0.000325596932;1.04661299;0.0400002895;-0.00543768836;10;0.0666674188;0;1.044444;1.00000013;0.999999715
26.575394;1.04661336;0.0666664433;-0.00906354799;0.0636974796;-0.00865959017;1.04389362;1.0477794;0.0796676039;-0.000325607034;1.04661301;0.0400002665;-0.00543768879;10;0.0666674494;0;1.044444;1.00000013;0.99999969
26.576394;1.04661334;0.0666664416;-0.00906188316;0.0636974637;-0.00865798143;1.04389363;1.04777941;0.0796676323;-0.000325617138;1.04661303;0.0400002429;-0.00543668861;10;0.0666674805;0;1.044444;1.00000013;0.999999664
26.577394;1.04661333;0.0666664407;-0.00906188298;0.0636974471;-0.00865796352;1.04389463;1.04777942;0.079667661;-0.000325626692;1.04661305;0.0400002186;-0.00543668725;10;0.0666675114;0;1.044444;1.00000013;0.999999639
26.579394;1.04661329;0.0666664425;-0.00906187584;0.0636974126;-0.00865792389;1.04389465;1.04777945;0.0796677177;-0.000324053438;1.04661309;0.0400001678;-0.00543667945;10;0.0666675716;0;1.044444;1.00000012;0.999999589
26.580394;1.04661427;0.0666664453;-0.00906020194;0.0636973342;-0.00865630184;1.04389466;1.04777946;0.0796677446;-0.000324061645;1.04661411;0.0400001418;-0.00543567267;10;0.0666676001;0;1.044444;1.00000012;0.999999565
26.581394;1.04661424;0.0666664494;-0.00906019214;0.0636973166;-0.00865627967;1.04389567;1.04778047;0.0796676937;-0.000324069434;1.04661413;0.040000116;-0.00543566407;10;0.0666676271;0;1.044444;1.00000011;0.999999542
26.582394;1.04661422;0.0666664547;-0.00906017977;0.0636972993;-0.00865625683;1.04389568;1.04778048;0.0796677165;-0.000322486799;1.04661415;0.0400000908;-0.00543565391;10;0.0666676522;0;1.044444;1.00000011;0.99999952
26.583394;1.0466142;0.0666664613;-0.00905849822;0.0636972823;-0.00865464112;1.04389569;1.04778049;0.0796677363;-0.000322494785;1.04661417;0.0400000663;-0.00543464246;10;0.0666676751;0;1.044444;1.0000001;0.999999499
26.584394;1.04661418;0.0666664688;-0.00905848093;0.0636972659;-0.00865461761;1.04389671;1.0477805;0.0796677529;-0.000322502862;1.04661419;0.0400000428;-0.00543463001;10;0.0666676955;0;1.044444;1.0000001;0.99999948
26.585394;1.04661416;0.066666477;-0.00905846136;0.0636972504;-0.00865459408;1.04389672;1.04778051;0.0796677659;-0.000320920604;1.04661421;0.0400000205;-0.00543461684;10;0.0666677131;0;1.044444;1.00000009;0.999999462
26.586394;1.04661414;0.0666664857;-0.0090584397;0.0636972361;-0.0086545707;1.04389674;1.04778051;0.0796677753;-0.000320929573;1.04661423;0.0399999995;-0.00543460326;10;0.0666677277;0;1.044444;1.00000009;0.999999447
26.587394;1.04661512;0.0666664943;-0.00905674954;0.0636971622;-0.00865294693;1.04389675;1.04778152;0.0796677049;-0.000320938906;1.04661524;0.0399999798;-0.00543358963;10;0.0666677393;0;1.044444;1.00000008;0.999999433
26.588394;1.0466151;0.0666665024;-0.00905672441;0.0636971506;-0.00865292431;1.04389777;1.04778152;0.0796677069;-0.000320949177;1.04661525;0.0399999615;-0.00543357632;10;0.0666677482;0;1.044444;1.00000007;0.99999942
26.589394;1.04661508;0.0666665096;-0.00905669787;0.0636971404;-0.0086529023;1.04389778;1.04778152;0.0796677052;-0.000319369247;1.04661527;0.0399999446;-0.00543356364;10;0.0666677548;0;1.044444;1.00000006;0.99999941
26.590394;1.04661506;0.0666665156;-0.00905500348;0.0636971318;-0.00865128863;1.0438978;1.04778152;0.0796676996;-0.000319380161;1.04661528;0.039999929;-0.00543255183;10;0.0666677594;0;1.044444;1.00000005;0.999999402
26.591394;1.04661504;0.0666665201;-0.00905497477;0.0636971249;-0.00865126832;1.04389881;1.04778152;0.0796676902;-0.000319390942;1.04661529;0.0399999144;-0.00543254106;10;0.0666677621;0;1.044444;1.00000004;0.999999395
26.592394;1.04661502;0.0666665233;-0.00905494524;0.0636971197;-0.00865124899;1.04389883;1.04778151;0.0796676769;-0.00031940133;1.0466153;0.0399999007;-0.0054325315;10;0.0666677633;0;1.044444;1.00000003;0.999999391
26.593394;1.046615;0.0666665254;-0.00905491513;0.0636971163;-0.00865123076;1.04389885;1.04778251;0.0796675835;-0.00031782015;1.0466153;0.0399998876;-0.0054325233;10;0.0666677629;0;1.044444;1.00000002;0.99999939
26.594394;1.04661598;0.0666665265;-0.00905321812;0.0636970536;-0.00864961312;1.04389886;1.0477825;0.0796675617;-0.000317829119;1.04661631;0.0399998753;-0.00543151657;10;0.0666677612;0;1.044444;1.00000001;0.99999939
26.595394;1.04661597;0.0666665267;-0.00905318801;0.0636970532;-0.00864959776;1.04389988;1.04778249;0.0796675354;-0.000317837037;1.04661631;0.0399998636;-0.00543151131;10;0.0666677582;0;1.044444;0.999999999;0.999999393
26.596394;1.04661595;0.0666665265;-0.00905315868;0.0636970542;-0.00864958421;1.0438999;1.04778248;0.0796675048;-0.000316253065;1.04661632;0.0399998523;-0.00543150737;10;0.0666677543;0;1.044444;0.99999999;0.999999398
26.597394;1.04661594;0.0666665262;-0.00905313067;0.0636970565;-0.00864957254;1.04389992;1.04778247;0.0796674703;-0.000316258496;1.04661632;0.0399998412;-0.00543150438;10;0.0666677496;0;1.044444;0.999999982;0.999999405
26.598394;1.04661593;0.0666665262;-0.00905143789;0.0636970602;-0.00864797022;1.04390094;1.04778245;0.0796674326;-0.000316262801;1.04661632;0.0399998299;-0.00543050183;10;0.0666677443;0;1.044444;0.999999976;0.999999413
26.599394;1.04661593;0.0666665269;-0.0090514142;0.063697065;-0.00864796187;1.04390096;1.04778344;0.0796673163;-0.000316265914;1.04661632;0.0399998182;-0.00543049918;10;0.0666677386;0;1.044444;0.999999971;0.999999422
26.600394;1.04661692;0.0666665286;-0.00905139351;0.0636970099;-0.00864794654;1.04390098;1.04778342;0.0796672737;-0.000314678066;1.04661731;0.0399998059;-0.005430496;10;0.0666677323;0;1.044444;0.999999967;0.999999432
26.601394;1.04661692;0.0666665318;-0.00904970966;0.0636970164;-0.00864634812;1.043901;1.04778341;0.0796672294;-0.000314680592;1.04661731;0.0399997926;-0.005429492;10;0.0666677254;0;1.044444;0.999999965;0.999999442
26.602394;1.04661692;0.0666665368;-0.00904969637;0.0636970234;-0.00864634315;1.04390203;1.04778339;0.0796671837;-0.000314683214;1.0466173;0.0399997784;-0.00542948702;10;0.0666677177;0;1.044444;0.999999964;0.999999452
26.603394;1.04661693;0.0666665438;-0.00904968717;0.0636970308;-0.00864633927;1.04390205;1.04778337;0.0796671371;-0.000313095727;1.0466173;0.039999763;-0.00542948097;10;0.0666677093;0;1.044444;0.999999965;0.999999462
26.604394;1.04661693;0.066666553;-0.00904968211;0.0636970382;-0.00864633666;1.04390207;1.04778336;0.0796670898;-0.000313099933;1.04661729;0.0399997463;-0.00542947385;10;0.0666677001;0;1.044444;0.999999967;0.999999472
26.605394;1.04661694;0.0666665645;-0.0090480144;0.0636970456;-0.00864474319;1.04390309;1.04778434;0.0796669662;-0.000313105313;1.04661728;0.0399997284;-0.00542846578;10;0.0666676904;0;1.044444;0.99999997;0.999999481
26.606394;1.04661695;0.0666665784;-0.00904801703;0.063697053;-0.00864474407;1.04390312;1.04778432;0.0796669187;-0.00031311282;1.04661727;0.0399997091;-0.00542845694;10;0.0666676803;0;1.044444;0.999999975;0.999999491
26.607394;1.04661796;0.0666665947;-0.00904802286;0.0636969994;-0.00864473894;1.04390314;1.04778431;0.0796668717;-0.000311531701;1.04661826;0.0399996886;-0.00542844759;10;0.06666767;0;1.044444;0.999999982;0.9999995
26.608394;1.04661798;0.0666666136;-0.00904803144;0.0636970065;-0.00864474454;1.04390316;1.04778429;0.0796668255;-0.000311543315;1.04661824;0.0399996668;-0.00542843807;10;0.0666676598;0;1.044444;0.999999991;0.999999508
26.609394;1.046618;0.0666666351;-0.00904637582;0.0636970133;-0.00864316018;1.04390418;1.04778428;0.0796667804;-0.000311556942;1.04661823;0.039999644;-0.00542742874;10;0.0666676499;0;1.044444;1;0.999999516
26.610394;1.04661802;0.0666666589;-0.00904638918;0.0636970197;-0.00864317044;1.0439042;1.04778427;0.0796667368;-0.000311572509;1.04661821;0.0399996206;-0.00542741988;10;0.0666676405;0;1.044444;1.00000001;0.999999523
26.611394;1.04661804;0.0666666848;-0.00904640472;0.0636970259;-0.00864318243;1.04390422;1.04778526;0.0796666189;-0.000309998983;1.0466182;0.0399995967;-0.00542741167;10;0.0666676318;0;1.044444;1.00000003;0.999999529
26.612394;1.04661806;0.0666667125;-0.00904475541;0.0636970318;-0.00864160325;1.04390523;1.04778525;0.0796665787;-0.000310018198;1.04661818;0.0399995727;-0.00542640421;10;0.0666676238;0;1.044444;1.00000004;0.999999534
26.613394;1.04661809;0.0666667415;-0.00904477407;0.0636970375;-0.00864161736;1.04390525;1.04778525;0.0796665402;-0.000310039153;1.04661816;0.0399995488;-0.00542639767;10;0.0666676163;0;1.044444;1.00000006;0.999999539
26.614394;1.04661912;0.0666667716;-0.00904479347;0.063696982;-0.0086416238;1.04390526;1.04778524;0.0796665036;-0.000308471153;1.04661915;0.0399995253;-0.00542639228;10;0.0666676092;0;1.044444;1.00000008;0.999999543
26.615394;1.04661915;0.0666668021;-0.00904481318;0.0636969871;-0.00864163897;1.04390527;1.04778523;0.0796664688;-0.000308495366;1.04661913;0.0399995023;-0.00542638834;10;0.0666676023;0;1.044444;1.0000001;0.999999548
26.616394;1.04661918;0.0666668326;-0.0090431662;0.0636969919;-0.00864006216;1.04390628;1.04778623;0.0796663598;-0.00030852046;1.04661912;0.0399994801;-0.00542538609;10;0.066667595;0;1.044444;1.00000012;0.999999551
26.617394;1.04661921;0.0666668625;-0.00904318556;0.0636969965;-0.00864007818;1.04390628;1.04778622;0.079666329;-0.000308546437;1.04661911;0.039999459;-0.00542538558;10;0.0666675868;0;1.044444;1.00000014;0.999999555
26.618394;1.04661925;0.0666668913;-0.00904320427;0.063697001;-0.00864009448;1.04390628;1.04778622;0.0796663005;-0.000306981713;1.0466191;0.0399994387;-0.00542538667;10;0.0666675775;0;1.044444;1.00000015;0.999999559
26.619394;1.04661928;0.0666669187;-0.0090415554;0.0636970056;-0.0086385185;1.04390729;1.04778621;0.0796662745;-0.00030700706;1.04661909;0.0399994194;-0.005424389;10;0.0666675669;0;1.044444;1.00000017;0.999999564
26.620394;1.04661932;0.0666669443;-0.00904157209;0.0636970101;-0.00863853505;1.04390729;1.04778621;0.0796662512;-0.000307031442;1.04661909;0.0399994009;-0.00542439218;10;0.0666675549;0;1.044444;1.00000019;0.999999569
26.621394;1.04662036;0.0666669679;-0.00904158752;0.0636969536;-0.00863854341;1.04390728;1.0477862;0.0796662306;-0.000305463937;1.04662009;0.0399993834;-0.0054243959;10;0.0666675418;0;1.044444;1.00000021;0.999999573
26.622394;1.0466204;0.0666669894;-0.00904160158;0.0636969578;-0.00863855997;1.04390728;1.04778719;0.0796661368;-0.000305485315;1.04662009;0.0399993673;-0.00542440011;10;0.0666675274;0;1.044444;1.00000023;0.999999579
26.623394;1.04662044;0.0666670089;-0.00903994758;0.0636969618;-0.00863698389;1.04390828;1.04778718;0.0796661218;-0.00030550523;1.04662009;0.0399993531;-0.00542340502;10;0.0666675118;0;1.044444;1.00000025;0.999999584
26.624394;1.04662048;0.0666670267;-0.00903995891;0.0636969655;-0.00863699977;1.04390828;1.04778716;0.0796661094;-0.000305523181;1.0466201;0.0399993413;-0.00542341097;10;0.0666674949;0;1.044444;1.00000027;0.999999589
26.625394;1.04662052;0.066667043;-0.00903996901;0.0636969693;-0.00863701484;1.04390828;1.04778715;0.0796660994;-0.000303948454;1.04662011;0.0399993325;-0.00542341827;10;0.0666674765;0;1.044444;1.00000029;0.999999594
26.626394;1.04662055;0.0666670581;-0.00903831126;0.0636969736;-0.0086354363;1.04390928;1.04778714;0.0796660919;-0.000303962458;1.04662011;0.0399993268;-0.00542242706;10;0.0666674563;0;1.044444;1.00000031;0.999999599
26.627394;1.04662059;0.0666670723;-0.00903831899;0.0636969788;-0.00863544872;1.04390928;1.04778712;0.0796660869;-0.000303974747;1.04662013;0.0399993244;-0.00542243725;10;0.0666674344;0;1.044444;1.00000033;0.999999605
26.628394;1.04662162;0.0666670856;-0.00903832541;0.0636969247;-0.00863545126;1.04390928;1.04778811;0.0796660084;-0.000302394614;1.04662114;0.0399993252;-0.00542244851;10;0.066667411;0;1.044444;1.00000034;0.999999611
26.629394;1.04662165;0.0666670979;-0.00903833032;0.0636969333;-0.00863546034;1.04390928;1.04778809;0.0796660087;-0.000302404114;1.04662115;0.0399993291;-0.0054224605;10;0.0666673867;0;1.044444;1.00000036;0.999999618
26.630394;1.04662168;0.0666671093;-0.00903666696;0.0636969439;-0.00863387527;1.04391028;1.04778807;0.0796660116;-0.000302412408;1.04662117;0.039999336;-0.00542147282;10;0.066667362;0;1.044444;1.00000037;0.999999626
26.632394;1.04662173;0.0666671293;-0.00903666922;0.0636969707;-0.00863388507;1.04391028;1.04778802;0.0796660251;-0.000300835291;1.04662121;0.0399993579;-0.00542149632;10;0.0666673137;0;1.044444;1.0000004;0.999999645
26.633394;1.04662176;0.066667138;-0.00903666871;0.0636969865;-0.0086338879;1.04391128;1.04778799;0.079666035;-0.000300841007;1.04662122;0.0399993722;-0.00542150629;10;0.0666672913;0;1.044444;1.00000041;0.999999657
26.634394;1.04662178;0.0666671457;-0.00903500073;0.0636970036;-0.00863229733;1.04391128;1.04778896;0.0796659705;-0.000300846082;1.04662124;0.0399993881;-0.00542051436;10;0.0666672708;0;1.044444;1.00000042;0.99999967
26.635394;1.0466228;0.0666671523;-0.00903499868;0.0636969608;-0.00863229022;1.04391128;1.04778893;0.0796659833;-0.00030085131;1.04662226;0.0399994052;-0.00542052014;10;0.0666672528;0;1.044444;1.00000043;0.999999685
26.636394;1.04662283;0.0666671579;-0.00903499593;0.0636969796;-0.00863229094;1.04391128;1.0477889;0.0796659969;-0.000299265891;1.04662227;0.0399994231;-0.00542052336;10;0.0666672377;0;1.044444;1.00000043;0.999999702
26.637394;1.04662285;0.0666671624;-0.00903332583;0.0636969989;-0.00863069913;1.04391228;1.04778887;0.0796660113;-0.000299271201;1.04662229;0.0399994419;-0.00541952393;10;0.0666672256;0;1.044444;1.00000044;0.99999972
26.638394;1.04662287;0.0666671661;-0.00903332176;0.0636970185;-0.00863069992;1.04391228;1.04778884;0.0796660263;-0.000299276713;1.0466223;0.0399994613;-0.00541952182;10;0.0666672164;0;1.044444;1.00000044;0.999999739
26.639394;1.04662289;0.0666671691;-0.00903331708;0.063697038;-0.0086307011;1.04391228;1.0477888;0.079666042;-0.000297692043;1.04662232;0.0399994816;-0.00541951705;10;0.0666672099;0;1.044444;1.00000044;0.999999758
26.640394;1.04662291;0.0666671714;-0.00903331173;0.0636970568;-0.00863070283;1.04391328;1.04778977;0.0796659822;-0.000297698565;1.04662233;0.0399995028;-0.00541950969;10;0.0666672058;0;1.044444;1.00000043;0.999999779
26.641394;1.04662293;0.0666671733;-0.00903163889;0.0636970744;-0.00862911282;1.04391328;1.04778974;0.079665999;-0.000297706519;1.04662234;0.0399995249;-0.00541850007;10;0.0666672042;0;1.044444;1.00000043;0.999999799
26.642394;1.04662394;0.0666671746;-0.00903163182;0.0636970294;-0.00862910781;1.04391328;1.04778971;0.0796660166;-0.000297715856;1.04662336;0.039999548;-0.00541848882;10;0.066667205;0;1.044444;1.00000042;0.999999819
26.643394;1.04662396;0.0666671753;-0.00903162393;0.0636970434;-0.00862911198;1.04391328;1.04778968;0.0796660352;-0.000296136062;1.04662337;0.0399995718;-0.0054184767;10;0.0666672081;0;1.044444;1.00000041;0.999999838
26.644394;1.04662398;0.0666671755;-0.00902994879;0.0636970551;-0.00862752483;1.04391427;1.04778966;0.0796660551;-0.000296148444;1.04662338;0.0399995959;-0.00541746449;10;0.0666672131;0;1.044444;1.0000004;0.999999856
26.645394;1.04662399;0.0666671748;-0.00902993999;0.0636970646;-0.00862753137;1.04391427;1.04779064;0.0796660006;-0.000296161898;1.04662339;0.0399996202;-0.00541745288;10;0.0666672195;0;1.044444;1.00000039;0.999999873
26.646394;1.046624;0.0666671734;-0.00902993107;0.0636970718;-0.00862753922;1.04391426;1.04779062;0.0796660239;-0.000294585979;1.0466234;0.0399996443;-0.00541744246;10;0.0666672268;0;1.044444;1.00000038;0.999999889
26.647394;1.04662402;0.0666671709;-0.00902992227;0.0636970771;-0.00862754837;1.04391525;1.0477906;0.0796660489;-0.000294601226;1.04662341;0.0399996677;-0.00541743369;10;0.0666672343;0;1.044444;1.00000037;0.999999903
26.648394;1.04662403;0.0666671673;-0.00902824727;0.0636970806;-0.00862596641;1.04391524;1.04779059;0.0796660753;-0.000294616505;1.04662341;0.03999969;-0.00541642687;10;0.0666672414;0;1.044444;1.00000036;0.999999915
26.649394;1.04662503;0.0666671624;-0.00902823981;0.0636970218;-0.00862596993;1.04391523;1.04779057;0.0796661029;-0.000294631361;1.04662442;0.0399997111;-0.00541642226;10;0.0666672474;0;1.044444;1.00000035;0.999999926
26.650394;1.04662504;0.0666671564;-0.00902823347;0.0636970224;-0.00862598301;1.04391522;1.04779056;0.0796661313;-0.000293054749;1.04662442;0.0399997308;-0.0054164201;10;0.066667252;0;1.044444;1.00000033;0.999999936
26.651394;1.04662505;0.0666671496;-0.00902822819;0.0636970215;-0.00862599749;1.04391622;1.04779155;0.0796660845;-0.000293067365;1.04662442;0.039999749;-0.00541642054;10;0.0666672546;0;1.044444;1.00000032;0.999999944
26.652394;1.04662505;0.0666671426;-0.00902655705;0.063697019;-0.00862442112;1.04391621;1.04779154;0.0796661141;-0.00029307889;1.04662441;0.0399997657;-0.00541542359;10;0.0666672551;0;1.044444;1.00000031;0.999999952
26.653394;1.04662505;0.0666671355;-0.00902655318;0.0636970147;-0.00862443895;1.0439162;1.04779153;0.0796661437;-0.000293088943;1.04662441;0.0399997808;-0.00541542916;10;0.0666672533;0;1.044444;1.0000003;0.999999959
26.654394;1.04662505;0.0666671284;-0.00902654984;0.0636970089;-0.00862445866;1.04391719;1.04779152;0.079666173;-0.000291506915;1.0466244;0.0399997945;-0.00541543711;10;0.0666672492;0;1.044444;1.00000029;0.999999965
26.655394;1.04662605;0.0666671212;-0.00902488048;0.0636969406;-0.00862287959;1.04391717;1.04779151;0.0796662017;-0.000291514267;1.04662539;0.0399998072;-0.00541444723;10;0.066667243;0;1.044444;1.00000028;0.99999997
26.656394;1.04662604;0.0666671137;-0.00902487871;0.063696932;-0.00862290295;1.04391716;1.04779151;0.0796662295;-0.000291520603;1.04662538;0.0399998191;-0.00541445926;10;0.0666672348;0;1.044444;1.00000028;0.999999976
26.657394;1.04662603;0.0666671058;-0.00902487818;0.0636969224;-0.00862292798;1.04391715;1.0477925;0.0796661798;-0.000289935276;1.04662537;0.0399998303;-0.00541447295;10;0.0666672249;0;1.044444;1.00000027;0.999999981
26.658394;1.04662602;0.0666670971;-0.00902487905;0.0636969121;-0.0086229546;1.04391814;1.0477925;0.0796662043;-0.000289940459;1.04662535;0.0399998407;-0.00541448807;10;0.0666672134;0;1.044444;1.00000026;0.999999986
26.659394;1.04662601;0.0666670875;-0.00902321455;0.0636969014;-0.00862139036;1.04391813;1.04779249;0.0796662266;-0.000289945623;1.04662534;0.0399998504;-0.00541350437;10;0.0666672006;0;1.044444;1.00000026;0.999999991
26.660394;1.04662599;0.0666670768;-0.00902321773;0.0636968905;-0.00862142011;1.04391812;1.04779249;0.0796662464;-0.000289951168;1.04662532;0.0399998593;-0.00541352153;10;0.0666671866;0;1.044444;1.00000026;0.999999994
26.661394;1.04662598;0.066667065;-0.00902322161;0.0636968796;-0.00862145144;1.04391911;1.04779249;0.0796662637;-0.000288366795;1.04662529;0.0399998673;-0.00541353925;10;0.0666671715;0;1.044444;1.00000026;0.999999998
26.662394;1.04662695;0.0666670521;-0.00902155925;0.0636968077;-0.00861988375;1.0439191;1.04779248;0.0796662785;-0.00028837411;1.04662627;0.0399998742;-0.00541255724;10;0.0666671556;0;1.044444;1.00000026;1
26.663394;1.04662693;0.0666670384;-0.0090215638;0.0636967967;-0.00861991839;1.04391909;1.04779348;0.0796662148;-0.000288382503;1.04662624;0.0399998798;-0.00541257521;10;0.066667139;0;1.044444;1.00000026;1
26.664394;1.04662691;0.0666670243;-0.00902156853;0.0636967857;-0.0086199547;1.04391908;1.04779347;0.0796662249;-0.000286802173;1.04662622;0.039999884;-0.00541259288;10;0.0666671222;0;1.044444;1.00000026;1.00000001
26.665394;1.04662688;0.0666670106;-0.00902157337;0.0636967749;-0.00861999254;1.04392007;1.04779347;0.0796662327;-0.000286814399;1.04662619;0.0399998864;-0.00541261011;10;0.0666671055;0;1.044444;1.00000026;1.00000001
26.666394;1.04662685;0.0666669981;-0.00901991158;0.0636967643;-0.00861843915;1.04392006;1.04779346;0.0796662382;-0.000286828762;1.04662616;0.039999887;-0.00541162687;10;0.0666670892;0;1.044444;1.00000026;1.00000001
26.667394;1.04662682;0.0666669876;-0.00901991643;0.0636967538;-0.00861847887;1.04392006;1.04779345;0.0796662413;-0.000286845398;1.04662613;0.0399998855;-0.0054116433;10;0.0666670736;0;1.044444;1.00000027;1.00000001
26.668394;1.04662679;0.0666669795;-0.00901992123;0.0636967436;-0.00861851871;1.04392105;1.04779344;0.079666242;-0.000285273633;1.0466261;0.0399998821;-0.00541165949;10;0.0666670589;0;1.044444;1.00000027;1.00000001
26.669394;1.04662776;0.0666669737;-0.00901825933;0.0636966727;-0.0086169574;1.04392105;1.04779443;0.0796661644;-0.00028529423;1.04662708;0.0399998765;-0.00541067553;10;0.0666670451;0;1.044444;1.00000027;1.00000001
26.670394;1.04662773;0.06666697;-0.00901826401;0.0636966629;-0.00861699567;1.04392104;1.04779443;0.0796661603;-0.000285316635;1.04662705;0.0399998689;-0.0054106914;10;0.0666670319;0;1.044444;1.00000027;1.00000001
26.671394;1.0466277;0.0666669681;-0.00901826856;0.0636966533;-0.00861703246;1.04392103;1.04779442;0.0796661541;-0.000283749372;1.04662703;0.0399998594;-0.00541070698;10;0.0666670194;0;1.044444;1.00000027;1.00000001
26.672394;1.04662767;0.0666669678;-0.00901827304;0.0636966439;-0.00861706751;1.04392203;1.04779441;0.0796661458;-0.000283773125;1.046627;0.0399998481;-0.00541072201;10;0.0666670074;0;1.044444;1.00000028;1.00000001
26.673394;1.04662764;0.0666669688;-0.00901661099;0.0636966348;-0.00861550812;1.04392202;1.0477944;0.0796661356;-0.000283796646;1.04662698;0.0399998352;-0.00540973619;10;0.0666669961;0;1.044444;1.00000028;1.00000001
26.674394;1.04662761;0.0666669709;-0.009016616;0.0636966259;-0.0086155388;1.04392201;1.0477954;0.0796660478;-0.000283819088;1.04662696;0.0399998209;-0.00540974922;10;0.0666669854;0;1.044444;1.00000029;1
26.675394;1.04662758;0.0666669738;-0.00901662162;0.0636966174;-0.00861556671;1.043923;1.0477954;0.0796660347;-0.000282249888;1.04662694;0.0399998052;-0.00540976089;10;0.0666669757;0;1.044444;1.00000029;1
26.676394;1.04662856;0.0666669775;-0.00901662797;0.0636965485;-0.00861558314;1.04392299;1.0477954;0.0796660205;-0.000282269768;1.04662792;0.0399997884;-0.00540977113;10;0.0666669673;0;1.044444;1.0000003;0.999999996
26.677394;1.04662854;0.0666669819;-0.00901496838;0.0636965414;-0.00861401167;1.04392298;1.0477954;0.0796660055;-0.000282287943;1.04662791;0.0399997706;-0.00540878001;10;0.0666669601;0;1.044444;1.00000031;0.999999992
26.678394;1.04662852;0.0666669867;-0.00901497619;0.0636965355;-0.0086140285;1.04392297;1.0477954;0.0796659896;-0.00028071368;1.04662789;0.039999752;-0.00540878773;10;0.0666669543;0;1.044444;1.00000033;0.999999986
26.679394;1.0466285;0.0666669919;-0.00901498476;0.0636965308;-0.00861404097;1.04392396;1.04779541;0.0796659729;-0.000280728131;1.04662788;0.0399997327;-0.00540879444;10;0.0666669498;0;1.044444;1.00000034;0.999999981
26.680394;1.04662848;0.0666669972;-0.00901332745;0.0636965275;-0.00861245665;1.04392394;1.04779641;0.0796658793;-0.000280740169;1.04662786;0.039999713;-0.00540780027;10;0.0666669467;0;1.044444;1.00000035;0.999999974
26.681394;1.04662847;0.0666670023;-0.00901333759;0.0636965258;-0.00861246055;1.04392393;1.04779642;0.0796658607;-0.000280750052;1.04662785;0.0399996929;-0.00540780536;10;0.0666669451;0;1.044444;1.00000037;0.999999968
26.682394;1.04662845;0.0666670067;-0.00901334841;0.0636965257;-0.00861246061;1.04392492;1.04779643;0.0796658409;-0.0002791666;1.04662784;0.0399996725;-0.00540780988;10;0.0666669451;0;1.044444;1.00000039;0.999999961
26.683394;1.04662944;0.0666670102;-0.00901335972;0.0636964664;-0.00861244891;1.04392491;1.04779644;0.0796658199;-0.000279170797;1.04662882;0.0399996519;-0.00540781411;10;0.0666669469;0;1.044444;1.0000004;0.999999953
26.684394;1.04662942;0.0666670125;-0.00901170455;0.0636964697;-0.00861084976;1.04392491;1.04779645;0.0796657977;-0.000279171637;1.04662881;0.0399996309;-0.00540681841;10;0.0666669505;0;1.044444;1.00000041;0.999999946
26.685394;1.04662941;0.0666670133;-0.0090117158;0.0636964748;-0.00861083988;1.0439249;1.04779646;0.0796657746;-0.000279168686;1.0466288;0.0399996095;-0.00540682313;10;0.0666669561;0;1.044444;1.00000043;0.999999939
26.686394;1.0466294;0.0666670127;-0.00901172627;0.0636964816;-0.00861082692;1.0439259;1.04779747;0.0796656748;-0.000277570616;1.04662879;0.0399995878;-0.00540682849;10;0.0666669637;0;1.044444;1.00000044;0.999999932
26.687394;1.04662938;0.0666670106;-0.00901006872;0.06369649;-0.00860921854;1.0439259;1.04779748;0.0796656503;-0.00027755893;1.04662878;0.0399995659;-0.00540583461;10;0.0666669732;0;1.044444;1.00000045;0.999999924
26.688394;1.04662937;0.0666670071;-0.00901007602;0.0636965001;-0.00860919972;1.0439259;1.04779749;0.0796656252;-0.000277542585;1.04662876;0.0399995436;-0.00540584143;10;0.0666669846;0;1.044444;1.00000046;0.999999917
26.689394;1.04662936;0.066667002;-0.00901008116;0.0636965118;-0.00860917826;1.04392691;1.0477975;0.0796655993;-0.000275930927;1.04662875;0.0399995209;-0.00540584887;10;0.066666998;0;1.044444;1.00000047;0.999999909
26.690394;1.04663035;0.0666669954;-0.00901008401;0.0636964642;-0.00860914618;1.04392691;1.04779751;0.0796655724;-0.000275905282;1.04662974;0.0399994977;-0.00540585689;10;0.0666670136;0;1.044444;1.00000048;0.999999902
26.691394;1.04663034;0.0666669874;-0.00900841797;0.0636964792;-0.00860752777;1.04392692;1.04779751;0.0796655447;-0.000275875168;1.04662973;0.039999474;-0.00540486545;10;0.0666670314;0;1.044444;1.00000049;0.999999895
26.692394;1.04663033;0.0666669781;-0.0090084165;0.0636964958;-0.00860749992;1.04392693;1.04779852;0.0796654402;-0.000275840661;1.04662972;0.0399994497;-0.00540487437;10;0.0666670512;0;1.044444;1.0000005;0.999999889
26.693394;1.04663032;0.0666669675;-0.00900841315;0.0636965138;-0.00860747048;1.04392794;1.04779852;0.0796654111;-0.000274212168;1.04662971;0.0399994251;-0.00540488335;10;0.0666670728;0;1.044444;1.00000051;0.999999883
26.694394;1.04663032;0.0666669556;-0.00900674151;0.0636965332;-0.00860584723;1.04392795;1.04779852;0.0796653818;-0.000274171265;1.04662971;0.0399994005;-0.00540389203;10;0.0666670959;0;1.044444;1.00000052;0.999999879
26.695394;1.04663031;0.0666669426;-0.00900673516;0.063696554;-0.00860581513;1.04392797;1.04779852;0.0796653528;-0.000274127835;1.0466297;0.039999376;-0.00540390021;10;0.0666671203;0;1.044444;1.00000053;0.999999875
26.696394;1.0466313;0.0666669283;-0.00900672765;0.0636965156;-0.0086057737;1.04392898;1.04779852;0.0796653246;-0.000272491691;1.04663069;0.0399993522;-0.00540390791;10;0.0666671453;0;1.044444;1.00000055;0.999999871
26.697394;1.04663129;0.0666669126;-0.00900671917;0.0636965396;-0.0086057396;1.043929;1.04779952;0.0796652215;-0.000272444243;1.04663068;0.0399993297;-0.00540391532;10;0.0666671704;0;1.044444;1.00000056;0.999999869
26.698394;1.04663128;0.0666668953;-0.00900504324;0.063696565;-0.00860411246;1.04392901;1.04779952;0.079665196;-0.000272395766;1.04663068;0.039999309;-0.00540292277;10;0.0666671949;0;1.044444;1.00000057;0.999999866
26.699394;1.04663127;0.0666668765;-0.00900503337;0.0636965917;-0.00860407745;1.04392903;1.04779952;0.0796651722;-0.000272346403;1.04663067;0.0399992908;-0.0054029307;10;0.066667218;0;1.044444;1.00000058;0.999999864
26.700394;1.04663127;0.0666668563;-0.00900502298;0.0636966194;-0.00860404252;1.04393005;1.04779951;0.0796651507;-0.000270705904;1.04663067;0.0399992756;-0.00540293943;10;0.0666672393;0;1.044444;1.00000058;0.999999861
26.701394;1.04663126;0.0666668351;-0.00900501206;0.0636966478;-0.00860400796;1.04393006;1.04779951;0.0796651316;-0.00027065587;1.04663066;0.0399992636;-0.00540294902;10;0.0666672582;0;1.044444;1.00000059;0.999999859
26.702394;1.04663125;0.0666668134;-0.00900333396;0.0636966764;-0.00860238163;1.04393008;1.04779952;0.0796651152;-0.000270605976;1.04663066;0.0399992548;-0.00540195924;10;0.0666672743;0;1.044444;1.0000006;0.999999856
26.703394;1.04663225;0.0666667918;-0.00900332209;0.0636966439;-0.00860234031;1.04393109;1.04780052;0.0796650257;-0.000268965649;1.04663166;0.039999249;-0.0054019697;10;0.0666672873;0;1.044444;1.00000061;0.999999853
26.704394;1.04663224;0.0666667712;-0.00900330997;0.063696672;-0.00860230802;1.04393111;1.04780052;0.0796650152;-0.000268916944;1.04663167;0.0399992462;-0.0054019801;10;0.0666672966;0;1.044444;1.00000062;0.999999849
26.705394;1.04663224;0.0666667519;-0.00900163122;0.0636966993;-0.00860068397;1.04393112;1.04780052;0.0796650078;-0.000268869103;1.04663167;0.0399992462;-0.00540099023;10;0.066667302;0;1.044444;1.00000063;0.999999845
26.706394;1.04663223;0.0666667343;-0.00900161946;0.0636967258;-0.00860065274;1.04393114;1.04780053;0.0796650037;-0.000268822092;1.04663167;0.0399992491;-0.00540099995;10;0.0666673032;0;1.044444;1.00000064;0.99999984
26.707394;1.04663223;0.0666667185;-0.00900160828;0.0636967511;-0.00860062175;1.04393215;1.04780054;0.0796650031;-0.000267185196;1.04663168;0.0399992549;-0.00540100918;10;0.0666673001;0;1.044444;1.00000065;0.999999835
26.708394;1.04663222;0.0666667048;-0.0090015978;0.063696775;-0.00860059095;1.04393217;1.04780055;0.0796650063;-0.00026713967;1.04663168;0.0399992632;-0.00540101789;10;0.066667293;0;1.044444;1.00000066;0.99999983
26.709394;1.04663222;0.066666693;-0.00899992137;0.0636967973;-0.0085989679;1.04393218;1.04780156;0.0796649372;-0.000267094714;1.04663169;0.039999274;-0.00540002602;10;0.0666672824;0;1.044444;1.00000067;0.999999824
26.710394;1.04663322;0.0666666831;-0.00899991227;0.063696757;-0.00859892929;1.04393319;1.04780157;0.0796649477;-0.000265460398;1.0466327;0.0399992868;-0.00540003341;10;0.0666672687;0;1.044444;1.00000069;0.999999818
