time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.711394;1.04663322;0.0666666751;-0.00899990382;0.0636967758;-0.00859889925;1.0439332;1.04780159;0.0796649615;-0.000265418017;1.0466327;0.0399993016;-0.00540003987;10;0.0666672527;0;1.044444;1.0000007;0.999999813
26.712394;1.04663322;0.0666666687;-0.00899822932;0.0636967933;-0.00859727724;1.04393321;1.04780161;0.0796649783;-0.000265377239;1.04663271;0.0399993182;-0.00539904524;10;0.066667235;0;1.044444;1.00000071;0.999999808
26.713394;1.04663322;0.066666664;-0.00899822217;0.0636968098;-0.00859724813;1.04393322;1.04780162;0.0796649977;-0.000265338213;1.04663271;0.0399993365;-0.00539904935;10;0.0666672162;0;1.044444;1.00000072;0.999999804
26.714394;1.04663322;0.0666666606;-0.0089982157;0.0636968258;-0.00859721955;1.04393423;1.04780164;0.0796650191;-0.000263710265;1.04663272;0.0399993563;-0.00539905206;10;0.0666671965;0;1.044444;1.00000073;0.9999998
26.715394;1.04663322;0.0666666582;-0.00899820991;0.0636968416;-0.00859719158;1.04393424;1.04780266;0.0796649658;-0.000263674279;1.04663273;0.0399993774;-0.00539905321;10;0.0666671761;0;1.044444;1.00000073;0.999999797
26.716394;1.04663323;0.0666666564;-0.008996538;0.0636968572;-0.00859557194;1.04393425;1.04780268;0.0796649893;-0.000263640038;1.04663273;0.0399993994;-0.00539805276;10;0.066667155;0;1.044444;1.00000074;0.999999794
26.717394;1.04663422;0.066666655;-0.00899653308;0.0636968119;-0.00859553738;1.04393526;1.0478027;0.0796650133;-0.00026201664;1.04663374;0.0399994221;-0.00539805076;10;0.0666671335;0;1.044444;1.00000074;0.999999792
26.718394;1.04663422;0.0666666534;-0.00899652822;0.0636968272;-0.00859551212;1.04393527;1.04780272;0.0796650373;-0.000261985389;1.04663374;0.0399994455;-0.00539804739;10;0.0666671117;0;1.044444;1.00000075;0.999999791
26.719394;1.04663422;0.0666666514;-0.00899485656;0.0636968421;-0.00859389576;1.04393528;1.04780273;0.0796650615;-0.000261955739;1.04663375;0.0399994698;-0.00539704287;10;0.0666670903;0;1.044444;1.00000075;0.999999791
26.720394;1.04663421;0.0666666486;-0.00899485142;0.0636968563;-0.00859387334;1.04393528;1.04780375;0.0796650098;-0.000261927505;1.04663375;0.0399994952;-0.00539703745;10;0.0666670697;0;1.044444;1.00000075;0.999999793
26.721394;1.0466342;0.0666666446;-0.00899484622;0.0636968692;-0.00859385259;1.04393629;1.04780376;0.0796650346;-0.000260310547;1.04663375;0.039999522;-0.00539703139;10;0.0666670502;0;1.044444;1.00000075;0.999999796
26.722394;1.04663419;0.0666666393;-0.00899484105;0.0636968805;-0.00859383353;1.0439363;1.04780377;0.0796650599;-0.000260285827;1.04663375;0.03999955;-0.00539702498;10;0.0666670321;0;1.044444;1.00000074;0.9999998
26.723394;1.04663418;0.0666666322;-0.0089931692;0.0636968897;-0.00859222374;1.04393631;1.04780378;0.0796650856;-0.000260262716;1.04663375;0.0399995792;-0.00539601854;10;0.066667015;0;1.044444;1.00000074;0.999999805
26.724394;1.04663516;0.0666666232;-0.00899316379;0.0636968355;-0.00859219983;1.04393731;1.04780379;0.0796651113;-0.000260241312;1.04663475;0.0399996092;-0.00539601235;10;0.0666669987;0;1.044444;1.00000073;0.999999809
26.725394;1.04663515;0.066666612;-0.00899315784;0.0636968395;-0.00859218596;1.04393732;1.04780379;0.0796651367;-0.000258631224;1.04663475;0.0399996398;-0.00539600662;10;0.066666983;0;1.044444;1.00000073;0.999999813
26.726394;1.04663513;0.0666665986;-0.00899148454;0.0636968404;-0.00859058166;1.04393732;1.0478048;0.0796650853;-0.000258613804;1.04663474;0.0399996709;-0.00539500146;10;0.0666669679;0;1.044444;1.00000072;0.999999817
26.727394;1.04663511;0.0666665833;-0.00899147716;0.0636968382;-0.00859057185;1.04393733;1.0478048;0.0796651087;-0.000258599229;1.04663474;0.0399997022;-0.00539499681;10;0.0666669535;0;1.044444;1.00000071;0.99999982
26.728394;1.04663509;0.0666665667;-0.00899146905;0.0636968333;-0.00859056419;1.04393833;1.0478048;0.0796651307;-0.000256996764;1.04663474;0.0399997338;-0.00539499259;10;0.0666669397;0;1.044444;1.0000007;0.999999822
26.729394;1.04663507;0.0666665492;-0.00899146015;0.0636968259;-0.00859055871;1.04393832;1.0478048;0.079665151;-0.000256987607;1.04663473;0.0399997655;-0.00539498874;10;0.0666669266;0;1.044444;1.00000069;0.999999824
26.730394;1.04663604;0.0666665313;-0.00898978381;0.0636967556;-0.00858895477;1.04393832;1.04780481;0.0796651694;-0.000256980929;1.04663573;0.0399997973;-0.00539398525;10;0.0666669137;0;1.044444;1.00000068;0.999999826
26.731394;1.04663602;0.0666665136;-0.00898977343;0.0636967443;-0.00858895353;1.04393932;1.04780481;0.079665186;-0.000256976447;1.04663572;0.0399998294;-0.00539398205;10;0.0666669009;0;1.044444;1.00000066;0.999999828
26.732394;1.04663599;0.0666664967;-0.00898976258;0.0636967316;-0.00858895429;1.04393931;1.04780582;0.0796651251;-0.000255383013;1.04663572;0.0399998615;-0.00539397898;10;0.066666888;0;1.044444;1.00000064;0.999999829
26.733394;1.04663597;0.066666481;-0.00898808489;0.063696718;-0.00858736447;1.0439393;1.04780583;0.0796651391;-0.000255382176;1.04663571;0.0399998934;-0.00539297575;10;0.0666668751;0;1.044444;1.00000062;0.99999983
26.734394;1.04663594;0.0666664671;-0.00898807413;0.0636967042;-0.00858736861;1.0439403;1.04780585;0.0796651525;-0.000255382974;1.04663571;0.0399999249;-0.00539297197;10;0.0666668621;0;1.044444;1.0000006;0.99999983
26.735394;1.04663592;0.066666455;-0.00898806407;0.0636966904;-0.00858737396;1.04394028;1.04780586;0.0796651656;-0.00025379476;1.0466357;0.039999956;-0.00539296736;10;0.0666668492;0;1.044444;1.00000058;0.99999983
26.736394;1.04663589;0.0666664449;-0.00898805517;0.0636966769;-0.00858738025;1.04394027;1.04780588;0.0796651787;-0.000253798783;1.0466357;0.0399999868;-0.00539296179;10;0.0666668363;0;1.044444;1.00000056;0.999999829
26.737394;1.04663687;0.0666664366;-0.0089863811;0.0636966027;-0.00858578663;1.04394026;1.0478059;0.0796651918;-0.000253804383;1.04663669;0.0400000174;-0.00539195529;10;0.0666668236;0;1.044444;1.00000054;0.999999828
26.738394;1.04663684;0.0666664301;-0.00898637536;0.0636965896;-0.00858579406;1.04394124;1.04780692;0.0796651289;-0.000253811211;1.04663669;0.0400000479;-0.00539194792;10;0.0666668112;0;1.044444;1.00000052;0.999999828
26.739394;1.04663682;0.0666664252;-0.00898637119;0.0636965766;-0.00858580142;1.04394123;1.04780695;0.0796651419;-0.000252228991;1.04663668;0.0400000781;-0.00539193981;10;0.0666667995;0;1.044444;1.00000049;0.999999827
26.740394;1.0466368;0.0666664218;-0.00898636835;0.0636965637;-0.00858580806;1.04394121;1.04780698;0.0796651545;-0.00025223866;1.04663668;0.0400001077;-0.0053919312;10;0.0666667888;0;1.044444;1.00000047;0.999999826
26.741394;1.04663678;0.0666664197;-0.0089846999;0.0636965508;-0.00858422087;1.04394219;1.047807;0.0796651668;-0.000252249576;1.04663667;0.0400001365;-0.00539092256;10;0.0666667791;0;1.044444;1.00000044;0.999999826
26.742394;1.04663677;0.066666419;-0.00898469906;0.0636965376;-0.00858422416;1.04394218;1.04780703;0.0796651786;-0.000250671064;1.04663666;0.0400001642;-0.0053909145;10;0.0666667706;0;1.044444;1.00000042;0.999999827
26.743394;1.04663675;0.0666664194;-0.00898469912;0.0636965242;-0.00858422523;1.04394216;1.04780806;0.0796651137;-0.000250684027;1.04663666;0.0400001907;-0.00539090769;10;0.0666667631;0;1.044444;1.0000004;0.999999828
26.744394;1.04663775;0.066666421;-0.00898303331;0.0636964494;-0.0085826233;1.04394214;1.04780808;0.0796651241;-0.000250698215;1.04663765;0.0400002155;-0.0053899026;10;0.0666667565;0;1.044444;1.00000037;0.999999829
26.745394;1.04663774;0.0666664238;-0.00898303479;0.0636964346;-0.00858261949;1.04394312;1.04780811;0.0796651336;-0.000250713249;1.04663764;0.0400002385;-0.00538989948;10;0.0666667509;0;1.044444;1.00000035;0.99999983
26.746394;1.04663773;0.0666664277;-0.0089830366;0.0636964186;-0.00858261315;1.0439431;1.04780813;0.0796651417;-0.000249138311;1.04663763;0.0400002593;-0.00538989832;10;0.0666667465;0;1.044444;1.00000033;0.999999832
26.747394;1.04663773;0.0666664327;-0.00898303837;0.0636964011;-0.00858260439;1.04394308;1.04780815;0.0796651482;-0.000249154436;1.04663763;0.0400002778;-0.00538989902;10;0.0666667433;0;1.044444;1.0000003;0.999999832
26.748394;1.04663773;0.0666664382;-0.00898137316;0.0636963819;-0.00858100107;1.04394407;1.04780817;0.0796651526;-0.000249170848;1.04663762;0.040000294;-0.00538890146;10;0.0666667415;0;1.044444;1.00000028;0.999999832
26.749394;1.04663773;0.0666664441;-0.00898137414;0.0636963609;-0.00858098828;1.04394405;1.04780918;0.0796650786;-0.000247596649;1.04663761;0.040000308;-0.00538890553;10;0.0666667411;0;1.044444;1.00000025;0.999999831
26.750394;1.04663774;0.0666664498;-0.00898137469;0.0636963379;-0.00858097388;1.04394404;1.0478092;0.079665078;-0.000247613659;1.0466376;0.0400003199;-0.00538891104;10;0.0666667417;0;1.044444;1.00000023;0.99999983
26.751394;1.04663875;0.0666664551;-0.00897970831;0.0636962522;-0.00857935753;1.04394402;1.04780921;0.0796650747;-0.000247631203;1.04663859;0.0400003298;-0.00538791768;10;0.0666667432;0;1.044444;1.0000002;0.999999828
26.752394;1.04663875;0.0666664598;-0.0089797086;0.0636962254;-0.00857934066;1.04394501;1.04780922;0.0796650689;-0.000247649386;1.04663858;0.0400003378;-0.00538792512;10;0.0666667451;0;1.044444;1.00000017;0.999999825
26.753394;1.04663876;0.0666664638;-0.00897970915;0.0636961969;-0.00857932292;1.043945;1.04780923;0.0796650609;-0.000246077449;1.04663858;0.0400003438;-0.005387933;10;0.0666667473;0;1.044444;1.00000015;0.999999821
26.754394;1.04663878;0.066666467;-0.00897971023;0.0636961669;-0.00857930453;1.04394499;1.04780923;0.0796650507;-0.000246096192;1.04663857;0.0400003475;-0.0053879409;10;0.06666675;0;1.044444;1.00000012;0.999999817
26.755394;1.04663879;0.0666664694;-0.00897804539;0.0636961356;-0.00857769334;1.04394597;1.04781024;0.0796649625;-0.000246114117;1.04663856;0.0400003486;-0.0053869483;10;0.0666667531;0;1.044444;1.0000001;0.999999813
26.756394;1.04663881;0.0666664713;-0.0089780482;0.0636961034;-0.00857767447;1.04394596;1.04781024;0.0796649487;-0.000244540432;1.04663855;0.0400003467;-0.00538695458;10;0.0666667569;0;1.044444;1.00000007;0.999999808
26.757394;1.04663982;0.0666664728;-0.0089780521;0.0636960096;-0.00857764766;1.04394594;1.04781025;0.0796649335;-0.000244555644;1.04663955;0.0400003414;-0.0053869592;10;0.0666667616;0;1.044444;1.00000004;0.999999804
26.758394;1.04663984;0.0666664742;-0.00897639046;0.0636959763;-0.00857603722;1.04394593;1.04781025;0.0796649171;-0.000244568814;1.04663954;0.0400003324;-0.00538596198;10;0.0666667673;0;1.044444;1.00000002;0.999999801
26.759394;1.04663987;0.0666664755;-0.00897639655;0.0636959428;-0.00857601994;1.04394691;1.04781026;0.0796648998;-0.000244579723;1.04663954;0.0400003198;-0.00538596307;10;0.066666774;0;1.044444;0.999999994;0.999999799
26.760394;1.04663989;0.0666664771;-0.00897640364;0.0636959094;-0.00857600352;1.04394689;1.04781127;0.0796648058;-0.000242997364;1.04663954;0.0400003035;-0.00538596292;10;0.0666667816;0;1.044444;0.999999972;0.999999798
26.761394;1.04663991;0.0666664789;-0.0089764118;0.0636958762;-0.00857598801;1.04394687;1.04781128;0.0796647874;-0.000243003387;1.04663953;0.0400002837;-0.005385962;10;0.0666667901;0;1.044444;0.999999951;0.999999799
26.762394;1.04663994;0.0666664808;-0.00897475448;0.0636958432;-0.0085743811;1.04394785;1.04781128;0.0796647689;-0.000243007;1.04663953;0.040000261;-0.00538496071;10;0.0666667994;0;1.044444;0.999999933;0.999999801
26.763394;1.04663996;0.0666664825;-0.00897476524;0.0636958106;-0.00857436766;1.04394783;1.04781129;0.0796647506;-0.000241417716;1.04663953;0.0400002358;-0.00538495927;10;0.0666668093;0;1.044444;0.999999916;0.999999803
26.764394;1.04664099;0.0666664837;-0.00897477757;0.0636957179;-0.00857434719;1.04394781;1.0478113;0.0796647328;-0.00024141694;1.04664053;0.0400002086;-0.0053849577;10;0.06666682;0;1.044444;0.9999999;0.999999806
26.765394;1.04664102;0.0666664843;-0.00897312494;0.0636956867;-0.00857274378;1.04394779;1.04781131;0.0796647155;-0.000241414274;1.04664053;0.0400001801;-0.00538395592;10;0.0666668316;0;1.044444;0.999999887;0.999999809
26.766394;1.04664104;0.0666664842;-0.0089731408;0.0636956564;-0.00857273405;1.04394877;1.04781232;0.0796646226;-0.000241409782;1.04664053;0.0400001503;-0.00538395385;10;0.0666668443;0;1.044444;0.999999875;0.999999812
26.767394;1.04664107;0.0666664835;-0.00897315854;0.0636956268;-0.00857272562;1.04394875;1.04781233;0.0796646057;-0.000239813719;1.04664053;0.0400001198;-0.0053839514;10;0.066666858;0;1.044444;0.999999864;0.999999814
26.768394;1.04664109;0.066666482;-0.0089731782;0.0636955977;-0.00857271846;1.04394873;1.04781233;0.0796645885;-0.000239807657;1.04664053;0.0400000889;-0.00538394853;10;0.0666668725;0;1.044444;0.999999854;0.999999815
26.769394;1.04664112;0.06666648;-0.00897153303;0.0636955693;-0.00857112011;1.04394971;1.04781234;0.0796645707;-0.000239801667;1.04664053;0.0400000581;-0.00538294522;10;0.0666668876;0;1.044444;0.999999845;0.999999815
26.770394;1.04664114;0.0666664773;-0.00897155617;0.0636955414;-0.00857111528;1.0439497;1.04781234;0.0796645525;-0.000238205842;1.04664053;0.0400000281;-0.00538294156;10;0.0666669031;0;1.044444;0.999999837;0.999999813
26.771394;1.04664216;0.066666474;-0.00897158078;0.063695453;-0.0085711033;1.04394968;1.04781235;0.0796645338;-0.000238202047;1.04664152;0.0399999994;-0.00538293773;10;0.0666669185;0;1.044444;0.99999983;0.999999811
26.772394;1.04664218;0.0666664703;-0.00896994003;0.0636954254;-0.00856950806;1.04395067;1.04781335;0.0796644387;-0.000238199932;1.04664152;0.0399999725;-0.00538193395;10;0.0666669336;0;1.044444;0.999999824;0.999999807
26.773394;1.0466422;0.0666664664;-0.00896996709;0.0636953976;-0.00856950603;1.04395067;1.04781335;0.0796644193;-0.000238200269;1.04664151;0.0399999478;-0.00538193031;10;0.0666669483;0;1.044444;0.999999819;0.999999802
26.774394;1.04664222;0.0666664626;-0.00896999504;0.0636953692;-0.00856950465;1.04395066;1.04781335;0.0796643995;-0.000236612412;1.04664151;0.0399999256;-0.0053819268;10;0.0666669622;0;1.044444;0.999999815;0.999999797
26.775394;1.04664224;0.0666664593;-0.00897002345;0.0636953403;-0.00856950379;1.04395066;1.04781335;0.0796643794;-0.000236617757;1.0466415;0.0399999057;-0.00538192331;10;0.0666669751;0;1.044444;0.999999812;0.999999792
26.776394;1.04664225;0.0666664569;-0.00896838518;0.0636953107;-0.00856791105;1.04395166;1.04781335;0.0796643588;-0.000236625888;1.0466415;0.0399998878;-0.00538091974;10;0.0666669871;0;1.044444;0.99999981;0.999999786
26.777394;1.04664227;0.0666664557;-0.00896841322;0.0636952807;-0.00856791139;1.04395167;1.04781335;0.0796643378;-0.000235046399;1.04664149;0.0399998716;-0.00538091616;10;0.066666998;0;1.044444;0.999999809;0.99999978
26.778394;1.04664329;0.066666456;-0.00896844076;0.0636951898;-0.00856790448;1.04395167;1.04781434;0.0796642402;-0.000235060411;1.04664248;0.0399998565;-0.0053809127;10;0.0666670076;0;1.044444;0.999999809;0.999999774
26.779394;1.0466433;0.0666664578;-0.00896680112;0.0636951601;-0.00856631456;1.04395268;1.04781434;0.0796642182;-0.000235077683;1.04664248;0.0399998423;-0.00537990955;10;0.0666670162;0;1.044444;0.999999811;0.999999769
26.782394;1.04664335;0.0666664717;-0.00896687851;0.0636950778;-0.00856633129;1.0439527;1.04781432;0.079664152;-0.000233553746;1.04664245;0.039999805;-0.00537990412;10;0.0666670383;0;1.044444;0.999999825;0.999999753
26.783394;1.04664336;0.0666664786;-0.00896523597;0.0636950537;-0.00856474818;1.0439537;1.04781531;0.0796640552;-0.000233578994;1.04664243;0.0399997946;-0.00537890411;10;0.0666670451;0;1.044444;0.999999833;0.999999748
26.784394;1.04664437;0.0666664864;-0.00896525901;0.0636949707;-0.00856475146;1.04395371;1.0478153;0.0796640362;-0.000233605055;1.04664342;0.0399997852;-0.00537890524;10;0.0666670517;0;1.044444;0.999999841;0.999999745
26.785394;1.04664439;0.0666664947;-0.00896528085;0.0636949509;-0.00856476516;1.04395372;1.04781529;0.0796640193;-0.00023204048;1.04664341;0.0399997768;-0.0053789077;10;0.066667058;0;1.044444;0.999999851;0.999999742
26.786394;1.0466444;0.0666665036;-0.00896363476;0.0636949335;-0.00856318865;1.04395472;1.04781527;0.0796640054;-0.000232065955;1.04664339;0.0399997691;-0.00537791157;10;0.0666670637;0;1.044444;0.999999863;0.99999974
26.787394;1.04664441;0.0666665128;-0.00896365416;0.0636949184;-0.0085632065;1.04395473;1.04781526;0.0796639945;-0.000232090428;1.04664338;0.0399997616;-0.0053779167;10;0.0666670686;0;1.044444;0.999999876;0.99999974
26.788394;1.04664442;0.0666665222;-0.00896367252;0.063694906;-0.00856322606;1.04395473;1.04781525;0.0796639869;-0.000230522974;1.04664336;0.0399997539;-0.00537792287;10;0.0666670722;0;1.044444;0.999999891;0.99999974
26.789394;1.04664443;0.0666665316;-0.00896368999;0.0636948963;-0.00856324701;1.04395473;1.04781624;0.0796639065;-0.000230544432;1.04664335;0.0399997456;-0.00537792983;10;0.0666670744;0;1.044444;0.999999907;0.99999974
26.790394;1.04664444;0.0666665411;-0.00896204007;0.0636948895;-0.00856167664;1.04395572;1.04781623;0.0796639051;-0.000230564621;1.04664333;0.0399997366;-0.00537693724;10;0.0666670752;0;1.044444;0.999999925;0.999999742
26.791394;1.04664545;0.0666665504;-0.00896205615;0.063694825;-0.00856169125;1.04395572;1.04781622;0.0796639067;-0.000230583432;1.04664431;0.0399997264;-0.00537694473;10;0.0666670747;0;1.044444;0.999999944;0.999999743
26.792394;1.04664545;0.0666665597;-0.00896207161;0.0636948239;-0.00856171454;1.04395571;1.04781621;0.0796639114;-0.000229010403;1.0466443;0.0399997151;-0.00537695196;10;0.0666670733;0;1.044444;0.999999963;0.999999746
26.793394;1.04664546;0.066666569;-0.00896041975;0.0636948252;-0.00856014562;1.0439567;1.04781619;0.0796655096;-0.000229026876;1.04664428;0.0399997025;-0.00537595875;10;0.0666670714;0;1.044444;0.999999982;0.99999975
26.794394;1.04664546;0.0666665786;-0.00896043387;0.0636948285;-0.0085601689;1.04395668;1.04781618;0.0796655202;-0.000229042328;1.04664427;0.0399996891;-0.00537596509;10;0.0666670695;0;1.044444;1;0.999999754
26.795394;1.04664546;0.0666665885;-0.00896044728;0.0636948335;-0.00856019164;1.04395667;1.04781717;0.0796654575;-0.000227466045;1.04664425;0.039999675;-0.00537597112;10;0.066667068;0;1.044444;1.00000002;0.99999976
26.796394;1.04664546;0.0666665991;-0.00896046002;0.06369484;-0.00856021357;1.04395665;1.04781716;0.0796654733;-0.000227479815;1.04664424;0.0399996608;-0.00537597694;10;0.0666670671;0;1.044444;1.00000003;0.999999767
26.797394;1.04664546;0.0666666106;-0.00895880548;0.0636948477;-0.00855864221;1.04395764;1.04781715;0.0796654909;-0.000227492884;1.04664423;0.0399996468;-0.00537498259;10;0.0666670672;0;1.044444;1.00000005;0.999999776
26.798394;1.04664645;0.066666623;-0.00895881706;0.0636947955;-0.00855865414;1.04395762;1.04781713;0.0796655097;-0.000227505197;1.04664522;0.0399996336;-0.00537498808;10;0.0666670684;0;1.044444;1.00000006;0.999999785
26.799394;1.04664645;0.0666666367;-0.00895882806;0.0636948047;-0.0085586734;1.0439576;1.04781712;0.0796655291;-0.000225926027;1.04664521;0.0399996217;-0.00537499341;10;0.0666670709;0;1.044444;1.00000007;0.999999796
26.800394;1.04664643;0.0666666516;-0.00895883834;0.0636948142;-0.00855869196;1.04395858;1.0478181;0.0796654727;-0.000225936288;1.04664521;0.0399996118;-0.00537499856;10;0.0666670747;0;1.044444;1.00000008;0.999999807
26.801394;1.04664642;0.066666668;-0.00895718095;0.0636948236;-0.00855711762;1.04395856;1.04781809;0.0796654919;-0.000225945747;1.04664521;0.0399996045;-0.00537400344;10;0.0666670796;0;1.044444;1.00000009;0.999999818
26.802394;1.0466464;0.0666666857;-0.00895718887;0.063694833;-0.00855713541;1.04395854;1.04781807;0.0796655102;-0.000224363508;1.04664521;0.0399996003;-0.00537400803;10;0.0666670854;0;1.044444;1.00000009;0.99999983
26.803394;1.04664638;0.0666667049;-0.00895719512;0.0636948426;-0.00855715315;1.04395952;1.04781805;0.079665527;-0.000224370658;1.04664521;0.0399995996;-0.00537401242;10;0.0666670918;0;1.044444;1.0000001;0.999999842
26.804394;1.04664636;0.0666667252;-0.00895553283;0.0636948523;-0.00855557856;1.0439595;1.04781803;0.0796655417;-0.000224376382;1.04664521;0.0399996025;-0.00537301672;10;0.0666670981;0;1.044444;1.0000001;0.999999854
26.805394;1.04664733;0.0666667468;-0.00895553525;0.0636948014;-0.00855558819;1.04395948;1.04781801;0.0796655539;-0.000224380395;1.04664622;0.0399996086;-0.005373021;10;0.0666671037;0;1.044444;1.0000001;0.999999866
26.806394;1.04664731;0.0666667693;-0.00895553561;0.063694812;-0.00855560583;1.04395947;1.047819;0.0796654871;-0.000222791571;1.04664623;0.0399996175;-0.00537302522;10;0.066667108;0;1.044444;1.0000001;0.999999879
26.807394;1.04664728;0.0666667927;-0.00895553384;0.0636948233;-0.00855562301;1.04396045;1.04781898;0.079665493;-0.00022279133;1.04664625;0.0399996288;-0.00537302922;10;0.0666671109;0;1.044444;1.00000009;0.999999892
26.808394;1.04664725;0.0666668168;-0.00895386322;0.0636948351;-0.00855404705;1.04396044;1.04781896;0.0796654953;-0.000222788783;1.04664626;0.0399996421;-0.00537203275;10;0.0666671124;0;1.044444;1.00000009;0.999999907
26.809394;1.04664722;0.0666668415;-0.00895385703;0.0636948477;-0.00855406252;1.04396043;1.04781895;0.079665494;-0.000221193419;1.04664628;0.039999657;-0.00537203559;10;0.0666671127;0;1.044444;1.00000008;0.999999921
26.810394;1.04664719;0.0666668669;-0.00895384855;0.0636948611;-0.00855407696;1.04396142;1.04781893;0.0796654893;-0.000221186674;1.0466463;0.039999673;-0.00537203759;10;0.0666671119;0;1.044444;1.00000006;0.999999936
26.811394;1.04664816;0.066666893;-0.00895217115;0.0636948144;-0.00855248999;1.04396141;1.04781892;0.0796654814;-0.000221178243;1.04664732;0.0399996898;-0.00537103859;10;0.0666671104;0;1.044444;1.00000005;0.999999952
26.812394;1.04664813;0.0666669198;-0.00895215825;0.0636948295;-0.00855250309;1.0439614;1.04781991;0.0796653949;-0.000221168225;1.04664734;0.0399997068;-0.00537103849;10;0.0666671083;0;1.044444;1.00000003;0.999999969
26.813394;1.0466481;0.0666669475;-0.00895214337;0.0636948451;-0.00855251616;1.04396139;1.04781989;0.0796653823;-0.00021956671;1.04664737;0.0399997236;-0.00537103727;10;0.0666671058;0;1.044444;1.00000001;0.999999986
26.814394;1.04664807;0.0666669759;-0.00895212674;0.063694861;-0.00855252963;1.04396238;1.04781988;0.0796653682;-0.000219554916;1.0466474;0.03999974;-0.00537103506;10;0.0666671033;0;1.044444;0.999999995;1
26.815394;1.04664804;0.0666670048;-0.00895044195;0.0636948767;-0.00855095154;1.04396238;1.04781987;0.0796653527;-0.000219542413;1.04664743;0.0399997556;-0.00537003207;10;0.0666671008;0;1.044444;0.999999974;1.00000002
26.816394;1.04664801;0.0666670337;-0.0089504225;0.0636948918;-0.008550967;1.04396237;1.04781987;0.0796653366;-0.000217938786;1.04664746;0.0399997703;-0.00537002843;10;0.0666670984;0;1.044444;0.999999953;1.00000004
26.817394;1.04664798;0.0666670623;-0.00895040185;0.0636949058;-0.00855098389;1.04396337;1.04782086;0.0796652444;-0.000217925264;1.0466475;0.0399997837;-0.00537002418;10;0.0666670961;0;1.044444;0.99999993;1.00000006
26.818394;1.04664895;0.0666670899;-0.00894871346;0.0636948574;-0.00854940188;1.04396336;1.04782085;0.0796652288;-0.000217911861;1.04664854;0.0399997958;-0.00536901935;10;0.0666670939;0;1.044444;0.999999907;1.00000008
26.819394;1.04664892;0.0666671161;-0.00894869082;0.0636948684;-0.00854942229;1.04396336;1.04782085;0.0796652144;-0.000217898457;1.04664858;0.0399998062;-0.0053690141;10;0.0666670919;0;1.044444;0.999999882;1.0000001
26.820394;1.04664889;0.0666671404;-0.00894866739;0.0636948778;-0.00854944465;1.04396335;1.04782085;0.0796652016;-0.000216294398;1.04664862;0.0399998148;-0.00536900857;10;0.0666670904;0;1.044444;0.999999857;1.00000012
26.821394;1.04664886;0.0666671627;-0.00894864329;0.0636948859;-0.0085494688;1.04396435;1.04782085;0.0796651905;-0.000216280718;1.04664866;0.0399998214;-0.00536900283;10;0.0666670898;0;1.044444;0.999999831;1.00000014
26.822394;1.04664883;0.0666671826;-0.00894695204;0.0636948929;-0.00854790205;1.04396435;1.04782085;0.0796651813;-0.00021626657;1.0466487;0.0399998256;-0.00536799667;10;0.0666670904;0;1.044444;0.999999805;1.00000015
26.823394;1.0466488;0.0666672003;-0.00894692712;0.0636948991;-0.00854792881;1.04396434;1.04782186;0.0796650979;-0.00021466092;1.04664873;0.0399998274;-0.00536798972;10;0.0666670922;0;1.044444;0.999999779;1.00000017
26.824394;1.04664877;0.0666672157;-0.00894690209;0.0636949046;-0.00854795642;1.04396534;1.04782186;0.0796650922;-0.000214645267;1.04664877;0.0399998269;-0.00536798157;10;0.0666670953;0;1.044444;0.999999752;1.00000019
26.825394;1.04664975;0.0666672287;-0.00894521058;0.0636948486;-0.0085463841;1.04396534;1.04782187;0.0796650882;-0.000214628847;1.04664981;0.0399998241;-0.00536697204;10;0.0666671;0;1.044444;0.999999726;1.0000002
26.826394;1.04664972;0.0666672393;-0.00894518625;0.0636948526;-0.00854641271;1.04396534;1.04782188;0.0796650857;-0.000214611862;1.04664984;0.0399998191;-0.00536696113;10;0.0666671064;0;1.044444;0.9999997;1.00000022
26.827394;1.0466497;0.0666672474;-0.00894516279;0.0636948561;-0.0085464414;1.04396535;1.04782189;0.0796650849;-0.000213004044;1.04664988;0.0399998122;-0.00536694907;10;0.0666671146;0;1.044444;0.999999673;1.00000023
26.828394;1.04664967;0.066667253;-0.00894514047;0.0636948594;-0.00854646989;1.04396635;1.0478219;0.0796650855;-0.000212986974;1.04664991;0.0399998036;-0.00536693617;10;0.0666671247;0;1.044444;0.999999647;1.00000024
26.829394;1.04664965;0.0666672563;-0.00894345281;0.0636948631;-0.00854490558;1.04396635;1.04782291;0.0796650114;-0.000212970154;1.04664994;0.0399997936;-0.00536592281;10;0.0666671365;0;1.044444;0.999999621;1.00000025
26.830394;1.04664964;0.0666672579;-0.00894343325;0.063694868;-0.00854493302;1.04396636;1.04782292;0.0796650145;-0.000211363536;1.04664997;0.0399997826;-0.00536590944;10;0.0666671498;0;1.044444;0.999999595;1.00000026
26.831394;1.04665062;0.066667258;-0.00894341518;0.0636948135;-0.00854495141;1.04396736;1.04782293;0.0796650183;-0.000211348143;1.046651;0.0399997708;-0.00536589652;10;0.0666671642;0;1.044444;0.99999957;1.00000027
26.832394;1.04665061;0.0666672572;-0.00894173209;0.0636948216;-0.00854338439;1.04396737;1.04782294;0.0796650227;-0.000211333388;1.04665102;0.0399997588;-0.00536488443;10;0.0666671796;0;1.044444;0.999999546;1.00000028
26.833394;1.0466506;0.0666672553;-0.00894171754;0.0636948314;-0.00854340823;1.04396738;1.04782294;0.0796650274;-0.000211319319;1.04665104;0.0399997469;-0.00536487351;10;0.0666671958;0;1.044444;0.999999522;1.00000029
26.834394;1.04665059;0.0666672526;-0.00894170517;0.0636948428;-0.00854343028;1.04396839;1.04782294;0.0796650324;-0.000209715355;1.04665106;0.0399997358;-0.00536486411;10;0.0666672129;0;1.044444;0.9999995;1.0000003
26.835394;1.04665058;0.066667249;-0.00894169528;0.0636948556;-0.00854345044;1.0439684;1.04782394;0.0796649616;-0.000209702424;1.04665108;0.039999726;-0.00536485663;10;0.0666672308;0;1.044444;0.999999477;1.00000031
26.836394;1.04665058;0.0666672446;-0.00894002147;0.0636948699;-0.00854187637;1.04396841;1.04782393;0.079664967;-0.000209690217;1.04665109;0.0399997177;-0.00536385139;10;0.0666672492;0;1.044444;0.999999455;1.00000032
26.837394;1.04665058;0.0666672395;-0.00894001725;0.0636948856;-0.008541893;1.04396842;1.04782392;0.0796649727;-0.000208087879;1.0466511;0.0399997113;-0.00536384857;10;0.0666672678;0;1.044444;0.999999434;1.00000033
26.838394;1.04665158;0.0666672335;-0.00894001609;0.0636948419;-0.00854189992;1.04396944;1.04782391;0.0796649785;-0.000208076655;1.04665211;0.0399997067;-0.00536384816;10;0.0666672865;0;1.044444;0.999999412;1.00000033
26.839394;1.04665158;0.0666672267;-0.00893835147;0.0636948605;-0.00854032118;1.04396946;1.04782389;0.0796649846;-0.000208066061;1.04665212;0.0399997038;-0.00536285;10;0.0666673049;0;1.044444;0.99999939;1.00000033
26.840394;1.04665158;0.0666672188;-0.00893835687;0.0636948806;-0.0085403334;1.04396947;1.04782487;0.079664915;-0.000208056;1.04665213;0.0399997025;-0.00536285382;10;0.0666673225;0;1.044444;0.999999368;1.00000033
26.841394;1.04665159;0.06666721;-0.00893836562;0.063694902;-0.00854034413;1.04397049;1.04782485;0.0796649217;-0.00020645633;1.04665214;0.0399997027;-0.00536285938;10;0.066667339;0;1.044444;0.999999346;1.00000033
26.842394;1.04665159;0.0666672;-0.00893837751;0.0636949248;-0.00854035321;1.04397051;1.04782483;0.0796649288;-0.000206448158;1.04665214;0.0399997045;-0.00536286655;10;0.066667354;0;1.044444;0.999999325;1.00000033
26.843394;1.04665159;0.0666671888;-0.00893672546;0.0636949489;-0.00853876809;1.04397053;1.04782481;0.079664936;-0.00020644114;1.04665215;0.0399997079;-0.00536187525;10;0.0666673668;0;1.044444;0.999999303;1.00000032
26.844394;1.0466516;0.0666671766;-0.00893674235;0.0636949741;-0.00853877335;1.04397055;1.04782479;0.0796649434;-0.000204845012;1.04665215;0.0399997129;-0.00536188539;10;0.0666673772;0;1.044444;0.999999281;1.00000031
26.845394;1.04665261;0.0666671634;-0.00893676117;0.0636949395;-0.00853876844;1.04397157;1.04782477;0.0796649505;-0.000204841218;1.04665316;0.0399997195;-0.00536189684;10;0.0666673847;0;1.044444;0.99999926;1.0000003
26.846394;1.04665262;0.0666671494;-0.00893511502;0.0636949663;-0.00853717733;1.0439716;1.04782575;0.0796648813;-0.000204839047;1.04665317;0.0399997278;-0.00536090949;10;0.0666673889;0;1.044444;0.999999239;1.00000028
26.847394;1.04665262;0.0666671349;-0.00893513696;0.0636949935;-0.00853717657;1.04397162;1.04782573;0.0796648873;-0.000204838829;1.04665317;0.0399997379;-0.00536092335;10;0.0666673898;0;1.044444;0.99999922;1.00000027
26.848394;1.04665263;0.0666671198;-0.00893515994;0.0636950207;-0.00853717364;1.04397264;1.04782571;0.0796648926;-0.00020324965;1.04665318;0.0399997499;-0.00536093849;10;0.0666673874;0;1.044444;0.999999203;1.00000025
26.849394;1.04665264;0.066667104;-0.00893518349;0.0636950477;-0.00853716839;1.04397266;1.04782569;0.0796648971;-0.00020325255;1.04665319;0.039999764;-0.00536095495;10;0.0666673818;0;1.044444;0.999999187;1.00000023
26.850394;1.04665265;0.0666670874;-0.00893354055;0.0636950742;-0.00853556845;1.04397268;1.04782567;0.079664901;-0.000203256771;1.04665319;0.0399997802;-0.00535997263;10;0.0666673734;0;1.044444;0.999999173;1.00000021
26.851394;1.04665266;0.0666670698;-0.00893356421;0.0636951;-0.00853555868;1.04397269;1.04782565;0.0796649045;-0.000201671564;1.0466532;0.0399997985;-0.00535999127;10;0.066667363;0;1.044444;0.999999163;1.00000019
26.852394;1.04665366;0.0666670511;-0.00893358767;0.063695064;-0.00853553881;1.04397371;1.04782663;0.0796648321;-0.000201677822;1.04665421;0.039999819;-0.00536001057;10;0.0666673511;0;1.044444;0.999999155;1.00000017
26.853394;1.04665367;0.0666670314;-0.0089319443;0.0636950875;-0.00853393307;1.04397373;1.04782661;0.079664836;-0.00020168531;1.04665422;0.0399998412;-0.0053590302;10;0.0666673384;0;1.044444;0.999999149;1.00000015
26.854394;1.04665367;0.0666670106;-0.00893196755;0.0636951094;-0.00853391844;1.04397374;1.0478266;0.0796648405;-0.000201693884;1.04665423;0.0399998649;-0.00535904986;10;0.0666673254;0;1.044444;0.999999147;1.00000013
26.855394;1.04665367;0.0666669891;-0.00893199097;0.0636951294;-0.00853390292;1.04397476;1.04782659;0.0796648455;-0.000200113072;1.04665425;0.0399998894;-0.00535906914;10;0.0666673126;0;1.044444;0.999999148;1.00000011
26.856394;1.04665367;0.0666669671;-0.00893201468;0.0636951477;-0.00853388682;1.04397477;1.04782658;0.0796648507;-0.000200124216;1.04665426;0.0399999144;-0.00535908764;10;0.0666673001;0;1.044444;0.999999151;1.00000009
26.857394;1.04665367;0.0666669449;-0.00893037197;0.0636951642;-0.00853227805;1.04397478;1.04782757;0.0796647799;-0.000200136654;1.04665427;0.0399999394;-0.00535810497;10;0.0666672883;0;1.044444;0.999999157;1.00000007
26.858394;1.04665467;0.0666669226;-0.00893039599;0.0636951183;-0.00853225333;1.0439758;1.04782756;0.0796647848;-0.000198560201;1.04665529;0.0399999637;-0.00535812076;10;0.0666672772;0;1.044444;0.999999166;1.00000004
26.859394;1.04665467;0.0666669002;-0.00893041987;0.0636951316;-0.00853223663;1.04397581;1.04782755;0.0796647889;-0.000198575749;1.0466553;0.0399999869;-0.00535813467;10;0.0666672668;0;1.044444;0.999999178;1.00000002
26.860394;1.04665466;0.0666668779;-0.00892877675;0.0636951434;-0.00853062746;1.04397583;1.04782755;0.0796647921;-0.000198592491;1.04665531;0.0400000087;-0.00535714634;10;0.0666672572;0;1.044444;0.999999192;0.999999997
26.861394;1.04665465;0.0666668558;-0.0089287998;0.0636951541;-0.00853061072;1.04397584;1.04782755;0.0796647941;-0.00019861015;1.04665533;0.0400000288;-0.00535715553;10;0.0666672484;0;1.044444;0.999999208;0.999999974
26.862394;1.04665465;0.0666668343;-0.00892882219;0.0636951636;-0.00853059424;1.04397685;1.04782754;0.0796647948;-0.000197037798;1.04665533;0.0400000471;-0.00535716212;10;0.0666672401;0;1.044444;0.999999226;0.999999952
26.863394;1.04665464;0.0666668136;-0.00892884379;0.0636951721;-0.00853057826;1.04397686;1.04782854;0.079664718;-0.000197056009;1.04665534;0.0400000637;-0.00535716609;10;0.066667232;0;1.044444;0.999999247;0.99999993
26.864394;1.04665462;0.0666667939;-0.00892719782;0.0636951796;-0.00852897055;1.04397688;1.04782854;0.0796647157;-0.000197074112;1.04665535;0.0400000789;-0.0053561674;10;0.0666672241;0;1.044444;0.999999269;0.999999909
26.865394;1.04665561;0.0666667755;-0.00892721766;0.0636951251;-0.00852894774;1.04397788;1.04782854;0.0796647119;-0.000195500926;1.04665636;0.0400000927;-0.00535616605;10;0.0666672161;0;1.044444;0.999999292;0.999999889
26.866394;1.0466556;0.0666667584;-0.00892723674;0.0636951305;-0.00852893375;1.04397789;1.04782854;0.0796647068;-0.000195517312;1.04665636;0.0400001052;-0.00535616207;10;0.0666672079;0;1.044444;0.999999317;0.99999987
26.867394;1.04665558;0.0666667429;-0.00892558845;0.0636951349;-0.0085273281;1.0439779;1.04782854;0.0796647006;-0.000195532413;1.04665637;0.0400001166;-0.00535515574;10;0.0666671995;0;1.044444;0.999999342;0.999999853
26.868394;1.04665557;0.066666729;-0.00892560612;0.0636951385;-0.00852731561;1.0439779;1.04782854;0.0796646937;-0.00019554601;1.04665637;0.0400001269;-0.0053551476;10;0.066667191;0;1.044444;0.999999369;0.999999836
26.869394;1.04665555;0.0666667169;-0.00892562305;0.0636951415;-0.00852730388;1.04397891;1.04782955;0.0796646103;-0.000193967227;1.04665638;0.0400001362;-0.00535513843;10;0.0666671823;0;1.044444;0.999999395;0.999999821
26.870394;1.04665553;0.0666667064;-0.00892563925;0.0636951442;-0.00852729277;1.04397891;1.04782955;0.0796646026;-0.000193977669;1.04665638;0.0400001445;-0.00535512911;10;0.0666671734;0;1.044444;0.999999422;0.999999808
26.871394;1.04665551;0.0666666974;-0.00892398814;0.0636951467;-0.00852568962;1.04397891;1.04782955;0.0796645948;-0.000193986675;1.04665638;0.0400001518;-0.00535412036;10;0.0666671645;0;1.044444;0.999999449;0.999999796
26.872394;1.04665649;0.0666666898;-0.00892400312;0.063695088;-0.00852567057;1.04397991;1.04782956;0.0796645873;-0.000192403723;1.04665738;0.0400001582;-0.0053541126;10;0.0666671557;0;1.044444;0.999999476;0.999999787
26.873394;1.04665647;0.0666666831;-0.00892401751;0.0636950896;-0.00852565901;1.04397991;1.04782956;0.0796645805;-0.000192409976;1.04665738;0.0400001637;-0.005354106;10;0.0666671471;0;1.044444;0.999999503;0.999999779
26.874394;1.04665646;0.0666666772;-0.00892236452;0.0636950907;-0.00852405392;1.04397991;1.04783057;0.0796644986;-0.000192414584;1.04665738;0.0400001687;-0.00535310053;10;0.0666671388;0;1.044444;0.999999529;0.999999773
26.875394;1.04665644;0.0666666718;-0.00892237723;0.0636950912;-0.00852403962;1.04397991;1.04783057;0.0796644945;-0.000192417788;1.04665738;0.0400001731;-0.00535309614;10;0.0666671308;0;1.044444;0.999999554;0.99999977
26.876394;1.04665643;0.0666666668;-0.00892238865;0.0636950906;-0.00852402334;1.0439809;1.04783058;0.0796644922;-0.000190828682;1.04665738;0.0400001772;-0.00535309281;10;0.0666671233;0;1.044444;0.999999578;0.999999768
26.877394;1.04665643;0.0666666618;-0.00892239842;0.063695089;-0.00852400483;1.0439809;1.04783058;0.079664492;-0.000190828367;1.04665737;0.040000181;-0.00535309065;10;0.0666671164;0;1.044444;0.999999601;0.999999767
26.878394;1.04665742;0.0666666569;-0.00892073952;0.0636950251;-0.00852238348;1.04398089;1.04783059;0.0796644943;-0.000190826291;1.04665837;0.0400001845;-0.00535208991;10;0.0666671101;0;1.044444;0.999999622;0.999999768
26.879394;1.04665742;0.0666666521;-0.008920745;0.0636950208;-0.00852236046;1.04398189;1.0478306;0.0796644988;-0.000189232053;1.04665837;0.0400001877;-0.00535209091;10;0.0666671047;0;1.044444;0.99999964;0.999999769
26.880394;1.04665742;0.0666666477;-0.00892074796;0.0636950153;-0.00852233557;1.04398188;1.04783161;0.0796644294;-0.000189226989;1.04665836;0.0400001903;-0.00535209405;10;0.0666671004;0;1.044444;0.999999656;0.999999772
26.881394;1.04665742;0.0666666437;-0.00891908168;0.0636950085;-0.00852071678;1.04398187;1.04783162;0.0796644374;-0.000189221309;1.04665835;0.0400001924;-0.00535109968;10;0.0666670973;0;1.044444;0.99999967;0.999999776
26.882394;1.04665742;0.0666666405;-0.00891907963;0.0636950005;-0.00852068914;1.04398286;1.04783163;0.0796644462;-0.000189215254;1.04665835;0.0400001937;-0.00535110802;10;0.0666670954;0;1.044444;0.999999681;0.999999781
26.883394;1.04665742;0.0666666383;-0.00891907535;0.063694991;-0.00852066054;1.04398285;1.04783165;0.0796644551;-0.000187618618;1.04665834;0.0400001943;-0.00535111905;10;0.0666670946;0;1.044444;0.999999691;0.999999788
26.884394;1.04665743;0.0666666374;-0.00891906911;0.0636949801;-0.0085206313;1.04398284;1.04783166;0.0796644635;-0.000187612912;1.04665833;0.0400001943;-0.00535113247;10;0.0666670948;0;1.044444;0.999999699;0.999999796
26.885394;1.04665843;0.0666666379;-0.00891739455;0.0636949069;-0.00851900134;1.04398282;1.04783168;0.0796644712;-0.000187607805;1.04665932;0.0400001939;-0.00535014783;10;0.0666670957;0;1.044444;0.999999707;0.999999806
26.886394;1.04665844;0.0666666399;-0.00891738531;0.0636948931;-0.00851897215;1.04398381;1.04783269;0.0796644021;-0.000186012665;1.04665931;0.0400001931;-0.0053501646;10;0.0666670972;0;1.044444;0.999999713;0.999999816
26.887394;1.04665844;0.0666666436;-0.00891737496;0.0636948779;-0.00851894371;1.0439838;1.0478327;0.0796644086;-0.00018600905;1.0466593;0.040000192;-0.00535018231;10;0.0666670994;0;1.044444;0.99999972;0.999999828
26.888394;1.04665844;0.066666649;-0.00891569687;0.0636948613;-0.00851732403;1.04398378;1.04783272;0.0796644152;-0.000186006158;1.04665929;0.0400001902;-0.00534920054;10;0.0666671019;0;1.044444;0.999999726;0.999999841
26.889394;1.04665845;0.0666666559;-0.00891568434;0.0636948434;-0.00851729801;1.04398476;1.04783274;0.0796644222;-0.000186003892;1.04665928;0.0400001875;-0.005349219;10;0.0666671049;0;1.044444;0.999999734;0.999999855
26.890394;1.04665845;0.0666666643;-0.00891567068;0.0636948244;-0.0085172732;1.04398475;1.04783275;0.07966443;-0.000184411528;1.04665927;0.0400001837;-0.00534923755;10;0.0666671082;0;1.044444;0.999999742;0.99999987
26.891394;1.04665845;0.0666666739;-0.00891565596;0.0636948044;-0.00851724934;1.04398473;1.04783377;0.0796643627;-0.000184409915;1.04665925;0.0400001783;-0.00534925612;10;0.0666671114;0;1.044444;0.999999751;0.999999886
26.892394;1.04665946;0.0666666846;-0.00891397364;0.0636947226;-0.00851562577;1.04398472;1.04783378;0.0796643724;-0.000184408702;1.04666024;0.0400001714;-0.00534827454;10;0.0666671145;0;1.044444;0.999999762;0.999999902
26.893394;1.04665946;0.0666666963;-0.00891395712;0.0636947012;-0.00851560349;1.0439857;1.0478338;0.0796643829;-0.000182817002;1.04666022;0.0400001627;-0.00534829252;10;0.0666671173;0;1.044444;0.999999773;0.999999921
26.894394;1.04665947;0.066666709;-0.00891393974;0.0636946792;-0.00851558219;1.04398569;1.04783381;0.079664394;-0.000182815771;1.0466602;0.0400001521;-0.00534830972;10;0.0666671195;0;1.044444;0.999999785;0.99999994
26.895394;1.04665947;0.0666667228;-0.00891225495;0.0636946569;-0.00851396981;1.04398568;1.04783382;0.0796644056;-0.000182814136;1.04666018;0.0400001395;-0.0053473258;10;0.0666671213;0;1.044444;0.999999798;0.99999996
26.896394;1.04665948;0.066666738;-0.00891223619;0.0636946341;-0.00851395152;1.04398667;1.04783384;0.0796644173;-0.000182811822;1.04666016;0.0400001249;-0.00534734054;10;0.0666671223;0;1.044444;0.999999812;0.99999998
26.897394;1.04665949;0.0666667547;-0.00891221687;0.0636946108;-0.00851393545;1.04398666;1.04783485;0.0796643531;-0.00018121792;1.04666014;0.0400001083;-0.00534735385;10;0.0666671226;0;1.044444;0.999999826;1
26.898394;1.0466595;0.066666773;-0.0089121969;0.0636945871;-0.00851392209;1.04398665;1.04783486;0.079664365;-0.00018121389;1.04666013;0.0400000896;-0.00534736585;10;0.0666671218;0;1.044444;0.999999841;1.00000002
26.899394;1.04666051;0.0666667932;-0.00891050939;0.0636945022;-0.00851231128;1.04398664;1.04783487;0.0796643771;-0.000181208958;1.04666111;0.0400000692;-0.00534637669;10;0.0666671199;0;1.044444;0.999999855;1.00000004
26.900394;1.04666052;0.0666668152;-0.00891048736;0.0636944781;-0.00851230421;1.04398763;1.04783487;0.0796643896;-0.000179612538;1.04666109;0.0400000473;-0.00534638653;10;0.0666671169;0;1.044444;0.999999869;1.00000005
26.901394;1.04666054;0.0666668393;-0.00891046378;0.0636944543;-0.00851230042;1.04398763;1.04783488;0.0796644024;-0.000179605814;1.04666108;0.0400000242;-0.00534639535;10;0.0666671129;0;1.044444;0.999999883;1.00000006
26.902394;1.04666055;0.0666668654;-0.00890877166;0.0636944312;-0.00851070745;1.04398762;1.04783488;0.0796644155;-0.000179598251;1.04666107;0.0400000004;-0.00534540303;10;0.0666671081;0;1.044444;0.999999895;1.00000007
26.903394;1.04666056;0.0666668936;-0.0089087441;0.0636944091;-0.00851070981;1.04398862;1.04783588;0.079664353;-0.000179589756;1.04666106;0.0399999761;-0.00534540941;10;0.0666671026;0;1.044444;0.999999907;1.00000007
26.904394;1.04666058;0.0666669236;-0.00890871427;0.0636943881;-0.00851071489;1.04398862;1.04783588;0.0796643666;-0.000177990187;1.04666105;0.0399999515;-0.00534541433;10;0.0666670965;0;1.044444;0.999999918;1.00000008
26.905394;1.04666159;0.0666669554;-0.00890868204;0.063694307;-0.00851071433;1.04398863;1.04783587;0.0796643804;-0.000177980606;1.04666205;0.0399999266;-0.00534541757;10;0.0666670898;0;1.044444;0.999999928;1.00000008
26.906394;1.0466616;0.0666669883;-0.00890698064;0.0636942876;-0.00850913183;1.04398963;1.04783586;0.0796643941;-0.00017797046;1.04666205;0.0399999012;-0.0053444189;10;0.0666670823;0;1.044444;0.999999936;1.00000007
26.907394;1.04666161;0.0666670222;-0.00890694333;0.0636942689;-0.00850914376;1.04398963;1.04783585;0.0796644078;-0.000176369217;1.04666204;0.0399998755;-0.00534441812;10;0.0666670738;0;1.044444;0.999999943;1.00000007
26.908394;1.04666161;0.0666670563;-0.00890690339;0.0636942508;-0.00850915755;1.04398964;1.04783683;0.0796643455;-0.000176358018;1.04666204;0.0399998494;-0.00534441508;10;0.0666670643;0;1.044444;0.999999949;1.00000006
26.909394;1.04666162;0.0666670904;-0.00890519425;0.0636942335;-0.00850758058;1.04398964;1.04783682;0.0796643594;-0.0001763469;1.04666204;0.0399998231;-0.00534340974;10;0.0666670538;0;1.044444;0.999999954;1.00000006
26.910394;1.04666162;0.0666671237;-0.00890514952;0.0636942169;-0.00850759731;1.04399065;1.0478368;0.0796643734;-0.000176336104;1.04666204;0.0399997967;-0.00534340211;10;0.0666670423;0;1.044444;0.999999957;1.00000005
26.911394;1.04666162;0.0666671558;-0.00890510295;0.0636942011;-0.00850761517;1.04399065;1.04783678;0.0796643873;-0.000174735501;1.04666205;0.0399997703;-0.00534339222;10;0.0666670303;0;1.044444;0.999999958;1.00000005
26.912394;1.04666263;0.0666671863;-0.00890505509;0.0636941254;-0.00850762577;1.04399066;1.04783677;0.0796644008;-0.000174726553;1.04666305;0.039999744;-0.00534338011;10;0.0666670181;0;1.044444;0.999999958;1.00000004
26.913394;1.04666263;0.0666672147;-0.00890333978;0.0636941118;-0.00850605273;1.04399166;1.04783675;0.0796644135;-0.000174718749;1.04666305;0.0399997177;-0.00534236586;10;0.066667006;0;1.044444;0.999999957;1.00000004
26.914394;1.04666263;0.066667241;-0.00890329078;0.0636940998;-0.0085060722;1.04399166;1.04783773;0.079664349;-0.000173121271;1.04666305;0.0399996914;-0.00534234958;10;0.0666669941;0;1.044444;0.999999953;1.00000003
26.915394;1.04666262;0.0666672649;-0.00890324174;0.0636940898;-0.00850609129;1.04399167;1.04783771;0.0796643591;-0.000173115553;1.04666305;0.039999665;-0.00534233142;10;0.0666669828;0;1.044444;0.999999949;1.00000002
26.916394;1.04666262;0.0666672864;-0.00890152631;0.0636940822;-0.00850451722;1.04399167;1.04783769;0.0796643673;-0.000173110888;1.04666305;0.0399996386;-0.00534131173;10;0.0666669723;0;1.044444;0.999999944;1.00000002
26.917394;1.04666262;0.0666673053;-0.00890147807;0.0636940772;-0.00850453457;1.04399268;1.04783767;0.0796643733;-0.000173107385;1.04666305;0.0399996126;-0.00534129103;10;0.0666669628;0;1.044444;0.999999938;1.00000001
26.918394;1.04666261;0.0666673216;-0.00890143053;0.0636940751;-0.00850455108;1.04399268;1.04783764;0.079664377;-0.000171514621;1.04666305;0.0399995873;-0.0053412699;10;0.0666669542;0;1.044444;0.999999931;1
26.919394;1.04666361;0.0666673352;-0.00890138386;0.0636940149;-0.00850455891;1.04399268;1.04783762;0.0796643784;-0.000171513903;1.04666405;0.0399995629;-0.00534124891;10;0.0666669463;0;1.044444;0.999999925;0.999999999
26.920394;1.0466636;0.0666673458;-0.00889967155;0.0636940182;-0.00850298225;1.04399369;1.0478386;0.0796643014;-0.0001715146;1.04666404;0.0399995399;-0.0053402286;10;0.0666669388;0;1.044444;0.99999992;0.999999993
26.921394;1.04666359;0.0666673534;-0.00889962717;0.063694024;-0.00850299788;1.04399369;1.04783858;0.0796642983;-0.000169926534;1.04666404;0.0399995188;-0.00534020939;10;0.0666669312;0;1.044444;0.999999914;0.999999987
26.922394;1.04666359;0.0666673578;-0.00889958432;0.0636940319;-0.00850301353;1.0439937;1.04783856;0.0796642932;-0.000169930717;1.04666403;0.0399994999;-0.00534019155;10;0.0666669231;0;1.044444;0.999999909;0.999999981
26.923394;1.04666358;0.0666673588;-0.00889787659;0.0636940415;-0.00850143682;1.0439937;1.04783854;0.0796642863;-0.000169936565;1.04666403;0.0399994835;-0.00533917509;10;0.0666669144;0;1.044444;0.999999905;0.999999975
26.924394;1.04666358;0.0666673563;-0.00889783765;0.0636940522;-0.00850145239;1.0439947;1.04783852;0.0796642776;-0.00016994406;1.04666402;0.0399994699;-0.0053391599;10;0.0666669049;0;1.044444;0.9999999;0.999999968
26.925394;1.04666457;0.06666735;-0.00889780106;0.063694003;-0.00850145956;1.0439947;1.0478395;0.0796641912;-0.000168362471;1.04666501;0.0399994589;-0.00533914588;10;0.0666668949;0;1.044444;0.999999896;0.999999962
26.926394;1.04666457;0.0666673397;-0.00889776701;0.0636940152;-0.00850147434;1.04399471;1.04783948;0.0796641792;-0.000168373226;1.04666501;0.0399994504;-0.00533913299;10;0.0666668845;0;1.044444;0.99999989;0.999999956
26.927394;1.04666457;0.0666673254;-0.00889606901;0.063694028;-0.0084998961;1.04399571;1.04783947;0.0796641655;-0.000168385441;1.046665;0.0399994444;-0.00533812116;10;0.0666668738;0;1.044444;0.999999884;0.999999949
26.928394;1.04666457;0.0666673072;-0.00889604061;0.0636940412;-0.00849990957;1.04399571;1.04783946;0.0796641503;-0.000166808366;1.046665;0.0399994409;-0.00533811028;10;0.0666668631;0;1.044444;0.999999877;0.999999941
26.929394;1.04666457;0.0666672856;-0.00889601537;0.0636940552;-0.00849992257;1.0439957;1.04783945;0.0796641337;-0.000166823109;1.046665;0.03999944;-0.00533810026;10;0.0666668526;0;1.044444;0.999999868;0.999999933
26.930394;1.04666457;0.066667261;-0.00889432687;0.0636940698;-0.0084983429;1.0439967;1.04783944;0.0796641159;-0.000166839221;1.046665;0.0399994418;-0.00533709112;10;0.0666668425;0;1.044444;0.999999857;0.999999923
26.931394;1.04666457;0.0666672338;-0.00889430868;0.0636940852;-0.00849835536;1.04399669;1.04784043;0.0796640212;-0.000166856692;1.046665;0.0399994464;-0.00533708294;10;0.0666668328;0;1.044444;0.999999844;0.999999913
26.932394;1.04666558;0.0666672044;-0.00889429438;0.0636940405;-0.00849835949;1.04399669;1.04784042;0.079664002;-0.000165285292;1.046666;0.0399994537;-0.00533707579;10;0.0666668234;0;1.044444;0.99999983;0.999999903
26.933394;1.04666558;0.0666671731;-0.00889428419;0.0636940572;-0.00849837156;1.04399668;1.04784042;0.0796639825;-0.000165305906;1.04666601;0.0399994636;-0.00533706965;10;0.0666668142;0;1.044444;0.999999814;0.999999891
26.934394;1.04666559;0.0666671402;-0.00889261163;0.0636940742;-0.00849679113;1.04399767;1.04784041;0.0796639631;-0.000165327814;1.04666601;0.039999476;-0.0053360644;10;0.0666668052;0;1.044444;0.999999796;0.999999879
