time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.935394;1.0466656;0.0666671062;-0.00889261018;0.0636940912;-0.00849680295;1.04399766;1.04784041;0.0796639441;-0.000163760294;1.04666602;0.0399994907;-0.00533605985;10;0.0666667963;0;1.044444;0.999999777;0.999999865
26.936394;1.04666561;0.0666670712;-0.00889261318;0.0636941079;-0.00849681465;1.04399765;1.0478404;0.0796639259;-0.00016378437;1.04666602;0.0399995076;-0.00533605579;10;0.0666667874;0;1.044444;0.999999757;0.999999851
26.937394;1.04666563;0.0666670353;-0.00889095374;0.063694124;-0.00849523379;1.04399864;1.0478414;0.0796638324;-0.000163809284;1.04666602;0.0399995268;-0.00533505219;10;0.0666667782;0;1.044444;0.999999735;0.999999836
26.938394;1.04666564;0.0666669986;-0.00889096466;0.0636941395;-0.00849524494;1.04399863;1.0478414;0.0796638159;-0.000163835392;1.04666603;0.0399995481;-0.00533504911;10;0.0666667687;0;1.044444;0.999999714;0.99999982
26.939394;1.04666666;0.0666669611;-0.00889097861;0.0636940933;-0.00849524753;1.04399862;1.0478414;0.0796638005;-0.000162271977;1.04666703;0.0399995714;-0.00533504671;10;0.0666667587;0;1.044444;0.999999691;0.999999805
26.940394;1.04666668;0.0666669231;-0.00889099486;0.0636941072;-0.00849525772;1.04399862;1.0478414;0.0796637861;-0.00016230007;1.04666703;0.0399995962;-0.00533504515;10;0.0666667484;0;1.044444;0.99999967;0.999999789
26.941394;1.0466667;0.0666668847;-0.00888934604;0.0636941204;-0.00849367491;1.04399961;1.0478414;0.0796637729;-0.00016232893;1.04666703;0.0399996219;-0.00533404454;10;0.0666667375;0;1.044444;0.999999649;0.999999773
26.942394;1.04666672;0.0666668463;-0.00888936478;0.0636941331;-0.00849368357;1.0439996;1.0478424;0.079663685;-0.000160767688;1.04666702;0.0399996482;-0.00533404481;10;0.0666667263;0;1.044444;0.999999629;0.999999758
26.943394;1.04666674;0.0666668084;-0.00888938372;0.0636941454;-0.00849369101;1.0439996;1.04784241;0.0796636749;-0.000160797664;1.04666702;0.0399996746;-0.00533404563;10;0.0666667147;0;1.044444;0.99999961;0.999999744
26.944394;1.04666677;0.0666667714;-0.00888773555;0.0636941573;-0.00849210453;1.0440006;1.04784241;0.0796636668;-0.000160827963;1.04666701;0.0399997007;-0.00533304658;10;0.0666667031;0;1.044444;0.999999593;0.99999973
26.945394;1.04666679;0.0666667361;-0.0088877531;0.063694169;-0.00849210867;1.0440006;1.04784242;0.079663661;-0.000160858365;1.04666701;0.0399997261;-0.00533304729;10;0.0666666921;0;1.044444;0.999999577;0.999999716
26.946394;1.04666782;0.066666703;-0.00888776935;0.0636941196;-0.00849210293;1.04400061;1.04784243;0.0796636574;-0.000159298068;1.046668;0.0399997505;-0.00533304745;10;0.0666666823;0;1.044444;0.999999562;0.999999703
26.947394;1.04666785;0.0666666728;-0.00888778417;0.0636941308;-0.00849210365;1.04400062;1.04784244;0.0796636558;-0.000159328017;1.04666799;0.0399997737;-0.00533304679;10;0.0666666741;0;1.044444;0.999999548;0.999999689
26.948394;1.04666787;0.0666666456;-0.00888613098;0.0636941416;-0.00849051056;1.04400163;1.04784345;0.0796635797;-0.000159357348;1.04666797;0.0399997956;-0.00533204508;10;0.0666666679;0;1.044444;0.999999535;0.999999676
26.949394;1.0466679;0.0666666213;-0.00888614329;0.0636941519;-0.0084905086;1.04400165;1.04784346;0.0796635808;-0.000157795731;1.04666796;0.039999816;-0.00533204228;10;0.0666666635;0;1.044444;0.999999524;0.999999662
26.950394;1.04666793;0.0666665999;-0.0088861546;0.0636941615;-0.00849050562;1.04400167;1.04784347;0.0796635827;-0.000157824155;1.04666794;0.0399998349;-0.00533203847;10;0.0666666611;0;1.044444;0.999999515;0.999999649
26.951394;1.04666795;0.0666665813;-0.00888449826;0.06369417;-0.00848890952;1.04400269;1.04784349;0.0796635849;-0.00015785209;1.04666793;0.0399998523;-0.0053310337;10;0.0666666605;0;1.044444;0.999999507;0.999999635
26.952394;1.04666898;0.0666665653;-0.00888450748;0.0636941162;-0.00848889727;1.04400271;1.0478435;0.079663587;-0.000157879549;1.04666891;0.0399998684;-0.00533102791;10;0.0666666615;0;1.044444;0.999999501;0.999999622
26.953394;1.046669;0.0666665517;-0.00888451533;0.0636941218;-0.00848889326;1.04400273;1.04784351;0.0796635886;-0.000156315912;1.0466689;0.0399998832;-0.00533102102;10;0.0666666636;0;1.044444;0.999999498;0.999999608
26.954394;1.04666902;0.0666665404;-0.00888452152;0.0636941254;-0.00848888998;1.04400375;1.04784452;0.079663513;-0.000156342039;1.04666888;0.0399998969;-0.00533101304;10;0.0666666665;0;1.044444;0.999999497;0.999999595
26.955394;1.04666904;0.0666665311;-0.00888285911;0.0636941268;-0.0084872956;1.04400377;1.04784453;0.079663512;-0.000156367518;1.04666886;0.0399999095;-0.00533000412;10;0.0666666699;0;1.044444;0.999999499;0.999999582
26.956394;1.04666906;0.0666665235;-0.00888286135;0.063694126;-0.00848729514;1.04400379;1.04784454;0.0796635091;-0.000154801524;1.04666884;0.0399999212;-0.00532999444;10;0.0666666734;0;1.044444;0.999999504;0.999999569
26.957394;1.04666908;0.0666665174;-0.00888286162;0.0636941229;-0.00848729635;1.04400381;1.04784456;0.0796635039;-0.000154825081;1.04666882;0.0399999323;-0.00532998416;10;0.0666666766;0;1.044444;0.999999512;0.999999557
26.958394;1.0466691;0.0666665125;-0.00888119351;0.0636941176;-0.00848570685;1.04400483;1.04784457;0.0796634964;-0.000154847478;1.0466688;0.039999943;-0.00532897337;10;0.0666666793;0;1.044444;0.999999523;0.999999546
26.959394;1.04667011;0.0666665087;-0.00888119079;0.0636940493;-0.00848570322;1.04400485;1.04784557;0.0796634105;-0.000154868366;1.04666978;0.0399999533;-0.00532896215;10;0.0666666813;0;1.044444;0.999999537;0.999999537
26.960394;1.04667013;0.0666665058;-0.00888118741;0.0636940398;-0.00848570933;1.04400486;1.04784558;0.0796633982;-0.000153297227;1.04666976;0.0399999632;-0.00532895047;10;0.066666682;0;1.044444;0.999999554;0.999999528
26.961394;1.04667014;0.0666665037;-0.00888118413;0.0636940282;-0.00848571706;1.04400588;1.04784559;0.0796633836;-0.000153314763;1.04666974;0.0399999726;-0.00532893819;10;0.0666666813;0;1.044444;0.999999573;0.999999521
26.962394;1.04667015;0.0666665023;-0.00887951497;0.0636940147;-0.00848413393;1.0440059;1.04784559;0.079663367;-0.000153330169;1.04666971;0.0399999809;-0.00532792505;10;0.0666666789;0;1.044444;0.999999593;0.999999514
26.963394;1.04667016;0.0666665018;-0.00887951384;0.0636939992;-0.00848414435;1.04400591;1.0478456;0.0796633487;-0.000151752794;1.04666969;0.0399999878;-0.00532791081;10;0.0666666747;0;1.044444;0.999999615;0.999999509
26.964394;1.04667017;0.0666665024;-0.00887951442;0.0636939819;-0.00848415559;1.04400593;1.0478456;0.0796633286;-0.000151763853;1.04666967;0.039999993;-0.00532789538;10;0.0666666689;0;1.044444;0.999999637;0.999999505
26.965394;1.04667018;0.0666665046;-0.00887785021;0.0636939629;-0.0084825749;1.04400694;1.04784661;0.0796632309;-0.000151772802;1.04666965;0.0399999963;-0.00532687881;10;0.0666666616;0;1.044444;0.999999659;0.999999502
26.966394;1.04667119;0.0666665088;-0.00887785451;0.0636938814;-0.00848257846;1.04400695;1.04784661;0.0796632076;-0.000151780056;1.04667063;0.0399999977;-0.00532686122;10;0.066666653;0;1.044444;0.999999681;0.9999995
26.967394;1.04667119;0.0666665151;-0.0088778604;0.0636938594;-0.00848258974;1.04400696;1.04784661;0.0796631827;-0.000150194929;1.04667061;0.0399999972;-0.00532684263;10;0.0666666434;0;1.044444;0.999999702;0.999999498
26.968394;1.0466712;0.0666665234;-0.00887786752;0.0636938362;-0.00848260023;1.04400797;1.04784661;0.0796631565;-0.000150198475;1.04667059;0.0399999947;-0.00532682309;10;0.066666633;0;1.044444;0.999999722;0.999999498
26.969394;1.0466712;0.0666665336;-0.00887620871;0.0636938122;-0.00848101725;1.04400798;1.04784662;0.0796631295;-0.000150200046;1.04667057;0.0399999905;-0.00532580267;10;0.066666622;0;1.044444;0.99999974;0.9999995
26.970394;1.0466712;0.0666665455;-0.00887621678;0.0636937877;-0.00848102532;1.04400799;1.04784662;0.0796631021;-0.000148609043;1.04667056;0.0399999846;-0.00532578149;10;0.0666666102;0;1.044444;0.999999757;0.999999503
26.971394;1.04667119;0.0666665588;-0.0088762246;0.063693763;-0.00848103219;1.04400799;1.04784762;0.0796629986;-0.0001486065;1.04667054;0.0399999772;-0.00532575968;10;0.0666665976;0;1.044444;0.999999772;0.999999508
26.972394;1.04667219;0.0666665732;-0.00887456522;0.0636936776;-0.00847943771;1.044009;1.04784763;0.0796629713;-0.000148602306;1.04667152;0.0399999683;-0.00532473737;10;0.0666665841;0;1.044444;0.999999786;0.999999514
26.973394;1.04667218;0.0666665884;-0.00887457187;0.0636936536;-0.00847944324;1.04400901;1.04784764;0.0796629444;-0.000148596602;1.04667151;0.039999958;-0.00532471471;10;0.0666665696;0;1.044444;0.999999798;0.999999522
26.974394;1.04667218;0.066666604;-0.00887457796;0.0636936304;-0.00847944884;1.04400901;1.04784765;0.0796629182;-0.000146999142;1.04667149;0.0399999465;-0.00532469184;10;0.066666554;0;1.044444;0.999999808;0.999999532
26.975394;1.04667217;0.0666666196;-0.00887458374;0.0636936085;-0.00847945496;1.04401002;1.04784766;0.0796628925;-0.000146991341;1.04667148;0.0399999338;-0.00532466902;10;0.0666665376;0;1.044444;0.999999817;0.999999542
26.976394;1.04667216;0.0666666349;-0.00887292283;0.0636935882;-0.0084778697;1.04401002;1.04784868;0.0796627915;-0.000146982769;1.04667147;0.0399999199;-0.00532364661;10;0.066666521;0;1.044444;0.999999825;0.999999554
26.977394;1.04667215;0.0666666493;-0.00887292888;0.0636935701;-0.00847787821;1.04401002;1.04784869;0.0796627671;-0.000145383424;1.04667146;0.0399999049;-0.00532362504;10;0.0666665046;0;1.044444;0.99999983;0.999999566
26.978394;1.04667214;0.0666666623;-0.00887293557;0.0636935542;-0.00847788849;1.04401103;1.04784871;0.0796627433;-0.000145374594;1.04667146;0.0399998892;-0.00532360481;10;0.0666664891;0;1.044444;0.999999835;0.999999579
26.979394;1.04667313;0.0666666737;-0.0088712767;0.06369348;-0.00847630026;1.04401103;1.04784874;0.0796627199;-0.000145366072;1.04667246;0.0399998731;-0.00532258644;10;0.0666664747;0;1.044444;0.999999838;0.999999592
26.980394;1.04667311;0.0666666832;-0.0088712861;0.0636934694;-0.00847631436;1.04401104;1.04784876;0.0796626967;-0.000145358222;1.04667245;0.0399998569;-0.00532257041;10;0.0666664618;0;1.044444;0.99999984;0.999999605
26.981394;1.0466731;0.0666666907;-0.00887129757;0.0636934616;-0.0084763302;1.04401104;1.04784879;0.0796626734;-0.00014376078;1.04667245;0.039999841;-0.00532255698;10;0.0666664501;0;1.044444;0.999999842;0.999999617
26.982394;1.04667308;0.0666666963;-0.00887131136;0.0636934566;-0.00847634756;1.04401204;1.04784982;0.0796625738;-0.000143754907;1.04667246;0.0399998253;-0.0053225462;10;0.0666664397;0;1.044444;0.999999843;0.999999629
26.983394;1.04667307;0.0666666998;-0.00886966088;0.0636934545;-0.00847477388;1.04401205;1.04784986;0.0796625495;-0.000143750339;1.04667246;0.03999981;-0.00532153797;10;0.0666664305;0;1.044444;0.999999844;0.999999639
26.984394;1.04667305;0.0666667014;-0.00886967947;0.0636934551;-0.00847479368;1.04401205;1.04784989;0.0796625245;-0.000142156231;1.04667247;0.0399997952;-0.00532153215;10;0.0666664226;0;1.044444;0.999999846;0.999999649
26.985394;1.04667303;0.0666667011;-0.00886970054;0.0636934584;-0.00847481438;1.04401305;1.04784993;0.0796624987;-0.00014215341;1.04667248;0.0399997813;-0.00532152861;10;0.0666664159;0;1.044444;0.999999848;0.999999657
26.986394;1.04667402;0.0666666991;-0.00886805764;0.0636934035;-0.0084732351;1.04401306;1.04784997;0.0796624725;-0.000142150982;1.04667349;0.0399997685;-0.0053205272;10;0.0666664108;0;1.044444;0.999999851;0.999999664
26.987394;1.04667401;0.0666666957;-0.00886808437;0.0636934118;-0.00847325613;1.04401306;1.04785001;0.0796624462;-0.000142148626;1.0466735;0.0399997567;-0.00532052783;10;0.0666664077;0;1.044444;0.999999855;0.999999669
26.988394;1.04667399;0.0666666911;-0.00886811425;0.0636934224;-0.00847327632;1.04401306;1.04785105;0.0796623446;-0.000140555328;1.04667351;0.039999746;-0.00532053042;10;0.0666664068;0;1.044444;0.999999861;0.999999673
26.989394;1.04667398;0.0666666856;-0.00886814731;0.0636934348;-0.00847329502;1.04401407;1.04785109;0.0796623204;-0.000140552086;1.04667353;0.0399997361;-0.00532053494;10;0.0666664085;0;1.044444;0.999999866;0.999999675
26.990394;1.04667397;0.0666666798;-0.00886651667;0.0636934489;-0.00847171938;1.04401407;1.04785112;0.0796622982;-0.000140547741;1.04667354;0.0399997268;-0.00531954134;10;0.0666664129;0;1.044444;0.999999873;0.999999676
26.991394;1.04667396;0.066666674;-0.00886655518;0.0636934647;-0.00847173374;1.04401408;1.04785116;0.0796622786;-0.000138951261;1.04667356;0.0399997178;-0.00531954954;10;0.0666664199;0;1.044444;0.99999988;0.999999676
26.992394;1.04667395;0.0666666688;-0.00886659552;0.0636934822;-0.00847174559;1.04401509;1.0478512;0.0796622621;-0.000138943365;1.04667357;0.039999709;-0.00531955942;10;0.066666429;0;1.044444;0.999999887;0.999999676
26.993394;1.04667494;0.0666666646;-0.008866637;0.0636934406;-0.00847174678;1.04401509;1.04785223;0.0796621729;-0.000138933055;1.04667459;0.0399997003;-0.00531957086;10;0.06666644;0;1.044444;0.999999893;0.999999674
26.994394;1.04667493;0.0666666618;-0.00886501231;0.0636934617;-0.00847016115;1.0440151;1.04785226;0.0796621633;-0.000138920306;1.04667461;0.0399996915;-0.00531858379;10;0.0666664522;0;1.044444;0.999999899;0.999999673
26.995394;1.04667493;0.0666666606;-0.00886505437;0.0636934845;-0.00847016533;1.04401511;1.04785229;0.079662157;-0.000137314148;1.04667462;0.0399996827;-0.00531859816;10;0.0666664653;0;1.044444;0.999999905;0.999999673
26.996394;1.04667493;0.0666666614;-0.00886509623;0.0636935089;-0.00847016713;1.04401612;1.04785232;0.0796621537;-0.000137295463;1.04667464;0.0399996738;-0.00531861392;10;0.066666479;0;1.044444;0.99999991;0.999999674
26.997394;1.04667493;0.0666666641;-0.00886347107;0.063693535;-0.00846857437;1.04401613;1.04785235;0.0796621529;-0.000137273578;1.04667466;0.039999665;-0.00531763103;10;0.0666664926;0;1.044444;0.999999914;0.999999677
26.998394;1.04667492;0.0666666689;-0.00886351214;0.0636935629;-0.00846857192;1.04401614;1.04785237;0.0796621543;-0.000135657972;1.04667468;0.0399996562;-0.00531764933;10;0.0666665053;0;1.044444;0.999999917;0.999999682
26.999394;1.04667592;0.0666666758;-0.00886355277;0.0636935319;-0.00846855951;1.04401715;1.0478534;0.0796620816;-0.000135629778;1.0466757;0.0399996475;-0.00531766859;10;0.0666665164;0;1.044444;0.99999992;0.999999689
27.000394;1.04667592;0.0666666847;-0.00886359305;0.0636935637;-0.00846855336;1.04401715;1.04785342;0.0796620869;-0.000135598909;1.04667572;0.0399996389;-0.00531768842;10;0.0666665252;0;1.044444;0.999999923;0.999999699
27.001394;1.04667592;0.0666666957;-0.00886196639;0.0636935975;-0.00846695296;1.04401716;1.04785344;0.0796620941;-0.000135565494;1.04667574;0.0399996304;-0.00531670843;10;0.0666665314;0;1.044444;0.999999925;0.999999712
27.002394;1.04667592;0.0666667085;-0.00886200617;0.0636936332;-0.00846694296;1.04401816;1.04785346;0.079662103;-0.000133939314;1.04667576;0.0399996222;-0.00531672822;10;0.0666665347;0;1.044444;0.999999925;0.999999727
27.003394;1.04667592;0.0666667229;-0.00886204567;0.0636936708;-0.00846693113;1.04401816;1.04785348;0.0796621136;-0.000133901914;1.04667578;0.0399996141;-0.00531674748;10;0.0666665353;0;1.044444;0.999999924;0.999999744
27.004394;1.04667591;0.0666667385;-0.00886041807;0.0636937103;-0.00846532552;1.04401817;1.04785349;0.0796621256;-0.000133863312;1.0466758;0.0399996064;-0.005315766;10;0.0666665331;0;1.044444;0.999999922;0.999999762
27.005394;1.04667591;0.0666667553;-0.00886045653;0.0636937514;-0.0084653113;1.04401817;1.0478545;0.0796620627;-0.00013223353;1.04667583;0.0399995989;-0.00531578367;10;0.0666665284;0;1.044444;0.999999918;0.999999781
27.006394;1.0466769;0.0666667732;-0.00886049415;0.0636937331;-0.00846528858;1.04401917;1.04785452;0.0796620768;-0.000132194722;1.04667685;0.0399995919;-0.00531580036;10;0.0666665213;0;1.044444;0.999999912;0.999999801
27.007394;1.04667689;0.0666667919;-0.00886053072;0.0636937767;-0.00846527398;1.04401917;1.04785453;0.0796620918;-0.000132157023;1.04667687;0.0399995854;-0.00531581585;10;0.0666665122;0;1.044444;0.999999906;0.99999982
27.008394;1.04667688;0.0666668116;-0.00885889935;0.0636938209;-0.0084636673;1.04401917;1.04785454;0.0796621073;-0.000132121158;1.04667689;0.0399995795;-0.00531482987;10;0.0666665014;0;1.044444;0.999999898;0.999999838
27.009394;1.04667687;0.0666668319;-0.00885893314;0.0636938653;-0.00846365327;1.04402017;1.04785454;0.0796621232;-0.000130497099;1.04667692;0.0399995745;-0.00531484211;10;0.0666664895;0;1.044444;0.99999989;0.999999855
27.010394;1.04667686;0.0666668529;-0.00885896523;0.0636939096;-0.00846363943;1.04402017;1.04785555;0.0796620631;-0.000130466124;1.04667694;0.0399995702;-0.00531485226;10;0.0666664768;0;1.044444;0.999999882;0.999999871
27.011394;1.04667685;0.0666668745;-0.00885732881;0.0636939536;-0.00846203321;1.04402016;1.04785555;0.079662079;-0.000130438102;1.04667697;0.0399995667;-0.00531386007;10;0.066666464;0;1.044444;0.999999873;0.999999885
27.012394;1.04667684;0.0666668966;-0.00885735719;0.0636939972;-0.00846201901;1.04402016;1.04785555;0.0796620944;-0.000128822477;1.04667699;0.039999564;-0.00531386534;10;0.0666664513;0;1.044444;0.999999863;0.999999899
27.013394;1.04667783;0.066666919;-0.0088573837;0.0636939794;-0.00846199612;1.04402116;1.04785555;0.0796621094;-0.000128800419;1.04667802;0.0399995619;-0.00531386802;10;0.0666664391;0;1.044444;0.999999854;0.999999913
27.014394;1.04667782;0.0666669411;-0.00885740828;0.0636940218;-0.00846198046;1.04402116;1.04785555;0.0796621238;-0.000128781374;1.04667804;0.0399995602;-0.00531386816;10;0.0666664277;0;1.044444;0.999999844;0.999999926
27.015394;1.04667781;0.0666669627;-0.00885576404;0.0636940636;-0.00846037144;1.04402116;1.04785554;0.0796621376;-0.000128765259;1.04667807;0.039999559;-0.00531286602;10;0.0666664175;0;1.044444;0.999999835;0.999999939
27.016394;1.04667781;0.0666669831;-0.00885578411;0.0636941048;-0.00846035369;1.04402215;1.04785653;0.0796620752;-0.000127161257;1.04667809;0.039999558;-0.00531286189;10;0.0666664085;0;1.044444;0.999999826;0.999999952
27.017394;1.0466778;0.0666670018;-0.00885580156;0.0636941452;-0.00846033491;1.04402214;1.04785652;0.0796620887;-0.000127150538;1.04667812;0.0399995572;-0.00531285605;10;0.0666664011;0;1.044444;0.999999817;0.999999965
27.018394;1.0466778;0.0666670184;-0.00885414951;0.0636941848;-0.00845872292;1.04402214;1.04785651;0.0796621024;-0.000127142272;1.04667814;0.0399995568;-0.00531184883;10;0.0666663956;0;1.044444;0.999999809;0.999999977
27.019394;1.0466788;0.0666670326;-0.0088541612;0.0636941627;-0.00845869457;1.04402213;1.0478565;0.0796621163;-0.00012554578;1.04667917;0.0399995568;-0.00531184065;10;0.0666663921;0;1.044444;0.999999802;0.999999988
27.020394;1.0466788;0.0666670444;-0.00885417004;0.0636942004;-0.0084586739;1.04402312;1.04785649;0.0796621307;-0.000125542083;1.04667919;0.0399995576;-0.00531183205;10;0.0666663907;0;1.044444;0.999999796;0.999999998
27.021394;1.04667881;0.066667054;-0.00885417621;0.0636942368;-0.00845865311;1.0440231;1.04785647;0.0796621458;-0.000125540589;1.04667921;0.0399995593;-0.00531182358;10;0.0666663911;0;1.044444;0.999999791;1.00000001
27.022394;1.04667881;0.0666670616;-0.00885251315;0.0636942719;-0.0084570402;1.04402309;1.04785746;0.0796620857;-0.00012554111;1.04667924;0.0399995622;-0.00531081567;10;0.0666663931;0;1.044444;0.999999787;1.00000001
27.023394;1.04667881;0.0666670677;-0.00885251419;0.0636943055;-0.00845702015;1.04402407;1.04785744;0.0796621026;-0.00012395319;1.04667926;0.0399995662;-0.00531080864;10;0.0666663964;0;1.044444;0.999999785;1.00000002
27.024394;1.04667882;0.0666670727;-0.00885251256;0.0636943373;-0.00845700081;1.04402405;1.04785742;0.0796621203;-0.000123957591;1.04667929;0.0399995716;-0.00531080271;10;0.0666664007;0;1.044444;0.999999784;1.00000002
27.025394;1.04667883;0.0666670765;-0.00885084153;0.0636943673;-0.00845538995;1.04402402;1.04785741;0.0796621388;-0.000123963545;1.04667931;0.0399995782;-0.00530979812;10;0.0666664057;0;1.044444;0.999999784;1.00000002
27.026394;1.04667983;0.0666670792;-0.00885083441;0.0636943344;-0.00845536433;1.044025;1.04785739;0.079662158;-0.000122380274;1.04668034;0.0399995859;-0.00530979516;10;0.0666664112;0;1.044444;0.999999785;1.00000002
27.027394;1.04667984;0.0666670808;-0.00885082469;0.0636943606;-0.00845534799;1.04402497;1.04785838;0.0796621014;-0.000122388467;1.04668037;0.0399995945;-0.00530979413;10;0.066666417;0;1.044444;0.999999787;1.00000001
27.028394;1.04667985;0.0666670815;-0.00885081262;0.0636943848;-0.00845533308;1.04402495;1.04785837;0.0796621208;-0.000122397484;1.0466804;0.0399996036;-0.00530979522;10;0.0666664229;0;1.044444;0.999999789;1.00000001
27.029394;1.04667986;0.0666670815;-0.00884913187;0.0636944073;-0.00845372744;1.04402492;1.04785836;0.0796621398;-0.000122406946;1.04668043;0.039999613;-0.00530879848;10;0.0666664287;0;1.044444;0.999999792;0.999999998
27.030394;1.04667988;0.0666670812;-0.00884911613;0.063694428;-0.00845371569;1.04402589;1.04785836;0.079662158;-0.000120826177;1.04668046;0.0399996223;-0.00530880376;10;0.0666664345;0;1.044444;0.999999795;0.99999999
27.031394;1.04667989;0.0666670811;-0.00884909906;0.0636944471;-0.00845370542;1.04402587;1.04785835;0.0796621754;-0.000120836256;1.04668049;0.0399996311;-0.00530881071;10;0.06666644;0;1.044444;0.999999799;0.999999983
27.032394;1.0466799;0.0666670814;-0.00884741435;0.063694465;-0.00845210412;1.04402584;1.04785834;0.0796621915;-0.000120846677;1.04668052;0.0399996393;-0.00530781878;10;0.0666664451;0;1.044444;0.999999803;0.999999976
27.033394;1.04668092;0.0666670825;-0.00884739567;0.0636944211;-0.00845208823;1.04402682;1.04785934;0.0796621303;-0.0001192668;1.04668155;0.0399996467;-0.00530782739;10;0.0666664498;0;1.044444;0.999999806;0.999999971
27.035394;1.04668095;0.0666670867;-0.00884735777;0.0636944524;-0.00845207523;1.04402678;1.04785934;0.079662155;-0.000119289573;1.04668161;0.0399996598;-0.005307845;10;0.0666664573;0;1.044444;0.999999815;0.999999966
27.036394;1.04668097;0.0666670898;-0.00884567246;0.0636944668;-0.00845047741;1.04402676;1.04785933;0.0796621651;-0.000119301717;1.04668164;0.0399996659;-0.00530685395;10;0.0666664596;0;1.044444;0.999999821;0.999999967
27.037394;1.04668099;0.0666670931;-0.00884565433;0.0636944804;-0.00845047249;1.04402775;1.04785933;0.079662174;-0.000117723855;1.04668166;0.0399996718;-0.00530686302;10;0.0666664609;0;1.044444;0.999999827;0.99999997
27.038394;1.04668101;0.0666670966;-0.0088456368;0.063694493;-0.00845046821;1.04402774;1.04785933;0.0796621821;-0.000117736906;1.04668169;0.0399996777;-0.00530687215;10;0.0666664608;0;1.044444;0.999999834;0.999999975
27.039394;1.04668103;0.0666670999;-0.0088439532;0.0636945045;-0.00844887234;1.04402774;1.04786033;0.0796621137;-0.000117749872;1.04668171;0.0399996837;-0.00530588124;10;0.0666664595;0;1.044444;0.999999842;0.999999981
27.040394;1.04668205;0.0666671028;-0.00884393687;0.0636944539;-0.00844886164;1.04402873;1.04786033;0.0796621212;-0.000116172009;1.04668273;0.0399996896;-0.00530589023;10;0.0666664568;0;1.044444;0.999999852;0.999999989
27.042394;1.04668208;0.0666671077;-0.00884390651;0.0636944703;-0.00844885958;1.04402873;1.04786033;0.0796621368;-0.000116194478;1.04668277;0.0399997006;-0.00530590786;10;0.0666664477;0;1.044444;0.999999874;1.00000001
27.043394;1.04668209;0.06666711;-0.0088422263;0.063694476;-0.00844726796;1.04402873;1.04786033;0.0796621454;-0.00011620343;1.04668278;0.0399997052;-0.00530491647;10;0.0666664413;0;1.044444;0.999999885;1.00000001
27.044394;1.04668211;0.0666671125;-0.00884221411;0.0636944799;-0.00844726971;1.04402973;1.04786034;0.0796621545;-0.000114619873;1.04668279;0.0399997088;-0.0053049249;10;0.0666664337;0;1.044444;0.999999897;1.00000002
27.045394;1.04668212;0.0666671156;-0.00884220341;0.0636944817;-0.00844727225;1.04402973;1.04786134;0.0796620884;-0.000114624604;1.0466828;0.0399997112;-0.00530493312;10;0.0666664248;0;1.044444;0.999999908;1.00000003
27.046394;1.04668312;0.0666671193;-0.00884052752;0.0636944205;-0.00844567479;1.04402974;1.04786134;0.0796620987;-0.000114627173;1.04668381;0.0399997123;-0.00530394111;10;0.0666664145;0;1.044444;0.99999992;1.00000003
27.047394;1.04668313;0.0666671237;-0.00884051972;0.0636944174;-0.00844567769;1.04403074;1.04786135;0.0796621092;-0.000113036814;1.04668381;0.039999712;-0.00530394896;10;0.0666664027;0;1.044444;0.999999931;1.00000003
27.049394;1.04668313;0.0666671335;-0.00884050782;0.0636944032;-0.00844568139;1.04403075;1.04786136;0.0796621296;-0.000113029813;1.04668381;0.0399997076;-0.0053039649;10;0.0666663742;0;1.044444;0.999999953;1.00000003
27.050394;1.04668313;0.0666671384;-0.00883883696;0.0636943921;-0.00844408902;1.04403175;1.04786236;0.0796620627;-0.000113022584;1.04668381;0.0399997036;-0.00530297305;10;0.0666663577;0;1.044444;0.999999964;1.00000003
27.051394;1.04668312;0.0666671431;-0.00883883411;0.0636943787;-0.00844408732;1.04403176;1.04786237;0.0796620709;-0.000111422651;1.04668381;0.0399996984;-0.00530298103;10;0.0666663399;0;1.044444;0.999999975;1.00000002
27.052394;1.04668311;0.0666671472;-0.00883883283;0.0636943636;-0.00844408374;1.04403176;1.04786237;0.079662078;-0.000111411207;1.04668381;0.0399996921;-0.00530298848;10;0.0666663212;0;1.044444;0.999999987;1.00000002
27.053394;1.0466841;0.0666671506;-0.00883716666;0.0636942863;-0.0084424778;1.04403177;1.04786238;0.0796620836;-0.000111398074;1.0466848;0.0399996848;-0.00530199503;10;0.0666663017;0;1.044444;0.999999998;1.00000001
27.054394;1.04668409;0.0666671534;-0.008837169;0.063694269;-0.00844247032;1.04403277;1.04786239;0.0796620874;-0.000109793149;1.04668479;0.0399996769;-0.00530200036;10;0.0666662818;0;1.044444;1.00000001;0.999999996
27.055394;1.04668408;0.0666671555;-0.00883717314;0.0636942509;-0.00844246107;1.04403278;1.04786239;0.0796620893;-0.000109777929;1.04668478;0.0399996684;-0.00530200423;10;0.0666662616;0;1.044444;1.00000002;0.999999984
27.056394;1.04668406;0.066667157;-0.0088371788;0.063694232;-0.00844245022;1.04403278;1.0478634;0.079662013;-0.000109762092;1.04668477;0.0399996595;-0.00530200651;10;0.0666662413;0;1.044444;1.00000003;0.99999997
27.057394;1.04668405;0.0666671578;-0.00883551879;0.0636942121;-0.00844084556;1.04403379;1.0478634;0.0796620105;-0.000109746071;1.04668476;0.0399996503;-0.00530100712;10;0.0666662212;0;1.044444;1.00000004;0.999999954
27.058394;1.04668403;0.0666671578;-0.00883552587;0.0636941913;-0.00844083184;1.04403379;1.04786341;0.0796620059;-0.000108139416;1.04668475;0.0399996411;-0.00530100596;10;0.0666662015;0;1.044444;1.00000005;0.999999938
27.059394;1.04668401;0.0666671568;-0.00883553285;0.0636941695;-0.00844081688;1.0440338;1.04786341;0.0796619991;-0.000108123454;1.04668473;0.0399996319;-0.00530100295;10;0.0666661827;0;1.044444;1.00000006;0.99999992
27.060394;1.046685;0.0666671547;-0.00883387265;0.0636940857;-0.00843920044;1.0440338;1.04786341;0.0796619904;-0.000108107978;1.04668572;0.0399996228;-0.00529999807;10;0.066666165;0;1.044444;1.00000007;0.999999902
27.061394;1.04668498;0.0666671509;-0.00883387828;0.0636940615;-0.00843918363;1.04403481;1.04786341;0.0796619801;-0.000106502827;1.0466857;0.0399996135;-0.00529999143;10;0.0666661488;0;1.044444;1.00000008;0.999999883
27.062394;1.04668496;0.0666671452;-0.00883388273;0.063694036;-0.00843916636;1.04403482;1.04786441;0.0796618924;-0.000106489372;1.04668569;0.039999604;-0.00529998326;10;0.0666661341;0;1.044444;1.00000009;0.999999864
27.063394;1.04668495;0.0666671373;-0.00883388571;0.0636940095;-0.00843914893;1.04403482;1.04786441;0.0796618797;-0.000106477683;1.04668567;0.0399995942;-0.00529997374;10;0.0666661211;0;1.044444;1.0000001;0.999999845
27.064394;1.04668493;0.0666671273;-0.00883222044;0.0636939819;-0.00843753927;1.04403582;1.04786441;0.0796618663;-0.000106467995;1.04668565;0.0399995844;-0.00529896303;10;0.0666661098;0;1.044444;1.00000011;0.999999826
27.065394;1.04668492;0.066667115;-0.00883222027;0.0636939537;-0.0084375222;1.04403583;1.04786441;0.0796618525;-0.000104869945;1.04668563;0.0399995749;-0.00529895126;10;0.0666660999;0;1.044444;1.00000011;0.999999808
27.066394;1.0466859;0.0666671007;-0.00883221871;0.0636938643;-0.00843749751;1.04403583;1.0478644;0.0796618386;-0.000104864588;1.04668661;0.0399995661;-0.0052989386;10;0.0666660917;0;1.044444;1.00000012;0.99999979
27.067394;1.04668589;0.0666670847;-0.00883054931;0.0636938361;-0.0084358892;1.04403583;1.04786539;0.0796617485;-0.000104861109;1.04668659;0.0399995585;-0.00529792526;10;0.0666660853;0;1.044444;1.00000012;0.999999772
27.068394;1.04668588;0.0666670673;-0.00883054557;0.0636938088;-0.00843587408;1.04403683;1.04786539;0.0796617341;-0.00010326889;1.04668657;0.0399995523;-0.00529791156;10;0.0666660809;0;1.044444;1.00000012;0.999999753
27.070394;1.04668586;0.06666703;-0.00883053516;0.0636937572;-0.00843584696;1.04403683;1.04786537;0.0796617053;-0.000103269172;1.04668653;0.0399995456;-0.00529788463;10;0.066666079;0;1.044444;1.00000012;0.999999716
27.071394;1.04668585;0.0666670112;-0.00882886163;0.0636937329;-0.00843424255;1.04403783;1.04786537;0.0796616911;-0.000103270296;1.04668651;0.0399995459;-0.00529687192;10;0.0666660815;0;1.044444;1.00000012;0.999999698
27.072394;1.04668584;0.0666669929;-0.00882885344;0.0636937092;-0.00843423124;1.04403784;1.04786536;0.0796616775;-0.000101680947;1.04668648;0.0399995491;-0.00529685983;10;0.0666660863;0;1.044444;1.00000012;0.999999681
27.073394;1.04668684;0.0666669755;-0.00882884373;0.0636936255;-0.00843421242;1.04403784;1.04786635;0.0796615888;-0.000101681678;1.04668746;0.0399995556;-0.0052968483;10;0.0666660933;0;1.044444;1.00000012;0.999999665
27.074394;1.04668683;0.0666669594;-0.00882716572;0.0636936034;-0.00843260968;1.04403784;1.04786634;0.0796615773;-0.000101681779;1.04668743;0.0399995655;-0.00529583727;10;0.0666661024;0;1.044444;1.00000012;0.999999651
27.075394;1.04668682;0.0666669446;-0.00882715266;0.0636935823;-0.00843259955;1.04403884;1.04786634;0.0796615672;-0.000100090389;1.0466874;0.0399995789;-0.0052958267;10;0.0666661138;0;1.044444;1.00000012;0.999999639
27.077394;1.04668681;0.0666669179;-0.00882712166;0.0636935435;-0.00843258014;1.04403885;1.04786632;0.0796615515;-0.000100085919;1.04668735;0.0399996155;-0.00529580659;10;0.0666661433;0;1.044444;1.00000013;0.999999623
27.078394;1.0466868;0.0666669054;-0.00882543749;0.0636935257;-0.00843097862;1.04403986;1.04786631;0.0796615462;-0.000100082721;1.04668732;0.039999638;-0.00529479678;10;0.0666661616;0;1.044444;1.00000013;0.999999619
27.079394;1.04668679;0.0666668929;-0.0088254191;0.0636935089;-0.00843096983;1.04403986;1.0478673;0.0796614666;-9.84886719e-05;1.0466873;0.0399996624;-0.005294787;10;0.0666661824;0;1.044444;1.00000013;0.999999618
27.080394;1.04668779;0.0666668804;-0.00882540013;0.0636934322;-0.00843095345;1.04403987;1.0478673;0.0796614648;-9.84853737e-05;1.04668827;0.0399996884;-0.00529477726;10;0.0666662052;0;1.044444;1.00000014;0.999999619
27.081394;1.04668779;0.066666868;-0.00882371422;0.0636934175;-0.00842935331;1.04404088;1.04786729;0.0796614648;-9.84824818e-05;1.04668824;0.0399997156;-0.00529376759;10;0.0666662299;0;1.044444;1.00000014;0.999999622
27.082394;1.04668778;0.066666856;-0.00882369507;0.0636934039;-0.00842934602;1.04404088;1.04786728;0.0796614663;-9.6889698e-05;1.04668821;0.0399997437;-0.00529375811;10;0.0666662561;0;1.044444;1.00000015;0.999999628
27.083394;1.04668778;0.0666668445;-0.00882367643;0.0636933916;-0.00842933931;1.04404089;1.04786727;0.0796614691;-9.68883838e-05;1.04668818;0.0399997723;-0.00529374901;10;0.0666662834;0;1.044444;1.00000015;0.999999636
27.084394;1.04668778;0.0666668342;-0.00882365874;0.0636933809;-0.00842933327;1.0440409;1.04786826;0.0796613973;-9.68883565e-05;1.04668815;0.039999801;-0.00529374055;10;0.0666663113;0;1.044444;1.00000015;0.999999645
27.085394;1.04668778;0.0666668251;-0.0088219758;0.0636933719;-0.00842773568;1.04404191;1.04786825;0.0796614027;-9.68903224e-05;1.04668813;0.0399998293;-0.00529273309;10;0.0666663392;0;1.044444;1.00000016;0.999999656
27.086394;1.04668777;0.0666668176;-0.00882196128;0.0636933652;-0.00842773129;1.04404192;1.04786824;0.0796614093;-9.53040904e-05;1.0466881;0.0399998569;-0.00529272702;10;0.066666367;0;1.044444;1.00000016;0.999999668
27.087394;1.04668877;0.0666668115;-0.00882194878;0.0636933002;-0.00842771974;1.04404193;1.04786823;0.0796614169;-9.53109707e-05;1.04668907;0.0399998835;-0.00529272274;10;0.0666663942;0;1.044444;1.00000017;0.999999681
27.088394;1.04668876;0.0666668067;-0.00882027169;0.0636932989;-0.0084261247;1.04404293;1.04786821;0.0796614253;-9.53205102e-05;1.04668904;0.039999909;-0.00529172048;10;0.0666664208;0;1.044444;1.00000017;0.999999694
27.089394;1.04668875;0.0666668028;-0.00882026321;0.0636933004;-0.00842612251;1.04404294;1.0478682;0.0796614341;-9.37421428e-05;1.04668902;0.0399999333;-0.00529172029;10;0.0666664466;0;1.044444;1.00000018;0.999999706
27.090394;1.04668875;0.0666667997;-0.00882025639;0.0636933046;-0.0084261206;1.04404294;1.04786919;0.079661367;-9.37567543e-05;1.046689;0.0399999563;-0.00529172206;10;0.0666664715;0;1.044444;1.00000019;0.999999718
27.091394;1.04668873;0.0666667972;-0.00882025076;0.0636933113;-0.00842611871;1.04404295;1.04786919;0.0796613759;-9.37739152e-05;1.04668898;0.0399999781;-0.00529172555;10;0.0666664954;0;1.044444;1.00000019;0.99999973
27.092394;1.04668872;0.066666795;-0.00881857907;0.0636933199;-0.00842452428;1.04404395;1.04786918;0.0796613848;-9.37934966e-05;1.04668896;0.0399999989;-0.00529073052;10;0.0666665183;0;1.044444;1.0000002;0.99999974
27.093394;1.04668971;0.0666667929;-0.00881857412;0.0636932691;-0.00842451368;1.04404395;1.04786917;0.0796613939;-9.22249311e-05;1.04668994;0.0400000187;-0.00529073673;10;0.0666665405;0;1.044444;1.0000002;0.99999975
27.094394;1.04668969;0.0666667909;-0.00881856877;0.0636932804;-0.00842451053;1.04404395;1.04786917;0.0796614034;-9.2249163e-05;1.04668992;0.0400000372;-0.00529074393;10;0.0666665623;0;1.044444;1.00000021;0.999999758
27.095394;1.04668967;0.0666667887;-0.00881689605;0.0636932927;-0.00842291451;1.04404495;1.04786916;0.0796614133;-9.22754235e-05;1.0466899;0.0400000544;-0.0052897519;10;0.0666665841;0;1.044444;1.00000021;0.999999766
27.096394;1.04668965;0.066666786;-0.00881688909;0.0636933057;-0.00842291042;1.04404494;1.04787016;0.0796613477;-9.07127627e-05;1.04668989;0.0400000702;-0.00528976048;10;0.0666666063;0;1.044444;1.00000021;0.999999773
27.098394;1.04668961;0.0666667785;-0.00881687227;0.063693333;-0.00842290242;1.04404494;1.04787016;0.0796613706;-9.07723392e-05;1.04668986;0.0400000974;-0.00528977949;10;0.0666666531;0;1.044444;1.00000022;0.999999786
27.099394;1.04668959;0.0666667737;-0.00881519575;0.0636933468;-0.0084213069;1.04404594;1.04787015;0.0796613828;-9.08032817e-05;1.04668985;0.0400001089;-0.00528879004;10;0.0666666778;0;1.044444;1.00000022;0.999999793
27.100394;1.04669056;0.0666667685;-0.00881518511;0.0636932994;-0.0084212966;1.04404593;1.04787015;0.0796613953;-8.92440147e-05;1.04669084;0.0400001189;-0.00528880135;10;0.0666667031;0;1.044444;1.00000021;0.9999998
27.101394;1.04669053;0.066666763;-0.0088151739;0.0636933122;-0.00842129558;1.04404593;1.04787116;0.0796613317;-8.92751221e-05;1.04669083;0.0400001274;-0.00528881354;10;0.0666667286;0;1.044444;1.00000021;0.999999808
27.102394;1.04669051;0.0666667577;-0.0088134957;0.0636933241;-0.00841970374;1.04404693;1.04787116;0.079661344;-8.93058017e-05;1.04669083;0.0400001347;-0.0052878268;10;0.0666667538;0;1.044444;1.0000002;0.999999816
27.103394;1.04669048;0.0666667531;-0.00881348405;0.0636933351;-0.00841970595;1.04404693;1.04787116;0.0796613558;-8.77449964e-05;1.04669083;0.0400001408;-0.00528784144;10;0.066666778;0;1.044444;1.0000002;0.999999824
27.105394;1.04669043;0.0666667488;-0.00881346146;0.0636933532;-0.00841971629;1.04404693;1.04787116;0.0796613768;-8.78000094e-05;1.04669083;0.0400001507;-0.00528787601;10;0.0666668229;0;1.044444;1.00000018;0.999999843
27.106394;1.04669041;0.06666675;-0.00881178449;0.0636933599;-0.00841813231;1.04404793;1.04787117;0.0796613851;-8.78246745e-05;1.04669084;0.0400001549;-0.00528689641;10;0.0666668434;0;1.044444;1.00000016;0.999999852
27.107394;1.04669138;0.0666667538;-0.0088117752;0.0636933041;-0.0084181348;1.04404793;1.04787217;0.0796613153;-8.62565827e-05;1.04669185;0.0400001586;-0.00528691899;10;0.0666668626;0;1.044444;1.00000015;0.999999862
27.108394;1.04669136;0.06666676;-0.00881176711;0.0636933076;-0.00841814754;1.04404793;1.04787217;0.0796613191;-8.62768892e-05;1.04669186;0.0400001618;-0.00528694351;10;0.0666668805;0;1.044444;1.00000014;0.999999871
27.109394;1.04669134;0.0666667685;-0.00881176042;0.0636933095;-0.0084181624;1.04404894;1.04787217;0.0796613205;-8.62949906e-05;1.04669188;0.0400001644;-0.0052869695;10;0.066666897;0;1.044444;1.00000012;0.999999881
27.110394;1.04669133;0.0666667789;-0.00881008863;0.0636933099;-0.00841658696;1.04404894;1.04787217;0.0796613194;-8.47204651e-05;1.0466919;0.0400001665;-0.00528599627;10;0.0666669119;0;1.044444;1.00000011;0.999999891
27.111394;1.04669131;0.0666667909;-0.00881008511;0.0636933086;-0.00841660579;1.04404894;1.04787217;0.0796613163;-8.47346118e-05;1.04669192;0.0400001683;-0.00528602305;10;0.0666669249;0;1.044444;1.00000009;0.999999902
27.112394;1.0466913;0.0666668044;-0.008810083;0.0636933059;-0.00841662656;1.04404994;1.04787217;0.0796613112;-8.47472754e-05;1.04669194;0.0400001697;-0.00528604916;10;0.0666669363;0;1.044444;1.00000008;0.999999912
27.113394;1.04669129;0.066666819;-0.00880841529;0.0636933019;-0.00841505701;1.04404995;1.04787317;0.0796612286;-8.47587652e-05;1.04669196;0.040000171;-0.00528507406;10;0.0666669461;0;1.044444;1.00000006;0.999999923
27.114394;1.04669229;0.0666668345;-0.00880841505;0.0636932365;-0.00841507376;1.04404995;1.04787318;0.0796612207;-8.31789836e-05;1.04669298;0.0400001723;-0.0052850974;10;0.0666669548;0;1.044444;1.00000005;0.999999933
27.115394;1.04669228;0.0666668507;-0.00880841549;0.0636932319;-0.00841510062;1.04404995;1.04787318;0.0796612119;-8.31889353e-05;1.046693;0.0400001738;-0.00528511884;10;0.0666669624;0;1.044444;1.00000004;0.999999942
27.116394;1.04669228;0.0666668671;-0.00880841665;0.0636932282;-0.00841512953;1.04405095;1.04787319;0.0796612027;-8.31979308e-05;1.04669302;0.0400001757;-0.00528513802;10;0.0666669693;0;1.044444;1.00000003;0.99999995
27.117394;1.04669228;0.0666668837;-0.008806752;0.0636932263;-0.00841356812;1.04405096;1.04787319;0.0796611937;-8.16151734e-05;1.04669304;0.040000178;-0.00528415452;10;0.0666669758;0;1.044444;1.00000003;0.999999957
27.118394;1.04669229;0.0666669;-0.0088067549;0.0636932267;-0.00841360096;1.04405097;1.0478732;0.0796611858;-8.16213893e-05;1.04669306;0.0400001809;-0.00528416806;10;0.0666669821;0;1.044444;1.00000002;0.999999963
27.119394;1.0466923;0.0666669155;-0.00880675866;0.0636932297;-0.00841363565;1.04405197;1.04787421;0.0796611038;-8.16256086e-05;1.04669307;0.0400001845;-0.00528417845;10;0.0666669888;0;1.044444;1.00000002;0.999999968
27.120394;1.04669332;0.06666693;-0.00880509651;0.0636931746;-0.00841207172;1.04405198;1.04787422;0.0796611003;-8.16275884e-05;1.04669409;0.0400001888;-0.00528318573;10;0.0666669961;0;1.044444;1.00000002;0.999999971
27.121394;1.04669334;0.0666669432;-0.00880510162;0.0636931831;-0.00841210964;1.04405199;1.04787423;0.0796610996;-8.00363705e-05;1.0466941;0.040000194;-0.00528319009;10;0.0666670044;0;1.044444;1.00000002;0.999999972
27.122394;1.04669336;0.0666669548;-0.00880510716;0.0636931942;-0.00841214867;1.04405199;1.04787424;0.0796611014;-8.0032697e-05;1.04669412;0.0400002001;-0.0052831918;10;0.0666670141;0;1.044444;1.00000002;0.999999972
27.123394;1.04669338;0.0666669649;-0.00880511305;0.0636932077;-0.00841218836;1.044053;1.04787425;0.0796611054;-8.00257261e-05;1.04669413;0.0400002072;-0.00528319113;10;0.0666670254;0;1.044444;1.00000003;0.999999971
27.124394;1.04669341;0.0666669735;-0.00880345263;0.0636932232;-0.00841063586;1.04405301;1.04787525;0.079661035;-7.84244775e-05;1.04669414;0.0400002155;-0.00528218839;10;0.0666670384;0;1.044444;1.00000003;0.999999968
27.125394;1.04669344;0.0666669807;-0.00880345932;0.0636932405;-0.00841067532;1.04405302;1.04787526;0.079661042;-7.84097771e-05;1.04669415;0.0400002248;-0.00528218394;10;0.0666670534;0;1.044444;1.00000004;0.999999965
27.126394;1.04669347;0.0666669866;-0.00880346646;0.0636932593;-0.008410714;1.04405402;1.04787527;0.0796610499;-7.83908082e-05;1.04669415;0.0400002353;-0.0052821782;10;0.0666670705;0;1.044444;1.00000004;0.999999962
27.127394;1.0466945;0.0666669912;-0.00880180732;0.0636932186;-0.00840915114;1.04405403;1.04787528;0.0796610583;-7.83675665e-05;1.04669516;0.0400002469;-0.00528117154;10;0.0666670896;0;1.044444;1.00000004;0.999999958
27.129394;1.04669456;0.066666996;-0.00880182306;0.0636932615;-0.00840922104;1.04405404;1.04787529;0.0796610743;-7.67187453e-05;1.04669516;0.0400002732;-0.00528115664;10;0.0666671346;0;1.044444;1.00000005;0.999999949
27.130394;1.04669459;0.0666669961;-0.00880183127;0.0636932836;-0.00840925287;1.04405505;1.04787629;0.0796610048;-7.66845419e-05;1.04669516;0.0400002877;-0.00528114899;10;0.0666671603;0;1.044444;1.00000006;0.999999944
27.131394;1.04669461;0.0666669948;-0.0088001733;0.0636933055;-0.00840769;1.04405505;1.04787629;0.0796610094;-7.66479298e-05;1.04669515;0.0400003031;-0.00528014166;10;0.0666671879;0;1.044444;1.00000006;0.999999939
27.132394;1.04669464;0.066666992;-0.00880018281;0.0636933265;-0.00840771703;1.04405506;1.0478763;0.079661012;-7.50190193e-05;1.04669515;0.0400003192;-0.00528013504;10;0.0666672169;0;1.044444;1.00000006;0.999999932
27.133394;1.04669466;0.0666669879;-0.00880019339;0.0636933465;-0.00840774175;1.04405606;1.0478763;0.0796610124;-7.49795823e-05;1.04669515;0.0400003362;-0.00528012945;10;0.0666672469;0;1.044444;1.00000006;0.999999926
27.134394;1.04669569;0.0666669825;-0.00879853857;0.0636933041;-0.00840616412;1.04405607;1.0478763;0.0796610106;-7.49398723e-05;1.04669614;0.0400003538;-0.00527912516;10;0.0666672776;0;1.044444;1.00000006;0.999999919
27.135394;1.04669571;0.066666976;-0.00879855179;0.063693321;-0.0084061852;1.04405607;1.04787631;0.0796610067;-7.33101278e-05;1.04669614;0.0400003715;-0.00527912234;10;0.0666673085;0;1.044444;1.00000005;0.999999912
27.136394;1.04669572;0.0666669684;-0.00879856637;0.0636933359;-0.00840620491;1.04405608;1.04787731;0.0796609247;-7.32719722e-05;1.04669613;0.0400003889;-0.00527912098;10;0.0666673394;0;1.044444;1.00000005;0.999999907
27.137394;1.04669574;0.0666669597;-0.00879858223;0.0636933491;-0.0084062234;1.04405709;1.04787732;0.0796609167;-7.32355148e-05;1.04669613;0.0400004051;-0.00527912097;10;0.0666673698;0;1.044444;1.00000004;0.999999903
27.138394;1.04669576;0.0666669498;-0.00879693257;0.0636933603;-0.00840464837;1.0440571;1.04787733;0.0796609068;-7.32010101e-05;1.04669612;0.0400004197;-0.00527812205;10;0.0666673994;0;1.044444;1.00000002;0.999999899
27.139394;1.04669577;0.0666669389;-0.00879695055;0.0636933698;-0.00840466434;1.0440571;1.04787734;0.079660895;-7.15781331e-05;1.04669612;0.040000432;-0.00527812391;10;0.0666674278;0;1.044444;1.00000001;0.999999896
27.140394;1.04669579;0.0666669271;-0.00879696931;0.0636933772;-0.00840467889;1.04405811;1.04787735;0.0796608812;-7.15479956e-05;1.04669611;0.0400004418;-0.00527812619;10;0.0666674546;0;1.044444;0.999999989;0.999999894
27.141394;1.0466968;0.0666669148;-0.00879532197;0.0636933215;-0.00840309162;1.04405812;1.04787836;0.0796607896;-7.15200186e-05;1.04669711;0.0400004487;-0.00527712849;10;0.0666674794;0;1.044444;0.999999969;0.999999891
27.142394;1.04669681;0.0666669021;-0.00879534172;0.063693324;-0.00840310327;1.04405813;1.04787838;0.0796607722;-6.99038298e-05;1.0466971;0.0400004526;-0.00527713039;10;0.0666675019;0;1.044444;0.999999949;0.999999887
27.143394;1.04669681;0.0666668894;-0.0087953618;0.0636933239;-0.00840311361;1.04405814;1.04787839;0.0796607535;-6.98804437e-05;1.04669709;0.0400004534;-0.00527713148;10;0.066667522;0;1.044444;0.999999929;0.999999883
27.144394;1.04669682;0.0666668768;-0.00879538209;0.0636933211;-0.00840312275;1.04405915;1.0478784;0.079660734;-6.98594324e-05;1.04669708;0.0400004511;-0.00527713142;10;0.0666675393;0;1.044444;0.999999908;0.999999877
27.145394;1.04669683;0.0666668642;-0.00879373566;0.0636933157;-0.00840153841;1.04405916;1.04787842;0.0796607142;-6.98408846e-05;1.04669707;0.0400004462;-0.00527612999;10;0.0666675539;0;1.044444;0.999999888;0.99999987
27.146394;1.04669683;0.0666668516;-0.00879375549;0.063693308;-0.00840154518;1.04405917;1.04787843;0.0796606947;-6.82343752e-05;1.04669706;0.040000439;-0.00527612701;10;0.0666675656;0;1.044444;0.999999867;0.999999862
27.147394;1.04669783;0.0666668388;-0.00879377439;0.0636932371;-0.00840154253;1.04406018;1.04787945;0.0796605997;-6.82210124e-05;1.04669806;0.0400004303;-0.00527612238;10;0.0666675743;0;1.044444;0.999999848;0.999999852
27.148394;1.04669784;0.0666668255;-0.00879212523;0.063693225;-0.008399954;1.04406019;1.04787947;0.0796605821;-6.82106166e-05;1.04669805;0.0400004205;-0.00527511601;10;0.0666675799;0;1.044444;0.999999829;0.999999841
27.149394;1.04669784;0.0666668116;-0.00879214093;0.0636932107;-0.00839995601;1.0440602;1.04787948;0.0796605664;-6.66128513e-05;1.04669804;0.0400004104;-0.00527510781;10;0.0666675825;0;1.044444;0.999999811;0.999999829
27.150394;1.04669783;0.0666667969;-0.00879215459;0.0636931941;-0.00839995622;1.04406122;1.0478795;0.0796605532;-6.66089698e-05;1.04669803;0.0400004004;-0.00527509776;10;0.0666675819;0;1.044444;0.999999794;0.999999815
27.151394;1.04669783;0.0666667816;-0.00879216617;0.0636931751;-0.00839995474;1.04406123;1.04787952;0.0796605429;-6.66085613e-05;1.04669802;0.0400003909;-0.00527508589;10;0.0666675781;0;1.044444;0.999999778;0.9999998
27.152394;1.04669783;0.0666667658;-0.00879050913;0.0636931537;-0.00839835941;1.04406125;1.04787954;0.0796605358;-6.66114983e-05;1.04669801;0.0400003823;-0.00527407234;10;0.0666675711;0;1.044444;0.999999763;0.999999784
27.153394;1.04669783;0.0666667498;-0.00879051704;0.0636931298;-0.00839835508;1.04406126;1.04788057;0.0796604563;-6.50268075e-05;1.046698;0.040000375;-0.0052740573;10;0.066667561;0;1.044444;0.999999748;0.999999767
27.154394;1.04669883;0.0666667341;-0.0087905234;0.0636930426;-0.00839834161;1.04406228;1.04788059;0.0796604564;-6.50350749e-05;1.04669898;0.0400003692;-0.00527404103;10;0.0666675479;0;1.044444;0.999999734;0.999999749
27.155394;1.04669883;0.0666667193;-0.00878886161;0.0636930137;-0.00839674286;1.0440623;1.04788061;0.0796604602;-6.50452012e-05;1.04669897;0.0400003649;-0.00527302383;10;0.066667532;0;1.044444;0.999999722;0.99999973
27.156394;1.04669883;0.066666706;-0.00878886501;0.0636929825;-0.00839673549;1.04406231;1.04788063;0.079660468;-6.34663464e-05;1.04669896;0.0400003621;-0.00527300605;10;0.0666675133;0;1.044444;0.999999713;0.999999712
27.157394;1.04669883;0.0666666945;-0.00878886695;0.0636929495;-0.00839672714;1.04406333;1.04788065;0.0796604794;-6.34793818e-05;1.04669894;0.0400003606;-0.00527298802;10;0.0666674922;0;1.044444;0.999999705;0.999999694
27.158394;1.04669883;0.0666666852;-0.00878886752;0.0636929151;-0.00839671767;1.04406334;1.04788067;0.0796604944;-6.34937253e-05;1.04669892;0.0400003601;-0.00527297014;10;0.066667469;0;1.044444;0.999999699;0.999999678
27.159394;1.04669883;0.066666678;-0.00878720024;0.0636928797;-0.00839511461;1.04406335;1.04788169;0.0796604366;-6.35092426e-05;1.0466989;0.0400003604;-0.00527195277;10;0.0666674441;0;1.044444;0.999999696;0.999999664
27.160394;1.04669883;0.0666666729;-0.0087871987;0.0636928436;-0.00839510245;1.04406337;1.04788171;0.0796604574;-6.19353755e-05;1.04669889;0.0400003614;-0.00527193623;10;0.066667418;0;1.044444;0.999999696;0.999999652
27.161394;1.04669983;0.06666667;-0.00878719648;0.0636927463;-0.00839508089;1.04406438;1.04788173;0.0796604802;-6.19528219e-05;1.04669987;0.040000363;-0.00527192075;10;0.0666673914;0;1.044444;0.999999698;0.999999644
27.162394;1.04669984;0.0666666692;-0.00878719378;0.0636927097;-0.00839506612;1.04406438;1.04788174;0.0796605045;-6.19707828e-05;1.04669985;0.0400003649;-0.00527190648;10;0.066667365;0;1.044444;0.999999704;0.999999639
27.163394;1.04669984;0.0666666701;-0.00878552403;0.0636926732;-0.00839345801;1.04406439;1.04788176;0.0796605294;-6.03984464e-05;1.04669984;0.0400003669;-0.00527089351;10;0.0666673391;0;1.044444;0.999999712;0.999999637
27.164394;1.04669984;0.0666666726;-0.00878552073;0.063692637;-0.00839344128;1.04406539;1.04788277;0.0796604784;-6.04164085e-05;1.04669983;0.0400003688;-0.00527088188;10;0.0666673144;0;1.044444;0.999999724;0.999999637
