time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.165394;1.04669985;0.0666666766;-0.0087855174;0.0636926016;-0.00839342372;1.0440654;1.04788278;0.0796605033;-6.04338198e-05;1.04669982;0.0400003706;-0.00527087167;10;0.0666672915;0;1.044444;0.999999739;0.999999639
27.166394;1.04669985;0.0666666818;-0.00878384762;0.0636925672;-0.00839181315;1.0440654;1.0478828;0.0796605277;-6.04501257e-05;1.04669981;0.0400003721;-0.00526986287;10;0.0666672706;0;1.044444;0.999999758;0.999999643
27.167394;1.04669986;0.0666666885;-0.00878384491;0.0636925345;-0.00839179439;1.0440654;1.04788281;0.0796605514;-5.88742921e-05;1.0466998;0.0400003734;-0.0052698554;10;0.066667252;0;1.044444;0.999999781;0.99999965
27.168394;1.04670086;0.0666666964;-0.00878384264;0.0636924427;-0.00839176744;1.0440664;1.04788282;0.0796605743;-5.88867981e-05;1.04670079;0.0400003742;-0.00526984896;10;0.0666672357;0;1.044444;0.999999806;0.999999658
27.169394;1.04670087;0.0666667055;-0.00878384079;0.0636924138;-0.00839174867;1.0440664;1.04788282;0.0796605961;-5.88966622e-05;1.04670078;0.0400003746;-0.0052698432;10;0.0666672215;0;1.044444;0.999999835;0.999999667
27.170394;1.04670088;0.0666667155;-0.00878217267;0.0636923869;-0.00839013804;1.0440664;1.04788382;0.0796605408;-5.73130267e-05;1.04670078;0.0400003743;-0.00526883771;10;0.0666672093;0;1.044444;0.999999865;0.999999679
27.171394;1.0467009;0.0666667264;-0.00878217154;0.0636923621;-0.00839012031;1.0440674;1.04788382;0.0796605601;-5.73169244e-05;1.04670077;0.0400003734;-0.00526883205;10;0.0666671989;0;1.044444;0.999999898;0.999999691
27.172394;1.04670091;0.0666667381;-0.00878217067;0.0636923393;-0.00839010332;1.0440674;1.04788382;0.0796605782;-5.73178333e-05;1.04670077;0.040000372;-0.00526882579;10;0.0666671903;0;1.044444;0.999999932;0.999999705
27.173394;1.04670093;0.0666667507;-0.00878050323;0.0636923182;-0.00838849487;1.0440674;1.04788382;0.0796605949;-5.73158693e-05;1.04670077;0.0400003703;-0.00526781855;10;0.0666671836;0;1.044444;0.999999967;0.99999972
27.174394;1.04670195;0.0666667643;-0.00878050225;0.0636922377;-0.0083884717;1.0440674;1.04788381;0.0796606101;-5.57206768e-05;1.04670177;0.0400003686;-0.00526781006;10;0.0666671789;0;1.044444;1;0.999999735
27.175394;1.04670197;0.0666667788;-0.00878050071;0.0636922192;-0.00838845775;1.0440684;1.0478838;0.0796606235;-5.57135053e-05;1.04670177;0.0400003669;-0.00526780016;10;0.0666671765;0;1.044444;1.00000004;0.99999975
27.176394;1.046702;0.066666794;-0.00878049823;0.0636922017;-0.00838844514;1.0440684;1.04788478;0.0796605588;-5.57041776e-05;1.04670178;0.0400003655;-0.00526778878;10;0.0666671759;0;1.044444;1.00000007;0.999999765
27.177394;1.04670203;0.0666668094;-0.0087788278;0.0636921852;-0.00838684163;1.0440684;1.04788477;0.0796605683;-5.41027768e-05;1.04670178;0.0400003642;-0.00526677599;10;0.0666671769;0;1.044444;1.00000011;0.999999781
27.178394;1.04670205;0.0666668251;-0.00877882251;0.0636921697;-0.00838683189;1.04406941;1.04788475;0.0796605756;-5.40907031e-05;1.04670178;0.0400003629;-0.00526676208;10;0.0666671791;0;1.044444;1.00000014;0.999999796
27.179394;1.04670208;0.0666668411;-0.00877881546;0.0636921555;-0.00838682368;1.04406941;1.04788474;0.0796605807;-5.40777775e-05;1.04670178;0.0400003615;-0.00526674749;10;0.0666671824;0;1.044444;1.00000017;0.999999812
27.180394;1.04670211;0.0666668573;-0.00877713976;0.0636921427;-0.00838522475;1.04406941;1.04788472;0.0796605831;-5.40642474e-05;1.04670179;0.0400003596;-0.00526573274;10;0.0666671865;0;1.044444;1.0000002;0.999999828
27.181394;1.04670313;0.0666668737;-0.00877712849;0.0636920703;-0.0083852117;1.04406942;1.0478847;0.0796605826;-5.24597736e-05;1.04670279;0.0400003571;-0.00526571824;10;0.0666671913;0;1.044444;1.00000023;0.999999844
27.182394;1.04670316;0.0666668905;-0.00877711476;0.0636920601;-0.00838520817;1.04407042;1.04788567;0.0796605031;-5.24453102e-05;1.04670279;0.0400003539;-0.00526570425;10;0.0666671968;0;1.044444;1.00000026;0.99999986
27.183394;1.04670318;0.0666669075;-0.00877709845;0.063692051;-0.00838520594;1.04407042;1.04788565;0.0796604963;-5.24302195e-05;1.04670279;0.0400003496;-0.00526569084;10;0.0666672028;0;1.044444;1.00000028;0.999999876
27.184394;1.04670321;0.0666669247;-0.00877541293;0.0636920429;-0.00838361251;1.04407043;1.04788563;0.0796604864;-5.24141482e-05;1.04670279;0.0400003441;-0.0052646779;10;0.066667209;0;1.044444;1.0000003;0.999999892
27.185394;1.04670323;0.0666669418;-0.00877539176;0.0636920358;-0.00838361225;1.04407143;1.0478856;0.079660473;-5.08064326e-05;1.04670278;0.0400003371;-0.00526466532;10;0.066667215;0;1.044444;1.00000032;0.999999908
27.186394;1.04670325;0.0666669582;-0.00877536868;0.0636920294;-0.00838361267;1.04407143;1.04788557;0.0796604564;-5.07881615e-05;1.04670278;0.0400003284;-0.00526465319;10;0.0666672206;0;1.044444;1.00000034;0.999999923
27.187394;1.04670327;0.0666669737;-0.00877367752;0.0636920233;-0.00838202128;1.04407143;1.04788655;0.0796603605;-5.07690301e-05;1.04670278;0.040000318;-0.00526364182;10;0.0666672252;0;1.044444;1.00000036;0.999999937
27.188394;1.04670428;0.066666988;-0.00877365208;0.0636919564;-0.00838201459;1.04407143;1.04788652;0.0796603376;-4.91589229e-05;1.04670377;0.0400003058;-0.00526363167;10;0.0666672288;0;1.044444;1.00000038;0.99999995
27.189394;1.04670429;0.0666670009;-0.00877362611;0.0636919498;-0.00838201644;1.04407242;1.04788649;0.079660312;-4.91390553e-05;1.04670376;0.0400002921;-0.00526362324;10;0.066667231;0;1.044444;1.0000004;0.999999963
27.190394;1.0467043;0.0666670123;-0.00877359994;0.0636919421;-0.008382019;1.04407242;1.04788646;0.0796602843;-4.91191408e-05;1.04670376;0.040000277;-0.00526361697;10;0.0666672314;0;1.044444;1.00000042;0.999999976
27.191394;1.04670431;0.0666670221;-0.00877190727;0.0636919332;-0.00838043008;1.04407241;1.04788644;0.0796602551;-4.90993939e-05;1.04670375;0.0400002608;-0.00526261319;10;0.0666672298;0;1.044444;1.00000044;0.999999989
27.192394;1.04670431;0.06666703;-0.0087718817;0.0636919227;-0.00838043425;1.04407341;1.04788641;0.0796602249;-4.74895667e-05;1.04670374;0.040000244;-0.00526261218;10;0.0666672258;0;1.044444;1.00000046;1
27.193394;1.04670431;0.0666670357;-0.00877185681;0.0636919106;-0.0083804391;1.0440734;1.04788739;0.0796601185;-4.74709215e-05;1.04670373;0.0400002271;-0.00526261413;10;0.0666672192;0;1.044444;1.00000049;1.00000002
27.194394;1.04670431;0.0666670389;-0.00877016619;0.0636918969;-0.00837885225;1.0440734;1.04788736;0.0796600887;-4.74533701e-05;1.04670373;0.0400002107;-0.00526161915;10;0.0666672097;0;1.044444;1.00000052;1.00000003
27.195394;1.04670531;0.0666670393;-0.00877014359;0.0636918207;-0.00837885022;1.04407339;1.04788734;0.0796600599;-4.5846719e-05;1.04670472;0.0400001952;-0.00526162716;10;0.0666671973;0;1.044444;1.00000055;1.00000005
27.196394;1.0467053;0.0666670364;-0.0087701228;0.0636918039;-0.0083788567;1.04407438;1.04788731;0.0796600324;-4.58323381e-05;1.04670472;0.0400001812;-0.00526163784;10;0.0666671819;0;1.044444;1.00000058;1.00000007
27.197394;1.04670529;0.0666670301;-0.00877010427;0.0636917858;-0.00837886368;1.04407437;1.04788729;0.0796600065;-4.5820023e-05;1.04670471;0.0400001692;-0.00526165082;10;0.0666671638;0;1.044444;1.00000061;1.00000009
27.198394;1.04670528;0.0666670206;-0.00876842168;0.0636917666;-0.00837727891;1.04407436;1.04788726;0.0796599822;-4.58098996e-05;1.04670471;0.0400001595;-0.00526066573;10;0.0666671433;0;1.044444;1.00000064;1.00000011
27.199394;1.04670527;0.066667008;-0.0087684086;0.0636917467;-0.008377287;1.04407536;1.04788824;0.0796598835;-4.42113177e-05;1.04670471;0.0400001519;-0.00526068223;10;0.0666671209;0;1.044444;1.00000067;1.00000013
27.201394;1.04670524;0.0666669749;-0.00876839155;0.0636917061;-0.00837730429;1.04407533;1.04788819;0.0796598435;-4.42003644e-05;1.0467047;0.0400001424;-0.00526071873;10;0.0666670723;0;1.044444;1.00000072;1.00000016
27.202394;1.04670623;0.0666669553;-0.00876672101;0.0636916253;-0.00837571279;1.04407532;1.04788817;0.0796598263;-4.26063876e-05;1.0467057;0.0400001395;-0.00525973833;10;0.066667047;0;1.044444;1.00000075;1.00000018
27.203394;1.04670622;0.0666669342;-0.0087667201;0.0636916058;-0.00837572147;1.04407631;1.04788815;0.0796598109;-4.26039852e-05;1.0467057;0.0400001371;-0.00525975858;10;0.0666670218;0;1.044444;1.00000078;1.0000002
27.204394;1.0467062;0.066666912;-0.00876672185;0.0636915874;-0.00837573002;1.04407629;1.04788814;0.0796597975;-4.26025443e-05;1.0467057;0.0400001347;-0.0052597793;10;0.0666669971;0;1.044444;1.0000008;1.00000021
27.205394;1.04670619;0.0666668893;-0.00876505913;0.0636915707;-0.00837414627;1.04407628;1.04788912;0.0796597099;-4.26019823e-05;1.04670571;0.0400001318;-0.00525880036;10;0.066666973;0;1.044444;1.00000082;1.00000023
27.206394;1.04670618;0.0666668664;-0.00876506473;0.0636915563;-0.00837415495;1.04407726;1.0478891;0.0796597002;-4.10119138e-05;1.04670571;0.040000128;-0.00525882172;10;0.0666669497;0;1.044444;1.00000084;1.00000024
27.207394;1.04670617;0.0666668436;-0.00876507142;0.0636915445;-0.00837416381;1.04407724;1.04788909;0.0796596925;-4.10133768e-05;1.04670571;0.0400001233;-0.00525884346;10;0.0666669272;0;1.044444;1.00000086;1.00000025
27.208394;1.04670716;0.066666821;-0.00876507872;0.063691475;-0.00837416476;1.04407723;1.04788908;0.0796596869;-4.1015952e-05;1.04670671;0.0400001174;-0.00525886562;10;0.0666669057;0;1.044444;1.00000087;1.00000026
27.209394;1.04670715;0.0666667986;-0.00876341954;0.06369147;-0.00837258138;1.04407821;1.04788906;0.0796596836;-3.94291464e-05;1.04670671;0.0400001104;-0.00525788815;10;0.0666668854;0;1.044444;1.00000088;1.00000027
27.210394;1.04670714;0.0666667764;-0.00876342688;0.063691469;-0.00837259017;1.04407818;1.04789005;0.0796596066;-3.9433786e-05;1.04670672;0.0400001023;-0.00525791094;10;0.0666668664;0;1.044444;1.00000089;1.00000028
27.211394;1.04670714;0.0666667543;-0.00876343383;0.0636914722;-0.00837259884;1.04407816;1.04789004;0.079659608;-3.94392179e-05;1.04670672;0.0400000932;-0.00525793382;10;0.066666849;0;1.044444;1.00000089;1.00000028
27.212394;1.04670713;0.0666667324;-0.00876177358;0.0636914797;-0.00837101512;1.04407814;1.04789003;0.0796596121;-3.94452414e-05;1.04670673;0.0400000832;-0.00525695649;10;0.0666668333;0;1.044444;1.00000089;1.00000028
27.213394;1.04670713;0.0666667109;-0.00876177936;0.0636914913;-0.00837102358;1.04407912;1.04789001;0.0796596188;-3.78613613e-05;1.04670673;0.0400000722;-0.00525697854;10;0.0666668196;0;1.044444;1.00000088;1.00000029
27.214394;1.04670712;0.0666666899;-0.00876178453;0.0636915069;-0.00837103176;1.0440791;1.04789;0.0796596282;-3.78686912e-05;1.04670674;0.0400000603;-0.00525699953;10;0.0666668079;0;1.044444;1.00000087;1.00000029
27.215394;1.04670812;0.0666666697;-0.00876178917;0.0636914654;-0.00837103139;1.04407908;1.04788998;0.0796596399;-3.78768599e-05;1.04670774;0.0400000475;-0.00525701897;10;0.0666667984;0;1.044444;1.00000086;1.00000029
27.216394;1.04670812;0.0666666504;-0.00876012672;0.0636914879;-0.00836944593;1.04408006;1.04789097;0.0796595775;-3.62953943e-05;1.04670775;0.0400000341;-0.00525603642;10;0.0666667915;0;1.044444;1.00000084;1.00000029
27.218394;1.04670812;0.0666666153;-0.0087601341;0.0636915406;-0.00836945708;1.04408003;1.04789094;0.0796596077;-3.63158958e-05;1.04670777;0.0400000067;-0.00525606431;10;0.0666667859;0;1.044444;1.0000008;1.0000003
27.219394;1.04670812;0.0666665999;-0.0087584706;0.0636915695;-0.0083678692;1.04408002;1.04789092;0.0796596234;-3.63268896e-05;1.04670778;0.0399999932;-0.00525507464;10;0.0666667873;0;1.044444;1.00000078;1.0000003
27.220394;1.04670813;0.066666586;-0.0087584734;0.0636915997;-0.00836787286;1.04408101;1.04789091;0.0796596391;-3.47475047e-05;1.04670779;0.0399999801;-0.00525508269;10;0.0666667918;0;1.044444;1.00000076;1.0000003
27.221394;1.04670813;0.0666665738;-0.00875847577;0.0636916306;-0.00836787569;1.044081;1.04789089;0.0796596547;-3.47584991e-05;1.0467078;0.0399999681;-0.00525508879;10;0.0666667994;0;1.044444;1.00000073;1.0000003
27.222394;1.04670913;0.0666665632;-0.00875847769;0.063691601;-0.00836786947;1.04408099;1.04789188;0.079659594;-3.47692272e-05;1.04670881;0.0399999575;-0.00525509346;10;0.0666668101;0;1.044444;1.0000007;1.00000031
27.223394;1.04670914;0.0666665541;-0.00875681254;0.0636916322;-0.0083662776;1.04408199;1.04789187;0.0796596089;-3.47797497e-05;1.04670882;0.0399999489;-0.00525409723;10;0.0666668239;0;1.044444;1.00000067;1.00000031
27.224394;1.04670914;0.0666665463;-0.00875681374;0.063691663;-0.00836627635;1.04408198;1.04789186;0.0796596232;-3.31995778e-05;1.04670884;0.0399999426;-0.00525410049;10;0.0666668404;0;1.044444;1.00000064;1.00000031
27.226394;1.04670915;0.0666665342;-0.00875681579;0.063691722;-0.00836626812;1.04408198;1.04789186;0.0796596491;-3.32199546e-05;1.04670886;0.039999938;-0.00525410624;10;0.0666668805;0;1.044444;1.00000059;1.00000031
27.227394;1.04670916;0.0666665299;-0.00875515035;0.0636917496;-0.00836466889;1.04408298;1.04789185;0.0796596607;-3.16397815e-05;1.04670887;0.0399999404;-0.00525310897;10;0.0666669034;0;1.044444;1.00000056;1.00000031
27.228394;1.04670916;0.0666665267;-0.00875515185;0.0636917757;-0.00836466024;1.04408298;1.04789285;0.0796595955;-3.16502728e-05;1.04670888;0.0399999461;-0.0052531117;10;0.0666669278;0;1.044444;1.00000053;1.00000031
27.229394;1.04671016;0.0666665249;-0.00875515354;0.0636917392;-0.00836464201;1.04408298;1.04789285;0.0796596058;-3.16609483e-05;1.04670989;0.0399999551;-0.00525311441;10;0.0666669534;0;1.044444;1.00000051;1.00000031
27.230394;1.04671017;0.0666665245;-0.00875348854;0.0636917619;-0.00836303795;1.04408399;1.04789285;0.0796596158;-3.16716629e-05;1.0467099;0.0399999671;-0.00525211699;10;0.0666669801;0;1.044444;1.00000048;1.00000031
27.231394;1.04671018;0.0666665254;-0.00875348998;0.0636917826;-0.00836302466;1.04408399;1.04789284;0.0796596255;-3.00917491e-05;1.04670991;0.0399999818;-0.00525211929;10;0.0666670076;0;1.044444;1.00000045;1.00000031
27.232394;1.04671018;0.0666665275;-0.00875349108;0.0636918013;-0.00836300979;1.044084;1.04789284;0.0796596349;-3.01019252e-05;1.04670992;0.0399999986;-0.00525212121;10;0.0666670354;0;1.044444;1.00000043;1.0000003
27.233394;1.04671019;0.0666665308;-0.00875349178;0.0636918178;-0.00836299329;1.044084;1.04789383;0.079659568;-3.01113166e-05;1.04670993;0.0400000173;-0.00525212273;10;0.0666670629;0;1.044444;1.0000004;1.0000003
27.234394;1.0467102;0.0666665349;-0.00875182544;0.063691832;-0.00836138282;1.04408501;1.04789383;0.0796595768;-2.85291263e-05;1.04670993;0.0400000375;-0.00525112388;10;0.0666670897;0;1.044444;1.00000038;1.0000003
27.235394;1.0467102;0.0666665396;-0.00875182546;0.0636918435;-0.00836136298;1.04408501;1.04789382;0.0796595851;-2.853605e-05;1.04670994;0.040000059;-0.00525112473;10;0.0666671151;0;1.044444;1.00000035;1.00000029
27.236394;1.04671121;0.0666665445;-0.00875182525;0.0636917913;-0.00836133348;1.04408501;1.04789381;0.0796595927;-2.85415323e-05;1.04671094;0.0400000814;-0.00525112541;10;0.0666671388;0;1.044444;1.00000032;1.00000029
27.237394;1.04671122;0.0666665493;-0.00875015828;0.0636917968;-0.00835971791;1.04408602;1.0478938;0.0796595993;-2.85456872e-05;1.04671095;0.0400001044;-0.0052501261;10;0.06666716;0;1.044444;1.0000003;1.00000028
27.238394;1.04671123;0.0666665534;-0.00875015799;0.063691799;-0.00835969269;1.04408602;1.04789379;0.0796596049;-2.69582288e-05;1.04671095;0.0400001278;-0.00525012702;10;0.0666671783;0;1.044444;1.00000027;1.00000027
27.239394;1.04671123;0.0666665564;-0.00875015778;0.0636917979;-0.00835966531;1.04408602;1.04789478;0.0796595332;-2.69603748e-05;1.04671095;0.0400001512;-0.00525012844;10;0.0666671932;0;1.044444;1.00000025;1.00000026
27.240394;1.04671124;0.066666558;-0.00875015766;0.0636917934;-0.00835963564;1.04408602;1.04789477;0.0796595362;-2.6962006e-05;1.04671096;0.0400001745;-0.0052501306;10;0.0666672048;0;1.044444;1.00000022;1.00000024
27.241394;1.04671124;0.0666665579;-0.00874849099;0.0636917854;-0.00835801137;1.04408701;1.04789477;0.079659538;-2.53729536e-05;1.04671096;0.0400001975;-0.0052491336;10;0.0666672133;0;1.044444;1.0000002;1.00000023
27.242394;1.04671125;0.0666665561;-0.0087484912;0.0636917741;-0.00835797721;1.04408701;1.04789476;0.0796595388;-2.53744875e-05;1.04671097;0.0400002199;-0.00524913745;10;0.066667219;0;1.044444;1.00000018;1.00000022
27.243394;1.04671226;0.0666665529;-0.00874849172;0.063691699;-0.00835793312;1.044087;1.04789475;0.0796595388;-2.53762875e-05;1.04671197;0.0400002416;-0.005249142;10;0.0666672226;0;1.044444;1.00000016;1.0000002
27.244394;1.04671226;0.0666665486;-0.00874682594;0.0636916823;-0.00835630311;1.04408799;1.04789475;0.079659538;-2.53784281e-05;1.04671197;0.0400002625;-0.00524814706;10;0.0666672244;0;1.044444;1.00000013;1.00000018
27.245394;1.04671226;0.0666665435;-0.00874682721;0.0636916636;-0.00835626424;1.04408798;1.04789575;0.0796594606;-2.37904728e-05;1.04671198;0.0400002828;-0.00524815237;10;0.0666672246;0;1.044444;1.00000011;1.00000017
27.247394;1.04671227;0.0666665319;-0.00874683079;0.0636916212;-0.00835618483;1.04408796;1.04789575;0.0796594561;-2.37970938e-05;1.04671198;0.0400003222;-0.0052481625;10;0.0666672214;0;1.044444;1.00000007;1.00000013
27.248394;1.04671227;0.0666665259;-0.00874516631;0.0636915978;-0.00835455263;1.04408894;1.04789576;0.0796594531;-2.38009287e-05;1.04671198;0.0400003418;-0.00524716683;10;0.0666672179;0;1.044444;1.00000005;1.00000011
27.249394;1.04671327;0.0666665201;-0.00874516864;0.0636915124;-0.00835450491;1.04408893;1.04789577;0.0796594496;-2.22142892e-05;1.04671298;0.0400003616;-0.00524717048;10;0.0666672132;0;1.044444;1.00000003;1.00000009
27.250394;1.04671327;0.0666665146;-0.00874517109;0.0636914872;-0.00835446546;1.04408891;1.04789577;0.0796594456;-2.22179641e-05;1.04671298;0.0400003817;-0.00524717335;10;0.0666672073;0;1.044444;1.00000001;1.00000007
27.251394;1.04671326;0.0666665098;-0.00874517367;0.0636914621;-0.00835442637;1.04408989;1.04789678;0.0796593653;-2.22213474e-05;1.04671298;0.0400004021;-0.00524717533;10;0.0666672002;0;1.044444;0.999999989;1.00000005
27.252394;1.04671326;0.0666665061;-0.00874350974;0.0636914379;-0.00835279529;1.04408988;1.04789679;0.0796593605;-2.06338977e-05;1.04671297;0.0400004229;-0.00524617637;10;0.0666671923;0;1.044444;0.999999971;1.00000003
27.254394;1.04671325;0.066666503;-0.00874351543;0.063691395;-0.00835271827;1.04408984;1.04789681;0.0796593499;-2.06378332e-05;1.04671295;0.040000465;-0.00524617541;10;0.0666671751;0;1.044444;0.999999938;0.999999989
27.255394;1.04671324;0.0666665039;-0.00874185159;0.0636913779;-0.00835108777;1.04409083;1.04789682;0.0796593436;-2.0638087e-05;1.04671293;0.0400004862;-0.00524517334;10;0.0666671662;0;1.044444;0.999999923;0.999999968
27.256394;1.04671423;0.0666665065;-0.00874185447;0.0636913035;-0.00835104196;1.04409082;1.04789683;0.0796593363;-1.90465753e-05;1.04671392;0.0400005074;-0.00524517034;10;0.0666671573;0;1.044444;0.99999991;0.999999946
27.257394;1.04671422;0.0666665106;-0.00874185756;0.0636912941;-0.00835100474;1.04409081;1.04789784;0.0796592519;-1.90444296e-05;1.0467139;0.0400005288;-0.00524516668;10;0.0666671485;0;1.044444;0.999999897;0.999999923
27.258394;1.04671422;0.0666665157;-0.00874186098;0.063691289;-0.00835096842;1.0440918;1.04789785;0.0796592422;-1.90414012e-05;1.04671389;0.0400005504;-0.00524516276;10;0.0666671401;0;1.044444;0.999999884;0.999999899
27.259394;1.04671421;0.0666665213;-0.00874019799;0.0636912882;-0.00834934095;1.04409179;1.04789786;0.0796592315;-1.74470717e-05;1.04671387;0.0400005723;-0.00524415894;10;0.0666671321;0;1.044444;0.999999871;0.999999873
27.261394;1.04671419;0.0666665314;-0.00874020545;0.0636912996;-0.00834927496;1.04409179;1.04789787;0.0796592081;-1.74368335e-05;1.04671384;0.0400006163;-0.00524415257;10;0.0666671179;0;1.044444;0.999999844;0.999999819
27.262394;1.04671419;0.0666665348;-0.008738542;0.0636913112;-0.00834765221;1.0440928;1.04789888;0.0796591204;-1.74303603e-05;1.04671383;0.0400006381;-0.00524315036;10;0.0666671121;0;1.044444;0.99999983;0.999999791
27.263394;1.04671518;0.0666665365;-0.00873854455;0.0636912655;-0.00834761565;1.0440928;1.04789888;0.079659109;-1.58325258e-05;1.04671482;0.0400006594;-0.00524314896;10;0.0666671072;0;1.044444;0.999999816;0.999999763
27.264394;1.04671518;0.0666665364;-0.00873854633;0.063691284;-0.00834758911;1.04409281;1.04789888;0.0796590984;-1.58243337e-05;1.04671481;0.04000068;-0.00524314839;10;0.0666671032;0;1.044444;0.999999802;0.999999736
27.265394;1.04671518;0.0666665345;-0.0087385473;0.0636913059;-0.00834756476;1.04409382;1.04789889;0.0796590888;-1.58154259e-05;1.0467148;0.0400006998;-0.00524314873;10;0.0666670999;0;1.044444;0.999999788;0.999999708
27.266394;1.04671518;0.0666665309;-0.0087368808;0.0636913312;-0.00834595042;1.04409383;1.04789889;0.0796590808;-1.42155333e-05;1.04671479;0.0400007187;-0.00524215014;10;0.0666670972;0;1.044444;0.999999775;0.999999681
27.267394;1.04671518;0.0666665259;-0.00873688003;0.06369136;-0.00834593077;1.04409384;1.04789888;0.0796590744;-1.42059586e-05;1.04671479;0.0400007361;-0.00524215284;10;0.0666670948;0;1.044444;0.999999762;0.999999655
27.268394;1.04671518;0.0666665195;-0.00873687798;0.0636913922;-0.00834591362;1.04409385;1.04789988;0.079658994;-1.41966553e-05;1.04671479;0.0400007519;-0.00524215701;10;0.0666670925;0;1.044444;0.99999975;0.99999963
27.269394;1.04671519;0.0666665122;-0.00873520754;0.0636914277;-0.00834430685;1.04409486;1.04789987;0.0796589917;-1.41881129e-05;1.04671479;0.0400007656;-0.00524116269;10;0.0666670901;0;1.044444;0.999999738;0.999999606
27.270394;1.04671619;0.0666665043;-0.00873520163;0.0636914052;-0.00834428723;1.04409488;1.04789985;0.0796589915;-1.25901555e-05;1.0467158;0.0400007773;-0.00524116977;10;0.0666670874;0;1.044444;0.999999727;0.999999584
27.271394;1.0467162;0.0666664961;-0.00873519334;0.063691446;-0.00834427863;1.04409489;1.04789984;0.0796589935;-1.25838783e-05;1.0467158;0.0400007868;-0.00524117801;10;0.0666670843;0;1.044444;0.999999716;0.999999563
27.272394;1.04671621;0.0666664879;-0.00873518259;0.063691489;-0.0083442732;1.04409591;1.04789983;0.0796589975;-1.2578842e-05;1.04671581;0.0400007939;-0.00524118702;10;0.0666670807;0;1.044444;0.999999705;0.999999543
27.273394;1.04671621;0.0666664797;-0.00873350277;0.0636915337;-0.00834267879;1.04409592;1.04789981;0.0796590036;-1.25750911e-05;1.04671583;0.0400007986;-0.00524019629;10;0.0666670764;0;1.044444;0.999999694;0.999999525
27.274394;1.04671622;0.0666664714;-0.00873348725;0.0636915799;-0.00834267999;1.04409594;1.04790079;0.0796589357;-1.09821354e-05;1.04671584;0.0400008006;-0.00524020529;10;0.0666670713;0;1.044444;0.999999682;0.999999508
27.275394;1.04671622;0.0666664633;-0.00873346922;0.0636916276;-0.0083426845;1.04409596;1.04790077;0.0796589457;-1.09808773e-05;1.04671586;0.0400007997;-0.0052402137;10;0.0666670654;0;1.044444;0.999999669;0.999999492
27.276394;1.04671623;0.0666664554;-0.00873344846;0.0636916763;-0.00834269211;1.04409698;1.04790076;0.0796589577;-1.09806978e-05;1.04671588;0.040000796;-0.00524022134;10;0.0666670584;0;1.044444;0.999999655;0.999999478
27.277394;1.04671724;0.0666664482;-0.00873175823;0.0636916649;-0.00834110227;1.044097;1.04790074;0.0796589715;-9.39100165e-06;1.0467169;0.0400007893;-0.00523922821;10;0.0666670504;0;1.044444;0.999999639;0.999999465
27.278394;1.04671724;0.0666664423;-0.00873173195;0.0636917144;-0.00834111512;1.04409701;1.04790073;0.079658987;-9.39266202e-06;1.04671692;0.0400007795;-0.00523923441;10;0.0666670411;0;1.044444;0.999999623;0.999999453
27.279394;1.04671725;0.0666664381;-0.00873170332;0.0636917636;-0.00834113006;1.04409803;1.04790072;0.0796590037;-9.39515382e-06;1.04671694;0.0400007666;-0.00523924018;10;0.0666670305;0;1.044444;0.999999606;0.999999442
27.280394;1.04671725;0.0666664357;-0.0087300061;0.0636918121;-0.00833955451;1.04409805;1.04790171;0.0796589454;-9.39851585e-06;1.04671696;0.0400007506;-0.00523824585;10;0.0666670185;0;1.044444;0.999999588;0.999999431
27.281394;1.04671725;0.0666664352;-0.00872997413;0.0636918593;-0.00833957273;1.04409807;1.04790171;0.0796589636;-7.81245227e-06;1.04671698;0.0400007319;-0.00523825179;10;0.0666670055;0;1.044444;0.999999569;0.999999422
27.282394;1.04671725;0.0666664364;-0.00872994126;0.0636919051;-0.00833959212;1.04409808;1.0479017;0.0796589817;-7.8181227e-06;1.04671699;0.040000711;-0.00523825831;10;0.066666992;0;1.044444;0.99999955;0.999999414
27.283394;1.04671725;0.0666664393;-0.00872990806;0.063691949;-0.0083396122;1.0440991;1.0479017;0.0796589993;-7.82517104e-06;1.04671701;0.0400006884;-0.0052382656;10;0.0666669786;0;1.044444;0.999999531;0.999999407
27.284394;1.04671825;0.0666664439;-0.00872820848;0.0636919299;-0.0083380321;1.04409911;1.04790171;0.079659016;-6.24310957e-06;1.04671803;0.0400006645;-0.00523727373;10;0.0666669662;0;1.044444;0.999999512;0.999999401
27.285394;1.04671825;0.0666664501;-0.00872817658;0.0636919691;-0.00833805166;1.04409913;1.04790171;0.0796590316;-6.25281578e-06;1.04671804;0.0400006396;-0.0052372827;10;0.0666669554;0;1.044444;0.999999493;0.999999397
27.286394;1.04671824;0.0666664577;-0.00872814646;0.0636920054;-0.00833807011;1.04410015;1.04790272;0.0796589698;-6.26368771e-06;1.04671805;0.0400006143;-0.00523729255;10;0.0666669466;0;1.044444;0.999999475;0.999999395
27.287394;1.04671823;0.0666664665;-0.00872645218;0.0636920383;-0.00833649494;1.04410016;1.04790273;0.0796589826;-6.27556249e-06;1.04671806;0.0400005887;-0.00523630327;10;0.06666694;0;1.044444;0.999999458;0.999999395
27.288394;1.04671823;0.066666476;-0.00872642761;0.0636920677;-0.0083365107;1.04410018;1.04790275;0.0796589939;-4.69772416e-06;1.04671807;0.0400005634;-0.00523631475;10;0.0666669354;0;1.044444;0.999999442;0.999999397
27.289394;1.04671822;0.0666664858;-0.00872640645;0.0636920935;-0.00833652528;1.04410019;1.04790277;0.0796590034;-4.71090761e-06;1.04671807;0.0400005388;-0.00523632676;10;0.0666669324;0;1.044444;0.999999428;0.999999402
27.290394;1.04671821;0.0666664957;-0.00872638893;0.0636921159;-0.00833653878;1.0441012;1.04790279;0.0796590109;-4.7244912e-06;1.04671807;0.0400005152;-0.00523633904;10;0.0666669309;0;1.044444;0.999999414;0.999999409
27.291394;1.04671921;0.0666665054;-0.00872470845;0.0636920742;-0.00833495091;1.04410122;1.04790381;0.0796589402;-4.73840488e-06;1.04671907;0.0400004928;-0.00523535134;10;0.0666669305;0;1.044444;0.999999402;0.999999417
27.292394;1.0467192;0.066666515;-0.00872469834;0.0636920904;-0.00833496202;1.04410123;1.04790384;0.0796589432;-3.16213154e-06;1.04671907;0.040000472;-0.0052353634;10;0.066666931;0;1.044444;0.999999392;0.999999428
27.293394;1.04671919;0.0666665246;-0.00872469174;0.0636921041;-0.00833497171;1.04410224;1.04790387;0.0796589437;-3.17653237e-06;1.04671906;0.0400004529;-0.00523537489;10;0.0666669325;0;1.044444;0.999999382;0.999999439
27.294394;1.04671919;0.0666665343;-0.00872468832;0.0636921154;-0.00833497992;1.04410225;1.04790391;0.079658942;-3.19101262e-06;1.04671905;0.040000436;-0.0052353855;10;0.0666669347;0;1.044444;0.999999373;0.999999452
27.295394;1.04671918;0.0666665445;-0.00872302099;0.0636921244;-0.00833339439;1.04410225;1.04790395;0.079658938;-1.61495777e-06;1.04671904;0.0400004215;-0.005234395;10;0.0666669374;0;1.044444;0.999999365;0.999999466
27.296394;1.04671917;0.0666665552;-0.00872302264;0.0636921313;-0.00833339971;1.04410226;1.04790398;0.0796589317;-1.62915615e-06;1.04671903;0.0400004098;-0.00523440325;10;0.0666669408;0;1.044444;0.999999357;0.999999481
27.297394;1.04671916;0.0666665664;-0.00872302608;0.0636921358;-0.00833340362;1.04410326;1.04790503;0.0796588473;-1.64298261e-06;1.04671902;0.0400004009;-0.00523441013;10;0.0666669447;0;1.044444;0.999999348;0.999999498
27.298394;1.04672015;0.0666665782;-0.00872136404;0.0636920773;-0.00833180586;1.04410327;1.04790507;0.079658837;-1.65637033e-06;1.04672001;0.0400003952;-0.00523341552;10;0.0666669493;0;1.044444;0.99999934;0.999999516
27.299394;1.04672013;0.0666665907;-0.00872136911;0.0636920775;-0.00833180684;1.04410327;1.04790511;0.079658825;-7.88148905e-08;1.04672001;0.0400003926;-0.00523341923;10;0.0666669547;0;1.044444;0.99999933;0.999999536
27.300394;1.04672012;0.0666666037;-0.00872137385;0.0636920757;-0.00833180625;1.04410327;1.04790515;0.0796588115;-9.12039219e-08;1.04672;0.0400003934;-0.005233421;10;0.0666669609;0;1.044444;0.99999932;0.999999557
27.301394;1.04672011;0.0666666173;-0.00872137762;0.0636920718;-0.00833180398;1.04410427;1.0479052;0.0796587968;-1.02967485e-07;1.04671999;0.0400003978;-0.00523342048;10;0.0666669676;0;1.044444;0.999999309;0.999999578
27.302394;1.0467201;0.0666666311;-0.0087197134;0.0636920656;-0.00833020769;1.04410426;1.04790524;0.0796587812;1.47646801e-06;1.04671998;0.0400004059;-0.00523241737;10;0.0666669746;0;1.044444;0.999999298;0.9999996
27.303394;1.04672009;0.0666666452;-0.00871971449;0.0636920573;-0.00833020199;1.04410426;1.04790628;0.0796586892;1.46626741e-06;1.04671998;0.0400004176;-0.00523241149;10;0.066666982;0;1.044444;0.999999286;0.999999621
27.304394;1.04672107;0.0666666593;-0.00871971431;0.0636919858;-0.00833018677;1.04410525;1.04790632;0.079658673;1.4570194e-06;1.04672098;0.040000433;-0.0052324028;10;0.0666669896;0;1.044444;0.999999275;0.999999642
27.305394;1.04672106;0.0666666733;-0.0087180463;0.063691973;-0.00832858593;1.04410524;1.04790636;0.0796586569;1.44872049e-06;1.04672098;0.0400004517;-0.00523139145;10;0.0666669972;0;1.044444;0.999999265;0.999999663
27.306394;1.04672106;0.0666666868;-0.00871804387;0.063691958;-0.00832857635;1.04410523;1.0479064;0.0796586412;3.03165161e-06;1.04672098;0.0400004733;-0.00523137759;10;0.0666670047;0;1.044444;0.999999255;0.999999683
27.307394;1.04672105;0.0666666994;-0.00871804047;0.0636919413;-0.00832856612;1.04410522;1.04790644;0.0796586262;3.02452831e-06;1.04672098;0.0400004973;-0.00523136139;10;0.066667012;0;1.044444;0.999999245;0.999999702
27.308394;1.04672104;0.0666667107;-0.00871803617;0.0636919231;-0.00832855562;1.04410621;1.04790647;0.0796586122;3.01744674e-06;1.04672099;0.0400005233;-0.0052313429;10;0.066667019;0;1.044444;0.999999236;0.99999972
27.309394;1.04672103;0.0666667207;-0.00871636416;0.0636919037;-0.00832695287;1.04410619;1.0479075;0.0796585236;4.60052224e-06;1.046721;0.0400005509;-0.00523032208;10;0.0666670258;0;1.044444;0.999999228;0.999999736
27.310394;1.04672102;0.0666667291;-0.00871635745;0.0636918834;-0.00832694262;1.04410618;1.04790752;0.0796585126;4.5925167e-06;1.046721;0.0400005797;-0.00523029878;10;0.0666670326;0;1.044444;0.99999922;0.99999975
27.311394;1.04672202;0.0666667358;-0.00871634904;0.0636918016;-0.00832692477;1.04410716;1.04790754;0.0796585033;4.58370501e-06;1.04672201;0.0400006095;-0.00523027278;10;0.0666670393;0;1.044444;0.999999212;0.999999763
27.312394;1.04672201;0.0666667409;-0.00871633877;0.0636917801;-0.00832691524;1.04410714;1.04790755;0.0796584955;4.57405147e-06;1.04672202;0.0400006399;-0.00523024379;10;0.0666670459;0;1.044444;0.999999205;0.999999774
27.313394;1.046722;0.0666667442;-0.00871466006;0.0636917583;-0.00832531377;1.04410713;1.04790756;0.0796584889;6.1541296e-06;1.04672203;0.0400006702;-0.00522921163;10;0.0666670526;0;1.044444;0.9999992;0.999999783
27.314394;1.046722;0.0666667456;-0.00871464665;0.0636917361;-0.00832530486;1.04410711;1.04790756;0.0796584832;6.14314121e-06;1.04672204;0.0400006998;-0.00522917632;10;0.0666670596;0;1.044444;0.999999196;0.999999789
27.315394;1.04672199;0.066666745;-0.0087146324;0.0636917136;-0.00832529623;1.04410808;1.04790855;0.0796584022;6.13163994e-06;1.04672206;0.0400007282;-0.00522913815;10;0.0666670668;0;1.044444;0.999999195;0.999999794
27.316394;1.04672198;0.0666667424;-0.00871295116;0.0636916908;-0.00832369555;1.04410806;1.04790855;0.0796583974;6.11961101e-06;1.04672207;0.0400007546;-0.00522809753;10;0.0666670744;0;1.044444;0.999999196;0.999999796
27.317394;1.04672197;0.0666667378;-0.00871293669;0.0636916677;-0.00832368732;1.04410804;1.04790853;0.0796583926;7.69740912e-06;1.04672208;0.0400007786;-0.00522805489;10;0.0666670823;0;1.044444;0.9999992;0.999999797
27.318394;1.04672296;0.0666667314;-0.00871292256;0.0636915836;-0.00832367129;1.04410901;1.04790851;0.0796583875;7.6840279e-06;1.04672309;0.0400007999;-0.00522801073;10;0.0666670903;0;1.044444;0.999999207;0.999999796
27.319394;1.04672295;0.0666667232;-0.00871290892;0.0636915604;-0.00832366341;1.04410899;1.04790849;0.0796583824;7.67002681e-06;1.0467231;0.0400008182;-0.00522796561;10;0.0666670984;0;1.044444;0.999999218;0.999999794
27.320394;1.04672294;0.0666667134;-0.00871122918;0.0636915373;-0.00832206355;1.04410896;1.04790847;0.0796583774;9.24608881e-06;1.0467231;0.0400008332;-0.00522692019;10;0.0666671066;0;1.044444;0.999999231;0.99999979
27.321394;1.04672294;0.0666667024;-0.00871121682;0.0636915146;-0.00832205631;1.04410894;1.04790944;0.0796582968;9.23149121e-06;1.04672311;0.0400008448;-0.00522687511;10;0.0666671152;0;1.044444;0.999999248;0.999999786
27.322394;1.04672292;0.0666666906;-0.00871120545;0.0636914922;-0.0083220495;1.04410992;1.04790941;0.0796582931;9.21692052e-06;1.04672311;0.0400008528;-0.00522683091;10;0.0666671244;0;1.044444;0.999999267;0.99999978
27.323394;1.04672291;0.0666666787;-0.00871119538;0.0636914703;-0.00832204315;1.0441099;1.04790937;0.0796582904;9.20254987e-06;1.04672311;0.0400008575;-0.00522678802;10;0.0666671345;0;1.044444;0.999999288;0.999999775
27.324394;1.0467229;0.0666666672;-0.00870952031;0.063691449;-0.00832044507;1.04410988;1.04790934;0.0796582889;1.07790162e-05;1.04672311;0.0400008592;-0.00522574669;10;0.0666671456;0;1.044444;0.999999311;0.999999768
27.325394;1.04672389;0.0666666567;-0.00870951396;0.0636913674;-0.00832043204;1.04411086;1.04790931;0.0796582888;1.07655336e-05;1.04672411;0.0400008583;-0.00522570708;10;0.0666671577;0;1.044444;0.999999336;0.999999762
27.326394;1.04672388;0.0666666472;-0.00870951002;0.0636913476;-0.00832042797;1.04411084;1.04791028;0.0796582143;1.07527119e-05;1.0467241;0.0400008553;-0.00522566921;10;0.0666671708;0;1.044444;0.999999363;0.999999756
27.327394;1.04672386;0.0666666389;-0.00870784207;0.0636913285;-0.00831883297;1.04411083;1.04791025;0.0796582174;1.07407094e-05;1.04672409;0.0400008507;-0.005224633;10;0.0666671852;0;1.044444;0.99999939;0.999999749
27.328394;1.04672385;0.0666666321;-0.00870784349;0.0636913103;-0.00831883192;1.04411082;1.04791021;0.0796582221;1.23200339e-05;1.04672408;0.0400008449;-0.00522459837;10;0.0666672007;0;1.044444;0.999999418;0.999999744
27.329394;1.04672383;0.066666627;-0.00870784749;0.0636912928;-0.00831883289;1.04411181;1.04791018;0.0796582283;1.23096516e-05;1.04672407;0.0400008382;-0.00522456529;10;0.0666672177;0;1.044444;0.999999446;0.999999739
27.330394;1.04672382;0.0666666239;-0.00870785383;0.0636912761;-0.00831883604;1.0441118;1.04791015;0.0796582359;1.22997767e-05;1.04672406;0.0400008311;-0.00522453379;10;0.0666672359;0;1.044444;0.999999473;0.999999735
27.331394;1.0467238;0.0666666232;-0.00870619561;0.0636912603;-0.00831724902;1.04411179;1.04791012;0.0796582444;1.38805299e-05;1.04672405;0.0400008241;-0.005223504;10;0.0666672553;0;1.044444;0.999999498;0.999999731
27.332394;1.04672479;0.0666666251;-0.00870620595;0.0636911848;-0.00831724818;1.04411279;1.0479111;0.0796581777;1.38706529e-05;1.04672504;0.0400008174;-0.00522347622;10;0.0666672756;0;1.044444;0.999999522;0.999999728
27.333394;1.04672478;0.0666666296;-0.00870621803;0.0636911709;-0.00831725685;1.04411279;1.04791107;0.0796581876;1.38605301e-05;1.04672502;0.0400008113;-0.00522345089;10;0.0666672968;0;1.044444;0.999999544;0.999999727
27.334394;1.04672477;0.0666666366;-0.00870456513;0.0636911579;-0.00831567458;1.04411279;1.04791105;0.0796581979;1.3850311e-05;1.04672501;0.0400008058;-0.00522242854;10;0.0666673186;0;1.044444;0.999999563;0.999999727
27.335394;1.04672476;0.0666666457;-0.00870458061;0.0636911456;-0.00831568574;1.04411279;1.04791102;0.0796582083;1.54308159e-05;1.046725;0.0400008011;-0.00522240971;10;0.0666673409;0;1.044444;0.99999958;0.999999728
27.336394;1.04672475;0.0666666569;-0.00870459795;0.0636911337;-0.00831569789;1.0441138;1.047911;0.0796582185;1.54215095e-05;1.04672498;0.0400007972;-0.00522239493;10;0.0666673635;0;1.044444;0.999999593;0.999999731
27.337394;1.04672475;0.0666666698;-0.00870461727;0.0636911218;-0.00831571083;1.04411381;1.04791097;0.0796582285;1.54132152e-05;1.04672497;0.0400007942;-0.0052223847;10;0.066667386;0;1.044444;0.999999605;0.999999735
27.338394;1.04672475;0.0666666842;-0.00870297193;0.0636911095;-0.00831413207;1.04411381;1.04791195;0.0796581619;1.69966868e-05;1.04672496;0.0400007922;-0.00522137936;10;0.0666674083;0;1.044444;0.999999613;0.99999974
27.339394;1.04672575;0.0666666998;-0.00870299513;0.0636910356;-0.00831413806;1.04411482;1.04791193;0.0796581705;1.69912707e-05;1.04672595;0.0400007914;-0.00522137906;10;0.06666743;0;1.044444;0.99999962;0.999999745
27.341394;1.04672577;0.0666667329;-0.00870304567;0.0636910061;-0.00831416716;1.04411484;1.04791189;0.0796581842;1.69857753e-05;1.04672592;0.0400007938;-0.00522139335;10;0.0666674724;0;1.044444;0.999999627;0.999999757
27.342394;1.04672578;0.0666667497;-0.00870140553;0.0636909891;-0.00831259004;1.04411484;1.04791187;0.0796581891;1.85763052e-05;1.04672591;0.0400007969;-0.00522040752;10;0.0666674931;0;1.044444;0.999999628;0.999999763
27.343394;1.04672579;0.0666667662;-0.00870143231;0.0636909707;-0.00831260557;1.04411585;1.04791185;0.0796581928;1.85781851e-05;1.0467259;0.0400008009;-0.00522042613;10;0.0666675134;0;1.044444;0.999999628;0.999999769
27.344394;1.04672581;0.066666782;-0.00870145884;0.0636909509;-0.0083126215;1.04411585;1.04791283;0.0796581195;1.8581695e-05;1.04672589;0.0400008055;-0.00522044901;10;0.0666675333;0;1.044444;0.999999626;0.999999776
27.345394;1.04672582;0.0666667966;-0.00869981793;0.0636909302;-0.0083110456;1.04411585;1.04791281;0.0796581214;1.85866742e-05;1.04672587;0.0400008106;-0.00521947598;10;0.0666675524;0;1.044444;0.999999624;0.999999782
27.346394;1.04672684;0.0666668095;-0.00869984239;0.0636908481;-0.00831105441;1.04411585;1.0479128;0.0796581227;2.0183389e-05;1.04672686;0.0400008159;-0.0052195068;10;0.0666675705;0;1.044444;0.99999962;0.999999788
27.347394;1.04672685;0.0666668207;-0.00869986503;0.0636908265;-0.00831107151;1.04411685;1.04791278;0.0796581234;2.01907497e-05;1.04672685;0.0400008212;-0.00521954116;10;0.0666675876;0;1.044444;0.999999616;0.999999793
27.348394;1.04672686;0.0666668299;-0.00869988541;0.063690805;-0.00831108893;1.04411684;1.04791277;0.0796581239;2.01990743e-05;1.04672684;0.0400008258;-0.00521957858;10;0.0666676034;0;1.044444;0.99999961;0.999999799
27.349394;1.04672688;0.0666668372;-0.00869823666;0.0636907841;-0.00830951444;1.04411683;1.04791276;0.0796581243;2.17987307e-05;1.04672684;0.0400008292;-0.00521861842;10;0.066667618;0;1.044444;0.999999604;0.999999803
27.350394;1.04672689;0.0666668425;-0.00869825214;0.0636907641;-0.00830953264;1.04411782;1.04791375;0.0796580488;2.18087352e-05;1.04672683;0.0400008308;-0.00521865988;10;0.0666676314;0;1.044444;0.999999597;0.999999808
27.352394;1.04672691;0.0666668485;-0.00869827668;0.0636907266;-0.00830957072;1.04411778;1.04791373;0.079658051;2.18313931e-05;1.04672682;0.0400008251;-0.00521874417;10;0.0666676546;0;1.044444;0.999999582;0.999999814
27.353394;1.04672792;0.0666668499;-0.00869661962;0.0636906481;-0.0083079904;1.04411776;1.04791373;0.0796580532;2.34346746e-05;1.04672781;0.0400008168;-0.00521778529;10;0.0666676646;0;1.044444;0.999999576;0.999999817
27.354394;1.04672793;0.0666668508;-0.00869662782;0.0636906313;-0.00830801068;1.04411874;1.04791373;0.0796580565;2.34486803e-05;1.04672781;0.0400008045;-0.00521782479;10;0.0666676736;0;1.044444;0.999999571;0.999999819
27.355394;1.04672794;0.0666668514;-0.00869663483;0.0636906154;-0.00830803117;1.0441187;1.04791372;0.0796580609;2.34640619e-05;1.04672781;0.0400007883;-0.00521786232;10;0.0666676816;0;1.044444;0.999999567;0.999999821
27.356394;1.04672795;0.0666668521;-0.00869497414;0.0636906003;-0.00830645937;1.04411867;1.04791472;0.0796579904;2.50715092e-05;1.04672781;0.0400007681;-0.00521689779;10;0.0666676887;0;1.044444;0.999999566;0.999999822
27.357394;1.04672796;0.0666668531;-0.00869497915;0.0636905865;-0.00830647955;1.04411963;1.04791472;0.0796579967;2.50904277e-05;1.04672781;0.0400007441;-0.00521693123;10;0.0666676949;0;1.044444;0.999999567;0.999999823
27.359394;1.04672798;0.0666668566;-0.00869498612;0.0636905626;-0.0083065183;1.04411955;1.04791471;0.0796580112;2.51347554e-05;1.04672782;0.040000685;-0.00521699181;10;0.0666677052;0;1.044444;0.999999577;0.999999824
27.360394;1.04672899;0.0666668596;-0.00869332119;0.0636904921;-0.00830493655;1.0441195;1.04791471;0.079658019;2.6750707e-05;1.04672883;0.0400006503;-0.00521601862;10;0.0666677092;0;1.044444;0.999999586;0.999999824
27.361394;1.04672899;0.0666668637;-0.00869332172;0.0636904838;-0.00830495433;1.04412045;1.04791471;0.0796580271;2.67782296e-05;1.04672883;0.0400006127;-0.00521604284;10;0.0666677123;0;1.044444;0.999999597;0.999999824
27.362394;1.046729;0.066666869;-0.00869332109;0.063690477;-0.00830497137;1.0441204;1.04791572;0.0796579593;2.68074674e-05;1.04672884;0.0400005729;-0.00521606424;10;0.0666677141;0;1.044444;0.999999611;0.999999823
27.363394;1.046729;0.0666668756;-0.00869165271;0.0636904715;-0.00830339519;1.04412035;1.04791572;0.0796579675;2.68381577e-05;1.04672886;0.0400005317;-0.00521508262;10;0.0666677146;0;1.044444;0.999999627;0.999999822
27.364394;1.046729;0.0666668835;-0.00869164991;0.0636904673;-0.00830341002;1.0441213;1.04791572;0.0796579754;2.84603981e-05;1.04672887;0.0400004902;-0.00521509778;10;0.0666677134;0;1.044444;0.999999645;0.99999982
27.366394;1.04672899;0.0666669034;-0.00869164132;0.063690463;-0.00830343464;1.0441212;1.04791573;0.0796579901;2.85256003e-05;1.0467289;0.0400004097;-0.00521511836;10;0.0666677053;0;1.044444;0.999999686;0.999999815
27.367394;1.04672998;0.0666669154;-0.00868996919;0.0636904023;-0.00830184365;1.04412115;1.04791573;0.0796579964;3.01485512e-05;1.04672992;0.0400003724;-0.00521412408;10;0.0666676983;0;1.044444;0.99999971;0.999999812
27.368394;1.04672998;0.0666669284;-0.00868996331;0.0636904044;-0.0083018505;1.0441221;1.04791674;0.0796579259;3.01802634e-05;1.04672993;0.0400003377;-0.00521412717;10;0.0666676891;0;1.044444;0.999999735;0.99999981
27.370394;1.04672996;0.066666957;-0.00868995135;0.0636904146;-0.00830185702;1.04412201;1.04791675;0.0796579349;3.02390538e-05;1.04672996;0.0400002777;-0.00521412696;10;0.0666676641;0;1.044444;0.999999787;0.99999981
27.371394;1.04672995;0.0666669724;-0.00868827885;0.0636904228;-0.00830026477;1.04412296;1.04791676;0.079657939;3.18553494e-05;1.04672998;0.0400002522;-0.00521312442;10;0.0666676481;0;1.044444;0.999999813;0.999999812
27.373394;1.04672994;0.0666670042;-0.00868826737;0.063690445;-0.00830026036;1.04412289;1.04791678;0.0796579477;3.18979572e-05;1.04673001;0.0400002098;-0.00521311591;10;0.0666676094;0;1.044444;0.999999864;0.99999982
27.374394;1.04673094;0.06666702;-0.00868659502;0.0636903985;-0.00829865694;1.04412286;1.04791778;0.0796578768;3.19142592e-05;1.04673102;0.0400001923;-0.00521211019;10;0.0666675872;0;1.044444;0.999999889;0.999999826
27.375394;1.04673094;0.0666670351;-0.0086865894;0.063690415;-0.00829865378;1.04412384;1.04791779;0.0796578828;3.35175491e-05;1.04673103;0.0400001768;-0.00521210351;10;0.0666675636;0;1.044444;0.999999914;0.999999835
27.377394;1.04673094;0.0666670621;-0.00868657885;0.0636904558;-0.0082986492;1.0441238;1.04791781;0.0796578979;3.35327343e-05;1.04673106;0.0400001511;-0.00521208706;10;0.0666675137;0;1.044444;0.999999963;0.999999857
27.378394;1.04673094;0.0666670735;-0.0086849076;0.06369048;-0.0082970558;1.04412379;1.04791783;0.0796579073;3.51258143e-05;1.04673107;0.0400001404;-0.00521107718;10;0.0666674881;0;1.044444;0.999999986;0.999999871
27.379394;1.04673094;0.0666670831;-0.00868490369;0.0636905068;-0.00829705524;1.04412479;1.04791884;0.079657842;3.51255166e-05;1.04673109;0.0400001309;-0.00521106627;10;0.0666674624;0;1.044444;1.00000001;0.999999886
27.380394;1.04673095;0.066667091;-0.00868490055;0.0636905355;-0.0082970551;1.04412479;1.04791885;0.0796578541;3.51227863e-05;1.0467311;0.0400001225;-0.00521105465;10;0.066667437;0;1.044444;1.00000003;0.999999903
27.381394;1.04673196;0.0666670974;-0.00868489833;0.0636905049;-0.00829704744;1.04412479;1.04791887;0.0796578678;3.51179377e-05;1.04673211;0.0400001152;-0.00521104271;10;0.0666674124;0;1.044444;1.00000005;0.999999922
27.382394;1.04673197;0.0666671025;-0.00868323048;0.063690536;-0.00829545602;1.04412579;1.04791889;0.0796578829;3.67016913e-05;1.04673213;0.0400001087;-0.00521003082;10;0.0666673887;0;1.044444;1.00000007;0.999999942
27.384394;1.04673199;0.0666671096;-0.00868323163;0.063690599;-0.00829546038;1.04412581;1.04791892;0.0796579167;3.66842161e-05;1.04673215;0.0400000989;-0.00521000782;10;0.0666673443;0;1.044444;1.00000011;0.999999987
27.385394;1.046732;0.0666671118;-0.00868156745;0.0636906303;-0.00829387186;1.04412581;1.04791994;0.0796578585;3.66744549e-05;1.04673216;0.0400000959;-0.00520899665;10;0.0666673233;0;1.044444;1.00000013;1.00000001
27.386394;1.04673201;0.0666671136;-0.00868157127;0.0636906609;-0.00829387638;1.04412682;1.04791996;0.0796578765;3.8255202e-05;1.04673216;0.0400000944;-0.00520898547;10;0.0666673027;0;1.044444;1.00000014;1.00000004
27.387394;1.04673202;0.0666671152;-0.00868157645;0.0636906907;-0.00829388126;1.04412683;1.04791998;0.0796578941;3.82458505e-05;1.04673217;0.0400000942;-0.00520897417;10;0.0666672822;0;1.044444;1.00000015;1.00000006
27.388394;1.04673303;0.0666671169;-0.00868158298;0.0636906586;-0.0082938782;1.04412684;1.04792;0.0796579107;3.82370227e-05;1.04673317;0.0400000949;-0.00520896281;10;0.0666672616;0;1.044444;1.00000017;1.00000008
27.389394;1.04673304;0.0666671192;-0.00867992409;0.0636906858;-0.00829229059;1.04412785;1.04792003;0.0796579256;3.98192558e-05;1.04673318;0.0400000965;-0.00520795164;10;0.0666672406;0;1.044444;1.00000018;1.00000011
27.390394;1.04673305;0.0666671221;-0.00867993294;0.0636907112;-0.00829229483;1.04412786;1.04792005;0.079657938;3.98117325e-05;1.04673318;0.0400000988;-0.00520794094;10;0.0666672194;0;1.044444;1.00000018;1.00000013
27.391394;1.04673306;0.0666671256;-0.00867994266;0.0636907346;-0.00829229853;1.04412787;1.04792108;0.0796578709;3.98049877e-05;1.04673318;0.0400001017;-0.00520793102;10;0.0666671982;0;1.044444;1.00000019;1.00000016
27.392394;1.04673307;0.0666671295;-0.00867995305;0.0636907561;-0.00829230152;1.04412788;1.0479211;0.0796578759;3.97992377e-05;1.04673318;0.0400001053;-0.00520792216;10;0.0666671775;0;1.044444;1.00000019;1.00000018
27.393394;1.04673307;0.0666671336;-0.0086782973;0.0636907758;-0.00829071142;1.04412888;1.04792113;0.0796578766;4.13850521e-05;1.04673318;0.0400001091;-0.00520691461;10;0.0666671576;0;1.044444;1.0000002;1.00000021
27.394394;1.04673308;0.0666671374;-0.00867830866;0.0636907938;-0.00829071266;1.04412889;1.04792115;0.0796578731;4.13817024e-05;1.04673319;0.0400001131;-0.00520690859;10;0.0666671391;0;1.044444;1.0000002;1.00000023
27.395394;1.04673408;0.0666671407;-0.00867832047;0.0636907495;-0.00829070492;1.0441289;1.04792118;0.0796578652;4.13797922e-05;1.04673419;0.0400001171;-0.0052069042;10;0.0666671223;0;1.044444;1.0000002;1.00000025
27.396394;1.04673409;0.0666671435;-0.00867666612;0.0636907646;-0.00828911161;1.04412991;1.04792121;0.0796578528;4.13793852e-05;1.0467342;0.0400001208;-0.0052059015;10;0.0666671073;0;1.044444;1.0000002;1.00000028
27.397394;1.04673409;0.0666671456;-0.00867667896;0.0636907781;-0.0082891092;1.04412992;1.04792223;0.07965776;4.2970798e-05;1.04673421;0.0400001243;-0.00520590047;10;0.0666670941;0;1.044444;1.00000019;1.0000003
27.399394;1.0467341;0.0666671475;-0.00867670601;0.0636907993;-0.00828910049;1.04412994;1.04792229;0.0796577143;4.29757421e-05;1.04673423;0.040000131;-0.00520590344;10;0.0666670733;0;1.044444;1.00000017;1.00000034
27.400394;1.0467341;0.0666671474;-0.00867505323;0.0636908063;-0.0082875022;1.04413095;1.04792231;0.0796576863;4.45692356e-05;1.04673424;0.0400001344;-0.00520490743;10;0.0666670653;0;1.044444;1.00000016;1.00000035
27.401394;1.0467341;0.0666671469;-0.00867506706;0.0636908105;-0.00828749522;1.04413096;1.04792234;0.0796576555;4.45721624e-05;1.04673426;0.0400001376;-0.00520491288;10;0.0666670587;0;1.044444;1.00000015;1.00000037
27.402394;1.04673511;0.066667146;-0.00867508055;0.0636907508;-0.00828747956;1.04413097;1.04792237;0.0796576224;4.45748471e-05;1.04673528;0.0400001402;-0.0052049195;10;0.0666670537;0;1.044444;1.00000013;1.00000038
