time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.403394;1.04673511;0.0666671445;-0.0086750934;0.0636907492;-0.0082874713;1.04413098;1.04792339;0.0796575116;4.45773376e-05;1.04673529;0.040000142;-0.005204927;10;0.0666670502;0;1.044444;1.00000011;1.00000039
27.404394;1.04673511;0.0666671425;-0.00867343871;0.0636907448;-0.0082858706;1.04413199;1.04792341;0.0796574759;4.61703382e-05;1.04673531;0.0400001424;-0.00520393521;10;0.0666670482;0;1.044444;1.00000008;1.0000004
27.406394;1.04673512;0.0666671372;-0.0086734597;0.0636907292;-0.00828585491;1.04413202;1.04792345;0.0796574045;4.61758705e-05;1.04673533;0.0400001389;-0.00520395362;10;0.066667048;0;1.044444;1.00000003;1.00000042
27.407394;1.04673513;0.0666671343;-0.00867180206;0.0636907185;-0.00828425629;1.04413303;1.04792347;0.0796573702;4.61788351e-05;1.04673534;0.0400001343;-0.00520296378;10;0.0666670495;0;1.044444;0.999999999;1.00000042
27.408394;1.04673513;0.0666671315;-0.00867181015;0.063690706;-0.0082842515;1.04413305;1.04792349;0.0796573374;4.77723645e-05;1.04673535;0.0400001274;-0.00520297435;10;0.0666670519;0;1.044444;0.99999997;1.00000043
27.409394;1.04673614;0.0666671289;-0.00867181729;0.0636906311;-0.00828424089;1.04413307;1.0479245;0.0796572302;4.77755882e-05;1.04673635;0.0400001174;-0.00520298506;10;0.0666670552;0;1.044444;0.999999939;1.00000043
27.410394;1.04673615;0.0666671261;-0.00867182353;0.0636906154;-0.00828424072;1.04413308;1.04792451;0.079657201;4.77791169e-05;1.04673635;0.0400001038;-0.00520299564;10;0.0666670592;0;1.044444;0.999999908;1.00000043
27.411394;1.04673615;0.0666671231;-0.00867016239;0.063690598;-0.00828265108;1.0441341;1.04792452;0.0796571736;4.93733205e-05;1.04673635;0.0400000862;-0.0052020059;10;0.0666670642;0;1.044444;0.999999877;1.00000043
27.413394;1.04673617;0.0666671153;-0.00867017256;0.0636905567;-0.00828266528;1.04413414;1.04792453;0.0796571239;4.9380911e-05;1.04673634;0.0400000378;-0.00520202516;10;0.0666670777;0;1.044444;0.999999813;1.00000043
27.414394;1.04673618;0.0666671104;-0.00867017784;0.0636905327;-0.00828267728;1.04413516;1.04792453;0.0796571015;4.93844385e-05;1.04673634;0.0400000072;-0.00520203419;10;0.0666670864;0;1.044444;0.99999978;1.00000043
27.415394;1.04673619;0.0666671047;-0.00866851695;0.0636905064;-0.00828110057;1.04413518;1.04792553;0.0796570046;5.0978096e-05;1.04673633;0.0399999726;-0.00520104283;10;0.0666670961;0;1.044444;0.999999748;1.00000042
27.416394;1.04673719;0.066667098;-0.00866852349;0.0636904171;-0.00828111173;1.0441352;1.04792553;0.0796569852;5.09810529e-05;1.04673732;0.0399999346;-0.0052010511;10;0.0666671066;0;1.044444;0.999999716;1.00000041
27.417394;1.0467372;0.0666670901;-0.00866853107;0.0636903864;-0.00828113399;1.04413523;1.04792553;0.0796569674;5.09836215e-05;1.0467373;0.0399998936;-0.00520105899;10;0.0666671175;0;1.044444;0.999999686;1.00000039
27.418394;1.04673721;0.0666670808;-0.00866687324;0.0636903534;-0.00827956667;1.04413625;1.04792552;0.0796569514;5.0985715e-05;1.04673729;0.0399998502;-0.00520006635;10;0.0666671284;0;1.044444;0.999999657;1.00000038
27.419394;1.04673722;0.0666670703;-0.00866688339;0.0636903185;-0.00827959367;1.04413628;1.04792552;0.0796569375;5.25777941e-05;1.04673727;0.0399998047;-0.00520007293;10;0.066667139;0;1.044444;0.99999963;1.00000036
27.420394;1.04673723;0.0666670584;-0.00866689469;0.0636902819;-0.00827962222;1.0441363;1.04792551;0.0796569259;5.25791253e-05;1.04673725;0.0399997574;-0.00520007848;10;0.066667149;0;1.044444;0.999999605;1.00000033
27.421394;1.04673723;0.066667045;-0.00866690676;0.0636902442;-0.00827965188;1.04413633;1.04792651;0.0796568409;5.25803395e-05;1.04673723;0.0399997088;-0.00520008286;10;0.0666671582;0;1.044444;0.999999583;1.0000003
27.422394;1.04673724;0.0666670299;-0.00866525246;0.0636902061;-0.00827809004;1.04413735;1.0479265;0.0796568345;5.41721973e-05;1.04673721;0.0399996594;-0.00519908608;10;0.0666671663;0;1.044444;0.999999563;1.00000027
27.423394;1.04673824;0.0666670131;-0.00866526468;0.0636901073;-0.00827811291;1.04413738;1.0479265;0.0796568306;5.41738837e-05;1.04673818;0.0399996098;-0.00519908822;10;0.0666671733;0;1.044444;0.999999545;1.00000024
27.424394;1.04673824;0.0666669946;-0.00866527642;0.06369007;-0.00827814371;1.0441374;1.04792649;0.079656829;5.41758673e-05;1.04673816;0.0399995603;-0.00519908945;10;0.066667179;0;1.044444;0.99999953;1.00000021
27.425394;1.04673824;0.0666669741;-0.00866528751;0.0636900338;-0.00827817414;1.04413843;1.04792649;0.0796568294;5.4178108e-05;1.04673813;0.0399995113;-0.00519909003;10;0.0666671834;0;1.044444;0.999999516;1.00000017
27.426394;1.04673823;0.0666669518;-0.00866363118;0.0636899992;-0.00827661159;1.04413846;1.04792649;0.0796568312;5.57709317e-05;1.0467381;0.0399994631;-0.00519809029;10;0.0666671867;0;1.044444;0.999999505;1.00000013
27.427394;1.04673822;0.0666669275;-0.00866364069;0.0636899665;-0.00827664014;1.04413848;1.0479275;0.0796567581;5.57732044e-05;1.04673807;0.0399994164;-0.00519809058;10;0.066667189;0;1.044444;0.999999495;1.00000009
27.428394;1.04673821;0.0666669017;-0.00866364928;0.063689936;-0.00827666724;1.04413851;1.0479275;0.0796567619;5.5775263e-05;1.04673804;0.0399993714;-0.00519809118;10;0.0666671904;0;1.044444;0.999999487;1.00000005
27.429394;1.0467382;0.0666668747;-0.0086619902;0.0636899078;-0.0082751004;1.04413953;1.04792751;0.0796567666;5.57768539e-05;1.046738;0.0399993287;-0.0051970923;10;0.0666671913;0;1.044444;0.999999482;1
27.430394;1.04673918;0.0666668471;-0.00866199681;0.0636898214;-0.00827511613;1.04413956;1.04792753;0.0796567722;5.73681774e-05;1.04673897;0.0399992886;-0.00519709411;10;0.0666671918;0;1.044444;0.999999479;0.999999962
27.431394;1.04673917;0.0666668193;-0.00866200257;0.0636897985;-0.00827513801;1.04413958;1.04792754;0.0796567791;5.73680169e-05;1.04673893;0.0399992517;-0.00519709667;10;0.0666671918;0;1.044444;0.999999477;0.999999921
27.432394;1.04673915;0.066666792;-0.00866200779;0.0636897783;-0.00827515819;1.04414061;1.04792756;0.0796567871;5.73663946e-05;1.04673889;0.0399992182;-0.0051971;10;0.0666671916;0;1.044444;0.999999478;0.99999988
27.433394;1.04673914;0.0666667656;-0.00866034626;0.0636897606;-0.00827358448;1.04414063;1.04792858;0.0796567201;5.89532374e-05;1.04673885;0.0399991883;-0.00519610405;10;0.066667191;0;1.044444;0.999999481;0.99999984
27.435394;1.0467391;0.066666718;-0.00866035812;0.063689732;-0.00827361645;1.04414068;1.04792862;0.0796567404;5.89387573e-05;1.04673877;0.0399991394;-0.005196114;10;0.0666671888;0;1.044444;0.999999494;0.999999766
27.436394;1.04673908;0.0666666975;-0.00866036548;0.0636897207;-0.00827362964;1.04414171;1.04792864;0.0796567516;5.8927296e-05;1.04673873;0.0399991207;-0.00519611967;10;0.0666671872;0;1.044444;0.999999503;0.999999732
27.437394;1.04674006;0.0666666798;-0.00865870735;0.06368965;-0.00827204062;1.04414173;1.04792866;0.0796567636;6.0503392e-05;1.04673968;0.039999106;-0.00519512569;10;0.0666671856;0;1.044444;0.999999512;0.9999997
27.438394;1.04674003;0.066666665;-0.00865871713;0.0636896412;-0.00827204964;1.04414175;1.04792868;0.0796567763;6.04863642e-05;1.04673964;0.0399990951;-0.00519513196;10;0.0666671841;0;1.044444;0.999999523;0.99999967
27.439394;1.04674001;0.0666666532;-0.00865872809;0.063689633;-0.00827205666;1.04414177;1.04792969;0.0796567137;6.04669558e-05;1.0467396;0.0399990877;-0.00519513845;10;0.0666671832;0;1.044444;0.999999536;0.999999642
27.440394;1.04673998;0.0666666442;-0.00865707339;0.063689625;-0.00827046957;1.04414279;1.04792971;0.0796567277;6.04457011e-05;1.04673956;0.0399990835;-0.00519414516;10;0.0666671832;0;1.044444;0.999999549;0.999999616
27.441394;1.04673995;0.0666666382;-0.00865708607;0.0636896167;-0.00827047295;1.04414281;1.04792972;0.0796567425;6.20133658e-05;1.04673952;0.039999082;-0.00519415214;10;0.0666671844;0;1.044444;0.999999564;0.999999593
27.442394;1.04673992;0.0666666351;-0.00865709917;0.063689608;-0.00827047449;1.04414283;1.04792973;0.0796567579;6.1989401e-05;1.04673949;0.039999083;-0.00519415943;10;0.0666671868;0;1.044444;0.999999581;0.999999571
27.443394;1.04673989;0.066666635;-0.00865711242;0.0636895985;-0.00827047406;1.04414384;1.04792974;0.0796567742;6.19645112e-05;1.04673945;0.0399990865;-0.00519416695;10;0.0666671902;0;1.044444;0.999999599;0.999999552
27.444394;1.04674085;0.0666666382;-0.00865545885;0.0636895274;-0.0082688714;1.04414386;1.04792975;0.0796567916;6.3529283e-05;1.04674042;0.0399990923;-0.00519317451;10;0.0666671945;0;1.044444;0.999999619;0.999999534
27.445394;1.04674082;0.0666666447;-0.00865547148;0.0636895164;-0.00826886665;1.04414388;1.04793075;0.0796567343;6.35027834e-05;1.04674039;0.0399991006;-0.0051931818;10;0.0666671995;0;1.044444;0.999999639;0.999999518
27.446394;1.04674078;0.0666666545;-0.00865548334;0.063689505;-0.0082688595;1.0441439;1.04793075;0.0796567548;6.34755013e-05;1.04674036;0.0399991113;-0.00519318841;10;0.0666672051;0;1.044444;0.999999661;0.999999505
27.447394;1.04674075;0.0666666672;-0.00865549421;0.0636894932;-0.00826884983;1.04414492;1.04793075;0.079656777;6.34473075e-05;1.04674033;0.0399991243;-0.00519319382;10;0.0666672114;0;1.044444;0.999999682;0.999999495
27.448394;1.04674071;0.0666666824;-0.00865383726;0.063689481;-0.00826724539;1.04414494;1.04793074;0.0796568011;6.5008628e-05;1.04674031;0.0399991396;-0.00519219747;10;0.066667218;0;1.044444;0.999999703;0.999999488
27.449394;1.04674067;0.0666666996;-0.00865384576;0.0636894684;-0.00826723087;1.04414496;1.04793074;0.079656827;6.49786914e-05;1.04674029;0.0399991572;-0.00519219879;10;0.066667225;0;1.044444;0.999999723;0.999999484
27.450394;1.04674064;0.0666667184;-0.00865385313;0.0636894551;-0.00826721429;1.04414598;1.04793073;0.0796568543;6.49481857e-05;1.04674027;0.039999177;-0.00519219735;10;0.066667232;0;1.044444;0.999999743;0.999999484
27.451394;1.0467416;0.0666667384;-0.00865385958;0.0636893805;-0.00826718798;1.044146;1.04793172;0.079656807;6.49174311e-05;1.04674126;0.0399991991;-0.00519219272;10;0.066667239;0;1.044444;0.999999763;0.999999488
27.452394;1.04674157;0.0666667594;-0.00865219869;0.063689366;-0.0082655756;1.04414602;1.04793171;0.0796568368;6.64774166e-05;1.04674125;0.0399992234;-0.00519118459;10;0.0666672459;0;1.044444;0.999999782;0.999999494
27.453394;1.04674154;0.0666667812;-0.00865220393;0.0636893511;-0.00826555386;1.04414604;1.04793169;0.0796568675;6.64475803e-05;1.04674125;0.0399992499;-0.00519117277;10;0.0666672527;0;1.044444;0.999999801;0.999999504
27.454394;1.04674151;0.0666668037;-0.00865220872;0.0636893359;-0.00826553055;1.04414705;1.04793168;0.0796568987;6.64186424e-05;1.04674124;0.0399992781;-0.00519115731;10;0.0666672592;0;1.044444;0.999999819;0.999999517
27.455394;1.04674149;0.0666668267;-0.00865054646;0.0636893204;-0.00826391349;1.04414707;1.04793166;0.0796569299;6.79812649e-05;1.04674124;0.0399993079;-0.00519013853;10;0.0666672653;0;1.044444;0.999999837;0.999999532
27.456394;1.04674147;0.0666668501;-0.00865055057;0.0636893049;-0.0082638873;1.04414708;1.04793165;0.0796569607;6.79547173e-05;1.04674124;0.0399993388;-0.00519011677;10;0.066667271;0;1.044444;0.999999856;0.99999955
27.457394;1.04674145;0.0666668735;-0.00865055443;0.0636892896;-0.00826385997;1.0441471;1.04793263;0.0796569146;6.79293741e-05;1.04674125;0.0399993707;-0.00519009232;10;0.0666672764;0;1.044444;0.999999874;0.99999957
27.458394;1.04674243;0.0666668967;-0.00865055805;0.0636892138;-0.008263824;1.04414811;1.04793261;0.0796569431;6.79052975e-05;1.04674226;0.0399994034;-0.00519006535;10;0.0666672815;0;1.044444;0.999999892;0.999999592
27.459394;1.04674242;0.0666669196;-0.00864889477;0.0636891998;-0.00826220349;1.04414813;1.0479326;0.0796569698;6.94728503e-05;1.04674227;0.0399994367;-0.00518903605;10;0.0666672862;0;1.044444;0.999999911;0.999999616
27.460394;1.04674241;0.066666942;-0.00864889795;0.063689187;-0.00826217569;1.04414815;1.04793258;0.0796569941;6.94512403e-05;1.04674228;0.0399994702;-0.00518900479;10;0.0666672906;0;1.044444;0.999999931;0.999999641
27.461394;1.0467424;0.0666669635;-0.00864890091;0.0636891758;-0.00826214902;1.04414916;1.04793256;0.0796570157;6.94309442e-05;1.04674229;0.0399995036;-0.00518897203;10;0.0666672947;0;1.044444;0.999999951;0.999999668
27.462394;1.04674239;0.066666984;-0.00864890368;0.0636891668;-0.00826212406;1.04414918;1.04793254;0.079657034;6.94118776e-05;1.0467423;0.0399995364;-0.00518893829;10;0.0666672983;0;1.044444;0.999999973;0.999999696
27.463394;1.04674239;0.066667003;-0.00864723963;0.0636891601;-0.00826050907;1.04414919;1.04793353;0.0796569731;7.09842312e-05;1.04674231;0.0399995681;-0.0051879041;10;0.0666673014;0;1.044444;0.999999995;0.999999724
27.464394;1.04674238;0.06666702;-0.00864724221;0.063689156;-0.00826048891;1.04414921;1.04793352;0.0796569852;7.09671359e-05;1.04674232;0.0399995982;-0.00518786993;10;0.066667304;0;1.044444;1.00000002;0.999999753
27.465394;1.04674338;0.066667035;-0.00864724495;0.0636890937;-0.00826046371;1.04415022;1.0479335;0.0796569947;7.09509312e-05;1.04674333;0.0399996264;-0.00518783615;10;0.0666673061;0;1.044444;1.00000004;0.999999781
27.466394;1.04674338;0.0666670477;-0.00864558152;0.0636890947;-0.00825885718;1.04415023;1.04793349;0.0796570021;7.25261193e-05;1.04674334;0.0399996526;-0.00518680306;10;0.0666673078;0;1.044444;1.00000007;0.999999809
27.468394;1.04674337;0.0666670667;-0.00864559057;0.0636891042;-0.00825883718;1.04415025;1.04793347;0.0796570122;7.24991036e-05;1.04674336;0.0399996989;-0.00518673999;10;0.0666673112;0;1.044444;1.00000011;0.999999861
27.469394;1.04674337;0.0666670735;-0.00864559664;0.0636891125;-0.00825883094;1.04415127;1.04793447;0.0796569395;7.24876174e-05;1.04674337;0.0399997193;-0.00518671049;10;0.066667313;0;1.044444;1.00000013;0.999999886
27.470394;1.04674337;0.0666670788;-0.00864393695;0.0636891229;-0.00825723458;1.04415128;1.04793446;0.0796569419;7.40682111e-05;1.04674338;0.0399997381;-0.00518568253;10;0.0666673148;0;1.044444;1.00000015;0.999999909
27.471394;1.04674337;0.0666670829;-0.00864394462;0.0636891352;-0.00825723226;1.04415129;1.04793446;0.0796569436;7.4060019e-05;1.04674339;0.0399997556;-0.00518565612;10;0.0666673166;0;1.044444;1.00000017;0.99999993
27.472394;1.04674336;0.0666670861;-0.00864395265;0.0636891492;-0.00825723149;1.0441523;1.04793445;0.0796569446;7.40534965e-05;1.04674341;0.0399997721;-0.00518563133;10;0.0666673182;0;1.044444;1.00000019;0.999999949
27.473394;1.04674436;0.0666670882;-0.00864396063;0.0636891039;-0.0082572242;1.04415231;1.04793445;0.0796569449;7.40486586e-05;1.04674442;0.0399997879;-0.00518560827;10;0.0666673196;0;1.044444;1.00000021;0.999999966
27.474394;1.04674436;0.066667089;-0.00864230143;0.0636891207;-0.00825563391;1.04415232;1.04793445;0.0796569444;7.56359719e-05;1.04674443;0.0399998032;-0.00518458708;10;0.0666673209;0;1.044444;1.00000023;0.999999981
27.475394;1.04674435;0.0666670885;-0.00864230793;0.0636891385;-0.00825563722;1.04415233;1.04793545;0.0796568668;7.563455e-05;1.04674444;0.0399998184;-0.00518456787;10;0.0666673223;0;1.044444;1.00000025;0.999999995
27.476394;1.04674435;0.0666670865;-0.00864231307;0.063689157;-0.0082556419;1.04415334;1.04793545;0.079656864;7.5634983e-05;1.04674446;0.0399998334;-0.00518455065;10;0.066667324;0;1.044444;1.00000027;1.00000001
27.477394;1.04674434;0.0666670829;-0.00864231661;0.0636891763;-0.0082556479;1.04415336;1.04793546;0.0796568598;7.56371765e-05;1.04674447;0.0399998483;-0.00518453528;10;0.0666673258;0;1.044444;1.00000029;1.00000002
27.478394;1.04674434;0.0666670778;-0.00864065177;0.0636891961;-0.00825406284;1.04415337;1.04793546;0.0796568538;7.72315562e-05;1.04674449;0.0399998631;-0.00518352149;10;0.0666673278;0;1.044444;1.00000031;1.00000002
27.479394;1.04674433;0.0666670713;-0.00864065193;0.0636892165;-0.00825407106;1.04415339;1.04793546;0.0796568459;7.72372761e-05;1.0467445;0.0399998779;-0.00518350896;10;0.0666673297;0;1.044444;1.00000033;1.00000003
27.480394;1.04674533;0.0666670632;-0.00864065049;0.0636891763;-0.00825407227;1.0441544;1.04793547;0.0796568357;7.72447565e-05;1.04674551;0.0399998926;-0.00518349734;10;0.0666673314;0;1.044444;1.00000035;1.00000004
27.481394;1.04674532;0.0666670536;-0.00863898083;0.0636891971;-0.00825248994;1.04415442;1.04793647;0.079656747;7.8844313e-05;1.04674553;0.0399999069;-0.00518248635;10;0.0666673329;0;1.044444;1.00000037;1.00000004
27.482394;1.04674531;0.0666670424;-0.00863897637;0.0636892179;-0.00825250057;1.04415444;1.04793647;0.0796567317;7.88551522e-05;1.04674554;0.0399999205;-0.00518247576;10;0.0666673344;0;1.044444;1.0000004;1.00000004
27.483394;1.04674531;0.0666670294;-0.00863897056;0.0636892386;-0.00825251183;1.04415546;1.04793646;0.0796567139;7.88674523e-05;1.04674556;0.0399999329;-0.00518246549;10;0.0666673357;0;1.044444;1.00000042;1.00000005
27.484394;1.0467453;0.0666670144;-0.00863896366;0.0636892591;-0.00825252371;1.04415548;1.04793646;0.0796566936;7.88809601e-05;1.04674557;0.0399999436;-0.00518245562;10;0.066667337;0;1.044444;1.00000044;1.00000005
27.485394;1.0467453;0.0666669974;-0.00863728927;0.0636892794;-0.0082509441;1.0441555;1.04793645;0.0796566712;8.04858231e-05;1.04674559;0.0399999524;-0.00518144646;10;0.066667338;0;1.044444;1.00000047;1.00000004
27.486394;1.0467453;0.0666669785;-0.00863728095;0.0636892996;-0.00825095768;1.04415552;1.04793643;0.0796566471;8.05008927e-05;1.0467456;0.0399999592;-0.00518143838;10;0.0666673385;0;1.044444;1.0000005;1.00000004
27.487394;1.0467463;0.066666958;-0.00863727217;0.0636892592;-0.00825096443;1.04415654;1.04793742;0.079656546;8.05161647e-05;1.04674662;0.0399999638;-0.00518143171;10;0.0666673382;0;1.044444;1.00000052;1.00000004
27.488394;1.04674631;0.0666669358;-0.00863726287;0.0636892798;-0.00825098012;1.04415656;1.0479374;0.0796565204;8.05313408e-05;1.04674663;0.0399999661;-0.00518142671;10;0.0666673369;0;1.044444;1.00000054;1.00000004
27.489394;1.04674631;0.0666669124;-0.00863558615;0.0636893008;-0.00824940459;1.04415658;1.04793738;0.0796564951;8.21362824e-05;1.04674665;0.039999966;-0.00518042354;10;0.0666673344;0;1.044444;1.00000057;1.00000004
27.490394;1.04674632;0.0666668881;-0.00863557496;0.0636893222;-0.00824942222;1.0441576;1.04793736;0.0796564706;8.21497572e-05;1.04674667;0.0399999632;-0.00518042229;10;0.0666673307;0;1.044444;1.00000059;1.00000004
27.491394;1.04674633;0.0666668635;-0.00863556221;0.0636893439;-0.0082494405;1.04415762;1.04793733;0.0796564473;8.21620701e-05;1.04674668;0.0399999576;-0.00518042287;10;0.0666673259;0;1.044444;1.00000061;1.00000004
27.492394;1.04674634;0.0666668393;-0.00863388077;0.0636893656;-0.00824786674;1.04415764;1.0479373;0.079656426;8.21734369e-05;1.0467467;0.0399999492;-0.00517942516;10;0.0666673203;0;1.044444;1.00000063;1.00000005
27.493394;1.04674636;0.0666668161;-0.00863386366;0.0636893871;-0.00824788484;1.04415766;1.04793827;0.0796563312;8.37746674e-05;1.04674671;0.0399999381;-0.005179429;10;0.0666673141;0;1.044444;1.00000065;1.00000005
27.494394;1.04674738;0.0666667943;-0.00863384403;0.063689347;-0.00824789409;1.04415868;1.04793825;0.0796563151;8.37855576e-05;1.04674773;0.0399999243;-0.0051794343;10;0.0666673076;0;1.044444;1.00000066;1.00000006
27.495394;1.0467474;0.0666667743;-0.00863382195;0.0636893669;-0.00824790973;1.04415871;1.04793822;0.079656302;8.37968067e-05;1.04674774;0.0399999083;-0.00517944101;10;0.0666673008;0;1.044444;1.00000068;1.00000007
27.496394;1.04674742;0.0666667563;-0.00863213096;0.0636893854;-0.00824633121;1.04415873;1.04793819;0.0796562916;8.53990557e-05;1.04674776;0.0399998902;-0.00517844909;10;0.0666672938;0;1.044444;1.00000069;1.00000008
27.497394;1.04674744;0.0666667404;-0.00863210473;0.0636894022;-0.00824634265;1.04415874;1.04793816;0.0796562838;8.54115901e-05;1.04674778;0.0399998703;-0.00517845859;10;0.0666672866;0;1.044444;1.0000007;1.00000009
27.498394;1.04674746;0.066666727;-0.00863207692;0.0636894173;-0.00824635153;1.04415976;1.04793813;0.0796562784;8.54249246e-05;1.04674779;0.0399998491;-0.00517846966;10;0.0666672797;0;1.044444;1.0000007;1.00000011
27.499394;1.04674748;0.0666667161;-0.00863204788;0.0636894306;-0.00824635767;1.04415977;1.04793911;0.0796561994;8.54390217e-05;1.04674781;0.0399998268;-0.00517848247;10;0.0666672733;0;1.044444;1.0000007;1.00000012
27.500394;1.0467475;0.0666667083;-0.00863035127;0.0636894424;-0.0082447688;1.04415979;1.04793908;0.0796561992;8.70444442e-05;1.04674783;0.0399998037;-0.00517749717;10;0.0666672675;0;1.044444;1.0000007;1.00000014
27.501394;1.04674852;0.0666667038;-0.00863032085;0.0636893919;-0.00824476169;1.0441608;1.04793906;0.0796562019;8.70601846e-05;1.04674884;0.03999978;-0.00517751374;10;0.0666672624;0;1.044444;1.00000069;1.00000016
27.503394;1.04674856;0.0666667061;-0.00863026041;0.0636894078;-0.00824475676;1.04416081;1.04793902;0.0796562163;8.7093713e-05;1.04674888;0.039999732;-0.00517755147;10;0.0666672536;0;1.044444;1.00000067;1.0000002
27.504394;1.04674858;0.0666667135;-0.00862856436;0.0636894134;-0.00824315928;1.04416081;1.047939;0.0796562279;8.87019567e-05;1.04674889;0.0399997083;-0.00517657194;10;0.0666672497;0;1.044444;1.00000066;1.00000022
27.505394;1.0467486;0.0666667252;-0.00862853571;0.0636894177;-0.00824315221;1.04416181;1.04793998;0.079656166;8.87204455e-05;1.04674891;0.039999685;-0.0051765931;10;0.0666672459;0;1.044444;1.00000065;1.00000024
27.506394;1.04674862;0.0666667412;-0.00862850797;0.0636894208;-0.0082431433;1.0441618;1.04793996;0.0796561824;8.8739806e-05;1.04674892;0.0399996624;-0.00517661466;10;0.0666672419;0;1.044444;1.00000064;1.00000026
27.507394;1.04674863;0.0666667615;-0.00862681475;0.0636894229;-0.00824154039;1.0441618;1.04793995;0.0796562008;9.03503826e-05;1.04674893;0.0399996408;-0.00517563636;10;0.0666672372;0;1.044444;1.00000063;1.00000028
27.508394;1.04674965;0.0666667858;-0.00862678966;0.0636893632;-0.00824152014;1.04416178;1.04793993;0.0796562206;9.0371319e-05;1.04674994;0.0399996204;-0.00517565792;10;0.0666672314;0;1.044444;1.00000061;1.0000003
27.509394;1.04674966;0.0666668137;-0.00862676617;0.0636893637;-0.00824150601;1.04416277;1.04793992;0.0796562411;9.0393026e-05;1.04674995;0.0399996015;-0.00517567908;10;0.0666672243;0;1.044444;1.0000006;1.00000031
27.510394;1.04674968;0.0666668448;-0.00862674429;0.0636893634;-0.00824149004;1.04416275;1.04793991;0.079656262;9.04154654e-05;1.04674996;0.0399995839;-0.00517569964;10;0.0666672157;0;1.044444;1.00000059;1.00000033
27.511394;1.04674969;0.0666668784;-0.00862505724;0.0636893625;-0.00823987991;1.04416273;1.04794091;0.0796562068;9.20288687e-05;1.04674997;0.0399995674;-0.00517471944;10;0.066667206;0;1.044444;1.00000058;1.00000034
27.512394;1.0467497;0.066666914;-0.00862503822;0.0636893613;-0.00823986004;1.04416371;1.04794091;0.0796562271;9.20524402e-05;1.04674998;0.0399995517;-0.00517473828;10;0.0666671953;0;1.044444;1.00000057;1.00000035
27.514394;1.04674972;0.066666988;-0.00862500335;0.0636893587;-0.0082398148;1.04416365;1.04794091;0.0796562654;9.21006072e-05;1.04674999;0.0399995221;-0.00517477243;10;0.0666671712;0;1.044444;1.00000054;1.00000036
27.515394;1.04675073;0.0666670252;-0.00862332031;0.0636892967;-0.00823818975;1.04416363;1.04794092;0.0796562828;9.37152607e-05;1.046751;0.0399995083;-0.00517378755;10;0.066667158;0;1.044444;1.00000053;1.00000036
27.516394;1.04675074;0.0666670617;-0.00862330427;0.0636892957;-0.00823816361;1.0441646;1.04794093;0.0796562989;9.3739274e-05;1.04675101;0.0399994951;-0.00517380126;10;0.0666671442;0;1.044444;1.00000052;1.00000035
27.517394;1.04675075;0.0666670969;-0.00862328832;0.0636892949;-0.00823813661;1.04416457;1.04794194;0.0796562375;9.37627531e-05;1.04675102;0.0399994829;-0.00517381354;10;0.0666671301;0;1.044444;1.00000051;1.00000034
27.518394;1.04675075;0.0666671301;-0.00862327217;0.0636892943;-0.00823810908;1.04416454;1.04794195;0.0796562507;9.3785712e-05;1.04675103;0.0399994716;-0.00517382443;10;0.0666671158;0;1.044444;1.0000005;1.00000033
27.519394;1.04675075;0.066667161;-0.00862158888;0.0636892941;-0.00823648908;1.04416452;1.04794196;0.0796562622;9.5398427e-05;1.04675104;0.0399994614;-0.00517283405;10;0.0666671017;0;1.044444;1.00000048;1.00000032
27.520394;1.04675075;0.0666671892;-0.00862157154;0.0636892943;-0.00823646129;1.04416549;1.04794197;0.0796562719;9.54201174e-05;1.04675106;0.0399994521;-0.00517284265;10;0.0666670879;0;1.044444;1.00000047;1.0000003
27.521394;1.04675075;0.0666672148;-0.00862155335;0.0636892951;-0.0082364336;1.04416547;1.04794198;0.0796562796;9.54412761e-05;1.04675107;0.0399994437;-0.00517285051;10;0.0666670746;0;1.044444;1.00000046;1.00000028
27.522394;1.04675075;0.0666672376;-0.00861986767;0.0636892965;-0.0082348139;1.04416545;1.04794199;0.0796562852;9.70522873e-05;1.04675109;0.039999436;-0.00517185801;10;0.0666670618;0;1.044444;1.00000044;1.00000026
27.523394;1.04675174;0.0666672578;-0.00861984801;0.0636892378;-0.00823477888;1.04416643;1.04794301;0.0796562128;9.70719961e-05;1.0467521;0.039999429;-0.0051718655;10;0.0666670495;0;1.044444;1.00000043;1.00000024
27.525394;1.04675173;0.06666729;-0.00861980787;0.0636892459;-0.0082347255;1.04416639;1.04794303;0.0796562128;9.71077237e-05;1.04675213;0.0399994178;-0.0051718815;10;0.0666670266;0;1.044444;1.0000004;1.00000019
27.526394;1.04675172;0.066667302;-0.00861812134;0.0636892522;-0.00823310679;1.04416638;1.04794305;0.0796562088;9.87134333e-05;1.04675215;0.0399994136;-0.00517089026;10;0.0666670164;0;1.044444;1.00000038;1.00000016
27.527394;1.04675171;0.0666673115;-0.00861810206;0.0636892603;-0.00823308031;1.04416737;1.04794306;0.0796562017;9.87268122e-05;1.04675216;0.0399994105;-0.00517089973;10;0.0666670071;0;1.044444;1.00000037;1.00000013
27.528394;1.0467517;0.0666673184;-0.00861808368;0.0636892703;-0.00823305379;1.04416736;1.04794307;0.0796561913;9.87382699e-05;1.04675218;0.0399994084;-0.00517091016;10;0.0666669989;0;1.044444;1.00000035;1.0000001
27.529394;1.04675169;0.0666673228;-0.00861806649;0.0636892823;-0.00823302726;1.04416735;1.04794408;0.0796561016;9.87477811e-05;1.04675219;0.0399994076;-0.00517092186;10;0.0666669915;0;1.044444;1.00000033;1.00000007
27.530394;1.04675268;0.0666673248;-0.00861638422;0.0636892356;-0.00823140071;1.04416734;1.04794409;0.0796560848;0.000100346087;1.0467532;0.039999408;-0.00516993507;10;0.0666669848;0;1.044444;1.00000031;1.00000004
27.531394;1.04675266;0.0666673246;-0.00861637052;0.0636892518;-0.00823137445;1.04416833;1.0479441;0.0796560653;0.000100352461;1.04675321;0.0399994098;-0.00516994988;10;0.0666669787;0;1.044444;1.0000003;1.00000001
27.533394;1.04675264;0.0666673188;-0.00861635005;0.0636892897;-0.0082313234;1.04416831;1.04794411;0.0796560196;0.000100361894;1.04675323;0.0399994176;-0.00516998404;10;0.0666669681;0;1.044444;1.00000027;0.999999948
27.534394;1.04675263;0.0666673136;-0.00861467709;0.0636893106;-0.00822970689;1.0441683;1.04794412;0.0796559942;0.000101956191;1.04675324;0.0399994236;-0.00516900314;10;0.0666669635;0;1.044444;1.00000026;0.999999918
27.535394;1.04675262;0.0666673071;-0.00861467372;0.0636893322;-0.00822968367;1.04416929;1.04794412;0.0796559676;0.000101960033;1.04675324;0.0399994313;-0.00516902339;10;0.0666669595;0;1.044444;1.00000025;0.999999888
27.536394;1.0467526;0.0666672995;-0.00861467346;0.0636893541;-0.00822966158;1.04416928;1.04794511;0.0796558641;0.000101963952;1.04675325;0.0399994407;-0.00516904462;10;0.0666669562;0;1.044444;1.00000025;0.999999861
27.537394;1.04675359;0.0666672909;-0.00861467643;0.0636893147;-0.00822963277;1.04416927;1.04794511;0.0796558359;0.000103558584;1.04675426;0.039999452;-0.00516906665;10;0.0666669536;0;1.044444;1.00000025;0.999999835
27.538394;1.04675358;0.0666672812;-0.00861301603;0.0636893357;-0.00822802085;1.04417027;1.0479451;0.0796558071;0.000103562842;1.04675426;0.0399994653;-0.0051680893;10;0.0666669517;0;1.044444;1.00000025;0.999999811
27.540394;1.04675356;0.066667259;-0.00861303853;0.0636893752;-0.00822798652;1.04417026;1.04794508;0.0796557486;0.000103570302;1.04675428;0.0399994972;-0.00516813556;10;0.0666669494;0;1.044444;1.00000025;0.99999977
27.541394;1.04675354;0.0666672463;-0.00861138782;0.0636893931;-0.00822638057;1.04417026;1.04794507;0.0796557189;0.000105163295;1.04675428;0.039999515;-0.00516715857;10;0.0666669486;0;1.044444;1.00000026;0.999999753
27.542394;1.04675353;0.0666672326;-0.00861140649;0.0636894095;-0.00822636968;1.04417126;1.04794605;0.0796556131;0.000105164653;1.04675429;0.0399995334;-0.00516718092;10;0.0666669478;0;1.044444;1.00000026;0.999999738
27.543394;1.04675352;0.0666672179;-0.00861142748;0.0636894238;-0.00822636189;1.04417126;1.04794604;0.0796555831;0.000105164785;1.04675429;0.0399995518;-0.00516720221;10;0.066666947;0;1.044444;1.00000027;0.999999724
27.544394;1.04675451;0.0666672021;-0.00861145045;0.063689375;-0.00822634938;1.04417126;1.04794602;0.0796555529;0.000105163442;1.0467553;0.0399995697;-0.00516722219;10;0.0666669463;0;1.044444;1.00000028;0.999999713
27.545394;1.04675449;0.0666671853;-0.00860980841;0.0636893842;-0.00822475562;1.04417127;1.04794601;0.0796555225;0.00010675096;1.0467553;0.0399995866;-0.00516624064;10;0.0666669462;0;1.044444;1.00000028;0.999999702
27.546394;1.04675448;0.0666671677;-0.00860983442;0.0636893901;-0.0082247571;1.04417228;1.047946;0.0796554922;0.00010674648;1.04675531;0.0399996025;-0.00516625732;10;0.066666947;0;1.044444;1.00000029;0.999999694
27.547394;1.04675447;0.0666671494;-0.00860986154;0.0636893927;-0.00822476135;1.0441723;1.04794598;0.0796554621;0.00010674039;1.04675531;0.0399996171;-0.005166272;10;0.0666669487;0;1.044444;1.00000029;0.999999687
27.548394;1.04675445;0.0666671307;-0.00860988939;0.0636893915;-0.00822476803;1.04417232;1.04794697;0.0796553563;0.000106732628;1.04675532;0.0399996305;-0.00516628456;10;0.0666669511;0;1.044444;1.0000003;0.999999681
27.549394;1.04675443;0.0666671119;-0.00860825077;0.0636893866;-0.00822318456;1.04417333;1.04794696;0.0796553272;0.000108313967;1.04675532;0.0399996427;-0.005165295;10;0.066666954;0;1.044444;1.0000003;0.999999677
27.551394;1.04675439;0.0666670753;-0.00860830537;0.0636893659;-0.00822320724;1.04417338;1.04794695;0.0796568623;0.000108292551;1.04675533;0.039999663;-0.00516531004;10;0.0666669602;0;1.044444;1.00000031;0.999999674
27.552394;1.04675538;0.0666670579;-0.00860833111;0.0636892894;-0.00822321281;1.0441734;1.04794694;0.0796568362;0.000108280627;1.04675634;0.039999671;-0.00516531493;10;0.0666669629;0;1.044444;1.00000031;0.999999674
27.553394;1.04675536;0.0666670416;-0.00860668876;0.0636892703;-0.00822163494;1.04417443;1.04794693;0.0796568115;0.000109858508;1.04675634;0.0399996777;-0.00516431814;10;0.0666669647;0;1.044444;1.00000031;0.999999675
27.554394;1.04675534;0.0666670269;-0.00860671139;0.0636892479;-0.0082216498;1.04417445;1.04794793;0.0796567122;0.000109845392;1.04675635;0.0399996836;-0.0051643196;10;0.0666669655;0;1.044444;1.00000032;0.999999677
27.555394;1.04675533;0.0666670142;-0.00860673211;0.0636892225;-0.00822166474;1.04417447;1.04794793;0.0796566911;0.000109832014;1.04675635;0.0399996889;-0.00516431917;10;0.0666669648;0;1.044444;1.00000033;0.99999968
27.556394;1.04675531;0.0666670038;-0.00860508413;0.0636891944;-0.00822008722;1.0441745;1.04794793;0.0796566724;0.000111408742;1.04675636;0.0399996942;-0.0051633168;10;0.0666669626;0;1.044444;1.00000033;0.999999685
27.557394;1.0467553;0.066666996;-0.00860510078;0.063689164;-0.00822010142;1.04417552;1.04794793;0.0796566566;0.0001113948;1.04675636;0.0399996997;-0.00516331262;10;0.0666669587;0;1.044444;1.00000034;0.999999691
27.558394;1.04675529;0.0666669908;-0.00860511549;0.0636891316;-0.00822011503;1.04417554;1.04794793;0.0796566438;0.000111380706;1.04675637;0.0399997055;-0.00516330691;10;0.0666669532;0;1.044444;1.00000034;0.999999698
27.559394;1.04675628;0.0666669881;-0.00860512839;0.0636890369;-0.00822012024;1.04417555;1.04794794;0.0796566339;0.000111366662;1.04675737;0.0399997117;-0.00516329995;10;0.0666669465;0;1.044444;1.00000035;0.999999707
27.560394;1.04675628;0.0666669876;-0.00860347305;0.063689002;-0.00821854064;1.04417657;1.04794894;0.0796565506;0.000112943212;1.04675737;0.0399997185;-0.00516229202;10;0.0666669391;0;1.044444;1.00000035;0.999999718
27.563394;1.04675627;0.0666669979;-0.00860350048;0.063688895;-0.00821857528;1.04417661;1.04794896;0.0796565379;0.000112905769;1.04675735;0.0399997458;-0.00516226467;10;0.0666669181;0;1.044444;1.00000036;0.999999754
27.564394;1.04675628;0.0666670047;-0.00860184133;0.0636888595;-0.00821699313;1.04417762;1.04794897;0.0796565355;0.000114485559;1.04675734;0.0399997583;-0.00516125477;10;0.0666669124;0;1.044444;1.00000037;0.999999768
27.565394;1.04675628;0.0666670127;-0.0086018478;0.0636888246;-0.00821700236;1.04417763;1.04794898;0.0796565336;0.00011447626;1.04675732;0.0399997726;-0.00516124449;10;0.0666669074;0;1.044444;1.00000036;0.999999782
27.566394;1.04675729;0.0666670216;-0.00860185282;0.06368873;-0.00821700295;1.04417763;1.04794999;0.0796564563;0.000114468485;1.04675831;0.0399997887;-0.00516123388;10;0.0666669031;0;1.044444;1.00000036;0.999999797
27.567394;1.0467573;0.0666670311;-0.00860185586;0.0636886976;-0.00821701068;1.04417764;1.04795;0.0796564557;0.000114462743;1.04675829;0.0399998067;-0.00516122303;10;0.0666668995;0;1.044444;1.00000036;0.999999812
27.568394;1.04675731;0.0666670408;-0.00860018974;0.0636886668;-0.00821542562;1.04417864;1.04795001;0.0796564557;0.000116049526;1.04675826;0.0399998265;-0.00516021215;10;0.0666668965;0;1.044444;1.00000035;0.999999826
27.571394;1.04675736;0.0666670673;-0.00860017258;0.063688586;-0.00821544536;1.04417863;1.04795005;0.0796564614;0.000116051043;1.04675819;0.0399998978;-0.00516018231;10;0.0666668942;0;1.044444;1.00000032;0.999999869
27.572394;1.04675738;0.0666670746;-0.00859849347;0.0636885635;-0.0082138598;1.04417963;1.04795106;0.0796563892;0.000117645331;1.04675816;0.0399999251;-0.00515917404;10;0.0666668964;0;1.044444;1.00000031;0.999999882
27.573394;1.04675841;0.0666670811;-0.00859847784;0.0636884827;-0.00821385889;1.04417962;1.04795107;0.0796563939;0.000117650658;1.04675913;0.0399999537;-0.00515916682;10;0.0666669;0;1.044444;1.00000029;0.999999895
27.574394;1.04675843;0.066667087;-0.00859845926;0.0636884655;-0.00821386612;1.04417962;1.04795109;0.0796563995;0.000117657023;1.0467591;0.0399999833;-0.00515916084;10;0.0666669051;0;1.044444;1.00000027;0.999999909
27.575394;1.04675846;0.0666670921;-0.0085967714;0.0636884508;-0.00821228144;1.04418061;1.0479511;0.0796564061;0.000119254549;1.04675907;0.0400000137;-0.00515815635;10;0.0666669115;0;1.044444;1.00000025;0.999999924
27.578394;1.04675855;0.0666671024;-0.00859669689;0.0636884225;-0.00821230582;1.04418059;1.04795116;0.0796564296;0.00011927983;1.04675898;0.0400001054;-0.00515815241;10;0.0666669387;0;1.044444;1.00000019;0.999999973
27.579394;1.04675857;0.0666671035;-0.00859500335;0.0636884178;-0.00821072184;1.04418158;1.04795218;0.0796563621;0.00012088013;1.04675895;0.0400001352;-0.0051571536;10;0.0666669507;0;1.044444;1.00000017;0.999999991
27.580394;1.0467586;0.0666671028;-0.00859497614;0.063688415;-0.00821072973;1.04418157;1.0479522;0.0796563706;0.000120890947;1.04675893;0.0400001641;-0.00515715547;10;0.0666669641;0;1.044444;1.00000014;1.00000001
27.581394;1.04675963;0.0666671001;-0.00859494877;0.0636883529;-0.00821072928;1.04418157;1.04795222;0.079656379;0.000120902397;1.0467599;0.0400001918;-0.00515715777;10;0.0666669784;0;1.044444;1.00000012;1.00000003
27.582394;1.04675966;0.066667095;-0.0085949213;0.0636883526;-0.00821073616;1.04418156;1.04795224;0.0796563872;0.000120914187;1.04675987;0.040000218;-0.00515716031;10;0.0666669935;0;1.044444;1.0000001;1.00000005
27.583394;1.04675969;0.0666670875;-0.00859322701;0.0636883526;-0.00820915035;1.04418255;1.04795226;0.0796563948;0.000122516355;1.04675985;0.0400002423;-0.0051561629;10;0.066667009;0;1.044444;1.00000008;1.00000007
27.584394;1.04675971;0.0666670779;-0.00859319919;0.0636883524;-0.0082091563;1.04418255;1.04795229;0.0796564019;0.000122527749;1.04675983;0.0400002646;-0.00515616536;10;0.0666670249;0;1.044444;1.00000005;1.00000009
27.585394;1.04675974;0.0666670665;-0.00859317116;0.0636883518;-0.00820916182;1.04418254;1.04795331;0.0796563323;0.000122538441;1.04675981;0.0400002848;-0.00515616739;10;0.0666670409;0;1.044444;1.00000003;1.00000011
27.586394;1.04675976;0.0666670538;-0.00859314299;0.0636883508;-0.0082091671;1.04418253;1.04795333;0.0796563381;0.00012254861;1.0467598;0.0400003028;-0.00515616866;10;0.066667057;0;1.044444;1.00000001;1.00000013
27.587394;1.04675978;0.06666704;-0.00859144822;0.0636883495;-0.00820758019;1.04418352;1.04795335;0.0796563432;0.00012414859;1.04675979;0.0400003186;-0.00515516891;10;0.066667073;0;1.044444;0.999999993;1.00000015
27.588394;1.0467608;0.0666670253;-0.00859142051;0.0636882873;-0.00820757792;1.04418352;1.04795338;0.0796563476;0.000124157647;1.04676078;0.0400003323;-0.00515516798;10;0.0666670889;0;1.044444;0.999999972;1.00000017
27.589394;1.04676081;0.0666670095;-0.00859139354;0.0636882864;-0.00820758378;1.04418351;1.0479534;0.0796563512;0.000124166238;1.04676078;0.0400003441;-0.00515516584;10;0.0666671048;0;1.044444;0.999999952;1.00000019
27.590394;1.04676082;0.0666669928;-0.00859136768;0.0636882861;-0.00820758974;1.0441845;1.04795342;0.0796563543;0.000124174376;1.04676078;0.0400003543;-0.00515516244;10;0.0666671206;0;1.044444;0.999999931;1.00000021
27.591394;1.04676083;0.0666669752;-0.0085896766;0.0636882865;-0.00820600328;1.04418449;1.04795444;0.0796562811;0.000125772281;1.04676078;0.0400003628;-0.00515415772;10;0.0666671366;0;1.044444;0.99999991;1.00000022
27.593394;1.04676084;0.0666669377;-0.00858963384;0.0636882897;-0.00820601308;1.04418447;1.04795448;0.0796562866;0.000125785345;1.04676078;0.0400003755;-0.005154144;10;0.0666671685;0;1.044444;0.999999867;1.00000025
27.594394;1.04676084;0.0666669179;-0.00858961617;0.0636882922;-0.00820601675;1.04418546;1.0479545;0.0796562898;0.000127380821;1.04676078;0.0400003794;-0.00515413489;10;0.0666671844;0;1.044444;0.999999845;1.00000026
27.595394;1.04676184;0.0666668974;-0.00858793454;0.0636882343;-0.00820441954;1.04418544;1.04795451;0.0796562934;0.000127384763;1.04676178;0.0400003814;-0.00515312429;10;0.0666672;0;1.044444;0.999999823;1.00000028
27.596394;1.04676184;0.0666668764;-0.00858792236;0.0636882373;-0.00820442187;1.04418543;1.04795453;0.079656297;0.000127387503;1.04676179;0.0400003816;-0.00515311225;10;0.0666672151;0;1.044444;0.999999801;1.00000029
27.597394;1.04676184;0.0666668549;-0.00858791305;0.0636882403;-0.00820442408;1.04418542;1.04795554;0.0796562243;0.000127388917;1.04676179;0.04000038;-0.00515309894;10;0.0666672297;0;1.044444;0.999999779;1.0000003
27.598394;1.04676184;0.0666668329;-0.00858624008;0.0636882432;-0.00820283431;1.0441864;1.04795555;0.0796562268;0.000128979742;1.04676179;0.0400003768;-0.00515208473;10;0.0666672435;0;1.044444;0.999999757;1.00000031
27.600394;1.04676182;0.0666667875;-0.00858623715;0.0636882491;-0.00820284063;1.04418638;1.04795557;0.079656229;0.000128977545;1.04676179;0.0400003659;-0.00515205589;10;0.0666672683;0;1.044444;0.99999971;1.00000034
27.601394;1.04676182;0.066666764;-0.00858624073;0.0636882522;-0.00820284497;1.04418737;1.04795557;0.0796562287;0.000128974673;1.04676179;0.0400003586;-0.00515204237;10;0.0666672791;0;1.044444;0.999999685;1.00000035
27.602394;1.04676181;0.06666674;-0.00858458093;0.0636882554;-0.00820125828;1.04418737;1.04795558;0.0796562277;0.000130560636;1.04676179;0.0400003503;-0.00515103003;10;0.066667289;0;1.044444;0.999999659;1.00000037
27.603394;1.0467628;0.0666667157;-0.0085845908;0.0636881975;-0.00820125735;1.04418736;1.04795658;0.0796561501;0.000130554247;1.04676279;0.0400003411;-0.00515101921;10;0.0666672977;0;1.044444;0.999999633;1.00000038
27.604394;1.04676279;0.0666666913;-0.00858460322;0.0636882001;-0.00820126568;1.04418735;1.04795659;0.0796561482;0.000130546008;1.04676279;0.040000331;-0.00515101022;10;0.0666673052;0;1.044444;0.999999606;1.0000004
27.605394;1.04676279;0.0666666674;-0.00858461776;0.0636882023;-0.00820127527;1.04418835;1.04795659;0.0796561461;0.000130535743;1.04676279;0.0400003203;-0.00515100335;10;0.0666673113;0;1.044444;0.99999958;1.00000041
27.606394;1.04676278;0.0666666442;-0.0085829673;0.0636882039;-0.00819969381;1.04418834;1.04795659;0.0796561443;0.000132113804;1.04676279;0.0400003087;-0.00514999884;10;0.0666673159;0;1.044444;0.999999555;1.00000043
27.608394;1.04676277;0.0666666016;-0.00858300286;0.063688205;-0.00819971886;1.04418834;1.04795659;0.0796561421;0.000132082886;1.04676278;0.0400002833;-0.00514999738;10;0.066667321;0;1.044444;0.999999509;1.00000046
27.609394;1.04676276;0.0666665828;-0.0085830214;0.0636882047;-0.00819973326;1.04418934;1.04795759;0.079656066;0.000132064526;1.04676278;0.0400002696;-0.00515000023;10;0.0666673214;0;1.044444;0.999999487;1.00000047
27.610394;1.04676376;0.066666566;-0.00858137344;0.0636881434;-0.00819814879;1.04418933;1.04795758;0.0796560669;0.000133635288;1.04676378;0.0400002552;-0.00514900498;10;0.0666673205;0;1.044444;0.999999467;1.00000049
27.612394;1.04676375;0.0666665396;-0.00858141064;0.0636881426;-0.00819818212;1.04418933;1.04795757;0.0796560709;0.000133593094;1.04676378;0.040000224;-0.00514901772;10;0.0666673149;0;1.044444;0.99999943;1.00000052
27.613394;1.04676375;0.0666665298;-0.00858142889;0.0636881431;-0.00819819889;1.04419032;1.04795755;0.0796560736;0.000133570919;1.04676378;0.0400002073;-0.00514902445;10;0.0666673107;0;1.044444;0.999999414;1.00000053
27.614394;1.04676374;0.0666665218;-0.00857978011;0.0636881447;-0.00819662297;1.04419032;1.04795753;0.0796560763;0.000135138466;1.04676377;0.0400001898;-0.0051480308;10;0.066667306;0;1.044444;0.999999399;1.00000054
27.615394;1.04676374;0.0666665153;-0.00857979761;0.0636881471;-0.00819663854;1.04419031;1.04795752;0.0796560788;0.000135114857;1.04676377;0.040000172;-0.00514803652;10;0.0666673012;0;1.044444;0.999999386;1.00000055
27.616394;1.04676374;0.0666665099;-0.00857981476;0.0636881503;-0.00819665331;1.0441903;1.0479585;0.0796560047;0.000135090239;1.04676377;0.0400001542;-0.00514804149;10;0.0666672968;0;1.044444;0.999999374;1.00000056
27.617394;1.04676473;0.0666665052;-0.00857983163;0.0636880932;-0.00819665953;1.04419129;1.04795847;0.0796560062;0.000136655179;1.04676477;0.0400001369;-0.00514804563;10;0.0666672929;0;1.044444;0.999999364;1.00000057
27.618394;1.04676473;0.0666665009;-0.00857818158;0.0636880972;-0.00819508084;1.04419128;1.04795845;0.0796560074;0.00013662879;1.04676477;0.0400001205;-0.00514704884;10;0.0666672896;0;1.044444;0.999999354;1.00000057
27.619394;1.04676472;0.066666497;-0.00857819801;0.0636881018;-0.00819509397;1.04419127;1.04795843;0.0796560087;0.000136601671;1.04676477;0.0400001055;-0.00514705089;10;0.0666672868;0;1.044444;0.999999346;1.00000058
27.620394;1.04676472;0.0666664935;-0.00857821426;0.0636881072;-0.00819510681;1.04419226;1.04795841;0.0796560104;0.000136574168;1.04676477;0.0400000923;-0.00514705144;10;0.0666672845;0;1.044444;0.999999339;1.00000058
27.621394;1.04676471;0.0666664904;-0.00857656366;0.0636881139;-0.00819352723;1.04419225;1.04795838;0.0796560127;0.000138137049;1.04676476;0.0400000812;-0.00514605013;10;0.0666672823;0;1.044444;0.999999333;1.00000057
27.622394;1.0467647;0.0666664877;-0.00857657946;0.0636881222;-0.00819353984;1.04419223;1.04795936;0.0796559399;0.000138109685;1.04676476;0.0400000724;-0.00514604679;10;0.0666672803;0;1.044444;0.999999329;1.00000056
27.623394;1.0467647;0.0666664854;-0.00857659489;0.0636881323;-0.00819355269;1.04419221;1.04795934;0.0796559441;0.000138082907;1.04676475;0.0400000661;-0.00514604142;10;0.0666672783;0;1.044444;0.999999325;1.00000055
27.624394;1.04676469;0.0666664834;-0.00857660994;0.0636881445;-0.008193566;1.04419319;1.04795931;0.0796559494;0.000138056659;1.04676474;0.0400000624;-0.00514603425;10;0.0666672765;0;1.044444;0.999999322;1.00000054
27.625394;1.04676568;0.0666664816;-0.008574958;0.0636880978;-0.0081919799;1.04419317;1.04795929;0.079655956;0.000139621364;1.04676573;0.0400000611;-0.00514502563;10;0.0666672746;0;1.044444;0.999999321;1.00000052
27.627394;1.04676568;0.0666664785;-0.00857498686;0.0636881325;-0.00819200992;1.04419313;1.04795924;0.0796559725;0.000139571997;1.04676571;0.0400000655;-0.00514500535;10;0.0666672699;0;1.044444;0.999999324;1.00000048
27.628394;1.04676568;0.0666664772;-0.00857500117;0.0636881524;-0.00819202608;1.04419411;1.04796021;0.0796559062;0.000139548558;1.04676569;0.0400000708;-0.0051449941;10;0.0666672668;0;1.044444;0.999999328;1.00000046
27.629394;1.04676568;0.0666664761;-0.00857334874;0.0636881737;-0.00819045073;1.04419408;1.04796019;0.0796559166;0.000141116917;1.04676568;0.0400000777;-0.00514398211;10;0.0666672628;0;1.044444;0.999999334;1.00000043
27.631394;1.04676569;0.0666664752;-0.0085733766;0.0636882191;-0.0081904856;1.04419402;1.04796013;0.079655937;0.000141077681;1.04676565;0.0400000953;-0.00514395492;10;0.066667253;0;1.044444;0.99999935;1.00000038
27.632394;1.0467667;0.0666664756;-0.00857338995;0.0636881818;-0.00819049498;1.044195;1.04796011;0.0796559465;0.000141060838;1.04676663;0.040000105;-0.00514393894;10;0.0666672472;0;1.044444;0.99999936;1.00000035
27.633394;1.04676672;0.0666664761;-0.00857173612;0.0636882056;-0.00818891915;1.04419497;1.04796008;0.0796559554;0.00014263647;1.04676662;0.0400001146;-0.00514292082;10;0.0666672408;0;1.044444;0.999999373;1.00000032
27.634394;1.04676673;0.0666664765;-0.00857174839;0.0636882298;-0.00818893434;1.04419494;1.04796105;0.0796558876;0.000142624034;1.04676661;0.0400001236;-0.00514290024;10;0.0666672335;0;1.044444;0.999999388;1.00000029
27.635394;1.04676675;0.0666664764;-0.00857176008;0.0636882545;-0.00818894823;1.04419591;1.04796103;0.0796558953;0.000142614731;1.0467666;0.0400001315;-0.00514287698;10;0.066667225;0;1.044444;0.999999405;1.00000026
27.636394;1.04676677;0.0666664755;-0.00857177122;0.0636882801;-0.00818896084;1.04419588;1.047961;0.0796559027;0.000142608963;1.04676659;0.0400001382;-0.00514285098;10;0.0666672149;0;1.044444;0.999999423;1.00000023
27.637394;1.04676679;0.0666664739;-0.00857011524;0.0636883065;-0.00818737995;1.04419585;1.04796097;0.07965591;0.000144197541;1.04676659;0.0400001433;-0.00514182242;10;0.066667203;0;1.044444;0.999999443;1.0000002
27.638394;1.04676681;0.0666664717;-0.00857012567;0.0636883336;-0.00818738984;1.04419582;1.04796095;0.0796559178;0.000144199927;1.04676659;0.0400001467;-0.0051417917;10;0.0666671891;0;1.044444;0.999999464;1.00000017
27.639394;1.04676783;0.0666664691;-0.008570136;0.0636883003;-0.00818739016;1.04419679;1.04796092;0.0796559266;0.00014420652;1.0467676;0.0400001484;-0.00514175941;10;0.066667173;0;1.044444;0.999999485;1.00000014
27.640394;1.04676784;0.0666664661;-0.00857014629;0.0636883279;-0.00818739617;1.04419676;1.0479609;0.0796559368;0.000144217106;1.04676761;0.0400001481;-0.00514172624;10;0.0666671547;0;1.044444;0.999999507;1.00000012
27.641394;1.04676786;0.0666664626;-0.00856848983;0.0636883555;-0.00818580743;1.04419674;1.04796188;0.0796558728;0.000145821575;1.04676762;0.0400001459;-0.00514069292;10;0.0666671342;0;1.044444;0.999999528;1.00000009
27.642394;1.04676788;0.0666664585;-0.00856849991;0.0636883826;-0.00818580797;1.04419671;1.04796186;0.079655887;0.000145839034;1.04676763;0.0400001417;-0.00514066001;10;0.0666671117;0;1.044444;0.999999549;1.00000006
27.643394;1.04676789;0.066666454;-0.00856850983;0.0636884092;-0.00818580523;1.04419768;1.04796184;0.0796559037;0.000145859379;1.04676765;0.0400001356;-0.00514062783;10;0.0666670873;0;1.044444;0.99999957;1.00000004
27.644394;1.04676791;0.0666664491;-0.00856851961;0.0636884351;-0.00818579894;1.04419765;1.04796182;0.0796559229;0.000147472713;1.04676768;0.0400001277;-0.00514059658;10;0.0666670611;0;1.044444;0.99999959;1.00000002
27.645394;1.04676792;0.0666664442;-0.00856686262;0.06368846;-0.00818419664;1.04419763;1.0479618;0.0796559446;0.000147498034;1.0467677;0.0400001181;-0.00513956645;10;0.0666670331;0;1.044444;0.99999961;0.999999993
27.646394;1.04676794;0.0666664396;-0.00856687226;0.0636884837;-0.0081841825;1.0441976;1.04796178;0.0796559686;0.00014752553;1.04676773;0.0400001069;-0.00513953763;10;0.0666670033;0;1.044444;0.999999628;0.999999971
27.647394;1.04676896;0.0666664355;-0.00856688194;0.0636884451;-0.00818415625;1.04419858;1.04796276;0.0796559186;0.000147554799;1.04676876;0.0400000941;-0.00513951033;10;0.0666669718;0;1.044444;0.999999646;0.999999949
27.648394;1.04676897;0.0666664322;-0.00856689161;0.0636884657;-0.00818413342;1.04419855;1.04796275;0.0796559464;0.000149176083;1.04676878;0.0400000797;-0.00513948466;10;0.0666669387;0;1.044444;0.999999663;0.999999929
