time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.649394;1.04676899;0.0666664299;-0.00856523443;0.0636884845;-0.00818251404;1.04419853;1.04796273;0.0796559756;0.000149207812;1.04676881;0.0400000633;-0.00513846058;10;0.0666669043;0;1.044444;0.999999679;0.999999909
27.650394;1.04676902;0.0666664289;-0.00856524351;0.0636885012;-0.00818248272;1.04419851;1.04796272;0.0796560062;0.00014923957;1.04676884;0.0400000449;-0.00513843793;10;0.0666668688;0;1.044444;0.999999695;0.99999989
27.651394;1.04676904;0.066666429;-0.00856525191;0.0636885158;-0.00818244765;1.04419949;1.0479627;0.0796560378;0.000149270571;1.04676887;0.0400000245;-0.00513841667;10;0.0666668329;0;1.044444;0.999999711;0.999999871
27.652394;1.04676906;0.0666664305;-0.00856359275;0.0636885282;-0.00818081724;1.04419947;1.04796269;0.0796560702;0.000150890569;1.0467689;0.0400000021;-0.00513739691;10;0.0666667968;0;1.044444;0.999999726;0.999999854
27.653394;1.04676909;0.0666664333;-0.00856359927;0.0636885388;-0.00818077661;1.04419946;1.04796368;0.0796560272;0.000150918184;1.04676893;0.0399999782;-0.00513737891;10;0.0666667614;0;1.044444;0.999999741;0.999999837
27.654394;1.04677012;0.0666664375;-0.0085636049;0.0636884867;-0.00818072655;1.04420044;1.04796367;0.0796560603;0.000150943788;1.04676996;0.0399999534;-0.00513736299;10;0.0666667272;0;1.044444;0.999999755;0.999999821
27.655394;1.04677014;0.0666664432;-0.00856360987;0.063688494;-0.00818068348;1.04420043;1.04796367;0.0796560935;0.000150967082;1.04676999;0.0399999281;-0.0051373493;10;0.066666695;0;1.044444;0.999999769;0.999999804
27.656394;1.04677017;0.0666664504;-0.00856194778;0.0636884999;-0.00817904812;1.04420042;1.04796366;0.0796561265;0.000152578355;1.04677002;0.0399999031;-0.0051363378;10;0.0666666651;0;1.044444;0.999999781;0.999999788
27.657394;1.04677019;0.0666664591;-0.00856195218;0.0636885041;-0.00817900553;1.0442004;1.04796366;0.0796561592;0.00015259675;1.04677005;0.0399998785;-0.00513632828;10;0.0666666378;0;1.044444;0.999999793;0.999999771
27.658394;1.04677021;0.0666664689;-0.0085619565;0.0636885069;-0.00817896416;1.04420139;1.04796366;0.0796561914;0.000152612607;1.04677008;0.0399998547;-0.00513632049;10;0.0666666131;0;1.044444;0.999999803;0.999999753
27.659394;1.04677022;0.0666664795;-0.00856196078;0.0636885082;-0.00817892467;1.04420138;1.04796366;0.0796562229;0.000152625989;1.04677011;0.0399998318;-0.0051363141;10;0.0666665912;0;1.044444;0.999999811;0.999999735
27.660394;1.04677024;0.0666664905;-0.00856029832;0.0636885081;-0.00817729541;1.04420138;1.04796466;0.0796561774;0.000154227292;1.04677014;0.0399998097;-0.00513530879;10;0.0666665718;0;1.044444;0.999999817;0.999999717
27.661394;1.04677025;0.0666665014;-0.00856030237;0.0636885068;-0.00817726119;1.04420137;1.04796466;0.0796562069;0.000154236253;1.04677016;0.0399997885;-0.00513530433;10;0.066666555;0;1.044444;0.999999821;0.999999698
27.662394;1.04677125;0.0666665121;-0.00856030619;0.0636884434;-0.0081772222;1.04420237;1.04796467;0.0796562351;0.000154243355;1.04677119;0.0399997681;-0.00513530063;10;0.0666665406;0;1.044444;0.999999822;0.99999968
27.663394;1.04677126;0.0666665224;-0.0085603098;0.0636884398;-0.00817719416;1.04420236;1.04796467;0.0796562617;0.000154248826;1.04677122;0.0399997485;-0.00513529782;10;0.0666665285;0;1.044444;0.999999822;0.999999662
27.664394;1.04677126;0.066666532;-0.00855864655;0.0636884354;-0.00817557713;1.04420236;1.04796468;0.0796562864;0.000155843208;1.04677124;0.0399997297;-0.00513429618;10;0.0666665186;0;1.044444;0.99999982;0.999999645
27.665394;1.04677125;0.066666541;-0.00855864973;0.0636884304;-0.0081755556;1.04420237;1.04796469;0.0796563089;0.000155845819;1.04677127;0.039999712;-0.00513429598;10;0.0666665109;0;1.044444;0.999999817;0.999999629
27.666394;1.04677124;0.0666665492;-0.00855865252;0.0636884251;-0.00817553748;1.04420337;1.04796569;0.0796562528;0.000155846931;1.04677129;0.0399996956;-0.00513429733;10;0.0666665055;0;1.044444;0.999999813;0.999999615
27.667394;1.04677123;0.0666665568;-0.00855865479;0.0636884197;-0.00817552282;1.04420337;1.0479657;0.0796562702;0.00015584684;1.04677131;0.0399996802;-0.0051343002;10;0.0666665026;0;1.044444;0.999999808;0.999999602
27.668394;1.04677122;0.0666665641;-0.00855698979;0.0636884143;-0.0081739194;1.04420338;1.04796571;0.0796562849;0.000157435726;1.04677133;0.0399996658;-0.00513330449;10;0.0666665024;0;1.044444;0.999999804;0.999999591
27.669394;1.0467722;0.0666665713;-0.00855699077;0.0636883482;-0.00817390371;1.04420338;1.04796572;0.0796562967;0.000157432708;1.04677235;0.039999652;-0.00513331004;10;0.0666665051;0;1.044444;0.999999798;0.999999583
27.670394;1.04677219;0.0666665785;-0.00855699094;0.0636883431;-0.00817389895;1.04420439;1.04796573;0.0796563055;0.000157428034;1.04677237;0.0399996387;-0.00513331664;10;0.0666665104;0;1.044444;0.999999793;0.999999577
27.671394;1.04677217;0.066666586;-0.00855699017;0.0636883383;-0.00817389703;1.04420439;1.04796574;0.0796563113;0.000157421661;1.04677238;0.0399996255;-0.00513332409;10;0.0666665183;0;1.044444;0.999999788;0.999999574
27.672394;1.04677215;0.0666665936;-0.00855532165;0.0636883341;-0.00817230537;1.0442044;1.04796675;0.079656238;0.000159003961;1.04677239;0.0399996124;-0.00513233214;10;0.0666665284;0;1.044444;0.999999782;0.999999574
27.673394;1.04677212;0.0666666016;-0.00855531864;0.0636883307;-0.00817230798;1.04420541;1.04796676;0.0796562375;0.000158994792;1.0467724;0.0399995992;-0.00513234045;10;0.0666665406;0;1.044444;0.999999778;0.999999578
27.674394;1.0467721;0.06666661;-0.00855531443;0.0636883282;-0.00817231223;1.04420542;1.04796677;0.0796562337;0.000158984785;1.04677241;0.039999586;-0.0051323486;10;0.0666665543;0;1.044444;0.999999774;0.999999585
27.675394;1.04677208;0.0666666187;-0.00855530902;0.0636883268;-0.00817231763;1.04420543;1.04796678;0.0796562264;0.000160564693;1.04677242;0.0399995728;-0.00513235619;10;0.0666665692;0;1.044444;0.999999772;0.999999595
27.676394;1.04677206;0.0666666279;-0.00855363588;0.0636883265;-0.00817073147;1.04420544;1.04796679;0.0796562153;0.000160554036;1.04677242;0.0399995599;-0.00513136291;10;0.0666665848;0;1.044444;0.999999772;0.999999608
27.677394;1.04677304;0.0666666375;-0.00855362845;0.0636882663;-0.00817072998;1.04420645;1.0479668;0.0796562004;0.000160543378;1.04677342;0.0399995475;-0.00513136851;10;0.0666666009;0;1.044444;0.999999773;0.999999625
27.678394;1.04677302;0.0666666476;-0.00855362016;0.0636882677;-0.00817073637;1.04420646;1.04796681;0.0796561817;0.000160532837;1.04677343;0.0399995361;-0.0051313729;10;0.066666617;0;1.044444;0.999999775;0.999999644
27.679394;1.046773;0.0666666581;-0.00855361101;0.0636882695;-0.00817074281;1.04420646;1.04796782;0.0796560839;0.000162112709;1.04677343;0.0399995259;-0.00513137619;10;0.0666666331;0;1.044444;0.999999779;0.999999665
27.680394;1.04677299;0.066666669;-0.00855193438;0.0636882713;-0.00816915715;1.04420647;1.04796783;0.0796560594;0.000162102548;1.04677343;0.0399995171;-0.00513037868;10;0.066666649;0;1.044444;0.999999783;0.999999687
27.681394;1.04677298;0.0666666801;-0.0085519236;0.0636882729;-0.00816916389;1.04420748;1.04796784;0.0796560333;0.000162092493;1.04677343;0.0399995099;-0.00513038073;10;0.0666666646;0;1.044444;0.999999787;0.999999711
27.682394;1.04677297;0.066666691;-0.00855191208;0.0636882741;-0.00816917091;1.04420749;1.04796785;0.0796560065;0.000162082378;1.04677343;0.0399995042;-0.00513038265;10;0.0666666796;0;1.044444;0.999999791;0.999999736
27.683394;1.04677297;0.0666667013;-0.00855190001;0.0636882747;-0.00816917817;1.04420749;1.04796785;0.0796559798;0.000163662372;1.04677342;0.0399994999;-0.00513038464;10;0.0666666937;0;1.044444;0.999999795;0.999999762
27.684394;1.04677397;0.0666667106;-0.00855022095;0.0636882137;-0.00816758554;1.0442075;1.04796786;0.0796559539;0.000163651495;1.04677442;0.0399994969;-0.00512938684;10;0.0666667069;0;1.044444;0.999999798;0.999999787
27.685394;1.04677397;0.0666667182;-0.00855020851;0.0636882126;-0.00816759296;1.04420851;1.04796887;0.0796558531;0.000163639744;1.04677442;0.0399994953;-0.00512938937;10;0.0666667189;0;1.044444;0.999999802;0.999999811
27.686394;1.04677398;0.066666724;-0.00855019625;0.0636882106;-0.00816760059;1.04420852;1.04796888;0.0796558298;0.000163627246;1.04677441;0.039999495;-0.00512939237;10;0.0666667296;0;1.044444;0.999999805;0.999999834
27.687394;1.04677399;0.0666667277;-0.00855018451;0.0636882078;-0.00816760871;1.04420852;1.04796889;0.079655808;0.00016520413;1.04677441;0.0399994959;-0.00512939602;10;0.066666739;0;1.044444;0.999999807;0.999999854
27.688394;1.046774;0.0666667291;-0.00854850695;0.0636882044;-0.00816602545;1.04420853;1.0479689;0.079655788;0.00016518963;1.0467744;0.039999498;-0.0051284005;10;0.066666747;0;1.044444;0.999999808;0.999999873
27.689394;1.04677401;0.0666667284;-0.00854849723;0.0636882008;-0.00816603546;1.04420954;1.04796891;0.0796557697;0.000165174164;1.04677439;0.0399995011;-0.00512840586;10;0.0666667537;0;1.044444;0.999999809;0.999999889
27.690394;1.04677403;0.0666667254;-0.00854848894;0.063688197;-0.00816604666;1.04420955;1.04796892;0.0796557535;0.000165157823;1.04677437;0.0399995051;-0.005128412;10;0.0666667591;0;1.044444;0.999999809;0.999999902
27.691394;1.04677405;0.0666667204;-0.00854848222;0.0636881931;-0.008166059;1.04420956;1.04796993;0.0796556635;0.000166731015;1.04677436;0.0399995099;-0.00512841876;10;0.0666667637;0;1.044444;0.999999809;0.999999913
27.692394;1.04677507;0.0666667136;-0.00854681049;0.0636881282;-0.00816447239;1.04420957;1.04796994;0.0796556519;0.000166713658;1.04677534;0.0399995154;-0.00512742594;10;0.0666667676;0;1.044444;0.999999808;0.99999992
27.693394;1.0467751;0.0666667053;-0.00854680717;0.0636881241;-0.00816448666;1.04421058;1.04796995;0.0796556428;0.000166696463;1.04677532;0.0399995217;-0.00512743327;10;0.0666667709;0;1.044444;0.999999808;0.999999925
27.694394;1.04677512;0.0666666957;-0.00854680569;0.0636881197;-0.00816450168;1.04421059;1.04796996;0.0796556362;0.000166679993;1.0467753;0.0399995287;-0.00512744041;10;0.0666667736;0;1.044444;0.999999807;0.999999927
27.695394;1.04677515;0.0666666854;-0.0085468061;0.0636881152;-0.0081645173;1.0442106;1.04796996;0.0796556316;0.000168255232;1.04677528;0.0399995364;-0.00512744704;10;0.0666667754;0;1.044444;0.999999807;0.999999926
27.696394;1.04677518;0.0666666747;-0.00854514174;0.0636881104;-0.00816294117;1.04421162;1.04796997;0.079655629;0.000168242089;1.04677525;0.0399995446;-0.00512645286;10;0.0666667761;0;1.044444;0.999999808;0.999999925
27.697394;1.04677521;0.0666666639;-0.008545146;0.0636881054;-0.00816295754;1.04421163;1.04796997;0.0796556279;0.000168231568;1.04677523;0.0399995532;-0.0051264576;10;0.0666667756;0;1.044444;0.99999981;0.999999922
27.698394;1.04677524;0.0666666534;-0.00854515221;0.0636880999;-0.00816297397;1.04421164;1.04797097;0.0796555522;0.000168223987;1.04677521;0.0399995623;-0.0051264611;10;0.0666667737;0;1.044444;0.999999813;0.999999918
27.699394;1.04677627;0.0666666433;-0.00854349374;0.063688033;-0.0081613901;1.04421166;1.04797096;0.079655554;0.000169810292;1.04677619;0.0399995718;-0.00512546337;10;0.0666667704;0;1.044444;0.999999817;0.999999914
27.700394;1.0467763;0.0666666339;-0.00854350397;0.0636880262;-0.00816140549;1.04421267;1.04797096;0.0796555571;0.000169809579;1.04677617;0.0399995815;-0.00512546461;10;0.0666667656;0;1.044444;0.999999822;0.99999991
27.702394;1.04677636;0.0666666167;-0.00854353021;0.0636880093;-0.00816143271;1.0442127;1.04797094;0.0796555667;0.000169817489;1.04677613;0.0399996003;-0.00512546512;10;0.0666667504;0;1.044444;0.999999837;0.999999899
27.703394;1.04677639;0.0666666087;-0.00854187915;0.0636879986;-0.00815985194;1.04421272;1.04797093;0.0796555725;0.000171416175;1.04677611;0.0399996085;-0.00512446493;10;0.0666667399;0;1.044444;0.999999846;0.999999892
27.704394;1.04677642;0.066666601;-0.00854189599;0.0636879863;-0.00815986175;1.04421373;1.04797192;0.0796555024;0.000171427252;1.0467761;0.0399996156;-0.00512446476;10;0.0666667274;0;1.044444;0.999999855;0.999999884
27.706394;1.04677646;0.0666665863;-0.00854193191;0.063687958;-0.00815987629;1.04421376;1.04797188;0.0796555136;0.000171458874;1.04677608;0.0399996254;-0.00512446525;10;0.0666666973;0;1.044444;0.999999873;0.999999865
27.707394;1.04677748;0.0666665796;-0.00854028367;0.0636878817;-0.00815828099;1.04421377;1.04797186;0.0796555187;0.000173069475;1.04677707;0.0399996277;-0.00512346636;10;0.0666666802;0;1.044444;0.999999883;0.999999855
27.708394;1.0467775;0.0666665735;-0.00854030213;0.0636878659;-0.00815828399;1.04421478;1.04797184;0.0796555233;0.000173092298;1.04677706;0.0399996285;-0.00512346846;10;0.0666666624;0;1.044444;0.999999893;0.999999844
27.709394;1.04677751;0.0666665682;-0.00854032055;0.0636878501;-0.00815828532;1.04421479;1.04797182;0.0796555275;0.000173117312;1.04677705;0.0399996278;-0.00512347186;10;0.0666666443;0;1.044444;0.999999903;0.999999832
27.710394;1.04677752;0.0666665636;-0.0085403389;0.0636878347;-0.00815828512;1.04421479;1.0479728;0.0796554551;0.000173143818;1.04677705;0.0399996262;-0.00512347673;10;0.0666666264;0;1.044444;0.999999913;0.999999819
27.711394;1.04677753;0.0666665598;-0.00853869049;0.0636878197;-0.0081566914;1.0442148;1.04797278;0.0796554584;0.0001747619;1.04677705;0.0399996238;-0.00512248303;10;0.066666609;0;1.044444;0.999999923;0.999999805
27.712394;1.04677753;0.0666665568;-0.0085387085;0.0636878057;-0.00815668879;1.0442158;1.04797276;0.0796554615;0.000174790028;1.04677705;0.0399996208;-0.0051224906;10;0.0666665929;0;1.044444;0.999999932;0.999999791
27.713394;1.04677753;0.0666665544;-0.00853872602;0.0636877927;-0.00815668532;1.0442158;1.04797274;0.0796554645;0.00017481802;1.04677705;0.0399996171;-0.00512249926;10;0.0666665786;0;1.044444;0.999999939;0.999999775
27.714394;1.04677853;0.0666665525;-0.00853874278;0.06368772;-0.00815667337;1.0442158;1.04797272;0.0796554674;0.000174845416;1.04677805;0.0399996129;-0.00512250882;10;0.0666665665;0;1.044444;0.999999944;0.999999759
27.715394;1.04677852;0.066666551;-0.00853709193;0.0636877097;-0.00815507644;1.0442158;1.0479727;0.0796554698;0.000176462207;1.04677805;0.0399996084;-0.00512151902;10;0.0666665569;0;1.044444;0.999999947;0.999999741
27.716394;1.04677851;0.0666665499;-0.00853710661;0.0636877012;-0.0081550712;1.0442168;1.04797268;0.0796554716;0.000176487306;1.04677806;0.0399996041;-0.00512152964;10;0.0666665499;0;1.044444;0.999999947;0.999999723
27.717394;1.0467785;0.0666665493;-0.00853711998;0.0636876947;-0.00815506548;1.0442168;1.04797367;0.0796553962;0.000176510622;1.04677806;0.0399996003;-0.00512154053;10;0.0666665457;0;1.044444;0.999999943;0.999999705
27.718394;1.04677849;0.0666665493;-0.00853713174;0.0636876903;-0.00815505934;1.0442168;1.04797365;0.0796553954;0.000176532271;1.04677807;0.0399995975;-0.0051215517;10;0.0666665439;0;1.044444;0.999999937;0.999999686
27.719394;1.04677848;0.0666665498;-0.00853547498;0.0636876878;-0.00815346066;1.0442168;1.04797363;0.0796553926;0.000178142321;1.04677808;0.0399995959;-0.0051205633;10;0.0666665444;0;1.044444;0.999999928;0.999999667
27.720394;1.04677846;0.0666665508;-0.00853548286;0.0636876869;-0.00815345386;1.0442178;1.04797362;0.0796553875;0.000178159992;1.04677809;0.0399995957;-0.00512057564;10;0.0666665471;0;1.044444;0.999999917;0.999999647
27.721394;1.04677844;0.0666665524;-0.00853548855;0.0636876872;-0.00815344686;1.0442178;1.04797361;0.0796553797;0.000178175664;1.0467781;0.0399995968;-0.00512058921;10;0.0666665517;0;1.044444;0.999999904;0.999999628
27.722394;1.04677941;0.0666665546;-0.00853549194;0.0636876276;-0.00815343201;1.0442178;1.0479736;0.0796553689;0.000178189306;1.04677911;0.0399995994;-0.00512060446;10;0.0666665582;0;1.044444;0.999999889;0.99999961
27.723394;1.04677939;0.0666665574;-0.00853382625;0.0636876294;-0.00815183292;1.0442178;1.04797459;0.0796552791;0.000179790999;1.04677912;0.0399996034;-0.00511962172;10;0.0666665662;0;1.044444;0.999999873;0.999999592
27.724394;1.04677936;0.0666665607;-0.00853382482;0.0636876312;-0.00815182642;1.0442188;1.04797458;0.0796552623;0.000179800218;1.04677913;0.0399996091;-0.00511964107;10;0.0666665754;0;1.044444;0.999999856;0.999999574
27.726394;1.0467793;0.0666665677;-0.00853381516;0.0636876347;-0.00815181543;1.0442188;1.04797458;0.079655221;0.000179811881;1.04677914;0.0399996255;-0.00511968585;10;0.066666596;0;1.044444;0.99999982;0.999999542
27.727394;1.04677927;0.0666665712;-0.00853214082;0.063687636;-0.00815021898;1.0442198;1.04797458;0.0796551972;0.000181404953;1.04677915;0.0399996365;-0.00511871133;10;0.0666666065;0;1.044444;0.999999801;0.999999528
27.729394;1.04677921;0.0666665785;-0.00853212183;0.063687638;-0.00815021291;1.04421981;1.04797459;0.0796551462;0.000181404885;1.04677917;0.039999664;-0.00511876886;10;0.0666666265;0;1.044444;0.999999761;0.999999504
27.730394;1.04678018;0.0666665828;-0.00853211114;0.0636875776;-0.0081502034;1.04421981;1.0479756;0.0796550445;0.000181402172;1.04678017;0.0399996803;-0.00511880096;10;0.0666666358;0;1.044444;0.99999974;0.999999494
27.731394;1.04678016;0.0666665879;-0.00853043318;0.0636875779;-0.00814861064;1.04422082;1.04797561;0.0796550196;0.000182988416;1.04678018;0.0399996981;-0.00511783512;10;0.0666666447;0;1.044444;0.999999718;0.999999486
27.734394;1.04678008;0.0666666102;-0.0085303968;0.0636875762;-0.00814861885;1.04422084;1.04797565;0.0796549559;0.000182967143;1.04678019;0.0399997569;-0.00511794608;10;0.0666666722;0;1.044444;0.999999647;0.99999947
27.735394;1.04678005;0.0666666208;-0.00852871783;0.0636875743;-0.0081470331;1.04422185;1.04797566;0.0796549388;0.000184547599;1.0467802;0.0399997775;-0.00511698429;10;0.066666683;0;1.044444;0.999999621;0.999999467
27.736394;1.04678002;0.066666633;-0.00852870581;0.0636875716;-0.00814704128;1.04422186;1.04797667;0.0796548476;0.000184535994;1.0467802;0.0399997988;-0.00511702237;10;0.0666666952;0;1.044444;0.999999594;0.999999467
27.737394;1.04678099;0.0666666468;-0.0085286941;0.0636875074;-0.00814704319;1.04422187;1.04797668;0.0796548343;0.000184522922;1.0467812;0.0399998207;-0.00511705998;10;0.0666667089;0;1.044444;0.999999568;0.999999468
27.738394;1.04678097;0.066666662;-0.00852868256;0.0636875034;-0.00814705411;1.04422188;1.04797669;0.079654823;0.000184508184;1.0467812;0.0399998436;-0.00511709688;10;0.066666724;0;1.044444;0.999999541;0.999999471
27.739394;1.04678094;0.0666666781;-0.00852700429;0.063687499;-0.00814547376;1.04422289;1.0479767;0.0796548135;0.000186082222;1.04678119;0.0399998673;-0.00511613293;10;0.0666667405;0;1.044444;0.999999515;0.999999475
27.742394;1.04678087;0.0666667267;-0.00852696774;0.0636874838;-0.00814551273;1.04422292;1.0479767;0.0796547948;0.000186023575;1.04678118;0.0399999417;-0.0051162358;10;0.0666667947;0;1.044444;0.999999441;0.999999498
27.743394;1.04678084;0.0666667411;-0.00852528854;0.0636874775;-0.00814393368;1.04422394;1.0479777;0.0796547154;0.00018759039;1.04678117;0.0399999665;-0.00511526856;10;0.0666668129;0;1.044444;0.999999417;0.999999509
27.744394;1.04678082;0.0666667541;-0.00852527614;0.0636874699;-0.00814394617;1.04422395;1.04797769;0.079654713;0.000187564863;1.04678116;0.0399999909;-0.00511530069;10;0.0666668309;0;1.044444;0.999999393;0.99999952
27.745394;1.0467818;0.0666667653;-0.00852526402;0.0636873997;-0.00814394989;1.04422397;1.04797768;0.0796547116;0.000187537268;1.04678216;0.0400000148;-0.00511533225;10;0.0666668486;0;1.044444;0.999999369;0.999999534
27.746394;1.04678178;0.0666667749;-0.00852525222;0.0636873885;-0.00814396012;1.04422399;1.04797767;0.079654711;0.000187507909;1.04678215;0.0400000379;-0.0051153632;10;0.0666668664;0;1.044444;0.999999346;0.999999549
27.747394;1.04678175;0.0666667827;-0.00852357398;0.0636873755;-0.0081423767;1.04422501;1.04797766;0.0796547112;0.000189067669;1.04678214;0.0400000598;-0.00511439331;10;0.0666668841;0;1.044444;0.999999322;0.999999565
27.748394;1.04678173;0.0666667888;-0.00852356248;0.0636873611;-0.00814238383;1.04422503;1.04797765;0.0796547121;0.000189036482;1.04678214;0.0400000803;-0.00511442229;10;0.0666669018;0;1.044444;0.999999299;0.999999584
27.749394;1.0467817;0.066666793;-0.00852355083;0.0636873458;-0.00814238922;1.04422506;1.04797864;0.0796546377;0.000189005206;1.04678213;0.0400000987;-0.00511444991;10;0.0666669191;0;1.044444;0.999999276;0.999999603
27.750394;1.04678168;0.0666667955;-0.00852353882;0.06368733;-0.00814239285;1.04422508;1.04797863;0.0796546402;0.00018897478;1.04678213;0.040000115;-0.00511447606;10;0.0666669357;0;1.044444;0.999999253;0.999999625
27.751394;1.04678166;0.0666667964;-0.0085218596;0.0636873141;-0.00814080263;1.04422611;1.04797862;0.0796546437;0.00019053587;1.04678212;0.0400001291;-0.00511350076;10;0.0666669513;0;1.044444;0.999999232;0.999999647
27.752394;1.04678164;0.0666667956;-0.00852184637;0.0636872985;-0.00814080303;1.04422614;1.04797861;0.0796546482;0.000190508186;1.04678212;0.0400001408;-0.0051135241;10;0.0666669658;0;1.044444;0.999999212;0.999999671
27.753394;1.04678261;0.0666667934;-0.00852183255;0.0636872227;-0.00814079418;1.04422617;1.0479786;0.0796546539;0.000190482502;1.04678311;0.0400001504;-0.00511354618;10;0.0666669792;0;1.044444;0.999999193;0.999999696
27.754394;1.0467826;0.06666679;-0.0085218184;0.0636872085;-0.00814079161;1.0442262;1.04797859;0.0796546606;0.000190459187;1.04678311;0.0400001577;-0.00511356709;10;0.0666669917;0;1.044444;0.999999175;0.99999972
27.755394;1.04678258;0.0666667853;-0.00852013754;0.0636871953;-0.00813919538;1.04422723;1.04797858;0.0796546685;0.000192028916;1.04678311;0.0400001626;-0.00511258691;10;0.0666670034;0;1.044444;0.99999916;0.999999744
27.756394;1.04678257;0.0666667796;-0.00852012346;0.0636871833;-0.00813918992;1.04422726;1.04797958;0.0796546016;0.000192011052;1.0467831;0.040000165;-0.00511260559;10;0.0666670145;0;1.044444;0.999999146;0.999999768
27.758394;1.04678255;0.0666667658;-0.00852009612;0.0636871641;-0.00813917511;1.04422732;1.04797957;0.0796546231;0.000191985592;1.04678309;0.040000162;-0.00511263891;10;0.066667035;0;1.044444;0.999999123;0.99999981
27.759394;1.04678255;0.0666667581;-0.00851841655;0.0636871573;-0.00813757349;1.04422835;1.04797956;0.0796546353;0.000193568599;1.04678309;0.0400001564;-0.00511165309;10;0.0666670443;0;1.044444;0.999999115;0.999999828
27.760394;1.04678355;0.0666667503;-0.00851840444;0.0636870916;-0.0081375546;1.04422838;1.04797956;0.079654648;0.000193564925;1.04678408;0.0400001481;-0.00511166518;10;0.066667053;0;1.044444;0.99999911;0.999999843
27.761394;1.04678355;0.0666667424;-0.00851839321;0.0636870889;-0.00813754144;1.0442284;1.04797956;0.0796546608;0.000193564815;1.04678407;0.0400001374;-0.00511167477;10;0.066667061;0;1.044444;0.999999107;0.999999856
27.762394;1.04678355;0.0666667343;-0.00851838292;0.0636870881;-0.00813752583;1.04422843;1.04798056;0.0796545976;0.000193567805;1.04678406;0.0400001245;-0.00511168154;10;0.0666670682;0;1.044444;0.999999108;0.999999866
27.763394;1.04678356;0.0666667256;-0.00851670696;0.0636870893;-0.00813591531;1.04422946;1.04798057;0.0796546103;0.000195164192;1.04678405;0.0400001098;-0.00511068529;10;0.0666670748;0;1.044444;0.999999112;0.999999874
27.766394;1.04678359;0.0666666931;-0.00851668508;0.0636871036;-0.00813584441;1.04422953;1.04798059;0.0796546483;0.000195194403;1.04678402;0.0400000588;-0.0051106777;10;0.0666670918;0;1.044444;0.999999144;0.999999876
27.767394;1.0467836;0.0666666795;-0.00851501286;0.0636871112;-0.00813422427;1.04423056;1.0479806;0.0796546615;0.00019679739;1.046784;0.0400000403;-0.00510966895;10;0.0666670973;0;1.044444;0.999999161;0.99999987
27.768394;1.04678461;0.0666666645;-0.00851500791;0.0636870587;-0.00813418717;1.04423058;1.04798061;0.0796546752;0.000196810561;1.04678499;0.0400000215;-0.00510965726;10;0.066667103;0;1.044444;0.999999181;0.999999862
27.769394;1.04678463;0.0666666481;-0.0085150035;0.0636870675;-0.00813415701;1.04423061;1.04798162;0.0796546136;0.000196823722;1.04678498;0.0400000025;-0.00510964286;10;0.066667109;0;1.044444;0.999999205;0.999999851
27.770394;1.04678464;0.0666666303;-0.00851499973;0.0636870763;-0.00813412648;1.04423063;1.04798163;0.0796546289;0.00019683704;1.04678496;0.039999984;-0.0051096261;10;0.0666671153;0;1.044444;0.999999231;0.999999838
27.771394;1.04678466;0.0666666112;-0.00851333009;0.0636870849;-0.00813250384;1.04423165;1.04798164;0.0796546452;0.000198440636;1.04678494;0.0399999662;-0.00510860743;10;0.0666671221;0;1.044444;0.999999261;0.999999824
27.773394;1.04678469;0.0666665701;-0.00851332674;0.0636870995;-0.00813244497;1.04423168;1.04798166;0.0796546815;0.000198466919;1.04678491;0.0399999345;-0.00510856649;10;0.0666671371;0;1.044444;0.999999329;0.999999793
27.774394;1.0467847;0.0666665482;-0.00851332606;0.0636871049;-0.00813241757;1.0442327;1.04798167;0.0796547018;0.000198479826;1.04678489;0.0399999212;-0.00510854544;10;0.0666671457;0;1.044444;0.999999367;0.999999777
27.775394;1.04678472;0.0666665257;-0.00851165902;0.0636871087;-0.00813080011;1.04423271;1.04798269;0.0796546477;0.000200082582;1.04678487;0.03999991;-0.00510752471;10;0.0666671553;0;1.044444;0.999999407;0.99999976
27.776394;1.04678573;0.0666665028;-0.00851165861;0.06368705;-0.00813076959;1.04423272;1.0479827;0.0796546711;0.000200094825;1.04678586;0.039999901;-0.0051075046;10;0.0666671661;0;1.044444;0.99999945;0.999999743
27.777394;1.04678574;0.0666664797;-0.00851165782;0.0636870505;-0.00813074964;1.04423272;1.04798271;0.0796546959;0.000200106835;1.04678584;0.0399998943;-0.00510748516;10;0.0666671783;0;1.044444;0.999999495;0.999999726
27.778394;1.04678575;0.0666664568;-0.00851165629;0.0636870495;-0.00813073246;1.04423373;1.04798272;0.0796547221;0.000200118813;1.04678583;0.0399998899;-0.00510746628;10;0.0666671921;0;1.044444;0.999999542;0.999999709
27.779394;1.04678577;0.0666664342;-0.00850998704;0.0636870472;-0.00812912569;1.04423373;1.04798273;0.0796547495;0.000201721281;1.04678581;0.0399998877;-0.0051064478;10;0.0666672074;0;1.044444;0.999999589;0.999999692
27.781394;1.04678579;0.0666663903;-0.0085099781;0.0636870387;-0.00812910331;1.04423372;1.04798275;0.0796548077;0.000201746196;1.04678579;0.0399998908;-0.00510641167;10;0.0666672422;0;1.044444;0.999999683;0.999999658
27.782394;1.0467858;0.0666663689;-0.00850997179;0.0636870329;-0.00812909517;1.04423472;1.04798377;0.0796547621;0.000201758937;1.04678578;0.0399998967;-0.00510639404;10;0.0666672616;0;1.044444;0.99999973;0.999999641
27.783394;1.04678681;0.0666663477;-0.0085082977;0.0636869656;-0.00812748906;1.04423471;1.04798378;0.0796547927;0.000203362636;1.04678678;0.0399999058;-0.00510537691;10;0.0666672822;0;1.044444;0.999999775;0.999999624
27.785394;1.04678683;0.0666663043;-0.00850827985;0.0636869535;-0.00812748281;1.04423469;1.04798381;0.0796548525;0.00020339057;1.04678677;0.0399999331;-0.00510534554;10;0.0666673263;0;1.044444;0.999999863;0.999999588
27.786394;1.04678683;0.0666662816;-0.00850826959;0.0636869486;-0.00812748275;1.04423568;1.04798383;0.0796548804;0.000203405197;1.04678677;0.0399999511;-0.00510533226;10;0.0666673495;0;1.044444;0.999999904;0.999999569
27.787394;1.04678684;0.0666662579;-0.00850659203;0.0636869452;-0.00812589249;1.04423566;1.04798384;0.0796549062;0.000205010799;1.04678677;0.0399999717;-0.00510432123;10;0.0666673731;0;1.044444;0.999999944;0.999999549
27.788394;1.04678684;0.0666662334;-0.00850658071;0.0636869434;-0.00812589625;1.04423565;1.04798486;0.0796548537;0.00020502673;1.04678677;0.0399999946;-0.00510431283;10;0.0666673969;0;1.044444;0.999999982;0.999999527
27.789394;1.04678685;0.0666662081;-0.00850656912;0.0636869436;-0.00812590171;1.04423563;1.04798487;0.0796548744;0.000205044059;1.04678677;0.0400000193;-0.00510430732;10;0.0666674207;0;1.044444;1.00000002;0.999999505
27.790394;1.04678685;0.0666661822;-0.00850655728;0.0636869459;-0.00812590874;1.04423661;1.04798489;0.0796548922;0.000205062905;1.04678677;0.0400000455;-0.00510430491;10;0.066667444;0;1.044444;1.00000005;0.999999482
27.791394;1.04678785;0.0666661556;-0.00850487847;0.0636868892;-0.00812431735;1.04423659;1.04798491;0.0796549072;0.000206673797;1.04678778;0.0400000726;-0.0051033058;10;0.0666674667;0;1.044444;1.00000009;0.999999458
27.793394;1.04678785;0.0666661009;-0.00850485339;0.0636869022;-0.00812433894;1.04423654;1.04798495;0.0796549297;0.000206719664;1.04678779;0.0400001276;-0.00510331778;10;0.0666675094;0;1.044444;1.00000016;0.999999409
27.794394;1.04678785;0.0666660731;-0.00850484067;0.0636869105;-0.00812435208;1.04423752;1.04798496;0.0796549377;0.000206744469;1.04678779;0.0400001545;-0.00510332875;10;0.0666675294;0;1.044444;1.00000019;0.999999385
27.795394;1.04678785;0.0666660451;-0.00850316135;0.0636869197;-0.00812277471;1.04423749;1.04798598;0.079654868;0.000208360116;1.0467878;0.0400001807;-0.00510234277;10;0.066667549;0;1.044444;1.00000022;0.99999936
27.797394;1.04678784;0.0666659893;-0.00850313687;0.0636869401;-0.0081228099;1.04423744;1.04798602;0.0796548758;0.000208410923;1.04678782;0.0400002299;-0.00510237879;10;0.0666675873;0;1.044444;1.00000028;0.999999315
27.798394;1.04678785;0.0666659615;-0.00850312549;0.0636869509;-0.00812283035;1.04423841;1.04798604;0.0796548775;0.00020843528;1.04678783;0.0400002524;-0.00510240014;10;0.066667606;0;1.044444;1.00000031;0.999999294
27.799394;1.04678885;0.0666659338;-0.00850311505;0.0636869014;-0.00812284471;1.04423839;1.04798606;0.0796548778;0.000210048985;1.04678884;0.0400002729;-0.00510242329;10;0.0666676241;0;1.044444;1.00000034;0.999999274
27.800394;1.04678885;0.0666659064;-0.0085014391;0.0636869131;-0.00812127605;1.04423836;1.04798608;0.0796548764;0.000210071348;1.04678885;0.0400002911;-0.00510144786;10;0.066667641;0;1.044444;1.00000036;0.999999257
27.801394;1.04678886;0.0666658796;-0.00850143113;0.0636869254;-0.00812130067;1.04423833;1.0479871;0.0796547969;0.000210092687;1.04678886;0.040000307;-0.0051014734;10;0.0666676567;0;1.044444;1.00000039;0.999999241
27.802394;1.04678886;0.0666658534;-0.00850142456;0.0636869384;-0.00812132629;1.0442393;1.04798711;0.0796547906;0.000210113678;1.04678887;0.0400003205;-0.0051014994;10;0.0666676707;0;1.044444;1.00000041;0.999999228
27.803394;1.04678887;0.0666658277;-0.0085014194;0.0636869521;-0.00812135292;1.04423928;1.04798713;0.0796547814;0.000211724783;1.04678888;0.0400003319;-0.00510152541;10;0.0666676827;0;1.044444;1.00000043;0.999999216
27.804394;1.04678889;0.0666658021;-0.00849974893;0.0636869667;-0.00811978841;1.04423925;1.04798714;0.0796547688;0.000211745577;1.04678889;0.0400003414;-0.00510055112;10;0.0666676924;0;1.044444;1.00000044;0.999999206
27.805394;1.0467889;0.0666657766;-0.00849974643;0.0636869818;-0.00811981688;1.04423922;1.04798715;0.0796547526;0.000211766535;1.04678889;0.0400003494;-0.00510057628;10;0.0666676996;0;1.044444;1.00000046;0.999999198
27.806394;1.04678892;0.0666657508;-0.00849974514;0.0636869974;-0.00811984569;1.04424019;1.04798716;0.0796547328;0.000211787506;1.0467889;0.0400003564;-0.00510060072;10;0.0666677042;0;1.044444;1.00000047;0.999999192
27.807394;1.04678993;0.0666657246;-0.00849974498;0.0636869522;-0.00811986646;1.04424017;1.04798717;0.0796547094;0.000213398433;1.04678991;0.0400003628;-0.00510062441;10;0.0666677061;0;1.044444;1.00000048;0.999999187
27.808394;1.04678995;0.0666656978;-0.00849807926;0.0636869678;-0.00811830198;1.04424014;1.04798818;0.0796546063;0.000213417898;1.04678991;0.0400003692;-0.00509964746;10;0.0666677056;0;1.044444;1.00000049;0.999999183
27.809394;1.04678997;0.0666656705;-0.00849808143;0.063686983;-0.00811832849;1.04424012;1.04798819;0.0796545758;0.00021343612;1.04678992;0.0400003761;-0.00509967002;10;0.0666677026;0;1.044444;1.00000049;0.999999179
27.810394;1.04678999;0.0666656428;-0.00849808504;0.0636869974;-0.00811835368;1.0442411;1.0479882;0.079654542;0.000213452391;1.04678992;0.0400003836;-0.00509969219;10;0.0666676972;0;1.044444;1.0000005;0.999999176
27.811394;1.04679001;0.0666656152;-0.00849809023;0.0636870106;-0.00811837749;1.04424109;1.04798822;0.0796545054;0.000215056668;1.04678993;0.0400003919;-0.00509971391;10;0.0666676892;0;1.044444;1.0000005;0.999999173
27.812394;1.04679003;0.0666655881;-0.00849643031;0.0636870224;-0.00811680766;1.04424107;1.04798823;0.0796544663;0.00021506802;1.04678993;0.040000401;-0.00509873491;10;0.0666676788;0;1.044444;1.00000049;0.999999171
27.813394;1.04679004;0.066665562;-0.00849643847;0.0636870327;-0.00811682845;1.04424106;1.04798824;0.0796544251;0.000215076685;1.04678993;0.0400004111;-0.00509875479;10;0.066667666;0;1.044444;1.00000049;0.999999169
27.814394;1.04679106;0.0666655372;-0.00849644789;0.0636869806;-0.00811683987;1.04424205;1.04798826;0.0796543823;0.000215082617;1.04679094;0.0400004221;-0.00509877314;10;0.0666676509;0;1.044444;1.00000048;0.999999167
27.815394;1.04679108;0.0666655137;-0.00849645843;0.0636869876;-0.00811685749;1.04424205;1.04798927;0.0796542625;0.000216675996;1.04679094;0.0400004338;-0.00509878966;10;0.0666676336;0;1.044444;1.00000047;0.999999165
27.816394;1.04679109;0.0666654919;-0.0084948032;0.0636869928;-0.00811528156;1.04424205;1.04798929;0.0796542182;0.000216676756;1.04679094;0.040000446;-0.00509780418;10;0.0666676143;0;1.044444;1.00000046;0.999999164
27.817394;1.04679111;0.066665472;-0.00849481523;0.0636869961;-0.0081152967;1.04424205;1.04798931;0.0796541741;0.000216675478;1.04679094;0.0400004582;-0.00509781665;10;0.066667593;0;1.044444;1.00000045;0.999999163
27.818394;1.04679113;0.0666654544;-0.00849482736;0.0636869973;-0.00811531104;1.04424305;1.04798932;0.0796541305;0.000216672736;1.04679095;0.0400004702;-0.00509782705;10;0.0666675701;0;1.044444;1.00000043;0.999999163
27.819394;1.04679114;0.0666654392;-0.00849483902;0.0636869965;-0.00811532485;1.04424305;1.04798933;0.0796540879;0.000218259442;1.04679095;0.0400004814;-0.00509783542;10;0.0666675458;0;1.044444;1.00000042;0.999999163
27.820394;1.04679116;0.0666654264;-0.00849318305;0.0636869935;-0.00811374621;1.04424306;1.04798935;0.0796540467;0.000218255366;1.04679095;0.0400004918;-0.00509684186;10;0.0666675205;0;1.044444;1.0000004;0.999999164
27.821394;1.04679118;0.0666654157;-0.00849319243;0.0636869885;-0.00811375963;1.04424307;1.04799036;0.0796539311;0.000218251016;1.04679095;0.040000501;-0.00509684659;10;0.0666674946;0;1.044444;1.00000038;0.999999167
27.822394;1.04679221;0.0666654071;-0.00849320027;0.0636869204;-0.00811376531;1.04424408;1.04799037;0.0796538935;0.000218247101;1.04679194;0.0400005088;-0.00509684991;10;0.0666674684;0;1.044444;1.00000036;0.99999917
27.823394;1.04679223;0.0666654003;-0.00849320638;0.0636869111;-0.00811377884;1.04424409;1.04799037;0.0796538579;0.000219833968;1.04679194;0.040000515;-0.00509685212;10;0.0666674421;0;1.044444;1.00000034;0.999999175
27.824394;1.04679226;0.0666653954;-0.00849154395;0.0636868998;-0.00811220027;1.0442441;1.04799038;0.0796538246;0.000219831035;1.04679194;0.0400005194;-0.00509585351;10;0.0666674161;0;1.044444;1.00000032;0.999999182
27.825394;1.04679228;0.0666653922;-0.00849154629;0.0636868867;-0.0081122139;1.04424412;1.04799038;0.079653794;0.000219828718;1.04679194;0.0400005218;-0.00509585423;10;0.0666673909;0;1.044444;1.00000031;0.999999189
27.826394;1.04679231;0.066665391;-0.00849154675;0.0636868723;-0.00811222742;1.04424514;1.04799038;0.0796537664;0.000219827121;1.04679194;0.0400005221;-0.0050958543;10;0.0666673666;0;1.044444;1.00000029;0.999999197
27.827394;1.04679234;0.0666653917;-0.00849154544;0.063686857;-0.00811224073;1.04424516;1.04799037;0.0796537422;0.00022141674;1.04679194;0.0400005204;-0.00509585364;10;0.0666673435;0;1.044444;1.00000027;0.999999206
27.828394;1.04679237;0.0666653948;-0.00848987582;0.0636868414;-0.00811066158;1.04424518;1.04799136;0.0796536456;0.000221416862;1.04679195;0.0400005171;-0.00509485218;10;0.0666673216;0;1.044444;1.00000025;0.999999216
27.829394;1.0467924;0.0666654005;-0.0084898714;0.0636868258;-0.00811067429;1.0442452;1.04799135;0.0796536286;0.000221418426;1.04679195;0.0400005125;-0.00509484997;10;0.0666673007;0;1.044444;1.00000024;0.999999226
27.830394;1.04679342;0.0666654088;-0.00848986555;0.0636867497;-0.00811067904;1.04424622;1.04799134;0.0796536152;0.000221421262;1.04679295;0.0400005067;-0.00509484719;10;0.0666672807;0;1.044444;1.00000023;0.999999238
27.831394;1.04679345;0.06666542;-0.00848985817;0.0636867348;-0.00811069142;1.04424623;1.04799132;0.0796536054;0.000223015564;1.04679296;0.0400005;-0.00509484406;10;0.0666672616;0;1.044444;1.00000022;0.99999925
27.832394;1.04679347;0.0666654341;-0.00848818247;0.0636867204;-0.00810911149;1.04424625;1.0479913;0.079653599;0.000223020357;1.04679296;0.0400004921;-0.00509384081;10;0.0666672432;0;1.044444;1.00000021;0.999999263
27.833394;1.0467935;0.0666654509;-0.00848817178;0.0636867064;-0.00810912343;1.04424627;1.04799128;0.079653596;0.00022302568;1.04679297;0.0400004831;-0.00509383757;10;0.0666672254;0;1.044444;1.0000002;0.999999277
27.834394;1.04679351;0.0666654704;-0.00848815951;0.0636866927;-0.00810913483;1.04424728;1.04799225;0.0796535201;0.000223031106;1.04679297;0.0400004725;-0.00509383441;10;0.0666672081;0;1.044444;1.00000019;0.999999292
27.835394;1.04679353;0.0666654923;-0.0084881458;0.0636866791;-0.00810914542;1.04424729;1.04799223;0.0796535233;0.00022303697;1.04679298;0.0400004603;-0.00509383127;10;0.0666671914;0;1.044444;1.00000018;0.999999307
27.836394;1.04679355;0.0666655167;-0.00848646408;0.0636866656;-0.00810756275;1.0442473;1.0479922;0.079653529;0.000224633386;1.04679299;0.0400004459;-0.00509282806;10;0.0666671753;0;1.044444;1.00000018;0.999999324
27.837394;1.04679356;0.0666655432;-0.00848644781;0.063686652;-0.00810757081;1.04424731;1.04799218;0.079653537;0.000224639619;1.04679299;0.0400004291;-0.00509282472;10;0.0666671601;0;1.044444;1.00000017;0.99999934
27.838394;1.04679457;0.0666655719;-0.00848643047;0.0636865775;-0.00810756923;1.04424832;1.04799215;0.0796535465;0.00022464586;1.046794;0.0400004097;-0.00509282118;10;0.0666671461;0;1.044444;1.00000016;0.999999357
27.840394;1.04679459;0.0666656352;-0.00848639321;0.0636865494;-0.00810757458;1.04424833;1.0479921;0.0796535674;0.000226247764;1.04679402;0.0400003647;-0.00509281322;10;0.0666671223;0;1.044444;1.00000015;0.999999389
27.841394;1.0467946;0.0666656696;-0.00848470691;0.0636865345;-0.00810598147;1.04424833;1.04799308;0.0796535015;0.000226252509;1.04679403;0.0400003399;-0.00509180848;10;0.0666671129;0;1.044444;1.00000015;0.999999403
27.842394;1.0467946;0.0666657056;-0.00848468692;0.0636865188;-0.00810597834;1.04424933;1.04799306;0.0796535107;0.0002262569;1.04679404;0.0400003144;-0.00509180304;10;0.0666671052;0;1.044444;1.00000014;0.999999417
27.843394;1.0467946;0.0666657429;-0.00848466693;0.0636865023;-0.00810597333;1.04424933;1.04799304;0.0796535186;0.000226260814;1.04679405;0.0400002886;-0.00509179681;10;0.0666670991;0;1.044444;1.00000014;0.999999431
27.844394;1.0467946;0.0666657815;-0.00848464725;0.0636864848;-0.00810596672;1.04424932;1.04799303;0.0796535248;0.000227854706;1.04679407;0.0400002631;-0.0050917897;10;0.0666670947;0;1.044444;1.00000013;0.999999444
27.845394;1.0467946;0.066665821;-0.00848296145;0.0636864665;-0.00810436664;1.04424932;1.04799301;0.079653529;0.000227858039;1.04679408;0.0400002384;-0.00509078159;10;0.0666670915;0;1.044444;1.00000013;0.999999459
27.846394;1.0467956;0.0666658612;-0.00848294302;0.0636863867;-0.00810435001;1.04425032;1.047993;0.0796535311;0.000227861348;1.04679509;0.0400002148;-0.00509077237;10;0.0666670895;0;1.044444;1.00000013;0.999999475
27.847394;1.04679559;0.0666659021;-0.00848292537;0.0636863674;-0.00810434058;1.04425032;1.04799299;0.0796535313;0.000227864858;1.0467951;0.0400001926;-0.0050907619;10;0.0666670885;0;1.044444;1.00000013;0.999999492
27.848394;1.04679559;0.0666659432;-0.00848290842;0.0636863483;-0.00810433094;1.04425032;1.04799398;0.0796534539;0.000229458903;1.04679511;0.0400001719;-0.00509075003;10;0.0666670883;0;1.044444;1.00000012;0.999999513
27.849394;1.04679559;0.0666659841;-0.00848122538;0.0636863297;-0.00810272912;1.04425032;1.04799398;0.0796534512;0.000229463371;1.04679512;0.0400001529;-0.00508973653;10;0.0666670886;0;1.044444;1.00000012;0.999999535
27.850394;1.04679558;0.0666660244;-0.00848120948;0.0636863118;-0.00810271962;1.04425132;1.04799397;0.0796534476;0.000229468405;1.04679513;0.0400001356;-0.00508972123;10;0.066667089;0;1.044444;1.00000012;0.99999956
27.851394;1.04679557;0.0666660634;-0.008481194;0.0636862948;-0.0081027105;1.04425132;1.04799397;0.0796534436;0.000229473929;1.04679514;0.04000012;-0.00508970411;10;0.0666670894;0;1.044444;1.00000012;0.999999588
27.852394;1.04679556;0.0666661009;-0.0084811789;0.0636862791;-0.00810270195;1.04425133;1.04799396;0.0796534397;0.000231070164;1.04679515;0.0400001061;-0.00508968539;10;0.0666670894;0;1.044444;1.00000012;0.999999618
27.853394;1.04679555;0.0666661364;-0.00847949746;0.0636862648;-0.0081011019;1.04425133;1.04799396;0.0796534362;0.00023107635;1.04679515;0.0400000939;-0.00508866534;10;0.0666670889;0;1.044444;1.00000011;0.999999651
27.854394;1.04679654;0.0666661696;-0.00847948289;0.0636861914;-0.00810108692;1.04425234;1.04799396;0.0796534334;0.000231082853;1.04679616;0.0400000834;-0.00508864422;10;0.0666670878;0;1.044444;1.00000011;0.999999686
27.855394;1.04679653;0.0666662003;-0.00847946843;0.0636861805;-0.00810108017;1.04425234;1.04799496;0.0796533554;0.000231089526;1.04679617;0.0400000748;-0.00508862222;10;0.0666670856;0;1.044444;1.0000001;0.999999723
27.856394;1.04679652;0.0666662285;-0.00847945405;0.0636861712;-0.00810107366;1.04425235;1.04799495;0.0796533545;0.000232687132;1.04679618;0.040000068;-0.0050885994;10;0.0666670825;0;1.044444;1.00000009;0.999999762
27.857394;1.0467965;0.0666662541;-0.00847777316;0.0636861633;-0.00809947501;1.04425236;1.04799495;0.0796533546;0.000232694584;1.0467962;0.0400000629;-0.00508757575;10;0.0666670783;0;1.044444;1.00000008;0.999999803
27.858394;1.04679648;0.0666662771;-0.00847775927;0.0636861567;-0.00809946851;1.04425336;1.04799495;0.0796533558;0.00023270184;1.04679621;0.0400000595;-0.00508755129;10;0.0666670734;0;1.044444;1.00000007;0.999999845
27.860394;1.04679644;0.0666663159;-0.00847773322;0.0636861461;-0.00809945583;1.04425338;1.04799495;0.0796533618;0.000234304399;1.04679624;0.0400000571;-0.00508750092;10;0.0666670629;0;1.044444;1.00000004;0.999999932
27.861394;1.04679642;0.0666663318;-0.0084760547;0.0636861419;-0.00809785765;1.04425339;1.04799594;0.0796532908;0.000234308579;1.04679625;0.0400000578;-0.00508647592;10;0.0666670584;0;1.044444;1.00000002;0.999999976
27.862394;1.0467974;0.0666663452;-0.00847604369;0.0636860774;-0.00809784415;1.0442534;1.04799594;0.0796532972;0.000234311757;1.04679727;0.0400000595;-0.00508645181;10;0.0666670549;0;1.044444;1.00000001;1.00000002
27.863394;1.04679737;0.066666356;-0.00847603361;0.0636860742;-0.00809783865;1.04425441;1.04799594;0.0796533046;0.000234313845;1.04679728;0.040000062;-0.0050864291;10;0.0666670526;0;1.044444;0.999999986;1.00000006
27.864394;1.04679735;0.0666663641;-0.00847602459;0.0636860715;-0.00809783345;1.04425442;1.04799594;0.0796533129;0.000235905355;1.04679729;0.0400000647;-0.00508640808;10;0.0666670516;0;1.044444;0.999999965;1.0000001
27.865394;1.04679732;0.0666663695;-0.00847435012;0.0636860692;-0.00809623653;1.04425443;1.04799595;0.0796533219;0.000235905718;1.04679731;0.040000067;-0.00508538891;10;0.0666670518;0;1.044444;0.999999943;1.00000014
27.866394;1.04679729;0.0666663724;-0.00847434359;0.0636860676;-0.00809623244;1.04425444;1.04799595;0.0796533312;0.0002359053;1.04679732;0.0400000684;-0.0050853717;10;0.0666670532;0;1.044444;0.999999921;1.00000018
27.867394;1.04679727;0.0666663731;-0.00847433834;0.0636860668;-0.00809622922;1.04425546;1.04799596;0.0796533406;0.000235904151;1.04679733;0.0400000683;-0.0050853565;10;0.0666670559;0;1.044444;0.999999897;1.00000021
27.868394;1.04679724;0.066666372;-0.00847433435;0.0636860668;-0.00809622704;1.04425547;1.04799697;0.0796532736;0.000235902151;1.04679734;0.0400000662;-0.00508534337;10;0.0666670598;0;1.044444;0.999999874;1.00000025
27.869394;1.04679721;0.0666663693;-0.00847433167;0.0636860679;-0.00809622596;1.04425548;1.04799698;0.0796532819;0.00023749014;1.04679735;0.0400000619;-0.00508533228;10;0.0666670649;0;1.044444;0.999999851;1.00000028
27.870394;1.04679818;0.0666663654;-0.00847266366;0.0636860097;-0.00809462614;1.04425549;1.04799699;0.0796532891;0.000237487147;1.04679836;0.040000055;-0.00508432316;10;0.0666670709;0;1.044444;0.999999828;1.00000031
27.871394;1.04679816;0.0666663606;-0.00847266368;0.0636860136;-0.00809462737;1.04425651;1.04799701;0.0796532951;0.00023748325;1.04679837;0.0400000456;-0.00508431583;10;0.0666670777;0;1.044444;0.999999806;1.00000033
27.872394;1.04679813;0.0666663554;-0.00847266502;0.0636860189;-0.00809462968;1.04425652;1.04799702;0.0796532997;0.000237478019;1.04679838;0.0400000338;-0.00508431005;10;0.0666670853;0;1.044444;0.999999783;1.00000035
27.873394;1.0467981;0.06666635;-0.00847266768;0.0636860254;-0.0080946329;1.04425654;1.04799704;0.079653303;0.000239061286;1.04679839;0.0400000197;-0.00508430561;10;0.0666670933;0;1.044444;0.999999761;1.00000037
27.874394;1.04679808;0.0666663447;-0.00847100496;0.0636860329;-0.00809304478;1.04425655;1.04799706;0.079653305;0.00023905196;1.04679839;0.0400000033;-0.00508330241;10;0.0666671017;0;1.044444;0.999999738;1.00000039
27.875394;1.04679805;0.0666663397;-0.00847100999;0.063686041;-0.00809304973;1.04425757;1.04799808;0.0796532301;0.000239039906;1.0467984;0.0399999847;-0.00508330049;10;0.0666671105;0;1.044444;0.999999715;1.0000004
27.876394;1.04679803;0.0666663352;-0.00847101583;0.0636860494;-0.00809305584;1.04425758;1.04799811;0.0796532305;0.000239025529;1.04679841;0.0399999639;-0.00508329987;10;0.0666671196;0;1.044444;0.999999691;1.00000041
27.877394;1.04679801;0.0666663315;-0.00847102218;0.0636860575;-0.00809306341;1.0442576;1.04799813;0.0796532305;0.000240599049;1.04679841;0.0399999412;-0.00508330054;10;0.0666671292;0;1.044444;0.999999665;1.00000041
27.878394;1.04679898;0.0666663288;-0.00846936215;0.0636860042;-0.00809147281;1.04425762;1.04799816;0.0796532305;0.000240580015;1.04679941;0.039999917;-0.00508230237;10;0.0666671397;0;1.044444;0.999999639;1.00000042
27.879394;1.04679896;0.0666663276;-0.00846936893;0.0636860104;-0.00809148397;1.04425863;1.04799818;0.0796532305;0.000240559006;1.04679941;0.0399998917;-0.00508230523;10;0.0666671512;0;1.044444;0.999999612;1.00000042
27.880394;1.04679894;0.066666328;-0.00846937574;0.0636860149;-0.00809149713;1.04425865;1.04799821;0.0796532303;0.000240536283;1.04679942;0.0399998659;-0.00508230902;10;0.0666671639;0;1.044444;0.999999584;1.00000041
27.881394;1.04679892;0.0666663305;-0.00846938245;0.0636860174;-0.00809151229;1.04425867;1.04799924;0.0796531538;0.000242102251;1.04679941;0.03999984;-0.00508231375;10;0.0666671777;0;1.044444;0.999999555;1.00000041
27.882394;1.04679889;0.0666663355;-0.00846772223;0.0636860177;-0.00808993713;1.04425868;1.04799927;0.0796531525;0.000242077048;1.04679941;0.0399998145;-0.00508131947;10;0.0666671921;0;1.044444;0.999999526;1.00000041
27.883394;1.04679887;0.0666663432;-0.00846772821;0.0636860158;-0.00808995563;1.0442597;1.04799929;0.0796531502;0.000242051129;1.04679941;0.0399997898;-0.00508132617;10;0.066667207;0;1.044444;0.999999497;1.0000004
27.884394;1.04679885;0.0666663541;-0.00846773352;0.0636860117;-0.00808997533;1.04425972;1.04799932;0.0796531466;0.000242024782;1.0467994;0.0399997665;-0.00508133377;10;0.0666672219;0;1.044444;0.999999468;1.00000039
27.885394;1.04679882;0.0666663683;-0.00846773808;0.0636860052;-0.00808999599;1.04425973;1.04799935;0.0796531416;0.000243588494;1.0467994;0.0399997451;-0.00508134211;10;0.0666672362;0;1.044444;0.999999439;1.00000038
27.886394;1.0467998;0.0666663858;-0.00846607523;0.0636859356;-0.00808841767;1.04425975;1.04799937;0.079653135;0.000243561626;1.04680039;0.0399997259;-0.00508035115;10;0.0666672496;0;1.044444;0.999999412;1.00000038
27.887394;1.04679978;0.0666664068;-0.00846607832;0.0636859249;-0.00808844012;1.04426076;1.04799939;0.0796531268;0.000243534495;1.04680038;0.0399997092;-0.00508036089;10;0.0666672616;0;1.044444;0.999999387;1.00000037
27.888394;1.04679976;0.0666664309;-0.00846608066;0.0636859125;-0.00808846338;1.04426077;1.04800042;0.079653041;0.000243506893;1.04680037;0.0399996952;-0.00508037131;10;0.0666672724;0;1.044444;0.999999365;1.00000036
27.889394;1.04679974;0.066666458;-0.0084660821;0.0636858989;-0.00808848728;1.04426078;1.04800044;0.0796530297;0.000243479371;1.04680036;0.039999684;-0.00508038233;10;0.0666672818;0;1.044444;0.999999346;1.00000035
