time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.890394;1.04679972;0.0666664876;-0.00846441587;0.0636858841;-0.00808691942;1.04426079;1.04800046;0.0796530173;0.000245042167;1.04680035;0.0399996753;-0.00507939381;10;0.0666672899;0;1.044444;0.999999331;1.00000034
27.891394;1.0467997;0.0666665194;-0.00846441526;0.0636858684;-0.00808694382;1.0442618;1.04800047;0.0796530042;0.000245014748;1.04680034;0.0399996687;-0.00507940562;10;0.0666672966;0;1.044444;0.99999932;1.00000033
27.893394;1.04679967;0.0666665872;-0.0084644111;0.063685834;-0.00808699157;1.04426182;1.04800049;0.0796529777;0.000244960669;1.0468003;0.0399996599;-0.00507943023;10;0.0666673062;0;1.044444;0.999999312;1.00000031
27.894394;1.04680066;0.0666666218;-0.00846440804;0.0636857546;-0.00808700631;1.04426183;1.0480005;0.0796529649;0.000246524767;1.04680128;0.0399996567;-0.00507944332;10;0.0666673092;0;1.044444;0.999999316;1.00000029
27.895394;1.04680065;0.0666666562;-0.00846273825;0.0636857352;-0.00808543506;1.04426284;1.0480015;0.0796528767;0.000246499292;1.04680126;0.0399996539;-0.0050784571;10;0.0666673112;0;1.044444;0.999999324;1.00000028
27.897394;1.04680063;0.0666667222;-0.00846273401;0.0636856941;-0.00808547067;1.04426287;1.04800149;0.0796528537;0.00024645285;1.04680122;0.0399996484;-0.00507848644;10;0.0666673123;0;1.044444;0.999999357;1.00000024
27.898394;1.04680062;0.0666667531;-0.00846273395;0.0636856726;-0.0080854848;1.04426288;1.04800147;0.0796528429;0.000248022082;1.04680119;0.0399996457;-0.00507850144;10;0.066667312;0;1.044444;0.999999381;1.00000022
27.899394;1.04680062;0.066666782;-0.00846106905;0.0636856508;-0.00808390405;1.0442639;1.04800146;0.0796528324;0.000248002251;1.04680117;0.0399996432;-0.0050775162;10;0.0666673114;0;1.044444;0.99999941;1.0000002
27.901394;1.04680061;0.0666668337;-0.00846107827;0.0636856079;-0.00808391822;1.04426394;1.04800142;0.0796528126;0.000247966004;1.04680112;0.0399996391;-0.00507754399;10;0.06666731;0;1.044444;0.999999483;1.00000014
27.902394;1.04680161;0.0666668561;-0.00846108557;0.0636855271;-0.00808391309;1.04426396;1.04800239;0.0796527273;0.000249539709;1.04680209;0.0399996376;-0.00507755659;10;0.0666673095;0;1.044444;0.999999525;1.00000012
27.903394;1.0468016;0.066666876;-0.00845942784;0.0636855089;-0.00808232044;1.04426498;1.04800236;0.0796527182;0.00024952456;1.04680207;0.0399996365;-0.00507656796;10;0.0666673091;0;1.044444;0.99999957;1.00000009
27.905394;1.04680159;0.0666669073;-0.00845944988;0.0636854796;-0.00808231051;1.04426502;1.0480023;0.079652701;0.000249498267;1.04680202;0.0399996336;-0.00507658577;10;0.0666673087;0;1.044444;0.999999667;1.00000002
27.906394;1.04680159;0.0666669187;-0.00845946257;0.0636854694;-0.00808230148;1.04426504;1.04800226;0.0796526928;0.000251077716;1.046802;0.0399996312;-0.00507659153;10;0.0666673087;0;1.044444;0.999999717;0.999999994
27.907394;1.04680159;0.0666669272;-0.00845780954;0.0636854623;-0.00808069791;1.04426506;1.04800222;0.079652685;0.000251068595;1.04680198;0.0399996278;-0.00507559478;10;0.0666673087;0;1.044444;0.999999767;0.999999963
27.908394;1.04680158;0.0666669329;-0.00845782413;0.0636854583;-0.0080806843;1.04426608;1.04800219;0.0796526779;0.000251061426;1.04680197;0.0399996232;-0.0050755953;10;0.0666673086;0;1.044444;0.999999816;0.999999933
27.909394;1.04680158;0.0666669359;-0.00845783965;0.0636854571;-0.00808066867;1.04426609;1.04800315;0.0796525956;0.000251056114;1.04680196;0.0399996175;-0.00507559304;10;0.0666673084;0;1.044444;0.999999864;0.999999903
27.910394;1.04680257;0.0666669365;-0.00845785602;0.0636853976;-0.00808064339;1.04426611;1.04800311;0.0796525902;0.000251053179;1.04680295;0.0399996107;-0.00507558808;10;0.0666673083;0;1.044444;0.99999991;0.999999874
27.911394;1.04680257;0.0666669353;-0.00845787311;0.0636854013;-0.00808062417;1.04426612;1.04800308;0.0796525855;0.000252642604;1.04680294;0.039999603;-0.00507558046;10;0.0666673085;0;1.044444;0.999999953;0.999999845
27.912394;1.04680256;0.0666669327;-0.00845622403;0.0636854071;-0.00807901159;1.04426713;1.04800304;0.0796525815;0.000252643573;1.04680294;0.0399995946;-0.0050745701;10;0.0666673094;0;1.044444;0.999999993;0.999999818
27.915394;1.04680253;0.0666669216;-0.008456276;0.0636854321;-0.00807894833;1.04426715;1.04800294;0.0796525716;0.000254247368;1.04680293;0.0399995669;-0.00507452192;10;0.0666673167;0;1.044444;1.00000009;0.999999739
27.916394;1.04680252;0.0666669179;-0.0084546255;0.0636854412;-0.00807733527;1.04426815;1.04800391;0.079652493;0.000254254683;1.04680294;0.0399995584;-0.00507350039;10;0.0666673206;0;1.044444;1.00000011;0.999999714
27.917394;1.04680251;0.0666669148;-0.0084546411;0.0636854504;-0.0080773143;1.04426815;1.04800387;0.0796524907;0.000254263222;1.04680294;0.0399995513;-0.00507347658;10;0.0666673248;0;1.044444;1.00000014;0.99999969
27.918394;1.0468035;0.0666669129;-0.00845465635;0.0636853986;-0.00807728527;1.04426815;1.04800384;0.0796524886;0.000254272399;1.04680394;0.039999546;-0.00507345089;10;0.0666673289;0;1.044444;1.00000015;0.999999667
27.919394;1.04680349;0.0666669126;-0.00845467153;0.0636854078;-0.00807726332;1.04426815;1.04800382;0.0796524866;0.000255872289;1.04680394;0.0399995429;-0.00507342367;10;0.0666673323;0;1.044444;1.00000017;0.999999646
27.920394;1.04680348;0.0666669145;-0.00845302021;0.0636854171;-0.00807564837;1.04426915;1.04800379;0.0796524845;0.000255882037;1.04680394;0.0399995422;-0.00507239518;10;0.0666673345;0;1.044444;1.00000018;0.999999625
27.921394;1.04680347;0.0666669188;-0.00845303599;0.0636854266;-0.00807562473;1.04426914;1.04800377;0.0796524821;0.000255891818;1.04680394;0.0399995438;-0.00507236575;10;0.0666673351;0;1.044444;1.00000019;0.999999605
27.922394;1.04680347;0.0666669256;-0.00845305242;0.0636854366;-0.00807560046;1.04426914;1.04800475;0.0796524032;0.000255901372;1.04680394;0.0399995475;-0.00507233578;10;0.0666673341;0;1.044444;1.0000002;0.999999586
27.923394;1.04680346;0.0666669347;-0.00845306954;0.063685447;-0.00807557588;1.04426914;1.04800474;0.0796523997;0.000257501665;1.04680394;0.039999553;-0.00507230571;10;0.0666673317;0;1.044444;1.00000021;0.999999568
27.924394;1.04680346;0.0666669459;-0.00845142049;0.0636854576;-0.00807395915;1.04427014;1.04800472;0.0796523953;0.000257512009;1.04680394;0.03999956;-0.00507127592;10;0.0666673283;0;1.044444;1.00000022;0.999999551
27.925394;1.04680346;0.0666669587;-0.0084514382;0.0636854683;-0.00807393489;1.04427014;1.04800471;0.0796523899;0.00025752281;1.04680394;0.0399995682;-0.00507124671;10;0.0666673242;0;1.044444;1.00000023;0.999999534
27.926394;1.04680446;0.0666669731;-0.00845145558;0.0636854181;-0.00807390354;1.04427013;1.0480047;0.0796523832;0.000257533952;1.04680493;0.0399995772;-0.0050712182;10;0.0666673198;0;1.044444;1.00000024;0.999999519
27.927394;1.04680446;0.0666669889;-0.00845147225;0.0636854286;-0.00807388089;1.04427013;1.04800469;0.0796523754;0.000259135495;1.04680493;0.0399995867;-0.00507119038;10;0.0666673155;0;1.044444;1.00000024;0.999999505
27.928394;1.04680446;0.066667006;-0.0084498213;0.0636854387;-0.00807226742;1.04427113;1.04800468;0.0796523666;0.000259146504;1.04680492;0.0399995961;-0.00507016311;10;0.0666673115;0;1.044444;1.00000026;0.999999493
27.929394;1.04680447;0.0666670244;-0.00844983597;0.0636854485;-0.00807224775;1.04427112;1.04800567;0.0796522812;0.000259156825;1.04680492;0.0399996051;-0.00507013624;10;0.0666673077;0;1.044444;1.00000027;0.999999482
27.931394;1.04680448;0.0666670634;-0.00844986227;0.0636854664;-0.0080722143;1.04427111;1.04800566;0.0796522618;0.000259175952;1.04680491;0.0399996206;-0.00507008322;10;0.0666673007;0;1.044444;1.00000029;0.999999466
27.932394;1.04680449;0.0666670834;-0.0084498741;0.0636854743;-0.00807220052;1.04427111;1.04800565;0.0796522525;0.000260774384;1.04680491;0.0399996271;-0.00507005693;10;0.0666672973;0;1.044444;1.00000031;0.999999461
27.933394;1.0468045;0.066667103;-0.0084482185;0.0636854811;-0.00807059631;1.04427209;1.04800564;0.0796522438;0.000260781046;1.0468049;0.0399996327;-0.00506903068;10;0.0666672938;0;1.044444;1.00000032;0.999999457
27.934394;1.0468055;0.0666671217;-0.00844822883;0.0636854258;-0.00807057803;1.04427208;1.04800564;0.0796522362;0.000260785787;1.0468059;0.0399996378;-0.00506900429;10;0.0666672901;0;1.044444;1.00000033;0.999999454
27.935394;1.04680551;0.0666671393;-0.00844823832;0.0636854301;-0.00807056888;1.04427207;1.04800563;0.0796522298;0.000260788154;1.0468059;0.0399996424;-0.0050689775;10;0.0666672863;0;1.044444;1.00000035;0.999999453
27.936394;1.04680552;0.0666671556;-0.0084482468;0.0636854333;-0.00807056121;1.04427205;1.04800663;0.0796521487;0.000262377865;1.0468059;0.0399996467;-0.00506895003;10;0.0666672825;0;1.044444;1.00000036;0.999999453
27.937394;1.04680553;0.0666671702;-0.00844658742;0.0636854356;-0.0080689629;1.04427304;1.04800662;0.0796521451;0.000262374537;1.0468059;0.0399996507;-0.00506792164;10;0.0666672788;0;1.044444;1.00000037;0.999999453
27.939394;1.04680555;0.066667194;-0.00844659774;0.063685439;-0.00806895519;1.04427301;1.04800661;0.0796521419;0.000262359006;1.04680592;0.0399996586;-0.00506786154;10;0.0666672737;0;1.044444;1.0000004;0.999999457
27.940394;1.04680556;0.0666672029;-0.00844660069;0.0636854409;-0.00806895381;1.04427299;1.0480066;0.0796521417;0.000263937928;1.04680593;0.0399996628;-0.00506782989;10;0.0666672729;0;1.044444;1.00000041;0.999999459
27.941394;1.04680557;0.0666672096;-0.00844493547;0.0636854434;-0.00806736212;1.04427397;1.04800659;0.0796521422;0.000263924924;1.04680594;0.0399996674;-0.00506679733;10;0.0666672736;0;1.044444;1.00000042;0.999999463
27.942394;1.04680659;0.066667214;-0.00844493535;0.0636853856;-0.00806735679;1.04427396;1.04800658;0.079652143;0.000263910819;1.04680695;0.0399996725;-0.00506676387;10;0.0666672762;0;1.044444;1.00000043;0.999999467
27.943394;1.04680661;0.0666672163;-0.00844493341;0.0636853893;-0.00806736104;1.04427394;1.04800757;0.079652068;0.000263895727;1.04680696;0.0399996781;-0.00506672954;10;0.0666672809;0;1.044444;1.00000044;0.999999471
27.944394;1.04680662;0.0666672169;-0.0084449294;0.0636853938;-0.00806736691;1.04427392;1.04800756;0.0796520692;0.000265470833;1.04680698;0.0399996844;-0.00506669441;10;0.0666672878;0;1.044444;1.00000045;0.999999477
27.945394;1.04680664;0.0666672163;-0.00844492295;0.0636853991;-0.00806737416;1.0442749;1.04800756;0.0796520708;0.000265455681;1.046807;0.0399996916;-0.0050666587;10;0.0666672973;0;1.044444;1.00000045;0.999999484
27.946394;1.04680666;0.0666672151;-0.00844324709;0.0636854054;-0.00806579044;1.04427488;1.04800755;0.0796520731;0.000265441056;1.04680702;0.0399997002;-0.00506562273;10;0.0666673099;0;1.044444;1.00000046;0.999999491
27.948394;1.04680671;0.066667212;-0.00844321984;0.0636854212;-0.00806581077;1.04427484;1.04800755;0.07965208;0.000265415301;1.04680706;0.0399997234;-0.00506555179;10;0.0666673457;0;1.044444;1.00000047;0.999999507
27.949394;1.04680674;0.0666672108;-0.00844320205;0.0636854309;-0.00806582287;1.04427582;1.04800755;0.0796520846;0.000266995556;1.04680708;0.0399997388;-0.00506551775;10;0.0666673691;0;1.044444;1.00000047;0.999999516
27.950394;1.04680676;0.0666672099;-0.00844151528;0.063685442;-0.00806424419;1.0442758;1.04800856;0.0796520135;0.00026698786;1.0468071;0.0399997571;-0.00506448536;10;0.0666673962;0;1.044444;1.00000047;0.999999526
27.951394;1.04680779;0.0666672097;-0.0084414934;0.0636853932;-0.00806425122;1.04427578;1.04800856;0.0796520184;0.000266983565;1.04680811;0.0399997782;-0.00506445508;10;0.0666674264;0;1.044444;1.00000047;0.999999535
27.952394;1.04680782;0.0666672101;-0.00844147042;0.0636854063;-0.00806426704;1.04427576;1.04800857;0.0796520228;0.000266982862;1.04680813;0.0399998021;-0.00506442737;10;0.0666674595;0;1.044444;1.00000047;0.999999544
27.953394;1.04680784;0.0666672109;-0.00844144703;0.0636854201;-0.00806428364;1.04427674;1.04800858;0.0796520264;0.000268576356;1.04680815;0.0399998287;-0.00506440252;10;0.0666674949;0;1.044444;1.00000046;0.999999553
27.954394;1.04680787;0.0666672121;-0.0084397572;0.0636854344;-0.00806270851;1.04427671;1.04800859;0.0796520289;0.000268583429;1.04680816;0.0399998575;-0.00506338071;10;0.0666675324;0;1.044444;1.00000045;0.999999563
27.956394;1.04680791;0.0666672139;-0.00843971371;0.0636854635;-0.00806274237;1.04427666;1.04800862;0.0796520317;0.000268607851;1.04680819;0.0399999209;-0.00506334612;10;0.0666676121;0;1.044444;1.00000043;0.999999584
27.957394;1.04680793;0.0666672139;-0.00843969438;0.0636854781;-0.00806275867;1.04427663;1.04800963;0.0796519566;0.000270214035;1.0468082;0.0399999548;-0.00506333317;10;0.0666676538;0;1.044444;1.00000041;0.999999596
27.958394;1.04680795;0.0666672127;-0.00843801064;0.0636854926;-0.00806118212;1.04427761;1.04800964;0.0796519576;0.00027023179;1.04680821;0.0399999898;-0.00506232297;10;0.0666676964;0;1.044444;1.00000039;0.99999961
27.959394;1.04680896;0.0666672101;-0.00843799629;0.0636854463;-0.0080611892;1.04427758;1.04800966;0.0796519588;0.000270250458;1.04680922;0.0400000256;-0.00506231536;10;0.0666677396;0;1.044444;1.00000037;0.999999626
27.961394;1.04680899;0.0666671997;-0.0084379771;0.0636854747;-0.00806121617;1.04427752;1.04800969;0.0796519624;0.000270288012;1.04680924;0.0400000984;-0.00506230712;10;0.0666678263;0;1.044444;1.00000032;0.999999664
27.962394;1.046809;0.0666671917;-0.00843797264;0.063685488;-0.00806122817;1.04427849;1.04800971;0.0796519649;0.000271896145;1.04680925;0.0400001351;-0.0050623061;10;0.0666678693;0;1.044444;1.0000003;0.999999686
27.963394;1.04680902;0.0666671819;-0.00843630505;0.0636855004;-0.00805964678;1.04427846;1.04800972;0.0796519678;0.000271912805;1.04680926;0.0400001721;-0.0050613068;10;0.0666679116;0;1.044444;1.00000027;0.999999709
27.964394;1.04680903;0.0666671706;-0.00843630762;0.0636855115;-0.00805965603;1.04427843;1.04801074;0.0796518951;0.000271927743;1.04680928;0.0400002093;-0.00506130887;10;0.0666679527;0;1.044444;1.00000024;0.999999734
27.965394;1.04680904;0.0666671581;-0.00843631368;0.0636855212;-0.0080596636;1.04427841;1.04801076;0.0796518988;0.000271941144;1.0468093;0.0400002466;-0.00506131188;10;0.066667992;0;1.044444;1.00000022;0.99999976
27.966394;1.04680906;0.0666671451;-0.00843632312;0.0636855293;-0.00805966939;1.04427938;1.04801078;0.0796519032;0.000273542703;1.04680932;0.0400002839;-0.00506131539;10;0.066668029;0;1.044444;1.00000019;0.999999788
27.967394;1.04681007;0.0666671321;-0.00843466911;0.0636854746;-0.00805807356;1.04427936;1.04801079;0.0796519084;0.000273551433;1.04681034;0.0400003207;-0.00506031906;10;0.0666680631;0;1.044444;1.00000016;0.999999816
27.969394;1.0468101;0.0666671091;-0.00843470314;0.0636854803;-0.0080580765;1.04427931;1.04801082;0.079651923;0.000273560412;1.04681039;0.0400003917;-0.00506032637;10;0.0666681212;0;1.044444;1.0000001;0.999999871
27.970394;1.04681011;0.0666671001;-0.00843472388;0.0636854793;-0.00805807542;1.04428028;1.04801084;0.0796519329;0.000275151092;1.04681041;0.0400004249;-0.00506032999;10;0.0666681447;0;1.044444;1.00000007;0.999999898
27.971394;1.04681013;0.0666670932;-0.00843308003;0.0636854756;-0.00805648042;1.04428026;1.04801185;0.079651869;0.000275148971;1.04681044;0.040000456;-0.0050593336;10;0.0666681643;0;1.044444;1.00000004;0.999999924
27.974394;1.04681018;0.0666670852;-0.00843315785;0.063685449;-0.00805645977;1.0442802;1.04801189;0.0796519189;0.000275136068;1.04681052;0.0400005347;-0.00505934399;10;0.0666681979;0;1.044444;0.99999996;0.999999999
27.975394;1.0468112;0.0666670864;-0.0084331854;0.0636853748;-0.00805644086;1.04428119;1.04801191;0.07965194;0.000276721396;1.04681155;0.0400005561;-0.00505934702;10;0.0666682007;0;1.044444;0.999999937;1.00000002
27.976394;1.04681121;0.0666670892;-0.00843154615;0.063685359;-0.0080548355;1.04428117;1.04801192;0.0796519633;0.000276716545;1.04681158;0.0400005754;-0.0050583498;10;0.0666681994;0;1.044444;0.999999916;1.00000005
27.977394;1.04681123;0.0666670932;-0.00843157286;0.063685341;-0.00805482046;1.04428116;1.04801193;0.0796519884;0.000276711899;1.04681161;0.0400005924;-0.00505835246;10;0.066668194;0;1.044444;0.999999898;1.00000007
27.978394;1.04681125;0.0666670978;-0.00843159834;0.0636853206;-0.0080548039;1.04428114;1.04801294;0.079651939;0.000276707357;1.04681163;0.0400006071;-0.00505835527;10;0.0666681846;0;1.044444;0.999999882;1.00000009
27.979394;1.04681126;0.0666671024;-0.00843162224;0.0636852979;-0.00805478599;1.04428213;1.04801296;0.0796519666;0.000278294079;1.04681165;0.0400006196;-0.00505835851;10;0.0666681714;0;1.044444;0.999999868;1.00000011
27.980394;1.04681128;0.0666671067;-0.00842997766;0.0636852732;-0.00805317471;1.04428212;1.04801297;0.0796519947;0.000278291524;1.04681167;0.0400006296;-0.00505736237;10;0.0666681544;0;1.044444;0.999999856;1.00000012
27.982394;1.0468113;0.0666671142;-0.00843001666;0.0636852183;-0.00805313342;1.04428211;1.04801299;0.0796520501;0.000278290262;1.0468117;0.0400006426;-0.00505737235;10;0.0666681096;0;1.044444;0.99999984;1.00000015
27.983394;1.04681131;0.0666671177;-0.00843003394;0.0636851888;-0.00805311198;1.0442831;1.048013;0.0796520766;0.000279881938;1.04681172;0.0400006455;-0.00505737881;10;0.066668082;0;1.044444;0.999999836;1.00000016
27.984394;1.04681232;0.0666671212;-0.00842838329;0.063685098;-0.00805149087;1.04428309;1.048013;0.0796521017;0.00027988464;1.04681272;0.040000646;-0.00505638654;10;0.0666680513;0;1.044444;0.999999835;1.00000016
27.985394;1.04681232;0.0666671246;-0.0084283981;0.0636850677;-0.00805147034;1.04428307;1.04801401;0.079652049;0.000279888465;1.04681273;0.0400006443;-0.00505639571;10;0.0666680178;0;1.044444;0.999999837;1.00000016
27.986394;1.04681233;0.0666671277;-0.00842841173;0.0636850378;-0.00805145121;1.04428306;1.04801401;0.07965207;0.000279893976;1.04681273;0.0400006405;-0.00505640644;10;0.066667982;0;1.044444;0.999999843;1.00000015
27.987394;1.04681233;0.0666671304;-0.00842842428;0.0636850085;-0.00805143407;1.04428405;1.04801401;0.0796520885;0.000279900881;1.04681273;0.0400006351;-0.00505641883;10;0.0666679446;0;1.044444;0.999999852;1.00000015
27.988394;1.04681233;0.0666671321;-0.00842843592;0.06368498;-0.00805141931;1.04428403;1.04801401;0.0796521043;0.000281499482;1.04681274;0.0400006284;-0.005056433;10;0.0666679058;0;1.044444;0.999999864;1.00000013
27.989394;1.04681232;0.0666671329;-0.00842678008;0.0636849523;-0.00804981491;1.04428402;1.04801401;0.0796521174;0.000281509245;1.04681273;0.0400006208;-0.00505544902;10;0.0666678659;0;1.044444;0.999999881;1.00000012
27.991394;1.04681231;0.0666671311;-0.00842679919;0.0636849004;-0.00804979687;1.04428399;1.048014;0.0796521356;0.000281533711;1.04681273;0.0400006037;-0.00505548627;10;0.0666677832;0;1.044444;0.999999926;1.00000009
27.992394;1.0468133;0.0666671284;-0.0084268073;0.0636848159;-0.0080497824;1.04428498;1.048015;0.079652065;0.000283138716;1.04681373;0.0400005943;-0.00505550708;10;0.0666677404;0;1.044444;0.999999954;1.00000007
27.993394;1.04681329;0.0666671245;-0.00842514768;0.0636847943;-0.00804818409;1.04428497;1.04801499;0.0796520683;0.000283155736;1.04681373;0.0400005843;-0.00505452888;10;0.0666676966;0;1.044444;0.999999984;1.00000005
27.995394;1.04681326;0.0666671123;-0.0084251586;0.0636847584;-0.008048171;1.04428495;1.04801498;0.0796520693;0.000283196463;1.04681372;0.0400005622;-0.00505457421;10;0.066667606;0;1.044444;1.00000005;1.00000001
27.996394;1.04681324;0.0666671038;-0.00842516243;0.063684744;-0.00804816307;1.04428594;1.04801497;0.0796520674;0.000284810431;1.04681372;0.0400005503;-0.00505459758;10;0.0666675594;0;1.044444;1.00000009;0.999999984
27.997394;1.04681322;0.0666670936;-0.00842516518;0.0636847316;-0.00804815385;1.04428593;1.04801497;0.079652064;0.000284836015;1.04681372;0.040000538;-0.00505462164;10;0.0666675122;0;1.044444;1.00000012;0.99999996
27.998394;1.04681321;0.0666670817;-0.00842350035;0.0636847213;-0.00804655113;1.04428593;1.04801496;0.079652059;0.000284863208;1.04681371;0.0400005255;-0.00505364667;10;0.0666674646;0;1.044444;1.00000015;0.999999936
27.999394;1.04681319;0.0666670684;-0.00842350159;0.0636847131;-0.00804653926;1.04428592;1.04801595;0.0796519764;0.000284891443;1.04681371;0.0400005127;-0.00505367278;10;0.0666674166;0;1.044444;1.00000019;0.99999991
28.000394;1.04681417;0.066667054;-0.00842350261;0.0636846463;-0.00804651856;1.04428691;1.04801594;0.0796519682;0.000284920999;1.0468147;0.0400004997;-0.00505369985;10;0.0666673686;0;1.044444;1.00000022;0.999999884
28.001394;1.04681415;0.0666670388;-0.0084235038;0.0636846427;-0.00804650454;1.04428691;1.04801593;0.0796519584;0.000286541632;1.0468147;0.0400004867;-0.00505372758;10;0.0666673207;0;1.044444;1.00000025;0.999999857
28.002394;1.04681413;0.0666670232;-0.00842183877;0.0636846419;-0.00804489747;1.0442869;1.04801592;0.0796519469;0.000286572458;1.04681469;0.0400004739;-0.00505275555;10;0.0666672732;0;1.044444;1.00000028;0.999999829
28.003394;1.04681411;0.0666670072;-0.00842184101;0.0636846441;-0.00804488173;1.0442869;1.04801591;0.0796519338;0.000286603528;1.04681468;0.0400004616;-0.00505278331;10;0.0666672261;0;1.044444;1.00000031;0.999999801
28.004394;1.04681409;0.0666669906;-0.008421844;0.0636846495;-0.00804486534;1.04428789;1.0480159;0.0796519193;0.000286634537;1.04681467;0.04000045;-0.00505281048;10;0.0666671794;0;1.044444;1.00000034;0.999999773
28.005394;1.04681407;0.0666669734;-0.00842184784;0.0636846583;-0.00804484858;1.04428789;1.04801589;0.0796519034;0.000288255389;1.04681465;0.0400004394;-0.0050528368;10;0.0666671332;0;1.044444;1.00000036;0.999999745
28.006394;1.04681404;0.0666669554;-0.00842018588;0.0636846702;-0.00804323966;1.04428789;1.04801687;0.0796518102;0.000288284731;1.04681464;0.0400004301;-0.0050518622;10;0.0666670877;0;1.044444;1.00000038;0.999999718
28.008394;1.04681401;0.0666669181;-0.00842019732;0.0636847031;-0.0080432073;1.0442879;1.04801684;0.0796517714;0.000288339422;1.0468146;0.0400004155;-0.00505191018;10;0.0666670011;0;1.044444;1.00000043;0.999999669
28.009394;1.04681499;0.0666668993;-0.00842020342;0.0636846626;-0.00804318445;1.04428891;1.04801683;0.07965175;0.000289954138;1.04681557;0.04000041;-0.00505193257;10;0.066666961;0;1.044444;1.00000045;0.999999649
28.010394;1.04681497;0.0666668808;-0.00842020905;0.0636846851;-0.00804317004;1.04428892;1.04801681;0.0796517276;0.000289976282;1.04681555;0.0400004054;-0.0050519537;10;0.0666669239;0;1.044444;1.00000047;0.999999631
28.011394;1.04681496;0.0666668628;-0.00841854687;0.0636847093;-0.00804156422;1.04428893;1.0480168;0.0796517044;0.000289995982;1.04681552;0.0400004015;-0.00505097353;10;0.0666668905;0;1.044444;1.00000049;0.999999616
28.012394;1.04681494;0.0666668454;-0.00841854958;0.0636847351;-0.00804155132;1.04428894;1.04801678;0.0796516804;0.000290013116;1.04681549;0.0400003981;-0.00505099219;10;0.0666668612;0;1.044444;1.00000051;0.999999604
28.013394;1.04681493;0.0666668288;-0.00841854999;0.0636847624;-0.00804153933;1.04428996;1.04801777;0.0796515796;0.000290027323;1.04681546;0.0400003951;-0.00505101002;10;0.0666668362;0;1.044444;1.00000053;0.999999596
28.014394;1.04681492;0.0666668129;-0.00841854767;0.0636847907;-0.00804152843;1.04428997;1.04801776;0.0796515541;0.000291629376;1.04681543;0.040000392;-0.00505102749;10;0.0666668157;0;1.044444;1.00000055;0.99999959
28.015394;1.04681492;0.0666667979;-0.00841687556;0.06368482;-0.00803992663;1.04428999;1.04801774;0.0796515277;0.000291638253;1.0468154;0.0400003885;-0.00505004506;10;0.0666667996;0;1.044444;1.00000056;0.999999587
28.016394;1.04681491;0.0666667835;-0.00841686674;0.0636848497;-0.00803991828;1.04429001;1.04801773;0.0796515005;0.000291644039;1.04681537;0.0400003841;-0.00505006308;10;0.0666667878;0;1.044444;1.00000057;0.999999588
28.017394;1.0468159;0.0666667699;-0.00841685457;0.0636848188;-0.00803990353;1.04429102;1.04801772;0.0796514727;0.000291646495;1.04681634;0.0400003785;-0.00505008175;10;0.0666667798;0;1.044444;1.00000058;0.999999591
28.018394;1.0468159;0.0666667572;-0.00841683933;0.063684849;-0.00803989768;1.04429104;1.04801771;0.0796514447;0.000293235758;1.04681631;0.0400003713;-0.00505010114;10;0.0666667753;0;1.044444;1.00000059;0.999999597
28.019394;1.0468159;0.0666667456;-0.00841515481;0.0636848793;-0.00803830087;1.04429105;1.04801771;0.0796514168;0.000293231158;1.04681629;0.0400003627;-0.00504912116;10;0.0666667736;0;1.044444;1.00000059;0.999999605
28.020394;1.04681589;0.0666667354;-0.00841513495;0.0636849098;-0.00803829744;1.04429106;1.0480187;0.0796513136;0.000293222705;1.04681626;0.0400003525;-0.00504914164;10;0.0666667743;0;1.044444;1.00000059;0.999999614
28.021394;1.04681589;0.0666667266;-0.00841511371;0.0636849403;-0.00803829544;1.04429107;1.0480187;0.0796512875;0.000293210938;1.04681624;0.040000341;-0.00504916234;10;0.066666777;0;1.044444;1.00000059;0.999999623
28.022394;1.04681589;0.0666667194;-0.00841509182;0.0636849708;-0.008038295;1.04429208;1.04801869;0.0796512631;0.000293195583;1.04681622;0.0400003286;-0.00504918293;10;0.0666667813;0;1.044444;1.00000059;0.999999633
28.023394;1.0468159;0.0666667135;-0.00841506997;0.0636850012;-0.00803829618;1.04429209;1.04801869;0.0796512407;0.000294767073;1.0468162;0.0400003157;-0.00504920294;10;0.0666667871;0;1.044444;1.00000058;0.999999643
28.024394;1.0468159;0.0666667087;-0.00841338215;0.0636850314;-0.00803670678;1.04429209;1.04801869;0.0796512209;0.000294745154;1.04681618;0.0400003025;-0.00504822184;10;0.0666667942;0;1.044444;1.00000057;0.999999652
28.025394;1.0468159;0.0666667044;-0.00841336227;0.0636850615;-0.00803671081;1.04429209;1.04801868;0.0796512038;0.000294720655;1.04681616;0.0400002895;-0.00504823905;10;0.0666668022;0;1.044444;1.00000057;0.999999661
28.026394;1.04681691;0.0666667;-0.00841334429;0.0636850306;-0.00803670807;1.04429309;1.04801868;0.0796511898;0.000294694186;1.04681715;0.0400002769;-0.00504825405;10;0.066666811;0;1.044444;1.00000056;0.99999967
28.027394;1.04681691;0.0666666947;-0.00841332889;0.0636850606;-0.00803671348;1.04429309;1.04801867;0.0796511787;0.000296256642;1.04681713;0.0400002651;-0.00504826645;10;0.0666668199;0;1.044444;1.00000055;0.999999679
28.028394;1.04681692;0.066666688;-0.00841165012;0.0636850907;-0.00803512676;1.04429308;1.04801967;0.0796510946;0.000296227679;1.04681712;0.0400002543;-0.00504727606;10;0.0666668287;0;1.044444;1.00000054;0.999999687
28.029394;1.04681692;0.0666666791;-0.00841164187;0.063685121;-0.00803513175;1.04429308;1.04801966;0.0796510891;0.000296198637;1.0468171;0.0400002449;-0.00504728289;10;0.0666668368;0;1.044444;1.00000053;0.999999694
28.030394;1.04681693;0.0666666679;-0.00841163781;0.0636851511;-0.00803513607;1.04429407;1.04801965;0.0796510861;0.000296169633;1.04681709;0.0400002369;-0.00504728703;10;0.0666668439;0;1.044444;1.00000052;0.999999699
28.031394;1.04681693;0.066666654;-0.00841163801;0.063685181;-0.00803513952;1.04429406;1.04801964;0.0796510854;0.000297731245;1.04681707;0.0400002303;-0.00504728866;10;0.0666668496;0;1.044444;1.00000052;0.999999703
28.032394;1.04681694;0.0666666373;-0.00841164225;0.0636852102;-0.00803514191;1.04429405;1.04801963;0.0796510867;0.000297703005;1.04681706;0.0400002248;-0.00504728797;10;0.0666668539;0;1.044444;1.00000051;0.999999705
28.033394;1.04681694;0.0666666179;-0.00840998354;0.0636852387;-0.00803355088;1.04429404;1.04801961;0.0796510898;0.000297675239;1.04681704;0.0400002202;-0.00504628525;10;0.0666668566;0;1.044444;1.0000005;0.999999705
28.034394;1.04681794;0.0666665961;-0.00840999495;0.0636852053;-0.00803354274;1.04429404;1.0480196;0.0796510946;0.000297647917;1.04681802;0.0400002163;-0.00504628088;10;0.0666668582;0;1.044444;1.00000049;0.999999702
28.035394;1.04681794;0.0666665718;-0.00841000967;0.0636852317;-0.00803354063;1.04429503;1.04802058;0.0796510247;0.000297620694;1.046818;0.0400002128;-0.0050462753;10;0.0666668589;0;1.044444;1.00000048;0.999999698
28.036394;1.04681794;0.0666665454;-0.00841002753;0.0636852569;-0.00803353708;1.04429502;1.04802056;0.079651032;0.000299184375;1.04681799;0.0400002098;-0.00504626891;10;0.0666668589;0;1.044444;1.00000047;0.999999691
28.037394;1.04681793;0.0666665169;-0.00840838161;0.0636852812;-0.00803194046;1.04429501;1.04802055;0.07965104;0.000299158044;1.04681797;0.0400002071;-0.00504526205;10;0.0666668584;0;1.044444;1.00000045;0.999999683
28.038394;1.04681793;0.0666664869;-0.00840840493;0.0636853047;-0.00803193567;1.044295;1.04802053;0.0796510485;0.000299132057;1.04681795;0.0400002047;-0.00504525498;10;0.0666668572;0;1.044444;1.00000043;0.999999674
28.039394;1.04681792;0.0666664559;-0.00840843059;0.0636853274;-0.00803193134;1.044296;1.04802051;0.0796510571;0.000299106604;1.04681793;0.0400002024;-0.00504524793;10;0.0666668551;0;1.044444;1.00000042;0.999999664
28.040394;1.04681791;0.0666664243;-0.0084084584;0.0636853498;-0.00803192821;1.04429599;1.0480205;0.0796510654;0.000300672275;1.04681791;0.0400002004;-0.00504524113;10;0.066666852;0;1.044444;1.00000039;0.999999654
28.041394;1.0468179;0.0666663927;-0.00840848812;0.0636853719;-0.00803192695;1.04429598;1.04802048;0.0796510732;0.000300648743;1.04681789;0.040000199;-0.00504523484;10;0.0666668478;0;1.044444;1.00000037;0.999999643
28.042394;1.04681789;0.0666663611;-0.00840685271;0.063685394;-0.00803033591;1.04429597;1.04802147;0.0796510041;0.000300626147;1.04681787;0.0400001983;-0.00504422934;10;0.0666668424;0;1.044444;1.00000034;0.999999632
28.043394;1.04681888;0.0666663296;-0.00840688504;0.0636853556;-0.008030332;1.04429696;1.04802146;0.0796510101;0.000300605022;1.04681885;0.0400001987;-0.00504422489;10;0.0666668362;0;1.044444;1.00000031;0.999999621
28.044394;1.04681887;0.0666662984;-0.00840691795;0.0636853782;-0.0080303386;1.04429695;1.04802145;0.0796510147;0.00030058501;1.04681883;0.0400002004;-0.00504422174;10;0.0666668293;0;1.044444;1.00000028;0.999999611
28.045394;1.04681886;0.0666662674;-0.00840695081;0.0636854011;-0.00803034817;1.04429694;1.04802144;0.0796510179;0.000302156412;1.04681881;0.0400002035;-0.0050442201;10;0.0666668219;0;1.044444;1.00000024;0.999999601
28.046394;1.04681885;0.0666662371;-0.00840531624;0.0636854242;-0.00802876866;1.04429693;1.04802144;0.0796510196;0.000302138716;1.0468188;0.0400002081;-0.0050432201;10;0.0666668144;0;1.044444;1.00000021;0.999999591
28.047394;1.04681884;0.0666662075;-0.00840534691;0.0636854473;-0.00802878433;1.04429692;1.04802143;0.0796510197;0.000302122345;1.04681878;0.040000214;-0.00504322178;10;0.0666668068;0;1.044444;1.00000017;0.999999583
28.048394;1.04681883;0.0666661789;-0.00840537565;0.0636854702;-0.00802880283;1.04429792;1.04802143;0.0796510185;0.000302107414;1.04681877;0.0400002211;-0.0050432251;10;0.0666667992;0;1.044444;1.00000013;0.999999576
28.049394;1.04681882;0.0666661512;-0.00840540213;0.0636854927;-0.00802882379;1.04429791;1.04802243;0.0796509402;0.000303683968;1.04681876;0.0400002289;-0.00504322997;10;0.0666667916;0;1.044444;1.00000008;0.999999572
28.050394;1.04681882;0.0666661244;-0.00840542609;0.0636855146;-0.00802884669;1.0442979;1.04802243;0.0796509373;0.000303671951;1.04681875;0.040000237;-0.00504323621;10;0.066666784;0;1.044444;1.00000004;0.999999569
28.051394;1.04681981;0.0666660984;-0.00840378061;0.0636854749;-0.00802727122;1.04429789;1.04802243;0.0796509343;0.000303661337;1.04681974;0.0400002451;-0.00504224357;10;0.0666667761;0;1.044444;1;0.99999957
28.052394;1.0468198;0.0666660732;-0.00840379886;0.0636854948;-0.0080272964;1.04429889;1.04802243;0.0796509315;0.000303652125;1.04681973;0.0400002528;-0.0050422517;10;0.0666667677;0;1.044444;0.999999963;0.999999573
28.053394;1.04681979;0.0666660487;-0.0084038141;0.0636855134;-0.00802732198;1.04429888;1.04802243;0.0796509294;0.000303644289;1.04681972;0.0400002596;-0.00504226031;10;0.0666667586;0;1.044444;0.999999926;0.999999578
28.054394;1.04681979;0.0666660251;-0.00840382642;0.0636855302;-0.00802734761;1.04429888;1.04802243;0.0796509282;0.000305228065;1.04681971;0.0400002651;-0.0050422692;10;0.0666667488;0;1.044444;0.999999892;0.999999587
28.055394;1.04681978;0.0666660023;-0.00840216935;0.0636855453;-0.00802578093;1.04429887;1.04802244;0.0796509281;0.000305222824;1.04681971;0.0400002687;-0.00504127837;10;0.0666667384;0;1.044444;0.999999862;0.999999598
28.056394;1.04681977;0.0666659808;-0.00840217643;0.0636855585;-0.00802580608;1.04429986;1.04802344;0.0796508529;0.000305218546;1.04681971;0.0400002701;-0.00504128794;10;0.0666667278;0;1.044444;0.999999835;0.999999611
28.057394;1.04681977;0.0666659607;-0.0084021813;0.06368557;-0.00802583104;1.04429986;1.04802344;0.0796508545;0.000305215734;1.04681971;0.0400002689;-0.00504129804;10;0.0666667172;0;1.044444;0.999999812;0.999999626
28.058394;1.04681977;0.0666659421;-0.00840218444;0.0636855798;-0.00802585598;1.04429985;1.04802345;0.0796508567;0.000306804271;1.04681971;0.0400002651;-0.00504130876;10;0.0666667071;0;1.044444;0.999999793;0.999999643
28.059394;1.04681976;0.0666659249;-0.00840218644;0.0636855879;-0.00802588106;1.04429985;1.04802345;0.0796508591;0.000306803478;1.04681971;0.0400002588;-0.00504132009;10;0.0666666978;0;1.044444;0.999999778;0.999999662
28.060394;1.04682076;0.0666659091;-0.00840052118;0.0636855333;-0.00802430649;1.04429984;1.04802346;0.0796508613;0.000306803619;1.04682072;0.0400002504;-0.00504033203;10;0.0666666896;0;1.044444;0.999999765;0.999999681
28.061394;1.04682076;0.0666658942;-0.00840052242;0.0636855379;-0.00802433165;1.04430084;1.04802346;0.0796508633;0.000306804694;1.04682073;0.0400002405;-0.00504034452;10;0.0666666826;0;1.044444;0.999999755;0.999999702
28.062394;1.04682075;0.0666658801;-0.00840052368;0.0636855408;-0.00802435637;1.04430084;1.04802347;0.0796508648;0.000306806683;1.04682074;0.0400002296;-0.00504035733;10;0.0666666769;0;1.044444;0.999999747;0.999999724
28.063394;1.04682075;0.0666658666;-0.00840052501;0.0636855424;-0.00802438017;1.04430083;1.04802347;0.0796508655;0.000308399783;1.04682075;0.0400002182;-0.00504037003;10;0.0666666725;0;1.044444;0.999999741;0.999999746
28.064394;1.04682074;0.0666658533;-0.00839885966;0.0636855429;-0.00802281045;1.04430083;1.04802448;0.0796507891;0.000308402856;1.04682076;0.0400002064;-0.00503938207;10;0.0666666694;0;1.044444;0.999999736;0.999999768
28.065394;1.04682074;0.06666584;-0.00839886088;0.0636855428;-0.00802283112;1.04430183;1.04802448;0.0796507877;0.000308406421;1.04682077;0.0400001947;-0.00503939292;10;0.0666666677;0;1.044444;0.999999731;0.99999979
28.066394;1.04682073;0.0666658266;-0.00839886191;0.0636855425;-0.00802284987;1.04430183;1.04802448;0.0796507851;0.000308409852;1.04682079;0.0400001833;-0.0050394022;10;0.0666666673;0;1.044444;0.999999728;0.999999811
28.067394;1.04682072;0.066665813;-0.00839886268;0.063685542;-0.00802286662;1.04430182;1.04802448;0.0796507815;0.000310003278;1.04682081;0.0400001724;-0.00503940964;10;0.0666666682;0;1.044444;0.999999726;0.999999833
28.068394;1.04682171;0.066665799;-0.00839886312;0.0636854805;-0.00802287377;1.04430182;1.04802448;0.0796507769;0.000310006096;1.04682184;0.0400001624;-0.00503941511;10;0.0666666704;0;1.044444;0.999999724;0.999999854
28.069394;1.0468217;0.0666657844;-0.00839719656;0.0636854792;-0.00802129463;1.04430182;1.04802448;0.0796507714;0.000310008663;1.04682186;0.0400001533;-0.00503841855;10;0.0666666739;0;1.044444;0.999999723;0.999999875
28.070394;1.04682169;0.0666657693;-0.00839719635;0.063685477;-0.00802130597;1.04430282;1.04802448;0.0796507651;0.000310011075;1.04682189;0.0400001454;-0.00503841992;10;0.0666666786;0;1.044444;0.999999724;0.999999895
28.071394;1.04682168;0.0666657538;-0.0083971958;0.0636854737;-0.008021316;1.04430282;1.04802547;0.0796506822;0.000310013143;1.04682192;0.0400001387;-0.0050384192;10;0.0666666844;0;1.044444;0.999999725;0.999999914
28.072394;1.04682167;0.0666657382;-0.00839719486;0.0636854691;-0.00802132506;1.04430282;1.04802547;0.079650675;0.000311605832;1.04682195;0.0400001331;-0.00503841639;10;0.0666666912;0;1.044444;0.999999726;0.999999933
28.073394;1.04682166;0.0666657232;-0.00839552667;0.0636854635;-0.00801974141;1.04430282;1.04802546;0.0796506679;0.000311608301;1.04682199;0.0400001282;-0.00503741147;10;0.0666666989;0;1.044444;0.999999728;0.999999951
28.074394;1.04682166;0.0666657093;-0.00839552438;0.0636854569;-0.00801974966;1.04430382;1.04802545;0.0796506614;0.000311610863;1.04682202;0.0400001237;-0.00503740432;10;0.0666667075;0;1.044444;0.99999973;0.999999968
28.075394;1.04682165;0.0666656975;-0.00839552105;0.0636854496;-0.00801975807;1.04430381;1.04802545;0.0796506561;0.000311613547;1.04682206;0.0400001193;-0.00503739475;10;0.0666667168;0;1.044444;0.999999732;0.999999984
28.076394;1.04682165;0.0666656885;-0.00839551648;0.0636854419;-0.00801976688;1.04430381;1.04802544;0.0796506522;0.000313206706;1.0468221;0.0400001149;-0.00503738256;10;0.0666667263;0;1.044444;0.999999732;0.999999999
28.077394;1.04682265;0.0666656827;-0.00839551052;0.0636853732;-0.00801976862;1.0443038;1.04802543;0.0796506504;0.000313209872;1.04682313;0.0400001105;-0.00503736764;10;0.0666667356;0;1.044444;0.999999732;1.00000001
28.078394;1.04682265;0.0666656802;-0.00839383645;0.0636853653;-0.0080181866;1.04430479;1.04802642;0.0796505747;0.000313213201;1.04682317;0.0400001063;-0.00503634993;10;0.0666667442;0;1.044444;0.99999973;1.00000003
28.080394;1.04682266;0.0666656847;-0.00839381771;0.0636853502;-0.00801820921;1.04430477;1.04802641;0.0796505831;0.00031322275;1.04682324;0.0400000995;-0.00503630663;10;0.0666667569;0;1.044444;0.999999722;1.00000005
28.081394;1.04682267;0.0666656912;-0.00839380663;0.0636853435;-0.00801822161;1.04430476;1.0480264;0.0796505915;0.00031481944;1.04682327;0.0400000976;-0.00503628171;10;0.0666667607;0;1.044444;0.999999715;1.00000006
28.082394;1.04682268;0.0666657003;-0.00839212791;0.0636853375;-0.00801664223;1.04430475;1.04802639;0.0796506027;0.000314827138;1.04682331;0.040000097;-0.00503525521;10;0.0666667626;0;1.044444;0.999999705;1.00000007
28.083394;1.04682269;0.0666657117;-0.00839211509;0.0636853324;-0.00801665487;1.04430574;1.04802638;0.0796506166;0.000314836054;1.04682334;0.040000098;-0.00503522758;10;0.0666667628;0;1.044444;0.999999694;1.00000008
28.084394;1.0468227;0.0666657252;-0.00839210175;0.0636853284;-0.00801666696;1.04430573;1.04802637;0.079650633;0.000314845829;1.04682337;0.0400001006;-0.00503519914;10;0.066666761;0;1.044444;0.99999968;1.00000008
28.085394;1.04682272;0.0666657403;-0.00839208812;0.0636853252;-0.0080166781;1.04430571;1.04802636;0.0796506516;0.000316446221;1.0468234;0.0400001049;-0.00503517025;10;0.0666667574;0;1.044444;0.999999665;1.00000009
28.086394;1.04682373;0.0666657567;-0.00839207442;0.0636852617;-0.00801668019;1.0443057;1.04802735;0.0796505963;0.000316455811;1.04682443;0.0400001108;-0.00503514131;10;0.0666667518;0;1.044444;0.999999648;1.0000001
28.087394;1.04682375;0.0666657741;-0.00839039416;0.0636852594;-0.00801509602;1.04430669;1.04802734;0.079650619;0.000316465015;1.04682446;0.040000118;-0.00503411274;10;0.0666667445;0;1.044444;0.999999629;1.00000011
28.089394;1.04682379;0.0666658097;-0.00839036785;0.0636852546;-0.00801510529;1.04430667;1.04802732;0.0796506688;0.000316479704;1.04682451;0.0400001358;-0.00503405829;10;0.0666667259;0;1.044444;0.999999591;1.00000012
28.090394;1.04682381;0.0666658271;-0.00839035519;0.0636852521;-0.00801510642;1.04430666;1.0480273;0.0796506951;0.000318074932;1.04682453;0.0400001459;-0.00503403289;10;0.0666667152;0;1.044444;0.999999571;1.00000013
28.091394;1.04682384;0.0666658437;-0.00838867605;0.0636852495;-0.0080135133;1.04430666;1.04802729;0.0796507219;0.000318078272;1.04682455;0.0400001569;-0.00503300886;10;0.0666667038;0;1.044444;0.999999551;1.00000014
28.092394;1.04682386;0.0666658594;-0.00838866359;0.063685247;-0.00801351058;1.04430765;1.04802728;0.0796507488;0.000318080294;1.04682457;0.0400001688;-0.00503298615;10;0.0666666916;0;1.044444;0.999999532;1.00000015
28.093394;1.04682388;0.0666658741;-0.00838865087;0.0636852447;-0.00801350676;1.04430765;1.04802827;0.0796506995;0.000318081054;1.04682458;0.0400001816;-0.00503296477;10;0.0666666788;0;1.044444;0.999999513;1.00000015
28.094394;1.04682491;0.0666658878;-0.00838863763;0.063685182;-0.0080134949;1.04430764;1.04802826;0.0796507257;0.000319671753;1.04682559;0.0400001955;-0.00503294489;10;0.0666666653;0;1.044444;0.999999494;1.00000016
28.095394;1.04682493;0.0666659005;-0.00838862366;0.0636851804;-0.00801349102;1.04430764;1.04802824;0.0796507514;0.00031967175;1.0468256;0.0400002102;-0.00503292679;10;0.0666666509;0;1.044444;0.999999476;1.00000016
28.096394;1.04682495;0.0666659124;-0.00838694214;0.063685179;-0.00801189598;1.04430864;1.04802823;0.0796507765;0.000319671525;1.0468256;0.0400002255;-0.00503191081;10;0.0666666354;0;1.044444;0.99999946;1.00000017
28.098394;1.04682499;0.0666659342;-0.00838690915;0.0636851749;-0.00801189483;1.04430865;1.0480282;0.0796508257;0.000319671123;1.04682559;0.0400002567;-0.0050318864;10;0.0666666016;0;1.044444;0.999999432;1.00000017
28.099394;1.04682501;0.0666659442;-0.00838689091;0.0636851712;-0.0080118969;1.04430865;1.04802818;0.0796508498;0.000321261482;1.04682558;0.0400002725;-0.0050318783;10;0.0666665836;0;1.044444;0.999999421;1.00000018
28.100394;1.04682502;0.0666659537;-0.00838520493;0.0636851659;-0.00801030844;1.04430866;1.04802917;0.0796507975;0.000321261434;1.04682558;0.0400002881;-0.00503087276;10;0.0666665651;0;1.044444;0.999999412;1.00000018
28.101394;1.04682503;0.0666659629;-0.00838518469;0.0636851589;-0.00801031343;1.04430966;1.04802916;0.0796508211;0.000321261765;1.04682557;0.0400003036;-0.00503086935;10;0.0666665465;0;1.044444;0.999999406;1.00000019
28.102394;1.04682504;0.0666659718;-0.00838516356;0.0636851499;-0.00801031944;1.04430967;1.04802915;0.0796508446;0.000321262001;1.04682555;0.0400003189;-0.00503086751;10;0.0666665278;0;1.044444;0.999999403;1.00000019
28.103394;1.04682605;0.0666659805;-0.00838514147;0.0636850784;-0.00801031853;1.04430968;1.04802914;0.0796508681;0.000322852235;1.04682654;0.0400003337;-0.00503086672;10;0.066666509;0;1.044444;0.999999404;1.0000002
28.104394;1.04682605;0.0666659893;-0.00838511828;0.0636850662;-0.00801032571;1.04430968;1.04802914;0.0796508915;0.00032285172;1.04682653;0.040000348;-0.00503086656;10;0.0666664905;0;1.044444;0.999999408;1.00000021
28.105394;1.04682606;0.0666659983;-0.00838342721;0.0636850527;-0.00800874092;1.04431069;1.04802913;0.0796509145;0.000322850611;1.04682652;0.0400003615;-0.00502986678;10;0.0666664723;0;1.044444;0.999999416;1.00000022
28.107394;1.04682606;0.0666660179;-0.00838337424;0.0636850228;-0.00800875436;1.0443107;1.04802913;0.0796509576;0.000322846374;1.04682649;0.040000386;-0.00502986793;10;0.066666439;0;1.044444;0.999999442;1.00000023
28.108394;1.04682607;0.0666660291;-0.00838334544;0.0636850065;-0.00800875975;1.04431071;1.04803013;0.0796509008;0.000324433213;1.04682648;0.0400003968;-0.00502986861;10;0.0666664246;0;1.044444;0.999999459;1.00000024
28.109394;1.04682607;0.0666660416;-0.0083816483;0.0636849892;-0.00800717193;1.04431071;1.04803013;0.0796509178;0.000324429374;1.04682647;0.0400004065;-0.00502886915;10;0.0666664123;0;1.044444;0.999999479;1.00000025
28.110394;1.04682607;0.0666660559;-0.00838161609;0.0636849705;-0.00800717509;1.04431171;1.04803013;0.0796509322;0.000324424775;1.04682645;0.0400004148;-0.00502886943;10;0.0666664022;0;1.044444;0.9999995;1.00000026
28.111394;1.04682608;0.0666660719;-0.00838158226;0.0636849502;-0.00800717703;1.04431172;1.04803014;0.079650944;0.000324419438;1.04682644;0.0400004218;-0.00502886946;10;0.0666663945;0;1.044444;0.999999522;1.00000027
28.112394;1.04682708;0.0666660896;-0.0083815471;0.0636848672;-0.00800716997;1.04431172;1.04803014;0.0796509531;0.000326003885;1.04682743;0.0400004274;-0.00502886938;10;0.0666663891;0;1.044444;0.999999544;1.00000027
28.113394;1.04682709;0.0666661088;-0.00838151103;0.0636848431;-0.00800716917;1.04431172;1.04803015;0.0796509598;0.000325997981;1.04682742;0.0400004317;-0.00502886939;10;0.0666663859;0;1.044444;0.999999567;1.00000028
28.114394;1.0468271;0.0666661292;-0.00837980781;0.0636848171;-0.00800557495;1.04431272;1.04803016;0.0796509643;0.000325992447;1.0468274;0.0400004345;-0.0050278697;10;0.0666663846;0;1.044444;0.99999959;1.00000028
28.115394;1.04682711;0.0666661504;-0.00837977113;0.0636847891;-0.00800557171;1.04431272;1.04803117;0.079650891;0.00032598726;1.04682739;0.0400004355;-0.00502787049;10;0.0666663851;0;1.044444;0.999999612;1.00000028
28.118394;1.04682714;0.0666662181;-0.00837966238;0.0636846971;-0.00800555819;1.04431272;1.0480312;0.0796508899;0.000327567666;1.04682737;0.0400004247;-0.00502787673;10;0.0666663952;0;1.044444;0.999999673;1.00000027
28.119394;1.04682715;0.0666662419;-0.00837795995;0.0636846654;-0.00800396138;1.04431372;1.0480312;0.0796508863;0.000327565804;1.04682736;0.0400004161;-0.00502688031;10;0.066666401;0;1.044444;0.999999689;1.00000027
28.120394;1.04682716;0.0666662661;-0.00837792443;0.063684634;-0.00800395708;1.04431373;1.04803121;0.079650881;0.000327564423;1.04682735;0.0400004053;-0.00502688468;10;0.0666664076;0;1.044444;0.999999703;1.00000026
28.121394;1.04682817;0.0666662907;-0.00837788933;0.0636845422;-0.00800394576;1.04431373;1.04803123;0.0796508739;0.000327563413;1.04682835;0.0400003924;-0.00502688986;10;0.0666664149;0;1.044444;0.999999714;1.00000025
28.122394;1.04682818;0.0666663156;-0.00837785493;0.0636845118;-0.00800394288;1.04431374;1.04803124;0.0796508651;0.000329153056;1.04682834;0.0400003779;-0.00502689584;10;0.0666664223;0;1.044444;0.999999722;1.00000023
28.123394;1.04682819;0.066666341;-0.00837615484;0.0636844821;-0.00800234873;1.04431474;1.04803225;0.0796507786;0.000329152596;1.04682834;0.0400003618;-0.00502590259;10;0.0666664295;0;1.044444;0.999999728;1.00000022
28.125394;1.0468282;0.0666663936;-0.00837609156;0.0636844242;-0.00800234704;1.04431476;1.04803227;0.0796507531;0.000329154775;1.04682833;0.0400003259;-0.00502591752;10;0.0666664411;0;1.044444;0.999999733;1.00000019
28.126394;1.04682821;0.066666421;-0.00837606187;0.063684396;-0.00800234723;1.04431476;1.04803229;0.0796507387;0.000330747842;1.04682833;0.0400003065;-0.00502592482;10;0.0666664447;0;1.044444;0.999999733;1.00000017
28.127394;1.04682821;0.0666664489;-0.00837603342;0.0636843683;-0.00800234786;1.04431477;1.0480323;0.0796507236;0.000330751776;1.04682833;0.0400002866;-0.0050259314;10;0.0666664464;0;1.044444;0.999999731;1.00000015
28.128394;1.04682821;0.0666664773;-0.00837433929;0.0636843409;-0.00800075643;1.04431578;1.04803231;0.0796507079;0.000330756568;1.04682832;0.0400002666;-0.00502493695;10;0.0666664463;0;1.044444;0.999999728;1.00000014
28.129394;1.04682821;0.0666665058;-0.00837431257;0.063684314;-0.00800075662;1.04431578;1.04803233;0.0796506922;0.000330761789;1.04682831;0.0400002469;-0.00502494136;10;0.0666664445;0;1.044444;0.999999724;1.00000012
28.130394;1.0468292;0.0666665341;-0.00837428645;0.0636842266;-0.00800074808;1.04431579;1.04803334;0.0796506009;0.000330766637;1.04682931;0.040000228;-0.00502494458;10;0.0666664411;0;1.044444;0.999999719;1.0000001
28.131394;1.0468292;0.066666562;-0.00837426088;0.0636842007;-0.00800074553;1.04431579;1.04803335;0.0796505864;0.000332361545;1.0468293;0.0400002101;-0.00502494664;10;0.0666664368;0;1.044444;0.999999713;1.00000008
28.132394;1.04682919;0.0666665896;-0.00837256926;0.0636841753;-0.00799914881;1.0443168;1.04803336;0.0796505728;0.000332365269;1.04682928;0.0400001935;-0.00502394756;10;0.0666664319;0;1.044444;0.999999706;1.00000006
28.134394;1.04682915;0.0666666436;-0.0083725218;0.0636841266;-0.00799913297;1.04431681;1.04803337;0.0796505483;0.000332369746;1.04682926;0.0400001651;-0.00502394583;10;0.0666664225;0;1.044444;0.999999691;1.00000002
28.135394;1.04682914;0.0666666697;-0.00837249978;0.0636841031;-0.00799912214;1.04431682;1.04803338;0.0796505371;0.000333961206;1.04682924;0.0400001536;-0.00502394285;10;0.0666664186;0;1.044444;0.999999683;1
28.136394;1.04682911;0.0666666953;-0.00837247923;0.0636840801;-0.00799911009;1.04431683;1.04803338;0.0796505265;0.000333962102;1.04682922;0.0400001441;-0.00502393817;10;0.0666664154;0;1.044444;0.999999675;0.999999983
28.137394;1.04682909;0.0666667201;-0.00837079364;0.0636840572;-0.00799750549;1.04431784;1.04803339;0.0796505163;0.000333962984;1.04682921;0.0400001366;-0.00502293169;10;0.0666664132;0;1.044444;0.999999666;0.999999965
28.138394;1.04683007;0.0666667442;-0.00837077641;0.0636839736;-0.00799748567;1.04431785;1.04803439;0.0796504307;0.000333963669;1.04683019;0.040000131;-0.00502292345;10;0.0666664119;0;1.044444;0.999999658;0.999999947
