time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.139394;1.04683004;0.0666667676;-0.00837076092;0.0636839508;-0.00799747449;1.04431787;1.04803439;0.0796504216;0.000333964769;1.04683017;0.040000127;-0.00502291359;10;0.0666664113;0;1.044444;0.99999965;0.999999928
28.140394;1.04683002;0.0666667905;-0.00837074726;0.0636839281;-0.00799746489;1.04431788;1.0480344;0.0796504135;0.000335556109;1.04683015;0.0400001243;-0.00502290235;10;0.0666664111;0;1.044444;0.999999642;0.999999908
28.141394;1.04682999;0.066666813;-0.00837073556;0.0636839054;-0.00799745745;1.04431889;1.0480344;0.0796504069;0.00033555696;1.04683013;0.0400001224;-0.00502288996;10;0.0666664108;0;1.044444;0.999999636;0.999999888
28.142394;1.04682996;0.0666668356;-0.0083690593;0.063683883;-0.00799586049;1.0443189;1.0480344;0.0796504022;0.000335557432;1.04683012;0.040000121;-0.00502187664;10;0.0666664097;0;1.044444;0.999999631;0.999999866
28.144394;1.04682991;0.0666668821;-0.00836904644;0.0636838397;-0.00799585948;1.04431892;1.04803441;0.0796503994;0.000335556739;1.04683009;0.0400001192;-0.0050218481;10;0.0666664044;0;1.044444;0.999999625;0.999999821
28.145394;1.04682989;0.0666669064;-0.00836904291;0.0636838191;-0.00799586331;1.04431894;1.04803542;0.0796503254;0.000337145319;1.04683007;0.040000118;-0.00502183348;10;0.0666663997;0;1.044444;0.999999623;0.999999797
28.146394;1.04682987;0.0666669316;-0.00836737433;0.0636837991;-0.00799427769;1.04431995;1.04803543;0.0796503292;0.000337143059;1.04683006;0.0400001161;-0.00502081905;10;0.0666663933;0;1.044444;0.999999623;0.999999774
28.147394;1.04683085;0.0666669575;-0.0083673738;0.063683719;-0.00799427897;1.04431997;1.04803543;0.0796503349;0.000337139773;1.04683105;0.0400001134;-0.00502080495;10;0.066666385;0;1.044444;0.999999626;0.999999751
28.148394;1.04683083;0.066666984;-0.00836737446;0.0636837005;-0.00799429012;1.04431998;1.04803544;0.0796503421;0.000337135376;1.04683104;0.0400001097;-0.00502079113;10;0.0666663747;0;1.044444;0.99999963;0.999999727
28.149394;1.04683081;0.0666670106;-0.0083673761;0.063683683;-0.00799430331;1.04432;1.04803545;0.0796503506;0.000338720069;1.04683104;0.040000105;-0.00502077756;10;0.0666663623;0;1.044444;0.999999636;0.999999704
28.150394;1.04683079;0.0666670371;-0.00836737847;0.0636836668;-0.00799431833;1.04432101;1.04803546;0.0796503603;0.000338713197;1.04683104;0.0400000993;-0.00502076435;10;0.0666663479;0;1.044444;0.999999644;0.999999681
28.151394;1.04683078;0.0666670632;-0.0083657145;0.063683652;-0.00799274286;1.04432103;1.04803547;0.0796503709;0.000338704951;1.04683103;0.0400000923;-0.00501975174;10;0.0666663316;0;1.044444;0.999999654;0.999999659
28.152394;1.04683077;0.0666670884;-0.00836571709;0.0636836388;-0.00799276097;1.04432105;1.04803548;0.0796503822;0.000338695368;1.04683103;0.0400000839;-0.00501974003;10;0.0666663136;0;1.044444;0.999999664;0.999999637
28.153394;1.04683075;0.0666671125;-0.00836571911;0.0636836273;-0.00799278032;1.04432106;1.04803649;0.0796503182;0.00033868431;1.04683104;0.0400000741;-0.00501972942;10;0.0666662941;0;1.044444;0.999999676;0.999999616
28.154394;1.04683074;0.0666671354;-0.00836572018;0.0636836177;-0.00799280056;1.04432108;1.04803649;0.0796503306;0.000340262976;1.04683104;0.040000063;-0.0050197201;10;0.0666662734;0;1.044444;0.999999688;0.999999595
28.155394;1.04683073;0.0666671568;-0.00836572005;0.0636836101;-0.00799282112;1.0443221;1.04803649;0.0796503433;0.000340250827;1.04683104;0.0400000508;-0.00501971228;10;0.0666662522;0;1.044444;0.999999701;0.999999576
28.156394;1.04683172;0.0666671767;-0.00836405189;0.0636835436;-0.00799124163;1.04432212;1.04803649;0.0796503564;0.000340238551;1.04683205;0.0400000375;-0.00501870616;10;0.0666662309;0;1.044444;0.999999714;0.999999557
28.158394;1.0468317;0.0666672118;-0.00836404489;0.0636835377;-0.00799127844;1.04432216;1.0480365;0.0796503833;0.000340215823;1.04683206;0.0400000081;-0.00501869937;10;0.0666661909;0;1.044444;0.999999737;0.999999521
28.159394;1.04683169;0.0666672269;-0.00836403949;0.0636835373;-0.00799129361;1.04432317;1.0480365;0.0796503969;0.000341796857;1.04683207;0.0399999921;-0.00501869856;10;0.0666661732;0;1.044444;0.999999748;0.999999504
28.160394;1.04683168;0.0666672405;-0.00836236625;0.0636835388;-0.0079897137;1.04432319;1.0480375;0.0796503344;0.000341789338;1.04683208;0.0399999755;-0.00501769917;10;0.0666661576;0;1.044444;0.999999759;0.999999489
28.162394;1.04683167;0.0666672636;-0.00836235009;0.0636835476;-0.00798972772;1.04432323;1.0480375;0.0796503598;0.000341781708;1.0468321;0.0399999403;-0.00501770338;10;0.0666661323;0;1.044444;0.999999778;0.99999946
28.163394;1.04683166;0.0666672728;-0.00836234095;0.0636835548;-0.00798972929;1.04432324;1.0480375;0.0796503713;0.000343371468;1.04683211;0.0399999218;-0.00501770652;10;0.0666661226;0;1.044444;0.999999786;0.999999448
28.164394;1.04683166;0.0666672803;-0.00836233155;0.0636835639;-0.00798972731;1.04432425;1.04803751;0.079650382;0.000343372985;1.04683212;0.0399999028;-0.0050177102;10;0.0666661147;0;1.044444;0.999999794;0.999999437
28.165394;1.04683265;0.0666672859;-0.00836065574;0.0636835138;-0.00798812219;1.04432426;1.04803751;0.0796503923;0.000343376311;1.04683314;0.0399998837;-0.00501671436;10;0.0666661087;0;1.044444;0.999999801;0.999999428
28.167394;1.04683265;0.0666672916;-0.0083606404;0.0636835397;-0.00798810182;1.04432427;1.04803752;0.0796504138;0.000343387157;1.04683317;0.0399998458;-0.00501672431;10;0.0666661025;0;1.044444;0.999999811;0.999999415
28.168394;1.04683264;0.066667292;-0.00836063519;0.0636835546;-0.00798808718;1.04432428;1.04803853;0.0796503498;0.000344984041;1.04683318;0.0399998275;-0.00501673024;10;0.0666661026;0;1.044444;0.999999816;0.999999412
28.169394;1.04683264;0.0666672906;-0.00836063227;0.0636835706;-0.00798806992;1.04432528;1.04803853;0.0796503624;0.0003449918;1.0468332;0.0399998101;-0.00501673684;10;0.066666105;0;1.044444;0.99999982;0.999999411
28.170394;1.04683263;0.0666672872;-0.00835896538;0.0636835873;-0.00798645827;1.04432528;1.04803854;0.0796503756;0.000345000435;1.04683321;0.039999794;-0.00501574397;10;0.0666661095;0;1.044444;0.999999823;0.999999413
28.172394;1.04683263;0.0666672741;-0.00835897358;0.0636836226;-0.00798641382;1.04432528;1.04803856;0.0796504022;0.000345020905;1.04683324;0.0399997671;-0.00501575899;10;0.0666661248;0;1.044444;0.999999829;0.999999426
28.173394;1.04683263;0.0666672639;-0.00835898159;0.0636836412;-0.0079863896;1.04432628;1.04803857;0.0796504153;0.000346623245;1.04683326;0.0399997568;-0.00501576635;10;0.0666661351;0;1.044444;0.999999832;0.999999437
28.174394;1.04683363;0.0666672514;-0.00835732493;0.0636835995;-0.00798476469;1.04432627;1.04803858;0.0796504283;0.000346636632;1.04683427;0.0399997487;-0.00501477323;10;0.0666661469;0;1.044444;0.999999835;0.99999945
28.175394;1.04683364;0.0666672365;-0.00835733626;0.063683619;-0.00798473881;1.04432627;1.0480386;0.0796504413;0.000346651358;1.04683429;0.0399997427;-0.00501477935;10;0.0666661599;0;1.044444;0.999999839;0.999999465
28.176394;1.04683364;0.0666672195;-0.00835734826;0.0636836386;-0.00798471245;1.04432626;1.04803961;0.0796503783;0.000346666966;1.0468343;0.0399997384;-0.00501478453;10;0.066666174;0;1.044444;0.999999843;0.999999482
28.177394;1.04683365;0.0666672006;-0.00835736043;0.0636836582;-0.00798468574;1.04432625;1.04803963;0.0796503913;0.000348274036;1.04683432;0.0399997359;-0.00501478867;10;0.0666661893;0;1.044444;0.999999848;0.9999995
28.178394;1.04683366;0.0666671799;-0.00835737258;0.0636836775;-0.00798465872;1.04432725;1.04803965;0.0796504041;0.000348291169;1.04683433;0.0399997349;-0.00501479184;10;0.0666662057;0;1.044444;0.999999853;0.999999519
28.179394;1.04683367;0.0666671575;-0.00835571812;0.0636836966;-0.00798303933;1.04432724;1.04803967;0.0796504168;0.000348308138;1.04683435;0.0399997355;-0.00501379417;10;0.0666662233;0;1.044444;0.99999986;0.999999538
28.181394;1.04683371;0.0666671069;-0.00835574378;0.0636837347;-0.00798298441;1.04432724;1.04803973;0.0796504402;0.000348340719;1.04683437;0.0399997414;-0.00501379712;10;0.0666662613;0;1.044444;0.999999875;0.999999577
28.182394;1.04683373;0.0666670787;-0.00835575794;0.0636837539;-0.00798295735;1.04432823;1.04803976;0.0796504501;0.000349946675;1.04683439;0.0399997469;-0.00501379831;10;0.066666281;0;1.044444;0.999999884;0.999999595
28.183394;1.04683475;0.0666670487;-0.00835577343;0.0636837126;-0.00798292351;1.04432823;1.04804079;0.0796503825;0.00034996176;1.0468354;0.0399997543;-0.00501379973;10;0.0666663005;0;1.044444;0.999999894;0.999999613
28.184394;1.04683477;0.066667017;-0.00835412382;0.0636837323;-0.00798130652;1.04432823;1.04804083;0.079650389;0.000349976962;1.04683541;0.0399997634;-0.00501280169;10;0.0666663193;0;1.044444;0.999999905;0.999999628
28.186394;1.04683482;0.0666669486;-0.0083541633;0.0636837717;-0.00798126242;1.04432824;1.0480409;0.0796503961;0.000350006759;1.04683543;0.0399997856;-0.00501280846;10;0.0666663521;0;1.044444;0.999999932;0.999999656
28.187394;1.04683484;0.0666669123;-0.00835418578;0.0636837909;-0.00798124379;1.04432925;1.04804094;0.0796503968;0.000351611573;1.04683544;0.0399997977;-0.00501281373;10;0.0666663654;0;1.044444;0.999999947;0.999999668
28.188394;1.04683486;0.0666668747;-0.00835420994;0.0636838096;-0.00798122759;1.04432926;1.04804098;0.0796503958;0.000351625841;1.04683545;0.0399998099;-0.00501282046;10;0.0666663765;0;1.044444;0.999999961;0.999999678
28.189394;1.04683489;0.0666668364;-0.00835256894;0.0636838278;-0.00797962165;1.04432927;1.04804102;0.0796503932;0.000351639798;1.04683546;0.039999822;-0.00501182867;10;0.0666663854;0;1.044444;0.999999976;0.999999687
28.190394;1.04683491;0.0666667978;-0.00835259597;0.0636838456;-0.00797961007;1.04432928;1.04804106;0.0796503891;0.000351653345;1.04683547;0.0399998334;-0.0050118383;10;0.066666392;0;1.044444;0.99999999;0.999999695
28.191394;1.04683493;0.0666667595;-0.00835262421;0.0636838634;-0.00797960064;1.04432929;1.0480421;0.0796503074;0.000351665947;1.04683547;0.039999844;-0.00501184921;10;0.0666663964;0;1.044444;1;0.999999702
28.192394;1.04683595;0.0666667218;-0.00835265351;0.0636838205;-0.00797958573;1.04433031;1.04804213;0.0796503001;0.000353268235;1.04683648;0.0399998534;-0.00501186127;10;0.0666663986;0;1.044444;1.00000002;0.999999709
28.193394;1.04683597;0.0666666848;-0.00835101706;0.0636838389;-0.00797798857;1.04433032;1.04804216;0.0796502914;0.00035327899;1.04683648;0.0399998616;-0.00501087436;10;0.0666663987;0;1.044444;1.00000003;0.999999714
28.195394;1.046836;0.0666666116;-0.00835107997;0.0636838771;-0.00797798525;1.04433035;1.04804222;0.0796502687;0.000353295624;1.04683648;0.0399998736;-0.00501090348;10;0.0666663939;0;1.044444;1.00000005;0.999999722
28.196394;1.04683601;0.0666665744;-0.00835111259;0.0636838971;-0.00797798668;1.04433136;1.04804225;0.0796502547;0.000354891435;1.04683648;0.0399998773;-0.00501091945;10;0.0666663894;0;1.044444;1.00000007;0.999999724
28.197394;1.04683603;0.0666665363;-0.00835114601;0.0636839176;-0.00797798971;1.04433138;1.04804227;0.0796502391;0.000354895;1.04683648;0.0399998795;-0.00501093621;10;0.0666663836;0;1.044444;1.00000008;0.999999725
28.198394;1.04683604;0.0666664972;-0.00834951361;0.0636839384;-0.00797640182;1.0443314;1.04804229;0.079650222;0.000354896565;1.04683647;0.0399998804;-0.00500995364;10;0.0666663764;0;1.044444;1.00000009;0.999999726
28.199394;1.04683605;0.0666664574;-0.0083495488;0.0636839593;-0.00797640699;1.04433141;1.0480433;0.0796501276;0.000354895868;1.04683647;0.0399998801;-0.00500997159;10;0.0666663677;0;1.044444;1.00000011;0.999999726
28.200394;1.04683606;0.0666664173;-0.00834958493;0.0636839802;-0.00797641302;1.04433142;1.04804331;0.0796501081;0.00035489378;1.04683646;0.0399998791;-0.00500998992;10;0.0666663576;0;1.044444;1.00000012;0.999999727
28.201394;1.04683607;0.0666663774;-0.00834962208;0.0636840009;-0.00797641999;1.04433244;1.04804332;0.0796500877;0.000356480509;1.04683645;0.0399998779;-0.00501000842;10;0.0666663461;0;1.044444;1.00000013;0.999999728
28.202394;1.04683708;0.066666338;-0.00834966036;0.0636839608;-0.00797642035;1.04433245;1.04804333;0.0796500666;0.000356475893;1.04683744;0.0399998773;-0.00501002683;10;0.0666663334;0;1.044444;1.00000015;0.99999973
28.203394;1.04683709;0.0666662994;-0.00834803312;0.0636839813;-0.00797483733;1.04433246;1.04804334;0.0796500453;0.000356470687;1.04683742;0.0399998778;-0.00500904481;10;0.0666663199;0;1.044444;1.00000017;0.999999734
28.205394;1.0468371;0.0666662255;-0.00834811462;0.0636840206;-0.00797485886;1.04433248;1.04804334;0.0796500026;0.000356460918;1.0468374;0.0399998841;-0.00500907776;10;0.0666662915;0;1.044444;1.0000002;0.999999743
28.206394;1.04683711;0.0666661906;-0.00834815587;0.0636840387;-0.00797487115;1.04433349;1.04804434;0.0796499056;0.000358047628;1.04683738;0.0399998902;-0.00500909185;10;0.0666662771;0;1.044444;1.00000022;0.999999749
28.207394;1.04683711;0.0666661574;-0.00834819686;0.0636840554;-0.0079748841;1.0443335;1.04804433;0.079649885;0.000358046465;1.04683737;0.0399998982;-0.00500910384;10;0.0666662628;0;1.044444;1.00000023;0.999999754
28.208394;1.04683712;0.0666661263;-0.00834657053;0.0636840703;-0.00797330528;1.04433351;1.04804433;0.0796498649;0.00035804795;1.04683736;0.039999908;-0.00500811347;10;0.0666662483;0;1.044444;1.00000025;0.999999759
28.209394;1.04683712;0.0666660976;-0.00834660982;0.0636840834;-0.00797331856;1.04433353;1.04804432;0.0796498455;0.00035805246;1.04683735;0.0399999192;-0.00500812069;10;0.0666662338;0;1.044444;1.00000027;0.999999764
28.210394;1.04683712;0.0666660716;-0.0083466477;0.0636840946;-0.00797333151;1.04433454;1.04804431;0.0796498268;0.000358060086;1.04683734;0.0399999315;-0.00500812563;10;0.0666662193;0;1.044444;1.00000028;0.999999766
28.211394;1.04683812;0.0666660487;-0.00834668386;0.0636840429;-0.00797333623;1.04433455;1.0480443;0.0796498088;0.000359660909;1.04683833;0.0399999447;-0.00500812857;10;0.0666662052;0;1.044444;1.00000029;0.999999768
28.212394;1.04683812;0.0666660289;-0.00834671808;0.0636840502;-0.0079733477;1.04433456;1.04804429;0.0796497911;0.000359674042;1.04683832;0.0399999585;-0.00500812989;10;0.0666661917;0;1.044444;1.0000003;0.999999767
28.213394;1.04683811;0.0666660125;-0.00834508352;0.0636840552;-0.00797176604;1.04433457;1.04804428;0.0796497735;0.000359689274;1.04683832;0.0399999725;-0.0050071299;10;0.0666661794;0;1.044444;1.00000031;0.999999765
28.214394;1.04683811;0.0666659996;-0.00834511343;0.0636840581;-0.00797177533;1.04433458;1.04804526;0.0796496799;0.000359705725;1.04683832;0.0399999865;-0.00500712887;10;0.0666661687;0;1.044444;1.00000032;0.999999762
28.215394;1.0468381;0.0666659904;-0.00834514105;0.0636840585;-0.00797178337;1.04433559;1.04804525;0.0796496621;0.000359723579;1.04683832;0.0400000001;-0.00500712705;10;0.0666661601;0;1.044444;1.00000033;0.999999758
28.216394;1.04683808;0.0666659848;-0.00834516638;0.0636840565;-0.00797178995;1.0443356;1.04804524;0.0796496442;0.000361332382;1.04683832;0.0400000133;-0.00500712465;10;0.066666154;0;1.044444;1.00000033;0.999999753
28.217394;1.04683807;0.0666659828;-0.00834352287;0.063684052;-0.00797020272;1.04433561;1.04804522;0.079649626;0.000361351353;1.04683833;0.0400000257;-0.00500612175;10;0.0666661504;0;1.044444;1.00000034;0.999999749
28.219394;1.04683803;0.0666659899;-0.00834356337;0.0636840362;-0.00797020628;1.04433563;1.04804519;0.0796495878;0.000361389993;1.04683834;0.0400000475;-0.00500611435;10;0.0666661517;0;1.044444;1.00000035;0.999999741
28.220394;1.04683901;0.0666659992;-0.00834358109;0.0636839645;-0.00797019714;1.04433663;1.04804518;0.0796495676;0.000362999715;1.04683934;0.0400000562;-0.00500610952;10;0.0666661565;0;1.044444;1.00000035;0.999999736
28.221394;1.04683899;0.0666660124;-0.00834359752;0.0636839518;-0.00797019364;1.04433664;1.04804517;0.0796495467;0.000363019105;1.04683935;0.0400000632;-0.00500610353;10;0.0666661642;0;1.044444;1.00000036;0.999999732
28.222394;1.04683897;0.0666660292;-0.00834194632;0.0636839377;-0.00796859653;1.04433664;1.04804615;0.0796494491;0.000363037931;1.04683935;0.0400000683;-0.00500509607;10;0.0666661747;0;1.044444;1.00000036;0.999999728
28.224394;1.04683892;0.0666660726;-0.00834197516;0.0636839061;-0.00796858444;1.04433665;1.04804613;0.0796494043;0.000363074848;1.04683936;0.0400000732;-0.00500507656;10;0.0666662035;0;1.044444;1.00000037;0.999999719
28.225394;1.0468389;0.0666660985;-0.00834198853;0.0636838894;-0.0079685787;1.04433766;1.04804612;0.0796493815;0.000364682367;1.04683936;0.0400000735;-0.0050050649;10;0.0666662212;0;1.044444;1.00000038;0.999999715
28.226394;1.04683887;0.0666661266;-0.00834200098;0.0636838726;-0.00796857401;1.04433766;1.0480461;0.0796493588;0.00036469847;1.04683936;0.0400000724;-0.00500505233;10;0.0666662405;0;1.044444;1.00000038;0.999999711
28.227394;1.04683885;0.0666661566;-0.00834034564;0.0636838562;-0.00796697876;1.04433767;1.04804609;0.0796493366;0.000364713095;1.04683935;0.0400000703;-0.00500403912;10;0.0666662612;0;1.044444;1.00000038;0.999999706
28.228394;1.04683882;0.0666661878;-0.00834035574;0.0636838406;-0.00796697738;1.04433767;1.04804608;0.0796493151;0.000364725849;1.04683935;0.0400000674;-0.0050040256;10;0.0666662829;0;1.044444;1.00000038;0.999999703
28.229394;1.0468398;0.0666662196;-0.0083403645;0.0636837652;-0.00796697025;1.04433867;1.04804607;0.0796492944;0.000364736285;1.04684034;0.0400000641;-0.00500401219;10;0.0666663055;0;1.044444;1.00000038;0.9999997
28.230394;1.04683978;0.0666662512;-0.00834037182;0.0636837517;-0.00796697256;1.04433868;1.04804706;0.0796491988;0.000366333887;1.04684033;0.0400000605;-0.00500399937;10;0.0666663289;0;1.044444;1.00000038;0.999999697
28.231394;1.04683976;0.0666662819;-0.00834037766;0.0636837393;-0.00796697664;1.04433868;1.04804706;0.0796491803;0.000366338516;1.04684032;0.0400000566;-0.00500398756;10;0.0666663532;0;1.044444;1.00000037;0.999999696
28.232394;1.04683975;0.0666663112;-0.0083387154;0.0636837282;-0.00796539013;1.04433868;1.04804705;0.0796491628;0.000366339956;1.0468403;0.0400000524;-0.00500297705;10;0.0666663781;0;1.044444;1.00000037;0.999999696
28.233394;1.04683973;0.0666663386;-0.00833871847;0.0636837186;-0.00796539682;1.04433868;1.04804705;0.0796491461;0.00036633827;1.04684029;0.0400000477;-0.00500296803;10;0.0666664034;0;1.044444;1.00000036;0.999999697
28.234394;1.04683972;0.0666663639;-0.0083387202;0.0636837108;-0.00796540417;1.04433968;1.04804705;0.0796491301;0.00036633367;1.04684027;0.040000042;-0.00500296054;10;0.0666664287;0;1.044444;1.00000035;0.999999698
28.235394;1.04683971;0.0666663867;-0.00833872065;0.063683705;-0.00796541185;1.04433968;1.04804705;0.0796491148;0.000367916699;1.04684025;0.0400000354;-0.00500295453;10;0.0666664538;0;1.044444;1.00000034;0.999999699
28.236394;1.0468397;0.066666407;-0.00833871997;0.0636837013;-0.00796541962;1.04433968;1.04804705;0.0796491001;0.000367907094;1.04684023;0.0400000275;-0.00500294989;10;0.0666664779;0;1.044444;1.00000033;0.999999699
28.237394;1.04683969;0.0666664243;-0.00833705186;0.0636837;-0.00796383516;1.04433968;1.04804706;0.0796490862;0.000367895289;1.0468402;0.0400000184;-0.00500194652;10;0.0666665007;0;1.044444;1.00000032;0.9999997
28.238394;1.04684069;0.0666664384;-0.00833705011;0.0636836402;-0.00796383479;1.04433968;1.04804806;0.0796489973;0.000367881096;1.04684118;0.0400000081;-0.0050019443;10;0.0666665216;0;1.044444;1.0000003;0.9999997
28.239394;1.04684069;0.0666664491;-0.00833704862;0.0636836438;-0.00796384143;1.04434067;1.04804806;0.0796489856;0.00036786549;1.04684116;0.0399999969;-0.00500194318;10;0.0666665407;0;1.044444;1.00000028;0.9999997
28.241394;1.04684069;0.0666664601;-0.00833704884;0.0636836597;-0.0079638523;1.04434067;1.04804807;0.0796489662;0.000369420957;1.04684112;0.0399999731;-0.00500194417;10;0.0666665733;0;1.044444;1.00000024;0.999999701
28.242394;1.04684069;0.0666664605;-0.00833538495;0.0636836722;-0.00796226435;1.04434066;1.04804807;0.079648958;0.000369402639;1.04684111;0.0399999611;-0.00500094631;10;0.066666587;0;1.044444;1.00000021;0.999999703
28.243394;1.04684069;0.0666664578;-0.0083353899;0.063683688;-0.00796226761;1.04434065;1.04804807;0.0796489506;0.000369384133;1.04684109;0.0399999494;-0.00500094944;10;0.0666665992;0;1.044444;1.00000019;0.999999704
28.244394;1.0468407;0.0666664524;-0.00833539704;0.0636837066;-0.00796227006;1.04434165;1.04804807;0.0796489439;0.000369365609;1.04684108;0.0399999381;-0.00500095338;10;0.0666666097;0;1.044444;1.00000016;0.999999707
28.245394;1.0468407;0.0666664446;-0.00833540619;0.0636837279;-0.00796227183;1.04434164;1.04804907;0.0796488621;0.000370937028;1.04684107;0.0399999275;-0.00500095787;10;0.0666666187;0;1.044444;1.00000014;0.999999711
28.246394;1.04684071;0.0666664348;-0.00833541705;0.0636837514;-0.00796227309;1.04434163;1.04804907;0.0796488572;0.000370918559;1.04684106;0.0399999178;-0.00500096266;10;0.0666666263;0;1.044444;1.00000011;0.999999716
28.247394;1.04684071;0.0666664235;-0.00833376261;0.0636837766;-0.00796068191;1.04434163;1.04804907;0.0796488534;0.000370900042;1.04684105;0.0399999093;-0.00499996743;10;0.0666666324;0;1.044444;1.00000008;0.999999722
28.248394;1.04684172;0.0666664111;-0.00833377577;0.0636837423;-0.00796067493;1.04434262;1.04804906;0.0796488507;0.000370881427;1.04684204;0.039999902;-0.00499997185;10;0.0666666371;0;1.044444;1.00000006;0.99999973
28.249394;1.04684173;0.0666663979;-0.00833378938;0.0636837696;-0.00796067531;1.04434261;1.04804906;0.0796488491;0.000372453006;1.04684203;0.0399998964;-0.00499997561;10;0.0666666406;0;1.044444;1.00000004;0.999999739
28.250394;1.04684173;0.066666384;-0.00833380295;0.0636837971;-0.00796067545;1.0443426;1.04804906;0.0796488484;0.000372434446;1.04684203;0.0399998925;-0.00499997853;10;0.066666643;0;1.044444;1.00000002;0.999999751
28.251394;1.04684174;0.0666663694;-0.00833214937;0.0636838244;-0.00795908336;1.04434259;1.04804906;0.0796488488;0.000372416334;1.04684202;0.0399998906;-0.00499898057;10;0.0666666446;0;1.044444;0.999999998;0.999999764
28.252394;1.04684175;0.0666663538;-0.00833216163;0.0636838511;-0.00795908326;1.04434258;1.04804906;0.0796488504;0.000372399069;1.04684201;0.0399998906;-0.00499898184;10;0.0666666458;0;1.044444;0.999999979;0.999999779
28.253394;1.04684176;0.066666337;-0.00833217283;0.0636838768;-0.00795908301;1.04434357;1.04805006;0.0796487773;0.000372382683;1.04684201;0.0399998926;-0.00499898249;10;0.0666666468;0;1.044444;0.999999962;0.999999795
28.254394;1.04684177;0.0666663186;-0.00833218287;0.0636839016;-0.00795908249;1.04434357;1.04805006;0.0796487817;0.000373958458;1.04684201;0.0399998965;-0.00499898264;10;0.066666648;0;1.044444;0.999999945;0.999999812
28.255394;1.04684178;0.0666662985;-0.00833219183;0.0636839251;-0.00795908154;1.04434356;1.04805006;0.0796487876;0.000373945725;1.046842;0.0399999026;-0.00499898241;10;0.0666666497;0;1.044444;0.999999929;0.99999983
28.256394;1.0468418;0.0666662764;-0.0083305332;0.0636839473;-0.00795748791;1.04434355;1.04805006;0.0796487951;0.000373934812;1.046842;0.0399999109;-0.00499798187;10;0.0666666518;0;1.044444;0.999999914;0.999999847
28.257394;1.04684281;0.0666662522;-0.00833054044;0.0636839075;-0.00795747799;1.04434354;1.04805005;0.079648804;0.000373925705;1.046843;0.0399999214;-0.00499798103;10;0.0666666543;0;1.044444;0.9999999;0.999999864
28.258394;1.04684282;0.0666662258;-0.00833054685;0.0636839272;-0.00795747478;1.04434454;1.04805005;0.0796488141;0.000373918302;1.04684299;0.039999934;-0.00499797978;10;0.0666666573;0;1.044444;0.999999888;0.99999988
28.259394;1.04684283;0.0666661973;-0.00833055233;0.0636839457;-0.0079574706;1.04434453;1.04805005;0.0796488254;0.000375502688;1.04684299;0.0399999486;-0.00499797795;10;0.0666666608;0;1.044444;0.999999877;0.999999895
28.260394;1.04684284;0.0666661668;-0.00833055674;0.063683963;-0.00795746535;1.04434452;1.04805005;0.0796488381;0.000375498187;1.04684298;0.039999965;-0.00499797531;10;0.0666666649;0;1.044444;0.999999869;0.999999908
28.261394;1.04684285;0.0666661347;-0.00832889326;0.0636839791;-0.00795586676;1.04434451;1.04805105;0.079648776;0.000375494561;1.04684298;0.039999983;-0.00499697168;10;0.0666666697;0;1.044444;0.999999863;0.999999918
28.262394;1.04684286;0.0666661012;-0.00832889507;0.063683994;-0.00795585872;1.04434451;1.04805105;0.0796487912;0.000375492371;1.04684297;0.0400000021;-0.00499696704;10;0.0666666754;0;1.044444;0.99999986;0.999999927
28.263394;1.04684287;0.0666660665;-0.00832889537;0.063684008;-0.00795584893;1.0443455;1.04805104;0.0796488074;0.00037549108;1.04684296;0.0400000219;-0.00499696149;10;0.0666666823;0;1.044444;0.999999858;0.999999934
28.264394;1.04684288;0.066666031;-0.00832889402;0.0636840211;-0.00795583736;1.04434549;1.04805104;0.0796488247;0.000377080841;1.04684296;0.0400000418;-0.00499695535;10;0.0666666906;0;1.044444;0.999999859;0.999999938
28.265394;1.04684289;0.0666659951;-0.00832889098;0.0636840332;-0.00795582413;1.04434547;1.04805104;0.0796488429;0.000377081198;1.04684295;0.0400000613;-0.00499694904;10;0.0666667004;0;1.044444;0.999999862;0.999999941
28.266394;1.0468429;0.0666659588;-0.0083272197;0.0636840443;-0.00795421736;1.04434546;1.04805104;0.0796488623;0.000377082596;1.04684294;0.04000008;-0.00499594308;10;0.0666667119;0;1.044444;0.999999866;0.999999942
28.267394;1.04684391;0.0666659223;-0.00832721375;0.0636839932;-0.00795419382;1.04434545;1.04805104;0.0796488827;0.000377085273;1.04684393;0.0400000975;-0.00499593796;10;0.0666667249;0;1.044444;0.999999872;0.999999942
28.268394;1.04684392;0.0666658858;-0.0083272068;0.0636840015;-0.00795417686;1.04434644;1.04805103;0.0796489043;0.000377089377;1.04684392;0.0400001137;-0.00499593408;10;0.0666667393;0;1.044444;0.999999879;0.999999941
28.269394;1.04684393;0.0666658496;-0.00832719915;0.0636840081;-0.00795415913;1.04434642;1.04805203;0.0796488512;0.00037868478;1.04684391;0.0400001282;-0.00499593165;10;0.0666667549;0;1.044444;0.999999887;0.999999939
28.270394;1.04684393;0.066665814;-0.00832719101;0.0636840129;-0.00795414091;1.0443464;1.04805203;0.0796488755;0.00037869154;1.0468439;0.0400001409;-0.00499593071;10;0.0666667714;0;1.044444;0.999999897;0.999999936
28.271394;1.04684394;0.0666657793;-0.00832551574;0.063684016;-0.00795253036;1.04434638;1.04805202;0.0796489013;0.000378699295;1.04684389;0.0400001513;-0.00499493117;10;0.0666667888;0;1.044444;0.999999908;0.999999933
28.272394;1.04684395;0.066665746;-0.00832550664;0.0636840172;-0.00795251182;1.04434736;1.04805202;0.0796489287;0.000378707728;1.04684387;0.0400001593;-0.00499493286;10;0.0666668069;0;1.044444;0.99999992;0.99999993
28.273394;1.04684395;0.0666657145;-0.00832549699;0.0636840168;-0.00795249346;1.04434734;1.04805201;0.0796489579;0.000378716455;1.04684386;0.0400001646;-0.00499493562;10;0.0666668256;0;1.044444;0.999999933;0.999999926
28.274394;1.04684396;0.0666656851;-0.00832548676;0.0636840145;-0.00795247564;1.04434731;1.04805201;0.0796489888;0.000380315264;1.04684384;0.0400001673;-0.00499493931;10;0.066666845;0;1.044444;0.999999947;0.999999923
28.275394;1.04684397;0.0666656583;-0.00832547605;0.0636840106;-0.00795245879;1.04434728;1.048052;0.0796490213;0.00038032312;1.04684383;0.0400001677;-0.00499494368;10;0.0666668648;0;1.044444;0.999999961;0.99999992
28.276394;1.04684498;0.0666656344;-0.00832379839;0.0636839443;-0.00795084351;1.04434725;1.048052;0.0796490552;0.000380329748;1.04684482;0.0400001666;-0.0049939484;10;0.066666885;0;1.044444;0.999999976;0.999999919
28.277394;1.04684499;0.0666656138;-0.00832378746;0.0636839374;-0.00795082914;1.04434822;1.048053;0.0796490143;0.000380334341;1.04684481;0.0400001645;-0.0049939531;10;0.0666669054;0;1.044444;0.99999999;0.999999918
28.278394;1.046845;0.0666655968;-0.00832377695;0.0636839291;-0.00795081568;1.04434818;1.04805299;0.0796490505;0.000380337297;1.04684479;0.0400001617;-0.00499395744;10;0.0666669256;0;1.044444;1;0.999999918
28.279394;1.04684501;0.0666655836;-0.00832376719;0.0636839197;-0.00795080263;1.04434815;1.04805299;0.0796490874;0.000381928313;1.04684478;0.0400001587;-0.00499396121;10;0.0666669451;0;1.044444;1.00000002;0.999999919
28.280394;1.04684502;0.0666655745;-0.00832375837;0.063683909;-0.00795078938;1.04434811;1.04805299;0.0796491249;0.000381926867;1.04684477;0.0400001555;-0.00499396441;10;0.0666669637;0;1.044444;1.00000003;0.99999992
28.281394;1.04684504;0.0666655695;-0.00832208377;0.0636838973;-0.0079491833;1.04434807;1.04805299;0.0796491627;0.000381923367;1.04684475;0.0400001521;-0.00499296715;10;0.0666669808;0;1.044444;1.00000005;0.999999923
28.282394;1.04684505;0.0666655684;-0.00832207645;0.0636838846;-0.0079491681;1.04434903;1.04805299;0.0796492004;0.000381918084;1.04684474;0.0400001487;-0.00499296948;10;0.0666669962;0;1.044444;1.00000006;0.999999926
28.283394;1.04684507;0.0666655711;-0.00832206938;0.0636838709;-0.00794915137;1.04434899;1.04805299;0.0796492378;0.000381911334;1.04684472;0.0400001454;-0.00499297131;10;0.0666670096;0;1.044444;1.00000007;0.999999929
28.284394;1.04684508;0.0666655773;-0.00832206225;0.0636838563;-0.00794913284;1.04434895;1.04805299;0.0796492745;0.000383493694;1.04684471;0.0400001424;-0.00499297239;10;0.066667021;0;1.044444;1.00000008;0.999999933
28.285394;1.0468451;0.0666655866;-0.00832205485;0.0636838407;-0.00794911239;1.04434891;1.04805399;0.0796492342;0.000383484636;1.0468447;0.0400001399;-0.00499297251;10;0.0666670304;0;1.044444;1.00000009;0.999999937
28.286394;1.04684611;0.0666655988;-0.0083203803;0.0636837632;-0.00794749034;1.04434887;1.048054;0.0796492685;0.000383475466;1.04684568;0.0400001377;-0.00499197156;10;0.066667038;0;1.044444;1.0000001;0.999999942
28.287394;1.04684612;0.0666656133;-0.0083203718;0.0636837454;-0.00794746609;1.04434984;1.048054;0.0796493013;0.000383466048;1.04684568;0.0400001358;-0.00499196945;10;0.0666670443;0;1.044444;1.00000011;0.999999946
28.288394;1.04684613;0.06666563;-0.00832036253;0.0636837265;-0.00794743999;1.0443498;1.04805401;0.0796493326;0.000383456454;1.04684567;0.0400001344;-0.00499196613;10;0.0666670495;0;1.044444;1.00000012;0.99999995
28.289394;1.04684613;0.0666656483;-0.00832035228;0.0636837067;-0.00794741207;1.04434977;1.04805401;0.0796493622;0.000385036861;1.04684566;0.0400001332;-0.00499196157;10;0.066667054;0;1.044444;1.00000012;0.999999953
28.290394;1.04684613;0.0666656678;-0.00832034066;0.063683686;-0.00794738245;1.04434975;1.04805402;0.0796493898;0.000385026607;1.04684566;0.0400001324;-0.00499195586;10;0.0666670582;0;1.044444;1.00000012;0.999999956
28.291394;1.04684613;0.0666656881;-0.00831866051;0.0636836649;-0.00794575933;1.04434972;1.04805403;0.0796494154;0.000385015734;1.04684565;0.0400001319;-0.00499094923;10;0.0666670623;0;1.044444;1.00000013;0.999999958
28.292394;1.04684613;0.0666657088;-0.00831864473;0.0636836433;-0.00794572734;1.0443507;1.04805404;0.0796494387;0.000385004062;1.04684565;0.0400001316;-0.00499094194;10;0.0666670665;0;1.044444;1.00000013;0.999999961
28.293394;1.04684612;0.0666657294;-0.00831862632;0.0636836215;-0.00794569499;1.04435068;1.04805505;0.0796493836;0.000384991122;1.04684566;0.0400001317;-0.00499093415;10;0.066667071;0;1.044444;1.00000012;0.999999963
28.294394;1.04684611;0.0666657497;-0.00831860495;0.0636835996;-0.00794566295;1.04435067;1.04805506;0.0796494018;0.00038656785;1.04684566;0.040000132;-0.00499092592;10;0.0666670757;0;1.044444;1.00000012;0.999999965
28.295394;1.0468471;0.0666657692;-0.00831858033;0.0636835168;-0.00794562436;1.04435066;1.04805507;0.0796494168;0.000386553396;1.04684666;0.0400001324;-0.00499091726;10;0.0666670805;0;1.044444;1.00000012;0.999999968
28.296394;1.04684709;0.0666657878;-0.0083168855;0.0636834949;-0.007944003;1.04435065;1.04805508;0.0796494288;0.000386538131;1.04684667;0.0400001332;-0.0049899083;10;0.0666670854;0;1.044444;1.00000011;0.999999971
28.297394;1.04684708;0.0666658053;-0.00831685359;0.0636834732;-0.00794397595;1.04435165;1.04805509;0.0796494376;0.000386522319;1.04684667;0.0400001346;-0.00498989919;10;0.0666670901;0;1.044444;1.00000011;0.999999974
28.298394;1.04684708;0.0666658213;-0.00831681784;0.0636834515;-0.00794395148;1.04435165;1.0480551;0.0796494437;0.000386506239;1.04684668;0.0400001368;-0.00498989003;10;0.0666670946;0;1.044444;1.0000001;0.999999976
28.299394;1.04684707;0.0666658358;-0.00831677843;0.06368343;-0.00794392986;1.04435165;1.04805511;0.0796494474;0.00038808033;1.04684669;0.0400001402;-0.00498988088;10;0.0666670988;0;1.044444;1.00000009;0.999999979
28.300394;1.04684707;0.0666658489;-0.00831673576;0.0636834088;-0.00794391129;1.04435166;1.04805511;0.0796494494;0.00038806423;1.04684669;0.0400001451;-0.00498987175;10;0.0666671024;0;1.044444;1.00000008;0.99999998
28.301394;1.04684707;0.0666658604;-0.00831502378;0.0636833878;-0.00794230371;1.04435166;1.04805512;0.0796494502;0.000388048346;1.0468467;0.0400001516;-0.00498886265;10;0.0666671052;0;1.044444;1.00000007;0.99999998
28.302820;1.04684708;0.0666658745;-0.00831495611;0.0636833585;-0.00794228646;1.04435268;1.04805613;0.0796493738;0.00038802608;1.04684671;0.0400001636;-0.00498884957;10;0.0666671078;0;1.044444;1.00000005;0.999999978
28.303820;1.04684709;0.0666658825;-0.00831490772;0.0636833387;-0.0079422775;1.04435269;1.04805613;0.0796493731;0.000389601795;1.04684671;0.0400001741;-0.00498884024;10;0.0666671084;0;1.044444;1.00000004;0.999999975
28.304820;1.0468481;0.0666658889;-0.00831485969;0.0636832589;-0.00794226319;1.0443527;1.04805614;0.0796493722;0.000389588017;1.04684771;0.040000186;-0.00498883089;10;0.0666671079;0;1.044444;1.00000002;0.999999971
28.305820;1.04684812;0.0666658939;-0.00831481288;0.0636832411;-0.00794225871;1.04435271;1.04805614;0.0796493714;0.000389575008;1.04684772;0.0400001995;-0.00498882178;10;0.0666671062;0;1.044444;1.00000001;0.999999965
28.306820;1.04684814;0.0666658973;-0.00831310126;0.0636832246;-0.00794066451;1.04435373;1.04805615;0.0796493706;0.000389562817;1.04684772;0.0400002144;-0.00498781325;10;0.0666671036;0;1.044444;0.99999999;0.999999958
28.307820;1.04684816;0.0666658994;-0.00831305865;0.0636832095;-0.00794066502;1.04435375;1.04805615;0.0796493697;0.000389551539;1.04684772;0.0400002308;-0.0049878056;10;0.0666670999;0;1.044444;0.999999974;0.99999995
28.308820;1.04684818;0.0666659002;-0.00831301879;0.0636831961;-0.00794066843;1.04435377;1.04805616;0.0796493685;0.000391131513;1.04684772;0.0400002488;-0.00498779901;10;0.0666670953;0;1.044444;0.999999959;0.999999941
28.309820;1.04684821;0.0666658997;-0.00831298194;0.0636831843;-0.00794067493;1.0443538;1.04805716;0.079649291;0.000391121942;1.04684772;0.0400002682;-0.00498779362;10;0.0666670897;0;1.044444;0.999999944;0.999999932
28.310820;1.04684824;0.0666658976;-0.00831294821;0.0636831741;-0.00794068466;1.04435382;1.04805717;0.0796492891;0.000391113825;1.04684772;0.0400002887;-0.0049877895;10;0.0666670834;0;1.044444;0.99999993;0.999999922
28.311820;1.04684826;0.0666658939;-0.00831125097;0.0636831655;-0.00793910567;1.04435485;1.04805717;0.0796492865;0.000391106708;1.04684772;0.04000031;-0.00498678679;10;0.0666670765;0;1.044444;0.999999916;0.999999913
28.312820;1.04684829;0.0666658883;-0.00831122351;0.0636831584;-0.00793912222;1.04435487;1.04805718;0.0796492828;0.000391100414;1.04684771;0.0400003316;-0.00498678563;10;0.0666670693;0;1.044444;0.999999905;0.999999903
28.313820;1.04684832;0.0666658808;-0.00831119912;0.0636831527;-0.00793914227;1.0443549;1.04805719;0.0796492775;0.000392684935;1.04684771;0.0400003533;-0.00498678618;10;0.0666670617;0;1.044444;0.999999894;0.999999893
28.314820;1.04684934;0.0666658712;-0.00831117766;0.0636830873;-0.00793915815;1.04435493;1.04805719;0.07964927;0.000392679532;1.04684871;0.0400003751;-0.00498678853;10;0.0666670536;0;1.044444;0.999999885;0.999999883
28.315820;1.04684937;0.0666658598;-0.0083111589;0.0636830835;-0.00793918479;1.04435496;1.0480572;0.0796492599;0.000392674328;1.04684871;0.0400003968;-0.00498679278;10;0.0666670449;0;1.044444;0.999999879;0.999999872
28.316820;1.04684939;0.0666658468;-0.00830947588;0.0636830801;-0.0079376221;1.04435598;1.0480572;0.0796492468;0.000392669381;1.04684871;0.0400004184;-0.00498579896;10;0.0666670353;0;1.044444;0.999999874;0.999999861
28.317820;1.0468494;0.0666658324;-0.00830946167;0.0636830769;-0.00793765372;1.04435601;1.04805821;0.0796491547;0.000392664499;1.04684871;0.0400004399;-0.00498580712;10;0.0666670247;0;1.044444;0.999999871;0.999999849
28.318820;1.04684942;0.066665817;-0.00830944937;0.0636830735;-0.00793768693;1.04435604;1.04805821;0.0796491358;0.000394250951;1.04684871;0.0400004613;-0.00498581737;10;0.0666670135;0;1.044444;0.999999871;0.999999835
28.320820;1.04684944;0.0666657837;-0.0083094301;0.0636830657;-0.00793775506;1.04435609;1.04805821;0.0796490902;0.000394246869;1.04684872;0.0400005031;-0.00498584451;10;0.0666669906;0;1.044444;0.999999879;0.999999804
28.321820;1.04684944;0.0666657661;-0.0083077564;0.0636830611;-0.00793619627;1.04435712;1.04805821;0.0796490639;0.000394247063;1.04684873;0.040000523;-0.00498486135;10;0.0666669799;0;1.044444;0.999999886;0.999999788
28.323820;1.04684944;0.0666657301;-0.00830774738;0.0636830499;-0.00793625785;1.04435717;1.04805821;0.079649006;0.000394252007;1.04684875;0.0400005599;-0.00498490109;10;0.0666669612;0;1.044444;0.999999907;0.999999755
28.324820;1.04685044;0.0666657117;-0.00830774523;0.0636829823;-0.00793627756;1.0443572;1.04805821;0.0796489753;0.00039584662;1.04684976;0.0400005765;-0.00498492417;10;0.0666669538;0;1.044444;0.99999992;0.999999738
28.325820;1.04685043;0.0666656932;-0.0083077446;0.0636829748;-0.00793630205;1.04435722;1.04805821;0.079648944;0.000395851957;1.04684977;0.0400005919;-0.00498494977;10;0.0666669478;0;1.044444;0.999999933;0.999999722
28.326820;1.04685041;0.0666656746;-0.00830607892;0.0636829665;-0.00793473148;1.04435824;1.04805921;0.0796488362;0.000395857773;1.04684978;0.040000606;-0.00498397819;10;0.0666669433;0;1.044444;0.999999947;0.999999706
28.328820;1.04685038;0.0666656381;-0.00830608645;0.0636829477;-0.00793476593;1.04435828;1.0480592;0.0796487725;0.000395872765;1.04684982;0.04000063;-0.00498404415;10;0.0666669393;0;1.044444;0.999999973;0.999999675
28.329820;1.04685035;0.0666656206;-0.00830609325;0.0636829376;-0.00793477938;1.0443583;1.0480592;0.0796487411;0.000397471989;1.04684983;0.0400006398;-0.00498408161;10;0.0666669402;0;1.044444;0.999999986;0.99999966
28.330820;1.04685033;0.0666656042;-0.00830610214;0.0636829272;-0.00793479062;1.04435831;1.0480592;0.0796487104;0.000397482084;1.04684985;0.040000648;-0.00498412176;10;0.0666669431;0;1.044444;0.999999997;0.999999645
28.331820;1.0468503;0.0666655888;-0.00830444651;0.063682917;-0.00793320776;1.04435932;1.0480592;0.0796486806;0.000397493277;1.04684987;0.0400006544;-0.00498316417;10;0.0666669477;0;1.044444;1.00000001;0.999999631
28.332820;1.04685027;0.0666655746;-0.00830445992;0.0636829071;-0.00793321518;1.04435933;1.0480592;0.0796486518;0.000397505461;1.0468499;0.0400006589;-0.00498320828;10;0.0666669537;0;1.044444;1.00000002;0.999999617
28.333820;1.04685124;0.0666655615;-0.008304476;0.0636828371;-0.00793321347;1.04435934;1.0480592;0.0796486244;0.000397518488;1.04685092;0.0400006612;-0.00498325355;10;0.0666669607;0;1.044444;1.00000002;0.999999604
28.334820;1.04685121;0.0666655495;-0.00830449495;0.0636828287;-0.00793321797;1.04435934;1.0480602;0.0796485224;0.000399122021;1.04685095;0.0400006614;-0.00498329952;10;0.0666669682;0;1.044444;1.00000003;0.999999591
28.335820;1.04685118;0.0666655387;-0.00830451672;0.0636828213;-0.00793322124;1.04435934;1.0480602;0.0796484983;0.000399136047;1.04685097;0.0400006597;-0.00498334576;10;0.066666976;0;1.044444;1.00000003;0.999999579
28.336820;1.04685115;0.0666655295;-0.00830287425;0.0636828149;-0.00793163132;1.04436035;1.04806021;0.0796484761;0.000399150115;1.046851;0.0400006561;-0.00498239173;10;0.0666669839;0;1.044444;1.00000003;0.999999569
28.338820;1.04685108;0.0666655165;-0.00830292756;0.0636828066;-0.00793163341;1.04436034;1.04806022;0.0796484375;0.000399177734;1.04685106;0.0400006433;-0.00498247982;10;0.0666669991;0;1.044444;1.00000003;0.999999553
28.339820;1.04685105;0.0666655132;-0.00830295547;0.0636828049;-0.00793163403;1.04436034;1.04806023;0.0796484211;0.000400781511;1.04685109;0.040000634;-0.00498252046;10;0.0666670062;0;1.044444;1.00000003;0.999999548
28.340820;1.04685102;0.0666655124;-0.00830298349;0.063682805;-0.00793163477;1.04436034;1.04806024;0.0796484062;0.000400794896;1.04685112;0.0400006227;-0.00498255801;10;0.0666670129;0;1.044444;1.00000003;0.999999545
28.341820;1.04685099;0.0666655141;-0.00830134452;0.0636828066;-0.00793004381;1.04436134;1.04806026;0.0796483925;0.00040080809;1.04685115;0.0400006095;-0.004981592;10;0.0666670189;0;1.044444;1.00000003;0.999999544
28.342820;1.04685095;0.0666655184;-0.00830137161;0.0636828096;-0.00793004549;1.04436134;1.04806128;0.0796483034;0.000400820604;1.04685118;0.0400005942;-0.004981622;10;0.066667024;0;1.044444;1.00000003;0.999999545
28.343820;1.04685193;0.0666655255;-0.00830139798;0.0636827524;-0.00793004033;1.04436135;1.0480613;0.0796482905;0.000400833001;1.04685221;0.0400005767;-0.00498164763;10;0.0666670281;0;1.044444;1.00000002;0.999999547
28.344820;1.0468519;0.0666655354;-0.00830142355;0.0636827563;-0.00793004367;1.04436135;1.04806132;0.0796482775;0.000402434831;1.04685224;0.0400005569;-0.0049816686;10;0.0666670308;0;1.044444;1.00000002;0.999999552
28.345820;1.04685188;0.0666655484;-0.00830144826;0.0636827599;-0.00793004812;1.04436135;1.04806134;0.0796482645;0.00040244529;1.04685227;0.0400005346;-0.00498168461;10;0.0666670321;0;1.044444;1.00000002;0.999999558
28.346820;1.04685186;0.0666655644;-0.00829980544;0.0636827632;-0.00792846172;1.04436236;1.04806136;0.0796482515;0.000402454396;1.0468523;0.0400005099;-0.00498069543;10;0.0666670318;0;1.044444;1.00000002;0.999999566
28.349820;1.04685182;0.066665628;-0.00829987382;0.0636827708;-0.00792848618;1.04436237;1.04806141;0.0796482135;0.000404063423;1.04685237;0.0400004229;-0.00498069639;10;0.0666670223;0;1.044444;1.00000002;0.999999596
28.350820;1.04685181;0.0666656529;-0.00829989582;0.0636827726;-0.00792849656;1.04436238;1.04806243;0.0796481254;0.000404066356;1.04685239;0.0400003907;-0.00498068674;10;0.0666670164;0;1.044444;1.00000002;0.999999608
28.351820;1.0468518;0.0666656789;-0.00829825048;0.063682774;-0.00792691553;1.04436338;1.04806244;0.0796481134;0.000404068071;1.04685241;0.0400003577;-0.00497967264;10;0.0666670092;0;1.044444;1.00000003;0.999999622
28.352820;1.0468518;0.0666657055;-0.00829827094;0.063682775;-0.00792692672;1.04436339;1.04806246;0.0796481017;0.000404068127;1.04685243;0.0400003245;-0.00497965469;10;0.0666670009;0;1.044444;1.00000003;0.999999636
28.353820;1.04685279;0.0666657322;-0.00829829035;0.0636827145;-0.00792693001;1.04436339;1.04806247;0.0796480907;0.000404066591;1.04685345;0.0400002914;-0.00497963362;10;0.0666669916;0;1.044444;1.00000003;0.999999651
28.354820;1.04685279;0.0666657587;-0.00829830857;0.0636827146;-0.00792694026;1.04436339;1.04806249;0.0796480807;0.000405653905;1.04685347;0.0400002585;-0.00497961016;10;0.0666669812;0;1.044444;1.00000004;0.999999667
28.355820;1.04685279;0.0666657848;-0.00829832547;0.0636827144;-0.00792694978;1.0443634;1.0480625;0.0796480719;0.00040564976;1.04685348;0.0400002257;-0.00497958491;10;0.0666669695;0;1.044444;1.00000004;0.999999683
28.356820;1.04685279;0.0666658103;-0.00829667425;0.0636827143;-0.0079253665;1.0443644;1.04806252;0.0796480648;0.000405644349;1.0468535;0.0400001931;-0.0049785583;10;0.0666669566;0;1.044444;1.00000005;0.9999997
28.357820;1.04685278;0.0666658354;-0.00829668808;0.0636827148;-0.00792537455;1.0443644;1.04806254;0.0796480594;0.000405637451;1.04685351;0.0400001608;-0.00497853065;10;0.0666669424;0;1.044444;1.00000006;0.999999716
28.358820;1.04685278;0.0666658602;-0.00829670018;0.0636827164;-0.00792538172;1.04436439;1.04806356;0.07964798;0.000405628493;1.04685352;0.0400001286;-0.00497850219;10;0.0666669271;0;1.044444;1.00000007;0.999999732
28.359820;1.04685277;0.0666658849;-0.00829671047;0.0636827198;-0.00792538779;1.04436438;1.04806358;0.0796479785;0.000407208471;1.04685354;0.0400000968;-0.00497847306;10;0.0666669107;0;1.044444;1.00000009;0.999999748
28.360820;1.04685277;0.0666659095;-0.00829671898;0.0636827253;-0.00792539252;1.04436437;1.0480636;0.0796479789;0.000407196701;1.04685355;0.0400000654;-0.0049784433;10;0.0666668936;0;1.044444;1.0000001;0.999999762
28.361820;1.04685276;0.066665934;-0.00829505916;0.0636827332;-0.00792380356;1.04436536;1.04806361;0.0796479809;0.000407183707;1.04685356;0.0400000347;-0.00497741288;10;0.0666668758;0;1.044444;1.00000011;0.999999775
28.362820;1.04685375;0.0666659587;-0.0082950646;0.0636826829;-0.00792379717;1.04436534;1.04806363;0.0796479843;0.000407169825;1.04685457;0.0400000049;-0.00497738174;10;0.0666668574;0;1.044444;1.00000013;0.999999785
28.365820;1.04685372;0.0666660335;-0.00829507388;0.0636827289;-0.00792378411;1.04436526;1.04806366;0.079648004;0.000408715373;1.0468546;0.0399999229;-0.00497728317;10;0.0666667998;0;1.044444;1.00000017;0.999999802
28.366820;1.04685371;0.0666660587;-0.00829340806;0.0636827487;-0.00792218038;1.04436623;1.04806367;0.0796480142;0.000408699678;1.04685461;0.0399998984;-0.00497624818;10;0.0666667803;0;1.044444;1.00000018;0.999999803
28.367820;1.0468537;0.0666660836;-0.0082934079;0.0636827704;-0.00792216451;1.0443662;1.04806467;0.0796479503;0.000408683214;1.04685462;0.0399998754;-0.00497621199;10;0.0666667607;0;1.044444;1.00000019;0.999999802
28.368820;1.04685369;0.0666661079;-0.00829340686;0.0636827939;-0.00792214431;1.04436617;1.04806467;0.079647964;0.000408666858;1.04685463;0.0399998541;-0.00497617468;10;0.0666667409;0;1.044444;1.00000019;0.999999799
28.369820;1.04685368;0.0666661311;-0.00829340498;0.0636828187;-0.00792211972;1.04436614;1.04806467;0.0796479791;0.000410240615;1.04685464;0.0399998345;-0.00497613649;10;0.0666667209;0;1.044444;1.0000002;0.999999795
28.370820;1.04685368;0.0666661531;-0.00829340229;0.0636828443;-0.00792209069;1.04436611;1.04806466;0.079647995;0.000410224187;1.04685464;0.0399998167;-0.00497609772;10;0.0666667006;0;1.044444;1.0000002;0.99999979
28.371820;1.04685367;0.0666661737;-0.00829339884;0.0636828705;-0.00792205726;1.04436708;1.04806466;0.0796480115;0.000410207902;1.04685465;0.0399998004;-0.00497605866;10;0.0666666803;0;1.044444;1.0000002;0.999999785
28.372820;1.04685466;0.0666661927;-0.00829172808;0.0636828363;-0.00792042005;1.04436705;1.04806465;0.0796480286;0.000410191769;1.04685565;0.0399997855;-0.00497501971;10;0.06666666;0;1.044444;1.0000002;0.99999978
28.373820;1.04685465;0.0666662101;-0.00829172343;0.0636828631;-0.00792037889;1.04436702;1.04806463;0.0796480461;0.000410175815;1.04685565;0.0399997719;-0.00497498143;10;0.0666666399;0;1.044444;1.0000002;0.999999776
28.374820;1.04685464;0.0666662257;-0.00829171832;0.0636828899;-0.0079203349;1.04436699;1.04806462;0.079648064;0.000411750402;1.04685564;0.0399997594;-0.00497494444;10;0.0666666201;0;1.044444;1.0000002;0.999999772
28.375820;1.04685464;0.0666662392;-0.00829171284;0.0636829161;-0.00792028887;1.04436696;1.0480656;0.0796480064;0.000411734844;1.04685564;0.0399997478;-0.00497490928;10;0.0666666008;0;1.044444;1.0000002;0.999999768
28.376820;1.04685463;0.0666662507;-0.00829170714;0.0636829414;-0.00792024138;1.04436793;1.04806559;0.0796480253;0.000411720337;1.04685563;0.0399997369;-0.00497487627;10;0.0666665821;0;1.044444;1.0000002;0.999999764
28.377820;1.04685463;0.06666626;-0.00829003469;0.0636829653;-0.00791860087;1.04436789;1.04806557;0.0796480446;0.000411706694;1.04685562;0.0399997265;-0.00497384554;10;0.0666665644;0;1.044444;1.0000002;0.99999976
28.378820;1.04685463;0.0666662673;-0.00829002897;0.0636829875;-0.00791855193;1.04436786;1.04806556;0.0796496544;0.000411694111;1.04685561;0.0399997164;-0.00497381705;10;0.0666665478;0;1.044444;1.0000002;0.999999756
28.379820;1.04685462;0.0666662729;-0.0082900235;0.0636830079;-0.00791850293;1.04436783;1.04806554;0.079649674;0.000413272889;1.0468556;0.0399997065;-0.00497379075;10;0.0666665326;0;1.044444;1.0000002;0.999999751
28.380820;1.04685462;0.0666662773;-0.00829001856;0.0636830264;-0.00791845428;1.04436779;1.04806552;0.0796496936;0.000413262476;1.04685558;0.0399996968;-0.00497376669;10;0.0666665188;0;1.044444;1.0000002;0.999999745
28.381820;1.04685462;0.0666662809;-0.00829001455;0.063683043;-0.0079184064;1.04436876;1.04806551;0.0796497131;0.00041325292;1.04685557;0.0399996871;-0.00497374496;10;0.0666665069;0;1.044444;1.00000019;0.999999738
