time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.382820;1.04685561;0.0666662839;-0.00828834508;0.063682997;-0.00791676021;1.04436872;1.0480655;0.0796497323;0.000413243984;1.04685655;0.0399996772;-0.00497272564;10;0.0666664972;0;1.044444;1.00000019;0.99999973
28.383820;1.04685561;0.0666662867;-0.00828834361;0.0636830105;-0.00791671564;1.04436868;1.04806648;0.0796496755;0.000413235052;1.04685654;0.039999667;-0.00497270866;10;0.0666664897;0;1.044444;1.00000019;0.99999972
28.384820;1.0468556;0.0666662892;-0.00828834345;0.0636830231;-0.00791667368;1.04436865;1.04806647;0.0796496945;0.000414817034;1.04685652;0.0399996566;-0.00497269381;10;0.0666664847;0;1.044444;1.00000018;0.999999711
28.385820;1.0468556;0.0666662912;-0.00828834448;0.0636830353;-0.0079166349;1.04436861;1.04806645;0.0796497133;0.000414809107;1.0468565;0.0399996461;-0.00497268087;10;0.0666664822;0;1.044444;1.00000017;0.9999997
28.386820;1.04685559;0.0666662926;-0.00828834642;0.0636830476;-0.00791659989;1.04436957;1.04806644;0.0796497317;0.000414801599;1.04685649;0.0399996353;-0.00497266967;10;0.0666664824;0;1.044444;1.00000016;0.99999969
28.387820;1.04685559;0.0666662934;-0.00828668226;0.0636830602;-0.00791497707;1.04436953;1.04806643;0.0796497497;0.000414794571;1.04685648;0.0399996242;-0.00497166009;10;0.0666664851;0;1.044444;1.00000016;0.999999681
28.389820;1.04685557;0.0666662944;-0.00828668775;0.0636830855;-0.00791492969;1.04436946;1.0480664;0.0796497832;0.000414782224;1.04685646;0.039999602;-0.00497164579;10;0.0666664974;0;1.044444;1.00000014;0.999999665
28.390820;1.04685556;0.0666662954;-0.00828669043;0.0636830979;-0.00791491326;1.04436943;1.04806639;0.0796497982;0.000416367469;1.04685645;0.0399995916;-0.00497164135;10;0.0666665062;0;1.044444;1.00000013;0.999999658
28.391820;1.04685555;0.066666297;-0.00828669292;0.0636831098;-0.00791490146;1.0443704;1.04806638;0.0796498115;0.000416363451;1.04685644;0.039999582;-0.00497163895;10;0.066666516;0;1.044444;1.00000013;0.999999652
28.392820;1.04685654;0.0666662995;-0.00828502839;0.0636830602;-0.00791329436;1.04437037;1.04806737;0.0796497466;0.000416359928;1.04685744;0.0399995738;-0.00497063857;10;0.0666665266;0;1.044444;1.00000012;0.999999647
28.394820;1.04685652;0.0666663066;-0.00828503126;0.0636830795;-0.00791329116;1.04437032;1.04806734;0.0796497615;0.000416355141;1.04685744;0.0399995626;-0.00497064301;10;0.066666549;0;1.044444;1.0000001;0.999999638
28.395820;1.04685651;0.0666663113;-0.0082850319;0.0636830868;-0.0079132948;1.0443703;1.04806733;0.0796497656;0.000417942883;1.04685744;0.0399995604;-0.00497064714;10;0.0666665601;0;1.044444;1.0000001;0.999999634
28.396820;1.0468565;0.0666663169;-0.00828503206;0.0636830923;-0.00791330149;1.04437128;1.04806732;0.0796497676;0.000417939798;1.04685744;0.039999561;-0.00497065208;10;0.0666665705;0;1.044444;1.00000009;0.99999963
28.397820;1.04685649;0.0666663234;-0.00828336518;0.0636830962;-0.00791171887;1.04437126;1.0480673;0.0796497681;0.000417935808;1.04685744;0.0399995648;-0.00496965763;10;0.0666665799;0;1.044444;1.00000008;0.999999627
28.399820;1.04685647;0.066666339;-0.00828336377;0.0636831001;-0.00791174557;1.04437123;1.04806728;0.0796497654;0.000417924733;1.04685744;0.0399995825;-0.00496967013;10;0.0666665946;0;1.044444;1.00000005;0.999999622
28.400820;1.04685646;0.0666663482;-0.00828336236;0.0636831004;-0.00791176265;1.04437121;1.04806827;0.0796496868;0.000419507607;1.04685744;0.0399995965;-0.00496967696;10;0.0666666001;0;1.044444;1.00000004;0.999999621
28.401820;1.04685645;0.0666663584;-0.00828336015;0.0636830997;-0.00791178198;1.0443722;1.04806826;0.0796496838;0.000419499871;1.04685744;0.0399996138;-0.00496968407;10;0.0666666047;0;1.044444;1.00000003;0.999999621
28.402820;1.04685744;0.0666663696;-0.00828169027;0.0636830372;-0.00791020374;1.04437219;1.04806826;0.0796496808;0.000419491562;1.04685844;0.0399996341;-0.0049686914;10;0.0666666088;0;1.044444;1.00000001;0.999999623
28.404820;1.04685743;0.066666395;-0.00828168023;0.0636830312;-0.00791025223;1.04437217;1.04806824;0.0796496763;0.000419474419;1.04685843;0.0399996818;-0.00496870637;10;0.0666666161;0;1.044444;0.999999972;0.999999634
28.405820;1.04685742;0.0666664092;-0.00828167327;0.0636830274;-0.0079102793;1.04437216;1.04806824;0.079649675;0.000421056342;1.04685842;0.0399997082;-0.00496871362;10;0.0666666195;0;1.044444;0.999999954;0.999999643
28.406820;1.04685741;0.0666664241;-0.00828166503;0.0636830236;-0.00791030819;1.04437315;1.04806824;0.0796496744;0.000421048408;1.04685841;0.0399997358;-0.00496872034;10;0.0666666226;0;1.044444;0.999999935;0.999999655
28.407820;1.0468574;0.0666664399;-0.00827998912;0.06368302;-0.00790874663;1.04437315;1.04806824;0.0796496745;0.000421040938;1.0468584;0.039999764;-0.00496772622;10;0.0666666253;0;1.044444;0.999999918;0.999999669
28.408820;1.04685739;0.0666664562;-0.00827997933;0.0636830167;-0.00790877831;1.04437314;1.04806924;0.0796495993;0.000421033663;1.04685839;0.0399997922;-0.00496773093;10;0.0666666275;0;1.044444;0.999999902;0.999999684
28.409820;1.04685738;0.0666664728;-0.00827996953;0.0636830139;-0.00790881054;1.04437314;1.04806924;0.0796496008;0.000421027538;1.04685837;0.0399998202;-0.00496773423;10;0.066666629;0;1.044444;0.999999888;0.999999701
28.410820;1.04685737;0.0666664893;-0.00827996015;0.0636830116;-0.00790884262;1.04437313;1.04806924;0.079649603;0.000422612511;1.04685836;0.0399998474;-0.00496773605;10;0.0666666298;0;1.044444;0.999999876;0.99999972
28.411820;1.04685836;0.0666665052;-0.00827995147;0.0636829487;-0.00790886635;1.04437413;1.04806925;0.0796496058;0.000422608201;1.04685934;0.0399998737;-0.00496773642;10;0.0666666298;0;1.044444;0.999999866;0.999999739
28.412820;1.04685835;0.0666665202;-0.00827994372;0.0636829466;-0.00790889634;1.04437413;1.04806925;0.0796496095;0.000422604889;1.04685932;0.0399998986;-0.00496773539;10;0.0666666292;0;1.044444;0.999999859;0.99999976
28.413820;1.04685834;0.0666665339;-0.00827827036;0.0636829442;-0.00790733261;1.04437414;1.04806925;0.0796496145;0.000422602703;1.04685929;0.0399999217;-0.00496673308;10;0.0666666283;0;1.044444;0.999999855;0.999999782
28.415820;1.04685833;0.066666556;-0.00827826024;0.0636829376;-0.00790738372;1.04437415;1.04806926;0.079649629;0.000424192951;1.04685924;0.0399999623;-0.00496672519;10;0.066666627;0;1.044444;0.999999853;0.999999825
28.416820;1.04685833;0.0666665643;-0.00827825661;0.0636829337;-0.00790740656;1.04437515;1.04806927;0.0796496389;0.000424195671;1.04685922;0.0399999796;-0.00496672016;10;0.0666666269;0;1.044444;0.999999857;0.999999846
28.417820;1.04685833;0.0666665713;-0.00827825374;0.0636829296;-0.00790742769;1.04437516;1.04807027;0.079649575;0.000424200044;1.04685919;0.0399999947;-0.00496671487;10;0.0666666274;0;1.044444;0.999999863;0.999999867
28.418820;1.04685833;0.0666665772;-0.00827658489;0.0636829254;-0.00790585513;1.04437516;1.04807028;0.0796495894;0.000424206952;1.04685916;0.0400000078;-0.00496570961;10;0.0666666286;0;1.044444;0.999999871;0.999999887
28.419820;1.04685834;0.0666665823;-0.00827658335;0.0636829213;-0.00790587298;1.04437517;1.04807028;0.0796496065;0.000424215874;1.04685914;0.0400000192;-0.0049657046;10;0.0666666307;0;1.044444;0.999999882;0.999999905
28.420820;1.04685834;0.0666665868;-0.00827658241;0.0636829172;-0.00790588919;1.04437518;1.04807028;0.0796496262;0.000425816718;1.04685911;0.0400000293;-0.00496570004;10;0.0666666338;0;1.044444;0.999999896;0.999999922
28.421820;1.04685935;0.0666665908;-0.008276582;0.0636828522;-0.00790589631;1.04437619;1.04807029;0.0796496485;0.000425828672;1.04686008;0.0400000384;-0.00496569614;10;0.0666666381;0;1.044444;0.999999913;0.999999937
28.422820;1.04685935;0.0666665944;-0.0082765821;0.0636828481;-0.00790590963;1.0443762;1.04807029;0.0796496732;0.0004258417;1.04686006;0.0400000467;-0.00496569316;10;0.0666666436;0;1.044444;0.999999931;0.99999995
28.423820;1.04685936;0.0666665978;-0.00827491607;0.0636828441;-0.00790432952;1.04437622;1.04807029;0.0796496995;0.000425855662;1.04686004;0.0400000541;-0.00496469139;10;0.06666665;0;1.044444;0.999999951;0.999999962
28.424820;1.04685937;0.0666666011;-0.00827491733;0.0636828403;-0.00790433994;1.04437623;1.04807029;0.079649727;0.00042587044;1.04686002;0.040000061;-0.00496469102;10;0.0666666572;0;1.044444;0.999999973;0.999999971
28.425820;1.04685938;0.0666666042;-0.00827491936;0.0636828366;-0.00790434861;1.04437624;1.04807129;0.0796496791;0.000427475658;1.04686;0.0400000671;-0.0049646922;10;0.066666665;0;1.044444;0.999999995;0.999999978
28.426820;1.04685939;0.0666666069;-0.00827492232;0.0636828329;-0.00790435533;1.04437726;1.04807129;0.0796497077;0.000427491392;1.04685999;0.0400000728;-0.00496469503;10;0.0666666734;0;1.044444;1.00000002;0.999999984
28.427820;1.0468594;0.0666666089;-0.00827492627;0.0636828291;-0.00790436013;1.04437727;1.04807129;0.0796497364;0.00042750716;1.04685998;0.040000078;-0.00496469954;10;0.0666666827;0;1.044444;1.00000004;0.999999988
28.428820;1.04685941;0.06666661;-0.00827326457;0.063682825;-0.00790277117;1.04437729;1.04807128;0.0796497653;0.000427522793;1.04685997;0.040000083;-0.00496370564;10;0.0666666927;0;1.044444;1.00000006;0.99999999
28.430820;1.04685943;0.0666666093;-0.00827327744;0.0636828158;-0.0079027736;1.04437731;1.04807127;0.0796498238;0.000427553583;1.04685997;0.0400000926;-0.0049637215;10;0.066666714;0;1.044444;1.0000001;0.999999987
28.431820;1.04686043;0.0666666072;-0.00827328526;0.06368275;-0.00790276581;1.04437833;1.04807127;0.0796498534;0.000429158991;1.04686097;0.0400000974;-0.00496373051;10;0.0666667243;0;1.044444;1.00000013;0.999999983
28.432820;1.04686044;0.0666666038;-0.00827329401;0.0636827448;-0.00790276458;1.04437835;1.04807126;0.0796498833;0.000429174;1.04686097;0.040000102;-0.00496373967;10;0.0666667338;0;1.044444;1.00000015;0.999999977
28.433820;1.04686045;0.0666665989;-0.00827163706;0.0636827396;-0.00790117022;1.04437836;1.04807226;0.0796498372;0.000429188336;1.04686098;0.0400001063;-0.00496274855;10;0.066666742;0;1.044444;1.00000017;0.99999997
28.435820;1.04686046;0.0666665838;-0.0082716591;0.0636827296;-0.00790116233;1.04437839;1.04807224;0.0796498963;0.000429216714;1.04686099;0.0400001139;-0.00496276398;10;0.066666754;0;1.044444;1.00000021;0.999999956
28.436820;1.04686047;0.0666665739;-0.00827167113;0.0636827253;-0.00790115682;1.04437941;1.04807223;0.079649925;0.000430820502;1.046861;0.0400001169;-0.00496277007;10;0.0666667578;0;1.044444;1.00000023;0.999999949
28.437820;1.04686047;0.0666665626;-0.00827168364;0.0636827221;-0.00790115029;1.04437943;1.04807222;0.0796499527;0.000430833639;1.046861;0.0400001192;-0.00496277495;10;0.0666667602;0;1.044444;1.00000025;0.999999943
28.438820;1.04686048;0.0666665502;-0.00827002992;0.0636827201;-0.00789955073;1.04437944;1.04807221;0.079649979;0.000430846417;1.04686101;0.040000121;-0.00496177865;10;0.0666667616;0;1.044444;1.00000027;0.999999939
28.440820;1.0468605;0.0666665236;-0.00827005749;0.063682721;-0.00789953328;1.04437948;1.04807218;0.0796500256;0.000430871737;1.04686101;0.0400001233;-0.00496178334;10;0.0666667617;0;1.044444;1.0000003;0.999999936
28.441820;1.0468615;0.0666665099;-0.00827007227;0.063682663;-0.00789951615;1.04438049;1.04807217;0.0796500449;0.000432475055;1.04686202;0.0400001242;-0.00496178491;10;0.066666761;0;1.044444;1.00000032;0.999999937
28.442820;1.04686151;0.0666664962;-0.00827008773;0.0636826673;-0.00789950615;1.04438051;1.04807315;0.0796499851;0.000432488323;1.04686202;0.0400001251;-0.00496178621;10;0.0666667603;0;1.044444;1.00000033;0.99999994
28.443820;1.04686151;0.0666664827;-0.00826843706;0.063682673;-0.00789790364;1.04438053;1.04807313;0.079649998;0.000432502691;1.04686202;0.0400001263;-0.0049607873;10;0.0666667596;0;1.044444;1.00000034;0.999999944
28.445820;1.04686152;0.0666664574;-0.00826846955;0.0636826878;-0.00789788141;1.04438057;1.04807308;0.0796500145;0.000432533659;1.04686202;0.0400001308;-0.00496078915;10;0.0666667589;0;1.044444;1.00000035;0.999999955
28.446820;1.04686153;0.0666664456;-0.00826848521;0.0636826966;-0.00789787003;1.04438158;1.04807306;0.0796500186;0.00043414049;1.04686202;0.0400001344;-0.00496079014;10;0.0666667587;0;1.044444;1.00000035;0.999999961
28.448820;1.04686154;0.0666664242;-0.00826851338;0.0636827163;-0.00789784864;1.04438162;1.04807301;0.07965002;0.00043417592;1.04686202;0.0400001453;-0.00496079217;10;0.0666667577;0;1.044444;1.00000036;0.999999975
28.449820;1.04686155;0.0666664147;-0.00826685861;0.0636827268;-0.00789624734;1.04438164;1.04807299;0.0796500177;0.000434194786;1.04686202;0.0400001526;-0.0049597928;10;0.0666667562;0;1.044444;1.00000035;0.999999981
28.450820;1.04686156;0.066666406;-0.00826686868;0.0636827376;-0.00789623942;1.04438167;1.04807397;0.079649938;0.000434213971;1.04686202;0.0400001609;-0.0049597928;10;0.0666667535;0;1.044444;1.00000035;0.999999987
28.451820;1.04686256;0.0666663981;-0.00826687674;0.0636826875;-0.00789622545;1.04438269;1.04807396;0.0796499331;0.000435824296;1.04686302;0.04000017;-0.00495979196;10;0.0666667492;0;1.044444;1.00000035;0.999999993
28.453820;1.04686258;0.0666663857;-0.00826688628;0.0636827076;-0.00789621796;1.04438275;1.04807393;0.0796499216;0.000435864247;1.04686302;0.0400001896;-0.00495978763;10;0.0666667346;0;1.044444;1.00000035;0.999999998
28.454820;1.04686259;0.0666663818;-0.00826522077;0.0636827164;-0.00789462527;1.04438278;1.04807392;0.0796499157;0.000435883029;1.04686302;0.0400001997;-0.00495878412;10;0.0666667246;0;1.044444;1.00000034;0.999999998
28.455820;1.0468626;0.0666663795;-0.00826521945;0.0636827241;-0.00789462678;1.04438281;1.04807392;0.0796499102;0.000435900361;1.04686302;0.0400002099;-0.00495877973;10;0.0666667131;0;1.044444;1.00000034;0.999999996
28.456820;1.04686261;0.066666379;-0.00826521577;0.0636827309;-0.00789463036;1.04438385;1.04807392;0.0796499052;0.000437506144;1.04686302;0.04000022;-0.00495877457;10;0.0666667005;0;1.044444;1.00000034;0.999999991
28.457820;1.04686262;0.0666663803;-0.00826521004;0.0636827369;-0.00789463591;1.04438389;1.04807392;0.079649901;0.000437519775;1.04686302;0.0400002302;-0.00495876887;10;0.0666666871;0;1.044444;1.00000034;0.999999985
28.458820;1.04686263;0.0666663831;-0.0082652026;0.0636827421;-0.00789464339;1.04438392;1.04807493;0.0796498212;0.000437530973;1.04686302;0.0400002403;-0.00495876302;10;0.066666673;0;1.044444;1.00000034;0.999999978
28.459820;1.04686264;0.0666663873;-0.00826352708;0.0636827466;-0.00789306074;1.04438396;1.04807494;0.0796498179;0.000437540543;1.04686303;0.0400002504;-0.00495775754;10;0.0666666589;0;1.044444;1.00000034;0.999999969
28.460820;1.04686265;0.0666663926;-0.008263517;0.0636827504;-0.00789307205;1.044384;1.04807495;0.0796498149;0.00043754811;1.04686303;0.0400002604;-0.00495775296;10;0.0666666452;0;1.044444;1.00000034;0.99999996
28.461820;1.04686367;0.0666663989;-0.00826350572;0.0636826925;-0.00789307773;1.04438503;1.04807497;0.0796498122;0.000437553802;1.04686403;0.0400002703;-0.00495774972;10;0.0666666324;0;1.044444;1.00000034;0.999999949
28.462820;1.04686368;0.0666664062;-0.00826349328;0.0636826945;-0.00789309289;1.04438507;1.04807498;0.0796498096;0.000439148031;1.04686404;0.04000028;-0.00495774807;10;0.0666666206;0;1.044444;1.00000034;0.999999939
28.463820;1.04686369;0.0666664147;-0.00826347974;0.0636826955;-0.00789311;1.04438511;1.048075;0.079649807;0.000439150597;1.04686405;0.0400002893;-0.00495774819;10;0.06666661;0;1.044444;1.00000035;0.999999927
28.464820;1.04686371;0.0666664241;-0.00826179859;0.0636826957;-0.00789153685;1.04438514;1.04807501;0.0796498045;0.000439151995;1.04686405;0.0400002981;-0.00495675012;10;0.0666666006;0;1.044444;1.00000035;0.999999915
28.465820;1.04686372;0.0666664344;-0.00826178332;0.0636826948;-0.00789155714;1.04438518;1.04807503;0.079649802;0.000439152568;1.04686406;0.0400003065;-0.00495675369;10;0.0666665925;0;1.044444;1.00000035;0.999999903
28.466820;1.04686374;0.0666664454;-0.00826176754;0.0636826929;-0.00789157838;1.04438622;1.04807504;0.0796497993;0.000439152692;1.04686408;0.0400003146;-0.00495675867;10;0.0666665858;0;1.044444;1.00000036;0.99999989
28.467820;1.04686375;0.0666664572;-0.00826175152;0.0636826899;-0.00789160026;1.04438625;1.04807605;0.0796497203;0.000440742496;1.04686409;0.0400003225;-0.00495676482;10;0.0666665808;0;1.044444;1.00000036;0.999999877
28.468820;1.04686376;0.0666664697;-0.00826173548;0.0636826856;-0.00789162256;1.04438629;1.04807606;0.0796497169;0.000440742612;1.04686411;0.0400003302;-0.00495677193;10;0.0666665776;0;1.044444;1.00000037;0.999999863
28.469820;1.04686378;0.066666483;-0.00826005285;0.0636826803;-0.00789005302;1.04438632;1.04807607;0.0796497131;0.000440742937;1.04686412;0.0400003378;-0.00495577985;10;0.0666665764;0;1.044444;1.00000038;0.99999985
28.470820;1.04686379;0.0666664971;-0.00826003698;0.0636826739;-0.00789007548;1.04438636;1.04807607;0.0796497089;0.000440743472;1.04686414;0.0400003454;-0.00495578844;10;0.0666665773;0;1.044444;1.00000038;0.999999837
28.471820;1.04686479;0.066666512;-0.00826002126;0.0636826061;-0.00789009019;1.04438739;1.04807607;0.0796497045;0.000440744158;1.04686516;0.0400003531;-0.00495579757;10;0.0666665803;0;1.044444;1.00000039;0.999999824
28.472820;1.0468648;0.0666665277;-0.00826000584;0.0636825991;-0.00789011221;1.04438743;1.04807606;0.0796496999;0.000442335106;1.04686518;0.0400003613;-0.00495580701;10;0.0666665854;0;1.044444;1.0000004;0.999999812
28.474820;1.0468648;0.0666665614;-0.00825997684;0.0636825854;-0.00789015565;1.0443875;1.04807605;0.0796496911;0.000442336131;1.04686523;0.0400003795;-0.00495582595;10;0.0666666014;0;1.044444;1.00000042;0.999999789
28.475820;1.04686481;0.0666665792;-0.00825829713;0.0636825789;-0.0078885849;1.04438753;1.04807704;0.0796496117;0.000442335711;1.04686525;0.0400003895;-0.00495483525;10;0.0666666118;0;1.044444;1.00000044;0.999999778
28.476820;1.0468648;0.0666665975;-0.00825828539;0.0636825728;-0.00788860571;1.04438856;1.04807703;0.0796496097;0.000442335166;1.04686528;0.0400004001;-0.00495484449;10;0.0666666233;0;1.044444;1.00000045;0.999999767
28.477820;1.0468648;0.0666666163;-0.0082582751;0.063682567;-0.00788862584;1.04438859;1.04807701;0.0796496094;0.000443924062;1.0468653;0.0400004111;-0.00495485368;10;0.0666666355;0;1.044444;1.00000047;0.999999756
28.479820;1.04686479;0.0666666546;-0.00825825936;0.0636825571;-0.00788866325;1.04438865;1.04807699;0.0796496146;0.000443918621;1.04686536;0.040000434;-0.00495487157;10;0.0666666606;0;1.044444;1.0000005;0.999999734
28.480820;1.04686478;0.0666666736;-0.00825658745;0.0636825533;-0.00788708802;1.04438867;1.04807698;0.0796496201;0.000443914686;1.04686538;0.0400004454;-0.00495387994;10;0.0666666737;0;1.044444;1.00000051;0.999999722
28.481820;1.04686578;0.0666666924;-0.00825658408;0.0636824897;-0.00788709573;1.04438869;1.04807697;0.079649627;0.000443910139;1.04686641;0.0400004566;-0.00495388773;10;0.0666666874;0;1.044444;1.00000053;0.999999709
28.482820;1.04686577;0.0666667109;-0.00825658257;0.0636824879;-0.00788710919;1.04438971;1.04807696;0.0796496348;0.000445495257;1.04686644;0.0400004675;-0.00495389494;10;0.0666667017;0;1.044444;1.00000054;0.999999697
28.483820;1.04686575;0.0666667292;-0.00825658266;0.0636824874;-0.00788712075;1.04438972;1.04807696;0.079649643;0.000445489644;1.04686647;0.0400004782;-0.00495390169;10;0.0666667168;0;1.044444;1.00000056;0.999999683
28.484820;1.04686574;0.0666667474;-0.00825658393;0.0636824883;-0.00788713035;1.04438973;1.04807795;0.0796495749;0.000445483159;1.04686649;0.0400004884;-0.00495390814;10;0.0666667324;0;1.044444;1.00000057;0.999999669
28.485820;1.04686572;0.0666667653;-0.00825491919;0.0636824907;-0.00788554603;1.04438974;1.04807794;0.0796495823;0.000445476809;1.04686652;0.040000498;-0.00495291447;10;0.0666667486;0;1.044444;1.00000058;0.999999654
28.486820;1.04686571;0.0666667829;-0.00825492131;0.0636824945;-0.00788555213;1.04438974;1.04807793;0.0796495887;0.000445470416;1.04686655;0.0400005071;-0.0049529208;10;0.0666667649;0;1.044444;1.00000059;0.999999638
28.487820;1.04686569;0.0666668003;-0.00825492321;0.0636824998;-0.00788555699;1.04439074;1.04807793;0.0796495937;0.000445464335;1.04686657;0.0400005154;-0.00495292716;10;0.066666781;0;1.044444;1.0000006;0.999999621
28.488820;1.04686567;0.0666668175;-0.00825492477;0.0636825066;-0.00788556107;1.04439073;1.04807792;0.079649597;0.00044704919;1.0468666;0.0400005229;-0.00495293347;10;0.0666667967;0;1.044444;1.00000061;0.999999604
28.489820;1.04686564;0.0666668341;-0.00825492613;0.0636825149;-0.00788556479;1.04439072;1.04807791;0.0796495984;0.000447044889;1.04686662;0.0400005295;-0.00495293963;10;0.0666668116;0;1.044444;1.00000062;0.999999588
28.490820;1.04686562;0.06666685;-0.00825326106;0.0636825247;-0.00788397643;1.04439071;1.04807791;0.0796495976;0.000447041787;1.04686663;0.0400005352;-0.00495194561;10;0.0666668261;0;1.044444;1.00000063;0.999999572
28.491820;1.0468666;0.0666668647;-0.0082532634;0.0636824752;-0.00788397288;1.0443907;1.0480779;0.0796495944;0.00044703982;1.04686765;0.0400005398;-0.00495195145;10;0.0666668402;0;1.044444;1.00000064;0.999999556
28.492820;1.04686657;0.0666668778;-0.0082532669;0.0636824882;-0.00788397741;1.04439169;1.04807889;0.0796495127;0.000447038371;1.04686766;0.0400005433;-0.00495195723;10;0.0666668543;0;1.044444;1.00000065;0.99999954
28.493820;1.04686654;0.0666668891;-0.00825327183;0.063682503;-0.00788398267;1.04439167;1.04807889;0.0796495043;0.000448628283;1.04686767;0.0400005455;-0.00495196301;10;0.0666668686;0;1.044444;1.00000065;0.999999524
28.494820;1.04686651;0.0666668985;-0.00825327827;0.0636825195;-0.00788398878;1.04439166;1.04807889;0.0796494932;0.000448628498;1.04686768;0.0400005463;-0.00495196884;10;0.0666668832;0;1.044444;1.00000066;0.999999509
28.495820;1.04686649;0.0666669058;-0.00825161946;0.0636825373;-0.00788240377;1.04439165;1.04807889;0.0796494798;0.000448629043;1.04686768;0.0400005455;-0.00495097472;10;0.0666668985;0;1.044444;1.00000066;0.999999494
28.496820;1.04686646;0.0666669107;-0.00825162847;0.0636825562;-0.00788241182;1.04439163;1.04807889;0.0796494646;0.000448629779;1.04686768;0.040000543;-0.00495098058;10;0.0666669147;0;1.044444;1.00000066;0.99999948
28.497820;1.04686643;0.066666913;-0.0082516383;0.0636825757;-0.00788242097;1.04439262;1.0480789;0.0796494479;0.000448630667;1.04686768;0.0400005388;-0.0049509864;10;0.0666669317;0;1.044444;1.00000066;0.999999466
28.499820;1.04686637;0.0666669092;-0.0082516591;0.0636826149;-0.00788244299;1.0443926;1.04807892;0.079649412;0.000450223406;1.04686767;0.0400005255;-0.00495099816;10;0.0666669682;0;1.044444;1.00000065;0.99999944
28.500820;1.04686635;0.0666669032;-0.0082516695;0.0636826337;-0.00788245602;1.04439259;1.04807994;0.0796493173;0.00045022475;1.04686767;0.0400005166;-0.00495100447;10;0.0666669868;0;1.044444;1.00000064;0.999999428
28.501820;1.04686732;0.0666668951;-0.00825001284;0.0636825906;-0.00788087085;1.04439259;1.04807996;0.0796492982;0.000450226931;1.04686866;0.0400005064;-0.0049500113;10;0.0666670051;0;1.044444;1.00000063;0.999999416
28.502820;1.0468673;0.0666668849;-0.00825002232;0.0636826069;-0.00788088662;1.04439358;1.04807998;0.0796492787;0.000450229609;1.04686865;0.0400004952;-0.00495001877;10;0.0666670225;0;1.044444;1.00000061;0.999999404
28.503820;1.04686728;0.0666668731;-0.00825003136;0.0636826217;-0.00788090364;1.04439357;1.04808;0.0796492589;0.000451823054;1.04686864;0.0400004832;-0.00495002686;10;0.0666670383;0;1.044444;1.0000006;0.999999392
28.505820;1.04686724;0.0666668453;-0.00825004941;0.0636826477;-0.00788094086;1.04439356;1.04808005;0.0796492178;0.000451831042;1.04686861;0.0400004581;-0.00495004415;10;0.0666670646;0;1.044444;1.00000056;0.99999937
28.506820;1.04686723;0.0666668298;-0.00824839245;0.0636826593;-0.00787936881;1.04439356;1.04808007;0.0796491968;0.000451835469;1.0468686;0.0400004453;-0.00494905266;10;0.0666670748;0;1.044444;1.00000054;0.999999359
28.507820;1.04686722;0.0666668134;-0.00824840287;0.06368267;-0.00787938971;1.04439456;1.04808009;0.0796491754;0.000451839783;1.04686858;0.0400004328;-0.00494906048;10;0.0666670826;0;1.044444;1.00000052;0.999999348
28.508820;1.04686721;0.0666667963;-0.0082484139;0.0636826799;-0.00787941153;1.04439456;1.04808011;0.0796491538;0.000453433775;1.04686857;0.0400004205;-0.00494906716;10;0.0666670878;0;1.044444;1.0000005;0.999999337
28.509820;1.0468672;0.0666667786;-0.00824842533;0.063682689;-0.00787943429;1.04439456;1.04808114;0.079649056;0.000453436146;1.04686855;0.0400004086;-0.00494907233;10;0.06666709;0;1.044444;1.00000048;0.999999325
28.510820;1.0468672;0.0666667606;-0.00824843693;0.0636826975;-0.00787945793;1.04439456;1.04808116;0.0796490342;0.000453437617;1.04686854;0.0400003967;-0.00494907578;10;0.0666670895;0;1.044444;1.00000046;0.999999313
28.511820;1.0468682;0.0666667424;-0.00824678178;0.0636826443;-0.00787788268;1.04439456;1.04808118;0.0796490125;0.000453437639;1.04686952;0.0400003848;-0.00494807745;10;0.0666670866;0;1.044444;1.00000044;0.9999993
28.512820;1.0468682;0.0666667241;-0.00824679296;0.0636826512;-0.0078779075;1.04439556;1.0480812;0.0796489915;0.000453436302;1.04686951;0.0400003725;-0.00494807741;10;0.0666670821;0;1.044444;1.00000042;0.999999287
28.513820;1.0468682;0.0666667058;-0.00824680356;0.0636826569;-0.00787793255;1.04439556;1.04808122;0.0796489712;0.000453433707;1.04686949;0.0400003597;-0.00494807573;10;0.0666670766;0;1.044444;1.0000004;0.999999274
28.514820;1.04686821;0.0666666874;-0.00824681336;0.0636826611;-0.00787795757;1.04439556;1.04808123;0.0796489518;0.000455020057;1.04686947;0.0400003464;-0.00494807251;10;0.0666670707;0;1.044444;1.00000039;0.999999261
28.515820;1.04686822;0.0666666685;-0.00824682221;0.0636826632;-0.0078779822;1.04439556;1.04808125;0.0796489332;0.000455014898;1.04686945;0.0400003323;-0.00494806786;10;0.0666670649;0;1.044444;1.00000037;0.999999249
28.516820;1.04686823;0.0666666492;-0.00824516335;0.0636826632;-0.00787641401;1.04439556;1.04808127;0.0796489154;0.000455008471;1.04686943;0.0400003174;-0.00494706197;10;0.0666670597;0;1.044444;1.00000036;0.999999238
28.517820;1.04686825;0.0666666293;-0.00824517008;0.0636826609;-0.0078764367;1.04439655;1.04808228;0.0796488223;0.000455000456;1.04686941;0.0400003015;-0.00494705521;10;0.0666670553;0;1.044444;1.00000035;0.999999229
28.518820;1.04686826;0.0666666091;-0.00824517562;0.0636826565;-0.00787645797;1.04439655;1.0480823;0.0796488062;0.000454991864;1.04686939;0.0400002843;-0.00494704799;10;0.066667052;0;1.044444;1.00000034;0.999999222
28.519820;1.04686829;0.0666665889;-0.00824517987;0.06368265;-0.00787647772;1.04439654;1.04808231;0.0796487916;0.000456572574;1.04686937;0.0400002657;-0.00494704068;10;0.0666670498;0;1.044444;1.00000034;0.999999218
28.520820;1.04686831;0.0666665691;-0.00824518276;0.0636826415;-0.007876496;1.04439653;1.04808233;0.0796487788;0.000456562234;1.04686935;0.0400002456;-0.00494703347;10;0.0666670488;0;1.044444;1.00000033;0.999999217
28.521820;1.04686933;0.0666665497;-0.00824518435;0.06368257;-0.00787650537;1.04439652;1.04808234;0.0796487682;0.000456551091;1.04687033;0.040000224;-0.00494702654;10;0.0666670491;0;1.044444;1.00000033;0.999999219
28.522820;1.04686936;0.0666665309;-0.00824351819;0.063682557;-0.00787492874;1.04439751;1.04808235;0.0796487601;0.000456539239;1.04687031;0.0400002009;-0.00494602008;10;0.0666670507;0;1.044444;1.00000033;0.999999224
28.525820;1.04686945;0.0666664782;-0.00824351627;0.0636825005;-0.00787496446;1.04439747;1.04808239;0.0796487547;0.0004580924;1.04687026;0.0400001242;-0.00494600501;10;0.0666670601;0;1.044444;1.00000034;0.999999259
28.526820;1.04686947;0.066666462;-0.00824351541;0.0636824758;-0.00787497232;1.04439745;1.0480834;0.079648684;0.000458080159;1.04687024;0.0400000965;-0.00494600112;10;0.0666670634;0;1.044444;1.00000034;0.999999275
28.527820;1.0468695;0.0666664469;-0.00824184823;0.0636824484;-0.00787338595;1.04439743;1.04808341;0.0796486927;0.000458068999;1.04687023;0.0400000681;-0.00494499754;10;0.0666670662;0;1.044444;1.00000034;0.999999293
28.528820;1.04686952;0.0666664331;-0.00824184823;0.0636824187;-0.00787338936;1.04439841;1.04808342;0.0796487046;0.000458058638;1.04687021;0.0400000391;-0.00494499429;10;0.0666670683;0;1.044444;1.00000034;0.999999312
28.529820;1.04686955;0.0666664209;-0.00824184883;0.0636823868;-0.00787339037;1.04439839;1.04808344;0.0796487191;0.000459639367;1.0468702;0.0400000098;-0.00494499157;10;0.0666670699;0;1.044444;1.00000034;0.999999333
28.530820;1.04686957;0.0666664105;-0.00824184988;0.063682353;-0.00787338886;1.04439837;1.04808345;0.0796487359;0.000459630773;1.04687019;0.0399999805;-0.00494498978;10;0.066667071;0;1.044444;1.00000035;0.999999354
28.531820;1.04687058;0.0666664024;-0.00824185113;0.0636822568;-0.00787337725;1.04439836;1.04808346;0.0796487543;0.000459623016;1.04687118;0.0399999514;-0.00494498942;10;0.0666670717;0;1.044444;1.00000035;0.999999376
28.532820;1.0468706;0.0666663968;-0.0082401856;0.0636822196;-0.0078717786;1.04439834;1.04808347;0.0796487738;0.000459616043;1.04687117;0.039999923;-0.00494399081;10;0.066667072;0;1.044444;1.00000035;0.9999994
28.533820;1.04687061;0.0666663941;-0.00824018635;0.0636821808;-0.00787176964;1.04439933;1.04808348;0.0796487942;0.000459609794;1.04687116;0.0399998957;-0.00494399399;10;0.066667072;0;1.044444;1.00000035;0.999999424
28.534820;1.04687062;0.0666663946;-0.00824018664;0.0636821405;-0.00787175839;1.04439931;1.04808449;0.079648739;0.000461193944;1.04687115;0.03999987;-0.00494399873;10;0.0666670716;0;1.044444;1.00000035;0.999999449
28.536820;1.04687063;0.0666664056;-0.00824018594;0.063682056;-0.00787172911;1.04439929;1.0480845;0.079648782;0.00046118368;1.04687113;0.0399998245;-0.00494401117;10;0.0666670694;0;1.044444;1.00000035;0.999999499
28.537820;1.04687063;0.0666664163;-0.00823851838;0.0636820127;-0.00787011907;1.04439928;1.0480845;0.0796488043;0.000461178247;1.04687112;0.0399998047;-0.00494301776;10;0.0666670678;0;1.044444;1.00000036;0.999999524
28.538820;1.04687063;0.0666664302;-0.00823851722;0.0636819693;-0.00787009901;1.04440027;1.0480845;0.0796488272;0.000461172059;1.04687111;0.0399997869;-0.00494302381;10;0.0666670657;0;1.044444;1.00000036;0.999999549
28.539820;1.04687062;0.0666664471;-0.00823851596;0.0636819262;-0.00787007703;1.04440027;1.0480845;0.079648851;0.000461164811;1.04687111;0.0399997708;-0.00494302878;10;0.066667063;0;1.044444;1.00000036;0.999999573
28.540820;1.04687062;0.0666664668;-0.0082385149;0.063681884;-0.00787005328;1.04440026;1.04808451;0.0796488758;0.000462746515;1.0468711;0.0399997561;-0.0049430323;10;0.0666670595;0;1.044444;1.00000036;0.999999596
28.541820;1.04687161;0.0666664887;-0.00823851445;0.0636817821;-0.00787002041;1.04440026;1.04808451;0.0796489017;0.000462736674;1.04687209;0.0399997424;-0.00494303413;10;0.0666670551;0;1.044444;1.00000035;0.999999618
28.542820;1.04687161;0.0666665126;-0.00823684835;0.0636817428;-0.00786840168;1.04440026;1.04808451;0.0796489287;0.000462725458;1.04687209;0.0399997297;-0.00494203415;10;0.0666670494;0;1.044444;1.00000035;0.999999638
28.543820;1.0468716;0.0666665381;-0.0082368502;0.0636817055;-0.00786837414;1.04440126;1.04808551;0.0796488808;0.000462712414;1.04687208;0.0399997179;-0.00494203226;10;0.0666670423;0;1.044444;1.00000034;0.999999658
28.544820;1.0468716;0.066666565;-0.0082368534;0.0636816707;-0.00786834623;1.04440126;1.04808551;0.0796489098;0.000462698397;1.04687208;0.0399997072;-0.00494202849;10;0.0666670339;0;1.044444;1.00000034;0.999999675
28.545820;1.0468716;0.0666665929;-0.00823685785;0.0636816385;-0.00786831848;1.04440127;1.04808551;0.0796489396;0.000464273098;1.04687207;0.0399996979;-0.00494202293;10;0.066667024;0;1.044444;1.00000033;0.999999691
28.547820;1.0468716;0.066666651;-0.00823686956;0.0636815839;-0.00786826528;1.04440127;1.04808551;0.0796490004;0.000464237743;1.04687206;0.0399996845;-0.00494200684;10;0.0666670005;0;1.044444;1.00000031;0.999999714
28.548820;1.0468716;0.0666666813;-0.00823520967;0.0636815616;-0.00786664859;1.04440227;1.04808552;0.0796490309;0.000464218583;1.04687206;0.0399996808;-0.00494099642;10;0.0666669867;0;1.044444;1.0000003;0.999999722
28.550820;1.04687162;0.0666667442;-0.00823522373;0.0636815274;-0.00786660454;1.04440227;1.04808553;0.0796490904;0.0004657704;1.04687206;0.0399996791;-0.00494097199;10;0.0666669549;0;1.044444;1.00000028;0.999999729
28.551820;1.04687263;0.0666667765;-0.00823523001;0.063681455;-0.00786657779;1.04440227;1.04808654;0.079649043;0.000465751714;1.04687306;0.0399996812;-0.00494095887;10;0.0666669376;0;1.044444;1.00000027;0.999999729
28.552820;1.04687265;0.066666809;-0.00823523493;0.0636814474;-0.00786656041;1.04440227;1.04808655;0.0796490705;0.000465734721;1.04687306;0.0399996852;-0.00494094568;10;0.0666669202;0;1.044444;1.00000025;0.999999725
28.553820;1.04687266;0.0666668415;-0.00823357126;0.0636814439;-0.0078649528;1.04440327;1.04808657;0.0796490967;0.000465719434;1.04687307;0.039999691;-0.00493993263;10;0.0666669035;0;1.044444;1.00000024;0.99999972
28.554820;1.04687268;0.0666668736;-0.00823357192;0.0636814443;-0.0078649391;1.04440327;1.04808658;0.0796491211;0.000465706212;1.04687307;0.0399996987;-0.00493991991;10;0.0666668885;0;1.044444;1.00000024;0.999999713
28.555820;1.0468727;0.066666905;-0.00823356995;0.0636814487;-0.00786492747;1.04440326;1.04808659;0.0796491434;0.000467285488;1.04687308;0.0399997084;-0.00493990776;10;0.0666668756;0;1.044444;1.00000023;0.999999705
28.557820;1.04687275;0.0666669646;-0.00823355752;0.0636814682;-0.00786491144;1.04440326;1.04808662;0.0796491809;0.000467271293;1.04687309;0.0399997335;-0.00493988717;10;0.0666668578;0;1.044444;1.00000021;0.999999689
28.558820;1.04687278;0.0666669927;-0.00823188034;0.0636814824;-0.00786331536;1.04440426;1.04808663;0.0796491963;0.000467268331;1.0468731;0.0399997492;-0.00493887993;10;0.0666668528;0;1.044444;1.00000021;0.999999682
28.559820;1.0468728;0.0666670195;-0.00823186703;0.0636814986;-0.00786331401;1.04440427;1.04808664;0.07964921;0.000467268076;1.0468731;0.0399997668;-0.00493887536;10;0.0666668503;0;1.044444;1.0000002;0.999999676
28.560820;1.04687283;0.0666670447;-0.00823185102;0.0636815165;-0.00786331519;1.04440427;1.04808765;0.0796491464;0.000467269853;1.04687312;0.0399997863;-0.00493887362;10;0.0666668501;0;1.044444;1.00000019;0.999999672
28.561820;1.04687385;0.0666670678;-0.00823183241;0.0636814748;-0.00786331121;1.04440428;1.04808767;0.0796491576;0.000468864481;1.04687413;0.0399998073;-0.00493887464;10;0.066666852;0;1.044444;1.00000019;0.99999967
28.562820;1.04687387;0.0666670883;-0.00823181143;0.063681495;-0.00786331679;1.04440429;1.04808768;0.0796491678;0.000468870787;1.04687414;0.0399998295;-0.00493887815;10;0.0666668558;0;1.044444;1.00000019;0.999999669
28.563820;1.04687389;0.0666671057;-0.00823178839;0.063681516;-0.00786332409;1.0444053;1.0480877;0.079649177;0.000468878609;1.04687416;0.0399998525;-0.00493888384;10;0.0666668614;0;1.044444;1.00000018;0.99999967
28.564820;1.04687392;0.0666671196;-0.00823009711;0.0636815375;-0.00786174065;1.04440531;1.04808771;0.0796491853;0.000468887696;1.04687418;0.0399998757;-0.00493789144;10;0.0666668685;0;1.044444;1.00000018;0.999999672
28.567820;1.04687397;0.0666671363;-0.00823001886;0.0636816018;-0.00786177151;1.04440536;1.04808776;0.0796492041;0.000470512394;1.04687424;0.0399999418;-0.00493792436;10;0.0666668982;0;1.044444;1.00000015;0.999999681
28.568820;1.04687398;0.0666671326;-0.0082299927;0.063681622;-0.00786178312;1.04440538;1.04808877;0.0796491317;0.00047052597;1.04687426;0.0399999615;-0.00493793861;10;0.0666669104;0;1.044444;1.00000013;0.999999685
28.569820;1.046874;0.066667124;-0.00822830034;0.0636816411;-0.00786020323;1.04440641;1.04808879;0.079649134;0.000470541081;1.04687428;0.0399999798;-0.00493695473;10;0.0666669234;0;1.044444;1.00000012;0.999999689
28.570820;1.04687401;0.0666671109;-0.00822827531;0.0636816587;-0.00786021586;1.04440643;1.0480888;0.0796491348;0.000470556861;1.0468743;0.0399999965;-0.004936973;10;0.0666669365;0;1.044444;1.0000001;0.999999694
28.571820;1.04687502;0.0666670935;-0.00822825115;0.0636816134;-0.00786022141;1.04440645;1.04808881;0.079649134;0.00047216291;1.04687532;0.0400000115;-0.0049369937;10;0.0666669494;0;1.044444;1.00000008;0.999999698
28.573820;1.04687503;0.0666670485;-0.00822820599;0.0636816376;-0.00786024886;1.0444065;1.04808883;0.0796491284;0.000472192355;1.04687535;0.0400000355;-0.00493704293;10;0.0666669737;0;1.044444;1.00000004;0.999999705
28.574820;1.04687503;0.0666670219;-0.00822651841;0.0636816458;-0.0078586713;1.04440752;1.04808884;0.0796491242;0.000472205088;1.04687536;0.0400000442;-0.00493607136;10;0.0666669849;0;1.044444;1.00000001;0.999999709
28.575820;1.04687503;0.0666669936;-0.00822649864;0.0636816516;-0.00785868631;1.04440754;1.04808885;0.0796491198;0.000472216299;1.04687538;0.0400000507;-0.00493610209;10;0.0666669953;0;1.044444;0.99999998;0.999999713
28.576820;1.04687503;0.0666669643;-0.00822648013;0.0636816551;-0.00785870181;1.04440756;1.04808885;0.0796491152;0.000473816165;1.04687539;0.040000055;-0.00493613483;10;0.0666670049;0;1.044444;0.999999949;0.999999717
28.577820;1.04687503;0.0666669346;-0.00822646306;0.0636816567;-0.00785871775;1.04440758;1.04808986;0.0796490349;0.000473823846;1.0468754;0.0400000571;-0.00493616927;10;0.0666670135;0;1.044444;0.999999915;0.999999721
28.578820;1.04687502;0.0666669053;-0.00822644767;0.0636816567;-0.00785873409;1.0444076;1.04808986;0.0796490305;0.00047383058;1.04687541;0.0400000571;-0.00493620498;10;0.0666670209;0;1.044444;0.999999879;0.999999727
28.579820;1.04687502;0.0666668768;-0.00822476759;0.0636816557;-0.00785715881;1.04440861;1.04808986;0.0796490259;0.000473836206;1.04687542;0.0400000552;-0.00493524143;10;0.066667027;0;1.044444;0.999999841;0.999999734
28.580820;1.04687501;0.0666668497;-0.00822475638;0.0636816538;-0.00785717609;1.04440863;1.04808986;0.0796490209;0.000473841136;1.04687543;0.0400000514;-0.00493527807;10;0.0666670314;0;1.044444;0.999999801;0.999999742
28.581820;1.04687601;0.0666668243;-0.0082247474;0.0636815906;-0.00785718648;1.04440864;1.04808986;0.0796490149;0.000473845846;1.04687643;0.0400000461;-0.00493531443;10;0.0666670339;0;1.044444;0.999999759;0.999999751
28.582820;1.04687601;0.0666668009;-0.0082247405;0.0636815876;-0.00785720503;1.04440864;1.04808986;0.0796490079;0.000475440993;1.04687644;0.0400000394;-0.0049353502;10;0.0666670345;0;1.044444;0.999999716;0.999999763
28.583820;1.046876;0.06666678;-0.00822473538;0.0636815842;-0.00785722415;1.04440865;1.04808985;0.0796489997;0.000475446575;1.04687644;0.0400000313;-0.00493538525;10;0.0666670333;0;1.044444;0.999999673;0.999999776
28.584820;1.046876;0.0666667616;-0.00822473173;0.0636815804;-0.00785724368;1.04440965;1.04808985;0.0796489903;0.000475453104;1.04687645;0.040000022;-0.00493541954;10;0.0666670304;0;1.044444;0.99999963;0.99999979
28.585820;1.04687599;0.0666667461;-0.00822306256;0.0636815761;-0.00785567135;1.04440965;1.04809084;0.0796489038;0.000475460391;1.04687645;0.0400000118;-0.00493445295;10;0.0666670261;0;1.044444;0.999999588;0.999999806
28.586820;1.04687599;0.0666667333;-0.00822306087;0.0636815713;-0.00785569092;1.04440965;1.04809083;0.0796488922;0.000475469585;1.04687646;0.0400000006;-0.00493448531;10;0.0666670207;0;1.044444;0.999999548;0.999999824
28.587820;1.04687599;0.0666667232;-0.00822305952;0.063681566;-0.00785570999;1.04440965;1.04809082;0.0796488797;0.000477070701;1.04687646;0.0399999888;-0.00493451635;10;0.0666670145;0;1.044444;0.99999951;0.999999842
28.588820;1.04687598;0.0666667155;-0.00822305806;0.06368156;-0.00785572833;1.04440965;1.0480908;0.0796488665;0.000477083642;1.04687647;0.0399999763;-0.00493454575;10;0.0666670077;0;1.044444;0.999999474;0.999999861
28.589820;1.04687598;0.0666667099;-0.0082230561;0.0636815533;-0.00785574582;1.04441064;1.04809079;0.0796488524;0.00047709884;1.04687648;0.0399999634;-0.00493457327;10;0.0666670005;0;1.044444;0.999999441;0.999999881
28.590820;1.04687598;0.0666667063;-0.00822138666;0.0636815458;-0.00785417043;1.04441063;1.04809077;0.0796488373;0.000477116442;1.04687648;0.0399999503;-0.00493359881;10;0.066666993;0;1.044444;0.999999412;0.999999901
28.591820;1.04687697;0.0666667045;-0.00822138272;0.0636814764;-0.00785417866;1.04441062;1.04809075;0.0796488211;0.000477136523;1.04687749;0.0399999372;-0.00493362235;10;0.0666669854;0;1.044444;0.999999385;0.99999992
28.593820;1.04687697;0.0666667067;-0.00822137032;0.0636814563;-0.00785420707;1.0444106;1.04809071;0.0796487847;0.000478774153;1.04687751;0.0399999119;-0.00493366385;10;0.0666669705;0;1.044444;0.999999341;0.99999996
28.594820;1.04687696;0.066666711;-0.00822136156;0.0636814446;-0.00785421924;1.04441159;1.04809169;0.0796486883;0.000478800609;1.04687751;0.0399999;-0.00493368222;10;0.066666963;0;1.044444;0.999999324;0.999999979
28.595820;1.04687696;0.0666667173;-0.00821968455;0.0636814321;-0.00785263762;1.04441158;1.04809167;0.0796486663;0.000478829111;1.04687753;0.0399998887;-0.00493269928;10;0.0666669552;0;1.044444;0.999999309;0.999999997
28.596820;1.04687695;0.0666667257;-0.00821967302;0.0636814191;-0.00785264603;1.04441156;1.04809165;0.079648643;0.000478858676;1.04687754;0.0399998784;-0.0049327152;10;0.0666669469;0;1.044444;0.999999297;1.00000002
28.597820;1.04687695;0.0666667363;-0.00821966087;0.0636814064;-0.00785265231;1.04441155;1.04809163;0.0796486188;0.000480478973;1.04687755;0.0399998691;-0.00493273002;10;0.0666669378;0;1.044444;0.999999288;1.00000003
28.599820;1.04687694;0.0666667645;-0.00821963752;0.0636813852;-0.00785265794;1.04441151;1.04809159;0.079648569;0.000480539024;1.04687758;0.0399998545;-0.00493275582;10;0.066666917;0;1.044444;0.999999276;1.00000007
28.600820;1.04687694;0.0666667821;-0.00821796111;0.0636813777;-0.00785106474;1.0444125;1.04809158;0.0796485439;0.000480568089;1.04687759;0.0399998496;-0.00493176668;10;0.0666669053;0;1.044444;0.999999272;1.00000008
28.601820;1.04687793;0.066666802;-0.00821795342;0.0636813119;-0.00785105306;1.04441249;1.04809156;0.0796485187;0.000480595755;1.04687861;0.0399998464;-0.00493177625;10;0.0666668929;0;1.044444;0.999999271;1.0000001
28.602820;1.04687793;0.0666668242;-0.00821794807;0.0636813098;-0.00785104572;1.04441247;1.04809155;0.0796484933;0.000480621309;1.04687862;0.039999845;-0.00493178459;10;0.06666688;0;1.044444;0.99999927;1.00000011
28.603820;1.04687792;0.0666668486;-0.00821794509;0.0636813105;-0.00785103525;1.04441246;1.04809254;0.0796483914;0.000482233788;1.04687863;0.0399998456;-0.00493179167;10;0.0666668668;0;1.044444;0.99999927;1.00000012
28.604820;1.04687792;0.0666668751;-0.00821794429;0.0636813139;-0.00785102179;1.04441245;1.04809253;0.079648365;0.000482253231;1.04687865;0.0399998481;-0.00493179738;10;0.0666668536;0;1.044444;0.999999271;1.00000013
28.605820;1.04687792;0.0666669034;-0.00821794535;0.0636813197;-0.00785100558;1.04441344;1.04809253;0.0796483379;0.000482269199;1.04687866;0.0399998523;-0.00493180164;10;0.0666668406;0;1.044444;0.999999272;1.00000014
28.606820;1.04687792;0.066666933;-0.0082162812;0.0636813278;-0.00784939492;1.04441343;1.04809252;0.0796483103;0.000482281807;1.04687867;0.0399998582;-0.00493080446;10;0.0666668281;0;1.044444;0.999999274;1.00000015
28.607820;1.04687791;0.0666669635;-0.00821628471;0.0636813377;-0.00784937431;1.04441342;1.04809252;0.0796482824;0.000482291288;1.04687868;0.0399998656;-0.00493080587;10;0.0666668162;0;1.044444;0.999999276;1.00000016
28.608820;1.04687791;0.0666669941;-0.00821628874;0.0636813492;-0.00784935228;1.04441341;1.04809252;0.0796482546;0.000483888079;1.04687869;0.0399998745;-0.00493080579;10;0.0666668051;0;1.044444;0.99999928;1.00000016
28.609820;1.04687791;0.0666670244;-0.00821629294;0.0636813617;-0.0078493295;1.04441341;1.04809252;0.0796482275;0.000483892002;1.0468787;0.0399998847;-0.00493080413;10;0.0666667949;0;1.044444;0.999999284;1.00000017
28.610820;1.04687791;0.0666670541;-0.0082162972;0.0636813748;-0.0078493067;1.0444144;1.04809253;0.0796482013;0.000483893367;1.04687871;0.0399998962;-0.00493080071;10;0.0666667858;0;1.044444;0.99999929;1.00000017
28.611820;1.04687891;0.066667083;-0.00821463495;0.0636813273;-0.00784768505;1.04441439;1.04809353;0.0796481005;0.000483891725;1.04687972;0.039999909;-0.00492979534;10;0.0666667778;0;1.044444;0.999999297;1.00000018
28.612820;1.04687891;0.0666671108;-0.0082146396;0.0636813404;-0.00784766414;1.04441439;1.04809354;0.0796480772;0.000483887962;1.04687972;0.039999923;-0.00492978781;10;0.066666771;0;1.044444;0.999999306;1.00000018
28.613820;1.04687891;0.0666671372;-0.00821464446;0.0636813533;-0.00784764462;1.04441438;1.04809355;0.0796480558;0.000485471827;1.04687973;0.0399999384;-0.00492977804;10;0.0666667652;0;1.044444;0.999999316;1.00000018
28.614820;1.04687891;0.0666671617;-0.00821464946;0.0636813659;-0.00784762633;1.04441438;1.04809356;0.0796480361;0.000485463078;1.04687973;0.0399999552;-0.00492976609;10;0.0666667602;0;1.044444;0.999999329;1.00000018
28.615820;1.04687892;0.066667184;-0.00821465445;0.0636813784;-0.00784760885;1.04441538;1.04809357;0.0796480183;0.000485452184;1.04687973;0.0399999734;-0.00492975216;10;0.0666667559;0;1.044444;0.999999343;1.00000018
28.616820;1.04687892;0.0666672036;-0.0082129925;0.0636813908;-0.00784599978;1.04441539;1.04809358;0.0796480019;0.000485439545;1.04687973;0.0399999927;-0.00492873666;10;0.066666752;0;1.044444;0.999999359;1.00000017
28.618820;1.04687893;0.0666672333;-0.0082130003;0.0636814146;-0.00784596681;1.0444154;1.0480936;0.079647973;0.000485410755;1.04687973;0.0400000338;-0.00492870295;10;0.0666667459;0;1.044444;0.999999394;1.00000015
28.619820;1.04687894;0.0666672427;-0.00821300331;0.0636814255;-0.00784595119;1.04441541;1.04809361;0.0796479603;0.000486985396;1.04687973;0.040000055;-0.00492868555;10;0.0666667435;0;1.044444;0.999999415;1.00000014
28.620820;1.04687895;0.0666672483;-0.00821300597;0.0636814353;-0.00784593641;1.04441641;1.04809462;0.0796478726;0.000486968782;1.04687973;0.0400000762;-0.00492866817;10;0.0666667413;0;1.044444;0.999999437;1.00000013
28.621820;1.04687896;0.0666672499;-0.00821300847;0.0636814433;-0.00784592256;1.04441643;1.04809463;0.0796478617;0.000486952048;1.04687973;0.0400000973;-0.00492865104;10;0.0666667392;0;1.044444;0.999999461;1.00000011
28.622820;1.04687997;0.0666672477;-0.00821134436;0.0636813885;-0.00784431007;1.04441644;1.04809465;0.0796478517;0.000486934729;1.04688073;0.0400001183;-0.00492763448;10;0.0666667372;0;1.044444;0.999999485;1.00000009
28.623820;1.04687998;0.066667242;-0.00821134716;0.063681392;-0.00784429773;1.04441645;1.04809466;0.0796478423;0.000486916874;1.04688073;0.040000139;-0.00492761886;10;0.0666667354;0;1.044444;0.999999509;1.00000007
28.624820;1.04688;0.0666672332;-0.00821135043;0.0636813926;-0.00784428563;1.04441646;1.04809467;0.0796478337;0.000488488795;1.04688072;0.0400001595;-0.00492760459;10;0.0666667341;0;1.044444;0.999999533;1.00000005
28.625820;1.04688001;0.0666672217;-0.00821135432;0.0636813902;-0.00784427344;1.04441647;1.04809468;0.0796478259;0.000488470245;1.04688072;0.0400001797;-0.00492759205;10;0.0666667334;0;1.044444;0.999999556;1.00000002
28.626820;1.04688002;0.0666672081;-0.00821135886;0.0636813846;-0.00784426094;1.04441748;1.04809469;0.079647819;0.000488451522;1.04688072;0.0400001995;-0.00492758151;10;0.0666667336;0;1.044444;0.999999578;0.999999995
28.627820;1.04688004;0.066667193;-0.00820969727;0.063681376;-0.00784265605;1.04441749;1.0480947;0.0796478132;0.000488432804;1.04688071;0.0400002192;-0.00492657307;10;0.0666667353;0;1.044444;0.999999598;0.999999968
28.628820;1.04688005;0.0666671768;-0.0082097027;0.0636813645;-0.00784264285;1.04441749;1.04809571;0.0796477325;0.000488413937;1.0468807;0.0400002386;-0.00492656666;10;0.0666667388;0;1.044444;0.999999617;0.999999941
28.629820;1.04688006;0.0666671602;-0.00820970832;0.0636813503;-0.00784262935;1.04441749;1.04809571;0.0796477289;0.000489986433;1.04688069;0.0400002577;-0.00492656199;10;0.0666667443;0;1.044444;0.999999634;0.999999914
28.630820;1.04688007;0.0666671435;-0.00820971407;0.0636813339;-0.00784261564;1.04441749;1.04809571;0.0796477266;0.000489969848;1.04688067;0.0400002765;-0.00492655878;10;0.0666667521;0;1.044444;0.999999651;0.999999888
28.631820;1.04688009;0.0666671272;-0.00820972002;0.0636813157;-0.00784260188;1.04441848;1.04809572;0.0796477252;0.000489954683;1.04688066;0.0400002949;-0.0049265568;10;0.0666667622;0;1.044444;0.999999666;0.999999863
