time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.632820;1.0468811;0.0666671113;-0.00820805964;0.0636812351;-0.00784098879;1.04441847;1.04809571;0.0796477245;0.000489941176;1.04688164;0.0400003129;-0.00492555584;10;0.0666667746;0;1.044444;0.999999681;0.999999839
28.634820;1.04688111;0.0666670812;-0.00820807358;0.0636811923;-0.00784096354;1.04441844;1.0480957;0.079647724;0.000489919982;1.0468816;0.0400003473;-0.00492555677;10;0.0666668061;0;1.044444;0.999999709;0.999999796
28.635820;1.04688112;0.0666670668;-0.00820808124;0.0636811697;-0.00784095262;1.04441843;1.04809569;0.0796477238;0.000491502888;1.04688158;0.0400003635;-0.0049255588;10;0.0666668251;0;1.044444;0.999999722;0.999999777
28.636820;1.04688112;0.0666670525;-0.00820808924;0.0636811468;-0.00784094324;1.0444194;1.04809568;0.0796477237;0.000491498065;1.04688157;0.040000379;-0.00492556205;10;0.0666668466;0;1.044444;0.999999733;0.999999759
28.637820;1.04688112;0.0666670377;-0.00820809736;0.0636811243;-0.00784093553;1.04441938;1.04809667;0.0796476479;0.00049149531;1.04688155;0.0400003937;-0.00492556666;10;0.0666668705;0;1.044444;0.999999744;0.999999743
28.638820;1.04688113;0.0666670222;-0.00820643851;0.0636811027;-0.00783933742;1.04441936;1.04809666;0.0796476481;0.000491495423;1.04688153;0.0400004076;-0.00492457266;10;0.0666668966;0;1.044444;0.999999753;0.999999729
28.639820;1.04688113;0.0666670057;-0.00820644538;0.0636810824;-0.00783933279;1.04441933;1.04809664;0.0796476487;0.000491497586;1.04688151;0.0400004205;-0.00492457995;10;0.0666669247;0;1.044444;0.99999976;0.999999717
28.640820;1.04688113;0.0666669879;-0.00820645072;0.0636810638;-0.00783932942;1.04441931;1.04809663;0.0796476498;0.00049309153;1.04688149;0.0400004322;-0.00492458827;10;0.0666669544;0;1.044444;0.999999765;0.999999707
28.641820;1.04688113;0.0666669686;-0.00820645413;0.0636810471;-0.00783932719;1.04442028;1.04809661;0.0796476514;0.000493096408;1.04688147;0.0400004424;-0.00492459739;10;0.0666669851;0;1.044444;0.999999768;0.999999699
28.642820;1.04688213;0.0666669479;-0.00820645546;0.0636809717;-0.00783931857;1.04442025;1.04809659;0.0796476535;0.000493101971;1.04688244;0.0400004509;-0.00492460702;10;0.0666670164;0;1.044444;0.999999769;0.999999693
28.643820;1.04688213;0.066666926;-0.00820478805;0.0636809596;-0.00783772648;1.04442023;1.04809657;0.0796476561;0.000493107878;1.04688242;0.0400004574;-0.00492361678;10;0.0666670482;0;1.044444;0.999999769;0.999999689
28.645820;1.04688214;0.0666668803;-0.008204781;0.0636809443;-0.00783772887;1.04442018;1.04809653;0.0796476629;0.000494710179;1.04688238;0.0400004651;-0.00492363483;10;0.0666671116;0;1.044444;0.999999765;0.999999688
28.646820;1.04688214;0.0666668572;-0.00820477508;0.0636809415;-0.00783773066;1.04442116;1.04809752;0.0796475915;0.000494715936;1.04688236;0.0400004667;-0.00492364239;10;0.0666671427;0;1.044444;0.999999763;0.99999969
28.647820;1.04688215;0.0666668343;-0.00820476779;0.0636809423;-0.00783773227;1.04442114;1.0480975;0.0796475974;0.00049472246;1.04688233;0.040000467;-0.00492364877;10;0.0666671728;0;1.044444;0.999999762;0.999999694
28.648820;1.04688216;0.0666668117;-0.00820309263;0.0636809468;-0.00783614132;1.04442112;1.04809748;0.0796476049;0.000494729409;1.04688231;0.0400004667;-0.00492265401;10;0.0666672016;0;1.044444;0.999999762;0.9999997
28.649820;1.04688217;0.0666667894;-0.00820308304;0.0636809551;-0.00783614168;1.04442111;1.04809746;0.0796476141;0.000494736884;1.04688229;0.040000466;-0.00492265821;10;0.0666672288;0;1.044444;0.999999764;0.999999708
28.650820;1.04688219;0.0666667675;-0.00820307248;0.0636809671;-0.00783614119;1.04442109;1.04809744;0.0796476251;0.000496335154;1.04688226;0.0400004652;-0.00492266159;10;0.0666672542;0;1.044444;0.999999767;0.999999718
28.651820;1.0468822;0.066666746;-0.00820306112;0.0636809827;-0.00783613974;1.04442108;1.04809741;0.0796476377;0.000496343899;1.04688224;0.0400004645;-0.00492266439;10;0.0666672776;0;1.044444;0.999999772;0.999999729
28.652820;1.04688322;0.0666667248;-0.00820304913;0.0636809406;-0.00783612966;1.04442207;1.04809739;0.0796476518;0.000496353321;1.04688321;0.0400004637;-0.0049226668;10;0.0666672987;0;1.044444;0.99999978;0.999999742
28.653820;1.04688324;0.066666704;-0.00820303669;0.0636809622;-0.00783612588;1.04442207;1.04809737;0.0796476671;0.000496363476;1.04688318;0.0400004627;-0.00492266887;10;0.066667317;0;1.044444;0.999999789;0.999999757
28.654820;1.04688325;0.0666666835;-0.00820135727;0.0636809861;-0.00783452906;1.04442206;1.04809834;0.0796476072;0.000496373983;1.04688315;0.0400004614;-0.0049216706;10;0.0666673321;0;1.044444;0.999999801;0.999999773
28.655820;1.04688327;0.0666666633;-0.0082013444;0.0636810119;-0.00783452371;1.04442206;1.04809832;0.0796476238;0.000496385789;1.04688312;0.0400004599;-0.00492167207;10;0.0666673439;0;1.044444;0.999999815;0.999999791
28.656820;1.04688329;0.0666666434;-0.00820133166;0.063681039;-0.0078345183;1.04442206;1.04809829;0.0796476408;0.000497988431;1.04688309;0.0400004581;-0.00492167356;10;0.0666673522;0;1.044444;0.999999831;0.99999981
28.657820;1.0468833;0.0666666239;-0.0082013194;0.0636810667;-0.00783451336;1.04442306;1.04809827;0.0796476581;0.000498001276;1.04688306;0.0400004559;-0.00492167543;10;0.0666673569;0;1.044444;0.999999848;0.99999983
28.658820;1.04688332;0.0666666048;-0.00820130795;0.0636810947;-0.00783450941;1.04442306;1.04809824;0.0796476758;0.000498014266;1.04688303;0.0400004529;-0.00492167794;10;0.0666673584;0;1.044444;0.999999867;0.999999853
28.659820;1.04688334;0.0666665862;-0.00819963088;0.0636811228;-0.00783291493;1.04442307;1.04809822;0.0796476938;0.000498027237;1.04688301;0.0400004488;-0.00492068118;10;0.0666673566;0;1.044444;0.999999887;0.999999877
28.661820;1.04688337;0.0666665512;-0.00819961409;0.0636811792;-0.00783291605;1.0444231;1.04809817;0.07964773;0.000499642931;1.04688295;0.0400004359;-0.00492068983;10;0.0666673445;0;1.044444;0.99999993;0.999999929
28.662820;1.04688438;0.0666665351;-0.00819960795;0.0636811473;-0.00783291262;1.04442412;1.04809815;0.079647748;0.00049965545;1.04688392;0.0400004263;-0.00492069514;10;0.0666673348;0;1.044444;0.999999953;0.999999957
28.663820;1.0468844;0.0666665201;-0.00819960323;0.063681177;-0.00783291907;1.04442414;1.04809913;0.0796476895;0.000499667471;1.0468839;0.0400004141;-0.00492070095;10;0.0666673232;0;1.044444;0.999999976;0.999999985
28.664820;1.04688441;0.0666665061;-0.00819793301;0.0636812073;-0.00783133575;1.04442416;1.04809911;0.0796477062;0.000499680134;1.04688387;0.040000399;-0.00491970706;10;0.0666673101;0;1.044444;1;1.00000001
28.665820;1.04688442;0.0666664932;-0.00819793042;0.063681238;-0.00783134648;1.04442418;1.0480991;0.0796477219;0.000499693125;1.04688385;0.0400003812;-0.00491971328;10;0.066667296;0;1.044444;1.00000002;1.00000004
28.666820;1.04688443;0.0666664815;-0.00819792868;0.0636812689;-0.00783135907;1.0444242;1.04809909;0.0796477363;0.000501296651;1.04688383;0.0400003608;-0.00491971937;10;0.0666672812;0;1.044444;1.00000005;1.00000007
28.667820;1.04688444;0.0666664711;-0.00819792773;0.0636812995;-0.00783137335;1.04442522;1.04809908;0.0796477493;0.000501310132;1.04688381;0.040000338;-0.00491972506;10;0.0666672658;0;1.044444;1.00000007;1.0000001
28.669820;1.04688446;0.0666664556;-0.00819792818;0.0636813584;-0.00783140569;1.04442527;1.04809907;0.079647772;0.000501335579;1.04688377;0.0400002861;-0.00491973381;10;0.0666672354;0;1.044444;1.00000011;1.00000015
28.670820;1.04688446;0.066666451;-0.00819626282;0.0636813861;-0.00782983077;1.04442529;1.04809906;0.0796477825;0.000501346427;1.04688375;0.0400002574;-0.00491873629;10;0.0666672213;0;1.044444;1.00000013;1.00000017
28.671820;1.04688447;0.0666664489;-0.00819626473;0.0636814125;-0.00782984772;1.04442531;1.04810006;0.0796477171;0.000501354943;1.04688373;0.0400002274;-0.00491873742;10;0.0666672088;0;1.044444;1.00000014;1.00000019
28.672820;1.04688448;0.0666664492;-0.00819626723;0.0636814376;-0.00782986389;1.04442633;1.04810006;0.0796477279;0.000502952023;1.04688371;0.0400001961;-0.00491873743;10;0.0666671982;0;1.044444;1.00000016;1.00000021
28.673820;1.04688548;0.0666664522;-0.00819627044;0.0636814007;-0.00782987125;1.04442635;1.04810006;0.079647739;0.000502956772;1.04688469;0.0400001638;-0.00491873657;10;0.0666671897;0;1.044444;1.00000017;1.00000023
28.674820;1.04688549;0.0666664577;-0.00819627466;0.0636814239;-0.00782988437;1.04442637;1.04810006;0.0796477504;0.000502959474;1.04688467;0.0400001311;-0.00491873501;10;0.0666671834;0;1.044444;1.00000017;1.00000024
28.675820;1.04688549;0.0666664655;-0.00819461355;0.0636814463;-0.00782830344;1.04442639;1.04810007;0.079647762;0.000502960352;1.04688464;0.0400000984;-0.00491773279;10;0.0666671797;0;1.044444;1.00000018;1.00000025
28.677820;1.04688549;0.0666664872;-0.00819462979;0.0636814888;-0.00782831926;1.04442643;1.04810007;0.0796477855;0.000504547842;1.04688459;0.0400000343;-0.00491772651;10;0.0666671806;0;1.044444;1.00000018;1.00000026
28.678820;1.04688549;0.0666665;-0.00819464064;0.0636815085;-0.00782832428;1.04442745;1.04810007;0.0796477972;0.000504544709;1.04688456;0.0400000035;-0.00491772264;10;0.0666671853;0;1.044444;1.00000017;1.00000027
28.679820;1.04688549;0.0666665132;-0.00819465317;0.0636815268;-0.00782832776;1.04442747;1.04810007;0.0796478092;0.000504540641;1.04688453;0.0399999738;-0.00491771845;10;0.0666671929;0;1.044444;1.00000017;1.00000027
28.680820;1.04688549;0.0666665261;-0.00819300047;0.0636815437;-0.00782673799;1.04442748;1.04810107;0.0796477458;0.000504535299;1.0468845;0.0399999455;-0.00491671398;10;0.0666672032;0;1.044444;1.00000016;1.00000027
28.681820;1.04688548;0.066666538;-0.00819301551;0.0636815589;-0.00782673924;1.0444275;1.04810107;0.0796477595;0.000504529637;1.04688448;0.0399999184;-0.00491670929;10;0.0666672164;0;1.044444;1.00000015;1.00000028
28.682820;1.04688547;0.0666665488;-0.00819303121;0.0636815723;-0.00782673953;1.04442751;1.04810107;0.0796477746;0.000506113171;1.04688445;0.0399998926;-0.00491670439;10;0.0666672324;0;1.044444;1.00000014;1.00000028
28.683820;1.04688647;0.0666665583;-0.00819304714;0.063681523;-0.00782673133;1.04442853;1.04810106;0.0796477914;0.000506105265;1.04688542;0.039999868;-0.00491669922;10;0.0666672508;0;1.044444;1.00000012;1.00000028
28.685820;1.04688645;0.066666573;-0.0081930782;0.0636815398;-0.00782672665;1.04442856;1.04810105;0.0796478296;0.000506084647;1.04688537;0.0399998226;-0.00491668761;10;0.0666672922;0;1.044444;1.00000008;1.00000028
28.686820;1.04688645;0.0666665781;-0.00819142606;0.063681545;-0.00782513057;1.04442857;1.04810103;0.0796478504;0.000506071546;1.04688534;0.0399998021;-0.00491568102;10;0.0666673134;0;1.044444;1.00000006;1.00000028
28.687820;1.04688644;0.0666665818;-0.00819143963;0.063681548;-0.00782512529;1.04442858;1.04810102;0.0796478719;0.000506056417;1.04688532;0.0399997834;-0.00491567405;10;0.0666673333;0;1.044444;1.00000004;1.00000028
28.688820;1.04688644;0.0666665838;-0.00819145214;0.0636815492;-0.00782511866;1.04442959;1.048101;0.0796478937;0.000507629512;1.0468853;0.0399997667;-0.00491566698;10;0.0666673509;0;1.044444;1.00000002;1.00000028
28.689820;1.04688643;0.0666665845;-0.00819146341;0.0636815485;-0.00782511061;1.04442959;1.04810199;0.0796478392;0.000507610226;1.04688529;0.0399997524;-0.00491566007;10;0.0666673652;0;1.044444;0.999999996;1.00000029
28.690820;1.04688643;0.0666665838;-0.00819147331;0.0636815463;-0.0078251011;1.04442959;1.04810197;0.0796478601;0.000507589946;1.04688528;0.0399997405;-0.00491565352;10;0.0666673756;0;1.044444;0.999999976;1.00000029
28.691820;1.04688642;0.0666665822;-0.00818981514;0.0636815427;-0.00782349812;1.04442959;1.04810194;0.0796478798;0.000507568367;1.04688527;0.039999731;-0.00491464739;10;0.0666673819;0;1.044444;0.999999958;1.00000029
28.692820;1.04688642;0.0666665801;-0.00818982242;0.0636815384;-0.00782348568;1.04442958;1.04810192;0.079647898;0.000507545613;1.04688526;0.0399997234;-0.00491464164;10;0.0666673839;0;1.044444;0.999999941;1.00000029
28.693820;1.04688741;0.0666665777;-0.00818982879;0.0636814728;-0.00782346431;1.04443057;1.0481019;0.0796479145;0.00050911195;1.04688626;0.0399997174;-0.00491463617;10;0.0666673818;0;1.044444;0.999999926;1.00000029
28.695820;1.0468874;0.0666665716;-0.00818984013;0.0636814633;-0.00782343196;1.04443054;1.04810185;0.0796479427;0.000509061408;1.04688627;0.0399997075;-0.00491462537;10;0.0666673656;0;1.044444;0.999999902;1.0000003
28.696820;1.0468874;0.066666568;-0.0081881791;0.0636814587;-0.00782182121;1.04443052;1.04810182;0.0796479546;0.00050903518;1.04688628;0.0399997025;-0.00491361967;10;0.0666673519;0;1.044444;0.999999892;1.0000003
28.697820;1.0468874;0.0666665642;-0.00818818521;0.0636814542;-0.00782180036;1.04443049;1.0481028;0.0796478893;0.000509008447;1.04688629;0.0399996968;-0.00491361353;10;0.0666673346;0;1.044444;0.999999884;1.0000003
28.698820;1.0468874;0.0666665603;-0.00818819202;0.0636814495;-0.00782177711;1.04443047;1.04810278;0.0796478989;0.000508982764;1.04688631;0.03999969;-0.00491360675;10;0.0666673139;0;1.044444;0.999999876;1.0000003
28.699820;1.04688741;0.0666665564;-0.00818819953;0.0636814447;-0.00782175132;1.04443144;1.04810275;0.0796479075;0.000510548333;1.04688633;0.0399996822;-0.00491359922;10;0.0666672902;0;1.044444;0.999999868;1.0000003
28.701820;1.04688742;0.0666665496;-0.00818821579;0.0636814341;-0.00782169246;1.04443138;1.04810271;0.0796479221;0.00051050366;1.04688639;0.0399996637;-0.0049135816;10;0.0666672352;0;1.044444;0.999999852;1.00000031
28.702820;1.04688743;0.0666665474;-0.00818655729;0.0636814282;-0.0078200677;1.04443135;1.04810269;0.079647928;0.000510483785;1.04688643;0.0399996533;-0.00491257146;10;0.0666672048;0;1.044444;0.999999844;1.0000003
28.703820;1.04688844;0.0666665465;-0.00818656508;0.0636813609;-0.00782002559;1.04443132;1.04810267;0.079647933;0.0005104655;1.04688747;0.0399996423;-0.00491256039;10;0.0666671731;0;1.044444;0.999999836;1.0000003
28.704820;1.04688845;0.0666665473;-0.0081865722;0.063681354;-0.00781998926;1.04443229;1.04810266;0.079647937;0.000512038993;1.04688751;0.0399996308;-0.00491254829;10;0.0666671406;0;1.044444;0.999999829;1.0000003
28.705820;1.04688845;0.0666665502;-0.00818657839;0.063681347;-0.00781995156;1.04443226;1.04810265;0.0796479401;0.000512023996;1.04688756;0.0399996191;-0.00491253506;10;0.0666671078;0;1.044444;0.999999822;1.00000029
28.706820;1.04688846;0.0666665554;-0.00818658343;0.0636813404;-0.00781991283;1.04443224;1.04810364;0.0796478662;0.000512010275;1.04688761;0.0399996074;-0.00491252075;10;0.0666670752;0;1.044444;0.999999816;1.00000029
28.707820;1.04688847;0.0666665633;-0.00818492052;0.063681334;-0.00781828143;1.04443221;1.04810363;0.0796478671;0.000511998852;1.04688767;0.0399995958;-0.00491150547;10;0.0666670431;0;1.044444;0.999999811;1.00000028
28.708820;1.04688847;0.0666665739;-0.00818492303;0.0636813281;-0.00781824166;1.04443218;1.04810362;0.079647867;0.000511989264;1.04688773;0.0399995845;-0.0049114894;10;0.066667012;0;1.044444;0.999999807;1.00000026
28.709820;1.04688848;0.0666665872;-0.00818492432;0.0636813226;-0.00781820173;1.04443315;1.04810361;0.0796478657;0.000513571636;1.0468878;0.0399995734;-0.00491147278;10;0.0666669823;0;1.044444;0.999999804;1.00000025
28.712820;1.04688847;0.0666666409;-0.00818492033;0.0636813097;-0.00781808258;1.04443307;1.0481036;0.0796478575;0.000513556446;1.046888;0.0399995393;-0.00491142252;10;0.0666669032;0;1.044444;0.999999801;1.00000021
28.713820;1.04688847;0.0666666625;-0.00818324976;0.0636813069;-0.00781645176;1.04443304;1.0481036;0.079647854;0.000513552863;1.04688807;0.0399995267;-0.00491040709;10;0.0666668809;0;1.044444;0.999999802;1.00000019
28.714820;1.04688946;0.0666666854;-0.00818324502;0.0636812438;-0.00781640632;1.04443402;1.0481036;0.0796478502;0.000513549473;1.04688914;0.039999513;-0.00491039315;10;0.0666668611;0;1.044444;0.999999805;1.00000018
28.715820;1.04688944;0.0666667091;-0.00818323991;0.0636812419;-0.00781636936;1.044434;1.0481046;0.0796477699;0.000515135926;1.0468892;0.0399994983;-0.004910381;10;0.0666668438;0;1.044444;0.999999809;1.00000017
28.717820;1.04688941;0.0666667569;-0.00818323042;0.0636812374;-0.00781629897;1.04443396;1.0481046;0.0796477581;0.000515130713;1.04688932;0.0399994671;-0.00491036215;10;0.066666817;0;1.044444;0.999999819;1.00000014
28.718820;1.04688939;0.0666667803;-0.00818156022;0.0636812338;-0.00781467367;1.04443395;1.0481046;0.0796477497;0.000515129172;1.04688937;0.0399994515;-0.00490935523;10;0.0666668079;0;1.044444;0.999999826;1.00000013
28.719820;1.04688937;0.0666668032;-0.00818155786;0.0636812286;-0.00781464168;1.04443393;1.0481046;0.0796477396;0.000515128558;1.04688942;0.0399994363;-0.00490934969;10;0.0666668018;0;1.044444;0.999999834;1.00000012
28.720820;1.04688935;0.0666668254;-0.00818155675;0.0636812216;-0.00781461086;1.04443492;1.04810459;0.0796477278;0.000516719129;1.04688947;0.039999422;-0.0049093452;10;0.0666667988;0;1.044444;0.999999843;1.00000011
28.722820;1.0468893;0.0666668674;-0.00818155808;0.0636812009;-0.00781455233;1.04443491;1.04810459;0.079647701;0.000516723169;1.04688954;0.0399993965;-0.0049093375;10;0.066666802;0;1.044444;0.99999986;1.00000009
28.723820;1.04688928;0.0666668871;-0.00817989345;0.0636811872;-0.00781293266;1.0444349;1.04810459;0.079647687;0.000516726768;1.04688957;0.0399993855;-0.00490833325;10;0.0666668078;0;1.044444;0.999999869;1.00000009
28.724820;1.04689025;0.066666906;-0.00817989598;0.0636811106;-0.0078128989;1.0444349;1.04810559;0.0796475969;0.000516730665;1.0468906;0.0399993755;-0.00490832804;10;0.0666668161;0;1.044444;0.999999878;1.00000008
28.725820;1.04689023;0.0666669242;-0.00817989876;0.0636810934;-0.00781287423;1.0444359;1.0481056;0.0796475829;0.000518325679;1.04689062;0.0399993665;-0.00490832141;10;0.0666668269;0;1.044444;0.999999886;1.00000008
28.728820;1.04689017;0.0666669742;-0.0081799075;0.0636810356;-0.00781281215;1.04443591;1.0481056;0.0796475415;0.000518339715;1.04689065;0.0399993451;-0.00490829048;10;0.0666668726;0;1.044444;0.999999901;1.0000001
28.729820;1.04689016;0.0666669893;-0.00817824381;0.0636810152;-0.00781120362;1.04443591;1.04810561;0.0796475279;0.000518343571;1.04689066;0.0399993402;-0.00490727638;10;0.0666668914;0;1.044444;0.999999902;1.0000001
28.730820;1.04689015;0.0666670035;-0.00817824666;0.0636809946;-0.00781118913;1.04443692;1.04810561;0.0796475142;0.000518346973;1.04689066;0.0399993368;-0.00490726072;10;0.0666669111;0;1.044444;0.999999901;1.00000011
28.731820;1.04689014;0.0666670168;-0.00817824909;0.0636809738;-0.00781117661;1.04443693;1.04810561;0.0796475002;0.000519940135;1.04689065;0.0399993346;-0.00490724384;10;0.0666669311;0;1.044444;0.999999897;1.00000012
28.732820;1.04689013;0.066667029;-0.00817825095;0.063680953;-0.00781116609;1.04443694;1.04810661;0.0796474095;0.000519942202;1.04689065;0.0399993334;-0.00490722603;10;0.0666669507;0;1.044444;0.999999892;1.00000013
28.733820;1.04689012;0.06666704;-0.00817825229;0.0636809319;-0.00781115764;1.04443694;1.04810662;0.0796473938;0.000519944303;1.04689064;0.0399993329;-0.00490720755;10;0.0666669696;0;1.044444;0.999999885;1.00000014
28.734820;1.04689111;0.0666670496;-0.00817658668;0.0636808496;-0.00780955182;1.04443695;1.04810662;0.0796473767;0.000519946002;1.04689163;0.0399993332;-0.00490618872;10;0.0666669873;0;1.044444;0.999999877;1.00000015
28.735820;1.0468911;0.0666670578;-0.00817658771;0.0636808276;-0.00780954762;1.04443697;1.04810662;0.0796473578;0.00051994751;1.04689161;0.0399993344;-0.00490616992;10;0.0666670037;0;1.044444;0.999999866;1.00000016
28.736820;1.0468911;0.0666670649;-0.00817658889;0.0636808049;-0.00780954564;1.04443798;1.04810663;0.079647337;0.000521539318;1.0468916;0.0399993367;-0.00490615145;10;0.0666670186;0;1.044444;0.999999855;1.00000018
28.738820;1.04689109;0.0666670767;-0.00817659186;0.0636807569;-0.0078095494;1.04443801;1.04810663;0.0796472903;0.00052154432;1.04689157;0.0399993452;-0.00490611645;10;0.0666670428;0;1.044444;0.999999827;1.0000002
28.739820;1.04689109;0.0666670819;-0.0081749271;0.0636807312;-0.00780796375;1.04443802;1.04810664;0.0796472652;0.000521548216;1.04689155;0.0399993513;-0.00490510028;10;0.066667052;0;1.044444;0.999999812;1.00000022
28.740820;1.0468911;0.0666670868;-0.0081749295;0.0636807041;-0.00780797332;1.04443804;1.04810664;0.0796472395;0.000521553288;1.04689154;0.0399993586;-0.00490508513;10;0.066667059;0;1.044444;0.999999796;1.00000024
28.741820;1.0468911;0.0666670916;-0.00817493249;0.0636806757;-0.00780798603;1.04443905;1.04810764;0.0796471379;0.00052314934;1.04689152;0.0399993671;-0.00490507114;10;0.0666670636;0;1.044444;0.99999978;1.00000025
28.744820;1.04689111;0.0666671071;-0.00817494478;0.0636805844;-0.00780804134;1.0444391;1.04810763;0.0796470641;0.000523177842;1.04689148;0.0399993998;-0.00490503923;10;0.0666670614;0;1.044444;0.999999737;1.0000003
28.745820;1.04689211;0.0666671129;-0.00817328303;0.0636804916;-0.00780646555;1.04443912;1.04810763;0.0796470415;0.000523190861;1.04689247;0.0399994131;-0.00490403354;10;0.0666670554;0;1.044444;0.999999724;1.00000032
28.746820;1.04689212;0.066667119;-0.00817328822;0.0636804596;-0.00780649194;1.04444014;1.04810763;0.0796470199;0.000523205691;1.04689246;0.0399994276;-0.004904031;10;0.0666670471;0;1.044444;0.999999714;1.00000033
28.747820;1.04689213;0.0666671253;-0.00817329349;0.0636804277;-0.00780652115;1.04444015;1.04810762;0.0796469995;0.000524812301;1.04689245;0.0399994434;-0.00490403177;10;0.0666670365;0;1.044444;0.999999706;1.00000034
28.749820;1.04689215;0.0666671377;-0.00817330268;0.0636803664;-0.00780658787;1.04444018;1.04810762;0.0796469615;0.000524848142;1.04689243;0.0399994791;-0.00490404305;10;0.0666670101;0;1.044444;0.999999699;1.00000034
28.750820;1.04689216;0.0666671436;-0.00817163889;0.0636803377;-0.00780503275;1.04444019;1.04810862;0.0796468678;0.000524865856;1.04689242;0.0399994991;-0.00490305345;10;0.0666669944;0;1.044444;0.999999699;1.00000035
28.751820;1.04689217;0.0666671493;-0.00817163998;0.0636803104;-0.00780507133;1.0444412;1.04810863;0.0796468509;0.00052488362;1.04689241;0.0399995204;-0.00490306693;10;0.0666669774;0;1.044444;0.999999702;1.00000035
28.752820;1.04689218;0.0666671552;-0.00817163898;0.0636802842;-0.00780511102;1.04444121;1.04810863;0.0796468346;0.000526490834;1.0468924;0.0399995426;-0.00490308333;10;0.0666669591;0;1.044444;0.999999708;1.00000034
28.754820;1.0468922;0.066667168;-0.00817163026;0.0636802338;-0.00780519137;1.04444123;1.04810865;0.0796468032;0.000526522361;1.04689239;0.0399995881;-0.00490312312;10;0.0666669198;0;1.044444;0.999999726;1.00000033
28.755820;1.04689321;0.0666671752;-0.00817162249;0.0636801474;-0.00780522355;1.04444123;1.04810866;0.0796467882;0.000526536907;1.04689338;0.0399996106;-0.00490314504;10;0.0666668996;0;1.044444;0.999999738;1.00000033
28.756820;1.04689322;0.066667183;-0.00816994578;0.0636801208;-0.00780367047;1.04444124;1.04810868;0.0796467735;0.000526550841;1.04689337;0.0399996323;-0.00490216708;10;0.0666668798;0;1.044444;0.999999751;1.00000032
28.757820;1.04689322;0.0666671912;-0.00816993356;0.0636800927;-0.00780370861;1.04444224;1.0481087;0.0796467591;0.000526564295;1.04689336;0.0399996531;-0.00490218838;10;0.0666668604;0;1.044444;0.999999766;1.00000031
28.758820;1.04689322;0.0666671997;-0.00816991929;0.0636800627;-0.00780374591;1.04444225;1.04810872;0.0796467449;0.000528167456;1.04689335;0.0399996731;-0.00490220831;10;0.0666668417;0;1.044444;0.999999781;1.00000029
28.759820;1.04689322;0.0666672082;-0.00816990314;0.0636800306;-0.00780378231;1.04444225;1.04810974;0.0796466548;0.000528179397;1.04689334;0.0399996922;-0.00490222657;10;0.0666668237;0;1.044444;0.999999797;1.00000028
28.760820;1.04689322;0.0666672161;-0.00816988526;0.0636799962;-0.00780381782;1.04444226;1.04810977;0.0796466409;0.000528191164;1.04689332;0.0399997104;-0.00490224309;10;0.0666668062;0;1.044444;0.999999813;1.00000027
28.761820;1.04689321;0.066667223;-0.00816819899;0.0636799594;-0.00780226059;1.04444226;1.04810979;0.079646627;0.000528202135;1.0468933;0.0399997275;-0.00490125803;10;0.0666667893;0;1.044444;0.999999828;1.00000025
28.762820;1.0468932;0.0666672281;-0.00816817759;0.0636799204;-0.00780229494;1.04444326;1.04810982;0.0796466131;0.000528212236;1.04689328;0.0399997434;-0.00490127168;10;0.0666667731;0;1.044444;0.999999844;1.00000024
28.763820;1.04689319;0.0666672308;-0.0081681543;0.0636798794;-0.0078023292;1.04444327;1.04810985;0.0796465991;0.000529811637;1.04689326;0.039999758;-0.00490128438;10;0.0666667579;0;1.044444;0.999999858;1.00000022
28.764820;1.04689318;0.0666672303;-0.00816812919;0.0636798369;-0.00780236363;1.04444328;1.04810989;0.079646585;0.000529820083;1.04689324;0.0399997715;-0.00490129642;10;0.066666744;0;1.044444;0.999999872;1.0000002
28.765820;1.04689416;0.0666672261;-0.00816810256;0.0636797327;-0.00780239092;1.04444329;1.04810992;0.0796465709;0.000529827796;1.04689422;0.039999784;-0.00490130802;10;0.0666667311;0;1.044444;0.999999883;1.00000018
28.766820;1.04689415;0.066667218;-0.0081680749;0.063679689;-0.00780242592;1.04444329;1.04810995;0.0796465568;0.000529834748;1.0468942;0.039999796;-0.00490131934;10;0.066666719;0;1.044444;0.999999891;1.00000016
28.767820;1.04689413;0.066667206;-0.00816638003;0.0636796458;-0.00780086902;1.0444443;1.04811098;0.0796464673;0.000529840351;1.04689418;0.0399998078;-0.00490033053;10;0.0666667073;0;1.044444;0.999999898;1.00000014
28.768820;1.04689411;0.0666671903;-0.0081663517;0.0636796037;-0.00780090403;1.04444431;1.04811102;0.0796464547;0.000531435749;1.04689416;0.0399998199;-0.00490034167;10;0.0666666957;0;1.044444;0.999999902;1.00000013
28.771820;1.04689405;0.0666671258;-0.00816626951;0.0636794895;-0.00780100523;1.04444434;1.0481111;0.0796464244;0.000531447121;1.0468941;0.0399998623;-0.00490037252;10;0.066666659;0;1.044444;0.999999901;1.00000008
28.772820;1.04689402;0.0666671007;-0.00816457758;0.0636794568;-0.00779944395;1.04444435;1.04811113;0.0796464168;0.000531449834;1.04689408;0.03999988;-0.00489938038;10;0.0666666458;0;1.044444;0.999999897;1.00000006
28.773820;1.046894;0.0666670746;-0.00816455388;0.0636794272;-0.00779947227;1.04444535;1.04811115;0.0796464102;0.000531452117;1.04689407;0.0399998997;-0.00489938606;10;0.0666666324;0;1.044444;0.999999892;1.00000005
28.774820;1.04689397;0.0666670478;-0.00816453185;0.0636794005;-0.00779949793;1.04444536;1.04811117;0.0796464048;0.000533044171;1.04689405;0.0399999215;-0.00489938912;10;0.0666666191;0;1.044444;0.999999886;1.00000004
28.775820;1.04689395;0.0666670203;-0.00816451155;0.0636793765;-0.00779952093;1.04444536;1.04811118;0.0796464007;0.000533045728;1.04689403;0.0399999454;-0.00489938928;10;0.0666666059;0;1.044444;0.999999879;1.00000003
28.776820;1.04689492;0.0666669922;-0.008164493;0.063679294;-0.00779953394;1.04444536;1.0481122;0.079646322;0.000533046515;1.04689502;0.0399999717;-0.00489938638;10;0.0666665931;0;1.044444;0.999999872;1.00000002
28.777820;1.0468949;0.0666669638;-0.00816280963;0.0636792743;-0.00779795996;1.04444536;1.04811221;0.0796463208;0.000533047638;1.04689501;0.0400000005;-0.00489838038;10;0.0666665807;0;1.044444;0.999999864;1.00000001
28.778820;1.04689487;0.0666669352;-0.00816279488;0.0636792568;-0.00779797566;1.04444636;1.04811222;0.0796463212;0.00053304867;1.04689499;0.0400000318;-0.00489837127;10;0.0666665688;0;1.044444;0.999999856;1
28.779820;1.04689485;0.0666669067;-0.00816278217;0.0636792412;-0.00779798918;1.04444635;1.04811223;0.0796463233;0.000534639816;1.04689498;0.0400000656;-0.00489835912;10;0.0666665575;0;1.044444;0.999999847;0.999999998
28.782820;1.04689478;0.066666826;-0.0081627578;0.0636792067;-0.00779801789;1.04444633;1.04811225;0.0796463393;0.000534642709;1.04689495;0.0400001772;-0.00489830772;10;0.0666665281;0;1.044444;0.999999825;0.999999983
28.783820;1.04689476;0.066666802;-0.00816108801;0.0636791991;-0.00779643118;1.04444732;1.04811226;0.0796463471;0.000534643761;1.04689494;0.0400002162;-0.00489728718;10;0.0666665196;0;1.044444;0.999999819;0.999999978
28.784820;1.04689474;0.0666667798;-0.00816108738;0.0636791936;-0.00779643391;1.0444473;1.04811226;0.0796463557;0.000534644803;1.04689492;0.0400002556;-0.00489726583;10;0.0666665112;0;1.044444;0.999999815;0.999999973
28.785820;1.04689472;0.0666667599;-0.00816108903;0.0636791898;-0.00779643388;1.04444729;1.04811327;0.079646289;0.000536235355;1.04689491;0.040000295;-0.0048972443;10;0.0666665025;0;1.044444;0.999999812;0.999999969
28.786820;1.0468957;0.0666667422;-0.00816109269;0.063679127;-0.00779642357;1.04444727;1.04811328;0.0796462987;0.000536235907;1.04689589;0.0400003343;-0.00489722322;10;0.066666493;0;1.044444;0.99999981;0.999999964
28.787820;1.04689569;0.0666667269;-0.00816109819;0.0636791267;-0.00779641788;1.04444726;1.04811329;0.0796463087;0.000536235835;1.04689587;0.0400003734;-0.00489720313;10;0.0666664826;0;1.044444;0.99999981;0.999999958
28.788820;1.04689567;0.0666667137;-0.0081594388;0.0636791277;-0.00779481735;1.04444724;1.04811329;0.079646319;0.0005362349;1.04689586;0.0400004121;-0.00489618445;10;0.066666471;0;1.044444;0.999999812;0.999999953
28.789820;1.04689565;0.0666667025;-0.00815944788;0.0636791298;-0.00779480603;1.04444822;1.0481133;0.0796463294;0.000536233016;1.04689584;0.0400004501;-0.00489616751;10;0.0666664582;0;1.044444;0.999999815;0.999999948
28.790820;1.04689563;0.0666666931;-0.00815945866;0.0636791328;-0.00779479201;1.04444821;1.04811331;0.0796463399;0.000537820403;1.04689582;0.0400004875;-0.00489615253;10;0.0666664444;0;1.044444;0.99999982;0.999999944
28.793820;1.04689557;0.0666666718;-0.00815949957;0.0636791475;-0.00779473576;1.04444815;1.04811333;0.0796463708;0.000537808517;1.04689575;0.0400005936;-0.00489611911;10;0.0666664004;0;1.044444;0.999999841;0.999999934
28.794820;1.04689555;0.0666666659;-0.00815784886;0.0636791547;-0.00779312103;1.04444913;1.04811433;0.0796463046;0.000537803701;1.04689572;0.0400006266;-0.00489511078;10;0.0666663863;0;1.044444;0.999999848;0.999999932
28.795820;1.04689553;0.0666666599;-0.0081578658;0.0636791634;-0.00779309642;1.04444912;1.04811433;0.0796463144;0.000537799584;1.0468957;0.0400006578;-0.00489510306;10;0.066666373;0;1.044444;0.999999856;0.999999931
28.796820;1.04689551;0.0666666535;-0.00815788364;0.0636791739;-0.00779306971;1.0444491;1.04811433;0.0796463243;0.000539385831;1.04689567;0.0400006871;-0.00489509557;10;0.0666663606;0;1.044444;0.999999863;0.99999993
28.797820;1.04689649;0.0666666463;-0.00815790223;0.0636791254;-0.00779303315;1.04444909;1.04811432;0.0796463346;0.000539382074;1.04689665;0.040000714;-0.00489508803;10;0.0666663494;0;1.044444;0.999999871;0.999999929
28.798820;1.04689647;0.066666638;-0.00815792137;0.0636791397;-0.0077930014;1.04444907;1.04811432;0.0796463453;0.00053937842;1.04689662;0.0400007384;-0.0048950802;10;0.0666663393;0;1.044444;0.999999879;0.999999928
28.799820;1.04689646;0.0666666283;-0.00815627426;0.0636791559;-0.00779137497;1.04445006;1.04811431;0.0796463563;0.000539374865;1.0468966;0.04000076;-0.00489407195;10;0.0666663304;0;1.044444;0.999999887;0.999999926
28.802820;1.04689642;0.0666665912;-0.00815633379;0.0636792149;-0.00779125728;1.04445002;1.04811427;0.0796463895;0.000540956452;1.04689653;0.0400008079;-0.00489404452;10;0.0666663118;0;1.044444;0.999999915;0.999999911
28.803820;1.04689641;0.0666665764;-0.00815635347;0.0636792378;-0.00779121377;1.04445001;1.04811525;0.0796463237;0.000540954719;1.04689651;0.0400008184;-0.00489403492;10;0.066666308;0;1.044444;0.999999926;0.999999903
28.804820;1.0468964;0.0666665606;-0.00815637286;0.0636792623;-0.00779116838;1.04445001;1.04811523;0.0796463331;0.000540954809;1.0468965;0.0400008264;-0.0048940255;10;0.0666663052;0;1.044444;0.999999935;0.999999893
28.805820;1.04689639;0.0666665442;-0.00815472513;0.0636792883;-0.00778952935;1.044451;1.04811521;0.0796463415;0.000540956277;1.04689648;0.0400008322;-0.00489301652;10;0.0666663033;0;1.044444;0.999999945;0.999999882
28.806820;1.04689639;0.0666665276;-0.00815474349;0.0636793157;-0.00778948101;1.044451;1.04811518;0.0796463489;0.000542549142;1.04689647;0.0400008359;-0.00489300825;10;0.0666663022;0;1.044444;0.999999954;0.999999869
28.807820;1.04689739;0.0666665111;-0.00815476114;0.0636792834;-0.00778942439;1.044451;1.04811516;0.0796463553;0.000542552849;1.04689745;0.0400008375;-0.00489300091;10;0.066666302;0;1.044444;0.999999962;0.999999855
28.809820;1.04689739;0.0666664803;-0.0081547943;0.0636793418;-0.00778932606;1.04445099;1.0481151;0.079646365;0.000542562143;1.04689743;0.0400008355;-0.00489298987;10;0.0666663051;0;1.044444;0.999999976;0.999999825
28.810820;1.04689739;0.0666664667;-0.00815314335;0.063679371;-0.00778768636;1.04445199;1.04811507;0.0796463682;0.000542567188;1.04689742;0.0400008319;-0.00489198656;10;0.0666663088;0;1.044444;0.999999982;0.99999981
28.811820;1.0468974;0.0666664548;-0.00815315873;0.0636793998;-0.00778764059;1.04445199;1.04811605;0.0796462941;0.000542571783;1.04689741;0.0400008268;-0.00489198484;10;0.0666663142;0;1.044444;0.999999989;0.999999796
28.812820;1.04689741;0.0666664449;-0.00815317393;0.0636794282;-0.00778759739;1.04445199;1.04811602;0.0796462949;0.000544167158;1.0468974;0.0400008202;-0.00489198474;10;0.0666663215;0;1.044444;0.999999997;0.999999781
28.814820;1.04689742;0.0666664317;-0.00815320424;0.0636794836;-0.00778752094;1.044452;1.04811597;0.0796462927;0.000544178159;1.04689739;0.0400008028;-0.00489198958;10;0.0666663425;0;1.044444;1.00000002;0.999999754
28.815820;1.04689743;0.0666664286;-0.00815321954;0.0636795104;-0.00778748863;1.044453;1.04811595;0.0796462897;0.000544183781;1.04689738;0.0400007925;-0.00489199481;10;0.0666663566;0;1.044444;1.00000003;0.999999742
28.816820;1.04689744;0.0666664277;-0.0081515683;0.0636795365;-0.00778586871;1.044453;1.04811593;0.0796462853;0.000544189322;1.04689738;0.0400007813;-0.00489100203;10;0.0666663735;0;1.044444;1.00000004;0.999999731
28.817820;1.04689844;0.0666664291;-0.00815158379;0.063679501;-0.00778583788;1.04445301;1.04811591;0.0796462796;0.000545784998;1.04689838;0.0400007694;-0.00489101113;10;0.0666663931;0;1.044444;1.00000006;0.999999722
28.819820;1.04689846;0.0666664379;-0.00815161441;0.0636795492;-0.00778580447;1.04445303;1.04811588;0.0796462656;0.000545796459;1.04689839;0.0400007438;-0.00489103433;10;0.0666664406;0;1.044444;1.0000001;0.999999709
28.820820;1.04689847;0.0666664447;-0.00815162917;0.0636795719;-0.00778579387;1.04445304;1.04811687;0.0796461821;0.000545801789;1.04689839;0.0400007304;-0.00489104833;10;0.0666664682;0;1.044444;1.00000012;0.999999705
28.821820;1.04689848;0.0666664527;-0.00814997653;0.0636795935;-0.00778419468;1.04445406;1.04811686;0.0796461748;0.00054580741;1.0468984;0.0400007166;-0.00489006405;10;0.066666498;0;1.044444;1.00000014;0.999999703
28.822820;1.04689849;0.0666664617;-0.00814998955;0.0636796139;-0.00778419024;1.04445407;1.04811685;0.0796461678;0.000545812461;1.04689841;0.0400007027;-0.00489008152;10;0.0666665297;0;1.044444;1.00000016;0.999999703
28.823820;1.0468985;0.0666664714;-0.00815000131;0.063679633;-0.00778418788;1.04445409;1.04811684;0.0796461611;0.000547406769;1.04689842;0.0400006884;-0.00489010061;10;0.066666563;0;1.044444;1.00000019;0.999999705
28.825820;1.04689852;0.066666492;-0.00815002023;0.063679666;-0.00778418751;1.04445412;1.04811684;0.0796461496;0.000547411267;1.04689843;0.0400006591;-0.00489014265;10;0.0666666335;0;1.044444;1.00000024;0.999999713
28.826820;1.04689853;0.0666665026;-0.00814836036;0.0636796801;-0.00778259698;1.04445514;1.04811684;0.079646145;0.000547410972;1.04689844;0.0400006441;-0.00488916525;10;0.0666666703;0;1.044444;1.00000027;0.99999972
28.827820;1.04689854;0.0666665132;-0.0081483651;0.0636796928;-0.00778259942;1.04445515;1.04811684;0.0796461414;0.0005474086;1.04689845;0.040000629;-0.00488918888;10;0.0666667079;0;1.044444;1.00000029;0.999999729
28.828820;1.04689955;0.0666665238;-0.00814836755;0.0636796438;-0.00778259535;1.04445516;1.04811684;0.079646139;0.000548994198;1.04689946;0.0400006138;-0.00488921359;10;0.0666667462;0;1.044444;1.00000032;0.999999739
28.829820;1.04689956;0.0666665341;-0.00814836745;0.0636796552;-0.00778259974;1.04445516;1.04811784;0.0796460622;0.000548986953;1.04689948;0.0400005986;-0.00488923938;10;0.0666667852;0;1.044444;1.00000034;0.99999975
28.830820;1.04689957;0.0666665443;-0.00814836457;0.0636796666;-0.00778260534;1.04445516;1.04811784;0.0796460629;0.000548978135;1.04689949;0.0400005834;-0.00488926614;10;0.066666825;0;1.044444;1.00000036;0.999999763
28.831820;1.04689958;0.0666665542;-0.0081483588;0.0636796782;-0.00778261224;1.04445616;1.04811784;0.0796460654;0.000548967342;1.0468995;0.0400005681;-0.00488929368;10;0.0666668659;0;1.044444;1.00000038;0.999999776
28.832820;1.04689958;0.0666665637;-0.0081466836;0.0636796903;-0.00778102838;1.04445616;1.04811785;0.0796460696;0.000548954761;1.04689952;0.0400005526;-0.00488832177;10;0.0666669078;0;1.044444;1.0000004;0.99999979
28.833820;1.04689959;0.0666665727;-0.0081466726;0.0636797031;-0.0077810377;1.04445615;1.04811785;0.0796460752;0.00054894064;1.04689954;0.040000537;-0.00488835008;10;0.0666669508;0;1.044444;1.00000041;0.999999805
28.834820;1.04689959;0.0666665812;-0.00814665956;0.0636797163;-0.00778104816;1.04445614;1.04811784;0.0796460816;0.000550515409;1.04689956;0.0400005215;-0.00488837832;10;0.0666669945;0;1.044444;1.00000042;0.999999819
28.836820;1.0468996;0.0666665972;-0.00814662915;0.0636797419;-0.00778107249;1.04445611;1.04811784;0.0796460954;0.000550482176;1.0468996;0.0400004916;-0.00488843413;10;0.0666670828;0;1.044444;1.00000044;0.999999848
28.837820;1.0468996;0.0666666048;-0.00814494607;0.0636797533;-0.00777949414;1.0444571;1.04811784;0.0796461023;0.000550465167;1.04689963;0.0400004771;-0.00488746195;10;0.0666671262;0;1.044444;1.00000045;0.999999861
28.838820;1.0469006;0.066666612;-0.00814492941;0.0636797026;-0.00777950101;1.04445708;1.04811884;0.0796460329;0.000550448015;1.04690065;0.0400004626;-0.00488749004;10;0.0666671684;0;1.044444;1.00000046;0.999999873
28.839820;1.0469006;0.0666666184;-0.00814491269;0.0636797114;-0.00777951556;1.04445707;1.04811883;0.0796460392;0.000552022425;1.04690068;0.0400004479;-0.00488751859;10;0.0666672086;0;1.044444;1.00000046;0.999999884
28.841820;1.0469006;0.0666666284;-0.00814487932;0.0636797265;-0.00777954405;1.04445703;1.04811883;0.0796460505;0.000551995431;1.04690073;0.0400004169;-0.00488757734;10;0.0666672811;0;1.044444;1.00000045;0.999999905
28.842820;1.0469006;0.0666666316;-0.00814486277;0.0636797332;-0.00777955756;1.04445801;1.04811883;0.0796460558;0.00055198492;1.04690075;0.0400004007;-0.00488760738;10;0.0666673126;0;1.044444;1.00000044;0.999999914
28.843820;1.0469006;0.0666666335;-0.0081431798;0.0636797397;-0.00777797835;1.044458;1.04811882;0.079646061;0.000551976829;1.04690078;0.0400003843;-0.00488663746;10;0.0666673409;0;1.044444;1.00000043;0.999999921
28.844820;1.04690059;0.066666634;-0.00814316381;0.0636797461;-0.00777799019;1.04445798;1.04811882;0.0796460664;0.000551971396;1.0469008;0.0400003678;-0.00488666719;10;0.0666673659;0;1.044444;1.00000042;0.999999927
28.845820;1.04690059;0.0666666331;-0.00814314816;0.0636797525;-0.00777800082;1.04445796;1.04811882;0.0796460721;0.00055355892;1.04690082;0.0400003514;-0.00488669625;10;0.0666673876;0;1.044444;1.00000041;0.999999932
28.846820;1.04690058;0.0666666306;-0.00814313281;0.063679759;-0.00777801008;1.04445794;1.04811881;0.0796460781;0.00055355918;1.04690084;0.0400003351;-0.00488672442;10;0.066667406;0;1.044444;1.00000039;0.999999934
28.847820;1.04690058;0.0666666266;-0.00814311771;0.0636797655;-0.00777801801;1.04445892;1.04811981;0.0796460086;0.000553561803;1.04690086;0.040000319;-0.00488675155;10;0.066667421;0;1.044444;1.00000037;0.999999934
28.848820;1.04690057;0.066666621;-0.00814143613;0.0636797721;-0.00777643276;1.0444589;1.04811981;0.0796460156;0.000553567752;1.04690088;0.0400003037;-0.00488577757;10;0.0666674328;0;1.044444;1.00000035;0.999999933
28.849820;1.04690156;0.0666666134;-0.00814142147;0.0636797177;-0.00777643113;1.04445889;1.04811981;0.079646023;0.000553576281;1.0469019;0.0400002894;-0.00488580239;10;0.0666674413;0;1.044444;1.00000033;0.99999993
28.850820;1.04690156;0.0666666038;-0.0081414072;0.063679724;-0.00777643628;1.04445887;1.04811981;0.0796460309;0.000555177235;1.04690191;0.0400002767;-0.00488582593;10;0.0666674466;0;1.044444;1.0000003;0.999999927
28.852820;1.04690154;0.0666665774;-0.00814138027;0.0636797361;-0.00777644584;1.04445884;1.04811982;0.0796460467;0.0005552047;1.04690194;0.0400002571;-0.00488586844;10;0.0666674478;0;1.044444;1.00000026;0.999999921
28.853820;1.04690153;0.066666561;-0.0081413675;0.0636797418;-0.00777645074;1.04445983;1.04811982;0.0796460537;0.000555221085;1.04690195;0.0400002506;-0.00488588687;10;0.0666674441;0;1.044444;1.00000024;0.999999917
28.854820;1.04690152;0.0666665428;-0.00813968823;0.0636797475;-0.00777486385;1.04445982;1.04811983;0.0796460596;0.000555238955;1.04690196;0.0400002463;-0.00488490298;10;0.0666674374;0;1.044444;1.00000022;0.999999915
28.855820;1.04690152;0.0666665235;-0.00813967553;0.0636797532;-0.00777486914;1.04445981;1.04811984;0.0796460639;0.00055525789;1.04690197;0.0400002446;-0.00488491636;10;0.0666674278;0;1.044444;1.0000002;0.999999913
28.856820;1.04690151;0.0666665034;-0.00813966251;0.0636797589;-0.00777487452;1.0444598;1.04812086;0.0796459905;0.000556867015;1.04690197;0.0400002454;-0.00488492666;10;0.0666674153;0;1.044444;1.00000018;0.999999913
28.857820;1.0469015;0.0666664827;-0.00813964909;0.0636797646;-0.00777487982;1.0444598;1.04812088;0.0796459915;0.00055688662;1.04690198;0.0400002487;-0.00488493366;10;0.0666674;0;1.044444;1.00000016;0.999999914
28.858820;1.0469015;0.0666664619;-0.00813963529;0.0636797702;-0.0077748848;1.0444608;1.0481209;0.079645991;0.000556905913;1.04690198;0.0400002543;-0.00488493725;10;0.066667382;0;1.044444;1.00000015;0.999999917
28.859820;1.04690249;0.066666441;-0.00813795448;0.0636797146;-0.00777328981;1.0444608;1.04812092;0.0796459893;0.000556924636;1.04690298;0.040000262;-0.00488393741;10;0.0666673617;0;1.044444;1.00000013;0.99999992
28.860820;1.04690249;0.0666664206;-0.00813794011;0.0636797192;-0.00777329346;1.04446081;1.04812095;0.079645987;0.000556942756;1.04690298;0.0400002718;-0.00488393419;10;0.0666673392;0;1.044444;1.00000012;0.999999925
28.861820;1.04690249;0.0666664009;-0.00813792564;0.0636797226;-0.00777329611;1.04446082;1.04812098;0.0796459844;0.000558550513;1.04690298;0.0400002834;-0.00488392778;10;0.0666673153;0;1.044444;1.00000011;0.999999932
28.862820;1.04690248;0.0666663823;-0.0081379112;0.0636797241;-0.00777329754;1.04446083;1.04812101;0.0796459816;0.000558567663;1.04690298;0.0400002968;-0.00488391841;10;0.0666672905;0;1.044444;1.0000001;0.99999994
28.863820;1.04690248;0.066666365;-0.00813789693;0.0636797234;-0.00777329757;1.04446184;1.04812104;0.0796459789;0.000558584278;1.04690298;0.0400003119;-0.00488390634;10;0.0666672652;0;1.044444;1.0000001;0.999999949
28.864820;1.04690248;0.0666663493;-0.00813788294;0.0636797204;-0.00777329608;1.04446186;1.04812108;0.0796459767;0.000558600204;1.04690298;0.0400003283;-0.00488389182;10;0.0666672398;0;1.044444;1.00000009;0.999999961
28.865820;1.04690247;0.0666663353;-0.00813620274;0.0636797152;-0.00777170113;1.04446188;1.04812211;0.079645899;0.000558614734;1.04690298;0.040000346;-0.00488287518;10;0.0666672145;0;1.044444;1.00000008;0.999999974
28.866820;1.04690247;0.0666663234;-0.00813618977;0.0636797074;-0.0077716969;1.04446189;1.04812215;0.0796458982;0.000558628723;1.04690298;0.040000365;-0.0048828567;10;0.0666671894;0;1.044444;1.00000008;0.999999989
28.867820;1.04690246;0.0666663136;-0.0081361774;0.0636796969;-0.00777169164;1.04446191;1.04812219;0.0796458981;0.000560231539;1.04690297;0.0400003853;-0.00488283658;10;0.0666671646;0;1.044444;1.00000007;1
28.868820;1.04690246;0.0666663059;-0.00813616555;0.0636796836;-0.00777168564;1.04446193;1.04812223;0.0796458984;0.000560242684;1.04690297;0.040000407;-0.004882815;10;0.0666671401;0;1.044444;1.00000006;1.00000002
28.869820;1.04690245;0.0666663003;-0.00813615412;0.0636796675;-0.00777167917;1.04446295;1.04812227;0.0796458986;0.000560252173;1.04690297;0.04000043;-0.00488279211;10;0.0666671162;0;1.044444;1.00000006;1.00000004
28.870820;1.04690345;0.0666662967;-0.00813447643;0.063679588;-0.0077700731;1.04446296;1.0481223;0.0796458986;0.000560259939;1.04690397;0.0400004542;-0.00488176808;10;0.0666670931;0;1.044444;1.00000005;1.00000005
28.871820;1.04690344;0.0666662949;-0.00813446599;0.063679567;-0.00777006657;1.04446298;1.04812234;0.0796458983;0.000560265942;1.04690397;0.0400004795;-0.00488174308;10;0.066667071;0;1.044444;1.00000004;1.00000007
28.872820;1.04690344;0.0666662945;-0.00813445639;0.063679544;-0.00777006058;1.04446299;1.04812237;0.0796458975;0.000561860309;1.04690397;0.0400005058;-0.00488171722;10;0.0666670501;0;1.044444;1.00000003;1.00000008
28.873820;1.04690344;0.0666662951;-0.0081344479;0.0636795194;-0.00777005567;1.04446301;1.0481224;0.0796458962;0.000561862716;1.04690397;0.040000533;-0.00488169069;10;0.0666670308;0;1.044444;1.00000002;1.00000009
28.874820;1.04690344;0.0666662963;-0.00813444068;0.0636794935;-0.00777005237;1.04446402;1.04812342;0.0796458183;0.000561862676;1.04690397;0.0400005612;-0.00488166377;10;0.066667013;0;1.044444;1.00000002;1.00000009
28.875820;1.04690344;0.0666662974;-0.00813443473;0.0636794668;-0.00777005105;1.04446403;1.04812344;0.0796458159;0.000561861108;1.04690397;0.0400005904;-0.0048816369;10;0.0666669965;0;1.044444;1.00000001;1.0000001
28.876820;1.04690343;0.0666662981;-0.00813276327;0.0636794396;-0.00776845995;1.04446404;1.04812345;0.0796458131;0.000561857362;1.04690396;0.0400006211;-0.00488061058;10;0.0666669813;0;1.044444;1;1.0000001
28.877820;1.04690344;0.0666662981;-0.00813275949;0.0636794122;-0.00776846317;1.04446404;1.04812346;0.0796458099;0.000561851432;1.04690396;0.0400006533;-0.00488058524;10;0.0666669671;0;1.044444;0.999999999;1.0000001
28.878820;1.04690344;0.0666662971;-0.00813275657;0.0636793849;-0.00776846882;1.04446405;1.04812347;0.0796458065;0.000563433533;1.04690396;0.0400006872;-0.00488056115;10;0.0666669539;0;1.044444;0.999999994;1.0000001
28.879820;1.04690344;0.0666662947;-0.00813275435;0.0636793583;-0.00776847686;1.04446405;1.04812347;0.0796458027;0.00056342348;1.04690397;0.0400007227;-0.00488053835;10;0.0666669416;0;1.044444;0.999999991;1.00000009
28.880820;1.04690344;0.0666662907;-0.00813275258;0.0636793326;-0.00776848716;1.04446505;1.04812347;0.0796457983;0.000563411517;1.04690397;0.0400007597;-0.00488051678;10;0.06666693;0;1.044444;0.999999988;1.00000009
28.881820;1.04690444;0.0666662853;-0.00813108443;0.0636792472;-0.00776690023;1.04446505;1.04812346;0.0796457931;0.000563397743;1.04690497;0.0400007976;-0.00487949631;10;0.066666919;0;1.044444;0.999999986;1.00000008
28.882820;1.04690445;0.0666662787;-0.00813108313;0.0636792236;-0.00776691488;1.04446505;1.04812445;0.0796457108;0.000563381747;1.04690497;0.0400008359;-0.00487947672;10;0.0666669084;0;1.044444;0.999999985;1.00000008
28.883820;1.04690446;0.0666662712;-0.00813108208;0.0636792013;-0.00776693169;1.04446506;1.04812444;0.0796457035;0.00056495497;1.04690498;0.0400008742;-0.00487945773;10;0.066666898;0;1.044444;0.999999984;1.00000007
28.884820;1.04690446;0.0666662632;-0.00813108142;0.0636791803;-0.00776695065;1.04446506;1.04812443;0.0796456951;0.000564936898;1.04690498;0.0400009119;-0.00487943892;10;0.0666668877;0;1.044444;0.999999983;1.00000007
28.885820;1.04690447;0.0666662554;-0.00813108132;0.063679161;-0.00776697171;1.04446606;1.04812442;0.0796456854;0.000564917968;1.04690499;0.0400009488;-0.00487941981;10;0.0666668773;0;1.044444;0.999999982;1.00000006
28.886820;1.04690449;0.0666662485;-0.00813108197;0.0636791435;-0.00776699487;1.04446606;1.0481244;0.0796456743;0.000564898415;1.046905;0.0400009844;-0.00487939997;10;0.0666668667;0;1.044444;0.99999998;1.00000006
28.887820;1.0469045;0.0666662428;-0.00812941682;0.0636791281;-0.0077654281;1.04446606;1.04812439;0.0796456615;0.000564878477;1.04690501;0.0400010187;-0.00487837909;10;0.066666856;0;1.044444;0.999999978;1.00000006
28.888820;1.04690451;0.0666662386;-0.00812941928;0.063679115;-0.0077654552;1.04446606;1.04812438;0.0796456467;0.00056485841;1.04690502;0.0400010512;-0.004878357;10;0.0666668453;0;1.044444;0.999999977;1.00000006
28.889820;1.04690453;0.0666662361;-0.00812942274;0.0636791043;-0.00776548386;1.04446606;1.04812436;0.0796456294;0.000566428548;1.04690503;0.0400010816;-0.00487833362;10;0.0666668346;0;1.044444;0.999999976;1.00000006
