time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.890820;1.04690455;0.0666662354;-0.00812942722;0.0636790963;-0.00776551377;1.04446706;1.04812435;0.0796456093;0.000566408677;1.04690504;0.0400011093;-0.00487830896;10;0.0666668242;0;1.044444;0.999999975;1.00000007
28.891820;1.04690557;0.0666662365;-0.00812943271;0.0636790304;-0.00776553726;1.04446707;1.04812535;0.0796455102;0.000566388355;1.04690606;0.040001134;-0.00487828322;10;0.0666668144;0;1.044444;0.999999976;1.00000007
28.892820;1.04690558;0.0666662394;-0.00812777245;0.0636790281;-0.0077639771;1.04446707;1.04812534;0.079645484;0.000566368508;1.04690608;0.0400011551;-0.00487725678;10;0.0666668053;0;1.044444;0.999999977;1.00000008
28.893820;1.0469056;0.066666244;-0.0081277797;0.0636790288;-0.00776400979;1.04446707;1.04812534;0.079645455;0.000566348394;1.0469061;0.0400011725;-0.00487723009;10;0.0666667972;0;1.044444;0.999999979;1.00000009
28.894820;1.04690562;0.0666662503;-0.00812778772;0.0636790323;-0.00776404329;1.04446707;1.04812534;0.0796454236;0.000567918023;1.04690612;0.0400011859;-0.00487720357;10;0.0666667899;0;1.044444;0.999999982;1.00000009
28.895820;1.04690565;0.0666662581;-0.00812779634;0.0636790384;-0.00776407752;1.04446707;1.04812535;0.0796453903;0.000567897115;1.04690615;0.0400011954;-0.00487717755;10;0.0666667836;0;1.044444;0.999999986;1.0000001
28.896820;1.04690567;0.0666662668;-0.00812780529;0.0636790472;-0.00776411235;1.04446807;1.04812535;0.0796453559;0.000567875893;1.04690617;0.0400012011;-0.00487715233;10;0.0666667782;0;1.044444;0.99999999;1.00000011
28.897820;1.04690569;0.0666662761;-0.00812781429;0.0636790587;-0.00776414767;1.04446807;1.04812537;0.079645321;0.000567854476;1.0469062;0.0400012031;-0.00487712819;10;0.0666667738;0;1.044444;0.999999997;1.00000011
28.898820;1.04690572;0.0666662855;-0.00812615646;0.0636790729;-0.00776259137;1.04446807;1.04812538;0.0796452864;0.00056783303;1.04690623;0.0400012016;-0.00487610544;10;0.0666667706;0;1.044444;1;1.00000011
28.899820;1.04690575;0.0666662949;-0.00812616499;0.0636790896;-0.00776262744;1.04446808;1.0481254;0.0796452524;0.000567811747;1.04690625;0.0400011967;-0.00487608416;10;0.0666667684;0;1.044444;1.00000001;1.00000011
28.900820;1.04690578;0.0666663042;-0.00812617314;0.0636791088;-0.00776266377;1.04446808;1.04812642;0.0796451434;0.000569380418;1.04690628;0.0400011881;-0.00487606424;10;0.0666667674;0;1.044444;1.00000002;1.00000011
28.901820;1.04690581;0.0666663133;-0.00812618084;0.0636791301;-0.00776270007;1.04446908;1.04812644;0.0796451115;0.00056936003;1.04690631;0.0400011757;-0.00487604538;10;0.0666667672;0;1.044444;1.00000003;1.00000011
28.902820;1.04690684;0.0666663221;-0.00812618793;0.063679092;-0.00776272841;1.04446909;1.04812646;0.0796450809;0.000569340333;1.04690734;0.0400011591;-0.00487602734;10;0.0666667677;0;1.044444;1.00000005;1.0000001
28.903820;1.04690687;0.0666663304;-0.00812619421;0.063679116;-0.00776276314;1.04446909;1.04812648;0.0796450519;0.000569321402;1.04690737;0.040001138;-0.00487601008;10;0.0666667687;0;1.044444;1.00000006;1.00000009
28.904820;1.0469069;0.0666663377;-0.0081245329;0.0636791404;-0.00776120448;1.0444691;1.04812651;0.0796450248;0.000569303251;1.0469074;0.0400011123;-0.00487499371;10;0.0666667699;0;1.044444;1.00000008;1.00000009
28.905820;1.04690693;0.0666663443;-0.00812453729;0.0636791647;-0.00776123627;1.0444691;1.04812653;0.0796449999;0.000570875986;1.04690743;0.0400010821;-0.00487497836;10;0.0666667713;0;1.044444;1.00000009;1.00000008
28.906820;1.04690696;0.0666663503;-0.00812454078;0.0636791883;-0.00776126655;1.04446911;1.04812655;0.0796449777;0.000570859268;1.04690746;0.0400010476;-0.0048749641;10;0.0666667725;0;1.044444;1.00000011;1.00000006
28.907820;1.04690699;0.0666663562;-0.00812454353;0.0636792106;-0.00776129548;1.04447012;1.04812657;0.0796449583;0.000570843217;1.04690749;0.040001009;-0.00487495102;10;0.0666667737;0;1.044444;1.00000013;1.00000005
28.908820;1.04690701;0.0666663623;-0.00812454578;0.0636792313;-0.00776132321;1.04447013;1.04812659;0.0796449423;0.000570827955;1.04690751;0.0400009668;-0.00487493916;10;0.0666667746;0;1.044444;1.00000015;1.00000004
28.909820;1.04690704;0.0666663689;-0.00812288122;0.0636792501;-0.00775975772;1.04447013;1.04812761;0.079644854;0.00057081322;1.04690754;0.0400009218;-0.0048739286;10;0.0666667752;0;1.044444;1.00000017;1.00000002
28.910820;1.04690706;0.0666663762;-0.00812288363;0.0636792671;-0.00775978287;1.04447014;1.04812762;0.0796448455;0.000570800403;1.04690758;0.0400008744;-0.00487391942;10;0.0666667755;0;1.044444;1.00000019;1.00000001
28.911820;1.04690709;0.0666663842;-0.00812288677;0.0636792819;-0.00775980657;1.04447014;1.04812763;0.0796448414;0.000572379239;1.04690761;0.0400008253;-0.0048739117;10;0.0666667757;0;1.044444;1.00000021;0.999999993
28.912820;1.04690811;0.066666393;-0.00812289103;0.0636792338;-0.00775982135;1.04447114;1.04812764;0.0796448418;0.000572369336;1.04690864;0.040000775;-0.00487390552;10;0.0666667758;0;1.044444;1.00000023;0.999999979
28.914820;1.04690814;0.0666664139;-0.00812290408;0.0636792512;-0.00775986059;1.04447115;1.04812765;0.0796448563;0.000572352732;1.04690871;0.0400006725;-0.00487389799;10;0.0666667758;0;1.044444;1.00000026;0.999999954
28.915820;1.04690816;0.0666664264;-0.00812124666;0.0636792557;-0.00775828508;1.04447114;1.04812765;0.0796448702;0.000572345761;1.04690874;0.0400006206;-0.0048728967;10;0.0666667758;0;1.044444;1.00000028;0.999999943
28.916820;1.04690818;0.0666664404;-0.00812125791;0.0636792574;-0.00775829896;1.04447114;1.04812765;0.0796448883;0.000573929854;1.04690877;0.0400005686;-0.00487289708;10;0.0666667762;0;1.044444;1.0000003;0.999999934
28.917820;1.0469082;0.0666664558;-0.00812127116;0.0636792566;-0.00775830996;1.04447114;1.04812764;0.0796449103;0.000573924868;1.04690881;0.0400005167;-0.00487289921;10;0.0666667771;0;1.044444;1.00000031;0.999999927
28.918820;1.04690821;0.0666664726;-0.00812128629;0.0636792537;-0.00775831789;1.04447214;1.04812864;0.0796448599;0.000573920573;1.04690884;0.040000465;-0.00487290321;10;0.0666667789;0;1.044444;1.00000033;0.999999921
28.919820;1.04690823;0.0666664905;-0.00812130313;0.063679249;-0.0077583227;1.04447214;1.04812863;0.0796448889;0.000573918257;1.04690887;0.0400004138;-0.00487290913;10;0.0666667814;0;1.044444;1.00000034;0.999999917
28.920820;1.04690824;0.0666665091;-0.00811965483;0.0636792427;-0.00775673248;1.04447213;1.04812862;0.0796449208;0.000573917532;1.0469089;0.0400003631;-0.00487191691;10;0.0666667849;0;1.044444;1.00000035;0.999999914
28.921820;1.04690826;0.0666665282;-0.00811967463;0.0636792352;-0.00775673147;1.04447213;1.04812861;0.0796449553;0.0005739185;1.04690892;0.0400003132;-0.00487192628;10;0.0666667896;0;1.044444;1.00000036;0.999999912
28.922820;1.04690827;0.0666665477;-0.00811969574;0.0636792267;-0.00775672816;1.04447212;1.04812859;0.0796449917;0.000575511339;1.04690894;0.0400002643;-0.0048719369;10;0.0666667957;0;1.044444;1.00000036;0.999999911
28.923820;1.04690928;0.0666665673;-0.00811971807;0.0636791567;-0.0077567157;1.04447312;1.04812858;0.0796450297;0.00057551577;1.04690996;0.040000217;-0.00487194843;10;0.0666668037;0;1.044444;1.00000036;0.999999912
28.925820;1.0469093;0.0666666062;-0.0081197666;0.0636791372;-0.00775670298;1.04447311;1.04812855;0.079645108;0.000575529705;1.04690999;0.0400001291;-0.00487197299;10;0.0666668251;0;1.044444;1.00000035;0.999999918
28.926820;1.04690931;0.0666666252;-0.00811812639;0.0636791276;-0.00775510477;1.0444731;1.04812854;0.0796451472;0.000575539191;1.04691;0.0400000894;-0.00487098522;10;0.0666668384;0;1.044444;1.00000035;0.999999922
28.927820;1.04690931;0.066666644;-0.00811815449;0.0636791183;-0.00775509963;1.0444731;1.04812952;0.0796451096;0.000577139979;1.04691001;0.0400000529;-0.00487099686;10;0.066666853;0;1.044444;1.00000034;0.999999926
28.928820;1.04690931;0.0666666628;-0.00811818433;0.0636791095;-0.00775509624;1.0444741;1.0481295;0.0796451467;0.000577152831;1.04691001;0.0400000197;-0.0048710076;10;0.0666668687;0;1.044444;1.00000032;0.999999931
28.930820;1.04690932;0.0666666997;-0.0081182492;0.063679094;-0.00775509631;1.0444741;1.04812946;0.0796452142;0.000577182756;1.04691001;0.0399999637;-0.0048710262;10;0.0666669015;0;1.044444;1.00000029;0.99999994
28.931820;1.04690931;0.0666667175;-0.00811661748;0.0636790877;-0.00775350781;1.0444741;1.04812944;0.0796452438;0.000577199601;1.04691001;0.039999941;-0.00487003425;10;0.0666669184;0;1.044444;1.00000027;0.999999943
28.933820;1.04690931;0.0666667506;-0.00811669216;0.0636790789;-0.00775352015;1.0444741;1.04812939;0.0796452945;0.000578827282;1.04691;0.0399999066;-0.00487004885;10;0.0666669518;0;1.044444;1.00000023;0.99999995
28.934820;1.0469103;0.0666667655;-0.00811673174;0.0636790158;-0.00775352069;1.0444751;1.04812937;0.0796453162;0.000578847988;1.04691099;0.0399998946;-0.0048700558;10;0.0666669678;0;1.044444;1.00000022;0.999999953
28.935820;1.0469103;0.0666667792;-0.00811677269;0.063679015;-0.00775352928;1.0444751;1.04812934;0.0796453361;0.000578869969;1.04691098;0.0399998859;-0.0048700627;10;0.0666669827;0;1.044444;1.0000002;0.999999955
28.936820;1.04691029;0.0666667919;-0.00811681488;0.0636790157;-0.00775353808;1.04447511;1.04813032;0.0796452784;0.000578892716;1.04691097;0.0399998802;-0.00487006955;10;0.0666669965;0;1.044444;1.00000018;0.999999958
28.937820;1.04691028;0.0666668036;-0.00811519148;0.0636790181;-0.00775195467;1.04447511;1.04813029;0.0796452957;0.000578917367;1.04691095;0.0399998772;-0.00486907628;10;0.066667009;0;1.044444;1.00000016;0.99999996
28.938820;1.04691028;0.0666668141;-0.00811523555;0.0636790221;-0.00775196251;1.04447511;1.04813027;0.0796453123;0.000578943323;1.04691094;0.0399998768;-0.00486908279;10;0.0666670205;0;1.044444;1.00000014;0.999999963
28.939820;1.04691027;0.0666668235;-0.00811528017;0.0636790277;-0.00775196905;1.04447611;1.04813024;0.0796453284;0.000580560581;1.04691093;0.0399998787;-0.00486908896;10;0.0666670313;0;1.044444;1.00000013;0.999999966
28.941820;1.04691027;0.0666668384;-0.0081153703;0.0636790436;-0.00775197616;1.04447611;1.0481302;0.0796453603;0.000580617265;1.04691091;0.0399998883;-0.00486909999;10;0.0666670519;0;1.044444;1.0000001;0.999999974
28.942820;1.04691027;0.0666668438;-0.008113749;0.0636790537;-0.00775038401;1.04447611;1.04813018;0.0796453764;0.00058064605;1.0469109;0.0399998956;-0.00486810471;10;0.0666670624;0;1.044444;1.00000008;0.999999978
28.943820;1.04691027;0.0666668479;-0.00811379455;0.0636790652;-0.0077503812;1.0444761;1.04813016;0.0796453929;0.00058067457;1.04691089;0.0399999042;-0.00486810878;10;0.0666670731;0;1.044444;1.00000007;0.999999982
28.944820;1.04691127;0.0666668506;-0.00811384023;0.0636790172;-0.00775036847;1.0444761;1.04813015;0.0796454098;0.000582292645;1.04691188;0.0399999137;-0.00486811219;10;0.0666670842;0;1.044444;1.00000006;0.999999986
28.945820;1.04691127;0.0666668517;-0.00811388593;0.0636790316;-0.00775036075;1.04447709;1.04813114;0.079645351;0.000582319248;1.04691187;0.0399999238;-0.00486811498;10;0.0666670954;0;1.044444;1.00000005;0.999999989
28.947820;1.04691129;0.0666668488;-0.00811397624;0.0636790653;-0.00775033879;1.04447707;1.04813111;0.0796453867;0.000582370625;1.04691185;0.0399999443;-0.00486811913;10;0.0666671179;0;1.044444;1.00000003;0.999999994
28.948820;1.0469113;0.0666668447;-0.00811235316;0.0636790848;-0.00774873287;1.04447706;1.04813111;0.0796454051;0.0005823946;1.04691184;0.0399999542;-0.0048671206;10;0.0666671286;0;1.044444;1.00000001;0.999999994
28.949820;1.04691131;0.0666668389;-0.00811239475;0.0636791062;-0.00774871703;1.04447705;1.0481311;0.0796454237;0.000582417181;1.04691183;0.0399999641;-0.00486712174;10;0.066667139;0;1.044444;1;0.999999992
28.950820;1.04691132;0.0666668319;-0.00811243356;0.0636791296;-0.00774869915;1.04447804;1.04813109;0.0796454421;0.000584028206;1.04691181;0.0399999741;-0.00486712267;10;0.0666671491;0;1.044444;0.999999992;0.999999989
28.953820;1.04691137;0.0666668042;-0.00811252766;0.0636792108;-0.00774863097;1.04447802;1.04813107;0.0796454917;0.000584078907;1.04691177;0.0400000062;-0.00486712599;10;0.0666671789;0;1.044444;0.999999964;0.999999968
28.954820;1.04691139;0.0666667929;-0.00811088365;0.0636792406;-0.00774701096;1.04447802;1.04813207;0.0796454288;0.000584091048;1.04691176;0.0400000176;-0.00486612777;10;0.0666671886;0;1.044444;0.999999957;0.999999958
28.955820;1.04691241;0.0666667806;-0.00811090155;0.0636792104;-0.00774697309;1.04447801;1.04813207;0.0796454397;0.000585691872;1.04691274;0.040000029;-0.0048661299;10;0.0666671978;0;1.044444;0.999999952;0.999999946
28.956820;1.04691243;0.0666667674;-0.00811091459;0.0636792412;-0.00774694045;1.044479;1.04813206;0.0796454481;0.000585700712;1.04691272;0.0400000403;-0.00486613222;10;0.066667206;0;1.044444;0.999999948;0.999999934
28.958820;1.04691247;0.0666667392;-0.00811092586;0.0636793019;-0.00774686941;1.04447899;1.04813206;0.079645458;0.000585713266;1.04691268;0.0400000611;-0.00486613663;10;0.066667218;0;1.044444;0.999999948;0.999999905
28.959820;1.04691248;0.0666667248;-0.00810925733;0.0636793307;-0.00774523913;1.04447899;1.04813206;0.0796454598;0.000585716988;1.04691266;0.0400000701;-0.00486513828;10;0.0666672213;0;1.044444;0.999999951;0.99999989
28.960820;1.0469125;0.0666667106;-0.00810925058;0.0636793579;-0.0077451989;1.04447898;1.04813206;0.0796454595;0.000585718802;1.04691264;0.0400000777;-0.00486513935;10;0.066667223;0;1.044444;0.999999956;0.999999875
28.961820;1.04691251;0.0666666969;-0.00810923932;0.0636793835;-0.00774515671;1.04447997;1.04813206;0.0796454575;0.000587308586;1.04691262;0.0400000838;-0.00486513973;10;0.0666672228;0;1.044444;0.999999962;0.999999859
28.962820;1.04691252;0.0666666839;-0.00810922398;0.0636794072;-0.00774511257;1.04447997;1.04813206;0.0796454538;0.000587305943;1.0469126;0.040000088;-0.00486513944;10;0.0666672211;0;1.044444;0.99999997;0.999999845
28.963820;1.04691253;0.0666666719;-0.00810920502;0.0636794293;-0.0077450666;1.04447996;1.04813306;0.0796453729;0.000587300516;1.04691258;0.0400000904;-0.00486513869;10;0.0666672178;0;1.044444;0.999999978;0.999999831
28.964820;1.04691253;0.0666666611;-0.00810918285;0.0636794499;-0.0077450192;1.04447995;1.04813306;0.079645367;0.000587293669;1.04691256;0.0400000909;-0.00486513783;10;0.0666672131;0;1.044444;0.999999987;0.999999818
28.965820;1.04691254;0.0666666516;-0.00810749115;0.0636794692;-0.00774337901;1.04447994;1.04813307;0.0796453603;0.000587285145;1.04691254;0.0400000893;-0.00486413718;10;0.0666672073;0;1.044444;0.999999997;0.999999807
28.966820;1.04691354;0.0666666437;-0.00810746355;0.0636794264;-0.00774332331;1.04447994;1.04813307;0.0796453527;0.000588865397;1.04691352;0.0400000856;-0.00486413686;10;0.0666672003;0;1.044444;1.00000001;0.999999798
28.967820;1.04691354;0.0666666374;-0.00810743368;0.0636794431;-0.00774327552;1.04448093;1.04813307;0.0796453442;0.000588854561;1.0469135;0.04000008;-0.00486413685;10;0.0666671924;0;1.044444;1.00000002;0.99999979
28.969820;1.04691353;0.06666663;-0.00810736841;0.0636794728;-0.00774318348;1.04448092;1.04813307;0.0796453238;0.000588832023;1.04691345;0.040000063;-0.004864138;10;0.0666671749;0;1.044444;1.00000004;0.999999782
28.970820;1.04691353;0.0666666289;-0.00810566705;0.0636794858;-0.00774154791;1.04448091;1.04813307;0.0796453117;0.000588821406;1.04691343;0.040000052;-0.00486313952;10;0.0666671663;0;1.044444;1.00000005;0.999999782
28.971820;1.04691353;0.0666666295;-0.00810563155;0.0636794977;-0.00774150619;1.04448091;1.04813307;0.0796452982;0.000588811782;1.0469134;0.0400000398;-0.00486314195;10;0.0666671587;0;1.044444;1.00000007;0.999999785
28.972820;1.04691352;0.0666666317;-0.00810559561;0.0636795085;-0.0077414665;1.0444819;1.04813306;0.079645283;0.000590393479;1.04691338;0.0400000268;-0.00486314541;10;0.0666671524;0;1.044444;1.00000008;0.99999979
28.973820;1.04691352;0.0666666352;-0.00810555948;0.0636795186;-0.00774142896;1.0444819;1.04813405;0.0796451901;0.000590385791;1.04691335;0.0400000133;-0.00486315;10;0.0666671479;0;1.044444;1.0000001;0.999999797
28.975820;1.04691351;0.0666666455;-0.00810548676;0.0636795377;-0.00774136065;1.04448189;1.04813403;0.0796451504;0.000590375783;1.0469133;0.0399999861;-0.00486316312;10;0.0666671457;0;1.044444;1.00000015;0.999999815
28.976820;1.0469145;0.0666666517;-0.0081037833;0.0636794864;-0.00773973038;1.04448189;1.04813402;0.0796451277;0.000590372904;1.04691427;0.0399999725;-0.00486217211;10;0.0666671488;0;1.044444;1.00000018;0.999999824
28.977820;1.0469145;0.0666666581;-0.0081037461;0.0636794964;-0.00773970146;1.04448189;1.04813401;0.0796451032;0.000590371339;1.04691424;0.0399999588;-0.00486218305;10;0.0666671551;0;1.044444;1.0000002;0.999999834
28.978820;1.04691449;0.0666666645;-0.00810370847;0.0636795072;-0.00773967441;1.04448289;1.04813399;0.0796450772;0.000591961151;1.04691421;0.0399999446;-0.00486219605;10;0.0666671649;0;1.044444;1.00000023;0.999999842
28.981820;1.04691447;0.0666666823;-0.00810359337;0.0636795463;-0.00773960354;1.04448288;1.04813394;0.0796449919;0.000591967581;1.04691411;0.0399998959;-0.00486224592;10;0.0666672157;0;1.044444;1.00000033;0.99999986
28.982820;1.04691447;0.0666666879;-0.00810188796;0.0636795614;-0.007737991;1.04448288;1.04813493;0.079644886;0.00059197147;1.04691408;0.0399998766;-0.00486126492;10;0.0666672395;0;1.044444;1.00000036;0.999999863
28.983820;1.04691446;0.0666666937;-0.00810184927;0.0636795767;-0.007737972;1.04448388;1.04813491;0.0796448558;0.000593567216;1.04691404;0.0399998556;-0.00486128417;10;0.0666672663;0;1.044444;1.00000039;0.999999864
28.986820;1.04691445;0.066666714;-0.00810173539;0.0636796183;-0.00773792619;1.04448386;1.04813487;0.0796447664;0.000593591558;1.04691393;0.0399997834;-0.00486133701;10;0.0666673614;0;1.044444;1.0000005;0.999999868
28.987820;1.04691544;0.0666667221;-0.00810003178;0.0636795682;-0.00773631566;1.04448385;1.04813486;0.0796447377;0.000593602085;1.04691489;0.0399997572;-0.00486035105;10;0.0666673964;0;1.044444;1.00000053;0.999999871
28.988820;1.04691544;0.0666667311;-0.00809999535;0.0636795772;-0.00773630659;1.04448384;1.04813485;0.0796447098;0.000593613683;1.04691486;0.0399997307;-0.00486036234;10;0.066667432;0;1.044444;1.00000057;0.999999875
28.989820;1.04691544;0.066666741;-0.00809995943;0.0636795846;-0.00773629967;1.04448483;1.04813484;0.079644683;0.000595216361;1.04691483;0.0399997045;-0.00486037044;10;0.0666674675;0;1.044444;1.0000006;0.99999988
28.990820;1.04691544;0.0666667518;-0.0080999241;0.0636795906;-0.00773629499;1.04448482;1.04813484;0.0796446576;0.000595229773;1.0469148;0.039999679;-0.00486037513;10;0.0666675024;0;1.044444;1.00000063;0.999999886
28.991820;1.04691544;0.0666667635;-0.00809988931;0.0636795952;-0.00773629263;1.04448481;1.04813583;0.0796445579;0.000595243487;1.04691477;0.0399996547;-0.00486037637;10;0.066667536;0;1.044444;1.00000067;0.999999893
28.992820;1.04691544;0.0666667759;-0.00809985493;0.0636795987;-0.00773629271;1.04448481;1.04813583;0.079644536;0.000595258743;1.04691475;0.0399996319;-0.0048603743;10;0.0666675682;0;1.044444;1.0000007;0.999999902
28.993820;1.04691544;0.0666667888;-0.00809815409;0.0636796012;-0.00773470339;1.0444848;1.04813582;0.0796445161;0.000595275029;1.04691472;0.039999611;-0.00485936927;10;0.0666675986;0;1.044444;1.00000073;0.999999912
28.994820;1.04691545;0.0666668019;-0.00809811997;0.063679603;-0.00773470874;1.0444858;1.04813582;0.0796444978;0.000596882351;1.0469147;0.0399995921;-0.00485936189;10;0.0666676272;0;1.044444;1.00000075;0.999999924
28.997820;1.04691546;0.0666668393;-0.00809801737;0.0636796041;-0.00773474024;1.0444858;1.04813584;0.0796444525;0.000596936913;1.04691466;0.039999551;-0.00485933241;10;0.0666677015;0;1.044444;1.00000082;0.999999966
28.998820;1.04691647;0.0666668497;-0.00809631663;0.063679542;-0.00773315558;1.0444858;1.04813585;0.07964444;0.000596955349;1.04691564;0.0399995429;-0.00485832144;10;0.0666677224;0;1.044444;1.00000084;0.999999982
28.999820;1.04691648;0.0666668582;-0.00809628315;0.0636795396;-0.00773317169;1.04448581;1.04813586;0.0796444288;0.00059697368;1.04691563;0.0399995375;-0.00485831015;10;0.0666677413;0;1.044444;1.00000085;0.999999998
29.000820;1.04691648;0.0666668643;-0.00809625075;0.063679536;-0.0077331886;1.04448682;1.04813688;0.0796443426;0.000598581417;1.04691562;0.0399995347;-0.00485829866;10;0.0666677579;0;1.044444;1.00000086;1.00000002
29.003820;1.04691651;0.0666668619;-0.00809616416;0.0636795176;-0.00773323766;1.04448685;1.04813695;0.0796443168;0.000598634211;1.04691561;0.039999537;-0.00485826435;10;0.0666677935;0;1.044444;1.00000085;1.00000007
29.004820;1.04691652;0.0666668529;-0.00809447285;0.0636795089;-0.00773165986;1.04448686;1.04813697;0.0796443085;0.000598650736;1.04691561;0.0399995402;-0.00485725304;10;0.0666678009;0;1.044444;1.00000085;1.00000009
29.005820;1.04691653;0.0666668395;-0.00809445018;0.0636794988;-0.0077316724;1.04448788;1.048137;0.0796443;0.000598666348;1.04691561;0.0399995441;-0.00485724161;10;0.0666678062;0;1.044444;1.00000083;1.0000001
29.006820;1.04691653;0.0666668219;-0.00809442929;0.0636794872;-0.00773168308;1.04448789;1.04813703;0.0796442912;0.000600270873;1.04691562;0.0399995486;-0.00485722982;10;0.0666678091;0;1.044444;1.00000082;1.00000012
29.008820;1.04691655;0.0666667751;-0.00809439221;0.0636794598;-0.00773169808;1.04448793;1.04813708;0.0796442731;0.000600295255;1.04691563;0.0399995582;-0.00485720389;10;0.0666678077;0;1.044444;1.00000077;1.00000015
29.009820;1.04691755;0.0666667468;-0.00809437578;0.0636793833;-0.00773169477;1.04448794;1.04813811;0.0796441879;0.000600304332;1.04691664;0.0399995632;-0.00485718911;10;0.0666678033;0;1.044444;1.00000074;1.00000017
29.010820;1.04691756;0.0666667156;-0.00809269386;0.0636793665;-0.00773010452;1.04448796;1.04813813;0.0796441787;0.000600311966;1.04691665;0.0399995683;-0.00485617281;10;0.0666677963;0;1.044444;1.00000071;1.00000018
29.011820;1.04691756;0.0666666817;-0.00809267958;0.0636793488;-0.00773010396;1.04448898;1.04813816;0.0796441699;0.000601907492;1.04691667;0.0399995734;-0.00485615491;10;0.066667787;0;1.044444;1.00000067;1.0000002
29.014820;1.04691756;0.0666665684;-0.00809264056;0.0636792905;-0.00773009112;1.04448903;1.04813823;0.0796441487;0.000601910622;1.04691671;0.0399995901;-0.00485609176;10;0.0666677467;0;1.044444;1.00000055;1.00000024
29.015820;1.04691756;0.0666665284;-0.00809096177;0.0636792698;-0.00772849222;1.04448905;1.04813826;0.0796441439;0.000601908139;1.04691672;0.0399995972;-0.00485506812;10;0.0666677312;0;1.044444;1.0000005;1.00000025
29.016820;1.04691755;0.0666664879;-0.00809095013;0.0636792488;-0.00772848452;1.04449006;1.04813828;0.0796441403;0.000601904376;1.04691674;0.0399996057;-0.00485504371;10;0.0666677157;0;1.044444;1.00000046;1.00000026
29.017820;1.04691754;0.0666664468;-0.00809093915;0.0636792276;-0.00772847641;1.04449008;1.0481383;0.0796441379;0.000603489779;1.04691676;0.0399996158;-0.00485501892;10;0.0666677009;0;1.044444;1.00000041;1.00000027
29.018820;1.04691752;0.0666664051;-0.00809092911;0.0636792061;-0.00772846824;1.04449009;1.04813932;0.0796440609;0.000603483875;1.04691678;0.0399996277;-0.00485499423;10;0.066667687;0;1.044444;1.00000036;1.00000027
29.019820;1.0469185;0.066666363;-0.00809092045;0.0636791233;-0.00772845303;1.0444901;1.04813934;0.079644061;0.000603478162;1.0469178;0.0399996414;-0.00485497013;10;0.0666676742;0;1.044444;1.00000032;1.00000028
29.020820;1.04691848;0.066666321;-0.00809091366;0.063679101;-0.00772844596;1.04449011;1.04813935;0.0796440621;0.000603472046;1.04691782;0.0399996571;-0.00485494701;10;0.0666676627;0;1.044444;1.00000027;1.00000028
29.021820;1.04691846;0.0666662797;-0.00808924255;0.0636790781;-0.00772684821;1.04449013;1.04813937;0.0796440641;0.000603465276;1.04691784;0.0399996747;-0.00485392507;10;0.0666676527;0;1.044444;1.00000022;1.00000028
29.022820;1.04691843;0.0666662397;-0.00808924102;0.0636790549;-0.00772684426;1.04449114;1.04813939;0.0796440667;0.000605047625;1.04691786;0.039999694;-0.00485390433;10;0.066667644;0;1.044444;1.00000018;1.00000028
29.026820;1.0469183;0.0666661091;-0.00808927175;0.0636789647;-0.00772685187;1.04449118;1.04813945;0.0796440776;0.000605002506;1.04691796;0.0399997851;-0.00485383095;10;0.0666676228;0;1.044444;0.999999986;1.00000024
29.027820;1.04691826;0.066666087;-0.00808762241;0.0636789445;-0.00772526718;1.04449218;1.04814046;0.0796440038;0.000604986954;1.04691798;0.0399998099;-0.00485281456;10;0.0666676209;0;1.044444;0.999999937;1.00000023
29.029820;1.04691819;0.0666660567;-0.00808766612;0.0636789079;-0.00772528604;1.04449219;1.04814049;0.0796440068;0.000606543416;1.04691802;0.0399998608;-0.00485278419;10;0.0666676221;0;1.044444;0.999999839;1.0000002
29.030820;1.04691915;0.0666660484;-0.00808769109;0.0636788305;-0.00772528979;1.04449219;1.0481405;0.0796440079;0.000606525114;1.04691904;0.0399998862;-0.00485277054;10;0.0666676254;0;1.044444;0.999999792;1.00000019
29.031820;1.04691911;0.0666660445;-0.00808771731;0.0636788151;-0.00772530198;1.04449218;1.04814051;0.079644009;0.000606505917;1.04691906;0.0399999109;-0.00485275825;10;0.0666676304;0;1.044444;0.999999746;1.00000017
29.032820;1.04691906;0.0666660447;-0.00808607773;0.063678801;-0.00772372323;1.04449218;1.04814053;0.0796440106;0.000606485766;1.04691907;0.0399999343;-0.00485174761;10;0.066667637;0;1.044444;0.999999702;1.00000016
29.033820;1.04691902;0.0666660487;-0.00808610532;0.063678788;-0.00772373726;1.04449317;1.04814054;0.079644013;0.000606464611;1.04691908;0.039999956;-0.00485173892;10;0.0666676449;0;1.044444;0.999999661;1.00000015
29.034820;1.04691898;0.0666660558;-0.00808613313;0.0636787761;-0.00772375166;1.04449316;1.04814055;0.0796440165;0.000608032551;1.0469191;0.0399999758;-0.00485173251;10;0.0666676537;0;1.044444;0.999999622;1.00000013
29.035820;1.04691894;0.0666660653;-0.00808616082;0.0636787652;-0.00772376599;1.04449314;1.04814056;0.079644021;0.000608009331;1.04691911;0.0399999937;-0.00485172873;10;0.0666676633;0;1.044444;0.999999587;1.00000012
29.036820;1.0469189;0.0666660762;-0.00808618804;0.0636787549;-0.00772377997;1.04449312;1.04814157;0.0796439506;0.000607984467;1.04691911;0.0400000102;-0.00485172786;10;0.0666676732;0;1.044444;0.999999554;1.00000011
29.037820;1.04691886;0.0666660877;-0.00808621446;0.0636787449;-0.00772379347;1.0444931;1.04814159;0.0796439574;0.000607959122;1.04691912;0.0400000255;-0.00485173008;10;0.0666676834;0;1.044444;0.999999525;1.0000001
29.038820;1.04691882;0.0666660991;-0.00808457307;0.063678735;-0.00772221441;1.04449408;1.0481416;0.0796439656;0.000607932809;1.04691913;0.0400000403;-0.00485073543;10;0.0666676936;0;1.044444;0.9999995;1.00000009
29.039820;1.04691878;0.0666661099;-0.0080845969;0.063678725;-0.00772222656;1.04449405;1.04814162;0.0796439755;0.000609495857;1.04691913;0.0400000549;-0.00485074379;10;0.0666677036;0;1.044444;0.999999478;1.00000009
29.040820;1.04691874;0.0666661197;-0.00808461895;0.0636787147;-0.00772223783;1.04449403;1.04814163;0.0796439875;0.000609468343;1.04691914;0.0400000698;-0.00485075491;10;0.0666677132;0;1.044444;0.999999461;1.00000008
29.041820;1.0469197;0.0666661283;-0.00808463907;0.0636786434;-0.00772224095;1.044494;1.04814165;0.0796440018;0.000609440705;1.04692015;0.0400000849;-0.00485076854;10;0.0666677217;0;1.044444;0.999999447;1.00000008
29.043820;1.04691962;0.0666661405;-0.00808467396;0.0636786208;-0.00772226065;1.04449395;1.04814168;0.0796440383;0.000609385971;1.04692016;0.0400001161;-0.00485080232;10;0.0666677339;0;1.044444;0.999999428;1.00000007
29.044820;1.04691958;0.0666661434;-0.00808302264;0.0636786091;-0.00772067849;1.04449492;1.04814169;0.0796440604;0.000609359164;1.04692017;0.0400001318;-0.00484982194;10;0.0666677374;0;1.044444;0.999999424;1.00000007
29.045820;1.04691954;0.0666661439;-0.00808303713;0.0636785976;-0.00772068882;1.04449489;1.0481417;0.0796440851;0.000610922951;1.04692018;0.0400001472;-0.00484984304;10;0.0666677392;0;1.044444;0.999999422;1.00000007
29.046820;1.0469195;0.0666661419;-0.00808305115;0.0636785865;-0.00772070012;1.04449487;1.04814271;0.0796440361;0.000610896538;1.04692019;0.0400001621;-0.00484986539;10;0.0666677395;0;1.044444;0.999999422;1.00000007
29.048820;1.04691944;0.0666661303;-0.00808307873;0.0636785667;-0.00772072698;1.04449483;1.04814273;0.0796440966;0.000610846305;1.0469202;0.0400001898;-0.00484991262;10;0.0666677361;0;1.044444;0.999999428;1.00000008
29.049820;1.04691942;0.0666661208;-0.00808142569;0.0636785584;-0.00771915084;1.04449581;1.04814274;0.0796441294;0.000610821659;1.0469202;0.0400002024;-0.00484893693;10;0.0666677328;0;1.044444;0.999999432;1.00000008
29.050820;1.0469194;0.0666661087;-0.00808143898;0.0636785516;-0.00771916832;1.0444958;1.04814274;0.0796441635;0.000610797077;1.0469202;0.0400002142;-0.00484896149;10;0.0666677288;0;1.044444;0.999999437;1.00000009
29.051820;1.04691938;0.0666660942;-0.00808145163;0.0636785463;-0.00771918752;1.04449578;1.04814275;0.0796441983;0.0006123626;1.0469202;0.0400002253;-0.00484898625;10;0.066667724;0;1.044444;0.999999442;1.00000009
29.052820;1.04692037;0.0666660772;-0.00808146331;0.0636784819;-0.0077192011;1.04449577;1.04814275;0.0796442335;0.000612338031;1.0469212;0.0400002357;-0.00484901115;10;0.0666677182;0;1.044444;0.999999447;1.0000001
29.054820;1.04692036;0.0666660357;-0.00808148233;0.0636784786;-0.007719248;1.04449576;1.04814276;0.0796443032;0.000612289106;1.04692119;0.0400002537;-0.00484906089;10;0.066667702;0;1.044444;0.999999455;1.00000012
29.055820;1.04692036;0.0666660111;-0.00807982259;0.0636784785;-0.00771768183;1.04449675;1.04814376;0.079644261;0.000612264132;1.04692118;0.0400002608;-0.00484808525;10;0.0666676907;0;1.044444;0.999999457;1.00000013
29.056820;1.04692037;0.0666659842;-0.00807982773;0.0636784791;-0.00771770917;1.04449674;1.04814376;0.0796442929;0.000613829843;1.04692117;0.0400002665;-0.00484810887;10;0.0666676771;0;1.044444;0.999999459;1.00000015
29.059820;1.04692041;0.0666658934;-0.0080798329;0.0636784836;-0.00771779917;1.04449673;1.04814376;0.0796443724;0.000613756657;1.04692114;0.0400002762;-0.00484817279;10;0.0666676237;0;1.044444;0.999999455;1.0000002
29.060820;1.04692042;0.0666658613;-0.00807983148;0.0636784851;-0.00771783115;1.04449772;1.04814376;0.0796443916;0.000613732485;1.04692113;0.0400002765;-0.00484819098;10;0.0666676023;0;1.044444;0.999999451;1.00000022
29.061820;1.04692045;0.066665829;-0.00807816214;0.0636784862;-0.00771627181;1.04449771;1.04814375;0.0796444061;0.000613708537;1.04692113;0.0400002753;-0.00484720734;10;0.0666675792;0;1.044444;0.999999447;1.00000023
29.062820;1.04692047;0.0666657969;-0.00807815862;0.0636784868;-0.00771630494;1.0444977;1.04814374;0.0796444157;0.000615274994;1.04692112;0.0400002724;-0.00484722195;10;0.0666675544;0;1.044444;0.999999442;1.00000025
29.063820;1.04692149;0.0666657658;-0.00807815474;0.0636784258;-0.00771633108;1.04449769;1.04814374;0.0796444202;0.000615251766;1.04692211;0.040000268;-0.00484723497;10;0.066667528;0;1.044444;0.999999437;1.00000027
29.064820;1.04692151;0.0666657361;-0.00807815101;0.0636784249;-0.00771636484;1.04449768;1.04814473;0.0796443435;0.000615228616;1.04692211;0.0400002619;-0.00484724654;10;0.0666675002;0;1.044444;0.99999943;1.00000028
29.065820;1.04692153;0.0666657086;-0.00807814793;0.0636784231;-0.0077163986;1.04449767;1.04814472;0.0796443381;0.000615207031;1.0469221;0.0400002544;-0.00484725675;10;0.0666674713;0;1.044444;0.999999424;1.0000003
29.066820;1.04692155;0.0666656838;-0.00807647925;0.0636784206;-0.00771484004;1.04449865;1.04814471;0.0796443284;0.000615186702;1.0469221;0.0400002456;-0.00484626556;10;0.0666674416;0;1.044444;0.999999416;1.00000031
29.067820;1.04692157;0.0666656623;-0.00807647851;0.0636784173;-0.00771487281;1.04449864;1.0481447;0.0796443147;0.000615167791;1.04692211;0.0400002358;-0.00484627287;10;0.0666674114;0;1.044444;0.999999408;1.00000032
29.068820;1.04692158;0.0666656444;-0.00807647912;0.0636784135;-0.00771490474;1.04449863;1.04814468;0.0796442976;0.000616740472;1.04692211;0.0400002252;-0.00484627854;10;0.0666673813;0;1.044444;0.9999994;1.00000032
29.071820;1.04692163;0.0666656133;-0.00807648765;0.0636784014;-0.00771499423;1.04449861;1.04814465;0.079644233;0.000616696951;1.04692214;0.0400001913;-0.00484628487;10;0.0666672953;0;1.044444;0.999999375;1.00000034
29.072820;1.04692164;0.0666656102;-0.00807482548;0.0636783982;-0.00771342923;1.04449961;1.04814464;0.0796442098;0.000616685077;1.04692215;0.0400001801;-0.00484528354;10;0.0666672693;0;1.044444;0.999999368;1.00000034
29.073820;1.04692166;0.0666656105;-0.00807483046;0.0636783959;-0.00771345421;1.04449961;1.04814563;0.0796441111;0.000618263845;1.04692217;0.0400001697;-0.0048452807;10;0.0666672452;0;1.044444;0.999999363;1.00000035
29.074820;1.04692267;0.0666656141;-0.00807483568;0.0636783338;-0.00771346954;1.04449961;1.04814563;0.0796440891;0.000618253958;1.04692318;0.0400001603;-0.00484527649;10;0.066667223;0;1.044444;0.99999936;1.00000035
29.076820;1.0469227;0.0666656307;-0.00807484583;0.0636783343;-0.0077135074;1.04449962;1.04814562;0.0796440489;0.000618235219;1.04692322;0.0400001452;-0.004845264;10;0.0666671844;0;1.044444;0.999999361;1.00000035
29.077820;1.04692272;0.0666656436;-0.00807485016;0.063678336;-0.00771352246;1.04450063;1.04814562;0.079644031;0.000618225765;1.04692324;0.0400001394;-0.00484525588;10;0.0666671677;0;1.044444;0.999999364;1.00000035
29.078820;1.04692273;0.0666656594;-0.00807318704;0.0636783388;-0.00771194305;1.04450064;1.04814562;0.0796440148;0.000618216236;1.04692325;0.0400001346;-0.00484424682;10;0.0666671521;0;1.044444;0.99999937;1.00000035
29.081820;1.04692279;0.066665721;-0.00807319444;0.0636783582;-0.00771196679;1.04450067;1.04814563;0.0796439774;0.000619780733;1.0469233;0.0400001259;-0.0048442169;10;0.0666671082;0;1.044444;0.999999388;1.00000036
29.082820;1.04692281;0.0666657457;-0.00807319723;0.0636783695;-0.00771197045;1.04450068;1.04814664;0.0796438937;0.000619773996;1.04692332;0.0400001244;-0.00484420683;10;0.0666670938;0;1.044444;0.999999393;1.00000036
29.083820;1.04692283;0.0666657723;-0.00807320102;0.0636783831;-0.00771197216;1.04450169;1.04814665;0.0796438887;0.000619769614;1.04692333;0.0400001227;-0.00484419703;10;0.0666670796;0;1.044444;0.999999397;1.00000037
29.084820;1.04692285;0.0666658009;-0.00807153958;0.0636783989;-0.00771038011;1.0445017;1.04814665;0.0796438862;0.000619767185;1.04692334;0.0400001205;-0.0048431877;10;0.0666670656;0;1.044444;0.999999399;1.00000037
29.085820;1.04692387;0.0666658313;-0.00807154638;0.0636783558;-0.00771037112;1.04450171;1.04814666;0.079643886;0.000621356873;1.04692436;0.0400001173;-0.00484317906;10;0.0666670519;0;1.044444;0.999999399;1.00000038
29.087820;1.04692391;0.0666658972;-0.00807156431;0.0636783952;-0.00771036455;1.04450171;1.04814668;0.0796438918;0.000621361609;1.04692437;0.0400001076;-0.00484316469;10;0.0666670266;0;1.044444;0.999999396;1.00000038
29.088820;1.04692393;0.0666659318;-0.00807157506;0.0636784157;-0.00771036014;1.04450271;1.04814668;0.0796438975;0.000621366319;1.04692438;0.0400001015;-0.00484315924;10;0.0666670157;0;1.044444;0.999999394;1.00000039
29.089820;1.04692395;0.0666659672;-0.00806992012;0.0636784362;-0.00770876325;1.04450271;1.04814669;0.079643905;0.00062137223;1.04692439;0.0400000948;-0.00484215496;10;0.0666670064;0;1.044444;0.99999939;1.00000039
29.090820;1.04692397;0.0666660028;-0.00806993269;0.0636784564;-0.007708758;1.04450271;1.04814669;0.0796439141;0.00062137903;1.04692439;0.0400000875;-0.00484215173;10;0.0666669989;0;1.044444;0.999999387;1.0000004
29.091820;1.04692399;0.0666660386;-0.00806994603;0.0636784764;-0.00770875258;1.04450271;1.04814669;0.0796439248;0.000622976511;1.04692439;0.0400000795;-0.00484214945;10;0.0666669931;0;1.044444;0.999999383;1.0000004
29.092820;1.046924;0.066666074;-0.00806996002;0.063678496;-0.00770874709;1.04450271;1.04814769;0.079643861;0.000622983622;1.04692439;0.0400000709;-0.00484214804;10;0.0666669893;0;1.044444;0.999999379;1.00000041
29.093820;1.04692402;0.066666109;-0.00806997451;0.0636785154;-0.00770874154;1.04450271;1.04814768;0.0796438746;0.000622991537;1.04692438;0.0400000615;-0.00484214741;10;0.0666669874;0;1.044444;0.999999374;1.00000042
29.094820;1.04692403;0.0666661431;-0.00806998934;0.0636785345;-0.00770873586;1.04450371;1.04814768;0.0796438893;0.000622999636;1.04692438;0.0400000513;-0.00484214748;10;0.0666669875;0;1.044444;0.99999937;1.00000044
29.095820;1.04692404;0.0666661764;-0.0080683377;0.0636785535;-0.00770713805;1.04450371;1.04814767;0.079643905;0.000623007931;1.04692437;0.0400000404;-0.00484114812;10;0.0666669896;0;1.044444;0.999999365;1.00000045
29.096820;1.04692505;0.066666209;-0.00806835286;0.0636785114;-0.00770712474;1.04450371;1.04814766;0.0796439214;0.000624606489;1.04692536;0.0400000289;-0.00484114919;10;0.0666669936;0;1.044444;0.999999359;1.00000046
29.098820;1.04692506;0.0666662732;-0.00806838361;0.0636785485;-0.00770711292;1.04450372;1.04814763;0.0796439559;0.000624623242;1.04692534;0.0400000064;-0.00484115172;10;0.0666670056;0;1.044444;0.999999348;1.0000005
29.099820;1.04692507;0.0666663056;-0.0080683993;0.0636785664;-0.00770710699;1.04450473;1.04814762;0.0796439736;0.000624631187;1.04692533;0.0399999964;-0.00484115278;10;0.0666670127;0;1.044444;0.999999342;1.00000051
29.100820;1.04692507;0.0666663385;-0.00806841517;0.0636785834;-0.00770710074;1.04450473;1.0481476;0.0796439913;0.000624638733;1.04692531;0.0399999877;-0.00484115362;10;0.0666670201;0;1.044444;0.999999337;1.00000053
29.101820;1.04692507;0.0666663719;-0.00806676444;0.0636785992;-0.00770550191;1.04450474;1.04814858;0.0796439327;0.000624645316;1.0469253;0.03999998;-0.00484015426;10;0.0666670276;0;1.044444;0.999999332;1.00000054
29.102820;1.04692507;0.0666664056;-0.0080667803;0.0636786133;-0.00770549418;1.04450475;1.04814856;0.0796439497;0.00062624229;1.04692529;0.0399999729;-0.00484015468;10;0.0666670354;0;1.044444;0.999999327;1.00000056
29.104820;1.04692506;0.0666664736;-0.00806681181;0.0636786354;-0.00770547493;1.04450478;1.0481485;0.0796439819;0.000626255154;1.04692526;0.0399999592;-0.00484015439;10;0.0666670527;0;1.044444;0.999999322;1.00000059
29.105820;1.04692506;0.0666665076;-0.00806682778;0.0636786431;-0.00770546303;1.04450579;1.04814847;0.0796439972;0.000626261059;1.04692524;0.0399999521;-0.00484015355;10;0.0666670628;0;1.044444;0.999999322;1.00000061
29.106820;1.04692506;0.0666665417;-0.00806517749;0.0636786489;-0.00770385762;1.0445058;1.04814844;0.0796440116;0.000626266492;1.04692522;0.0399999448;-0.0048391523;10;0.0666670739;0;1.044444;0.999999324;1.00000062
29.107820;1.04692605;0.066666576;-0.00806519445;0.0636785923;-0.00770383534;1.04450582;1.04814841;0.079644025;0.000626271356;1.04692621;0.0399999372;-0.00483915066;10;0.0666670858;0;1.044444;0.999999328;1.00000063
29.108820;1.04692604;0.0666666106;-0.00806521212;0.0636785951;-0.00770381897;1.04450584;1.04814838;0.079644037;0.000627865701;1.04692619;0.0399999296;-0.00483914855;10;0.0666670983;0;1.044444;0.999999334;1.00000065
29.109820;1.04692604;0.0666666455;-0.00806523047;0.0636785969;-0.00770380115;1.04450586;1.04814834;0.0796440472;0.000627869356;1.04692617;0.0399999221;-0.00483914577;10;0.0666671109;0;1.044444;0.999999343;1.00000066
29.110820;1.04692603;0.0666666806;-0.00806524927;0.0636785979;-0.00770378195;1.04450588;1.0481493;0.0796439794;0.000627871986;1.04692615;0.0399999149;-0.00483914203;10;0.0666671236;0;1.044444;0.999999355;1.00000068
29.111820;1.04692602;0.0666667157;-0.00806526806;0.0636785983;-0.00770376154;1.0445069;1.04814926;0.0796439852;0.000627875023;1.04692614;0.0399999082;-0.004839137;10;0.066667136;0;1.044444;0.99999937;1.00000069
29.112820;1.04692601;0.0666667506;-0.00806361969;0.0636785981;-0.00770214823;1.04450692;1.04814922;0.0796439883;0.000627878058;1.04692612;0.0399999022;-0.00483813034;10;0.0666671477;0;1.044444;0.999999387;1.0000007
29.113820;1.046926;0.0666667849;-0.00806363697;0.0636785972;-0.0077021263;1.04450695;1.04814919;0.0796439887;0.000629471234;1.0469261;0.0399998971;-0.00483812174;10;0.0666671583;0;1.044444;0.999999406;1.00000071
29.115820;1.04692598;0.0666668519;-0.00806366625;0.0636785928;-0.0077020822;1.044507;1.04814911;0.0796439807;0.000629476957;1.04692607;0.0399998905;-0.00483809797;10;0.0666671755;0;1.044444;0.999999451;1.00000073
29.116820;1.04692597;0.0666668841;-0.00806367691;0.0636785889;-0.00770206061;1.04450803;1.04814908;0.0796439721;0.000629479306;1.04692605;0.0399998894;-0.00483808282;10;0.0666671821;0;1.044444;0.999999477;1.00000075
29.117820;1.04692596;0.0666669149;-0.00806368393;0.0636785838;-0.0077020397;1.04450806;1.04814904;0.0796439604;0.000629481162;1.04692604;0.0399998899;-0.00483806576;10;0.0666671876;0;1.044444;0.999999506;1.00000076
29.118820;1.04692696;0.0666669441;-0.00806202007;0.0636785165;-0.00770042053;1.04450809;1.04814901;0.0796439456;0.000629482509;1.04692703;0.0399998918;-0.00483704711;10;0.0666671924;0;1.044444;0.999999537;1.00000077
29.119820;1.04692695;0.0666669712;-0.00806201837;0.0636785087;-0.00770040206;1.04450812;1.04814997;0.0796438521;0.000631072946;1.04692702;0.0399998953;-0.00483702728;10;0.0666671965;0;1.044444;0.999999569;1.00000078
29.121820;1.04692695;0.0666670186;-0.00806200191;0.0636784893;-0.00770037003;1.04450817;1.04814991;0.0796438101;0.000631074068;1.046927;0.0399999067;-0.00483698565;10;0.0666672038;0;1.044444;0.999999641;1.00000081
29.122820;1.04692695;0.0666670388;-0.00806198816;0.063678478;-0.00770035671;1.04450919;1.04814988;0.0796437865;0.000631074305;1.046927;0.0399999147;-0.00483696444;10;0.0666672072;0;1.044444;0.99999968;1.00000082
29.123820;1.04692696;0.0666670569;-0.00806197166;0.0636784658;-0.00770034531;1.04450921;1.04814985;0.0796437617;0.000631074234;1.046927;0.0399999239;-0.00483694328;10;0.0666672105;0;1.044444;0.99999972;1.00000083
29.124820;1.04692696;0.0666670732;-0.00806028637;0.0636784528;-0.0076987439;1.04450922;1.04814983;0.0796437357;0.000631073836;1.04692699;0.0399999341;-0.00483592228;10;0.0666672137;0;1.044444;0.99999976;1.00000084
29.125820;1.04692697;0.0666670878;-0.00806026611;0.0636784392;-0.00769873634;1.04450923;1.0481498;0.0796437085;0.000632663359;1.04692699;0.039999945;-0.00483590141;10;0.0666672165;0;1.044444;0.999999802;1.00000084
29.127820;1.04692698;0.0666671115;-0.00806022231;0.0636784111;-0.00769872615;1.04450925;1.04814977;0.0796436504;0.000632662974;1.046927;0.0399999697;-0.00483585951;10;0.0666672206;0;1.044444;0.999999887;1.00000085
29.128820;1.04692698;0.0666671202;-0.00806019957;0.0636783967;-0.00769872294;1.04451025;1.04814976;0.0796436195;0.000632663953;1.046927;0.0399999838;-0.00483583824;10;0.0666672219;0;1.044444;0.999999929;1.00000084
29.129820;1.04692798;0.0666671266;-0.00805851014;0.0636783213;-0.00769712128;1.04451025;1.04815075;0.0796435115;0.000632665506;1.046928;0.039999999;-0.00483481668;10;0.0666672228;0;1.044444;0.999999972;1.00000084
29.130820;1.04692798;0.0666671304;-0.00805848777;0.0636783064;-0.00769711944;1.04451024;1.04815075;0.0796434787;0.000632668964;1.046928;0.0400000149;-0.00483479487;10;0.0666672234;0;1.044444;1.00000001;1.00000083
29.131820;1.04692798;0.0666671315;-0.00805846625;0.0636782913;-0.00769711775;1.04451023;1.04815074;0.0796434453;0.000634263848;1.04692801;0.0400000312;-0.00483477287;10;0.0666672238;0;1.044444;1.00000005;1.00000082
29.132820;1.04692798;0.0666671297;-0.00805844606;0.0636782761;-0.0076971159;1.04451021;1.04815074;0.0796434117;0.000634269964;1.04692801;0.0400000474;-0.0048347508;10;0.0666672238;0;1.044444;1.00000009;1.00000081
29.133820;1.04692798;0.0666671249;-0.00805842756;0.063678261;-0.00769711364;1.0445112;1.04815073;0.0796433787;0.000634277486;1.04692801;0.0400000632;-0.00483472875;10;0.0666672233;0;1.044444;1.00000013;1.0000008
29.134820;1.04692797;0.0666671172;-0.00805841093;0.0636782464;-0.00769711074;1.04451118;1.04815073;0.0796433468;0.000634286562;1.04692801;0.0400000781;-0.00483470691;10;0.0666672221;0;1.044444;1.00000017;1.00000078
29.135820;1.04692797;0.0666671069;-0.00805672951;0.0636782329;-0.00769551489;1.04451115;1.04815073;0.0796433168;0.00063429735;1.04692801;0.0400000921;-0.00483368549;10;0.0666672204;0;1.044444;1.0000002;1.00000077
29.136820;1.04692796;0.0666670941;-0.00805671644;0.0636782208;-0.00769550967;1.04451113;1.04815072;0.0796432894;0.00063589996;1.04692801;0.0400001048;-0.00483366473;10;0.0666672182;0;1.044444;1.00000024;1.00000075
29.137820;1.04692795;0.0666670792;-0.00805670475;0.0636782104;-0.00769550286;1.0445111;1.04815072;0.079643265;0.000635913985;1.04692801;0.0400001161;-0.00483364479;10;0.0666672157;0;1.044444;1.00000027;1.00000073
29.138820;1.04692793;0.0666670624;-0.00805669414;0.063678202;-0.00769549437;1.04451108;1.04815171;0.0796431679;0.000635928611;1.04692801;0.0400001255;-0.00483362572;10;0.0666672129;0;1.044444;1.0000003;1.00000071
29.139820;1.04692792;0.066667044;-0.00805668438;0.0636781954;-0.00769548417;1.04451205;1.04815171;0.0796431499;0.000635944813;1.04692801;0.040000133;-0.00483360752;10;0.0666672098;0;1.044444;1.00000032;1.00000068
29.140820;1.0469289;0.0666670246;-0.00805667532;0.0636781299;-0.00769546489;1.04451202;1.0481517;0.0796431351;0.000635961878;1.04692901;0.0400001386;-0.00483359017;10;0.0666672062;0;1.044444;1.00000035;1.00000066
29.141820;1.04692888;0.0666670045;-0.00805500009;0.0636781267;-0.00769385926;1.04451199;1.0481517;0.0796431235;0.000635979739;1.04692901;0.0400001424;-0.00483257366;10;0.0666672016;0;1.044444;1.00000037;1.00000063
29.142820;1.04692887;0.0666669841;-0.00805499178;0.0636781246;-0.00769384389;1.04451196;1.04815169;0.0796431151;0.000637588351;1.046929;0.0400001449;-0.00483255806;10;0.0666671959;0;1.044444;1.0000004;1.0000006
29.143820;1.04692885;0.0666669636;-0.00805498353;0.0636781231;-0.00769382697;1.04451193;1.04815168;0.0796431098;0.000637607315;1.046929;0.0400001465;-0.00483254344;10;0.0666671886;0;1.044444;1.00000042;1.00000058
29.144820;1.04692883;0.0666669432;-0.00805497525;0.0636781218;-0.00769380874;1.04451291;1.04815167;0.0796431074;0.000637626594;1.046929;0.0400001476;-0.0048325299;10;0.0666671797;0;1.044444;1.00000044;1.00000055
29.146820;1.0469288;0.0666669032;-0.00805495849;0.0636781165;-0.00769376919;1.04451285;1.04815165;0.0796431099;0.000637666149;1.046929;0.0400001493;-0.00483250612;10;0.0666671569;0;1.044444;1.00000047;1.0000005
29.147820;1.04692878;0.066666884;-0.00805328314;0.0636781115;-0.00769215601;1.04451281;1.04815263;0.0796430379;0.000637686175;1.046929;0.0400001503;-0.00483149574;10;0.0666671434;0;1.044444;1.00000049;1.00000048
29.149820;1.04692876;0.0666668472;-0.00805326413;0.0636780945;-0.00769211046;1.04451275;1.0481526;0.0796430494;0.000639320762;1.046929;0.0400001535;-0.00483147783;10;0.0666671135;0;1.044444;1.00000051;1.00000043
29.150820;1.04692875;0.0666668296;-0.00805325331;0.0636780827;-0.00769208616;1.04451372;1.04815259;0.0796430564;0.000639345009;1.046929;0.0400001561;-0.00483147048;10;0.0666670977;0;1.044444;1.00000051;1.00000041
29.151820;1.04692975;0.0666668126;-0.00805324136;0.0636780081;-0.00769205374;1.04451369;1.04815257;0.0796430641;0.000639370619;1.04693;0.0400001595;-0.00483146443;10;0.0666670818;0;1.044444;1.00000051;1.00000039
29.152820;1.04692975;0.0666667964;-0.00805156157;0.0636779926;-0.00769043631;1.04451366;1.04815256;0.0796430724;0.000639397588;1.04693;0.0400001637;-0.00483045985;10;0.0666670658;0;1.044444;1.00000051;1.00000037
29.153820;1.04692975;0.0666667808;-0.00805154738;0.0636779758;-0.00769041077;1.04451363;1.04815255;0.0796430809;0.000639425914;1.04693;0.0400001685;-0.00483045685;10;0.0666670499;0;1.044444;1.00000051;1.00000036
29.154820;1.04692975;0.0666667658;-0.0080515324;0.0636779581;-0.00769038549;1.0445136;1.04815255;0.0796430895;0.000641045583;1.04693;0.0400001736;-0.00483045553;10;0.066667034;0;1.044444;1.0000005;1.00000034
29.155820;1.04692975;0.0666667513;-0.00805151695;0.0636779402;-0.00769036069;1.04451357;1.04815254;0.0796430976;0.000641076121;1.04693;0.0400001783;-0.0048304559;10;0.0666670182;0;1.044444;1.00000049;1.00000032
29.156820;1.04692976;0.0666667375;-0.0080515013;0.0636779223;-0.0076903366;1.04451454;1.04815254;0.0796431051;0.000641107181;1.04693;0.040000182;-0.00483045795;10;0.0666670025;0;1.044444;1.00000047;1.00000031
29.157820;1.04692977;0.0666667245;-0.00805148572;0.063677905;-0.00769031356;1.04451451;1.04815354;0.0796430358;0.00064113762;1.04692999;0.0400001841;-0.0048304617;10;0.0666669872;0;1.044444;1.00000046;1.00000029
