time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.158820;1.04692977;0.0666667125;-0.00804980373;0.0636778885;-0.00768869997;1.04451448;1.04815354;0.0796430413;0.000641168177;1.04692999;0.0400001844;-0.00482946724;10;0.0666669724;0;1.044444;1.00000044;1.00000028
29.159820;1.04692978;0.0666667017;-0.00804978885;0.0636778732;-0.00768868001;1.04451445;1.04815354;0.0796430452;0.000642787996;1.04692998;0.0400001825;-0.00482947472;10;0.0666669581;0;1.044444;1.00000042;1.00000026
29.160820;1.04692979;0.0666666919;-0.00804977442;0.0636778592;-0.00768866175;1.04451442;1.04815355;0.0796430471;0.000642816637;1.04692998;0.0400001787;-0.00482948432;10;0.0666669446;0;1.044444;1.00000039;1.00000025
29.161820;1.04692981;0.0666666834;-0.00804976038;0.0636778467;-0.00768864503;1.04451539;1.04815356;0.0796430464;0.000642843936;1.04692997;0.0400001731;-0.00482949613;10;0.0666669316;0;1.044444;1.00000037;1.00000024
29.162820;1.04693082;0.0666666763;-0.00804974662;0.0636777747;-0.00768862228;1.04451535;1.04815357;0.0796430427;0.00064286954;1.04693096;0.040000166;-0.00482951008;10;0.0666669192;0;1.044444;1.00000034;1.00000023
29.163820;1.04693083;0.0666666706;-0.00804973307;0.063677765;-0.00768860804;1.04451532;1.04815359;0.0796430357;0.000642893029;1.04693096;0.0400001578;-0.00482952594;10;0.0666669072;0;1.044444;1.00000032;1.00000022
29.164820;1.04693085;0.0666666665;-0.00804805303;0.0636777564;-0.00768700304;1.04451529;1.0481536;0.0796430255;0.000642914033;1.04693095;0.0400001488;-0.00482854338;10;0.0666668957;0;1.044444;1.00000029;1.00000021
29.165820;1.04693086;0.0666666638;-0.0080480399;0.0636777488;-0.00768699147;1.04451526;1.04815362;0.0796430122;0.000644522418;1.04693094;0.0400001394;-0.00482856204;10;0.0666668844;0;1.044444;1.00000026;1.00000021
29.166820;1.04693088;0.0666666623;-0.00804802699;0.0636777419;-0.00768698178;1.04451523;1.04815464;0.0796429201;0.000644537284;1.04693093;0.0400001302;-0.0048285815;10;0.0666668734;0;1.044444;1.00000024;1.0000002
29.167820;1.04693089;0.0666666618;-0.00804801422;0.0636777351;-0.00768697429;1.0445162;1.04815467;0.0796429013;0.000644549979;1.04693092;0.0400001214;-0.0048286013;10;0.0666668624;0;1.044444;1.00000021;1.00000019
29.169820;1.04693093;0.0666666629;-0.00804798859;0.0636777207;-0.00768696644;1.04451615;1.04815471;0.0796428571;0.000644567503;1.04693091;0.0400001078;-0.00482863992;10;0.0666668397;0;1.044444;1.00000016;1.00000017
29.170820;1.04693095;0.0666666645;-0.00804630888;0.0636777127;-0.00768537403;1.04451613;1.04815474;0.0796428324;0.000644572654;1.0469309;0.0400001034;-0.004827658;10;0.0666668278;0;1.044444;1.00000013;1.00000015
29.171820;1.04693096;0.0666666668;-0.00804629568;0.0636777041;-0.00768537563;1.04451611;1.04815476;0.0796428065;0.000646165658;1.04693089;0.0400001005;-0.00482767509;10;0.0666668154;0;1.044444;1.00000011;1.00000014
29.172820;1.04693098;0.0666666698;-0.00804628241;0.063677695;-0.00768537903;1.04451609;1.04815478;0.0796427799;0.000646166389;1.04693088;0.0400000989;-0.00482769129;10;0.0666668022;0;1.044444;1.00000008;1.00000012
29.173820;1.046932;0.0666666736;-0.00804626913;0.0636776248;-0.00768537658;1.04451708;1.0481548;0.0796427529;0.000646164942;1.04693188;0.0400000984;-0.00482770685;10;0.0666667882;0;1.044444;1.00000006;1.00000011
29.175820;1.04693203;0.0666666832;-0.00804624286;0.0636776054;-0.00768538977;1.04451706;1.04815483;0.0796426992;0.000646155331;1.04693187;0.0400000998;-0.00482773763;10;0.0666667565;0;1.044444;1.00000003;1.00000007
29.176820;1.04693205;0.0666666892;-0.0080445635;0.0636775956;-0.00768380573;1.04451706;1.04815585;0.0796425973;0.000646146666;1.04693186;0.040000101;-0.00482675366;10;0.0666667384;0;1.044444;1.00000001;1.00000004
29.177820;1.04693206;0.0666666959;-0.00804455142;0.063677586;-0.00768381457;1.04451707;1.04815586;0.0796425723;0.000647726913;1.04693185;0.0400001019;-0.00482677059;10;0.0666667188;0;1.044444;1;1.00000002
29.178820;1.04693208;0.0666667032;-0.00804454015;0.0636775771;-0.00768382458;1.04451808;1.04815587;0.0796425483;0.000647715714;1.04693185;0.0400001024;-0.00482678871;10;0.0666666973;0;1.044444;0.999999994;1
29.180820;1.04693211;0.066666718;-0.00804452051;0.0636775632;-0.00768384926;1.0445181;1.04815589;0.0796425044;0.000647690446;1.04693184;0.0400001012;-0.00482682919;10;0.0666666504;0;1.044444;0.999999984;0.999999957
29.181820;1.04693213;0.0666667253;-0.00804284556;0.0636775593;-0.00768227243;1.04451812;1.04815589;0.0796424847;0.00064767631;1.04693183;0.0400000991;-0.00482585153;10;0.0666666256;0;1.044444;0.999999983;0.999999936
29.182820;1.04693214;0.0666667325;-0.00804283822;0.0636775578;-0.00768228941;1.04451814;1.0481559;0.0796424665;0.000647660807;1.04693183;0.0400000958;-0.00482587494;10;0.0666666006;0;1.044444;0.999999984;0.999999917
29.183820;1.04693215;0.0666667397;-0.00804283162;0.0636775588;-0.00768230795;1.04451816;1.0481559;0.0796424497;0.000649233695;1.04693183;0.0400000912;-0.0048258989;10;0.0666665757;0;1.044444;0.999999986;0.9999999
29.184820;1.04693317;0.0666667471;-0.0080428255;0.0636775011;-0.00768232029;1.04451919;1.04815591;0.0796424339;0.00064921453;1.04693283;0.0400000851;-0.00482592278;10;0.0666665512;0;1.044444;0.99999999;0.999999885
29.185820;1.04693318;0.066666755;-0.00804281969;0.0636775064;-0.00768234074;1.04451921;1.04815691;0.0796423431;0.000649192666;1.04693283;0.0400000776;-0.00482594613;10;0.0666665274;0;1.044444;0.999999994;0.999999871
29.186820;1.04693319;0.0666667634;-0.00804281411;0.0636775135;-0.00768236177;1.04451923;1.04815691;0.0796423291;0.000649169345;1.04693284;0.0400000684;-0.00482596867;10;0.0666665043;0;1.044444;0.999999998;0.999999861
29.187820;1.04693319;0.0666667722;-0.0080411422;0.0636775223;-0.00768079136;1.04451926;1.04815691;0.0796423159;0.000649144085;1.04693284;0.0400000579;-0.00482499026;10;0.0666664816;0;1.044444;1;0.999999852
29.188820;1.0469332;0.0666667813;-0.00804113753;0.0636775327;-0.00768081349;1.04451928;1.04815691;0.0796423036;0.000650707292;1.04693285;0.0400000462;-0.00482501092;10;0.0666664591;0;1.044444;1.00000001;0.999999846
29.189820;1.0469332;0.0666667905;-0.00804113374;0.0636775444;-0.00768083639;1.0445193;1.04815691;0.0796422923;0.000650679245;1.04693285;0.0400000336;-0.00482503078;10;0.0666664367;0;1.044444;1.00000001;0.999999842
29.190820;1.04693319;0.0666667996;-0.00804113115;0.0636775571;-0.00768086031;1.04452032;1.04815691;0.0796422823;0.000650650504;1.04693286;0.0400000203;-0.00482505007;10;0.0666664144;0;1.044444;1.00000001;0.999999839
29.192820;1.04693318;0.0666668165;-0.00804113032;0.0636775845;-0.00768091176;1.04452035;1.04815691;0.0796422663;0.000650592068;1.04693289;0.0399999919;-0.00482508751;10;0.0666663704;0;1.044444;1.00000001;0.999999839
29.193820;1.04693317;0.0666668239;-0.00803946543;0.0636775992;-0.0076793474;1.04452036;1.0481569;0.0796422601;0.000650562614;1.0469329;0.0399999768;-0.00482410583;10;0.0666663485;0;1.044444;1.00000001;0.999999841
29.194820;1.04693316;0.0666668306;-0.00803946859;0.0636776145;-0.00767937631;1.04452038;1.0481579;0.0796421787;0.000652122537;1.04693291;0.0399999615;-0.00482412397;10;0.0666663267;0;1.044444;1.00000001;0.999999844
29.195820;1.04693415;0.0666668364;-0.00803947302;0.0636775695;-0.00767939933;1.04452039;1.0481579;0.0796421739;0.000652092891;1.04693392;0.0399999464;-0.00482414199;10;0.0666663048;0;1.044444;1;0.999999848
29.196820;1.04693414;0.0666668411;-0.00803947861;0.0636775859;-0.00767943131;1.04452141;1.0481579;0.0796421694;0.000652063196;1.04693393;0.0399999318;-0.00482415981;10;0.0666662828;0;1.044444;0.999999998;0.999999854
29.198820;1.04693411;0.0666668471;-0.00803949251;0.0636776203;-0.00767950032;1.04452143;1.0481579;0.079642161;0.00065200458;1.04693395;0.0399999059;-0.00482419362;10;0.0666662383;0;1.044444;0.999999986;0.999999869
29.199820;1.04693409;0.0666668485;-0.00803783387;0.063677638;-0.00767794516;1.04452144;1.0481579;0.0796421574;0.000651976303;1.04693396;0.0399998949;-0.00482320873;10;0.0666662161;0;1.044444;0.999999979;0.999999878
29.200820;1.04693407;0.0666668488;-0.00803784258;0.0636776555;-0.00767798308;1.04452145;1.0481579;0.0796421545;0.00065353926;1.04693397;0.0399998851;-0.00482322212;10;0.0666661943;0;1.044444;0.999999971;0.999999889
29.201820;1.04693405;0.0666668481;-0.00803785198;0.0636776724;-0.00767802177;1.04452246;1.0481579;0.0796421525;0.000653513661;1.04693399;0.0399998764;-0.00482323344;10;0.0666661735;0;1.044444;0.999999962;0.999999901
29.203820;1.04693401;0.0666668443;-0.00803787266;0.0636777031;-0.00767810045;1.04452247;1.0481579;0.0796421515;0.000653468418;1.04693401;0.0399998621;-0.00482324877;10;0.066666136;0;1.044444;0.99999994;0.99999993
29.204820;1.04693399;0.0666668411;-0.00803788359;0.063677716;-0.00767813998;1.04452247;1.0481589;0.0796420763;0.000653448446;1.04693402;0.0399998563;-0.00482325237;10;0.0666661199;0;1.044444;0.999999928;0.999999946
29.205820;1.04693398;0.0666668372;-0.00803622795;0.0636777268;-0.00767658733;1.04452248;1.04815889;0.0796420778;0.000653431218;1.04693404;0.0399998513;-0.00482225313;10;0.066666106;0;1.044444;0.999999914;0.999999964
29.206820;1.04693496;0.0666668328;-0.00803623888;0.0636776744;-0.00767661871;1.04452248;1.04815889;0.0796420798;0.000655006049;1.04693505;0.0399998466;-0.00482225111;10;0.0666660946;0;1.044444;0.9999999;0.999999983
29.207820;1.04693494;0.0666668282;-0.00803624957;0.0636776805;-0.00767665645;1.04452348;1.04815889;0.079642082;0.000654992567;1.04693506;0.0399998423;-0.00482224649;10;0.0666660858;0;1.044444;0.999999886;1
29.210820;1.0469349;0.0666668167;-0.00803627773;0.0636776844;-0.00767675939;1.04452348;1.04815888;0.0796420882;0.000654961665;1.0469351;0.0399998302;-0.00482221879;10;0.0666660771;0;1.044444;0.999999846;1.00000007
29.211820;1.04693489;0.0666668152;-0.00803461821;0.0636776814;-0.00767519696;1.04452347;1.04815888;0.0796420903;0.000654954717;1.04693511;0.0399998262;-0.00482120561;10;0.06666608;0;1.044444;0.999999835;1.00000009
29.212820;1.04693487;0.0666668154;-0.0080346241;0.0636776769;-0.00767522375;1.04452347;1.04815888;0.0796420926;0.00065653972;1.04693512;0.0399998222;-0.00482119102;10;0.0666660857;0;1.044444;0.999999827;1.00000012
29.213820;1.04693486;0.0666668177;-0.00803462881;0.0636776712;-0.00767524782;1.04452447;1.04815987;0.0796420196;0.000656535981;1.04693513;0.0399998181;-0.00482117545;10;0.0666660936;0;1.044444;0.999999822;1.00000014
29.215820;1.04693483;0.0666668288;-0.00803463508;0.063677658;-0.00767528726;1.04452446;1.04815987;0.0796420276;0.000656536236;1.04693514;0.0399998097;-0.0048211429;10;0.0666661147;0;1.044444;0.999999822;1.00000019
29.216820;1.04693481;0.0666668376;-0.00803297031;0.0636776514;-0.00767371019;1.04452446;1.04815987;0.0796420328;0.000656539855;1.04693514;0.0399998059;-0.00482012643;10;0.0666661269;0;1.044444;0.999999828;1.00000021
29.217820;1.0469358;0.0666668484;-0.00803297176;0.0636775846;-0.00767371428;1.04452446;1.04815987;0.0796420389;0.000658135935;1.04693614;0.0399998024;-0.00482010994;10;0.0666661395;0;1.044444;0.999999838;1.00000023
29.218820;1.04693578;0.066666861;-0.00803297308;0.0636775796;-0.00767372219;1.04452545;1.04815987;0.0796420457;0.000658144134;1.04693614;0.0399997994;-0.00482009349;10;0.0666661526;0;1.044444;0.999999852;1.00000025
29.221820;1.04693573;0.066666908;-0.00803297924;0.0636775694;-0.00767372512;1.04452544;1.04815985;0.0796420702;0.000658178675;1.04693613;0.0399997932;-0.00482004588;10;0.0666661942;0;1.044444;0.999999914;1.0000003
29.222820;1.04693572;0.066666926;-0.00803131613;0.0636775665;-0.00767212756;1.04452544;1.04815985;0.0796420796;0.0006581929;1.04693613;0.0399997926;-0.00481903116;10;0.0666662095;0;1.044444;0.999999938;1.00000031
29.223820;1.04693571;0.0666669446;-0.00803132042;0.0636775634;-0.007672119;1.04452544;1.04816084;0.0796420133;0.000659798072;1.04693613;0.0399997932;-0.00481901721;10;0.0666662257;0;1.044444;0.999999964;1.00000033
29.224820;1.0469357;0.0666669636;-0.00803132526;0.0636775598;-0.00767210794;1.04452643;1.04816082;0.0796420233;0.000659815447;1.04693613;0.039999795;-0.00481900419;10;0.0666662429;0;1.044444;0.999999991;1.00000033
29.227820;1.04693569;0.0666670178;-0.008031342;0.0636775433;-0.00767206553;1.04452644;1.04816078;0.0796420536;0.000659878251;1.04693612;0.039999806;-0.0048189725;10;0.0666663;0;1.044444;1.00000007;1.00000034
29.228820;1.0469357;0.0666670335;-0.00802968172;0.0636775355;-0.00767045854;1.04452644;1.04816077;0.0796420638;0.000659902543;1.04693612;0.0399998109;-0.00481796484;10;0.0666663203;0;1.044444;1.00000009;1.00000034
29.229820;1.0469367;0.0666670474;-0.00802968879;0.0636774657;-0.00767043671;1.04452644;1.04816075;0.079642074;0.000661518343;1.04693712;0.0399998161;-0.00481795878;10;0.066666341;0;1.044444;1.00000011;1.00000033
29.230820;1.04693671;0.0666670593;-0.00802969675;0.0636774556;-0.00767042316;1.04452745;1.04816074;0.0796420842;0.000661545314;1.04693712;0.0399998216;-0.00481795432;10;0.066666362;0;1.044444;1.00000013;1.00000033
29.231820;1.04693673;0.066667069;-0.00802970577;0.0636774448;-0.00767041086;1.04452745;1.04816072;0.0796420941;0.000661573376;1.04693712;0.0399998272;-0.00481795143;10;0.0666663828;0;1.044444;1.00000015;1.00000031
29.232820;1.04693674;0.0666670764;-0.0080297159;0.0636774336;-0.00767040002;1.04452745;1.04816171;0.079642028;0.000661601701;1.04693712;0.0399998331;-0.00481795006;10;0.0666664033;0;1.044444;1.00000017;1.0000003
29.233820;1.04693677;0.0666670817;-0.00802972711;0.0636774225;-0.00767039072;1.04452746;1.0481617;0.0796420374;0.000661631304;1.04693713;0.0399998393;-0.00481795014;10;0.066666423;0;1.044444;1.00000019;1.00000029
29.234820;1.04693679;0.0666670848;-0.00802807267;0.0636774119;-0.00766879104;1.04452746;1.04816169;0.0796420466;0.000661661255;1.04693713;0.039999846;-0.00481695158;10;0.0666664417;0;1.044444;1.0000002;1.00000027
29.235820;1.04693682;0.066667086;-0.00802808591;0.0636774021;-0.00766878473;1.04452746;1.04816168;0.0796420554;0.000663281319;1.04693713;0.0399998534;-0.00481695431;10;0.0666664592;0;1.044444;1.00000021;1.00000025
29.236820;1.04693685;0.0666670854;-0.00802810004;0.0636773933;-0.00766877961;1.04452845;1.04816167;0.0796420637;0.000663311014;1.04693714;0.0399998615;-0.00481695824;10;0.0666664751;0;1.044444;1.00000022;1.00000023
29.239820;1.04693694;0.0666670766;-0.00802814523;0.0636773732;-0.00766876709;1.04452844;1.04816166;0.0796420846;0.000663396385;1.04693716;0.0399998898;-0.00481697557;10;0.0666665118;0;1.044444;1.00000023;1.00000016
29.240820;1.04693797;0.0666670723;-0.00802649367;0.0636773073;-0.00766716338;1.04452843;1.04816166;0.07964209;0.000663423136;1.04693817;0.0399999005;-0.00481598243;10;0.06666652;0;1.044444;1.00000023;1.00000013
29.241820;1.046938;0.0666670679;-0.00802650853;0.0636773029;-0.00766715868;1.04452942;1.04816166;0.0796420944;0.000665038646;1.04693817;0.0399999119;-0.00481598957;10;0.0666665264;0;1.044444;1.00000022;1.0000001
29.242820;1.04693803;0.0666670636;-0.00802652329;0.063677299;-0.00766715393;1.04452941;1.04816267;0.0796420218;0.000665061667;1.04693818;0.0399999244;-0.00481599688;10;0.066666531;0;1.044444;1.00000022;1.00000007
29.245820;1.0469381;0.0666670529;-0.00802657096;0.0636772895;-0.00766714145;1.04452938;1.04816271;0.0796420279;0.000665119111;1.04693821;0.0399999676;-0.00481601781;10;0.0666665336;0;1.044444;1.00000019;0.999999987
29.246820;1.04693812;0.0666670501;-0.00802492268;0.0636772866;-0.00766554627;1.04452937;1.04816273;0.079642029;0.000665133705;1.04693821;0.0399999831;-0.00481502381;10;0.0666665309;0;1.044444;1.00000018;0.999999958
29.247820;1.04693814;0.0666670474;-0.00802494252;0.0636772837;-0.00766554343;1.04453037;1.04816275;0.0796420296;0.000666736362;1.04693822;0.0399999985;-0.00481502903;10;0.0666665268;0;1.044444;1.00000016;0.99999993
29.250820;1.04693818;0.0666670392;-0.00802500745;0.0636772757;-0.0076655359;1.04453038;1.04816285;0.079642029;0.000666763346;1.04693823;0.0400000431;-0.0048150395;10;0.0666665099;0;1.044444;1.0000001;0.999999851
29.251820;1.04693919;0.0666670352;-0.00802502972;0.0636772131;-0.00766552625;1.04453038;1.04816388;0.079641952;0.00066676845;1.04693923;0.0400000574;-0.00481504144;10;0.0666665035;0;1.044444;1.00000008;0.999999828
29.252820;1.0469392;0.06666703;-0.00802338505;0.0636772125;-0.00766393216;1.0445304;1.04816392;0.0796419512;0.000666772698;1.04693923;0.0400000713;-0.00481404287;10;0.0666664967;0;1.044444;1.00000005;0.999999807
29.253820;1.04693921;0.0666670232;-0.00802340635;0.0636772134;-0.0076639303;1.04453141;1.04816396;0.0796419509;0.000668365461;1.04693923;0.0400000848;-0.00481404413;10;0.0666664894;0;1.044444;1.00000002;0.999999789
29.256820;1.04693923;0.0666669938;-0.00802346169;0.0636772269;-0.00766392755;1.04453146;1.04816407;0.0796419547;0.000668361097;1.04693923;0.0400001193;-0.00481405215;10;0.0666664621;0;1.044444;0.99999994;0.999999754
29.257820;1.04693923;0.0666669813;-0.00802180969;0.0636772358;-0.0076623357;1.04453148;1.0481641;0.0796419581;0.000668354587;1.04693922;0.0400001275;-0.00481305745;10;0.0666664511;0;1.044444;0.999999913;0.999999749
29.258820;1.04693923;0.0666669682;-0.0080218222;0.0636772469;-0.00766233614;1.0445315;1.04816414;0.0796419622;0.00066993534;1.04693922;0.0400001335;-0.00481306405;10;0.0666664391;0;1.044444;0.999999887;0.999999749
29.259820;1.04693922;0.0666669547;-0.00802183254;0.0636772601;-0.00766233672;1.04453253;1.04816417;0.079641967;0.000669923053;1.04693921;0.0400001371;-0.0048130717;10;0.0666664264;0;1.044444;0.999999862;0.999999753
29.260820;1.04693922;0.0666669412;-0.00802184068;0.063677275;-0.0076623372;1.04453255;1.04816419;0.0796419721;0.000669907719;1.04693921;0.040000138;-0.00481308014;10;0.066666413;0;1.044444;0.99999984;0.999999761
29.261820;1.04693921;0.0666669278;-0.00802184659;0.0636772912;-0.00766233734;1.04453257;1.04816522;0.0796419016;0.000669888752;1.0469392;0.0400001364;-0.00481308921;10;0.0666663992;0;1.044444;0.999999821;0.999999773
29.262820;1.04694021;0.0666669145;-0.00802185022;0.0636772476;-0.00766232969;1.0445326;1.04816524;0.0796419075;0.000669867659;1.0469402;0.0400001322;-0.00481309886;10;0.0666663853;0;1.044444;0.999999804;0.999999789
29.263820;1.0469402;0.0666669013;-0.00802018489;0.0636772657;-0.00766073699;1.04453262;1.04816526;0.0796419141;0.000669844166;1.04694019;0.0400001255;-0.00481210907;10;0.0666663715;0;1.044444;0.99999979;0.999999806
29.264820;1.04694019;0.066666888;-0.00802018395;0.0636772845;-0.00766073593;1.04453364;1.04816528;0.0796419215;0.000671408824;1.04694019;0.0400001167;-0.00481211995;10;0.0666663581;0;1.044444;0.999999778;0.999999826
29.268820;1.04694016;0.066666834;-0.00802016124;0.063677366;-0.00766073042;1.04453374;1.04816532;0.0796419618;0.000671294247;1.04694019;0.0400000674;-0.00481217172;10;0.0666663157;0;1.044444;0.999999759;0.999999914
29.269820;1.04694016;0.0666668202;-0.00801848611;0.0636773881;-0.00765913729;1.04453376;1.04816533;0.0796419745;0.000671262943;1.04694019;0.0400000538;-0.00481118666;10;0.0666663086;0;1.044444;0.99999976;0.999999936
29.270820;1.04694016;0.0666668062;-0.00801847742;0.0636774109;-0.00765913647;1.04453478;1.04816633;0.0796419119;0.000672820328;1.04694019;0.0400000405;-0.0048112023;10;0.0666663032;0;1.044444;0.999999762;0.999999956
29.273820;1.04694017;0.0666667623;-0.00801845319;0.0636774829;-0.00765913785;1.04453483;1.04816633;0.0796419557;0.000672722386;1.04694019;0.0400000045;-0.00481125208;10;0.0666662983;0;1.044444;0.999999778;1.00000001
29.274820;1.04694118;0.0666667471;-0.0080184466;0.0636774473;-0.00765913264;1.04453485;1.04816633;0.0796419713;0.000672689521;1.0469412;0.039999994;-0.00481126887;10;0.0666663006;0;1.044444;0.999999785;1.00000002
29.275820;1.04694118;0.0666667318;-0.00801677417;0.0636774733;-0.00765754354;1.04453486;1.04816632;0.0796419872;0.000672656589;1.0469412;0.0399999841;-0.00481028556;10;0.0666663047;0;1.044444;0.999999792;1.00000003
29.276820;1.04694119;0.0666667166;-0.00801676918;0.0636775001;-0.00765754694;1.04453587;1.04816632;0.0796420033;0.000674213867;1.04694121;0.0399999746;-0.00481030204;10;0.0666663105;0;1.044444;0.999999801;1.00000004
29.279820;1.04694121;0.0666666732;-0.00801676068;0.0636775887;-0.0076575583;1.04453592;1.04816629;0.0796420511;0.000674120018;1.04694122;0.0399999484;-0.00481034815;10;0.0666663385;0;1.044444;0.999999827;1.00000006
29.280820;1.04694121;0.0666666602;-0.00801676101;0.0636776215;-0.00765756167;1.04453593;1.04816728;0.0796419906;0.000674091099;1.04694122;0.0399999413;-0.00481036152;10;0.066666351;0;1.044444;0.999999836;1.00000006
29.281820;1.04694122;0.0666666479;-0.00801509669;0.0636776557;-0.00765597261;1.04453595;1.04816728;0.0796420058;0.000674064986;1.04694123;0.0399999356;-0.00480937348;10;0.0666663646;0;1.044444;0.999999845;1.00000006
29.282820;1.04694122;0.0666666362;-0.00801510119;0.0636776912;-0.00765597491;1.04453697;1.04816727;0.0796420208;0.00067563134;1.04694123;0.0399999316;-0.0048093838;10;0.066666379;0;1.044444;0.999999855;1.00000006
29.284820;1.04694122;0.0666666149;-0.00801511632;0.063677765;-0.00765597766;1.044537;1.04816726;0.0796420504;0.000675591471;1.04694125;0.03999993;-0.00480939928;10;0.0666664089;0;1.044444;0.999999874;1.00000005
29.285820;1.04694222;0.0666666051;-0.00801512667;0.0636777419;-0.00765597059;1.04453701;1.04816725;0.0796420648;0.000675575104;1.04694225;0.0399999322;-0.00480940474;10;0.0666664242;0;1.044444;0.999999884;1.00000005
29.286820;1.04694222;0.0666665956;-0.00801513877;0.0636777798;-0.00765596985;1.04453703;1.04816724;0.0796420788;0.000675560733;1.04694226;0.0399999361;-0.004809409;10;0.0666664398;0;1.044444;0.999999895;1.00000005
29.287820;1.04694222;0.0666665861;-0.00801348585;0.0636778172;-0.00765437581;1.04453804;1.04816723;0.0796420919;0.000675548057;1.04694226;0.0399999413;-0.0048084123;10;0.0666664559;0;1.044444;0.999999906;1.00000004
29.288820;1.04694222;0.0666665764;-0.00801350113;0.0636778536;-0.00765437191;1.04453805;1.04816722;0.0796421038;0.000677126916;1.04694227;0.0399999474;-0.00480841489;10;0.0666664727;0;1.044444;0.999999918;1.00000003
29.289820;1.04694221;0.0666665662;-0.00801351775;0.0636778887;-0.00765436577;1.04453807;1.04816721;0.0796421144;0.000677116955;1.04694227;0.0399999543;-0.00480841699;10;0.0666664905;0;1.044444;0.99999993;1.00000003
29.290820;1.04694221;0.0666665553;-0.00801353556;0.0636779221;-0.00765435711;1.04453808;1.04816821;0.0796420475;0.000677107394;1.04694227;0.0399999617;-0.00480841881;10;0.0666665091;0;1.044444;0.999999942;1.00000003
29.292820;1.0469422;0.0666665321;-0.00801357347;0.0636779827;-0.007654332;1.0445381;1.04816819;0.0796420605;0.000677091633;1.04694227;0.0399999779;-0.00480842204;10;0.0666665494;0;1.044444;0.999999968;1.00000002
29.293820;1.04694219;0.0666665205;-0.00801192595;0.063678009;-0.00765272381;1.04453911;1.04816818;0.0796420645;0.000677084196;1.04694227;0.0399999866;-0.00480742354;10;0.0666665707;0;1.044444;0.999999982;1.00000002
29.294820;1.04694218;0.0666665094;-0.00801194451;0.0636780322;-0.00765270538;1.04453911;1.04816817;0.0796420668;0.000678666786;1.04694226;0.0399999955;-0.004807425;10;0.0666665924;0;1.044444;0.999999996;1.00000001
29.295820;1.04694217;0.0666664987;-0.00801196195;0.0636780518;-0.00765268501;1.04453912;1.04816816;0.0796420678;0.00067865911;1.04694225;0.0400000046;-0.00480742662;10;0.0666666142;0;1.044444;1.00000001;1.00000001
29.296820;1.04694317;0.0666664885;-0.00801197789;0.063678007;-0.00765265558;1.04453912;1.04816815;0.0796420676;0.000678651157;1.04694324;0.0400000138;-0.00480742868;10;0.066666636;0;1.044444;1.00000003;1.00000001
29.298820;1.04694315;0.0666664695;-0.00801200446;0.0636780276;-0.0076526064;1.04453913;1.04816814;0.0796420645;0.000678633761;1.04694322;0.040000032;-0.00480743509;10;0.0666666787;0;1.044444;1.00000006;1
29.299820;1.04694314;0.0666664607;-0.00801034832;0.0636780323;-0.00765098765;1.04454014;1.04816913;0.0796419863;0.000678623207;1.04694321;0.0400000408;-0.00480643967;10;0.066666699;0;1.044444;1.00000008;1
29.300820;1.04694312;0.0666664524;-0.00801035709;0.0636780334;-0.00765095969;1.04454014;1.04816913;0.0796419838;0.000680202347;1.04694319;0.040000049;-0.00480644519;10;0.0666667184;0;1.044444;1.0000001;1
29.304820;1.04694306;0.0666664267;-0.00801038006;0.0636780104;-0.00765084218;1.04454016;1.04816912;0.0796419791;0.000680149549;1.04694311;0.040000072;-0.00480647346;10;0.0666667863;0;1.044444;1.00000018;1.00000002
29.305820;1.04694304;0.0666664223;-0.00800871696;0.0636779989;-0.00764922064;1.04454116;1.04816912;0.079641981;0.000680134582;1.04694309;0.0400000746;-0.00480548051;10;0.0666668007;0;1.044444;1.0000002;1.00000002
29.306820;1.04694303;0.0666664184;-0.00800871953;0.0636779854;-0.00764919128;1.04454117;1.04816912;0.0796419851;0.000681708913;1.04694307;0.0400000761;-0.00480548694;10;0.0666668139;0;1.044444;1.00000023;1.00000003
29.307820;1.046943;0.0666664148;-0.00800872096;0.0636779701;-0.00764916223;1.04454118;1.04816911;0.0796419916;0.000681692388;1.04694304;0.0400000763;-0.00480549265;10;0.066666826;0;1.044444;1.00000025;1.00000004
29.308820;1.04694398;0.0666664115;-0.00800872119;0.0636778926;-0.00764912626;1.04454119;1.0481691;0.0796420008;0.000681675219;1.04694401;0.0400000753;-0.00480549765;10;0.066666837;0;1.044444;1.00000028;1.00000005
29.309820;1.04694396;0.0666664084;-0.00800872016;0.0636778752;-0.00764909822;1.0445412;1.04817009;0.079641937;0.000681656988;1.04694399;0.0400000728;-0.00480550197;10;0.066666847;0;1.044444;1.0000003;1.00000007
29.310820;1.04694394;0.0666664056;-0.00800871791;0.0636778573;-0.00764907133;1.04454122;1.04817008;0.0796419523;0.000681639253;1.04694396;0.0400000687;-0.00480550563;10;0.0666668562;0;1.044444;1.00000033;1.00000008
29.311820;1.04694392;0.066666403;-0.00800704783;0.0636778394;-0.00764745421;1.04454223;1.04817007;0.0796419705;0.000681621637;1.04694394;0.040000063;-0.00480450858;10;0.0666668645;0;1.044444;1.00000036;1.0000001
29.315820;1.04694383;0.0666663908;-0.00800702514;0.0636777732;-0.00764738041;1.04454229;1.04816999;0.0796420603;0.000683148837;1.04694386;0.0400000345;-0.00480451455;10;0.0666668919;0;1.044444;1.00000046;1.00000015
29.316820;1.04694381;0.0666663868;-0.00800701834;0.0636777587;-0.00764737095;1.04454331;1.04816997;0.0796420828;0.000683136796;1.04694385;0.040000028;-0.00480451556;10;0.0666668972;0;1.044444;1.00000048;1.00000016
29.317820;1.04694379;0.0666663826;-0.00800534517;0.0636777448;-0.00764577396;1.04454333;1.04816995;0.0796421038;0.000683126584;1.04694383;0.0400000219;-0.00480351683;10;0.0666669017;0;1.044444;1.0000005;1.00000017
29.318820;1.04694377;0.0666663782;-0.00800533948;0.0636777313;-0.00764577346;1.04454334;1.04817093;0.0796420471;0.00068470736;1.04694382;0.040000016;-0.0048035185;10;0.0666669054;0;1.044444;1.00000053;1.00000018
29.319820;1.04694474;0.0666663735;-0.00800533491;0.063677657;-0.00764577019;1.04454336;1.04817091;0.0796420643;0.000684699979;1.04694481;0.0400000102;-0.00480352069;10;0.0666669082;0;1.044444;1.00000054;1.00000019
29.321820;1.04694469;0.0666663624;-0.00800532948;0.0636776284;-0.00764579125;1.04454339;1.04817087;0.079642091;0.000684688655;1.0469448;0.0399999988;-0.00480352744;10;0.0666669112;0;1.044444;1.00000057;1.0000002
29.322820;1.04694466;0.0666663555;-0.00800532845;0.0636776131;-0.00764580788;1.0445444;1.04817085;0.0796421;0.000684684863;1.0469448;0.0399999932;-0.00480353216;10;0.0666669115;0;1.044444;1.00000058;1.0000002
29.323820;1.04694463;0.0666663474;-0.00800366176;0.0636775972;-0.00764423629;1.04454441;1.04817083;0.0796421062;0.000686272502;1.0469448;0.0399999876;-0.00480253747;10;0.0666669109;0;1.044444;1.00000059;1.00000021
29.327820;1.04694449;0.066666303;-0.00800366912;0.0636775309;-0.00764434572;1.04454442;1.04817076;0.0796421113;0.000686277823;1.04694484;0.0399999627;-0.00480255782;10;0.0666669016;0;1.044444;1.0000006;1.00000024
29.328820;1.04694446;0.0666662892;-0.00800367186;0.063677515;-0.00764437696;1.04454542;1.04817175;0.0796420351;0.000686282575;1.04694486;0.0399999554;-0.00480256171;10;0.0666668986;0;1.044444;1.00000059;1.00000024
29.329820;1.04694442;0.0666662747;-0.00800200774;0.0636774999;-0.00764281658;1.04454542;1.04817173;0.0796420355;0.00068787971;1.04694488;0.0399999475;-0.00480156512;10;0.0666668955;0;1.044444;1.00000059;1.00000025
29.330820;1.04694438;0.0666662597;-0.00800200972;0.0636774861;-0.0076428479;1.04454542;1.04817172;0.0796420371;0.000687888315;1.0469449;0.0399999391;-0.00480156796;10;0.0666668924;0;1.044444;1.00000058;1.00000026
29.331820;1.04694535;0.0666662445;-0.00800201071;0.0636774131;-0.00764287138;1.04454541;1.04817172;0.07964204;0.000687898193;1.04694592;0.0399999304;-0.00480156994;10;0.0666668891;0;1.044444;1.00000057;1.00000027
29.333820;1.04694529;0.0666662153;-0.00800200787;0.0636773947;-0.00764293101;1.0445454;1.0481717;0.0796420502;0.000687920278;1.04694597;0.0399999131;-0.00480156982;10;0.0666668813;0;1.044444;1.00000056;1.00000028
29.334820;1.04694526;0.0666662024;-0.00800200332;0.0636773887;-0.00764295996;1.04454639;1.0481717;0.0796420575;0.000687931741;1.046946;0.0399999051;-0.00480156715;10;0.0666668766;0;1.044444;1.00000055;1.00000029
29.335820;1.04694523;0.0666661913;-0.00800032989;0.0636773847;-0.0076413964;1.04454638;1.0481717;0.0796420662;0.000689533143;1.04694603;0.0399998978;-0.0048005626;10;0.066666871;0;1.044444;1.00000054;1.00000029
29.337820;1.04694519;0.0666661762;-0.00800031027;0.0636773815;-0.00764145115;1.04454636;1.0481717;0.0796420875;0.000689554794;1.04694609;0.0399998858;-0.00480054829;10;0.0666668563;0;1.044444;1.00000054;1.0000003
29.338820;1.04694518;0.0666661725;-0.00800029759;0.0636773818;-0.00764147737;1.04454634;1.0481727;0.0796420239;0.000689564408;1.04694611;0.0399998811;-0.00480053889;10;0.0666668471;0;1.044444;1.00000054;1.00000031
29.339820;1.04694516;0.0666661711;-0.00800028314;0.0636773833;-0.00764150271;1.04454633;1.0481727;0.0796420372;0.000689574393;1.04694614;0.0399998775;-0.00480052824;10;0.0666668368;0;1.044444;1.00000054;1.00000031
29.340820;1.04694515;0.0666661717;-0.00800026717;0.0636773855;-0.00764152703;1.04454732;1.0481727;0.0796420514;0.000689584216;1.04694617;0.0399998749;-0.00480051656;10;0.0666668252;0;1.044444;1.00000054;1.00000031
29.341820;1.04694515;0.0666661738;-0.00799858349;0.0636773884;-0.00763995823;1.0445473;1.0481727;0.0796420665;0.000691184145;1.04694619;0.0399998734;-0.00479950404;10;0.0666668122;0;1.044444;1.00000054;1.00000031
29.342820;1.04694614;0.066666177;-0.007998566;0.0636773308;-0.00763997268;1.04454729;1.0481727;0.0796420821;0.000691194318;1.04694722;0.0399998731;-0.00479949084;10;0.0666667978;0;1.044444;1.00000055;1.0000003
29.345820;1.04694613;0.0666661915;-0.00799851458;0.0636773426;-0.00764002763;1.04454723;1.0481727;0.079642129;0.000691229586;1.0469473;0.0399998792;-0.00479944843;10;0.0666667493;0;1.044444;1.00000056;1.00000027
29.346820;1.04694613;0.0666661979;-0.00799849814;0.0636773475;-0.00764004258;1.04454821;1.0481727;0.0796421441;0.000691243594;1.04694732;0.039999884;-0.00479943366;10;0.0666667327;0;1.044444;1.00000057;1.00000025
29.347820;1.04694613;0.0666662051;-0.00799681509;0.0636773531;-0.00763846413;1.04454819;1.0481737;0.079642083;0.000692848283;1.04694735;0.0399998903;-0.00479841876;10;0.0666667166;0;1.044444;1.00000057;1.00000024
29.351820;1.04694615;0.0666662408;-0.00799674788;0.0636773832;-0.00763850641;1.04454811;1.0481737;0.0796421407;0.000692921389;1.04694745;0.0399999306;-0.00479836133;10;0.0666666629;0;1.044444;1.00000058;1.00000016
29.352820;1.04694616;0.0666662515;-0.00799673156;0.0636773921;-0.00763851496;1.0445491;1.04817369;0.0796421542;0.000692941867;1.04694748;0.0399999435;-0.00479834778;10;0.0666666525;0;1.044444;1.00000057;1.00000014
29.353820;1.04694717;0.0666662626;-0.00799504934;0.0636773403;-0.00763692381;1.04454908;1.04817368;0.079642167;0.000694552815;1.04694851;0.0399999568;-0.00479733451;10;0.0666666429;0;1.044444;1.00000057;1.00000012
29.356820;1.04694721;0.0666662973;-0.00799500879;0.0636773665;-0.00763694602;1.04454904;1.04817366;0.0796422008;0.000694615895;1.04694859;0.0399999941;-0.00479729653;10;0.066666616;0;1.044444;1.00000055;1.00000007
29.357820;1.04694722;0.066666309;-0.00799499741;0.0636773742;-0.00763695327;1.04455003;1.04817466;0.0796421342;0.000694635871;1.04694861;0.0400000042;-0.00479728453;10;0.0666666071;0;1.044444;1.00000053;1.00000006
29.358820;1.04694724;0.0666663211;-0.00799498721;0.063677381;-0.00763696093;1.04455002;1.04817465;0.0796421424;0.000694656145;1.04694864;0.0400000128;-0.00479727283;10;0.0666665983;0;1.044444;1.00000052;1.00000005
29.359820;1.04694726;0.0666663337;-0.0079933116;0.0636773869;-0.00763537745;1.04455001;1.04817465;0.0796421492;0.000696266112;1.04694866;0.0400000197;-0.00479626124;10;0.0666665899;0;1.044444;1.00000051;1.00000004
29.362820;1.04694732;0.0666663755;-0.00799329232;0.0636773982;-0.00763541012;1.04455;1.04817463;0.0796421619;0.000696323417;1.04694872;0.0400000323;-0.00479622438;10;0.0666665679;0;1.044444;1.00000045;1.00000002
29.363820;1.04694734;0.0666663909;-0.0079932885;0.0636773995;-0.00763542325;1.044551;1.04817462;0.0796421638;0.000696341339;1.04694873;0.0400000341;-0.00479621032;10;0.0666665612;0;1.044444;1.00000044;1.00000001
29.364820;1.04694736;0.066666407;-0.00799328638;0.0636773995;-0.00763543696;1.04455101;1.04817461;0.0796421648;0.000696358207;1.04694874;0.0400000348;-0.00479619503;10;0.0666665543;0;1.044444;1.00000042;1.00000001
29.365820;1.04694838;0.0666664235;-0.00799161976;0.0636773373;-0.0076338516;1.04455101;1.04817461;0.0796421648;0.000697963686;1.04694975;0.0400000341;-0.00479517845;10;0.066666547;0;1.044444;1.0000004;1.00000001
29.366820;1.0469484;0.0666664401;-0.00799162254;0.063677335;-0.00763386526;1.04455101;1.0481746;0.079642164;0.000697977348;1.04694975;0.040000032;-0.00479516054;10;0.0666665394;0;1.044444;1.00000038;1.00000001
29.367820;1.04694843;0.0666664566;-0.00799162851;0.0636773318;-0.00763387846;1.04455102;1.04817559;0.0796420864;0.000697988486;1.04694976;0.0400000286;-0.00479514121;10;0.0666665316;0;1.044444;1.00000036;1.00000001
29.369495;1.04694847;0.0666664832;-0.00799164606;0.0636773255;-0.00763389878;1.04455102;1.04817558;0.0796420816;0.000698004176;1.04694975;0.0400000208;-0.00479510511;10;0.0666665182;0;1.044444;1.00000034;1.00000002
29.370487;1.0469485;0.066666498;-0.00799166026;0.0636773216;-0.00763390932;1.04455202;1.04817558;0.0796420776;0.000698011451;1.04694975;0.0400000156;-0.00479508141;10;0.0666665104;0;1.044444;1.00000033;1.00000002
29.371487;1.04694853;0.0666665117;-0.00799001032;0.0636773179;-0.00763232643;1.04455203;1.04817557;0.0796420729;0.000698017504;1.04694974;0.0400000101;-0.00479405562;10;0.0666665028;0;1.044444;1.00000032;1.00000003
29.372487;1.04694855;0.0666665241;-0.00799002904;0.0636773145;-0.00763233351;1.04455203;1.04817557;0.0796420674;0.000699612515;1.04694973;0.0400000046;-0.00479402788;10;0.0666664957;0;1.044444;1.00000031;1.00000003
29.374487;1.0469486;0.0666665437;-0.00799007065;0.0636773094;-0.00763234104;1.04455202;1.04817557;0.0796420546;0.00069961962;1.04694971;0.0399999936;-0.00479396684;10;0.0666664834;0;1.044444;1.00000029;1.00000004
29.375487;1.04694863;0.066666551;-0.00799009252;0.0636773076;-0.0076323415;1.04455302;1.04817557;0.0796420471;0.000699622033;1.04694969;0.0399999875;-0.00479393388;10;0.0666664779;0;1.044444;1.00000028;1.00000005
29.376487;1.04694865;0.0666665566;-0.0079901144;0.0636773064;-0.00763233986;1.04455301;1.04817558;0.0796420383;0.000699623855;1.04694968;0.0399999807;-0.00479389939;10;0.0666664726;0;1.044444;1.00000027;1.00000006
29.377487;1.04694967;0.0666665605;-0.00798846914;0.0636772449;-0.00763073694;1.04455301;1.04817659;0.0796419522;0.000699624535;1.04695066;0.0399999731;-0.00479286313;10;0.0666664675;0;1.044444;1.00000027;1.00000006
29.378487;1.04694968;0.0666665628;-0.00798848968;0.0636772443;-0.00763073122;1.044553;1.0481766;0.0796419407;0.000701215562;1.04695065;0.0399999646;-0.00479282473;10;0.0666664628;0;1.044444;1.00000025;1.00000007
29.380487;1.04694971;0.0666665619;-0.00798852719;0.0636772419;-0.00763071419;1.04455299;1.04817663;0.0796419135;0.000701216592;1.04695062;0.0399999452;-0.00479274128;10;0.0666664544;0;1.044444;1.00000023;1.00000007
29.381487;1.04694972;0.0666665584;-0.00798854391;0.0636772393;-0.00763070329;1.04455398;1.04817665;0.0796418981;0.000701216771;1.0469506;0.0399999348;-0.00479269697;10;0.0666664507;0;1.044444;1.00000022;1.00000007
29.382487;1.04694973;0.0666665525;-0.00798855921;0.0636772354;-0.0076306911;1.04455397;1.04817667;0.0796418819;0.000701216772;1.04695058;0.0399999244;-0.00479265189;10;0.0666664472;0;1.044444;1.00000021;1.00000007
29.383487;1.04694974;0.066666544;-0.00798690642;0.06367723;-0.00762908588;1.04455396;1.04817669;0.0796418649;0.000701216591;1.04695056;0.0399999147;-0.00479160694;10;0.0666664437;0;1.044444;1.0000002;1.00000007
29.386487;1.04694974;0.066666503;-0.00798693886;0.0636772056;-0.00762904124;1.04455394;1.04817676;0.0796418122;0.000702805633;1.04695051;0.0399998937;-0.00479147969;10;0.0666664327;0;1.044444;1.00000017;1.00000004
29.387487;1.04694974;0.0666664845;-0.00798694639;0.063677196;-0.00762902532;1.04455493;1.04817779;0.0796417191;0.000702805283;1.0469505;0.0399998897;-0.00479144076;10;0.0666664285;0;1.044444;1.00000016;1.00000003
29.388487;1.04695073;0.0666664642;-0.00798695227;0.0636771254;-0.00762900172;1.04455492;1.04817782;0.0796417028;0.000702806647;1.04695148;0.039999887;-0.00479140355;10;0.0666664239;0;1.044444;1.00000016;1.00000001
29.389487;1.04695073;0.0666664421;-0.00798528984;0.0636771156;-0.00762739315;1.04455491;1.04817785;0.0796416878;0.000702809538;1.04695147;0.0399998855;-0.00479036797;10;0.0666664188;0;1.044444;1.00000016;0.999999998
29.390487;1.04695072;0.0666664188;-0.00798529239;0.063677106;-0.00762737629;1.04455489;1.04817788;0.0796416741;0.000704404446;1.04695146;0.0399998852;-0.00479033398;10;0.0666664133;0;1.044444;1.00000016;0.999999982
29.392487;1.04695071;0.0666663689;-0.0079852918;0.0636770877;-0.00762734276;1.04455487;1.04817794;0.0796416503;0.000704421318;1.04695145;0.0399998888;-0.00479027104;10;0.0666664024;0;1.044444;1.00000017;0.999999948
29.393487;1.0469507;0.0666663424;-0.00798528825;0.0636770788;-0.00762732637;1.04455585;1.04817797;0.0796416393;0.000704433694;1.04695145;0.0399998929;-0.00479024228;10;0.0666663975;0;1.044444;1.00000019;0.99999993
29.394487;1.04695069;0.0666663149;-0.00798528234;0.06367707;-0.0076273103;1.04455584;1.048178;0.0796416284;0.00070444865;1.04695145;0.0399998984;-0.00479021549;10;0.0666663933;0;1.044444;1.0000002;0.999999912
29.395487;1.04695069;0.0666662865;-0.00798360743;0.0636770614;-0.00762570259;1.04455582;1.04817803;0.0796416173;0.000704465931;1.04695146;0.0399999053;-0.00478919079;10;0.0666663901;0;1.044444;1.00000022;0.999999893
29.396487;1.04695069;0.0666662573;-0.00798359706;0.0636770527;-0.00762568702;1.0445558;1.04817806;0.0796416056;0.000706075192;1.04695146;0.0399999132;-0.00478916823;10;0.0666663883;0;1.044444;1.00000024;0.999999873
29.397487;1.04695068;0.0666662274;-0.00798358476;0.0636770439;-0.00762567162;1.04455578;1.04817909;0.0796415173;0.000706095162;1.04695147;0.0399999221;-0.00478914776;10;0.0666663881;0;1.044444;1.00000027;0.999999853
29.398487;1.04695068;0.0666661967;-0.0079835707;0.0636770347;-0.00762565646;1.04455576;1.04817911;0.079641504;0.000706116798;1.04695147;0.0399999316;-0.00478912927;10;0.0666663893;0;1.044444;1.0000003;0.999999832
29.399487;1.04695068;0.0666661655;-0.00798355508;0.0636770248;-0.0076256417;1.04455674;1.04817914;0.0796414897;0.000706139057;1.04695148;0.0399999414;-0.00478911259;10;0.0666663917;0;1.044444;1.00000033;0.99999981
29.400487;1.04695169;0.0666661337;-0.00798353816;0.0636769532;-0.00762562028;1.04455672;1.04817917;0.0796414744;0.000706161612;1.04695248;0.0399999515;-0.00478909754;10;0.0666663945;0;1.044444;1.00000036;0.999999788
29.401487;1.04695169;0.0666661016;-0.00798185354;0.0636769414;-0.00762401494;1.0445567;1.04817919;0.0796414582;0.000706184129;1.04695248;0.0399999617;-0.00478808394;10;0.0666663971;0;1.044444;1.0000004;0.999999767
29.402487;1.04695169;0.0666660692;-0.00798183474;0.0636769285;-0.00762400226;1.04455667;1.04817922;0.0796414411;0.000707796324;1.04695249;0.0399999718;-0.0047880716;10;0.0666663987;0;1.044444;1.00000043;0.999999746
29.404487;1.0469517;0.0666660043;-0.00798179519;0.063676899;-0.00762397872;1.04455663;1.04817926;0.0796414054;0.000707838188;1.04695249;0.0399999905;-0.00478805008;10;0.0666663982;0;1.044444;1.00000051;0.999999705
29.405487;1.0469517;0.0666659719;-0.00798177475;0.0636768822;-0.00762396759;1.04455761;1.04817929;0.0796413873;0.000707857297;1.04695249;0.0399999984;-0.00478804085;10;0.0666663957;0;1.044444;1.00000055;0.999999686
29.406487;1.04695171;0.0666659397;-0.00798175418;0.0636768638;-0.00762395664;1.04455759;1.04818031;0.0796412937;0.000707874101;1.04695249;0.0400000049;-0.00478803279;10;0.0666663915;0;1.044444;1.00000058;0.999999669
29.407487;1.04695171;0.0666659078;-0.00798006712;0.0636768437;-0.00762235358;1.04455757;1.04818034;0.0796412769;0.000707889698;1.04695249;0.04000001;-0.00478702611;10;0.0666663853;0;1.044444;1.00000062;0.999999653
29.408487;1.04695172;0.0666658767;-0.00798004727;0.0636768219;-0.00762234187;1.04455756;1.04818036;0.0796412612;0.00070949327;1.04695248;0.0400000138;-0.00478702112;10;0.0666663772;0;1.044444;1.00000066;0.999999639
29.410487;1.04695174;0.0666658181;-0.00798001011;0.0636767742;-0.00762231478;1.04455753;1.04818041;0.0796412338;0.00070951337;1.04695247;0.0400000187;-0.00478701748;10;0.0666663563;0;1.044444;1.00000072;0.999999618
29.411487;1.04695175;0.0666657913;-0.00797999304;0.0636767491;-0.00762229858;1.04455851;1.04818043;0.0796412227;0.000709519874;1.04695246;0.0400000207;-0.00478701963;10;0.0666663443;0;1.044444;1.00000075;0.999999612
29.412487;1.04695276;0.0666657665;-0.00797997708;0.0636766631;-0.00762227293;1.04455851;1.04818046;0.0796412136;0.000709524213;1.04695345;0.0400000228;-0.00478702503;10;0.0666663318;0;1.044444;1.00000078;0.999999607
29.413487;1.04695277;0.0666657438;-0.0079782956;0.0636766388;-0.00762066032;1.0445585;1.04818048;0.0796412066;0.000709526648;1.04695344;0.0400000252;-0.00478603411;10;0.0666663193;0;1.044444;1.0000008;0.999999605
29.415487;1.0469528;0.0666657053;-0.00797826951;0.0636765953;-0.00762061206;1.04455849;1.04818052;0.0796411992;0.000711116793;1.04695342;0.0400000312;-0.0047860648;10;0.0666662944;0;1.044444;1.00000084;0.999999607
29.416487;1.04695281;0.0666656904;-0.00797825804;0.063676577;-0.00762058488;1.04455849;1.04818153;0.0796411222;0.000711113981;1.04695341;0.040000035;-0.00478608671;10;0.0666662823;0;1.044444;1.00000085;0.999999611
29.417487;1.04695283;0.0666656795;-0.00797824739;0.0636765611;-0.00762055608;1.0445595;1.04818154;0.0796411225;0.000711110412;1.04695339;0.0400000395;-0.00478611277;10;0.0666662708;0;1.044444;1.00000086;0.999999616
29.419487;1.04695286;0.0666656719;-0.00797822792;0.0636765357;-0.00762049502;1.04455951;1.04818156;0.0796411255;0.000711099218;1.04695336;0.040000052;-0.00478617552;10;0.066666251;0;1.044444;1.00000088;0.999999632
29.420487;1.04695287;0.0666656755;-0.00797655204;0.0636765261;-0.00761887145;1.04455951;1.04818157;0.0796411277;0.000712681917;1.04695335;0.04000006;-0.00478521137;10;0.0666662438;0;1.044444;1.00000088;0.999999643
29.422487;1.0469529;0.0666656967;-0.00797653334;0.0636765124;-0.00761880699;1.04455952;1.04818157;0.0796411339;0.000712664919;1.04695331;0.0400000794;-0.00478529084;10;0.0666662368;0;1.044444;1.00000087;0.99999967
29.423487;1.04695392;0.066665714;-0.00797652323;0.0636764476;-0.00761876729;1.04456053;1.04818157;0.0796411381;0.000712655982;1.0469543;0.040000091;-0.00478533406;10;0.0666662374;0;1.044444;1.00000086;0.999999687
29.425487;1.04695395;0.0666657612;-0.00797650034;0.0636764457;-0.00761870286;1.04456054;1.04818156;0.0796427375;0.000712639239;1.04695425;0.0400001182;-0.00478542594;10;0.0666662475;0;1.044444;1.00000084;0.999999726
29.426487;1.04695396;0.0666657905;-0.00797482074;0.0636764478;-0.00761707919;1.04456055;1.04818255;0.0796426663;0.00071422155;1.04695423;0.0400001341;-0.00478447368;10;0.0666662576;0;1.044444;1.00000082;0.99999975
29.428487;1.04695399;0.0666658581;-0.00797479241;0.0636764577;-0.00761701804;1.04456056;1.04818254;0.0796426757;0.000714211009;1.04695419;0.0400001698;-0.0047845698;10;0.0666662887;0;1.044444;1.00000078;0.999999804
29.429487;1.046954;0.0666658952;-0.00797477746;0.0636764651;-0.00761698944;1.04456156;1.04818253;0.0796426805;0.000714207627;1.04695416;0.0400001894;-0.00478461699;10;0.0666663094;0;1.044444;1.00000075;0.999999835
29.431487;1.04695401;0.0666659725;-0.00797474725;0.0636764847;-0.00761693814;1.04456157;1.04818251;0.0796426908;0.000714205063;1.04695411;0.0400002312;-0.00478470759;10;0.0666663599;0;1.044444;1.0000007;0.999999902
29.432487;1.04695402;0.0666660114;-0.00797306578;0.0636764967;-0.00761532407;1.04456158;1.0481825;0.0796426962;0.000714205981;1.04695409;0.0400002532;-0.00478375067;10;0.0666663888;0;1.044444;1.00000067;0.999999937
29.433487;1.04695403;0.0666660499;-0.00797305144;0.0636765099;-0.00761530441;1.04456159;1.04818249;0.0796427018;0.000715798291;1.04695407;0.0400002757;-0.00478379229;10;0.0666664197;0;1.044444;1.00000064;0.999999974
29.434487;1.04695403;0.0666660872;-0.00797303775;0.0636765239;-0.00761528729;1.0445616;1.04818248;0.0796427073;0.000715801703;1.04695405;0.0400002987;-0.00478383266;10;0.066666452;0;1.044444;1.0000006;1.00000001
29.435487;1.04695504;0.0666661231;-0.00797302493;0.0636764776;-0.00761526549;1.04456261;1.04818247;0.0796427124;0.0007158062;1.04695503;0.0400003218;-0.00478387207;10;0.0666664854;0;1.044444;1.00000057;1.00000005
29.436487;1.04695504;0.0666661571;-0.00797301317;0.063676492;-0.00761525362;1.04456263;1.04818347;0.079642641;0.000715811178;1.04695501;0.0400003451;-0.00478391078;10;0.0666665195;0;1.044444;1.00000053;1.00000008
29.437487;1.04695505;0.0666661892;-0.00797300273;0.0636765061;-0.00761524445;1.04456264;1.04818346;0.0796426447;0.000715818101;1.046955;0.0400003683;-0.00478394895;10;0.0666665542;0;1.044444;1.0000005;1.00000011
29.438487;1.04695505;0.0666662193;-0.00797132731;0.0636765197;-0.00761364612;1.04456266;1.04818346;0.0796426474;0.00071582624;1.04695498;0.0400003911;-0.00478298663;10;0.0666665891;0;1.044444;1.00000046;1.00000014
29.439487;1.04695505;0.0666662476;-0.00797132058;0.0636765327;-0.00761364254;1.04456268;1.04818345;0.0796426487;0.00071742546;1.04695497;0.0400004132;-0.0047830239;10;0.0666666238;0;1.044444;1.00000043;1.00000017
29.440487;1.04695506;0.0666662742;-0.0079713161;0.063676545;-0.00761364189;1.0445627;1.04818345;0.0796426485;0.000717435438;1.04695496;0.040000434;-0.00478306084;10;0.0666666576;0;1.044444;1.00000039;1.00000019
29.441487;1.04695507;0.0666662993;-0.00797131384;0.0636765569;-0.00761364417;1.04456372;1.04818345;0.0796426465;0.000717446071;1.04695496;0.040000453;-0.00478309748;10;0.0666666899;0;1.044444;1.00000036;1.00000021
29.443487;1.04695508;0.0666663457;-0.00797131447;0.0636765797;-0.00761365712;1.04456375;1.04818344;0.0796426371;0.000717468562;1.04695495;0.0400004839;-0.00478316938;10;0.0666667486;0;1.044444;1.0000003;1.00000025
29.444487;1.04695508;0.0666663678;-0.00796964973;0.063676591;-0.00761207544;1.04456377;1.04818343;0.0796426296;0.000717479686;1.04695495;0.040000495;-0.00478220416;10;0.0666667742;0;1.044444;1.00000027;1.00000027
29.445487;1.04695509;0.0666663897;-0.00796965217;0.0636766023;-0.00761208777;1.04456379;1.04818343;0.0796426205;0.000719080073;1.04695496;0.0400005028;-0.00478223778;10;0.0666667972;0;1.044444;1.00000024;1.00000029
29.446487;1.04695509;0.066666412;-0.00796965473;0.0636766138;-0.00761210174;1.04456381;1.04818442;0.0796425342;0.000719088391;1.04695496;0.0400005072;-0.00478227006;10;0.0666668175;0;1.044444;1.00000021;1.00000031
29.447487;1.0469561;0.066666435;-0.00796965712;0.0636765649;-0.00761210958;1.04456483;1.04818441;0.0796425229;0.000719095635;1.04695597;0.0400005082;-0.00478230088;10;0.066666835;0;1.044444;1.00000019;1.00000032
29.450487;1.0469561;0.066666513;-0.00796966194;0.0636766041;-0.00761215669;1.04456489;1.04818438;0.0796424876;0.000719105645;1.046956;0.0400004901;-0.00478238423;10;0.066666871;0;1.044444;1.00000013;1.00000036
