time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.451487;1.04695611;0.0666665419;-0.00796799581;0.0636766182;-0.00761057965;1.04456491;1.04818437;0.0796424767;0.000720695732;1.046956;0.040000477;-0.00478140888;10;0.0666668779;0;1.044444;1.00000011;1.00000036
29.453487;1.04695611;0.0666666021;-0.00796799464;0.0636766457;-0.00761060722;1.04456495;1.04818434;0.0796424574;0.000720692886;1.04695602;0.0400004414;-0.00478145352;10;0.0666668857;0;1.044444;1.00000007;1.00000038
29.454487;1.0469561;0.0666666323;-0.00796799275;0.0636766584;-0.0076106201;1.04456596;1.04818433;0.079642449;0.000720690594;1.04695602;0.0400004194;-0.00478147347;10;0.0666668871;0;1.044444;1.00000005;1.00000038
29.456487;1.0469561;0.0666666901;-0.00796798634;0.0636766798;-0.00761064483;1.044566;1.0481843;0.0796424331;0.000720685312;1.04695602;0.0400003675;-0.00478150854;10;0.0666668856;0;1.044444;1.00000002;1.00000038
29.457487;1.0469561;0.0666667165;-0.00796631563;0.063676688;-0.00760906504;1.04456601;1.04818528;0.079642349;0.000722272045;1.04695601;0.0400003377;-0.00478052379;10;0.0666668831;0;1.044444;1.00000001;1.00000038
29.458487;1.0469561;0.0666667405;-0.00796631168;0.0636766939;-0.00760907721;1.04456602;1.04818526;0.0796423403;0.000722269571;1.04695601;0.0400003056;-0.0047805377;10;0.0666668798;0;1.044444;0.999999995;1.00000037
29.459487;1.0469571;0.066666762;-0.00796630842;0.0636766366;-0.00760908238;1.04456603;1.04818525;0.079642331;0.000722267231;1.046957;0.040000271;-0.00478055045;10;0.0666668758;0;1.044444;0.999999985;1.00000037
29.460487;1.0469571;0.0666667807;-0.00796630632;0.0636766375;-0.00760909531;1.04456703;1.04818523;0.0796423209;0.000722264893;1.04695699;0.0400002343;-0.00478056212;10;0.0666668718;0;1.044444;0.999999978;1.00000036
29.462487;1.0469571;0.0666668084;-0.00796630696;0.063676631;-0.00760912364;1.04456704;1.04818519;0.0796422991;0.000722259385;1.04695697;0.0400001562;-0.00478058259;10;0.0666668648;0;1.044444;0.999999969;1.00000035
29.463487;1.0469571;0.0666668169;-0.00796464349;0.0636766241;-0.00760754754;1.04456705;1.04818517;0.0796422882;0.000722255898;1.04695695;0.0400001162;-0.00477959168;10;0.0666668623;0;1.044444;0.999999968;1.00000034
29.464487;1.04695711;0.0666668216;-0.00796464872;0.063676615;-0.00760756461;1.04456705;1.04818515;0.0796422779;0.000723842008;1.04695694;0.0400000768;-0.00477960036;10;0.0666668604;0;1.044444;0.999999969;1.00000033
29.465487;1.04695711;0.0666668225;-0.00796465598;0.063676604;-0.00760758304;1.04456706;1.04818512;0.0796422688;0.000723837863;1.04695693;0.0400000387;-0.00477960901;10;0.0666668589;0;1.044444;0.999999973;1.00000033
29.466487;1.04695712;0.0666668197;-0.00796466519;0.0636765914;-0.00760760293;1.04456806;1.0481851;0.079642261;0.00072383382;1.04695691;0.0400000024;-0.00477961792;10;0.0666668576;0;1.044444;0.999999979;1.00000032
29.467487;1.04695713;0.0666668133;-0.00796467615;0.0636765774;-0.0076076243;1.04456806;1.04818607;0.0796421789;0.000723829443;1.0469569;0.0399999686;-0.0047796272;10;0.0666668564;0;1.044444;0.999999987;1.00000031
29.469487;1.04695715;0.066666791;-0.00796470191;0.0636765461;-0.00760767112;1.04456807;1.04818602;0.0796421715;0.00072382418;1.04695688;0.0399999098;-0.00477964654;10;0.066666853;0;1.044444;1.00000001;1.0000003
29.470487;1.04695716;0.0666667758;-0.00796304914;0.0636765293;-0.00760610407;1.04456807;1.04818599;0.0796421702;0.000725413318;1.04695687;0.0399998853;-0.00477865635;10;0.0666668504;0;1.044444;1.00000002;1.00000029
29.471487;1.04695817;0.0666667586;-0.00796306311;0.0636764508;-0.00760612212;1.04456807;1.04818596;0.0796421702;0.000725413972;1.04695786;0.039999864;-0.00477866608;10;0.0666668469;0;1.044444;1.00000003;1.00000029
29.472487;1.04695818;0.0666667395;-0.00796307682;0.0636764326;-0.00760614752;1.04456907;1.04818593;0.0796421713;0.000725416372;1.04695786;0.0399998458;-0.00477867554;10;0.0666668423;0;1.044444;1.00000004;1.00000028
29.475487;1.04695822;0.0666666718;-0.00796311463;0.0636763758;-0.00760622269;1.04456905;1.04818583;0.0796421774;0.000725435149;1.04695784;0.0399998085;-0.00477869944;10;0.066666821;0;1.044444;1.00000007;1.00000026
29.476487;1.04695824;0.0666666461;-0.00796145907;0.0636763569;-0.00760465504;1.04456904;1.0481858;0.0796421794;0.00072703565;1.04695784;0.0399998009;-0.00477770475;10;0.0666668114;0;1.044444;1.00000008;1.00000025
29.477487;1.04695826;0.0666666193;-0.0079614693;0.0636763383;-0.00760467852;1.04456903;1.04818677;0.0796421051;0.000727047534;1.04695783;0.0399997952;-0.00477770817;10;0.0666668008;0;1.044444;1.00000009;1.00000025
29.478487;1.04695828;0.0666665921;-0.00796147863;0.0636763202;-0.00760470093;1.04457002;1.04818674;0.0796421065;0.000727062099;1.04695783;0.0399997914;-0.00477770941;10;0.0666667891;0;1.044444;1.0000001;1.00000025
29.481487;1.04695836;0.0666665116;-0.00796150086;0.0636762699;-0.00760476005;1.04456999;1.04818666;0.0796421061;0.000727116174;1.04695781;0.039999791;-0.00477769781;10;0.0666667486;0;1.044444;1.00000012;1.00000025
29.482487;1.04695838;0.0666664863;-0.00795984014;0.0636762555;-0.00760318496;1.04456998;1.04818664;0.0796421035;0.00072713724;1.04695781;0.0399997947;-0.00477668793;10;0.0666667333;0;1.044444;1.00000013;1.00000025
29.483487;1.04695842;0.0666664623;-0.00795984601;0.063676243;-0.00760320029;1.04456997;1.04818661;0.0796420995;0.00072874946;1.04695781;0.0399998001;-0.00477667454;10;0.0666667173;0;1.044444;1.00000013;1.00000025
29.484487;1.04695945;0.0666664401;-0.00795985221;0.0636761717;-0.00760320674;1.04457096;1.04818659;0.0796420941;0.000728772344;1.04695881;0.0399998072;-0.00477665747;10;0.0666667005;0;1.044444;1.00000014;1.00000025
29.486487;1.04695952;0.0666664033;-0.00795986622;0.0636761585;-0.00760322871;1.04457093;1.04818654;0.0796420791;0.00072881845;1.0469588;0.0399998258;-0.00477661246;10;0.0666666652;0;1.044444;1.00000016;1.00000026
29.487487;1.04695955;0.0666663898;-0.007959874;0.0636761559;-0.00760323675;1.04457092;1.04818752;0.0796419935;0.000728839968;1.04695881;0.039999837;-0.00477658499;10;0.0666666469;0;1.044444;1.00000017;1.00000026
29.488487;1.04695958;0.0666663801;-0.00795988236;0.0636761561;-0.00760324284;1.04457092;1.0481875;0.0796419822;0.000728860903;1.04695881;0.039999849;-0.00477655467;10;0.0666666285;0;1.044444;1.00000018;1.00000026
29.489487;1.04695961;0.0666663741;-0.00795822466;0.0636761588;-0.00760165515;1.04457091;1.04818748;0.0796419691;0.000730470094;1.04695881;0.0399998616;-0.00477552193;10;0.0666666106;0;1.044444;1.0000002;1.00000026
29.490487;1.04695963;0.0666663716;-0.00795823417;0.063676164;-0.00760165763;1.0445709;1.04818746;0.079641954;0.000730486988;1.04695881;0.0399998742;-0.00477548733;10;0.0666665936;0;1.044444;1.00000022;1.00000026
29.491487;1.04695966;0.066666372;-0.00795824402;0.0636761713;-0.00760165852;1.0445719;1.04818744;0.0796419366;0.000730501202;1.04695882;0.0399998864;-0.00477545155;10;0.0666665779;0;1.044444;1.00000024;1.00000026
29.494487;1.04695972;0.0666663844;-0.00795827427;0.0636762013;-0.00760165292;1.0445719;1.04818739;0.0796418728;0.000730523633;1.04695884;0.0399999187;-0.00477534432;10;0.0666665424;0;1.044444;1.0000003;1.00000026
29.495487;1.04695973;0.0666663902;-0.00795661799;0.0636762123;-0.00760005684;1.04457191;1.04818738;0.0796418483;0.000730523044;1.04695885;0.0399999272;-0.0047743108;10;0.066666535;0;1.044444;1.00000032;1.00000026
29.496487;1.04696074;0.0666663963;-0.00795662872;0.0636761625;-0.00760004461;1.04457191;1.04818737;0.0796418226;0.000732108072;1.04695986;0.0399999343;-0.00477427911;10;0.06666653;0;1.044444;1.00000034;1.00000025
29.497487;1.04696075;0.0666664022;-0.0079566399;0.0636761735;-0.00760003904;1.04457292;1.04818737;0.079641796;0.000732098683;1.04695987;0.0399999396;-0.00477424947;10;0.0666665276;0;1.044444;1.00000036;1.00000025
29.498487;1.04696075;0.0666664081;-0.00795665163;0.0636761843;-0.00760003302;1.04457293;1.04818836;0.0796416929;0.000732084463;1.04695989;0.039999943;-0.00477422197;10;0.0666665279;0;1.044444;1.00000038;1.00000025
29.501487;1.04696073;0.0666664237;-0.00795669064;0.063676217;-0.00760001347;1.04457296;1.04818835;0.079641612;0.000732022997;1.04695993;0.0399999425;-0.00477415164;10;0.0666665457;0;1.044444;1.00000043;1.00000023
29.502487;1.04696072;0.0666664275;-0.00795503839;0.0636762283;-0.00759841514;1.04457298;1.04818835;0.0796415872;0.000733586993;1.04695995;0.0399999386;-0.00477313183;10;0.0666665572;0;1.044444;1.00000045;1.00000022
29.503487;1.0469607;0.0666664302;-0.00795505361;0.06367624;-0.00759840909;1.04457399;1.04818834;0.0796415646;0.000733558793;1.04695997;0.0399999327;-0.00477311375;10;0.0666665714;0;1.044444;1.00000046;1.00000022
29.507487;1.04696062;0.0666664271;-0.00795511869;0.0636762948;-0.00759838977;1.04457404;1.04818833;0.0796415049;0.000733433615;1.04696002;0.0399998904;-0.00477305548;10;0.0666666487;0;1.044444;1.00000052;1.00000019
29.508487;1.0469616;0.066666423;-0.00795346696;0.0636762497;-0.00759678712;1.04457405;1.04818933;0.0796414223;0.000734991217;1.04696102;0.0399998761;-0.0047720422;10;0.0666666712;0;1.044444;1.00000054;1.00000019
29.509487;1.04696158;0.0666664179;-0.00795348007;0.063676266;-0.00759678403;1.04457406;1.04818933;0.0796414189;0.000734960367;1.04696103;0.0399998611;-0.00477202837;10;0.0666666941;0;1.044444;1.00000056;1.00000018
29.510487;1.04696156;0.0666664122;-0.00795349089;0.0636762826;-0.00759678115;1.04457508;1.04818934;0.0796414185;0.0007349309;1.04696103;0.0399998458;-0.00477201365;10;0.066666717;0;1.044444;1.00000057;1.00000018
29.513487;1.04696151;0.0666663975;-0.00795350818;0.0636763342;-0.00759677209;1.04457512;1.04818935;0.079641435;0.0007348549;1.04696102;0.0399998003;-0.00477196224;10;0.066666783;0;1.044444;1.00000062;1.00000017
29.514487;1.0469615;0.0666663957;-0.00795184227;0.0636763518;-0.00759517678;1.04457513;1.04818936;0.0796414466;0.000734834455;1.04696101;0.0399997864;-0.0047709422;10;0.0666668034;0;1.044444;1.00000063;1.00000018
29.515487;1.04696148;0.0666663959;-0.00795184052;0.0636763697;-0.00759517337;1.04457514;1.04818937;0.079641461;0.000736406422;1.046961;0.0399997735;-0.00477092064;10;0.0666668227;0;1.044444;1.00000065;1.00000018
29.516487;1.04696147;0.066666398;-0.00795183628;0.0636763881;-0.0075951702;1.04457615;1.04818939;0.0796414781;0.000736390436;1.04696099;0.0399997621;-0.00477089774;10;0.0666668408;0;1.044444;1.00000066;1.00000019
29.518487;1.04696144;0.0666664073;-0.00795182126;0.0636764272;-0.00759516539;1.04457617;1.04818943;0.0796415188;0.000736363817;1.04696097;0.0399997443;-0.00477084945;10;0.0666668728;0;1.044444;1.00000068;1.0000002
29.519487;1.04696143;0.0666664143;-0.00795181116;0.0636764483;-0.00759516409;1.04457618;1.04819045;0.0796414658;0.000736352468;1.04696096;0.0399997381;-0.00477082497;10;0.0666668864;0;1.044444;1.00000069;1.00000021
29.520487;1.04696141;0.0666664228;-0.00795179972;0.0636764704;-0.00759516392;1.04457618;1.04819047;0.0796414904;0.000736343869;1.04696095;0.0399997334;-0.0047708009;10;0.0666668983;0;1.044444;1.00000069;1.00000022
29.521487;1.0469624;0.0666664328;-0.0079501205;0.0636764324;-0.00759356614;1.04457618;1.0481905;0.0796415165;0.000737927516;1.04696194;0.0399997303;-0.00476977762;10;0.0666669085;0;1.044444;1.00000069;1.00000023
29.522487;1.04696239;0.0666664446;-0.00795010708;0.0636764556;-0.00759356941;1.04457718;1.04819053;0.0796415443;0.000737923301;1.04696193;0.0399997286;-0.0047697554;10;0.0666669171;0;1.044444;1.00000069;1.00000024
29.527487;1.04696232;0.0666665263;-0.00795003964;0.0636765672;-0.00759361094;1.04457713;1.04819069;0.0796416936;0.000737932229;1.04696193;0.0399997315;-0.00476966667;10;0.0666669302;0;1.044444;1.00000064;1.00000024
29.528487;1.04696231;0.0666665452;-0.00794836135;0.0636765865;-0.00759203058;1.04457711;1.04819073;0.0796417212;0.000739530237;1.04696193;0.0399997339;-0.00476865483;10;0.0666669243;0;1.044444;1.00000062;1.00000023
29.529487;1.0469623;0.0666665638;-0.00794835047;0.0636766042;-0.00759204262;1.04457809;1.04819176;0.0796416712;0.00073953959;1.04696194;0.0399997377;-0.00476864555;10;0.0666669149;0;1.044444;1.00000061;1.00000022
29.532487;1.04696227;0.066666613;-0.00794831994;0.063676647;-0.00759208104;1.04457803;1.04819184;0.0796417377;0.000739581031;1.04696198;0.0399997582;-0.00476863368;10;0.0666668654;0;1.044444;1.00000054;1.00000017
29.533487;1.04696326;0.0666666266;-0.00794830977;0.0636765974;-0.00759208763;1.04457801;1.04819186;0.0796417556;0.000739598349;1.04696299;0.0399997675;-0.0047686346;10;0.0666668428;0;1.044444;1.00000051;1.00000015
29.534487;1.04696324;0.0666666387;-0.00794663256;0.0636766077;-0.00759051031;1.04457798;1.04819188;0.0796417712;0.000741207528;1.04696301;0.0399997776;-0.00476763755;10;0.0666668182;0;1.044444;1.00000049;1.00000013
29.535487;1.04696323;0.0666666493;-0.00794662133;0.0636766168;-0.00759052591;1.04457896;1.04819189;0.0796417843;0.000741228571;1.04696302;0.0399997879;-0.00476764232;10;0.0666667923;0;1.044444;1.00000047;1.00000011
29.539487;1.04696315;0.0666666704;-0.00794656439;0.0636766389;-0.00759060442;1.04457889;1.04819191;0.0796418162;0.000741328403;1.04696308;0.0399998273;-0.00476767526;10;0.066666687;0;1.044444;1.00000037;1.00000002
29.540487;1.04696313;0.0666666694;-0.00794654616;0.0636766401;-0.00759062883;1.04457887;1.0481929;0.0796417442;0.000741354364;1.04696309;0.0399998358;-0.0047676847;10;0.0666666621;0;1.044444;1.00000035;0.999999993
29.541487;1.0469631;0.066666666;-0.00794485944;0.0636766393;-0.00758906322;1.04457886;1.04819289;0.0796417469;0.000742970651;1.04696311;0.0399998432;-0.00476669343;10;0.0666666388;0;1.044444;1.00000033;0.999999972
29.542487;1.04696308;0.0666666607;-0.0079448376;0.0636766363;-0.00758909129;1.04457985;1.04819288;0.0796417482;0.000742995957;1.04696312;0.0399998498;-0.00476670097;10;0.0666666176;0;1.044444;1.00000032;0.999999952
29.545487;1.04696299;0.0666666392;-0.00794476159;0.0636766142;-0.00758918388;1.04457985;1.04819284;0.0796417435;0.000743061858;1.04696314;0.0399998628;-0.0047667144;10;0.0666665714;0;1.044444;1.00000028;0.999999901
29.546487;1.04696397;0.0666666323;-0.00794473269;0.0636765417;-0.00758920945;1.04457986;1.04819282;0.079641739;0.000743079166;1.04696415;0.0399998643;-0.00476671616;10;0.0666665621;0;1.044444;1.00000027;0.999999887
29.547487;1.04696394;0.0666666264;-0.00794303549;0.0636765278;-0.0075876509;1.04457987;1.04819281;0.0796417332;0.000743093468;1.04696416;0.039999864;-0.00476571718;10;0.0666665551;0;1.044444;1.00000026;0.999999874
29.548487;1.04696391;0.0666666219;-0.00794300382;0.0636765117;-0.00758768453;1.04458089;1.04819279;0.0796417263;0.000744694562;1.04696416;0.0399998616;-0.0047657179;10;0.06666655;0;1.044444;1.00000025;0.999999863
29.550487;1.04696387;0.0666666185;-0.00794293964;0.0636764732;-0.00758775101;1.04458093;1.04819277;0.0796417101;0.000744707361;1.04696416;0.0399998496;-0.00476571982;10;0.0666665435;0;1.044444;1.00000023;0.999999845
29.551487;1.04696385;0.0666666201;-0.00794290835;0.0636764515;-0.00758778297;1.04458095;1.04819376;0.0796416252;0.000744709082;1.04696416;0.0399998398;-0.00476572169;10;0.0666665417;0;1.044444;1.00000022;0.999999838
29.553487;1.04696381;0.0666666305;-0.00794284954;0.0636764046;-0.00758784201;1.04458101;1.04819374;0.0796416072;0.000744707604;1.04696416;0.0399998123;-0.00476572921;10;0.0666665408;0;1.044444;1.0000002;0.999999828
29.554487;1.0469638;0.0666666388;-0.00794115617;0.06367638;-0.00758627635;1.04458104;1.04819374;0.0796415988;0.000746294255;1.04696416;0.0399997949;-0.00476473519;10;0.0666665418;0;1.044444;1.0000002;0.999999824
29.555487;1.04696378;0.0666666487;-0.00794113181;0.0636763548;-0.00758629983;1.04458207;1.04819374;0.0796415912;0.000746289653;1.04696416;0.0399997753;-0.00476474255;10;0.0666665435;0;1.044444;1.00000019;0.999999822
29.558487;1.04696375;0.0666666865;-0.00794107634;0.0636762782;-0.00758634896;1.04458216;1.04819374;0.0796415756;0.000746272972;1.04696417;0.039999709;-0.00476477129;10;0.0666665523;0;1.044444;1.00000018;0.999999821
29.559487;1.04696474;0.0666667013;-0.00794106474;0.0636761924;-0.00758634994;1.04458219;1.04819375;0.0796415724;0.000746266915;1.04696518;0.039999686;-0.00476478262;10;0.0666665567;0;1.044444;1.00000018;0.999999823
29.560487;1.04696473;0.0666667168;-0.007941057;0.0636761682;-0.00758635403;1.04458223;1.04819376;0.0796415696;0.00074626029;1.04696518;0.0399996632;-0.00476479471;10;0.0666665624;0;1.044444;1.00000018;0.999999826
29.561487;1.04696472;0.0666667328;-0.00793938665;0.0636761449;-0.00758476225;1.04458326;1.04819377;0.0796415668;0.000747842676;1.04696519;0.0399996408;-0.00476380763;10;0.0666665697;0;1.044444;1.00000018;0.99999983
29.562487;1.04696471;0.0666667487;-0.00793938705;0.0636761228;-0.00758475864;1.04458329;1.04819479;0.0796414873;0.00074783274;1.0469652;0.0399996188;-0.00476382141;10;0.0666665791;0;1.044444;1.00000018;0.999999835
29.566487;1.04696471;0.0666668034;-0.0079394241;0.0636760495;-0.00758471515;1.04458338;1.04819485;0.079641459;0.000747771552;1.04696524;0.0399995334;-0.00476388485;10;0.0666666392;0;1.044444;1.00000019;0.999999857
29.567487;1.04696471;0.0666668137;-0.00793777395;0.0636760351;-0.00758310732;1.0445834;1.04819487;0.0796414465;0.000747749076;1.04696526;0.0399995124;-0.00476290311;10;0.0666666584;0;1.044444;1.00000019;0.999999862
29.568487;1.04696471;0.0666668225;-0.00793779291;0.0636760216;-0.00758308981;1.04458442;1.04819489;0.0796414316;0.000749313851;1.04696527;0.0399994915;-0.00476292269;10;0.0666666784;0;1.044444;1.00000019;0.999999866
29.570487;1.04696472;0.066666836;-0.00793783724;0.0636759953;-0.00758305071;1.04458444;1.04819493;0.0796413962;0.000749256135;1.0469653;0.0399994502;-0.00476296679;10;0.066666719;0;1.044444;1.0000002;0.999999871
29.571487;1.04696572;0.0666668407;-0.00793786187;0.0636759203;-0.00758302243;1.04458445;1.04819494;0.0796413765;0.0007492243;1.04696632;0.03999943;-0.00476299167;10;0.0666667392;0;1.044444;1.0000002;0.999999871
29.572487;1.04696573;0.0666668438;-0.00793788742;0.0636759046;-0.00758300085;1.04458446;1.04819596;0.0796412802;0.000749190173;1.04696633;0.0399994101;-0.00476301852;10;0.066666759;0;1.044444;1.0000002;0.99999987
29.573487;1.04696573;0.0666668451;-0.00793791319;0.0636758871;-0.00758297897;1.04458447;1.04819598;0.0796412596;0.000749155442;1.04696635;0.0399993906;-0.00476304729;10;0.0666667782;0;1.044444;1.00000021;0.999999866
29.574487;1.04696573;0.0666668449;-0.00793627191;0.063675868;-0.00758136506;1.04458547;1.04819599;0.079641239;0.000750709657;1.04696636;0.0399993714;-0.00476207789;10;0.0666667966;0;1.044444;1.00000021;0.999999861
29.580487;1.04696576;0.0666668264;-0.00793639782;0.0636757497;-0.00758122073;1.04458554;1.04819608;0.0796411245;0.00075048618;1.04696643;0.0399992787;-0.00476228082;10;0.0666668876;0;1.044444;1.00000023;0.9999998
29.581487;1.04696577;0.0666668218;-0.00793474784;0.0636757322;-0.00757960056;1.04458655;1.0481961;0.0796411082;0.000752039172;1.04696644;0.0399992686;-0.00476131171;10;0.0666668991;0;1.044444;1.00000024;0.999999786
29.582487;1.04696577;0.0666668168;-0.00793476373;0.0636757151;-0.00757957067;1.04458657;1.04819611;0.079641093;0.000752002411;1.04696644;0.0399992603;-0.0047613398;10;0.0666669094;0;1.044444;1.00000024;0.999999772
29.583487;1.04696577;0.0666668111;-0.0079347789;0.0636756983;-0.00757953911;1.04458658;1.04819713;0.0796410033;0.000751965354;1.04696645;0.039999254;-0.00476136483;10;0.0666669187;0;1.044444;1.00000024;0.999999756
29.584487;1.04696677;0.0666668043;-0.00793479339;0.063675621;-0.00757949853;1.0445866;1.04819714;0.0796409911;0.000751929669;1.04696745;0.03999925;-0.0047613868;10;0.066666927;0;1.044444;1.00000024;0.999999741
29.587487;1.04696676;0.0666667752;-0.00793483214;0.0636755735;-0.00757938732;1.04458664;1.04819718;0.0796409692;0.000751829055;1.04696744;0.039999253;-0.00476143619;10;0.0666669474;0;1.044444;1.00000024;0.999999696
29.588487;1.04696676;0.066666763;-0.00793317621;0.0636755584;-0.00757775479;1.04458766;1.04819719;0.0796409682;0.000753388779;1.04696743;0.0399992592;-0.004760448;10;0.0666669532;0;1.044444;1.00000024;0.999999682
29.593487;1.04696673;0.0666666934;-0.00793320868;0.0636754917;-0.0075775391;1.04458773;1.04819722;0.0796410059;0.00075327587;1.04696738;0.0399993186;-0.00476048528;10;0.0666669768;0;1.044444;1.00000021;0.999999614
29.594487;1.04696673;0.066666679;-0.00793321232;0.063675482;-0.00757749608;1.04458874;1.04819822;0.0796409433;0.000753260874;1.04696737;0.0399993345;-0.00476048956;10;0.0666669798;0;1.044444;1.0000002;0.999999598
29.595487;1.04696673;0.0666666649;-0.00793154906;0.063675474;-0.00757586171;1.04458875;1.04819822;0.0796409577;0.000754839103;1.04696736;0.0399993515;-0.00475949285;10;0.0666669819;0;1.044444;1.0000002;0.999999582
29.596487;1.04696673;0.0666666512;-0.00793155249;0.0636754677;-0.00757581989;1.04458876;1.04819822;0.0796409728;0.000754829403;1.04696735;0.0399993693;-0.00475949506;10;0.0666669828;0;1.044444;1.00000019;0.999999565
29.597487;1.04696773;0.0666666376;-0.0079315562;0.0636754023;-0.00757577162;1.04458876;1.04819822;0.0796409887;0.000754821406;1.04696834;0.0399993879;-0.00475949605;10;0.0666669826;0;1.044444;1.00000019;0.999999549
29.600487;1.04696776;0.0666665968;-0.00793157083;0.0636754001;-0.00757565475;1.04458878;1.0481982;0.0796410418;0.000754805218;1.04696832;0.0399994471;-0.00475949057;10;0.066666977;0;1.044444;1.00000017;0.999999506
29.601487;1.04696777;0.0666665829;-0.00792991048;0.0636754032;-0.00757402601;1.04458978;1.0481982;0.0796410615;0.000754801764;1.04696832;0.0399994676;-0.0047584859;10;0.0666669748;0;1.044444;1.00000017;0.999999494
29.602487;1.04696778;0.0666665689;-0.00792991737;0.0636754078;-0.00757399005;1.04458979;1.04819819;0.0796410823;0.000756388799;1.04696831;0.0399994883;-0.00475848006;10;0.0666669731;0;1.044444;1.00000016;0.999999484
29.605487;1.04696783;0.0666665282;-0.00792993933;0.0636754295;-0.00757388839;1.04458979;1.04819816;0.0796411492;0.000756380997;1.04696829;0.0399995494;-0.00475845691;10;0.0666669761;0;1.044444;1.00000016;0.999999464
29.606487;1.04696785;0.0666665159;-0.0079299466;0.0636754389;-0.00757385759;1.04458979;1.04819915;0.0796410965;0.000756378506;1.04696829;0.0399995687;-0.00475844705;10;0.06666698;0;1.044444;1.00000015;0.999999461
29.607487;1.04696787;0.0666665049;-0.00792995395;0.0636754493;-0.00757382896;1.04458979;1.04819915;0.0796411202;0.000756377587;1.04696828;0.0399995867;-0.00475843587;10;0.066666985;0;1.044444;1.00000015;0.999999459
29.608487;1.0469679;0.0666664953;-0.00792829505;0.0636754607;-0.00757221086;1.04459079;1.04819914;0.0796411441;0.000757967677;1.04696827;0.0399996032;-0.00475742325;10;0.066666991;0;1.044444;1.00000015;0.99999946
29.610487;1.04696794;0.0666664811;-0.0079283134;0.063675486;-0.00757216645;1.0445908;1.04819914;0.0796411924;0.000757971078;1.04696826;0.0399996304;-0.00475739361;10;0.0666670052;0;1.044444;1.00000015;0.999999463
29.611487;1.04696897;0.066666476;-0.00792832458;0.063675439;-0.00757214122;1.0445908;1.04819913;0.0796412164;0.000757974786;1.04696926;0.0399996409;-0.00475737691;10;0.0666670133;0;1.044444;1.00000015;0.999999464
29.614487;1.04696903;0.0666664661;-0.00792836655;0.063675483;-0.00757210488;1.04459081;1.04819913;0.0796412848;0.000757995305;1.04696924;0.0399996579;-0.00475732301;10;0.0666670388;0;1.044444;1.00000016;0.999999467
29.615487;1.04696905;0.0666664644;-0.00792671623;0.0636754985;-0.00757050638;1.04459181;1.04819914;0.0796413061;0.000759594894;1.04696924;0.0399996578;-0.00475630496;10;0.0666670471;0;1.044444;1.00000017;0.999999467
29.616487;1.04696907;0.0666664634;-0.00792673337;0.0636755144;-0.00757050181;1.04459181;1.04819914;0.0796413267;0.000759605393;1.04696924;0.0399996545;-0.00475628753;10;0.0666670549;0;1.044444;1.00000017;0.999999465
29.617487;1.04696909;0.0666664631;-0.00792675106;0.0636755305;-0.00757049853;1.04459182;1.04820014;0.0796412708;0.000759615766;1.04696924;0.0399996476;-0.004756271;10;0.066667062;0;1.044444;1.00000018;0.999999463
29.620487;1.04696912;0.0666664658;-0.00792680522;0.0636755782;-0.00757048864;1.04459182;1.04820013;0.0796413296;0.000759649829;1.04696924;0.039999606;-0.00475622717;10;0.06666708;0;1.044444;1.00000022;0.999999446
29.621487;1.04696912;0.0666664674;-0.00792682321;0.0636755936;-0.00757048299;1.04459283;1.04820012;0.0796413489;0.000759661196;1.04696923;0.0399995864;-0.00475621435;10;0.0666670856;0;1.044444;1.00000023;0.999999438
29.622487;1.04696913;0.0666664689;-0.00792517447;0.0636756085;-0.00756888342;1.04459283;1.04820012;0.0796413682;0.000761262766;1.04696923;0.0399995646;-0.0047552024;10;0.0666670912;0;1.044444;1.00000025;0.999999429
29.623487;1.04696913;0.06666647;-0.00792519242;0.0636756226;-0.00756887368;1.04459282;1.04820011;0.0796413873;0.000761274598;1.04696923;0.0399995414;-0.00475519137;10;0.0666670965;0;1.044444;1.00000026;0.999999419
29.624487;1.04697013;0.0666664705;-0.00792521052;0.0636755751;-0.00756885493;1.04459282;1.0482001;0.079641406;0.000761286792;1.04697023;0.0399995171;-0.00475518139;10;0.0666671016;0;1.044444;1.00000028;0.999999409
29.627487;1.04697011;0.0666664671;-0.00792526828;0.063675609;-0.00756881411;1.0445928;1.04820005;0.0796414564;0.0007613261;1.04697022;0.0399994427;-0.0047551584;10;0.066667114;0;1.044444;1.00000031;0.99999939
29.628487;1.0469701;0.0666664639;-0.0079252897;0.0636756181;-0.00756879926;1.04459379;1.04820104;0.0796413947;0.000761339286;1.04697022;0.039999419;-0.00475515272;10;0.0666671174;0;1.044444;1.00000032;0.999999388
29.629487;1.0469701;0.0666664597;-0.00792364575;0.0636756259;-0.00756719207;1.04459378;1.04820102;0.0796414072;0.000762943275;1.04697021;0.0399993967;-0.00475414771;10;0.0666671206;0;1.044444;1.00000033;0.999999388
29.634487;1.04697006;0.0666664331;-0.00792377056;0.0636756542;-0.00756711286;1.0445937;1.04820091;0.0796414403;0.000763002931;1.04697021;0.0399993229;-0.00475412441;10;0.0666671366;0;1.044444;1.00000036;0.999999433
29.635487;1.04697005;0.0666664301;-0.00792379579;0.0636756605;-0.00756709743;1.04459468;1.04820089;0.079641441;0.000763011605;1.04697022;0.0399993178;-0.00475411889;10;0.0666671398;0;1.044444;1.00000036;0.99999945
29.636487;1.04697004;0.0666664288;-0.00792215383;0.0636756677;-0.00756549055;1.04459466;1.04820086;0.0796414401;0.000764609054;1.04697022;0.0399993161;-0.00475311314;10;0.0666671428;0;1.044444;1.00000037;0.99999947
29.637487;1.04697104;0.0666664292;-0.0079221778;0.0636756152;-0.00756546892;1.04459464;1.04820084;0.079641438;0.000764615277;1.04697122;0.0399993176;-0.00475310722;10;0.066667145;0;1.044444;1.00000037;0.999999492
29.639487;1.04697102;0.0666664348;-0.00792222292;0.0636756342;-0.00756544288;1.0445946;1.04820078;0.0796414311;0.000764624853;1.04697122;0.0399993299;-0.00475309445;10;0.0666671459;0;1.044444;1.00000038;0.999999542
29.640487;1.04697102;0.0666664397;-0.00792224383;0.063675644;-0.00756543189;1.04459459;1.04820175;0.0796413507;0.00076462798;1.04697122;0.0399993401;-0.00475308707;10;0.066667144;0;1.044444;1.00000039;0.99999957
29.641487;1.04697101;0.0666664455;-0.00792226345;0.0636756535;-0.0075654226;1.04459457;1.04820172;0.0796413461;0.000764631564;1.04697121;0.0399993526;-0.00475307867;10;0.0666671404;0;1.044444;1.0000004;0.9999996
29.642487;1.04697101;0.066666452;-0.00792228161;0.0636756623;-0.00756541524;1.04459556;1.04820168;0.0796413415;0.00076463513;1.04697121;0.0399993671;-0.00475306913;10;0.0666671352;0;1.044444;1.00000041;0.99999963
29.643487;1.046971;0.0666664589;-0.00792063145;0.0636756701;-0.00756381813;1.04459555;1.04820165;0.0796413373;0.000766228967;1.04697121;0.0399993832;-0.00475205852;10;0.0666671284;0;1.044444;1.00000042;0.999999661
29.648487;1.04697098;0.0666665009;-0.00792068834;0.0636756875;-0.0075638265;1.0445955;1.04820148;0.0796413287;0.0007662594;1.04697115;0.0399994679;-0.00475199587;10;0.0666670719;0;1.044444;1.00000048;0.9999998
29.649487;1.04697098;0.0666665103;-0.00792069566;0.0636756852;-0.00756383412;1.04459649;1.04820144;0.0796413301;0.000766268087;1.04697114;0.039999483;-0.00475198267;10;0.0666670568;0;1.044444;1.0000005;0.999999823
29.650487;1.04697098;0.06666652;-0.00791903555;0.0636756807;-0.00756225125;1.04459648;1.0482014;0.0796413324;0.000767867354;1.04697112;0.039999497;-0.00475096978;10;0.0666670404;0;1.044444;1.00000051;0.999999844
29.651487;1.04697198;0.0666665299;-0.00791904143;0.0636756134;-0.0075622542;1.04459647;1.04820237;0.0796412593;0.000767876197;1.0469721;0.0399995096;-0.00475095746;10;0.0666670225;0;1.044444;1.00000053;0.999999863
29.655487;1.04697198;0.0666665709;-0.00791905714;0.0636755663;-0.00756230241;1.04459643;1.04820224;0.0796412731;0.000767913569;1.04697202;0.0399995449;-0.00475091586;10;0.0666669354;0;1.044444;1.00000057;0.99999992
29.656487;1.04697198;0.0666665818;-0.00791905881;0.0636755496;-0.00756231536;1.04459741;1.0482022;0.0796412763;0.000767922177;1.046972;0.0399995498;-0.00475090718;10;0.0666669106;0;1.044444;1.00000057;0.99999993
29.657487;1.04697198;0.0666665928;-0.00791905951;0.0636755312;-0.00756232854;1.0445974;1.04820218;0.079641279;0.000767930478;1.04697197;0.0399995535;-0.00475089919;10;0.0666668853;0;1.044444;1.00000058;0.999999938
29.658487;1.04697197;0.0666666038;-0.00791739255;0.0636755116;-0.00756075025;1.04459738;1.04820215;0.0796412809;0.000769528371;1.04697195;0.039999556;-0.00474989203;10;0.0666668599;0;1.044444;1.00000058;0.999999945
29.662487;1.04697195;0.0666666501;-0.00791737965;0.0636754294;-0.0075608159;1.04459729;1.04820205;0.079641283;0.000769548766;1.04697188;0.039999561;-0.00474987413;10;0.0666667647;0;1.044444;1.00000057;0.999999965
29.663487;1.04697194;0.066666663;-0.00791737283;0.0636754082;-0.00756083662;1.04459826;1.04820304;0.0796412071;0.000769548148;1.04697187;0.0399995622;-0.00474987221;10;0.0666667441;0;1.044444;1.00000056;0.999999969
29.664487;1.04697194;0.0666666762;-0.0079173645;0.0636753863;-0.00756085935;1.04459823;1.04820302;0.0796412074;0.000769545541;1.04697186;0.0399995636;-0.00474987118;10;0.0666667251;0;1.044444;1.00000055;0.999999972
29.665487;1.04697293;0.0666666896;-0.00791568809;0.0636753027;-0.00755928499;1.0445982;1.04820301;0.0796412077;0.000771130212;1.04697285;0.0399995649;-0.00474887092;10;0.0666667075;0;1.044444;1.00000054;0.999999976
29.669487;1.04697292;0.0666667341;-0.00791563447;0.0636752049;-0.00755939883;1.04459806;1.04820298;0.0796412121;0.000771089129;1.04697284;0.0399995639;-0.00474887057;10;0.0666666451;0;1.044444;1.00000048;0.999999985
29.670487;1.04697292;0.066666741;-0.00791561699;0.0636751795;-0.0075594292;1.04459903;1.04820298;0.0796412138;0.000771076601;1.04697284;0.0399995611;-0.00474886848;10;0.0666666304;0;1.044444;1.00000046;0.999999985
29.671487;1.04697293;0.0666667456;-0.0079155981;0.0636751542;-0.00755945978;1.044599;1.04820298;0.0796412157;0.000771064223;1.04697284;0.0399995573;-0.00474886482;10;0.0666666161;0;1.044444;1.00000045;0.999999986
29.672487;1.04697293;0.066666748;-0.00791391145;0.0636751294;-0.00755789848;1.04459897;1.04820299;0.0796412178;0.000772642566;1.04697285;0.0399995523;-0.00474785923;10;0.0666666022;0;1.044444;1.00000043;0.999999985
29.673487;1.04697293;0.0666667479;-0.00791389064;0.0636751054;-0.00755792881;1.04459894;1.04820299;0.07964122;0.000772632108;1.04697286;0.0399995463;-0.00474785139;10;0.0666665889;0;1.044444;1.00000041;0.999999985
29.674487;1.04697294;0.0666667454;-0.0079138692;0.0636750826;-0.00755795858;1.04459891;1.048204;0.079641146;0.000772622624;1.04697287;0.0399995392;-0.00474784112;10;0.0666665766;0;1.044444;1.00000038;0.999999986
29.676487;1.04697295;0.0666667332;-0.00791382527;0.063675041;-0.00755801546;1.04459887;1.04820403;0.0796411481;0.000772611873;1.04697291;0.0399995217;-0.004747813;10;0.0666665559;0;1.044444;1.00000034;0.99999999
29.677487;1.04697296;0.0666667238;-0.00791380308;0.0636750227;-0.00755804227;1.04459985;1.04820405;0.0796411476;0.000772610315;1.04697292;0.0399995113;-0.00474779526;10;0.066666548;0;1.044444;1.00000032;0.999999994
29.678487;1.04697296;0.0666667122;-0.0079137809;0.0636750062;-0.00755806786;1.04459984;1.04820407;0.0796411459;0.000772611367;1.04697294;0.0399994998;-0.0047477754;10;0.0666665419;0;1.044444;1.0000003;1
29.679487;1.04697397;0.0666666987;-0.00791209221;0.0636749311;-0.00755649304;1.04459982;1.0482041;0.0796411429;0.000774204951;1.04697396;0.0399994874;-0.00474675389;10;0.0666665375;0;1.044444;1.00000027;1.00000001
29.683487;1.046974;0.0666666324;-0.00791200918;0.0636748961;-0.0075565737;1.0445998;1.04820422;0.0796411152;0.000774239659;1.04697404;0.0399994351;-0.00474666091;10;0.0666665325;0;1.044444;1.00000018;1.00000005
29.684487;1.046974;0.0666666149;-0.00791199057;0.0636748929;-0.00755658919;1.0446008;1.04820426;0.079641104;0.000774252487;1.04697405;0.0399994234;-0.00474663821;10;0.0666665325;0;1.044444;1.00000015;1.00000007
29.685487;1.04697401;0.0666665977;-0.00791197302;0.0636748916;-0.00755660291;1.0446008;1.0482043;0.0796410909;0.000774266705;1.04697406;0.0399994129;-0.00474661647;10;0.0666665325;0;1.044444;1.00000012;1.00000008
29.686487;1.04697401;0.0666665807;-0.0079102899;0.0636748921;-0.00755502309;1.04460081;1.04820534;0.0796410003;0.000775871435;1.04697407;0.0399994037;-0.00474559589;10;0.0666665324;0;1.044444;1.00000009;1.00000009
29.690487;1.04697402;0.0666665166;-0.00791023552;0.0636749117;-0.0075550548;1.04460085;1.04820552;0.0796409307;0.000775940393;1.04697408;0.0399993839;-0.00474552547;10;0.0666665325;0;1.044444;0.999999971;1.00000013
29.691487;1.04697402;0.0666665017;-0.00791022458;0.063674921;-0.00755505878;1.04460186;1.04820557;0.0796409124;0.00077595792;1.04697408;0.0399993835;-0.00474551021;10;0.066666533;0;1.044444;0.99999994;1.00000014
29.692487;1.04697503;0.0666664873;-0.00791021452;0.0636748713;-0.00755505434;1.04460187;1.04820561;0.0796408945;0.000775975133;1.04697507;0.0399993848;-0.00474549547;10;0.0666665337;0;1.044444;0.99999991;1.00000015
29.693487;1.04697503;0.0666664735;-0.00791020523;0.0636748841;-0.00755505616;1.04460189;1.04820566;0.0796408773;0.000775991925;1.04697506;0.0399993876;-0.00474548108;10;0.0666665343;0;1.044444;0.99999988;1.00000016
29.694487;1.04697503;0.0666664602;-0.00790852995;0.0636748983;-0.00755346542;1.04460191;1.04820571;0.0796408615;0.000777598155;1.04697505;0.0399993918;-0.00474446701;10;0.0666665349;0;1.044444;0.999999849;1.00000017
29.697487;1.04697502;0.0666664238;-0.00790850678;0.0636749488;-0.00755346744;1.04460197;1.04820583;0.0796408267;0.000777640062;1.04697501;0.0399994116;-0.00474442812;10;0.0666665367;0;1.044444;0.999999761;1.0000002
29.698487;1.04697502;0.0666664122;-0.00790849924;0.0636749677;-0.00755346874;1.04460199;1.04820687;0.0796407439;0.00077764976;1.046975;0.0399994203;-0.00474441679;10;0.0666665377;0;1.044444;0.999999734;1.00000021
29.699487;1.04697501;0.0666664003;-0.00790849141;0.0636749873;-0.00755347069;1.04460301;1.04820691;0.0796407396;0.000777657964;1.04697498;0.0399994299;-0.00474440636;10;0.0666665391;0;1.044444;0.999999708;1.00000022
29.700487;1.04697501;0.066666388;-0.00790848312;0.0636750075;-0.00755347336;1.04460304;1.04820695;0.0796407378;0.000777663848;1.04697497;0.0399994402;-0.00474439668;10;0.0666665412;0;1.044444;0.999999684;1.00000023
29.701487;1.046975;0.0666663752;-0.00790680761;0.063675028;-0.00755188486;1.04460306;1.04820698;0.0796407385;0.000779257426;1.04697496;0.039999451;-0.00474338749;10;0.066666544;0;1.044444;0.999999662;1.00000024
29.705487;1.04697497;0.0666663215;-0.00790676519;0.0636751102;-0.00755190603;1.04460314;1.04820708;0.0796407629;0.000779249125;1.04697492;0.0399994985;-0.0047433489;10;0.0666665682;0;1.044444;0.999999597;1.0000003
29.706487;1.04697496;0.0666663074;-0.00790675272;0.0636751301;-0.00755191287;1.04460416;1.04820709;0.0796407732;0.000779242013;1.04697492;0.0399995118;-0.00474333769;10;0.0666665781;0;1.044444;0.999999587;1.00000032
29.707487;1.04697595;0.0666662927;-0.0079067395;0.0636750889;-0.00755191293;1.04460418;1.0482071;0.0796407849;0.000779233264;1.04697592;0.0399995256;-0.00474332569;10;0.0666665896;0;1.044444;0.999999581;1.00000033
29.708487;1.04697595;0.0666662773;-0.0079067256;0.063675108;-0.00755192056;1.04460419;1.04820711;0.079640798;0.000780813051;1.04697592;0.0399995397;-0.00474331291;10;0.0666666029;0;1.044444;0.999999577;1.00000034
29.709487;1.04697594;0.0666662612;-0.0079050445;0.0636751267;-0.00755033646;1.04460421;1.04820712;0.0796408126;0.000780801453;1.04697592;0.0399995537;-0.00474229947;10;0.0666666178;0;1.044444;0.999999576;1.00000036
29.710487;1.04697594;0.0666662447;-0.00790502973;0.0636751452;-0.00755034409;1.04460422;1.04820812;0.0796407528;0.000780787834;1.04697593;0.0399995674;-0.00474228558;10;0.0666666345;0;1.044444;0.999999578;1.00000037
29.712487;1.04697593;0.0666662125;-0.00790499979;0.0636751816;-0.00755035711;1.04460424;1.04820811;0.079640789;0.000780758769;1.04697593;0.0399995929;-0.00474225778;10;0.0666666728;0;1.044444;0.99999959;1.00000039
29.713487;1.04697592;0.0666661977;-0.0079049848;0.0636751993;-0.00755036182;1.04460524;1.0482081;0.0796408086;0.00078074302;1.04697594;0.0399996049;-0.00474224479;10;0.0666666941;0;1.044444;0.9999996;1.0000004
29.715487;1.04697592;0.066666172;-0.00790495485;0.0636752336;-0.00755036722;1.04460525;1.04820808;0.0796408481;0.000780710436;1.04697596;0.0399996275;-0.0047422233;10;0.0666667402;0;1.044444;0.999999625;1.00000042
29.716487;1.04697592;0.0666661613;-0.00790327319;0.0636752503;-0.00754877636;1.04460526;1.04820807;0.0796408671;0.000782283939;1.04697597;0.0399996385;-0.00474121581;10;0.0666667645;0;1.044444;0.999999639;1.00000042
29.719487;1.04697594;0.066666138;-0.0079032286;0.0636752997;-0.00754877487;1.04460527;1.04820803;0.0796409171;0.000782234095;1.046976;0.039999672;-0.00474120826;10;0.0666668387;0;1.044444;0.999999686;1.00000041
29.720487;1.04697594;0.0666661332;-0.00790321446;0.0636753161;-0.00754877313;1.04460627;1.04820801;0.0796409313;0.000782217503;1.04697602;0.0399996837;-0.00474121017;10;0.0666668635;0;1.044444;0.999999702;1.0000004
29.721487;1.04697696;0.06666613;-0.00790320127;0.0636752714;-0.00754876373;1.04460627;1.048208;0.0796409446;0.000782200921;1.04697703;0.039999696;-0.00474121394;10;0.0666668884;0;1.044444;0.999999718;1.0000004
29.722487;1.04697697;0.0666661285;-0.0079031894;0.0636752869;-0.00754876129;1.04460627;1.04820898;0.0796408818;0.000782183502;1.04697704;0.0399997089;-0.0047412195;10;0.0666669138;0;1.044444;0.999999735;1.00000038
29.723487;1.04697699;0.0666661288;-0.00790151241;0.0636753013;-0.00754716703;1.04460627;1.04820896;0.0796408953;0.000783756608;1.04697706;0.0399997223;-0.0047402269;10;0.0666669395;0;1.044444;0.999999752;1.00000037
29.727487;1.04697709;0.0666661493;-0.00790148707;0.0636753435;-0.00754716409;1.04460627;1.04820886;0.0796409587;0.000783688455;1.04697711;0.0399997777;-0.00474027596;10;0.0666670373;0;1.044444;0.999999825;1.00000032
29.728487;1.04697712;0.0666661586;-0.00790148419;0.0636753507;-0.00754716554;1.04460726;1.04820884;0.0796409766;0.000783673222;1.04697711;0.0399997909;-0.00474029273;10;0.0666670578;0;1.044444;0.999999847;1.0000003
29.730487;1.04697718;0.0666661807;-0.00790148135;0.0636753635;-0.00754717033;1.04460726;1.04820879;0.0796410133;0.000783647301;1.04697713;0.0399998148;-0.00474032941;10;0.0666670923;0;1.044444;0.999999895;1.00000028
29.731487;1.04697721;0.0666661935;-0.00789981426;0.0636753697;-0.00754558144;1.04460725;1.04820876;0.0796410318;0.000785227037;1.04697714;0.0399998252;-0.00473934834;10;0.0666671068;0;1.044444;0.999999921;1.00000026
29.733487;1.04697727;0.0666662233;-0.0078998144;0.063675382;-0.00754558827;1.04460723;1.04820872;0.0796410688;0.000785212505;1.04697715;0.0399998418;-0.00473938527;10;0.0666671317;0;1.044444;0.999999977;1.00000024
29.734487;1.04697729;0.0666662405;-0.00789981482;0.0636753885;-0.00754559221;1.04460722;1.04820969;0.079641011;0.000785207482;1.04697716;0.0399998478;-0.00473940255;10;0.0666671426;0;1.044444;1.00000001;1.00000022
29.735487;1.04697832;0.0666662593;-0.0078998156;0.0636753344;-0.00754558945;1.04460821;1.04820968;0.0796410289;0.000785205101;1.04697817;0.0399998524;-0.00473941851;10;0.0666671527;0;1.044444;1.00000004;1.00000021
29.737487;1.04697836;0.0666663028;-0.00789981918;0.0636753497;-0.00754560003;1.04460818;1.04820964;0.0796410637;0.000785205885;1.0469782;0.0399998582;-0.00473944435;10;0.06666717;0;1.044444;1.0000001;1.00000018
29.738487;1.04697837;0.066666328;-0.00789982238;0.0636753577;-0.00754560633;1.04460816;1.04820963;0.0796410808;0.000786798968;1.04697822;0.0399998595;-0.0047394534;10;0.0666671769;0;1.044444;1.00000014;1.00000016
29.739487;1.04697838;0.0666663557;-0.00789816003;0.0636753653;-0.00754402169;1.04460814;1.04820961;0.0796410979;0.000786803627;1.04697824;0.0399998597;-0.00473845984;10;0.0666671827;0;1.044444;1.00000017;1.00000014
29.741487;1.0469784;0.0666664176;-0.00789817274;0.0636753774;-0.00754403995;1.0446081;1.04820959;0.0796411323;0.000786816727;1.04697828;0.0399998558;-0.00473846681;10;0.0666671901;0;1.044444;1.00000025;1.0000001
29.742487;1.0469784;0.0666664513;-0.00789818152;0.0636753811;-0.0075440512;1.04460908;1.04820959;0.0796411493;0.00078682465;1.04697831;0.0399998513;-0.00473846862;10;0.066667192;0;1.044444;1.00000028;1.00000008
29.745487;1.04697839;0.066666557;-0.00789822087;0.0636753807;-0.00754409387;1.04460901;1.04820958;0.0796411983;0.000786850891;1.04697841;0.039999827;-0.00473847445;10;0.0666671913;0;1.044444;1.00000039;1.00000001
29.746487;1.04697838;0.0666665925;-0.00789657247;0.0636753764;-0.00754251901;1.04460899;1.04821058;0.0796411377;0.000788448844;1.04697844;0.0399998158;-0.00473747813;10;0.0666671897;0;1.044444;1.00000042;0.999999987
29.749487;1.04697836;0.0666666956;-0.00789664356;0.0636753518;-0.00754257455;1.04460892;1.04821057;0.0796411792;0.000788472627;1.04697854;0.0399997774;-0.00473749821;10;0.066667185;0;1.044444;1.00000048;0.999999913
29.750487;1.04697935;0.0666667284;-0.00789667215;0.0636752788;-0.0075425862;1.0446099;1.04821057;0.079641191;0.000788479672;1.04697957;0.0399997641;-0.00473750765;10;0.0666671848;0;1.044444;1.0000005;0.999999887
29.753487;1.04697931;0.0666668219;-0.00789676868;0.0636752306;-0.00754264011;1.04460986;1.04821057;0.0796412172;0.000788497068;1.04697965;0.039999727;-0.00473753932;10;0.0666671931;0;1.044444;1.00000053;0.999999804
29.754487;1.04697929;0.0666668518;-0.00789513657;0.06367521;-0.007541065;1.04460985;1.04821057;0.0796412225;0.000790091417;1.04697968;0.039999717;-0.00473655009;10;0.0666671994;0;1.044444;1.00000053;0.999999776
29.756487;1.04697925;0.0666669098;-0.00789520731;0.0636751616;-0.00754109692;1.04460983;1.04821057;0.0796412271;0.000790097677;1.04697973;0.0399997032;-0.00473657131;10;0.0666672161;0;1.044444;1.00000052;0.999999717
29.757487;1.04697922;0.0666669376;-0.00789524292;0.0636751342;-0.0075411121;1.04461083;1.04821057;0.079641226;0.000790099383;1.04697975;0.0399997006;-0.00473658155;10;0.0666672256;0;1.044444;1.00000051;0.999999687
29.758487;1.0469792;0.0666669644;-0.00789527825;0.0636751051;-0.00754112683;1.04461082;1.04821058;0.0796412222;0.000790099814;1.04697978;0.0399997014;-0.00473659132;10;0.0666672353;0;1.044444;1.0000005;0.999999657
29.759487;1.04697917;0.06666699;-0.00789531306;0.063675075;-0.00754114111;1.04461082;1.04821158;0.0796411396;0.000790097891;1.0469798;0.0399997055;-0.00473660047;10;0.0666672449;0;1.044444;1.00000049;0.999999628
29.760487;1.04697914;0.0666670142;-0.00789534725;0.0636750443;-0.0075411548;1.04461082;1.04821158;0.0796411303;0.000790094822;1.04697982;0.039999713;-0.00473660888;10;0.0666672542;0;1.044444;1.00000047;0.999999599
29.761487;1.04697911;0.0666670371;-0.00789538069;0.0636750135;-0.00754116766;1.04461082;1.04821159;0.0796411184;0.000791679645;1.04697983;0.0399997235;-0.00473661641;10;0.0666672628;0;1.044444;1.00000045;0.99999957
29.762487;1.04697908;0.0666670585;-0.00789374648;0.0636749833;-0.00753958751;1.04461082;1.0482116;0.079641104;0.000791672234;1.04697985;0.0399997364;-0.00473562294;10;0.0666672705;0;1.044444;1.00000043;0.999999544
29.764487;1.04697902;0.0666670974;-0.00789380745;0.0636749274;-0.0075396068;1.04461083;1.04821161;0.0796410694;0.000791650712;1.04697987;0.0399997676;-0.00473563271;10;0.0666672823;0;1.044444;1.00000038;0.999999495
29.765487;1.04697999;0.0666671155;-0.00789383544;0.0636748419;-0.00753960698;1.04461184;1.04821162;0.0796410499;0.000791636731;1.04698088;0.0399997847;-0.00473563587;10;0.066667286;0;1.044444;1.00000035;0.999999473
29.768487;1.04697992;0.0666671683;-0.00789390685;0.0636747841;-0.00753962101;1.04461185;1.04821166;0.0796409839;0.000791585195;1.04698089;0.039999835;-0.00473563836;10;0.0666672885;0;1.044444;1.00000026;0.999999414
29.769487;1.0469799;0.0666671853;-0.00789225929;0.0636747706;-0.00753803185;1.04461185;1.04821168;0.0796409596;0.000793156361;1.0469809;0.0399998498;-0.00473463714;10;0.0666672861;0;1.044444;1.00000023;0.999999396
29.770487;1.04697988;0.0666672015;-0.00789227581;0.0636747598;-0.00753803413;1.04461185;1.0482117;0.0796409342;0.000793137626;1.04698089;0.0399998633;-0.00473463526;10;0.0666672822;0;1.044444;1.0000002;0.999999379
29.771487;1.04697987;0.0666672166;-0.00789228966;0.0636747515;-0.0075380363;1.04461185;1.04821272;0.0796408319;0.000793118855;1.04698089;0.0399998757;-0.00473463297;10;0.066667277;0;1.044444;1.00000017;0.999999362
29.772487;1.04697985;0.0666672303;-0.00789230074;0.0636747455;-0.00753803854;1.04461185;1.04821274;0.0796408049;0.00079310213;1.04698089;0.0399998875;-0.00473463043;10;0.0666672708;0;1.044444;1.00000013;0.999999346
29.773487;1.04697984;0.0666672423;-0.00789230888;0.0636747416;-0.00753804083;1.04461285;1.04821276;0.0796407775;0.00079308721;1.04698088;0.0399998992;-0.00473462767;10;0.0666672641;0;1.044444;1.0000001;0.999999332
29.776487;1.04697983;0.0666672656;-0.00789231338;0.0636747405;-0.00753804478;1.04461285;1.04821283;0.0796406973;0.000793057201;1.04698084;0.0399999371;-0.00473461678;10;0.0666672418;0;1.044444;0.999999992;0.999999294
29.777487;1.04697983;0.0666672686;-0.00789064142;0.0636747437;-0.00753645194;1.04461285;1.04821286;0.0796406727;0.000794642681;1.04698083;0.0399999518;-0.00473361177;10;0.0666672339;0;1.044444;0.999999955;0.999999283
29.778487;1.04697983;0.0666672693;-0.00789063313;0.0636747487;-0.00753644925;1.04461285;1.04821288;0.0796406494;0.00079464081;1.0469808;0.0399999677;-0.00473360591;10;0.0666672261;0;1.044444;0.999999917;0.999999273
29.779487;1.04698083;0.0666672678;-0.00789062218;0.0636746948;-0.00753643739;1.04461285;1.0482129;0.0796406277;0.000794641401;1.04698178;0.0399999847;-0.00473359916;10;0.0666672185;0;1.044444;0.999999879;0.999999263
29.780487;1.04698083;0.0666672645;-0.00789060882;0.0636747036;-0.00753643065;1.04461386;1.04821292;0.0796406077;0.000794644222;1.04698175;0.0400000022;-0.00473359157;10;0.0666672112;0;1.044444;0.99999984;0.999999253
29.783487;1.04698085;0.0666672457;-0.00789055398;0.0636747415;-0.00753639848;1.04461386;1.04821298;0.0796405604;0.000794663987;1.04698165;0.0400000545;-0.0047335653;10;0.0666671896;0;1.044444;0.999999721;0.999999223
29.784487;1.04698086;0.0666672371;-0.00789053036;0.0636747575;-0.00753638409;1.04461387;1.04821399;0.0796404735;0.000794673021;1.04698162;0.0400000709;-0.00473355597;10;0.0666671814;0;1.044444;0.999999681;0.999999212
29.785487;1.04698087;0.0666672275;-0.00788883744;0.0636747751;-0.00753477608;1.04461388;1.04821401;0.0796404651;0.000796274003;1.04698158;0.0400000861;-0.00473254668;10;0.0666671722;0;1.044444;0.999999642;0.9999992
29.787487;1.04698088;0.0666672054;-0.00788877825;0.0636748147;-0.00753473881;1.04461389;1.04821403;0.0796404558;0.000796297704;1.04698149;0.0400001121;-0.00473252944;10;0.0666671503;0;1.044444;0.999999563;0.999999171
29.788487;1.04698089;0.0666671932;-0.00788874618;0.063674836;-0.00753471796;1.04461491;1.04821404;0.0796404549;0.000796309345;1.04698145;0.0400001224;-0.00473252217;10;0.0666671377;0;1.044444;0.999999524;0.999999156
29.792487;1.04698089;0.0666671388;-0.0078886109;0.0636749199;-0.00753462491;1.04461497;1.04821407;0.0796404762;0.000796342845;1.04698128;0.0400001437;-0.00473250476;10;0.0666670787;0;1.044444;0.999999387;0.999999092
29.793487;1.04698089;0.0666671244;-0.00788691025;0.0636749394;-0.00753300853;1.04461498;1.04821407;0.0796404875;0.000797935928;1.04698124;0.040000145;-0.00473150279;10;0.0666670629;0;1.044444;0.999999358;0.999999079
