time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.794487;1.04698088;0.0666671096;-0.0078868764;0.0636749583;-0.00753298394;1.04461499;1.04821407;0.0796405008;0.000797936479;1.0469812;0.0400001451;-0.00473150141;10;0.0666670473;0;1.044444;0.999999334;0.999999067
29.795487;1.04698188;0.0666670944;-0.0078868427;0.0636749157;-0.00753295208;1.04461501;1.04821407;0.0796405159;0.000797934574;1.04698217;0.0400001443;-0.00473150049;10;0.066667032;0;1.044444;0.999999312;0.999999058
29.796487;1.04698187;0.0666670786;-0.00788680923;0.0636749334;-0.00753292725;1.04461602;1.04821407;0.0796405328;0.000797930363;1.04698214;0.0400001427;-0.00473150003;10;0.0666670171;0;1.044444;0.999999295;0.99999905
29.797487;1.04698186;0.0666670618;-0.00788677608;0.0636749507;-0.00753290202;1.04461603;1.04821507;0.0796404753;0.000797923212;1.04698211;0.0400001407;-0.0047315002;10;0.0666670026;0;1.044444;0.99999928;0.999999045
29.799487;1.04698184;0.0666670246;-0.00788671071;0.0636749836;-0.0075328488;1.04461604;1.04821506;0.0796405164;0.000797904236;1.04698206;0.0400001357;-0.00473150362;10;0.066666975;0;1.044444;0.99999926;0.999999039
29.800487;1.04698182;0.0666670037;-0.00788667834;0.063674999;-0.00753281997;1.04461605;1.04821505;0.0796405385;0.000799481934;1.04698205;0.0400001332;-0.00473150771;10;0.0666669616;0;1.044444;0.999999253;0.999999038
29.801487;1.04698181;0.0666669811;-0.00788497937;0.0636750136;-0.00753119749;1.04461605;1.04821504;0.0796405613;0.000799467972;1.04698203;0.0400001311;-0.00473051406;10;0.0666669485;0;1.044444;0.999999247;0.999999038
29.802487;1.0469818;0.0666669571;-0.00788494702;0.063675027;-0.00753116524;1.04461605;1.04821503;0.0796405847;0.000799452495;1.04698202;0.0400001295;-0.00473052315;10;0.0666669354;0;1.044444;0.999999242;0.999999039
29.803487;1.04698179;0.0666669319;-0.0078849145;0.0636750392;-0.00753113168;1.04461705;1.04821502;0.0796406083;0.000799435691;1.04698201;0.0400001285;-0.00473053531;10;0.0666669225;0;1.044444;0.999999238;0.99999904
29.807487;1.04698176;0.0666668303;-0.00788478379;0.0636750773;-0.00753099058;1.04461702;1.04821499;0.0796407013;0.000799363137;1.04698201;0.0400001277;-0.00473061614;10;0.0666668742;0;1.044444;0.999999233;0.999999042
29.808487;1.04698176;0.0666668074;-0.00788475223;0.0636750845;-0.00753095437;1.04461701;1.04821498;0.0796407234;0.000800936239;1.04698201;0.0400001281;-0.00473064413;10;0.0666668633;0;1.044444;0.999999235;0.999999042
29.809487;1.04698176;0.0666667863;-0.00788305498;0.0636750906;-0.00752932606;1.04461701;1.04821498;0.0796407452;0.000800920731;1.04698202;0.0400001289;-0.00472967509;10;0.066666853;0;1.044444;0.999999238;0.999999042
29.810487;1.04698277;0.0666667671;-0.00788302556;0.0636750347;-0.00752928233;1.044617;1.04821597;0.0796406906;0.000800906154;1.04698303;0.04000013;-0.00472970881;10;0.0666668432;0;1.044444;0.999999243;0.999999041
29.811487;1.04698278;0.0666667498;-0.00788299752;0.0636750383;-0.00752924585;1.04461799;1.04821597;0.0796407118;0.000800894187;1.04698304;0.0400001315;-0.00472974481;10;0.0666668342;0;1.044444;0.99999925;0.99999904
29.815487;1.04698285;0.066666698;-0.00788290575;0.0636750422;-0.00752910637;1.04461798;1.04821599;0.0796407915;0.000800863002;1.04698308;0.0400001412;-0.00472989657;10;0.0666668097;0;1.044444;0.999999296;0.999999039
29.816487;1.04698288;0.0666666884;-0.00788288915;0.0636750425;-0.00752907485;1.04461799;1.048216;0.0796408087;0.000802448856;1.0469831;0.0400001453;-0.00472993304;10;0.0666668062;0;1.044444;0.999999312;0.99999904
29.817487;1.04698291;0.0666666797;-0.00788120855;0.0636750433;-0.00752745334;1.04461799;1.04821601;0.079640824;0.000802446203;1.04698312;0.0400001504;-0.00472896836;10;0.0666668036;0;1.044444;0.999999332;0.999999042
29.818487;1.04698294;0.0666666718;-0.00788119725;0.0636750454;-0.00752742569;1.044618;1.04821602;0.0796408372;0.000802445165;1.04698313;0.0400001564;-0.00472900251;10;0.0666668014;0;1.044444;0.999999353;0.999999046
29.819487;1.04698297;0.0666666646;-0.00788118856;0.0636750491;-0.00752740007;1.04461901;1.04821603;0.079640848;0.000802445913;1.04698315;0.0400001631;-0.00472903536;10;0.0666667998;0;1.044444;0.999999376;0.999999049
29.822487;1.04698309;0.0666666461;-0.00788117898;0.0636750698;-0.00752733523;1.04461904;1.04821606;0.0796408676;0.000802460959;1.04698322;0.0400001852;-0.00472912134;10;0.0666667984;0;1.044444;0.999999455;0.999999067
29.823487;1.04698313;0.0666666403;-0.00788118158;0.0636750798;-0.00752731753;1.04461905;1.04821707;0.0796407943;0.000802469968;1.04698324;0.0400001928;-0.00472914337;10;0.0666667993;0;1.044444;0.999999482;0.999999074
29.824487;1.04698317;0.0666666343;-0.00788118701;0.0636750911;-0.00752730167;1.04461906;1.04821708;0.0796407952;0.000802482139;1.04698326;0.0400002002;-0.00472916107;10;0.0666668012;0;1.044444;0.999999508;0.999999081
29.825487;1.04698421;0.0666666281;-0.00787952832;0.0636750426;-0.0075256885;1.04461907;1.0482171;0.0796407942;0.000804086513;1.04698428;0.0400002073;-0.00472817414;10;0.0666668041;0;1.044444;0.999999534;0.999999089
29.826487;1.04698425;0.0666666217;-0.00787953844;0.0636750555;-0.00752567605;1.04461908;1.04821711;0.0796407912;0.000804102697;1.0469843;0.0400002137;-0.00472818253;10;0.0666668081;0;1.044444;0.999999558;0.999999098
29.827487;1.04698428;0.0666666153;-0.00787955017;0.0636750683;-0.00752566511;1.04462009;1.04821712;0.0796407859;0.000804120108;1.04698432;0.0400002191;-0.00472818629;10;0.0666668133;0;1.044444;0.999999581;0.999999107
29.832487;1.04698442;0.0666665893;-0.00787960732;0.0636751135;-0.00752562326;1.04462013;1.04821714;0.0796407295;0.000804202571;1.04698439;0.0400002204;-0.00472814105;10;0.0666668598;0;1.044444;0.999999671;0.999999176
29.833487;1.04698444;0.0666665868;-0.00787794606;0.063675117;-0.00752402337;1.04462014;1.04821713;0.0796407143;0.000805804556;1.0469844;0.0400002145;-0.0047271214;10;0.0666668728;0;1.044444;0.999999687;0.999999196
29.834487;1.04698445;0.066666586;-0.00787794825;0.0636751189;-0.00752401508;1.04462014;1.04821712;0.0796406985;0.000805814195;1.0469844;0.0400002067;-0.0047270994;10;0.0666668867;0;1.044444;0.999999703;0.999999217
29.835487;1.04698446;0.066666587;-0.00787794721;0.0636751193;-0.00752400652;1.04462115;1.04821711;0.0796406826;0.0008058213;1.0469844;0.0400001971;-0.00472707557;10;0.0666669013;0;1.044444;0.999999721;0.999999241
29.836487;1.04698446;0.0666665904;-0.00787794308;0.0636751186;-0.00752399775;1.04462115;1.0482181;0.0796405907;0.000805825009;1.0469844;0.0400001858;-0.00472705042;10;0.0666669169;0;1.044444;0.999999741;0.999999266
29.840487;1.04698444;0.066666628;-0.0078778983;0.0636751068;-0.00752396166;1.04462117;1.04821801;0.0796405323;0.000805818451;1.04698439;0.0400001302;-0.00472694784;10;0.0666669896;0;1.044444;0.999999835;0.999999377
29.841487;1.04698543;0.0666666427;-0.00787621417;0.0636750408;-0.0075223537;1.04462118;1.04821798;0.0796405208;0.000807402042;1.04698539;0.0400001146;-0.00472592349;10;0.0666670104;0;1.044444;0.999999861;0.999999405
29.842487;1.04698541;0.066666659;-0.0078761948;0.0636750348;-0.00752234505;1.04462118;1.04821795;0.0796405112;0.000807394405;1.04698538;0.0400000985;-0.00472589971;10;0.0666670318;0;1.044444;0.999999889;0.999999433
29.843487;1.04698539;0.0666666767;-0.00787617413;0.0636750282;-0.00752233675;1.04462219;1.04821792;0.0796405038;0.000807385818;1.04698538;0.0400000818;-0.00472587647;10;0.0666670538;0;1.044444;0.999999916;0.999999461
29.848487;1.04698527;0.0666667788;-0.00787607816;0.0636750009;-0.00752230206;1.04462221;1.04821777;0.0796405027;0.000807339311;1.04698533;0.0399999942;-0.00472577384;10;0.0666671563;0;1.044444;1.00000005;0.999999585
29.849487;1.04698524;0.0666667994;-0.00787439781;0.0636749988;-0.007520704;1.04462221;1.04821874;0.0796404319;0.000808920651;1.04698531;0.0399999772;-0.00472475739;10;0.0666671721;0;1.044444;1.00000008;0.999999606
29.850487;1.04698521;0.0666668189;-0.0078743867;0.0636749982;-0.00752069777;1.04462222;1.04821872;0.0796404379;0.000808913476;1.04698529;0.0399999612;-0.00472474274;10;0.0666671859;0;1.044444;1.0000001;0.999999625
29.851487;1.04698518;0.0666668366;-0.00787437832;0.0636749991;-0.00752069159;1.04462321;1.0482187;0.0796404446;0.000808906842;1.04698527;0.0399999463;-0.00472473002;10;0.0666671975;0;1.044444;1.00000012;0.999999641
29.856487;1.04698505;0.0666668924;-0.00787437628;0.0636750218;-0.00752067267;1.0446232;1.04821861;0.079640475;0.000808874719;1.04698511;0.0399998935;-0.00472469174;10;0.0666672196;0;1.044444;1.00000023;0.999999689
29.857487;1.04698603;0.0666668975;-0.00787438238;0.0636749676;-0.00752066635;1.04462319;1.0482186;0.0796404764;0.000810457368;1.04698608;0.039999888;-0.00472468689;10;0.0666672165;0;1.044444;1.00000024;0.999999693
29.858487;1.046986;0.066666901;-0.00787272348;0.0636749747;-0.00751907758;1.04462319;1.04821859;0.0796404753;0.000810449741;1.04698603;0.0399998845;-0.00472368233;10;0.0666672108;0;1.044444;1.00000026;0.999999695
29.859487;1.04698599;0.0666669029;-0.00787273282;0.0636749825;-0.00751908326;1.04462418;1.04821859;0.0796404716;0.000810442117;1.04698599;0.0399998831;-0.00472367806;10;0.0666672028;0;1.044444;1.00000027;0.999999696
29.862487;1.04698595;0.066666901;-0.00787276974;0.063675008;-0.00751911819;1.04462416;1.04821856;0.0796404452;0.000810422589;1.04698586;0.0399998937;-0.00472366946;10;0.0666671699;0;1.044444;1.0000003;0.999999694
29.863487;1.04698594;0.0666668991;-0.00787278452;0.0636750166;-0.00751913608;1.04462415;1.04821955;0.0796403554;0.000810417545;1.04698582;0.0399999024;-0.00472366896;10;0.0666671579;0;1.044444;1.00000031;0.999999692
29.865487;1.04698592;0.0666668961;-0.00787281691;0.0636750332;-0.0075191809;1.04462413;1.04821953;0.0796403204;0.000810413609;1.04698572;0.0399999275;-0.00472367236;10;0.0666671348;0;1.044444;1.00000032;0.999999688
29.866487;1.04698592;0.0666668959;-0.00787116783;0.0636750414;-0.00751761604;1.04462412;1.04821951;0.0796402994;0.000812003871;1.04698568;0.0399999437;-0.00472267649;10;0.0666671243;0;1.044444;1.00000032;0.999999686
29.867487;1.04698592;0.066666897;-0.0078711862;0.0636750493;-0.00751764621;1.04462411;1.0482195;0.0796402763;0.000812005469;1.04698564;0.0399999622;-0.0047226824;10;0.0666671146;0;1.044444;1.00000032;0.999999683
29.868487;1.04698591;0.0666668996;-0.00787120502;0.0636750568;-0.00751767938;1.0446251;1.04821949;0.0796402514;0.000812008264;1.04698559;0.0399999827;-0.00472269011;10;0.0666671059;0;1.044444;1.00000032;0.99999968
29.872487;1.04698591;0.0666669236;-0.00787127452;0.06367508;-0.00751783371;1.04462505;1.04821943;0.0796401419;0.000812027581;1.04698545;0.0400000808;-0.00472273705;10;0.0666670847;0;1.044444;1.00000032;0.99999966
29.873487;1.04698691;0.0666669321;-0.00787128879;0.0636750222;-0.00751786852;1.04462504;1.04821941;0.0796401137;0.000812033597;1.04698642;0.0400001078;-0.00472275267;10;0.0666670837;0;1.044444;1.00000032;0.999999653
29.874487;1.0469869;0.066666941;-0.00787130139;0.0636750235;-0.00751791147;1.04462502;1.0482194;0.0796400858;0.000813629802;1.04698639;0.0400001352;-0.00472276982;10;0.0666670845;0;1.044444;1.00000032;0.999999645
29.875487;1.0469869;0.06666695;-0.0078696454;0.0636750228;-0.00751636347;1.044625;1.04821938;0.079640059;0.000813636128;1.04698637;0.0400001628;-0.0047217883;10;0.0666670869;0;1.044444;1.00000032;0.999999637
29.876487;1.04698689;0.0666669586;-0.00786965396;0.0636750201;-0.00751640817;1.04462599;1.04822036;0.0796399575;0.000813641809;1.04698635;0.0400001906;-0.00472180786;10;0.0666670906;0;1.044444;1.00000032;0.99999963
29.882487;1.04698684;0.066666983;-0.00786967053;0.0636749654;-0.00751668697;1.04462589;1.04822025;0.0796398497;0.00081369285;1.04698625;0.0400003469;-0.00472193848;10;0.066667128;0;1.044444;1.00000028;0.999999591
29.883487;1.04698684;0.0666669816;-0.00786800481;0.0636749531;-0.00751514139;1.04462587;1.04822023;0.0796398411;0.00081529554;1.04698624;0.0400003681;-0.00472096142;10;0.0666671355;0;1.044444;1.00000026;0.999999587
29.884487;1.04698683;0.0666669789;-0.00786800622;0.0636749413;-0.00751518687;1.04462686;1.04822022;0.0796398351;0.000815309815;1.04698623;0.0400003876;-0.00472098426;10;0.0666671434;0;1.044444;1.00000025;0.999999585
29.888487;1.04698685;0.066666954;-0.00786801919;0.0636749078;-0.00751535933;1.04462683;1.04822016;0.0796398342;0.000815383818;1.04698619;0.0400004513;-0.0047210738;10;0.0666671816;0;1.044444;1.00000017;0.999999589
29.889487;1.04698786;0.066666943;-0.00786802405;0.0636748424;-0.00751539205;1.04462682;1.04822015;0.0796398395;0.000815406316;1.04698718;0.0400004642;-0.00472109634;10;0.066667193;0;1.044444;1.00000014;0.999999594
29.890487;1.04698787;0.0666669296;-0.00786802924;0.063674839;-0.00751542983;1.04462682;1.04822114;0.0796397713;0.000815429518;1.04698718;0.040000476;-0.00472111907;10;0.0666672049;0;1.044444;1.00000012;0.999999601
29.891487;1.04698788;0.0666669139;-0.00786803469;0.0636748371;-0.0075154649;1.04462681;1.04822113;0.0796397813;0.000817044935;1.04698718;0.0400004868;-0.00472114198;10;0.0666672172;0;1.044444;1.0000001;0.99999961
29.892487;1.04698789;0.0666668959;-0.00786637381;0.0636748365;-0.00751390473;1.04462781;1.04822112;0.0796397932;0.000817071698;1.04698718;0.0400004966;-0.00472016507;10;0.0666672295;0;1.044444;1.00000008;0.999999621
29.899487;1.04698801;0.0666667262;-0.00786643793;0.0636748722;-0.00751401495;1.0446278;1.04822107;0.0796398825;0.000817272698;1.04698722;0.040000548;-0.0047203267;10;0.0666672979;0;1.044444;0.999999957;0.999999714
29.900487;1.04698804;0.0666666984;-0.00786478363;0.0636748812;-0.00751242505;1.0446278;1.04822106;0.079639893;0.000818888523;1.04698723;0.040000553;-0.00471934875;10;0.0666673021;0;1.044444;0.999999946;0.999999723
29.901487;1.04698806;0.0666666706;-0.00786479651;0.0636748904;-0.00751242491;1.04462879;1.04822106;0.0796399026;0.000818912448;1.04698725;0.0400005574;-0.00471937014;10;0.0666673042;0;1.044444;0.999999937;0.999999729
29.903487;1.04698809;0.066666616;-0.00786482432;0.0636749086;-0.00751242186;1.04462876;1.04822106;0.0796399193;0.000818953993;1.04698728;0.0400005654;-0.00471941065;10;0.066667302;0;1.044444;0.999999924;0.999999736
29.904487;1.04698811;0.06666659;-0.00786483958;0.0636749175;-0.00751242049;1.04462875;1.04822206;0.0796398502;0.000818970867;1.0469873;0.0400005692;-0.00471942975;10;0.0666672977;0;1.044444;0.99999992;0.999999735
29.905487;1.04698813;0.0666665653;-0.00786485574;0.0636749258;-0.00751241981;1.04462873;1.04822207;0.0796398564;0.000818986589;1.04698731;0.0400005731;-0.00471944797;10;0.0666672912;0;1.044444;0.999999917;0.999999733
29.906487;1.04698915;0.0666665425;-0.00786487258;0.0636748728;-0.00751241279;1.04462871;1.04822207;0.0796398616;0.000819000475;1.04698833;0.0400005772;-0.0047194651;10;0.0666672826;0;1.044444;0.999999914;0.999999728
29.907487;1.04698916;0.0666665218;-0.0078648897;0.0636748798;-0.0075124139;1.04462869;1.04822208;0.079639866;0.000819012575;1.04698835;0.0400005815;-0.00471948085;10;0.0666672719;0;1.044444;0.999999912;0.999999722
29.908487;1.04698918;0.0666665037;-0.00786490659;0.063674886;-0.00751241611;1.04462867;1.04822209;0.0796398695;0.00082061292;1.04698836;0.0400005862;-0.00471949498;10;0.0666672595;0;1.044444;0.999999911;0.999999714
29.909487;1.04698919;0.0666664882;-0.0078632561;0.0636748912;-0.00751082769;1.04462965;1.0482221;0.079639872;0.000820621607;1.04698838;0.040000591;-0.00471850731;10;0.0666672454;0;1.044444;0.999999909;0.999999705
29.917487;1.04698926;0.0666664639;-0.00786332278;0.0636748863;-0.00751090528;1.04462953;1.04822219;0.0796398498;0.000822220075;1.04698842;0.0400006183;-0.00471852764;10;0.0666671085;0;1.044444;0.99999992;0.999999636
29.918487;1.04698926;0.0666664715;-0.00786165507;0.0636748777;-0.00750932966;1.04463052;1.04822321;0.0796397663;0.000822211288;1.04698841;0.0400006183;-0.00471752061;10;0.0666670905;0;1.044444;0.999999924;0.999999633
29.921487;1.04698926;0.0666665026;-0.00786164195;0.0636748418;-0.00750938824;1.04463049;1.04822324;0.079639745;0.000822176254;1.04698839;0.040000607;-0.00471748981;10;0.0666670324;0;1.044444;0.999999938;0.999999638
29.922487;1.04699026;0.0666665145;-0.00786163549;0.0636747669;-0.00750940302;1.04463048;1.04822325;0.07963974;0.000822161425;1.04698938;0.0400005993;-0.00471747671;10;0.0666670118;0;1.044444;0.999999942;0.999999644
29.925487;1.04699025;0.0666665498;-0.00786161596;0.0636747234;-0.00750947169;1.04463046;1.0482233;0.0796397334;0.000822109082;1.04698935;0.040000567;-0.00471743207;10;0.0666669489;0;1.044444;0.999999956;0.999999673
29.926487;1.04699025;0.0666665611;-0.00785994384;0.0636747087;-0.00750790256;1.04463145;1.04822332;0.0796397334;0.00082367956;1.04698933;0.0400005538;-0.00471641603;10;0.0666669281;0;1.044444;0.999999961;0.999999686
29.932487;1.04699022;0.0666666172;-0.00785992833;0.0636746132;-0.00750801154;1.04463138;1.04822345;0.0796397244;0.000823546816;1.04698924;0.0400004549;-0.0047162989;10;0.0666668129;0;1.044444;0.999999996;0.9999998
29.933487;1.04699021;0.066666623;-0.007859927;0.0636745957;-0.00750802304;1.04463136;1.04822447;0.0796396428;0.000823521615;1.04698922;0.0400004355;-0.00471627361;10;0.0666667983;0;1.044444;1;0.999999825
29.934487;1.04699021;0.0666666272;-0.00785992511;0.0636745781;-0.00750803243;1.04463135;1.0482245;0.0796396358;0.000823496671;1.04698921;0.0400004151;-0.00471624598;10;0.0666667859;0;1.044444;1.00000001;0.99999985
29.935487;1.04699021;0.0666666298;-0.0078582557;0.0636745606;-0.00750644785;1.04463233;1.04822452;0.0796396275;0.000825061413;1.04698919;0.0400003938;-0.00471521588;10;0.0666667758;0;1.044444;1.00000002;0.999999875
29.938487;1.04699022;0.0666666274;-0.00785824125;0.063674511;-0.00750645857;1.04463229;1.04822459;0.0796395933;0.00082498816;1.04698914;0.0400003252;-0.00471511265;10;0.0666667617;0;1.044444;1.00000006;0.999999951
29.939487;1.04699122;0.0666666235;-0.00785823447;0.0636744356;-0.0075064521;1.04463227;1.04822461;0.0796395786;0.000824966101;1.04699012;0.0400003015;-0.00471507516;10;0.0666667628;0;1.044444;1.00000007;0.999999975
29.943487;1.04699124;0.0666665995;-0.00785819906;0.0636743951;-0.00750644309;1.04463222;1.0482247;0.0796395034;0.000824896988;1.04699006;0.0400002093;-0.00471492109;10;0.0666667893;0;1.044444;1.00000014;1.00000005
29.944487;1.04699125;0.0666665925;-0.00785652179;0.0636743901;-0.00750484554;1.04463321;1.04822472;0.0796394816;0.000826474105;1.04699005;0.0400001885;-0.00471388383;10;0.0666667995;0;1.044444;1.00000017;1.00000007
29.946487;1.04699125;0.0666665777;-0.00785649963;0.063674386;-0.00750482885;1.0446332;1.04822477;0.0796394372;0.000826451045;1.04699003;0.0400001532;-0.00471381372;10;0.0666668221;0;1.044444;1.00000022;1.00000009
29.947487;1.04699125;0.0666665698;-0.0078564885;0.0636743864;-0.0075048175;1.04463319;1.04822579;0.0796393391;0.000826439271;1.04699003;0.0400001395;-0.00471378172;10;0.0666668339;0;1.044444;1.00000024;1.0000001
29.951487;1.04699126;0.0666665363;-0.00785645059;0.0636743972;-0.00750475171;1.04463318;1.04822588;0.0796392586;0.000826394399;1.04699006;0.0400001112;-0.00471368539;10;0.0666668761;0;1.044444;1.00000035;1.00000014
29.952487;1.04699127;0.0666665285;-0.00785644398;0.063674401;-0.00750473104;1.04463318;1.0482259;0.0796392416;0.000827972345;1.04699007;0.0400001086;-0.0047136708;10;0.0666668839;0;1.044444;1.00000038;1.00000015
29.953487;1.04699128;0.0666665217;-0.00785477175;0.0636744049;-0.00750311712;1.04463417;1.04822592;0.0796392262;0.000827959969;1.04699009;0.0400001072;-0.00471266027;10;0.0666668904;0;1.044444;1.0000004;1.00000016
29.956487;1.0469913;0.0666665104;-0.00785475917;0.0636744164;-0.00750304552;1.04463415;1.048226;0.0796391896;0.000827922312;1.04699017;0.0400001083;-0.00471265286;10;0.0666669023;0;1.044444;1.00000047;1.00000019
29.957487;1.04699231;0.0666665106;-0.00785475597;0.0636743598;-0.00750301412;1.04463414;1.04822603;0.0796391805;0.000827910237;1.0469912;0.0400001103;-0.00471265801;10;0.0666669041;0;1.044444;1.00000049;1.0000002
29.961487;1.04699236;0.0666665318;-0.00785474956;0.0636743844;-0.00750292358;1.0446341;1.04822615;0.0796391579;0.000827868673;1.04699135;0.0400001235;-0.00471270808;10;0.0666669058;0;1.044444;1.00000057;1.00000025
29.962487;1.04699237;0.0666665414;-0.00785308343;0.0636743931;-0.00750131084;1.04463509;1.04822719;0.0796390797;0.000829448939;1.04699139;0.0400001272;-0.00471172648;10;0.066666907;0;1.044444;1.00000059;1.00000025
29.970487;1.04699243;0.0666666483;-0.00785313232;0.0636744742;-0.00750117318;1.04463507;1.04822746;0.079639106;0.000829384479;1.04699173;0.0400001504;-0.00471190955;10;0.066666965;0;1.044444;1.0000007;1.00000025
29.971487;1.04699243;0.0666666613;-0.00785147712;0.0636744874;-0.00749956524;1.04463608;1.04822748;0.0796391154;0.000830966103;1.04699177;0.0400001518;-0.0047109316;10;0.066666978;0;1.044444;1.0000007;1.00000024
29.973487;1.04699243;0.0666666844;-0.00785150079;0.0636745175;-0.00749953089;1.04463611;1.04822752;0.0796391386;0.00083094774;1.04699184;0.040000153;-0.00471097272;10;0.0666670067;0;1.044444;1.00000071;1.00000021
29.974487;1.04699343;0.0666666941;-0.00785151217;0.0636744738;-0.00749950491;1.04463613;1.04822753;0.0796391524;0.000830937959;1.04699287;0.0400001528;-0.00471099131;10;0.0666670221;0;1.044444;1.00000071;1.0000002
29.976487;1.04699341;0.0666667089;-0.00785153235;0.0636745109;-0.00749946294;1.04463618;1.04822753;0.0796391841;0.000830918712;1.04699293;0.0400001505;-0.00471102291;10;0.0666670531;0;1.044444;1.0000007;1.00000015
29.977487;1.04699341;0.066666714;-0.00785154067;0.0636745302;-0.00749943968;1.0446362;1.04822853;0.0796391264;0.000830909048;1.04699296;0.040000148;-0.0047110355;10;0.066667068;0;1.044444;1.0000007;1.00000013
29.979487;1.04699339;0.0666667207;-0.00785155305;0.0636745679;-0.00749938892;1.04463626;1.04822851;0.0796391682;0.000830893677;1.046993;0.0400001385;-0.00471105431;10;0.0666670955;0;1.044444;1.00000069;1.00000007
29.980487;1.04699338;0.0666667229;-0.00785155711;0.0636745855;-0.00749936146;1.04463729;1.0482285;0.0796391918;0.000832477282;1.04699302;0.0400001309;-0.00471106098;10;0.066667108;0;1.044444;1.00000068;1.00000004
29.981487;1.04699337;0.0666667246;-0.00784989312;0.0636746016;-0.00749774073;1.04463733;1.04822848;0.0796392171;0.000832471839;1.04699303;0.0400001212;-0.00471006626;10;0.0666671196;0;1.044444;1.00000068;1.00000001
29.988487;1.04699332;0.0666667394;-0.00784988971;0.0636746456;-0.00749751571;1.04463756;1.0482283;0.0796394236;0.000832467889;1.04699307;0.0400000044;-0.00471006953;10;0.0666671736;0;1.044444;1.00000067;0.999999792
29.989487;1.04699331;0.0666667431;-0.00784989076;0.0636746421;-0.00749748449;1.0446386;1.04822827;0.0796394532;0.000834063179;1.04699307;0.0399999853;-0.00471006483;10;0.0666671773;0;1.044444;1.00000067;0.999999767
29.990487;1.04699331;0.0666667472;-0.00784822629;0.0636746365;-0.00749586293;1.04463863;1.04822825;0.0796394816;0.000834070648;1.04699306;0.0399999667;-0.00470905925;10;0.0666671802;0;1.044444;1.00000068;0.999999743
29.991487;1.04699331;0.0666667515;-0.00784822964;0.0636746293;-0.00749583517;1.04463866;1.04822822;0.0796395086;0.000834080617;1.04699306;0.039999949;-0.00470905316;10;0.066667182;0;1.044444;1.00000068;0.999999722
29.992487;1.0469943;0.0666667559;-0.00784823416;0.0636745601;-0.00749580248;1.0446387;1.04822919;0.0796394581;0.000834092558;1.04699406;0.0399999319;-0.00470904705;10;0.0666671824;0;1.044444;1.00000068;0.999999704
29.997487;1.04699429;0.0666667711;-0.00784827429;0.0636745193;-0.00749571062;1.04463886;1.04822906;0.0796395563;0.000834194917;1.04699406;0.0399998535;-0.00470903398;10;0.0666671571;0;1.044444;1.0000007;0.999999645
29.998487;1.04699428;0.0666667706;-0.00784828468;0.0636745137;-0.0074956989;1.04463989;1.04822905;0.0796395688;0.000835810818;1.04699406;0.0399998384;-0.00470903778;10;0.0666671479;0;1.044444;1.00000071;0.999999638
29.999487;1.04699428;0.0666667682;-0.00784662876;0.0636745092;-0.00749409758;1.04463992;1.04822903;0.0796395786;0.000835837787;1.04699406;0.0399998233;-0.00470804426;10;0.0666671383;0;1.044444;1.00000072;0.999999632
30.006487;1.04699425;0.0666666964;-0.00784671546;0.0636744944;-0.00749413597;1.04464011;1.04822897;0.0796395475;0.000836054073;1.04699412;0.0399997469;-0.00470812974;10;0.0666670864;0;1.044444;1.00000072;0.999999598
30.010487;1.04699525;0.0666666481;-0.0078450933;0.063674447;-0.00749261575;1.0446412;1.04822996;0.0796394151;0.000837759701;1.04699518;0.0399997325;-0.0047071662;10;0.0666670835;0;1.044444;1.00000071;0.999999574
30.015487;1.04699526;0.0666666124;-0.00784512316;0.0636744841;-0.0074927337;1.04464129;1.04822994;0.0796393246;0.000837893555;1.04699523;0.0399997429;-0.00470715163;10;0.0666670891;0;1.044444;1.00000064;0.999999573
30.021487;1.04699524;0.0666666104;-0.00784345099;0.0636745258;-0.00749126842;1.04464236;1.04822993;0.0796392139;0.000839598867;1.04699526;0.0399997913;-0.00470607367;10;0.0666670966;0;1.044444;1.00000051;0.999999613
30.025487;1.04699522;0.0666666251;-0.0078434322;0.0636745272;-0.00749133847;1.04464238;1.04823094;0.0796390707;0.000839637899;1.04699527;0.0399998244;-0.00470602263;10;0.0666671023;0;1.044444;1.00000041;0.999999654
30.034487;1.04699616;0.0666666338;-0.00784172766;0.0636744333;-0.00748982799;1.04464339;1.04823094;0.0796389776;0.000841242568;1.0469962;0.0399998637;-0.00470497111;10;0.0666670824;0;1.044444;1.00000024;0.999999753
30.035487;1.04699615;0.0666666339;-0.00784172589;0.0636744303;-0.00748983059;1.04464439;1.04823094;0.0796389727;0.00084123942;1.04699619;0.0399998665;-0.0047049723;10;0.0666670763;0;1.044444;1.00000022;0.999999762
30.044487;1.04699609;0.0666666537;-0.00784007019;0.0636744089;-0.00748821547;1.04464434;1.04823194;0.0796388863;0.000842778425;1.04699607;0.0399999045;-0.0047040097;10;0.0666670016;0;1.044444;1.00000012;0.999999836
30.045487;1.04699608;0.0666666578;-0.00784007233;0.0636744066;-0.00748820998;1.04464533;1.04823195;0.0796388876;0.000842772814;1.04699606;0.0399999103;-0.00470401428;10;0.0666669934;0;1.044444;1.00000011;0.999999842
30.053487;1.04699702;0.0666666913;-0.00783840853;0.063674323;-0.00748656959;1.04464523;1.04823195;0.0796389045;0.000844326894;1.04699701;0.0399999485;-0.00470304332;10;0.0666669489;0;1.044444;1.00000004;0.999999884
30.055487;1.04699702;0.0666666988;-0.00783840627;0.0636743156;-0.00748656113;1.04464621;1.04823295;0.0796388318;0.000844317848;1.04699701;0.0399999555;-0.00470304677;10;0.0666669437;0;1.044444;1.00000003;0.999999895
30.063487;1.04699699;0.0666667126;-0.00783672442;0.0636742822;-0.00748494402;1.04464613;1.04823296;0.0796388308;0.000845874563;1.046997;0.0399999802;-0.00470203986;10;0.0666669376;0;1.044444;1.00000001;0.999999937
30.065487;1.04699698;0.0666667115;-0.00783671985;0.0636742723;-0.00748493937;1.04464712;1.04823296;0.0796388272;0.000845867877;1.04699701;0.0399999851;-0.0047020343;10;0.0666669384;0;1.044444;1.00000001;0.999999945
30.070487;1.04699798;0.0666667044;-0.00783504039;0.0636741858;-0.00748333017;1.04464709;1.04823397;0.0796387391;0.000847446282;1.04699801;0.0399999946;-0.00470101955;10;0.0666669443;0;1.044444;1.00000001;0.99999996
30.075487;1.04699798;0.0666666958;-0.00783502767;0.0636741635;-0.00748332101;1.04464807;1.04823398;0.0796387265;0.000847444391;1.04699801;0.0400000011;-0.00470100968;10;0.0666669536;0;1.044444;1.00000001;0.999999972
30.083487;1.04699798;0.0666666839;-0.00783334642;0.0636741381;-0.00748171706;1.04464804;1.04823399;0.0796387133;0.000849038747;1.046998;0.0400000055;-0.00470000239;10;0.0666669717;0;1.044444;1.00000001;0.999999987
30.085487;1.04699899;0.0666666811;-0.00783334377;0.0636740724;-0.00748170776;1.04464903;1.04823399;0.0796387113;0.000849039875;1.046999;0.0400000054;-0.00470000138;10;0.0666669763;0;1.044444;1.00000001;0.99999999
30.093487;1.046999;0.0666666718;-0.00783166986;0.0636740577;-0.00748011058;1.04464901;1.048235;0.0796386314;0.000850632857;1.046999;0.0400000024;-0.00469899958;10;0.0666669921;0;1.044444;1;0.999999997
30.096487;1.046999;0.0666666692;-0.00783166822;0.0636740537;-0.00748010963;1.04465;1.048235;0.0796386309;0.000850634343;1.046999;0.0400000011;-0.00469899966;10;0.0666669963;0;1.044444;1;0.999999999
30.102487;1.046999;0.0666666667;-0.00783;0.06367405;-0.00747851717;1.04465;1.048235;0.0796386307;0.000852226202;1.046999;0.04;-0.004698;10;0.066667;0;1.044444;1;1
30.105487;1.047;0.0666666667;-0.00783;0.0636739892;-0.00747851003;1.044651;1.048236;0.0796385547;0.000852225389;1.047;0.04;-0.004698;10;0.066667;0;1.044444;1;1
30.113487;1.047;0.0666666667;-0.00782833333;0.0636739892;-0.00747691818;1.044651;1.048236;0.0796385547;0.000853815362;1.047;0.04;-0.004697;10;0.066667;0;1.044444;1;1
30.117487;1.047;0.0666666667;-0.00782833333;0.0636739892;-0.00747691818;1.044652;1.048236;0.0796385547;0.000853815362;1.047;0.04;-0.004697;10;0.066667;0;1.044444;1;1
30.120487;1.047;0.0666666667;-0.00782666667;0.0636739892;-0.00747532633;1.044652;1.048237;0.0796384787;0.000855404519;1.047;0.04;-0.004696;10;0.066667;0;1.044444;1;1
30.125487;1.047001;0.0666666667;-0.00782666667;0.0636739284;-0.00747531919;1.044653;1.048237;0.0796384787;0.000855404519;1.047001;0.04;-0.004696;10;0.066667;0;1.044444;1;1
30.134487;1.047001;0.0666666667;-0.007825;0.0636739284;-0.00747372734;1.044653;1.048237;0.0796384787;0.00085699449;1.047001;0.04;-0.004695;10;0.066667;0;1.044444;1;1
30.135487;1.047001;0.0666666667;-0.007825;0.0636739284;-0.00747372734;1.044654;1.048237;0.0796384787;0.00085699449;1.047001;0.04;-0.004695;10;0.066667;0;1.044444;1;1
30.140487;1.047001;0.0666666667;-0.00782333333;0.0636739284;-0.00747213549;1.044654;1.048238;0.0796384027;0.000858583642;1.047001;0.04;-0.004694;10;0.066667;0;1.044444;1;1
30.145487;1.047001;0.0666666667;-0.00782333333;0.0636739284;-0.00747213549;1.044654;1.048238;0.0796384027;0.000858583642;1.047001;0.04;-0.004694;10;0.066667;0;1.044444;1;1
30.150487;1.047002;0.0666666667;-0.00782333333;0.0636738675;-0.00747212836;1.044655;1.048238;0.0796384027;0.000860173612;1.047002;0.04;-0.004694;10;0.066667;0;1.044444;1;1
30.155487;1.047002;0.0666666667;-0.00782166667;0.0636738675;-0.00747053651;1.044655;1.048239;0.0796383268;0.000860172791;1.047002;0.04;-0.004693;10;0.066667;0;1.044444;1;1
30.160487;1.047002;0.0666666667;-0.00782166667;0.0636738675;-0.00747053651;1.044656;1.048239;0.0796383268;0.000860172791;1.047002;0.04;-0.004693;10;0.066667;0;1.044444;1;1
30.166487;1.047002;0.0666666667;-0.00782;0.0636738675;-0.00746894466;1.044656;1.048239;0.0796383268;0.00086176276;1.047002;0.04;-0.004692;10;0.066667;0;1.044444;1;1
30.171487;1.047003;0.0666666667;-0.00782;0.0636738067;-0.00746893753;1.044657;1.048239;0.0796383268;0.00086176276;1.047003;0.04;-0.004692;10;0.066667;0;1.044444;1;1
30.177487;1.047003;0.0666666667;-0.00781833333;0.0636738067;-0.00746734568;1.044657;1.04824;0.0796382508;0.000863351904;1.047003;0.04;-0.004691;10;0.066667;0;1.044444;1;1
30.182487;1.047003;0.0666666667;-0.00781833333;0.0636738067;-0.00746734568;1.044658;1.04824;0.0796382508;0.000863351904;1.047003;0.04;-0.004691;10;0.066667;0;1.044444;1;1
30.187487;1.047003;0.0666666667;-0.00781666667;0.0636738067;-0.00746575384;1.044658;1.04824;0.0796382508;0.000864941871;1.047003;0.04;-0.00469;10;0.066667;0;1.044444;1;1
30.190487;1.047004;0.0666666667;-0.00781666667;0.0636737459;-0.00746574671;1.044659;1.04824;0.0796382508;0.000864941871;1.047004;0.04;-0.00469;10;0.066667;0;1.044444;1;1
30.195487;1.047004;0.0666666667;-0.00781666667;0.0636737459;-0.00746574671;1.044659;1.048241;0.0796381748;0.000866531011;1.047004;0.04;-0.00469;10;0.066667;0;1.044444;1;1
30.200487;1.047004;0.0666666667;-0.007815;0.0636737459;-0.00746415486;1.04466;1.048241;0.0796381748;0.000866531011;1.047004;0.04;-0.004689;10;0.066667;0;1.044444;1;1
30.205487;1.047004;0.0666666667;-0.007815;0.0636737459;-0.00746415486;1.04466;1.048241;0.0796381748;0.000866531011;1.047004;0.04;-0.004689;10;0.066667;0;1.044444;1;1
30.210487;1.047005;0.0666666667;-0.00781333333;0.0636736851;-0.00746255589;1.04466;1.048242;0.0796380988;0.000868120148;1.047005;0.04;-0.004688;10;0.066667;0;1.044444;1;1
30.216487;1.047005;0.0666666667;-0.00781333333;0.0636736851;-0.00746255589;1.044661;1.048242;0.0796380988;0.000868120148;1.047005;0.04;-0.004688;10;0.066667;0;1.044444;1;1
30.222487;1.047005;0.0666666667;-0.00781166667;0.0636736851;-0.00746096405;1.044661;1.048242;0.0796380988;0.000869710111;1.047005;0.04;-0.004687;10;0.066667;0;1.044444;1;1
30.228487;1.047005;0.0666666667;-0.00781166667;0.0636736851;-0.00746096405;1.044662;1.048242;0.0796380988;0.000869710111;1.047005;0.04;-0.004687;10;0.066667;0;1.044444;1;1
30.230487;1.047005;0.0666666667;-0.00781166667;0.0636736851;-0.00746096405;1.044662;1.048243;0.0796380229;0.000871299244;1.047005;0.04;-0.004687;10;0.066667;0;1.044444;1;1
30.240487;1.047006;0.0666666667;-0.00781;0.0636736243;-0.00745936508;1.044663;1.048243;0.0796380229;0.000871299244;1.047006;0.04;-0.004686;10;0.066667;0;1.044444;1;1
30.245487;1.047006;0.0666666667;-0.00780833333;0.0636736243;-0.00745777324;1.044663;1.048243;0.0796380229;0.000872889206;1.047006;0.04;-0.004685;10;0.066667;0;1.044444;1;1
30.252487;1.047006;0.0666666667;-0.00780833333;0.0636736243;-0.00745777324;1.044664;1.048244;0.0796379469;0.000872888373;1.047006;0.04;-0.004685;10;0.066667;0;1.044444;1;1
30.255487;1.047006;0.0666666667;-0.00780666667;0.0636736243;-0.0074561814;1.044664;1.048244;0.0796379469;0.000874478334;1.047006;0.04;-0.004684;10;0.066667;0;1.044444;1;1
30.264487;1.047007;0.0666666667;-0.00780666667;0.0636735635;-0.00745617428;1.044665;1.048244;0.0796379469;0.000874478334;1.047007;0.04;-0.004684;10;0.066667;0;1.044444;1;1
30.265487;1.047007;0.0666666667;-0.00780666667;0.0636735635;-0.00745617428;1.044665;1.048244;0.0796379469;0.000876068295;1.047007;0.04;-0.004684;10;0.066667;0;1.044444;1;1
30.270487;1.047007;0.0666666667;-0.007805;0.0636735635;-0.00745458244;1.044666;1.048245;0.0796378709;0.000876067459;1.047007;0.04;-0.004683;10;0.066667;0;1.044444;1;1
30.276487;1.047007;0.0666666667;-0.007805;0.0636735635;-0.00745458244;1.044666;1.048245;0.0796378709;0.000876067459;1.047007;0.04;-0.004683;10;0.066667;0;1.044444;1;1
30.281487;1.047008;0.0666666667;-0.00780333333;0.0636735027;-0.00745298349;1.044666;1.048245;0.0796378709;0.000877657418;1.047008;0.04;-0.004682;10;0.066667;0;1.044444;1;1
30.287487;1.047008;0.0666666667;-0.00780333333;0.0636735027;-0.00745298349;1.044667;1.048245;0.0796378709;0.000877657418;1.047008;0.04;-0.004682;10;0.066667;0;1.044444;1;1
30.290487;1.047008;0.0666666667;-0.00780333333;0.0636735027;-0.00745298349;1.044667;1.048246;0.0796377949;0.000879246538;1.047008;0.04;-0.004682;10;0.066667;0;1.044444;1;1
30.295487;1.047008;0.0666666667;-0.00780166667;0.0636735027;-0.00745139165;1.044668;1.048246;0.0796377949;0.000879246538;1.047008;0.04;-0.004681;10;0.066667;0;1.044444;1;1
30.302487;1.047008;0.0666666667;-0.00780166667;0.0636735027;-0.00745139165;1.044668;1.048246;0.0796377949;0.000879246538;1.047008;0.04;-0.004681;10;0.066667;0;1.044444;1;1
30.305487;1.047009;0.0666666667;-0.0078;0.0636734418;-0.0074497927;1.044668;1.048246;0.0796377949;0.000880836496;1.047009;0.04;-0.00468;10;0.066667;0;1.044444;1;1
30.314487;1.047009;0.0666666667;-0.0078;0.0636734418;-0.0074497927;1.044669;1.048247;0.079637719;0.000880835655;1.047009;0.04;-0.00468;10;0.066667;0;1.044444;1;1
30.315487;1.047009;0.0666666667;-0.0078;0.0636734418;-0.0074497927;1.044669;1.048247;0.079637719;0.000882425612;1.047009;0.04;-0.00468;10;0.066667;0;1.044444;1;1
30.320487;1.047009;0.0666666667;-0.00779833333;0.0636734418;-0.00744820086;1.04467;1.048247;0.079637719;0.000882425612;1.047009;0.04;-0.004679;10;0.066667;0;1.044444;1;1
30.327487;1.047009;0.0666666667;-0.00779833333;0.0636734418;-0.00744820086;1.04467;1.048247;0.079637719;0.000882425612;1.047009;0.04;-0.004679;10;0.066667;0;1.044444;1;1
30.330487;1.04701;0.0666666667;-0.00779833333;0.063673381;-0.00744819375;1.04467;1.048248;0.079637643;0.000884014724;1.04701;0.04;-0.004679;10;0.066667;0;1.044444;1;1
30.341487;1.04701;0.0666666667;-0.00779666667;0.063673381;-0.00744660191;1.044671;1.048248;0.079637643;0.000884014724;1.04701;0.04;-0.004678;10;0.066667;0;1.044444;1;1
30.345487;1.04701;0.0666666667;-0.007795;0.063673381;-0.00744501008;1.044671;1.048248;0.079637643;0.000885604679;1.04701;0.04;-0.004677;10;0.066667;0;1.044444;1;1
30.351487;1.04701;0.0666666667;-0.007795;0.063673381;-0.00744501008;1.044672;1.048248;0.079637643;0.000885604679;1.04701;0.04;-0.004677;10;0.066667;0;1.044444;1;1
30.355487;1.047011;0.0666666667;-0.007795;0.0636733202;-0.00744500297;1.044672;1.048249;0.079637567;0.000887193787;1.047011;0.04;-0.004677;10;0.066667;0;1.044444;1;1
30.368487;1.047011;0.0666666667;-0.00779333333;0.0636733202;-0.00744341113;1.044673;1.048249;0.079637567;0.000887193787;1.047011;0.04;-0.004676;10;0.066667;0;1.044444;1;1
30.371487;1.047011;0.0666666667;-0.00779333333;0.0636733202;-0.00744341113;1.044673;1.048249;0.079637567;0.00088878374;1.047011;0.04;-0.004676;10;0.066667;0;1.044444;1;1
30.380487;1.047011;0.0666666667;-0.00779166667;0.0636733202;-0.0074418193;1.044674;1.04825;0.0796374911;0.000888782892;1.047011;0.04;-0.004675;10;0.066667;0;1.044444;1;1
30.385487;1.047012;0.0666666667;-0.00779166667;0.0636732594;-0.00744181219;1.044674;1.04825;0.0796374911;0.000890372844;1.047012;0.04;-0.004675;10;0.066667;0;1.044444;1;1
30.396487;1.047012;0.0666666667;-0.00779;0.0636732594;-0.00744022036;1.044675;1.04825;0.0796374911;0.000890372844;1.047012;0.04;-0.004674;10;0.066667;0;1.044444;1;1
30.400487;1.047012;0.0666666667;-0.00778833333;0.0636732594;-0.00743862853;1.044675;1.048251;0.0796374151;0.000891961944;1.047012;0.04;-0.004673;10;0.066667;0;1.044444;1;1
30.407487;1.047012;0.0666666667;-0.00778833333;0.0636732594;-0.00743862853;1.044676;1.048251;0.0796374151;0.000891961944;1.047012;0.04;-0.004673;10;0.066667;0;1.044444;1;1
30.411487;1.047013;0.0666666667;-0.00778833333;0.0636731986;-0.00743862142;1.044676;1.048251;0.0796374151;0.000891961944;1.047013;0.04;-0.004673;10;0.066667;0;1.044444;1;1
30.415487;1.047013;0.0666666667;-0.00778666667;0.0636731986;-0.00743702959;1.044677;1.048251;0.0796374151;0.000893551894;1.047013;0.04;-0.004672;10;0.066667;0;1.044444;1;1
30.420487;1.047013;0.0666666667;-0.00778666667;0.0636731986;-0.00743702959;1.044677;1.048251;0.0796374151;0.000893551894;1.047013;0.04;-0.004672;10;0.066667;0;1.044444;1;1
30.426487;1.047013;0.0666666667;-0.00778666667;0.0636731986;-0.00743702959;1.044677;1.048252;0.0796373391;0.000893551042;1.047013;0.04;-0.004672;10;0.066667;0;1.044444;1;1
30.436487;1.047013;0.0666666667;-0.007785;0.0636731986;-0.00743543776;1.044678;1.048252;0.0796373391;0.00089514099;1.047013;0.04;-0.004671;10;0.066667;0;1.044444;1;1
30.441487;1.047014;0.0666666667;-0.007785;0.0636731378;-0.00743543066;1.044678;1.048252;0.0796373391;0.00089514099;1.047014;0.04;-0.004671;10;0.066667;0;1.044444;1;1
30.445487;1.047014;0.0666666667;-0.00778333333;0.0636731378;-0.00743383883;1.044679;1.048253;0.0796372631;0.000896730083;1.047014;0.04;-0.00467;10;0.066667;0;1.044444;1;1
30.456487;1.047014;0.0666666667;-0.00778333333;0.0636731378;-0.00743383883;1.044679;1.048253;0.0796372631;0.000896730083;1.047014;0.04;-0.00467;10;0.066667;0;1.044444;1;1
30.460487;1.047014;0.0666666667;-0.00778166667;0.0636731378;-0.00743224701;1.04468;1.048253;0.0796372631;0.00089832003;1.047014;0.04;-0.004669;10;0.066667;0;1.044444;1;1
30.465487;1.047014;0.0666666667;-0.00778166667;0.0636731378;-0.00743224701;1.04468;1.048253;0.0796372631;0.00089832003;1.047014;0.04;-0.004669;10;0.066667;0;1.044444;1;1
30.470487;1.047015;0.0666666667;-0.00778166667;0.063673077;-0.00743223991;1.04468;1.048254;0.0796371872;0.000898319173;1.047015;0.04;-0.004669;10;0.066667;0;1.044444;1;1
30.475487;1.047015;0.0666666667;-0.00778166667;0.063673077;-0.00743223991;1.044681;1.048254;0.0796371872;0.000899909119;1.047015;0.04;-0.004669;10;0.066667;0;1.044444;1;1
30.488487;1.047015;0.0666666667;-0.00778;0.063673077;-0.00743064808;1.044681;1.048254;0.0796371872;0.000899909119;1.047015;0.04;-0.004668;10;0.066667;0;1.044444;1;1
30.490487;1.047015;0.0666666667;-0.00778;0.063673077;-0.00743064808;1.044681;1.048254;0.0796371872;0.000901499064;1.047015;0.04;-0.004668;10;0.066667;0;1.044444;1;1
30.495487;1.047015;0.0666666667;-0.00777833333;0.063673077;-0.00742905625;1.044682;1.048254;0.0796371872;0.000901499064;1.047015;0.04;-0.004667;10;0.066667;0;1.044444;1;1
30.504487;1.047016;0.0666666667;-0.00777833333;0.0636730161;-0.00742904916;1.044682;1.048255;0.0796371112;0.000901498204;1.047016;0.04;-0.004667;10;0.066667;0;1.044444;1;1
30.505487;1.047016;0.0666666667;-0.00777833333;0.0636730161;-0.00742904916;1.044682;1.048255;0.0796371112;0.000903088148;1.047016;0.04;-0.004667;10;0.066667;0;1.044444;1;1
30.521487;1.047016;0.0666666667;-0.00777666667;0.0636730161;-0.00742745733;1.044683;1.048255;0.0796371112;0.000903088148;1.047016;0.04;-0.004666;10;0.066667;0;1.044444;1;1
30.525487;1.047016;0.0666666667;-0.007775;0.0636730161;-0.00742586551;1.044684;1.048256;0.0796370352;0.000904677229;1.047016;0.04;-0.004665;10;0.066667;0;1.044444;1;1
30.538487;1.047017;0.0666666667;-0.007775;0.0636729553;-0.00742585841;1.044684;1.048256;0.0796370352;0.000904677229;1.047017;0.04;-0.004665;10;0.066667;0;1.044444;1;1
30.540487;1.047017;0.0666666667;-0.007775;0.0636729553;-0.00742585841;1.044685;1.048256;0.0796370352;0.000906267171;1.047017;0.04;-0.004665;10;0.066667;0;1.044444;1;1
30.551487;1.047017;0.0666666667;-0.00777333333;0.0636729553;-0.00742426659;1.044685;1.048256;0.0796370352;0.000906267171;1.047017;0.04;-0.004664;10;0.066667;0;1.044444;1;1
30.556487;1.047017;0.0666666667;-0.00777333333;0.0636729553;-0.00742426659;1.044685;1.048257;0.0796369593;0.000906266307;1.047017;0.04;-0.004664;10;0.066667;0;1.044444;1;1
30.560487;1.047017;0.0666666667;-0.00777333333;0.0636729553;-0.00742426659;1.044686;1.048257;0.0796369593;0.000907856248;1.047017;0.04;-0.004664;10;0.066667;0;1.044444;1;1
30.574487;1.047018;0.0666666667;-0.00777166667;0.0636728945;-0.00742266768;1.044686;1.048257;0.0796369593;0.000907856248;1.047018;0.04;-0.004663;10;0.066667;0;1.044444;1;1
30.575487;1.047018;0.0666666667;-0.00777166667;0.0636728945;-0.00742266768;1.044687;1.048257;0.0796369593;0.000909446189;1.047018;0.04;-0.004663;10;0.066667;0;1.044444;1;1
30.580487;1.047018;0.0666666667;-0.00777;0.0636728945;-0.00742107586;1.044687;1.048257;0.0796369593;0.000909446189;1.047018;0.04;-0.004662;10;0.066667;0;1.044444;1;1
30.592487;1.047018;0.0666666667;-0.00777;0.0636728945;-0.00742107586;1.044687;1.048258;0.0796368833;0.000909445321;1.047018;0.04;-0.004662;10;0.066667;0;1.044444;1;1
30.597487;1.047018;0.0666666667;-0.00777;0.0636728945;-0.00742107586;1.044688;1.048258;0.0796368833;0.00091103526;1.047018;0.04;-0.004662;10;0.066667;0;1.044444;1;1
30.611487;1.047019;0.0666666667;-0.00776833333;0.0636728337;-0.00741947695;1.044688;1.048258;0.0796368833;0.00091103526;1.047019;0.04;-0.004661;10;0.066667;0;1.044444;1;1
30.616487;1.047019;0.0666666667;-0.00776833333;0.0636728337;-0.00741947695;1.044689;1.048259;0.0796368073;0.000912624329;1.047019;0.04;-0.004661;10;0.066667;0;1.044444;1;1
30.631487;1.047019;0.0666666667;-0.00776666667;0.0636728337;-0.00741788513;1.044689;1.048259;0.0796368073;0.000912624329;1.047019;0.04;-0.00466;10;0.066667;0;1.044444;1;1
30.635487;1.047019;0.0666666667;-0.00776666667;0.0636728337;-0.00741788513;1.04469;1.048259;0.0796368073;0.000914214267;1.047019;0.04;-0.00466;10;0.066667;0;1.044444;1;1
30.643487;1.04702;0.0666666667;-0.007765;0.0636727729;-0.00741628622;1.04469;1.048259;0.0796368073;0.000914214267;1.04702;0.04;-0.004659;10;0.066667;0;1.044444;1;1
30.651487;1.04702;0.0666666667;-0.007765;0.0636727729;-0.00741628622;1.04469;1.04826;0.0796367313;0.000914213395;1.04702;0.04;-0.004659;10;0.066667;0;1.044444;1;1
30.657487;1.04702;0.0666666667;-0.007765;0.0636727729;-0.00741628622;1.044691;1.04826;0.0796367313;0.000915803331;1.04702;0.04;-0.004659;10;0.066667;0;1.044444;1;1
30.671487;1.04702;0.0666666667;-0.00776333333;0.0636727729;-0.0074146944;1.044691;1.04826;0.0796367313;0.000915803331;1.04702;0.04;-0.004658;10;0.066667;0;1.044444;1;1
30.675487;1.04702;0.0666666667;-0.00776333333;0.0636727729;-0.0074146944;1.044692;1.04826;0.0796367313;0.000917393268;1.04702;0.04;-0.004658;10;0.066667;0;1.044444;1;1
30.693487;1.047021;0.0666666667;-0.00776166667;0.0636727121;-0.0074130955;1.044692;1.048261;0.0796366554;0.000917392392;1.047021;0.04;-0.004657;10;0.066667;0;1.044444;1;1
30.695487;1.047021;0.0666666667;-0.00776166667;0.0636727121;-0.0074130955;1.044693;1.048261;0.0796366554;0.000917392392;1.047021;0.04;-0.004657;10;0.066667;0;1.044444;1;1
30.700487;1.047021;0.0666666667;-0.00776166667;0.0636727121;-0.0074130955;1.044693;1.048261;0.0796366554;0.000918982327;1.047021;0.04;-0.004657;10;0.066667;0;1.044444;1;1
30.714487;1.047021;0.0666666667;-0.00776;0.0636727121;-0.00741150369;1.044693;1.048261;0.0796366554;0.000918982327;1.047021;0.04;-0.004656;10;0.066667;0;1.044444;1;1
30.715487;1.047021;0.0666666667;-0.00776;0.0636727121;-0.00741150369;1.044693;1.048262;0.0796365794;0.000918981451;1.047021;0.04;-0.004656;10;0.066667;0;1.044444;1;1
30.720487;1.047022;0.0666666667;-0.00776;0.0636726513;-0.00741149661;1.044694;1.048262;0.0796365794;0.000920571384;1.047022;0.04;-0.004656;10;0.066667;0;1.044444;1;1
30.738487;1.047022;0.0666666667;-0.00775833333;0.0636726513;-0.00740990479;1.044694;1.048262;0.0796365794;0.000920571384;1.047022;0.04;-0.004655;10;0.066667;0;1.044444;1;1
30.742487;1.047022;0.0666666667;-0.00775833333;0.0636726513;-0.00740990479;1.044695;1.048262;0.0796365794;0.000920571384;1.047022;0.04;-0.004655;10;0.066667;0;1.044444;1;1
30.747487;1.047022;0.0666666667;-0.00775833333;0.0636726513;-0.00740990479;1.044695;1.048262;0.0796365794;0.000922161317;1.047022;0.04;-0.004655;10;0.066667;0;1.044444;1;1
30.753487;1.047022;0.0666666667;-0.00775666667;0.0636726513;-0.00740831297;1.044695;1.048262;0.0796365794;0.000922161317;1.047022;0.04;-0.004654;10;0.066667;0;1.044444;1;1
30.763487;1.047022;0.0666666667;-0.00775666667;0.0636726513;-0.00740831297;1.044695;1.048263;0.0796365034;0.000922160437;1.047022;0.04;-0.004654;10;0.066667;0;1.044444;1;1
30.765487;1.047022;0.0666666667;-0.00775666667;0.0636726513;-0.00740831297;1.044696;1.048263;0.0796365034;0.000922160437;1.047022;0.04;-0.004654;10;0.066667;0;1.044444;1;1
30.773487;1.047023;0.0666666667;-0.00775666667;0.0636725904;-0.0074083059;1.044696;1.048263;0.0796365034;0.000923750369;1.047023;0.04;-0.004654;10;0.066667;0;1.044444;1;1
30.788487;1.047023;0.0666666667;-0.007755;0.0636725904;-0.00740671408;1.044696;1.048263;0.0796365034;0.000923750369;1.047023;0.04;-0.004653;10;0.066667;0;1.044444;1;1
30.793487;1.047023;0.0666666667;-0.007755;0.0636725904;-0.00740671408;1.044697;1.048263;0.0796365034;0.000923750369;1.047023;0.04;-0.004653;10;0.066667;0;1.044444;1;1
30.795487;1.047023;0.0666666667;-0.007755;0.0636725904;-0.00740671408;1.044697;1.048263;0.0796365034;0.000925340301;1.047023;0.04;-0.004653;10;0.066667;0;1.044444;1;1
30.800487;1.047023;0.0666666667;-0.00775333333;0.0636725904;-0.00740512227;1.044697;1.048264;0.0796364275;0.000925339418;1.047023;0.04;-0.004652;10;0.066667;0;1.044444;1;1
30.815487;1.047023;0.0666666667;-0.00775333333;0.0636725904;-0.00740512227;1.044697;1.048264;0.0796364275;0.000925339418;1.047023;0.04;-0.004652;10;0.066667;0;1.044444;1;1
30.821487;1.047024;0.0666666667;-0.00775333333;0.0636725296;-0.0074051152;1.044698;1.048264;0.0796364275;0.000925339418;1.047024;0.04;-0.004652;10;0.066667;0;1.044444;1;1
30.828487;1.047024;0.0666666667;-0.00775333333;0.0636725296;-0.0074051152;1.044698;1.048264;0.0796364275;0.000926929349;1.047024;0.04;-0.004652;10;0.066667;0;1.044444;1;1
30.841487;1.047024;0.0666666667;-0.00775166667;0.0636725296;-0.00740352338;1.044698;1.048264;0.0796364275;0.000926929349;1.047024;0.04;-0.004651;10;0.066667;0;1.044444;1;1
30.845487;1.047024;0.0666666667;-0.00775166667;0.0636725296;-0.00740352338;1.044699;1.048265;0.0796363515;0.000926928464;1.047024;0.04;-0.004651;10;0.066667;0;1.044444;1;1
30.851487;1.047024;0.0666666667;-0.00775166667;0.0636725296;-0.00740352338;1.044699;1.048265;0.0796363515;0.000926928464;1.047024;0.04;-0.004651;10;0.066667;0;1.044444;1;1
