time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
30.858487;1.047024;0.0666666667;-0.00775166667;0.0636725296;-0.00740352338;1.044699;1.048265;0.0796363515;0.000928518393;1.047024;0.04;-0.004651;10;0.066667;0;1.044444;1;1
30.874487;1.047024;0.0666666667;-0.00775;0.0636725296;-0.00740193157;1.044699;1.048265;0.0796363515;0.000928518393;1.047024;0.04;-0.00465;10;0.066667;0;1.044444;1;1
30.875487;1.047024;0.0666666667;-0.00775;0.0636725296;-0.00740193157;1.0447;1.048265;0.0796363515;0.000928518393;1.047024;0.04;-0.00465;10;0.066667;0;1.044444;1;1
30.882487;1.047025;0.0666666667;-0.00775;0.0636724688;-0.0074019245;1.0447;1.048265;0.0796363515;0.000928518393;1.047025;0.04;-0.00465;10;0.066667;0;1.044444;1;1
30.890487;1.047025;0.0666666667;-0.00775;0.0636724688;-0.0074019245;1.0447;1.048265;0.0796363515;0.000930108322;1.047025;0.04;-0.00465;10;0.066667;0;1.044444;1;1
30.907487;1.047025;0.0666666667;-0.00774833333;0.0636724688;-0.00740033269;1.0447;1.048266;0.0796362755;0.000930107435;1.047025;0.04;-0.004649;10;0.066667;0;1.044444;1;1
30.917487;1.047025;0.0666666667;-0.00774833333;0.0636724688;-0.00740033269;1.044701;1.048266;0.0796362755;0.000930107435;1.047025;0.04;-0.004649;10;0.066667;0;1.044444;1;1
30.925487;1.047025;0.0666666667;-0.00774833333;0.0636724688;-0.00740033269;1.044701;1.048266;0.0796362755;0.000931697362;1.047025;0.04;-0.004649;10;0.066667;0;1.044444;1;1
30.942487;1.047025;0.0666666667;-0.00774666667;0.0636724688;-0.00739874088;1.044701;1.048266;0.0796362755;0.000931697362;1.047025;0.04;-0.004648;10;0.066667;0;1.044444;1;1
30.952487;1.047026;0.0666666667;-0.00774666667;0.063672408;-0.00739873381;1.044702;1.048266;0.0796362755;0.000931697362;1.047026;0.04;-0.004648;10;0.066667;0;1.044444;1;1
30.955487;1.047026;0.0666666667;-0.00774666667;0.063672408;-0.00739873381;1.044702;1.048267;0.0796361996;0.000933286399;1.047026;0.04;-0.004648;10;0.066667;0;1.044444;1;1
30.964487;1.047026;0.0666666667;-0.00774666667;0.063672408;-0.00739873381;1.044702;1.048267;0.0796361996;0.000933286399;1.047026;0.04;-0.004648;10;0.066667;0;1.044444;1;1
30.965487;1.047026;0.0666666667;-0.007745;0.063672408;-0.007397142;1.044702;1.048267;0.0796361996;0.000933286399;1.047026;0.04;-0.004647;10;0.066667;0;1.044444;1;1
30.983487;1.047026;0.0666666667;-0.007745;0.063672408;-0.007397142;1.044702;1.048267;0.0796361996;0.000933286399;1.047026;0.04;-0.004647;10;0.066667;0;1.044444;1;1
30.996487;1.047026;0.0666666667;-0.007745;0.063672408;-0.007397142;1.044703;1.048267;0.0796361996;0.000933286399;1.047026;0.04;-0.004647;10;0.066667;0;1.044444;1;1
31.007487;1.047026;0.0666666667;-0.007745;0.063672408;-0.007397142;1.044703;1.048267;0.0796361996;0.000934876324;1.047026;0.04;-0.004647;10;0.066667;0;1.044444;1;1
31.023487;1.047026;0.0666666667;-0.00774333333;0.063672408;-0.00739555019;1.044703;1.048267;0.0796361996;0.000934876324;1.047026;0.04;-0.004646;10;0.066667;0;1.044444;1;1
31.025487;1.047026;0.0666666667;-0.00774333333;0.063672408;-0.00739555019;1.044703;1.048268;0.0796361236;0.000934875433;1.047026;0.04;-0.004646;10;0.066667;0;1.044444;1;1
31.045487;1.047027;0.0666666667;-0.00774333333;0.0636723472;-0.00739554313;1.044704;1.048268;0.0796361236;0.000934875433;1.047027;0.04;-0.004646;10;0.066667;0;1.044444;1;1
31.058487;1.047027;0.0666666667;-0.00774333333;0.0636723472;-0.00739554313;1.044704;1.048268;0.0796361236;0.000936465357;1.047027;0.04;-0.004646;10;0.066667;0;1.044444;1;1
31.082487;1.047027;0.0666666667;-0.00774166667;0.0636723472;-0.00739395132;1.044704;1.048268;0.0796361236;0.000936465357;1.047027;0.04;-0.004645;10;0.066667;0;1.044444;1;1
31.103487;1.047027;0.0666666667;-0.00774166667;0.0636723472;-0.00739395132;1.044705;1.048268;0.0796361236;0.000936465357;1.047027;0.04;-0.004645;10;0.066667;0;1.044444;1;1
31.116487;1.047027;0.0666666667;-0.00774166667;0.0636723472;-0.00739395132;1.044705;1.048268;0.0796361236;0.000938055281;1.047027;0.04;-0.004645;10;0.066667;0;1.044444;1;1
31.120487;1.047027;0.0666666667;-0.00774166667;0.0636723472;-0.00739395132;1.044705;1.048269;0.0796360476;0.000938054386;1.047027;0.04;-0.004645;10;0.066667;0;1.044444;1;1
31.142487;1.047027;0.0666666667;-0.00774;0.0636723472;-0.00739235951;1.044705;1.048269;0.0796360476;0.000938054386;1.047027;0.04;-0.004644;10;0.066667;0;1.044444;1;1
31.150487;1.047028;0.0666666667;-0.00774;0.0636722864;-0.00739235245;1.044705;1.048269;0.0796360476;0.000938054386;1.047028;0.04;-0.004644;10;0.066667;0;1.044444;1;1
31.183487;1.047028;0.0666666667;-0.00774;0.0636722864;-0.00739235245;1.044706;1.048269;0.0796360476;0.000938054386;1.047028;0.04;-0.004644;10;0.066667;0;1.044444;1;1
31.210487;1.047028;0.0666666667;-0.00774;0.0636722864;-0.00739235245;1.044706;1.048269;0.0796360476;0.000939644309;1.047028;0.04;-0.004644;10;0.066667;0;1.044444;1;1
31.266487;1.047028;0.0666666667;-0.00773833333;0.0636722864;-0.00739076064;1.044706;1.048269;0.0796360476;0.000939644309;1.047028;0.04;-0.004643;10;0.066667;0;1.044444;1;1
31.326487;1.047028;0.0666666667;-0.00773833333;0.0636722864;-0.00739076064;1.044707;1.048269;0.0796360476;0.000939644309;1.047028;0.04;-0.004643;10;0.066667;0;1.044444;1;1
31.376487;1.047028;0.0666666667;-0.00773833333;0.0636722864;-0.00739076064;1.044707;1.04827;0.0796359716;0.000939643412;1.047028;0.04;-0.004643;10;0.066667;0;1.044444;1;1
31.437487;1.047028;0.0666666667;-0.00773833333;0.0636722864;-0.00739076064;1.044707;1.048269;0.0796360476;0.000939644309;1.047028;0.04;-0.004643;10;0.066667;0;1.044444;1;1
31.496487;1.047028;0.0666666667;-0.00773833333;0.0636722864;-0.00739076064;1.044706;1.048269;0.0796360476;0.000939644309;1.047028;0.04;-0.004643;10;0.066667;0;1.044444;1;1
31.524487;1.047028;0.0666666667;-0.00774;0.0636722864;-0.00739235245;1.044706;1.048269;0.0796360476;0.000939644309;1.047028;0.04;-0.004644;10;0.066667;0;1.044444;1;1
31.525487;1.047028;0.0666666667;-0.00774;0.0636722864;-0.00739235245;1.044706;1.048269;0.0796360476;0.000938054386;1.047028;0.04;-0.004644;10;0.066667;0;1.044444;1;1
31.560487;1.047028;0.0666666667;-0.00774;0.0636722864;-0.00739235245;1.044706;1.048269;0.0796360476;0.000938054386;1.047028;0.04;-0.004644;10;0.066667;0;1.044444;1;1
31.569487;1.047028;0.0666666667;-0.00774;0.0636722864;-0.00739235245;1.044705;1.048269;0.0796360476;0.000938054386;1.047028;0.04;-0.004644;10;0.066667;0;1.044444;1;1
31.570487;1.047027;0.0666666667;-0.00774;0.0636723472;-0.00739235951;1.044705;1.048269;0.0796360476;0.000938054386;1.047027;0.04;-0.004644;10;0.066667;0;1.044444;1;1
31.593487;1.047027;0.0666666667;-0.00774;0.0636723472;-0.00739235951;1.044705;1.048269;0.0796360476;0.000938054386;1.047027;0.04;-0.004644;10;0.066667;0;1.044444;1;1
31.598487;1.047027;0.0666666667;-0.00774166667;0.0636723472;-0.00739395132;1.044705;1.048269;0.0796360476;0.000938054386;1.047027;0.04;-0.004645;10;0.066667;0;1.044444;1;1
31.611487;1.047027;0.0666666667;-0.00774166667;0.0636723472;-0.00739395132;1.044705;1.048268;0.0796361236;0.000938055281;1.047027;0.04;-0.004645;10;0.066667;0;1.044444;1;1
31.636487;1.047027;0.0666666667;-0.00774166667;0.0636723472;-0.00739395132;1.044705;1.048268;0.0796361236;0.000936465357;1.047027;0.04;-0.004645;10;0.066667;0;1.044444;1;1
31.663487;1.047027;0.0666666667;-0.00774166667;0.0636723472;-0.00739395132;1.044704;1.048268;0.0796361236;0.000936465357;1.047027;0.04;-0.004645;10;0.066667;0;1.044444;1;1
31.677487;1.047027;0.0666666667;-0.00774333333;0.0636723472;-0.00739554313;1.044704;1.048268;0.0796361236;0.000936465357;1.047027;0.04;-0.004646;10;0.066667;0;1.044444;1;1
31.696487;1.047027;0.0666666667;-0.00774333333;0.0636723472;-0.00739554313;1.044704;1.048268;0.0796361236;0.000934875433;1.047027;0.04;-0.004646;10;0.066667;0;1.044444;1;1
31.700487;1.047027;0.0666666667;-0.00774333333;0.0636723472;-0.00739554313;1.044703;1.048268;0.0796361236;0.000934875433;1.047027;0.04;-0.004646;10;0.066667;0;1.044444;1;1
31.720487;1.047026;0.0666666667;-0.00774333333;0.063672408;-0.00739555019;1.044703;1.048267;0.0796361996;0.000934876324;1.047026;0.04;-0.004646;10;0.066667;0;1.044444;1;1
31.733487;1.047026;0.0666666667;-0.007745;0.063672408;-0.007397142;1.044703;1.048267;0.0796361996;0.000934876324;1.047026;0.04;-0.004647;10;0.066667;0;1.044444;1;1
31.749487;1.047026;0.0666666667;-0.007745;0.063672408;-0.007397142;1.044703;1.048267;0.0796361996;0.000933286399;1.047026;0.04;-0.004647;10;0.066667;0;1.044444;1;1
31.750487;1.047026;0.0666666667;-0.007745;0.063672408;-0.007397142;1.044702;1.048267;0.0796361996;0.000933286399;1.047026;0.04;-0.004647;10;0.066667;0;1.044444;1;1
31.771487;1.047026;0.0666666667;-0.007745;0.063672408;-0.007397142;1.044702;1.048267;0.0796361996;0.000933286399;1.047026;0.04;-0.004647;10;0.066667;0;1.044444;1;1
31.783487;1.047026;0.0666666667;-0.00774666667;0.063672408;-0.00739873381;1.044702;1.048267;0.0796361996;0.000933286399;1.047026;0.04;-0.004648;10;0.066667;0;1.044444;1;1
31.786487;1.047026;0.0666666667;-0.00774666667;0.063672408;-0.00739873381;1.044702;1.048267;0.0796361996;0.000931696473;1.047026;0.04;-0.004648;10;0.066667;0;1.044444;1;1
31.796487;1.047026;0.0666666667;-0.00774666667;0.063672408;-0.00739873381;1.044702;1.048266;0.0796362755;0.000931697362;1.047026;0.04;-0.004648;10;0.066667;0;1.044444;1;1
31.817487;1.047025;0.0666666667;-0.00774666667;0.0636724688;-0.00739874088;1.044701;1.048266;0.0796362755;0.000931697362;1.047025;0.04;-0.004648;10;0.066667;0;1.044444;1;1
31.828487;1.047025;0.0666666667;-0.00774833333;0.0636724688;-0.00740033269;1.044701;1.048266;0.0796362755;0.000931697362;1.047025;0.04;-0.004649;10;0.066667;0;1.044444;1;1
31.839487;1.047025;0.0666666667;-0.00774833333;0.0636724688;-0.00740033269;1.044701;1.048266;0.0796362755;0.000930107435;1.047025;0.04;-0.004649;10;0.066667;0;1.044444;1;1
31.840487;1.047025;0.0666666667;-0.00774833333;0.0636724688;-0.00740033269;1.0447;1.048266;0.0796362755;0.000930107435;1.047025;0.04;-0.004649;10;0.066667;0;1.044444;1;1
31.857487;1.047025;0.0666666667;-0.00774833333;0.0636724688;-0.00740033269;1.0447;1.048266;0.0796362755;0.000930107435;1.047025;0.04;-0.004649;10;0.066667;0;1.044444;1;1
31.860487;1.047025;0.0666666667;-0.00774833333;0.0636724688;-0.00740033269;1.0447;1.048265;0.0796363515;0.000930108322;1.047025;0.04;-0.004649;10;0.066667;0;1.044444;1;1
31.869487;1.047025;0.0666666667;-0.00775;0.0636724688;-0.0074019245;1.0447;1.048265;0.0796363515;0.000930108322;1.047025;0.04;-0.00465;10;0.066667;0;1.044444;1;1
31.870487;1.047025;0.0666666667;-0.00775;0.0636724688;-0.0074019245;1.0447;1.048265;0.0796363515;0.000928518393;1.047025;0.04;-0.00465;10;0.066667;0;1.044444;1;1
31.878487;1.047025;0.0666666667;-0.00775;0.0636724688;-0.0074019245;1.0447;1.048265;0.0796363515;0.000928518393;1.047025;0.04;-0.00465;10;0.066667;0;1.044444;1;1
31.880487;1.047024;0.0666666667;-0.00775;0.0636725296;-0.00740193157;1.044699;1.048265;0.0796363515;0.000928518393;1.047024;0.04;-0.00465;10;0.066667;0;1.044444;1;1
31.900487;1.047024;0.0666666667;-0.00775;0.0636725296;-0.00740193157;1.044699;1.048265;0.0796363515;0.000928518393;1.047024;0.04;-0.00465;10;0.066667;0;1.044444;1;1
31.909487;1.047024;0.0666666667;-0.00775166667;0.0636725296;-0.00740352338;1.044699;1.048265;0.0796363515;0.000928518393;1.047024;0.04;-0.004651;10;0.066667;0;1.044444;1;1
31.910487;1.047024;0.0666666667;-0.00775166667;0.0636725296;-0.00740352338;1.044699;1.048265;0.0796363515;0.000926928464;1.047024;0.04;-0.004651;10;0.066667;0;1.044444;1;1
31.917487;1.047024;0.0666666667;-0.00775166667;0.0636725296;-0.00740352338;1.044699;1.048265;0.0796363515;0.000926928464;1.047024;0.04;-0.004651;10;0.066667;0;1.044444;1;1
31.920487;1.047024;0.0666666667;-0.00775166667;0.0636725296;-0.00740352338;1.044698;1.048265;0.0796363515;0.000926928464;1.047024;0.04;-0.004651;10;0.066667;0;1.044444;1;1
31.937487;1.047024;0.0666666667;-0.00775166667;0.0636725296;-0.00740352338;1.044698;1.048264;0.0796364275;0.000926929349;1.047024;0.04;-0.004651;10;0.066667;0;1.044444;1;1
31.946487;1.047024;0.0666666667;-0.00775333333;0.0636725296;-0.0074051152;1.044698;1.048264;0.0796364275;0.000926929349;1.047024;0.04;-0.004652;10;0.066667;0;1.044444;1;1
31.951487;1.047024;0.0666666667;-0.00775333333;0.0636725296;-0.0074051152;1.044698;1.048264;0.0796364275;0.000925339418;1.047024;0.04;-0.004652;10;0.066667;0;1.044444;1;1
31.973487;1.047023;0.0666666667;-0.00775333333;0.0636725904;-0.00740512227;1.044697;1.048264;0.0796364275;0.000925339418;1.047023;0.04;-0.004652;10;0.066667;0;1.044444;1;1
31.979487;1.047023;0.0666666667;-0.007755;0.0636725904;-0.00740671408;1.044697;1.048264;0.0796364275;0.000925339418;1.047023;0.04;-0.004653;10;0.066667;0;1.044444;1;1
31.980487;1.047023;0.0666666667;-0.007755;0.0636725904;-0.00740671408;1.044697;1.048263;0.0796365034;0.000925340301;1.047023;0.04;-0.004653;10;0.066667;0;1.044444;1;1
31.988487;1.047023;0.0666666667;-0.007755;0.0636725904;-0.00740671408;1.044697;1.048263;0.0796365034;0.000923750369;1.047023;0.04;-0.004653;10;0.066667;0;1.044444;1;1
32.008487;1.047023;0.0666666667;-0.007755;0.0636725904;-0.00740671408;1.044696;1.048263;0.0796365034;0.000923750369;1.047023;0.04;-0.004653;10;0.066667;0;1.044444;1;1
32.015487;1.047023;0.0666666667;-0.00775666667;0.0636725904;-0.0074083059;1.044696;1.048263;0.0796365034;0.000923750369;1.047023;0.04;-0.004654;10;0.066667;0;1.044444;1;1
32.021487;1.047022;0.0666666667;-0.00775666667;0.0636726513;-0.00740831297;1.044696;1.048263;0.0796365034;0.000922160437;1.047022;0.04;-0.004654;10;0.066667;0;1.044444;1;1
32.033487;1.047022;0.0666666667;-0.00775666667;0.0636726513;-0.00740831297;1.044695;1.048263;0.0796365034;0.000922160437;1.047022;0.04;-0.004654;10;0.066667;0;1.044444;1;1
32.041487;1.047022;0.0666666667;-0.00775666667;0.0636726513;-0.00740831297;1.044695;1.048262;0.0796365794;0.000922161317;1.047022;0.04;-0.004654;10;0.066667;0;1.044444;1;1
32.048487;1.047022;0.0666666667;-0.00775833333;0.0636726513;-0.00740990479;1.044695;1.048262;0.0796365794;0.000922161317;1.047022;0.04;-0.004655;10;0.066667;0;1.044444;1;1
32.052487;1.047022;0.0666666667;-0.00775833333;0.0636726513;-0.00740990479;1.044695;1.048262;0.0796365794;0.000920571384;1.047022;0.04;-0.004655;10;0.066667;0;1.044444;1;1
32.072487;1.047022;0.0666666667;-0.00775833333;0.0636726513;-0.00740990479;1.044694;1.048262;0.0796365794;0.000920571384;1.047022;0.04;-0.004655;10;0.066667;0;1.044444;1;1
32.079487;1.047022;0.0666666667;-0.00776;0.0636726513;-0.00741149661;1.044694;1.048262;0.0796365794;0.000920571384;1.047022;0.04;-0.004656;10;0.066667;0;1.044444;1;1
32.080487;1.047021;0.0666666667;-0.00776;0.0636727121;-0.00741150369;1.044694;1.048262;0.0796365794;0.000918981451;1.047021;0.04;-0.004656;10;0.066667;0;1.044444;1;1
32.085487;1.047021;0.0666666667;-0.00776;0.0636727121;-0.00741150369;1.044693;1.048262;0.0796365794;0.000918981451;1.047021;0.04;-0.004656;10;0.066667;0;1.044444;1;1
32.103487;1.047021;0.0666666667;-0.00776;0.0636727121;-0.00741150369;1.044693;1.048261;0.0796366554;0.000918982327;1.047021;0.04;-0.004656;10;0.066667;0;1.044444;1;1
32.110487;1.047021;0.0666666667;-0.00776166667;0.0636727121;-0.0074130955;1.044693;1.048261;0.0796366554;0.000918982327;1.047021;0.04;-0.004657;10;0.066667;0;1.044444;1;1
32.133487;1.047021;0.0666666667;-0.00776166667;0.0636727121;-0.0074130955;1.044692;1.048261;0.0796366554;0.000917392392;1.047021;0.04;-0.004657;10;0.066667;0;1.044444;1;1
32.135487;1.047021;0.0666666667;-0.00776333333;0.0636727121;-0.00741468732;1.044692;1.04826;0.0796367313;0.000917393268;1.047021;0.04;-0.004658;10;0.066667;0;1.044444;1;1
32.140487;1.04702;0.0666666667;-0.00776333333;0.0636727729;-0.0074146944;1.044692;1.04826;0.0796367313;0.000917393268;1.04702;0.04;-0.004658;10;0.066667;0;1.044444;1;1
32.163487;1.04702;0.0666666667;-0.00776333333;0.0636727729;-0.0074146944;1.044691;1.04826;0.0796367313;0.000915803331;1.04702;0.04;-0.004658;10;0.066667;0;1.044444;1;1
32.169487;1.04702;0.0666666667;-0.007765;0.0636727729;-0.00741628622;1.044691;1.04826;0.0796367313;0.000915803331;1.04702;0.04;-0.004659;10;0.066667;0;1.044444;1;1
32.170487;1.04702;0.0666666667;-0.007765;0.0636727729;-0.00741628622;1.044691;1.04826;0.0796367313;0.000914213395;1.04702;0.04;-0.004659;10;0.066667;0;1.044444;1;1
32.181487;1.04702;0.0666666667;-0.007765;0.0636727729;-0.00741628622;1.04469;1.04826;0.0796367313;0.000914213395;1.04702;0.04;-0.004659;10;0.066667;0;1.044444;1;1
32.191487;1.04702;0.0666666667;-0.007765;0.0636727729;-0.00741628622;1.04469;1.048259;0.0796368073;0.000914214267;1.04702;0.04;-0.004659;10;0.066667;0;1.044444;1;1
32.197487;1.047019;0.0666666667;-0.00776666667;0.0636728337;-0.00741788513;1.04469;1.048259;0.0796368073;0.000914214267;1.047019;0.04;-0.00466;10;0.066667;0;1.044444;1;1
32.219487;1.047019;0.0666666667;-0.00776666667;0.0636728337;-0.00741788513;1.044689;1.048259;0.0796368073;0.000912624329;1.047019;0.04;-0.00466;10;0.066667;0;1.044444;1;1
32.220487;1.047019;0.0666666667;-0.00776833333;0.0636728337;-0.00741947695;1.044689;1.048259;0.0796368073;0.000912624329;1.047019;0.04;-0.004661;10;0.066667;0;1.044444;1;1
32.225487;1.047019;0.0666666667;-0.00776833333;0.0636728337;-0.00741947695;1.044689;1.048259;0.0796368073;0.000912624329;1.047019;0.04;-0.004661;10;0.066667;0;1.044444;1;1
32.245487;1.047019;0.0666666667;-0.00776833333;0.0636728337;-0.00741947695;1.044688;1.048258;0.0796368833;0.00091103526;1.047019;0.04;-0.004661;10;0.066667;0;1.044444;1;1
32.252487;1.047018;0.0666666667;-0.00777;0.0636728945;-0.00742107586;1.044688;1.048258;0.0796368833;0.00091103526;1.047018;0.04;-0.004662;10;0.066667;0;1.044444;1;1
32.270487;1.047018;0.0666666667;-0.00777;0.0636728945;-0.00742107586;1.044687;1.048258;0.0796368833;0.000909445321;1.047018;0.04;-0.004662;10;0.066667;0;1.044444;1;1
32.278487;1.047018;0.0666666667;-0.00777166667;0.0636728945;-0.00742266768;1.044687;1.048257;0.0796369593;0.000909446189;1.047018;0.04;-0.004663;10;0.066667;0;1.044444;1;1
32.296487;1.047018;0.0666666667;-0.00777166667;0.0636728945;-0.00742266768;1.044686;1.048257;0.0796369593;0.000907856248;1.047018;0.04;-0.004663;10;0.066667;0;1.044444;1;1
32.300487;1.047017;0.0666666667;-0.00777333333;0.0636729553;-0.00742426659;1.044686;1.048257;0.0796369593;0.000907856248;1.047017;0.04;-0.004664;10;0.066667;0;1.044444;1;1
32.305487;1.047017;0.0666666667;-0.00777333333;0.0636729553;-0.00742426659;1.044685;1.048257;0.0796369593;0.000907856248;1.047017;0.04;-0.004664;10;0.066667;0;1.044444;1;1
32.312487;1.047017;0.0666666667;-0.00777333333;0.0636729553;-0.00742426659;1.044685;1.048257;0.0796369593;0.000906266307;1.047017;0.04;-0.004664;10;0.066667;0;1.044444;1;1
32.325487;1.047017;0.0666666667;-0.00777333333;0.0636729553;-0.00742426659;1.044685;1.048256;0.0796370352;0.000906267171;1.047017;0.04;-0.004664;10;0.066667;0;1.044444;1;1
32.330487;1.047017;0.0666666667;-0.007775;0.0636729553;-0.00742585841;1.044684;1.048256;0.0796370352;0.000906267171;1.047017;0.04;-0.004665;10;0.066667;0;1.044444;1;1
32.345487;1.047017;0.0666666667;-0.007775;0.0636729553;-0.00742585841;1.044684;1.048256;0.0796370352;0.000904677229;1.047017;0.04;-0.004665;10;0.066667;0;1.044444;1;1
32.351487;1.047016;0.0666666667;-0.007775;0.0636730161;-0.00742586551;1.044684;1.048256;0.0796370352;0.000904677229;1.047016;0.04;-0.004665;10;0.066667;0;1.044444;1;1
32.355487;1.047016;0.0666666667;-0.00777666667;0.0636730161;-0.00742745733;1.044683;1.048255;0.0796371112;0.000904678092;1.047016;0.04;-0.004666;10;0.066667;0;1.044444;1;1
32.376487;1.047016;0.0666666667;-0.00777666667;0.0636730161;-0.00742745733;1.044683;1.048255;0.0796371112;0.000903088148;1.047016;0.04;-0.004666;10;0.066667;0;1.044444;1;1
32.380487;1.047016;0.0666666667;-0.00777833333;0.0636730161;-0.00742904916;1.044682;1.048255;0.0796371112;0.000903088148;1.047016;0.04;-0.004667;10;0.066667;0;1.044444;1;1
32.393487;1.047016;0.0666666667;-0.00777833333;0.0636730161;-0.00742904916;1.044682;1.048255;0.0796371112;0.000901498204;1.047016;0.04;-0.004667;10;0.066667;0;1.044444;1;1
32.395487;1.047015;0.0666666667;-0.00777833333;0.063673077;-0.00742905625;1.044682;1.048254;0.0796371872;0.000901499064;1.047015;0.04;-0.004667;10;0.066667;0;1.044444;1;1
32.400487;1.047015;0.0666666667;-0.00777833333;0.063673077;-0.00742905625;1.044682;1.048254;0.0796371872;0.000901499064;1.047015;0.04;-0.004667;10;0.066667;0;1.044444;1;1
32.405487;1.047015;0.0666666667;-0.00778;0.063673077;-0.00743064808;1.044681;1.048254;0.0796371872;0.000901499064;1.047015;0.04;-0.004668;10;0.066667;0;1.044444;1;1
32.425487;1.047015;0.0666666667;-0.00778;0.063673077;-0.00743064808;1.044681;1.048254;0.0796371872;0.000899909119;1.047015;0.04;-0.004668;10;0.066667;0;1.044444;1;1
32.430487;1.047015;0.0666666667;-0.00778166667;0.063673077;-0.00743223991;1.04468;1.048254;0.0796371872;0.000898319173;1.047015;0.04;-0.004669;10;0.066667;0;1.044444;1;1
32.439487;1.047015;0.0666666667;-0.00778166667;0.063673077;-0.00743223991;1.04468;1.048253;0.0796372631;0.00089832003;1.047015;0.04;-0.004669;10;0.066667;0;1.044444;1;1
32.440487;1.047014;0.0666666667;-0.00778166667;0.0636731378;-0.00743224701;1.04468;1.048253;0.0796372631;0.00089832003;1.047014;0.04;-0.004669;10;0.066667;0;1.044444;1;1
32.449487;1.047014;0.0666666667;-0.00778166667;0.0636731378;-0.00743224701;1.04468;1.048253;0.0796372631;0.00089832003;1.047014;0.04;-0.004669;10;0.066667;0;1.044444;1;1
32.450487;1.047014;0.0666666667;-0.00778333333;0.0636731378;-0.00743383883;1.04468;1.048253;0.0796372631;0.00089832003;1.047014;0.04;-0.00467;10;0.066667;0;1.044444;1;1
32.472487;1.047014;0.0666666667;-0.00778333333;0.0636731378;-0.00743383883;1.044679;1.048253;0.0796372631;0.000896730083;1.047014;0.04;-0.00467;10;0.066667;0;1.044444;1;1
32.477487;1.047014;0.0666666667;-0.007785;0.0636731378;-0.00743543066;1.044678;1.048252;0.0796373391;0.000896730939;1.047014;0.04;-0.004671;10;0.066667;0;1.044444;1;1
32.485487;1.047014;0.0666666667;-0.007785;0.0636731378;-0.00743543066;1.044678;1.048252;0.0796373391;0.00089514099;1.047014;0.04;-0.004671;10;0.066667;0;1.044444;1;1
32.496487;1.047013;0.0666666667;-0.007785;0.0636731986;-0.00743543776;1.044678;1.048252;0.0796373391;0.00089514099;1.047013;0.04;-0.004671;10;0.066667;0;1.044444;1;1
32.500487;1.047013;0.0666666667;-0.00778666667;0.0636731986;-0.00743702959;1.044677;1.048252;0.0796373391;0.00089514099;1.047013;0.04;-0.004672;10;0.066667;0;1.044444;1;1
32.510487;1.047013;0.0666666667;-0.00778666667;0.0636731986;-0.00743702959;1.044677;1.048252;0.0796373391;0.000893551042;1.047013;0.04;-0.004672;10;0.066667;0;1.044444;1;1
32.519487;1.047013;0.0666666667;-0.00778666667;0.0636731986;-0.00743702959;1.044677;1.048251;0.0796374151;0.000893551894;1.047013;0.04;-0.004672;10;0.066667;0;1.044444;1;1
32.520487;1.047013;0.0666666667;-0.00778833333;0.0636731986;-0.00743862142;1.044676;1.048251;0.0796374151;0.000893551894;1.047013;0.04;-0.004673;10;0.066667;0;1.044444;1;1
32.525487;1.047013;0.0666666667;-0.00778833333;0.0636731986;-0.00743862142;1.044676;1.048251;0.0796374151;0.000891961944;1.047013;0.04;-0.004673;10;0.066667;0;1.044444;1;1
32.530487;1.047012;0.0666666667;-0.00778833333;0.0636732594;-0.00743862853;1.044676;1.048251;0.0796374151;0.000891961944;1.047012;0.04;-0.004673;10;0.066667;0;1.044444;1;1
32.541487;1.047012;0.0666666667;-0.00778833333;0.0636732594;-0.00743862853;1.044676;1.048251;0.0796374151;0.000891961944;1.047012;0.04;-0.004673;10;0.066667;0;1.044444;1;1
32.547487;1.047012;0.0666666667;-0.00779;0.0636732594;-0.00744022036;1.044675;1.048251;0.0796374151;0.000891961944;1.047012;0.04;-0.004674;10;0.066667;0;1.044444;1;1
32.564487;1.047012;0.0666666667;-0.00779;0.0636732594;-0.00744022036;1.044675;1.04825;0.0796374911;0.000890372844;1.047012;0.04;-0.004674;10;0.066667;0;1.044444;1;1
32.565487;1.047012;0.0666666667;-0.00779;0.0636732594;-0.00744022036;1.044674;1.04825;0.0796374911;0.000890372844;1.047012;0.04;-0.004674;10;0.066667;0;1.044444;1;1
32.570487;1.047012;0.0666666667;-0.00779166667;0.0636732594;-0.00744181219;1.044674;1.04825;0.0796374911;0.000888782892;1.047012;0.04;-0.004675;10;0.066667;0;1.044444;1;1
32.584487;1.047011;0.0666666667;-0.00779166667;0.0636733202;-0.0074418193;1.044674;1.04825;0.0796374911;0.000888782892;1.047011;0.04;-0.004675;10;0.066667;0;1.044444;1;1
32.585487;1.047011;0.0666666667;-0.00779166667;0.0636733202;-0.0074418193;1.044674;1.048249;0.079637567;0.00088878374;1.047011;0.04;-0.004675;10;0.066667;0;1.044444;1;1
32.592487;1.047011;0.0666666667;-0.00779333333;0.0636733202;-0.00744341113;1.044673;1.048249;0.079637567;0.00088878374;1.047011;0.04;-0.004676;10;0.066667;0;1.044444;1;1
32.608487;1.047011;0.0666666667;-0.00779333333;0.0636733202;-0.00744341113;1.044673;1.048249;0.079637567;0.000887193787;1.047011;0.04;-0.004676;10;0.066667;0;1.044444;1;1
32.610487;1.047011;0.0666666667;-0.00779333333;0.0636733202;-0.00744341113;1.044672;1.048249;0.079637567;0.000887193787;1.047011;0.04;-0.004676;10;0.066667;0;1.044444;1;1
32.615487;1.047011;0.0666666667;-0.007795;0.0636733202;-0.00744500297;1.044672;1.048249;0.079637567;0.000885603834;1.047011;0.04;-0.004677;10;0.066667;0;1.044444;1;1
32.620487;1.04701;0.0666666667;-0.007795;0.063673381;-0.00744501008;1.044672;1.048249;0.079637567;0.000885603834;1.04701;0.04;-0.004677;10;0.066667;0;1.044444;1;1
32.630487;1.04701;0.0666666667;-0.007795;0.063673381;-0.00744501008;1.044672;1.048248;0.079637643;0.000885604679;1.04701;0.04;-0.004677;10;0.066667;0;1.044444;1;1
32.636487;1.04701;0.0666666667;-0.00779666667;0.063673381;-0.00744660191;1.044671;1.048248;0.079637643;0.000885604679;1.04701;0.04;-0.004678;10;0.066667;0;1.044444;1;1
32.651487;1.04701;0.0666666667;-0.00779666667;0.063673381;-0.00744660191;1.044671;1.048248;0.079637643;0.000884014724;1.04701;0.04;-0.004678;10;0.066667;0;1.044444;1;1
32.655487;1.04701;0.0666666667;-0.00779666667;0.063673381;-0.00744660191;1.04467;1.048248;0.079637643;0.000884014724;1.04701;0.04;-0.004678;10;0.066667;0;1.044444;1;1
32.660487;1.047009;0.0666666667;-0.00779833333;0.0636734418;-0.00744820086;1.04467;1.048247;0.079637719;0.000882425612;1.047009;0.04;-0.004679;10;0.066667;0;1.044444;1;1
32.673487;1.047009;0.0666666667;-0.00779833333;0.0636734418;-0.00744820086;1.04467;1.048247;0.079637719;0.000882425612;1.047009;0.04;-0.004679;10;0.066667;0;1.044444;1;1
32.677487;1.047009;0.0666666667;-0.00779833333;0.0636734418;-0.00744820086;1.044669;1.048247;0.079637719;0.000882425612;1.047009;0.04;-0.004679;10;0.066667;0;1.044444;1;1
32.680487;1.047009;0.0666666667;-0.0078;0.0636734418;-0.0074497927;1.044669;1.048247;0.079637719;0.000882425612;1.047009;0.04;-0.00468;10;0.066667;0;1.044444;1;1
32.692487;1.047009;0.0666666667;-0.0078;0.0636734418;-0.0074497927;1.044669;1.048247;0.079637719;0.000880835655;1.047009;0.04;-0.00468;10;0.066667;0;1.044444;1;1
32.695487;1.047009;0.0666666667;-0.0078;0.0636734418;-0.0074497927;1.044668;1.048246;0.0796377949;0.000880836496;1.047009;0.04;-0.00468;10;0.066667;0;1.044444;1;1
32.700487;1.047009;0.0666666667;-0.00780166667;0.0636734418;-0.00745138453;1.044668;1.048246;0.0796377949;0.000880836496;1.047009;0.04;-0.004681;10;0.066667;0;1.044444;1;1
32.715487;1.047008;0.0666666667;-0.00780166667;0.0636735027;-0.00745139165;1.044668;1.048246;0.0796377949;0.000879246538;1.047008;0.04;-0.004681;10;0.066667;0;1.044444;1;1
32.720487;1.047008;0.0666666667;-0.00780166667;0.0636735027;-0.00745139165;1.044667;1.048246;0.0796377949;0.000879246538;1.047008;0.04;-0.004681;10;0.066667;0;1.044444;1;1
32.725487;1.047008;0.0666666667;-0.00780333333;0.0636735027;-0.00745298349;1.044667;1.048246;0.0796377949;0.000877656581;1.047008;0.04;-0.004682;10;0.066667;0;1.044444;1;1
32.736487;1.047008;0.0666666667;-0.00780333333;0.0636735027;-0.00745298349;1.044667;1.048245;0.0796378709;0.000877657418;1.047008;0.04;-0.004682;10;0.066667;0;1.044444;1;1
32.742487;1.047008;0.0666666667;-0.00780333333;0.0636735027;-0.00745298349;1.044666;1.048245;0.0796378709;0.000877657418;1.047008;0.04;-0.004682;10;0.066667;0;1.044444;1;1
32.745487;1.047007;0.0666666667;-0.007805;0.0636735635;-0.00745458244;1.044666;1.048245;0.0796378709;0.000877657418;1.047007;0.04;-0.004683;10;0.066667;0;1.044444;1;1
32.757487;1.047007;0.0666666667;-0.007805;0.0636735635;-0.00745458244;1.044666;1.048245;0.0796378709;0.000876067459;1.047007;0.04;-0.004683;10;0.066667;0;1.044444;1;1
32.761487;1.047007;0.0666666667;-0.007805;0.0636735635;-0.00745458244;1.044665;1.048245;0.0796378709;0.000876067459;1.047007;0.04;-0.004683;10;0.066667;0;1.044444;1;1
32.766487;1.047007;0.0666666667;-0.00780666667;0.0636735635;-0.00745617428;1.044665;1.048244;0.0796379469;0.000876068295;1.047007;0.04;-0.004684;10;0.066667;0;1.044444;1;1
32.778487;1.047007;0.0666666667;-0.00780666667;0.0636735635;-0.00745617428;1.044665;1.048244;0.0796379469;0.000874478334;1.047007;0.04;-0.004684;10;0.066667;0;1.044444;1;1
32.783487;1.047007;0.0666666667;-0.00780666667;0.0636735635;-0.00745617428;1.044664;1.048244;0.0796379469;0.000874478334;1.047007;0.04;-0.004684;10;0.066667;0;1.044444;1;1
32.785487;1.047006;0.0666666667;-0.00780833333;0.0636736243;-0.00745777324;1.044664;1.048244;0.0796379469;0.000874478334;1.047006;0.04;-0.004685;10;0.066667;0;1.044444;1;1
32.796487;1.047006;0.0666666667;-0.00780833333;0.0636736243;-0.00745777324;1.044664;1.048244;0.0796379469;0.000872888373;1.047006;0.04;-0.004685;10;0.066667;0;1.044444;1;1
32.800487;1.047006;0.0666666667;-0.00780833333;0.0636736243;-0.00745777324;1.044663;1.048243;0.0796380229;0.000872889206;1.047006;0.04;-0.004685;10;0.066667;0;1.044444;1;1
32.806487;1.047006;0.0666666667;-0.00780833333;0.0636736243;-0.00745777324;1.044663;1.048243;0.0796380229;0.000872889206;1.047006;0.04;-0.004685;10;0.066667;0;1.044444;1;1
32.810487;1.047006;0.0666666667;-0.00781;0.0636736243;-0.00745936508;1.044663;1.048243;0.0796380229;0.000871299244;1.047006;0.04;-0.004686;10;0.066667;0;1.044444;1;1
32.820487;1.047006;0.0666666667;-0.00781;0.0636736243;-0.00745936508;1.044663;1.048243;0.0796380229;0.000871299244;1.047006;0.04;-0.004686;10;0.066667;0;1.044444;1;1
32.827487;1.047005;0.0666666667;-0.00781;0.0636736851;-0.00745937221;1.044662;1.048243;0.0796380229;0.000871299244;1.047005;0.04;-0.004686;10;0.066667;0;1.044444;1;1
32.830487;1.047005;0.0666666667;-0.00781166667;0.0636736851;-0.00746096405;1.044662;1.048243;0.0796380229;0.000871299244;1.047005;0.04;-0.004687;10;0.066667;0;1.044444;1;1
32.840487;1.047005;0.0666666667;-0.00781166667;0.0636736851;-0.00746096405;1.044662;1.048242;0.0796380988;0.000869710111;1.047005;0.04;-0.004687;10;0.066667;0;1.044444;1;1
32.848487;1.047005;0.0666666667;-0.00781166667;0.0636736851;-0.00746096405;1.044661;1.048242;0.0796380988;0.000869710111;1.047005;0.04;-0.004687;10;0.066667;0;1.044444;1;1
32.850487;1.047005;0.0666666667;-0.00781333333;0.0636736851;-0.00746255589;1.044661;1.048242;0.0796380988;0.000869710111;1.047005;0.04;-0.004688;10;0.066667;0;1.044444;1;1
32.861487;1.047005;0.0666666667;-0.00781333333;0.0636736851;-0.00746255589;1.044661;1.048242;0.0796380988;0.000868120148;1.047005;0.04;-0.004688;10;0.066667;0;1.044444;1;1
32.865487;1.047004;0.0666666667;-0.00781333333;0.0636737459;-0.00746256302;1.04466;1.048241;0.0796381748;0.000868120976;1.047004;0.04;-0.004688;10;0.066667;0;1.044444;1;1
32.871487;1.047004;0.0666666667;-0.007815;0.0636737459;-0.00746415486;1.04466;1.048241;0.0796381748;0.000868120976;1.047004;0.04;-0.004689;10;0.066667;0;1.044444;1;1
32.881487;1.047004;0.0666666667;-0.007815;0.0636737459;-0.00746415486;1.04466;1.048241;0.0796381748;0.000866531011;1.047004;0.04;-0.004689;10;0.066667;0;1.044444;1;1
32.889487;1.047004;0.0666666667;-0.007815;0.0636737459;-0.00746415486;1.044659;1.048241;0.0796381748;0.000866531011;1.047004;0.04;-0.004689;10;0.066667;0;1.044444;1;1
32.890487;1.047004;0.0666666667;-0.00781666667;0.0636737459;-0.00746574671;1.044659;1.048241;0.0796381748;0.000866531011;1.047004;0.04;-0.00469;10;0.066667;0;1.044444;1;1
32.897487;1.047004;0.0666666667;-0.00781666667;0.0636737459;-0.00746574671;1.044659;1.048241;0.0796381748;0.000864941046;1.047004;0.04;-0.00469;10;0.066667;0;1.044444;1;1
32.901487;1.047004;0.0666666667;-0.00781666667;0.0636737459;-0.00746574671;1.044659;1.04824;0.0796382508;0.000864941871;1.047004;0.04;-0.00469;10;0.066667;0;1.044444;1;1
32.910487;1.047003;0.0666666667;-0.00781666667;0.0636738067;-0.00746575384;1.044658;1.04824;0.0796382508;0.000864941871;1.047003;0.04;-0.00469;10;0.066667;0;1.044444;1;1
32.921487;1.047003;0.0666666667;-0.00781833333;0.0636738067;-0.00746734568;1.044658;1.04824;0.0796382508;0.000863351904;1.047003;0.04;-0.004691;10;0.066667;0;1.044444;1;1
32.930487;1.047003;0.0666666667;-0.00781833333;0.0636738067;-0.00746734568;1.044657;1.04824;0.0796382508;0.000863351904;1.047003;0.04;-0.004691;10;0.066667;0;1.044444;1;1
32.942487;1.047003;0.0666666667;-0.00782;0.0636738067;-0.00746893753;1.044657;1.048239;0.0796383268;0.00086176276;1.047003;0.04;-0.004692;10;0.066667;0;1.044444;1;1
32.951487;1.047002;0.0666666667;-0.00782;0.0636738675;-0.00746894466;1.044656;1.048239;0.0796383268;0.00086176276;1.047002;0.04;-0.004692;10;0.066667;0;1.044444;1;1
32.955487;1.047002;0.0666666667;-0.00782166667;0.0636738675;-0.00747053651;1.044656;1.048239;0.0796383268;0.000860172791;1.047002;0.04;-0.004693;10;0.066667;0;1.044444;1;1
32.962487;1.047002;0.0666666667;-0.00782166667;0.0636738675;-0.00747053651;1.044656;1.048239;0.0796383268;0.000860172791;1.047002;0.04;-0.004693;10;0.066667;0;1.044444;1;1
32.965487;1.047002;0.0666666667;-0.00782166667;0.0636738675;-0.00747053651;1.044655;1.048238;0.0796384027;0.000860173612;1.047002;0.04;-0.004693;10;0.066667;0;1.044444;1;1
32.972487;1.047002;0.0666666667;-0.00782166667;0.0636738675;-0.00747053651;1.044655;1.048238;0.0796384027;0.000860173612;1.047002;0.04;-0.004693;10;0.066667;0;1.044444;1;1
32.975487;1.047002;0.0666666667;-0.00782333333;0.0636738675;-0.00747212836;1.044655;1.048238;0.0796384027;0.000858583642;1.047002;0.04;-0.004694;10;0.066667;0;1.044444;1;1
32.981487;1.047002;0.0666666667;-0.00782333333;0.0636738675;-0.00747212836;1.044655;1.048238;0.0796384027;0.000858583642;1.047002;0.04;-0.004694;10;0.066667;0;1.044444;1;1
32.992487;1.047001;0.0666666667;-0.00782333333;0.0636739284;-0.00747213549;1.044654;1.048238;0.0796384027;0.000858583642;1.047001;0.04;-0.004694;10;0.066667;0;1.044444;1;1
32.995487;1.047001;0.0666666667;-0.007825;0.0636739284;-0.00747372734;1.044654;1.048238;0.0796384027;0.000856993673;1.047001;0.04;-0.004695;10;0.066667;0;1.044444;1;1
33.002487;1.047001;0.0666666667;-0.007825;0.0636739284;-0.00747372734;1.044654;1.048237;0.0796384787;0.00085699449;1.047001;0.04;-0.004695;10;0.066667;0;1.044444;1;1
33.012487;1.047001;0.0666666667;-0.007825;0.0636739284;-0.00747372734;1.044653;1.048237;0.0796384787;0.00085699449;1.047001;0.04;-0.004695;10;0.066667;0;1.044444;1;1
33.015487;1.047001;0.0666666667;-0.00782666667;0.0636739284;-0.00747531919;1.044653;1.048237;0.0796384787;0.00085699449;1.047001;0.04;-0.004696;10;0.066667;0;1.044444;1;1
33.020487;1.047001;0.0666666667;-0.00782666667;0.0636739284;-0.00747531919;1.044653;1.048237;0.0796384787;0.000855404519;1.047001;0.04;-0.004696;10;0.066667;0;1.044444;1;1
33.030487;1.047;0.0666666667;-0.00782666667;0.0636739892;-0.00747532633;1.044652;1.048237;0.0796384787;0.000855404519;1.047;0.04;-0.004696;10;0.066667;0;1.044444;1;1
33.035487;1.047;0.0666666667;-0.00782833333;0.0636739892;-0.00747691818;1.044652;1.048236;0.0796385547;0.000855405335;1.047;0.04;-0.004697;10;0.066667;0;1.044444;1;1
33.041487;1.047;0.0666666667;-0.00782833333;0.0636739892;-0.00747691818;1.044652;1.048236;0.0796385547;0.000853815362;1.047;0.04;-0.004697;10;0.066667;0;1.044444;1;1
33.053487;1.047;0.0666666667;-0.00782833333;0.0636739892;-0.00747691818;1.044651;1.048236;0.0796385547;0.000853815362;1.047;0.04;-0.004697;10;0.066667;0;1.044444;1;1
33.055487;1.047;0.0666666667;-0.00783;0.0636739892;-0.00747851003;1.044651;1.048236;0.0796385547;0.000853815362;1.047;0.04;-0.004698;10;0.066667;0;1.044444;1;1
33.060487;1.046999;0.0666666667;-0.00783;0.06367405;-0.00747851717;1.044651;1.048236;0.0796385547;0.000852225389;1.046999;0.04;-0.004698;10;0.066667;0;1.044444;1;1
33.073487;1.046999;0.0666666667;-0.00783;0.06367405;-0.00747851717;1.04465;1.048235;0.0796386307;0.000852226202;1.046999;0.04;-0.004698;10;0.066667;0;1.044444;1;1
33.075487;1.046999;0.0666666667;-0.00783166667;0.06367405;-0.00748010902;1.04465;1.048235;0.0796386307;0.000852226202;1.046999;0.04;-0.004699;10;0.066667;0;1.044444;1;1
33.081487;1.046999;0.0666666667;-0.00783166667;0.06367405;-0.00748010902;1.04465;1.048235;0.0796386307;0.000850636228;1.046999;0.04;-0.004699;10;0.066667;0;1.044444;1;1
33.093487;1.046999;0.0666666667;-0.00783166667;0.06367405;-0.00748010902;1.044649;1.048235;0.0796386307;0.000850636228;1.046999;0.04;-0.004699;10;0.066667;0;1.044444;1;1
33.096487;1.046999;0.0666666667;-0.00783333333;0.06367405;-0.00748170087;1.044649;1.048235;0.0796386307;0.000850636228;1.046999;0.04;-0.0047;10;0.066667;0;1.044444;1;1
33.101487;1.046998;0.0666666667;-0.00783333333;0.0636741108;-0.00748170802;1.044649;1.048234;0.0796387066;0.000849047064;1.046998;0.04;-0.0047;10;0.066667;0;1.044444;1;1
33.113487;1.046998;0.0666666667;-0.00783333333;0.0636741108;-0.00748170802;1.044648;1.048234;0.0796387066;0.000849047064;1.046998;0.04;-0.0047;10;0.066667;0;1.044444;1;1
33.116487;1.046998;0.0666666667;-0.007835;0.0636741108;-0.00748329987;1.044648;1.048234;0.0796387066;0.000849047064;1.046998;0.04;-0.004701;10;0.066667;0;1.044444;1;1
33.120487;1.046998;0.0666666667;-0.007835;0.0636741108;-0.00748329987;1.044648;1.048234;0.0796387066;0.000847457088;1.046998;0.04;-0.004701;10;0.066667;0;1.044444;1;1
33.128487;1.046998;0.0666666667;-0.007835;0.0636741108;-0.00748329987;1.044647;1.048234;0.0796387066;0.000847457088;1.046998;0.04;-0.004701;10;0.066667;0;1.044444;1;1
33.134487;1.046998;0.0666666667;-0.007835;0.0636741108;-0.00748329987;1.044647;1.048233;0.0796387826;0.000847457897;1.046998;0.04;-0.004701;10;0.066667;0;1.044444;1;1
33.135487;1.046998;0.0666666667;-0.00783666667;0.0636741108;-0.00748489173;1.044647;1.048233;0.0796387826;0.000847457897;1.046998;0.04;-0.004702;10;0.066667;0;1.044444;1;1
33.140487;1.046997;0.0666666667;-0.00783666667;0.0636741716;-0.00748489887;1.044647;1.048233;0.0796387826;0.000845867919;1.046997;0.04;-0.004702;10;0.066667;0;1.044444;1;1
33.154487;1.046997;0.0666666667;-0.00783666667;0.0636741716;-0.00748489887;1.044646;1.048233;0.0796387826;0.000845867919;1.046997;0.04;-0.004702;10;0.066667;0;1.044444;1;1
33.155487;1.046997;0.0666666667;-0.00783833333;0.0636741716;-0.00748649073;1.044646;1.048233;0.0796387826;0.000845867919;1.046997;0.04;-0.004703;10;0.066667;0;1.044444;1;1
33.160487;1.046997;0.0666666667;-0.00783833333;0.0636741716;-0.00748649073;1.044646;1.048233;0.0796387826;0.000844277942;1.046997;0.04;-0.004703;10;0.066667;0;1.044444;1;1
33.174487;1.046997;0.0666666667;-0.00783833333;0.0636741716;-0.00748649073;1.044645;1.048232;0.0796388586;0.000844278747;1.046997;0.04;-0.004703;10;0.066667;0;1.044444;1;1
33.175487;1.046997;0.0666666667;-0.00784;0.0636741716;-0.00748808258;1.044645;1.048232;0.0796388586;0.000844278747;1.046997;0.04;-0.004704;10;0.066667;0;1.044444;1;1
33.180487;1.046996;0.0666666667;-0.00784;0.0636742324;-0.00748808973;1.044644;1.048232;0.0796388586;0.000842688769;1.046996;0.04;-0.004704;10;0.066667;0;1.044444;1;1
33.193487;1.046996;0.0666666667;-0.00784;0.0636742324;-0.00748808973;1.044644;1.048232;0.0796388586;0.000842688769;1.046996;0.04;-0.004704;10;0.066667;0;1.044444;1;1
33.195487;1.046996;0.0666666667;-0.00784166667;0.0636742324;-0.00748968159;1.044644;1.048231;0.0796389345;0.000842689573;1.046996;0.04;-0.004705;10;0.066667;0;1.044444;1;1
33.200487;1.046996;0.0666666667;-0.00784166667;0.0636742324;-0.00748968159;1.044643;1.048231;0.0796389345;0.000841099592;1.046996;0.04;-0.004705;10;0.066667;0;1.044444;1;1
33.213487;1.046996;0.0666666667;-0.00784166667;0.0636742324;-0.00748968159;1.044643;1.048231;0.0796389345;0.000841099592;1.046996;0.04;-0.004705;10;0.066667;0;1.044444;1;1
33.215487;1.046995;0.0666666667;-0.00784333333;0.0636742933;-0.0074912806;1.044643;1.048231;0.0796389345;0.000841099592;1.046995;0.04;-0.004706;10;0.066667;0;1.044444;1;1
33.226487;1.046995;0.0666666667;-0.00784333333;0.0636742933;-0.0074912806;1.044642;1.048231;0.0796389345;0.000839509612;1.046995;0.04;-0.004706;10;0.066667;0;1.044444;1;1
33.234487;1.046995;0.0666666667;-0.00784333333;0.0636742933;-0.0074912806;1.044642;1.04823;0.0796390105;0.000839510413;1.046995;0.04;-0.004706;10;0.066667;0;1.044444;1;1
33.235487;1.046995;0.0666666667;-0.007845;0.0636742933;-0.00749287246;1.044642;1.04823;0.0796390105;0.000839510413;1.046995;0.04;-0.004707;10;0.066667;0;1.044444;1;1
33.251487;1.046995;0.0666666667;-0.007845;0.0636742933;-0.00749287246;1.044641;1.04823;0.0796390105;0.000837920431;1.046995;0.04;-0.004707;10;0.066667;0;1.044444;1;1
33.255487;1.046994;0.0666666667;-0.00784666667;0.0636743541;-0.00749447147;1.044641;1.04823;0.0796390105;0.000837920431;1.046994;0.04;-0.004708;10;0.066667;0;1.044444;1;1
33.274487;1.046994;0.0666666667;-0.00784666667;0.0636743541;-0.00749447147;1.04464;1.048229;0.0796390865;0.000836331247;1.046994;0.04;-0.004708;10;0.066667;0;1.044444;1;1
33.275487;1.046994;0.0666666667;-0.00784833333;0.0636743541;-0.00749606333;1.04464;1.048229;0.0796390865;0.000836331247;1.046994;0.04;-0.004709;10;0.066667;0;1.044444;1;1
33.290487;1.046994;0.0666666667;-0.00784833333;0.0636743541;-0.00749606333;1.044639;1.048229;0.0796390865;0.000834741264;1.046994;0.04;-0.004709;10;0.066667;0;1.044444;1;1
33.295487;1.046993;0.0666666667;-0.00785;0.0636744149;-0.00749766235;1.044639;1.048228;0.0796391625;0.00083474206;1.046993;0.04;-0.00471;10;0.066667;0;1.044444;1;1
33.314487;1.046993;0.0666666667;-0.00785;0.0636744149;-0.00749766235;1.044638;1.048228;0.0796391625;0.000833152075;1.046993;0.04;-0.00471;10;0.066667;0;1.044444;1;1
33.315487;1.046993;0.0666666667;-0.00785166667;0.0636744149;-0.00749925421;1.044638;1.048228;0.0796391625;0.000833152075;1.046993;0.04;-0.004711;10;0.066667;0;1.044444;1;1
33.323487;1.046993;0.0666666667;-0.00785166667;0.0636744149;-0.00749925421;1.044637;1.048228;0.0796391625;0.00083156209;1.046993;0.04;-0.004711;10;0.066667;0;1.044444;1;1
33.328487;1.046993;0.0666666667;-0.00785166667;0.0636744149;-0.00749925421;1.044637;1.048227;0.0796392384;0.000831562883;1.046993;0.04;-0.004711;10;0.066667;0;1.044444;1;1
33.334487;1.046992;0.0666666667;-0.00785166667;0.0636744757;-0.00749926138;1.044637;1.048227;0.0796392384;0.000831562883;1.046992;0.04;-0.004711;10;0.066667;0;1.044444;1;1
33.335487;1.046992;0.0666666667;-0.00785333333;0.0636744757;-0.00750085324;1.044637;1.048227;0.0796392384;0.000831562883;1.046992;0.04;-0.004712;10;0.066667;0;1.044444;1;1
33.354487;1.046992;0.0666666667;-0.00785333333;0.0636744757;-0.00750085324;1.044636;1.048227;0.0796392384;0.000829972897;1.046992;0.04;-0.004712;10;0.066667;0;1.044444;1;1
33.355487;1.046992;0.0666666667;-0.007855;0.0636744757;-0.0075024451;1.044636;1.048227;0.0796392384;0.000829972897;1.046992;0.04;-0.004713;10;0.066667;0;1.044444;1;1
33.366487;1.046992;0.0666666667;-0.007855;0.0636744757;-0.0075024451;1.044635;1.048226;0.0796393144;0.000828383701;1.046992;0.04;-0.004713;10;0.066667;0;1.044444;1;1
33.374487;1.046991;0.0666666667;-0.007855;0.0636745365;-0.00750245227;1.044635;1.048226;0.0796393144;0.000828383701;1.046991;0.04;-0.004713;10;0.066667;0;1.044444;1;1
33.375487;1.046991;0.0666666667;-0.00785666667;0.0636745365;-0.00750404413;1.044635;1.048226;0.0796393144;0.000828383701;1.046991;0.04;-0.004714;10;0.066667;0;1.044444;1;1
33.387487;1.046991;0.0666666667;-0.00785666667;0.0636745365;-0.00750404413;1.044634;1.048226;0.0796393144;0.000826793713;1.046991;0.04;-0.004714;10;0.066667;0;1.044444;1;1
33.394487;1.046991;0.0666666667;-0.00785666667;0.0636745365;-0.00750404413;1.044634;1.048225;0.0796393904;0.000826794502;1.046991;0.04;-0.004714;10;0.066667;0;1.044444;1;1
33.395487;1.046991;0.0666666667;-0.00785833333;0.0636745365;-0.00750563599;1.044633;1.048225;0.0796393904;0.000826794502;1.046991;0.04;-0.004715;10;0.066667;0;1.044444;1;1
33.404487;1.046991;0.0666666667;-0.00785833333;0.0636745365;-0.00750563599;1.044633;1.048225;0.0796393904;0.000825204512;1.046991;0.04;-0.004715;10;0.066667;0;1.044444;1;1
33.405487;1.04699;0.0666666667;-0.00785833333;0.0636745973;-0.00750564316;1.044633;1.048225;0.0796393904;0.000825204512;1.04699;0.04;-0.004715;10;0.066667;0;1.044444;1;1
33.414487;1.04699;0.0666666667;-0.00785833333;0.0636745973;-0.00750564316;1.044633;1.048225;0.0796393904;0.000825204512;1.04699;0.04;-0.004715;10;0.066667;0;1.044444;1;1
33.415487;1.04699;0.0666666667;-0.00786;0.0636745973;-0.00750723503;1.044632;1.048225;0.0796393904;0.000825204512;1.04699;0.04;-0.004716;10;0.066667;0;1.044444;1;1
33.420487;1.04699;0.0666666667;-0.00786;0.0636745973;-0.00750723503;1.044632;1.048225;0.0796393904;0.000823614523;1.04699;0.04;-0.004716;10;0.066667;0;1.044444;1;1
33.433487;1.04699;0.0666666667;-0.00786;0.0636745973;-0.00750723503;1.044632;1.048224;0.0796394664;0.000823615309;1.04699;0.04;-0.004716;10;0.066667;0;1.044444;1;1
33.435487;1.04699;0.0666666667;-0.00786166667;0.0636745973;-0.00750882689;1.044631;1.048224;0.0796394664;0.000823615309;1.04699;0.04;-0.004717;10;0.066667;0;1.044444;1;1
33.443487;1.04699;0.0666666667;-0.00786166667;0.0636745973;-0.00750882689;1.044631;1.048224;0.0796394664;0.000822025318;1.04699;0.04;-0.004717;10;0.066667;0;1.044444;1;1
33.452487;1.046989;0.0666666667;-0.00786166667;0.0636746582;-0.00750883406;1.044631;1.048224;0.0796394664;0.000822025318;1.046989;0.04;-0.004717;10;0.066667;0;1.044444;1;1
33.455487;1.046989;0.0666666667;-0.00786333333;0.0636746582;-0.00751042593;1.04463;1.048223;0.0796395423;0.000822026102;1.046989;0.04;-0.004718;10;0.066667;0;1.044444;1;1
33.473487;1.046989;0.0666666667;-0.00786333333;0.0636746582;-0.00751042593;1.04463;1.048223;0.0796395423;0.000820436109;1.046989;0.04;-0.004718;10;0.066667;0;1.044444;1;1
33.475487;1.046989;0.0666666667;-0.007865;0.0636746582;-0.0075120178;1.044629;1.048223;0.0796395423;0.000820436109;1.046989;0.04;-0.004719;10;0.066667;0;1.044444;1;1
33.481487;1.046989;0.0666666667;-0.007865;0.0636746582;-0.0075120178;1.044629;1.048223;0.0796395423;0.000818846117;1.046989;0.04;-0.004719;10;0.066667;0;1.044444;1;1
33.485487;1.046988;0.0666666667;-0.007865;0.063674719;-0.00751202497;1.044629;1.048223;0.0796395423;0.000818846117;1.046988;0.04;-0.004719;10;0.066667;0;1.044444;1;1
33.492487;1.046988;0.0666666667;-0.007865;0.063674719;-0.00751202497;1.044629;1.048222;0.0796396183;0.000818846898;1.046988;0.04;-0.004719;10;0.066667;0;1.044444;1;1
33.495487;1.046988;0.0666666667;-0.00786666667;0.063674719;-0.00751361684;1.044628;1.048222;0.0796396183;0.000818846898;1.046988;0.04;-0.00472;10;0.066667;0;1.044444;1;1
33.512487;1.046988;0.0666666667;-0.00786666667;0.063674719;-0.00751361684;1.044628;1.048222;0.0796396183;0.000817256904;1.046988;0.04;-0.00472;10;0.066667;0;1.044444;1;1
33.515487;1.046988;0.0666666667;-0.00786833333;0.063674719;-0.00751520871;1.044627;1.048222;0.0796396183;0.000817256904;1.046988;0.04;-0.004721;10;0.066667;0;1.044444;1;1
33.520487;1.046988;0.0666666667;-0.00786833333;0.063674719;-0.00751520871;1.044627;1.048221;0.0796396943;0.000815667688;1.046988;0.04;-0.004721;10;0.066667;0;1.044444;1;1
33.532487;1.046987;0.0666666667;-0.00786833333;0.0636747798;-0.00751521588;1.044627;1.048221;0.0796396943;0.000815667688;1.046987;0.04;-0.004721;10;0.066667;0;1.044444;1;1
33.535487;1.046987;0.0666666667;-0.00787;0.0636747798;-0.00751680775;1.044626;1.048221;0.0796396943;0.000815667688;1.046987;0.04;-0.004722;10;0.066667;0;1.044444;1;1
33.550487;1.046987;0.0666666667;-0.00787;0.0636747798;-0.00751680775;1.044626;1.048221;0.0796396943;0.000814077693;1.046987;0.04;-0.004722;10;0.066667;0;1.044444;1;1
33.555487;1.046987;0.0666666667;-0.00787166667;0.0636747798;-0.00751839962;1.044625;1.04822;0.0796397703;0.00081407847;1.046987;0.04;-0.004723;10;0.066667;0;1.044444;1;1
33.571487;1.046986;0.0666666667;-0.00787166667;0.0636748406;-0.0075184068;1.044625;1.04822;0.0796397703;0.000812488473;1.046986;0.04;-0.004723;10;0.066667;0;1.044444;1;1
