time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
33.575487;1.046986;0.0666666667;-0.00787333333;0.0636748406;-0.00751999868;1.044624;1.04822;0.0796397703;0.000812488473;1.046986;0.04;-0.004724;10;0.066667;0;1.044444;1;1
33.582487;1.046986;0.0666666667;-0.00787333333;0.0636748406;-0.00751999868;1.044624;1.04822;0.0796397703;0.000810898476;1.046986;0.04;-0.004724;10;0.066667;0;1.044444;1;1
33.591487;1.046986;0.0666666667;-0.00787333333;0.0636748406;-0.00751999868;1.044624;1.048219;0.0796398463;0.000810899249;1.046986;0.04;-0.004724;10;0.066667;0;1.044444;1;1
33.595487;1.046986;0.0666666667;-0.00787333333;0.0636748406;-0.00751999868;1.044623;1.048219;0.0796398463;0.000810899249;1.046986;0.04;-0.004724;10;0.066667;0;1.044444;1;1
33.611487;1.046985;0.0666666667;-0.007875;0.0636749014;-0.00752159773;1.044623;1.048219;0.0796398463;0.000809309251;1.046985;0.04;-0.004725;10;0.066667;0;1.044444;1;1
33.615487;1.046985;0.0666666667;-0.007875;0.0636749014;-0.00752159773;1.044622;1.048219;0.0796398463;0.000809309251;1.046985;0.04;-0.004725;10;0.066667;0;1.044444;1;1
33.631487;1.046985;0.0666666667;-0.00787666667;0.0636749014;-0.0075231896;1.044622;1.048218;0.0796399222;0.000807720023;1.046985;0.04;-0.004726;10;0.066667;0;1.044444;1;1
33.635487;1.046985;0.0666666667;-0.00787666667;0.0636749014;-0.0075231896;1.044621;1.048218;0.0796399222;0.000807720023;1.046985;0.04;-0.004726;10;0.066667;0;1.044444;1;1
33.648487;1.046984;0.0666666667;-0.00787833333;0.0636749622;-0.00752478866;1.044621;1.048218;0.0796399222;0.000806130023;1.046984;0.04;-0.004727;10;0.066667;0;1.044444;1;1
33.650487;1.046984;0.0666666667;-0.00787833333;0.0636749622;-0.00752478866;1.044621;1.048217;0.0796399982;0.000806130792;1.046984;0.04;-0.004727;10;0.066667;0;1.044444;1;1
33.656487;1.046984;0.0666666667;-0.00787833333;0.0636749622;-0.00752478866;1.04462;1.048217;0.0796399982;0.000806130792;1.046984;0.04;-0.004727;10;0.066667;0;1.044444;1;1
33.670487;1.046984;0.0666666667;-0.00788;0.0636749622;-0.00752638054;1.04462;1.048217;0.0796399982;0.00080454079;1.046984;0.04;-0.004728;10;0.066667;0;1.044444;1;1
33.675487;1.046984;0.0666666667;-0.00788;0.0636749622;-0.00752638054;1.044619;1.048217;0.0796399982;0.00080454079;1.046984;0.04;-0.004728;10;0.066667;0;1.044444;1;1
33.681487;1.046983;0.0666666667;-0.00788166667;0.0636750231;-0.0075279796;1.044619;1.048217;0.0796399982;0.000802950788;1.046983;0.04;-0.004729;10;0.066667;0;1.044444;1;1
33.690487;1.046983;0.0666666667;-0.00788166667;0.0636750231;-0.0075279796;1.044619;1.048216;0.0796400742;0.000802951555;1.046983;0.04;-0.004729;10;0.066667;0;1.044444;1;1
33.696487;1.046983;0.0666666667;-0.00788166667;0.0636750231;-0.0075279796;1.044618;1.048216;0.0796400742;0.000802951555;1.046983;0.04;-0.004729;10;0.066667;0;1.044444;1;1
33.710487;1.046983;0.0666666667;-0.00788333333;0.0636750231;-0.00752957148;1.044618;1.048216;0.0796400742;0.000801361551;1.046983;0.04;-0.00473;10;0.066667;0;1.044444;1;1
33.715487;1.046982;0.0666666667;-0.00788333333;0.0636750839;-0.00752957867;1.044617;1.048215;0.0796401502;0.000801362316;1.046982;0.04;-0.00473;10;0.066667;0;1.044444;1;1
33.731487;1.046982;0.0666666667;-0.007885;0.0636750839;-0.00753117055;1.044617;1.048215;0.0796401502;0.000799772311;1.046982;0.04;-0.004731;10;0.066667;0;1.044444;1;1
33.738487;1.046982;0.0666666667;-0.007885;0.0636750839;-0.00753117055;1.044616;1.048215;0.0796401502;0.000799772311;1.046982;0.04;-0.004731;10;0.066667;0;1.044444;1;1
33.748487;1.046982;0.0666666667;-0.00788666667;0.0636750839;-0.00753276242;1.044616;1.048215;0.0796401502;0.000798182307;1.046982;0.04;-0.004732;10;0.066667;0;1.044444;1;1
33.751487;1.046982;0.0666666667;-0.00788666667;0.0636750839;-0.00753276242;1.044616;1.048214;0.0796402261;0.000798183068;1.046982;0.04;-0.004732;10;0.066667;0;1.044444;1;1
33.758487;1.046981;0.0666666667;-0.00788666667;0.0636751447;-0.00753276962;1.044615;1.048214;0.0796402261;0.000798183068;1.046981;0.04;-0.004732;10;0.066667;0;1.044444;1;1
33.760487;1.046981;0.0666666667;-0.00788833333;0.0636751447;-0.0075343615;1.044615;1.048214;0.0796402261;0.000796593062;1.046981;0.04;-0.004733;10;0.066667;0;1.044444;1;1
33.771487;1.046981;0.0666666667;-0.00788833333;0.0636751447;-0.0075343615;1.044615;1.048214;0.0796402261;0.000796593062;1.046981;0.04;-0.004733;10;0.066667;0;1.044444;1;1
33.779487;1.046981;0.0666666667;-0.00788833333;0.0636751447;-0.0075343615;1.044614;1.048214;0.0796402261;0.000796593062;1.046981;0.04;-0.004733;10;0.066667;0;1.044444;1;1
33.780487;1.046981;0.0666666667;-0.00789;0.0636751447;-0.00753595337;1.044614;1.048214;0.0796402261;0.000796593062;1.046981;0.04;-0.004734;10;0.066667;0;1.044444;1;1
33.791487;1.046981;0.0666666667;-0.00789;0.0636751447;-0.00753595337;1.044614;1.048213;0.0796403021;0.000795003814;1.046981;0.04;-0.004734;10;0.066667;0;1.044444;1;1
33.800487;1.04698;0.0666666667;-0.00789;0.0636752055;-0.00753596057;1.044613;1.048213;0.0796403021;0.000795003814;1.04698;0.04;-0.004734;10;0.066667;0;1.044444;1;1
33.812487;1.04698;0.0666666667;-0.00789166667;0.0636752055;-0.00753755245;1.044613;1.048213;0.0796403021;0.000793413807;1.04698;0.04;-0.004735;10;0.066667;0;1.044444;1;1
33.815487;1.04698;0.0666666667;-0.00789166667;0.0636752055;-0.00753755245;1.044612;1.048213;0.0796403021;0.000793413807;1.04698;0.04;-0.004735;10;0.066667;0;1.044444;1;1
33.820487;1.04698;0.0666666667;-0.00789166667;0.0636752055;-0.00753755245;1.044612;1.048212;0.0796403781;0.000793414564;1.04698;0.04;-0.004735;10;0.066667;0;1.044444;1;1
33.832487;1.04698;0.0666666667;-0.00789333333;0.0636752055;-0.00753914433;1.044612;1.048212;0.0796403781;0.000791824555;1.04698;0.04;-0.004736;10;0.066667;0;1.044444;1;1
33.841487;1.046979;0.0666666667;-0.00789333333;0.0636752663;-0.00753915153;1.044611;1.048212;0.0796403781;0.000791824555;1.046979;0.04;-0.004736;10;0.066667;0;1.044444;1;1
33.849487;1.046979;0.0666666667;-0.007895;0.0636752663;-0.00754074342;1.044611;1.048212;0.0796403781;0.000790234545;1.046979;0.04;-0.004737;10;0.066667;0;1.044444;1;1
33.850487;1.046979;0.0666666667;-0.007895;0.0636752663;-0.00754074342;1.044611;1.048211;0.0796404541;0.000790235299;1.046979;0.04;-0.004737;10;0.066667;0;1.044444;1;1
33.862487;1.046979;0.0666666667;-0.007895;0.0636752663;-0.00754074342;1.04461;1.048211;0.0796404541;0.000790235299;1.046979;0.04;-0.004737;10;0.066667;0;1.044444;1;1
33.873487;1.046979;0.0666666667;-0.00789666667;0.0636752663;-0.0075423353;1.04461;1.048211;0.0796404541;0.000788645289;1.046979;0.04;-0.004738;10;0.066667;0;1.044444;1;1
33.883487;1.046978;0.0666666667;-0.00789666667;0.0636753271;-0.0075423425;1.044609;1.048211;0.0796404541;0.000788645289;1.046978;0.04;-0.004738;10;0.066667;0;1.044444;1;1
33.885487;1.046978;0.0666666667;-0.00789833333;0.0636753271;-0.00754393438;1.044609;1.04821;0.07964053;0.000787056029;1.046978;0.04;-0.004739;10;0.066667;0;1.044444;1;1
33.894487;1.046978;0.0666666667;-0.00789833333;0.0636753271;-0.00754393438;1.044609;1.04821;0.07964053;0.000787056029;1.046978;0.04;-0.004739;10;0.066667;0;1.044444;1;1
33.895487;1.046978;0.0666666667;-0.00789833333;0.0636753271;-0.00754393438;1.044608;1.04821;0.07964053;0.000787056029;1.046978;0.04;-0.004739;10;0.066667;0;1.044444;1;1
33.905487;1.046978;0.0666666667;-0.00789833333;0.0636753271;-0.00754393438;1.044608;1.04821;0.07964053;0.000787056029;1.046978;0.04;-0.004739;10;0.066667;0;1.044444;1;1
33.914487;1.046978;0.0666666667;-0.0079;0.0636753271;-0.00754552627;1.044608;1.04821;0.07964053;0.000785466017;1.046978;0.04;-0.00474;10;0.066667;0;1.044444;1;1
33.915487;1.046977;0.0666666667;-0.0079;0.063675388;-0.00754553347;1.044607;1.04821;0.07964053;0.000785466017;1.046977;0.04;-0.00474;10;0.066667;0;1.044444;1;1
33.926487;1.046977;0.0666666667;-0.0079;0.063675388;-0.00754553347;1.044607;1.048209;0.079640606;0.000785466766;1.046977;0.04;-0.00474;10;0.066667;0;1.044444;1;1
33.935487;1.046977;0.0666666667;-0.00790166667;0.063675388;-0.00754712536;1.044607;1.048209;0.079640606;0.000783876752;1.046977;0.04;-0.004741;10;0.066667;0;1.044444;1;1
33.947487;1.046977;0.0666666667;-0.00790166667;0.063675388;-0.00754712536;1.044606;1.048209;0.079640606;0.000783876752;1.046977;0.04;-0.004741;10;0.066667;0;1.044444;1;1
33.952487;1.046977;0.0666666667;-0.00790333333;0.063675388;-0.00754871724;1.044606;1.048209;0.079640606;0.000782286739;1.046977;0.04;-0.004742;10;0.066667;0;1.044444;1;1
33.955487;1.046976;0.0666666667;-0.00790333333;0.0636754488;-0.00754872445;1.044606;1.048208;0.079640682;0.000782287485;1.046976;0.04;-0.004742;10;0.066667;0;1.044444;1;1
33.969487;1.046976;0.0666666667;-0.00790333333;0.0636754488;-0.00754872445;1.044605;1.048208;0.079640682;0.000782287485;1.046976;0.04;-0.004742;10;0.066667;0;1.044444;1;1
33.970487;1.046976;0.0666666667;-0.007905;0.0636754488;-0.00755031634;1.044605;1.048208;0.079640682;0.00078069747;1.046976;0.04;-0.004743;10;0.066667;0;1.044444;1;1
33.977487;1.046976;0.0666666667;-0.007905;0.0636754488;-0.00755031634;1.044605;1.048208;0.079640682;0.00078069747;1.046976;0.04;-0.004743;10;0.066667;0;1.044444;1;1
33.986487;1.046976;0.0666666667;-0.007905;0.0636754488;-0.00755031634;1.044604;1.048208;0.079640682;0.00078069747;1.046976;0.04;-0.004743;10;0.066667;0;1.044444;1;1
33.990487;1.046976;0.0666666667;-0.007905;0.0636754488;-0.00755031634;1.044604;1.048207;0.079640758;0.000780698215;1.046976;0.04;-0.004743;10;0.066667;0;1.044444;1;1
33.996487;1.046976;0.0666666667;-0.00790666667;0.0636754488;-0.00755190823;1.044604;1.048207;0.079640758;0.000779108198;1.046976;0.04;-0.004744;10;0.066667;0;1.044444;1;1
34.012487;1.046975;0.0666666667;-0.00790666667;0.0636755096;-0.00755191544;1.044603;1.048207;0.079640758;0.000779108198;1.046975;0.04;-0.004744;10;0.066667;0;1.044444;1;1
34.019487;1.046975;0.0666666667;-0.00790833333;0.0636755096;-0.00755350733;1.044603;1.048207;0.079640758;0.000777518181;1.046975;0.04;-0.004745;10;0.066667;0;1.044444;1;1
34.020487;1.046975;0.0666666667;-0.00790833333;0.0636755096;-0.00755350733;1.044602;1.048207;0.079640758;0.000777518181;1.046975;0.04;-0.004745;10;0.066667;0;1.044444;1;1
34.033487;1.046975;0.0666666667;-0.00790833333;0.0636755096;-0.00755350733;1.044602;1.048206;0.079640834;0.000777518923;1.046975;0.04;-0.004745;10;0.066667;0;1.044444;1;1
34.035487;1.046975;0.0666666667;-0.00791;0.0636755096;-0.00755509921;1.044602;1.048206;0.079640834;0.000775928905;1.046975;0.04;-0.004746;10;0.066667;0;1.044444;1;1
34.041487;1.046974;0.0666666667;-0.00791;0.0636755704;-0.00755510643;1.044602;1.048206;0.079640834;0.000775928905;1.046974;0.04;-0.004746;10;0.066667;0;1.044444;1;1
34.055487;1.046974;0.0666666667;-0.00791;0.0636755704;-0.00755510643;1.044601;1.048206;0.079640834;0.000775928905;1.046974;0.04;-0.004746;10;0.066667;0;1.044444;1;1
34.062487;1.046974;0.0666666667;-0.00791166667;0.0636755704;-0.00755669832;1.044601;1.048205;0.0796409099;0.000774339625;1.046974;0.04;-0.004747;10;0.066667;0;1.044444;1;1
34.077487;1.046974;0.0666666667;-0.00791166667;0.0636755704;-0.00755669832;1.0446;1.048205;0.0796409099;0.000774339625;1.046974;0.04;-0.004747;10;0.066667;0;1.044444;1;1
34.080487;1.046973;0.0666666667;-0.00791333333;0.0636756312;-0.00755829743;1.0446;1.048205;0.0796409099;0.000772749605;1.046973;0.04;-0.004748;10;0.066667;0;1.044444;1;1
34.092487;1.046973;0.0666666667;-0.00791333333;0.0636756312;-0.00755829743;1.044599;1.048205;0.0796409099;0.000772749605;1.046973;0.04;-0.004748;10;0.066667;0;1.044444;1;1
34.099487;1.046973;0.0666666667;-0.00791333333;0.0636756312;-0.00755829743;1.044599;1.048204;0.0796409859;0.000772750342;1.046973;0.04;-0.004748;10;0.066667;0;1.044444;1;1
34.100487;1.046973;0.0666666667;-0.007915;0.0636756312;-0.00755988932;1.044599;1.048204;0.0796409859;0.000771160321;1.046973;0.04;-0.004749;10;0.066667;0;1.044444;1;1
34.105487;1.046973;0.0666666667;-0.007915;0.0636756312;-0.00755988932;1.044599;1.048204;0.0796409859;0.000771160321;1.046973;0.04;-0.004749;10;0.066667;0;1.044444;1;1
34.121487;1.046973;0.0666666667;-0.007915;0.0636756312;-0.00755988932;1.044598;1.048204;0.0796409859;0.000771160321;1.046973;0.04;-0.004749;10;0.066667;0;1.044444;1;1
34.127487;1.046972;0.0666666667;-0.00791666667;0.0636756921;-0.00756148843;1.044598;1.048204;0.0796409859;0.0007695703;1.046972;0.04;-0.00475;10;0.066667;0;1.044444;1;1
34.144487;1.046972;0.0666666667;-0.00791666667;0.0636756921;-0.00756148843;1.044597;1.048203;0.0796410619;0.000769571034;1.046972;0.04;-0.00475;10;0.066667;0;1.044444;1;1
34.145487;1.046972;0.0666666667;-0.00791833333;0.0636756921;-0.00756308032;1.044597;1.048203;0.0796410619;0.000767981011;1.046972;0.04;-0.004751;10;0.066667;0;1.044444;1;1
34.150487;1.046972;0.0666666667;-0.00791833333;0.0636756921;-0.00756308032;1.044596;1.048203;0.0796410619;0.000767981011;1.046972;0.04;-0.004751;10;0.066667;0;1.044444;1;1
34.164487;1.046972;0.0666666667;-0.00791833333;0.0636756921;-0.00756308032;1.044596;1.048203;0.0796410619;0.000767981011;1.046972;0.04;-0.004751;10;0.066667;0;1.044444;1;1
34.165487;1.046971;0.0666666667;-0.00791833333;0.0636757529;-0.00756308755;1.044596;1.048202;0.0796411379;0.000767981744;1.046971;0.04;-0.004751;10;0.066667;0;1.044444;1;1
34.171487;1.046971;0.0666666667;-0.00792;0.0636757529;-0.00756467944;1.044596;1.048202;0.0796411379;0.00076639172;1.046971;0.04;-0.004752;10;0.066667;0;1.044444;1;1
34.188487;1.046971;0.0666666667;-0.00792;0.0636757529;-0.00756467944;1.044595;1.048202;0.0796411379;0.00076639172;1.046971;0.04;-0.004752;10;0.066667;0;1.044444;1;1
34.190487;1.046971;0.0666666667;-0.00792166667;0.0636757529;-0.00756627134;1.044595;1.048202;0.0796411379;0.000764801695;1.046971;0.04;-0.004753;10;0.066667;0;1.044444;1;1
34.201487;1.046971;0.0666666667;-0.00792166667;0.0636757529;-0.00756627134;1.044594;1.048202;0.0796411379;0.000764801695;1.046971;0.04;-0.004753;10;0.066667;0;1.044444;1;1
34.207487;1.046971;0.0666666667;-0.00792166667;0.0636757529;-0.00756627134;1.044594;1.048201;0.0796412139;0.000764802425;1.046971;0.04;-0.004753;10;0.066667;0;1.044444;1;1
34.211487;1.04697;0.0666666667;-0.00792166667;0.0636758137;-0.00756627856;1.044594;1.048201;0.0796412139;0.000764802425;1.04697;0.04;-0.004753;10;0.066667;0;1.044444;1;1
34.215487;1.04697;0.0666666667;-0.00792333333;0.0636758137;-0.00756787046;1.044594;1.048201;0.0796412139;0.000763212399;1.04697;0.04;-0.004754;10;0.066667;0;1.044444;1;1
34.234487;1.04697;0.0666666667;-0.00792333333;0.0636758137;-0.00756787046;1.044593;1.048201;0.0796412139;0.000763212399;1.04697;0.04;-0.004754;10;0.066667;0;1.044444;1;1
34.235487;1.04697;0.0666666667;-0.007925;0.0636758137;-0.00756946235;1.044593;1.048201;0.0796412139;0.000761622373;1.04697;0.04;-0.004755;10;0.066667;0;1.044444;1;1
34.251487;1.04697;0.0666666667;-0.007925;0.0636758137;-0.00756946235;1.044592;1.0482;0.0796412898;0.0007616231;1.04697;0.04;-0.004755;10;0.066667;0;1.044444;1;1
34.257487;1.046969;0.0666666667;-0.007925;0.0636758745;-0.00756946958;1.044592;1.0482;0.0796412898;0.0007616231;1.046969;0.04;-0.004755;10;0.066667;0;1.044444;1;1
34.260487;1.046969;0.0666666667;-0.00792666667;0.0636758745;-0.00757106148;1.044592;1.0482;0.0796412898;0.000760033073;1.046969;0.04;-0.004756;10;0.066667;0;1.044444;1;1
34.275487;1.046969;0.0666666667;-0.00792666667;0.0636758745;-0.00757106148;1.044591;1.0482;0.0796412898;0.000760033073;1.046969;0.04;-0.004756;10;0.066667;0;1.044444;1;1
34.280487;1.046969;0.0666666667;-0.00792666667;0.0636758745;-0.00757106148;1.044591;1.048199;0.0796413658;0.000760033798;1.046969;0.04;-0.004756;10;0.066667;0;1.044444;1;1
34.296487;1.046969;0.0666666667;-0.00792833333;0.0636758745;-0.00757265338;1.04459;1.048199;0.0796413658;0.000758443769;1.046969;0.04;-0.004757;10;0.066667;0;1.044444;1;1
34.303487;1.046968;0.0666666667;-0.00792833333;0.0636759353;-0.00757266061;1.04459;1.048199;0.0796413658;0.000758443769;1.046968;0.04;-0.004757;10;0.066667;0;1.044444;1;1
34.305487;1.046968;0.0666666667;-0.00793;0.0636759353;-0.00757425251;1.04459;1.048199;0.0796413658;0.00075685374;1.046968;0.04;-0.004758;10;0.066667;0;1.044444;1;1
34.313487;1.046968;0.0666666667;-0.00793;0.0636759353;-0.00757425251;1.044589;1.048199;0.0796413658;0.00075685374;1.046968;0.04;-0.004758;10;0.066667;0;1.044444;1;1
34.327487;1.046968;0.0666666667;-0.00793;0.0636759353;-0.00757425251;1.044589;1.048198;0.0796414418;0.000756854462;1.046968;0.04;-0.004758;10;0.066667;0;1.044444;1;1
34.341487;1.046968;0.0666666667;-0.00793166667;0.0636759353;-0.00757584441;1.044588;1.048198;0.0796414418;0.000755264432;1.046968;0.04;-0.004759;10;0.066667;0;1.044444;1;1
34.350487;1.046967;0.0666666667;-0.00793166667;0.0636759962;-0.00757585164;1.044588;1.048198;0.0796414418;0.000755264432;1.046967;0.04;-0.004759;10;0.066667;0;1.044444;1;1
34.374487;1.046967;0.0666666667;-0.00793333333;0.0636759962;-0.00757744354;1.044587;1.048197;0.0796415178;0.00075367512;1.046967;0.04;-0.00476;10;0.066667;0;1.044444;1;1
34.375487;1.046967;0.0666666667;-0.00793333333;0.0636759962;-0.00757744354;1.044587;1.048197;0.0796415178;0.000752085088;1.046967;0.04;-0.00476;10;0.066667;0;1.044444;1;1
34.386487;1.046967;0.0666666667;-0.007935;0.0636759962;-0.00757903544;1.044586;1.048197;0.0796415178;0.000752085088;1.046967;0.04;-0.004761;10;0.066667;0;1.044444;1;1
34.390487;1.046966;0.0666666667;-0.007935;0.063676057;-0.00757904268;1.044586;1.048197;0.0796415178;0.000752085088;1.046966;0.04;-0.004761;10;0.066667;0;1.044444;1;1
34.398487;1.046966;0.0666666667;-0.007935;0.063676057;-0.00757904268;1.044586;1.048196;0.0796415937;0.000752085806;1.046966;0.04;-0.004761;10;0.066667;0;1.044444;1;1
34.400487;1.046966;0.0666666667;-0.00793666667;0.063676057;-0.00758063458;1.044585;1.048196;0.0796415937;0.000750495772;1.046966;0.04;-0.004762;10;0.066667;0;1.044444;1;1
34.422487;1.046966;0.0666666667;-0.00793666667;0.063676057;-0.00758063458;1.044585;1.048196;0.0796415937;0.000750495772;1.046966;0.04;-0.004762;10;0.066667;0;1.044444;1;1
34.429487;1.046966;0.0666666667;-0.00793833333;0.063676057;-0.00758222648;1.044584;1.048196;0.0796415937;0.000748905739;1.046966;0.04;-0.004763;10;0.066667;0;1.044444;1;1
34.430487;1.046966;0.0666666667;-0.00793833333;0.063676057;-0.00758222648;1.044584;1.048195;0.0796416697;0.000748906453;1.046966;0.04;-0.004763;10;0.066667;0;1.044444;1;1
34.446487;1.046965;0.0666666667;-0.00793833333;0.0636761178;-0.00758223373;1.044584;1.048195;0.0796416697;0.000748906453;1.046965;0.04;-0.004763;10;0.066667;0;1.044444;1;1
34.469487;1.046965;0.0666666667;-0.00794;0.0636761178;-0.00758382563;1.044583;1.048195;0.0796416697;0.000747316419;1.046965;0.04;-0.004764;10;0.066667;0;1.044444;1;1
34.470487;1.046965;0.0666666667;-0.00794;0.0636761178;-0.00758382563;1.044583;1.048194;0.0796417457;0.000747317131;1.046965;0.04;-0.004764;10;0.066667;0;1.044444;1;1
34.480487;1.046965;0.0666666667;-0.00794166667;0.0636761178;-0.00758541753;1.044582;1.048194;0.0796417457;0.000745727095;1.046965;0.04;-0.004765;10;0.066667;0;1.044444;1;1
34.494487;1.046964;0.0666666667;-0.00794166667;0.0636761786;-0.00758542478;1.044582;1.048194;0.0796417457;0.000745727095;1.046964;0.04;-0.004765;10;0.066667;0;1.044444;1;1
34.495487;1.046964;0.0666666667;-0.00794166667;0.0636761786;-0.00758542478;1.044581;1.048194;0.0796417457;0.000745727095;1.046964;0.04;-0.004765;10;0.066667;0;1.044444;1;1
34.509487;1.046964;0.0666666667;-0.00794333333;0.0636761786;-0.00758701668;1.044581;1.048194;0.0796417457;0.000744137059;1.046964;0.04;-0.004766;10;0.066667;0;1.044444;1;1
34.510487;1.046964;0.0666666667;-0.00794333333;0.0636761786;-0.00758701668;1.044581;1.048193;0.0796418217;0.000744137769;1.046964;0.04;-0.004766;10;0.066667;0;1.044444;1;1
34.518487;1.046964;0.0666666667;-0.00794333333;0.0636761786;-0.00758701668;1.044581;1.048193;0.0796418217;0.000744137769;1.046964;0.04;-0.004766;10;0.066667;0;1.044444;1;1
34.521487;1.046964;0.0666666667;-0.00794333333;0.0636761786;-0.00758701668;1.04458;1.048193;0.0796418217;0.000744137769;1.046964;0.04;-0.004766;10;0.066667;0;1.044444;1;1
34.527487;1.046964;0.0666666667;-0.007945;0.0636761786;-0.00758860859;1.04458;1.048193;0.0796418217;0.000742547731;1.046964;0.04;-0.004767;10;0.066667;0;1.044444;1;1
34.543487;1.046963;0.0666666667;-0.007945;0.0636762394;-0.00758861583;1.04458;1.048193;0.0796418217;0.000742547731;1.046963;0.04;-0.004767;10;0.066667;0;1.044444;1;1
34.546487;1.046963;0.0666666667;-0.007945;0.0636762394;-0.00758861583;1.044579;1.048193;0.0796418217;0.000742547731;1.046963;0.04;-0.004767;10;0.066667;0;1.044444;1;1
34.550487;1.046963;0.0666666667;-0.00794666667;0.0636762394;-0.00759020774;1.044579;1.048193;0.0796418217;0.000740957693;1.046963;0.04;-0.004768;10;0.066667;0;1.044444;1;1
34.568487;1.046963;0.0666666667;-0.00794666667;0.0636762394;-0.00759020774;1.044579;1.048192;0.0796418977;0.000740958399;1.046963;0.04;-0.004768;10;0.066667;0;1.044444;1;1
34.571487;1.046963;0.0666666667;-0.00794666667;0.0636762394;-0.00759020774;1.044578;1.048192;0.0796418977;0.000740958399;1.046963;0.04;-0.004768;10;0.066667;0;1.044444;1;1
34.576487;1.046963;0.0666666667;-0.00794833333;0.0636762394;-0.00759179965;1.044578;1.048192;0.0796418977;0.00073936836;1.046963;0.04;-0.004769;10;0.066667;0;1.044444;1;1
34.591487;1.046962;0.0666666667;-0.00794833333;0.0636763003;-0.0075918069;1.044578;1.048192;0.0796418977;0.00073936836;1.046962;0.04;-0.004769;10;0.066667;0;1.044444;1;1
34.597487;1.046962;0.0666666667;-0.00794833333;0.0636763003;-0.0075918069;1.044577;1.048191;0.0796419736;0.000739369065;1.046962;0.04;-0.004769;10;0.066667;0;1.044444;1;1
34.618487;1.046962;0.0666666667;-0.00795;0.0636763003;-0.00759339881;1.044577;1.048191;0.0796419736;0.000737779024;1.046962;0.04;-0.00477;10;0.066667;0;1.044444;1;1
34.623487;1.046962;0.0666666667;-0.00795;0.0636763003;-0.00759339881;1.044576;1.048191;0.0796419736;0.000737779024;1.046962;0.04;-0.00477;10;0.066667;0;1.044444;1;1
34.625487;1.046962;0.0666666667;-0.00795166667;0.0636763003;-0.00759499071;1.044576;1.048191;0.0796419736;0.000736188983;1.046962;0.04;-0.004771;10;0.066667;0;1.044444;1;1
34.633487;1.046961;0.0666666667;-0.00795166667;0.0636763611;-0.00759499797;1.044576;1.048191;0.0796419736;0.000736188983;1.046961;0.04;-0.004771;10;0.066667;0;1.044444;1;1
34.644487;1.046961;0.0666666667;-0.00795166667;0.0636763611;-0.00759499797;1.044576;1.04819;0.0796420496;0.000736189686;1.046961;0.04;-0.004771;10;0.066667;0;1.044444;1;1
34.645487;1.046961;0.0666666667;-0.00795166667;0.0636763611;-0.00759499797;1.044575;1.04819;0.0796420496;0.000736189686;1.046961;0.04;-0.004771;10;0.066667;0;1.044444;1;1
34.650487;1.046961;0.0666666667;-0.00795166667;0.0636763611;-0.00759499797;1.044575;1.04819;0.0796420496;0.000734599643;1.046961;0.04;-0.004771;10;0.066667;0;1.044444;1;1
34.670487;1.046961;0.0666666667;-0.00795333333;0.0636763611;-0.00759658988;1.044575;1.04819;0.0796420496;0.000734599643;1.046961;0.04;-0.004772;10;0.066667;0;1.044444;1;1
34.675487;1.046961;0.0666666667;-0.00795333333;0.0636763611;-0.00759658988;1.044574;1.04819;0.0796420496;0.000734599643;1.046961;0.04;-0.004772;10;0.066667;0;1.044444;1;1
34.696487;1.04696;0.0666666667;-0.007955;0.0636764219;-0.00759818904;1.044574;1.048189;0.0796421256;0.0007330103;1.04696;0.04;-0.004773;10;0.066667;0;1.044444;1;1
34.702487;1.04696;0.0666666667;-0.007955;0.0636764219;-0.00759818904;1.044573;1.048189;0.0796421256;0.0007330103;1.04696;0.04;-0.004773;10;0.066667;0;1.044444;1;1
34.705487;1.04696;0.0666666667;-0.00795666667;0.0636764219;-0.00759978095;1.044573;1.048189;0.0796421256;0.000731420256;1.04696;0.04;-0.004774;10;0.066667;0;1.044444;1;1
34.720487;1.04696;0.0666666667;-0.00795666667;0.0636764219;-0.00759978095;1.044573;1.048189;0.0796421256;0.000731420256;1.04696;0.04;-0.004774;10;0.066667;0;1.044444;1;1
34.728487;1.04696;0.0666666667;-0.00795666667;0.0636764219;-0.00759978095;1.044572;1.048188;0.0796422016;0.000731420954;1.04696;0.04;-0.004774;10;0.066667;0;1.044444;1;1
34.730487;1.046959;0.0666666667;-0.00795666667;0.0636764827;-0.00759978821;1.044572;1.048188;0.0796422016;0.000729830908;1.046959;0.04;-0.004774;10;0.066667;0;1.044444;1;1
34.749487;1.046959;0.0666666667;-0.00795833333;0.0636764827;-0.00760138012;1.044572;1.048188;0.0796422016;0.000729830908;1.046959;0.04;-0.004775;10;0.066667;0;1.044444;1;1
34.750487;1.046959;0.0666666667;-0.00795833333;0.0636764827;-0.00760138012;1.044571;1.048188;0.0796422016;0.000729830908;1.046959;0.04;-0.004775;10;0.066667;0;1.044444;1;1
34.757487;1.046959;0.0666666667;-0.00795833333;0.0636764827;-0.00760138012;1.044571;1.048188;0.0796422016;0.000729830908;1.046959;0.04;-0.004775;10;0.066667;0;1.044444;1;1
34.764487;1.046959;0.0666666667;-0.00796;0.0636764827;-0.00760297204;1.044571;1.048188;0.0796422016;0.000728240863;1.046959;0.04;-0.004776;10;0.066667;0;1.044444;1;1
34.765487;1.046959;0.0666666667;-0.00796;0.0636764827;-0.00760297204;1.044571;1.048187;0.0796422776;0.000728241557;1.046959;0.04;-0.004776;10;0.066667;0;1.044444;1;1
34.776487;1.046959;0.0666666667;-0.00796;0.0636764827;-0.00760297204;1.044571;1.048187;0.0796422776;0.000728241557;1.046959;0.04;-0.004776;10;0.066667;0;1.044444;1;1
34.780487;1.046959;0.0666666667;-0.00796;0.0636764827;-0.00760297204;1.04457;1.048187;0.0796422776;0.000728241557;1.046959;0.04;-0.004776;10;0.066667;0;1.044444;1;1
34.785487;1.046958;0.0666666667;-0.00796;0.0636765435;-0.0076029793;1.04457;1.048187;0.0796422776;0.00072665151;1.046958;0.04;-0.004776;10;0.066667;0;1.044444;1;1
34.804487;1.046958;0.0666666667;-0.00796166667;0.0636765435;-0.00760457121;1.04457;1.048187;0.0796422776;0.00072665151;1.046958;0.04;-0.004777;10;0.066667;0;1.044444;1;1
34.805487;1.046958;0.0666666667;-0.00796166667;0.0636765435;-0.00760457121;1.044569;1.048187;0.0796422776;0.00072665151;1.046958;0.04;-0.004777;10;0.066667;0;1.044444;1;1
34.810487;1.046958;0.0666666667;-0.00796166667;0.0636765435;-0.00760457121;1.044569;1.048186;0.0796423536;0.000726652204;1.046958;0.04;-0.004777;10;0.066667;0;1.044444;1;1
34.815487;1.046958;0.0666666667;-0.00796333333;0.0636765435;-0.00760616313;1.044569;1.048186;0.0796423536;0.000725062155;1.046958;0.04;-0.004778;10;0.066667;0;1.044444;1;1
34.831487;1.046958;0.0666666667;-0.00796333333;0.0636765435;-0.00760616313;1.044569;1.048186;0.0796423536;0.000725062155;1.046958;0.04;-0.004778;10;0.066667;0;1.044444;1;1
34.835487;1.046957;0.0666666667;-0.00796333333;0.0636766044;-0.00760617039;1.044568;1.048186;0.0796423536;0.000725062155;1.046957;0.04;-0.004778;10;0.066667;0;1.044444;1;1
34.841487;1.046957;0.0666666667;-0.00796333333;0.0636766044;-0.00760617039;1.044568;1.048186;0.0796423536;0.000725062155;1.046957;0.04;-0.004778;10;0.066667;0;1.044444;1;1
34.855487;1.046957;0.0666666667;-0.007965;0.0636766044;-0.00760776231;1.044568;1.048186;0.0796423536;0.000723472106;1.046957;0.04;-0.004779;10;0.066667;0;1.044444;1;1
34.860487;1.046957;0.0666666667;-0.007965;0.0636766044;-0.00760776231;1.044568;1.048185;0.0796424295;0.000723472797;1.046957;0.04;-0.004779;10;0.066667;0;1.044444;1;1
34.869487;1.046957;0.0666666667;-0.007965;0.0636766044;-0.00760776231;1.044567;1.048185;0.0796424295;0.000723472797;1.046957;0.04;-0.004779;10;0.066667;0;1.044444;1;1
34.870487;1.046957;0.0666666667;-0.007965;0.0636766044;-0.00760776231;1.044567;1.048185;0.0796424295;0.000721882747;1.046957;0.04;-0.004779;10;0.066667;0;1.044444;1;1
34.888487;1.046957;0.0666666667;-0.00796666667;0.0636766044;-0.00760935422;1.044567;1.048185;0.0796424295;0.000721882747;1.046957;0.04;-0.00478;10;0.066667;0;1.044444;1;1
34.890487;1.046957;0.0666666667;-0.00796666667;0.0636766044;-0.00760935422;1.044566;1.048185;0.0796424295;0.000721882747;1.046957;0.04;-0.00478;10;0.066667;0;1.044444;1;1
34.898487;1.046956;0.0666666667;-0.00796666667;0.0636766652;-0.00760936149;1.044566;1.048185;0.0796424295;0.000721882747;1.046956;0.04;-0.00478;10;0.066667;0;1.044444;1;1
34.901487;1.046956;0.0666666667;-0.00796666667;0.0636766652;-0.00760936149;1.044566;1.048185;0.0796424295;0.000720292696;1.046956;0.04;-0.00478;10;0.066667;0;1.044444;1;1
34.917487;1.046956;0.0666666667;-0.00796833333;0.0636766652;-0.00761095341;1.044566;1.048184;0.0796425055;0.000720293384;1.046956;0.04;-0.004781;10;0.066667;0;1.044444;1;1
34.928487;1.046956;0.0666666667;-0.00796833333;0.0636766652;-0.00761095341;1.044565;1.048184;0.0796425055;0.000720293384;1.046956;0.04;-0.004781;10;0.066667;0;1.044444;1;1
34.930487;1.046956;0.0666666667;-0.00796833333;0.0636766652;-0.00761095341;1.044565;1.048184;0.0796425055;0.000718703332;1.046956;0.04;-0.004781;10;0.066667;0;1.044444;1;1
34.946487;1.046956;0.0666666667;-0.00797;0.0636766652;-0.00761254532;1.044565;1.048184;0.0796425055;0.000718703332;1.046956;0.04;-0.004782;10;0.066667;0;1.044444;1;1
34.951487;1.046955;0.0666666667;-0.00797;0.063676726;-0.00761255259;1.044564;1.048184;0.0796425055;0.000718703332;1.046955;0.04;-0.004782;10;0.066667;0;1.044444;1;1
34.958487;1.046955;0.0666666667;-0.00797;0.063676726;-0.00761255259;1.044564;1.048183;0.0796425815;0.000718704018;1.046955;0.04;-0.004782;10;0.066667;0;1.044444;1;1
34.960487;1.046955;0.0666666667;-0.00797;0.063676726;-0.00761255259;1.044564;1.048183;0.0796425815;0.000717113965;1.046955;0.04;-0.004782;10;0.066667;0;1.044444;1;1
34.976487;1.046955;0.0666666667;-0.00797166667;0.063676726;-0.00761414451;1.044564;1.048183;0.0796425815;0.000717113965;1.046955;0.04;-0.004783;10;0.066667;0;1.044444;1;1
34.988487;1.046955;0.0666666667;-0.00797166667;0.063676726;-0.00761414451;1.044563;1.048183;0.0796425815;0.000717113965;1.046955;0.04;-0.004783;10;0.066667;0;1.044444;1;1
34.991487;1.046955;0.0666666667;-0.00797166667;0.063676726;-0.00761414451;1.044563;1.048183;0.0796425815;0.000715523911;1.046955;0.04;-0.004783;10;0.066667;0;1.044444;1;1
35.000487;1.046955;0.0666666667;-0.00797333333;0.063676726;-0.00761573643;1.044563;1.048183;0.0796425815;0.000715523911;1.046955;0.04;-0.004784;10;0.066667;0;1.044444;1;1
35.005487;1.046955;0.0666666667;-0.00797333333;0.063676726;-0.00761573643;1.044563;1.048182;0.0796426575;0.000715524594;1.046955;0.04;-0.004784;10;0.066667;0;1.044444;1;1
35.019487;1.046954;0.0666666667;-0.00797333333;0.0636767868;-0.0076157437;1.044562;1.048182;0.0796426575;0.000715524594;1.046954;0.04;-0.004784;10;0.066667;0;1.044444;1;1
35.020487;1.046954;0.0666666667;-0.00797333333;0.0636767868;-0.0076157437;1.044562;1.048182;0.0796426575;0.000713934539;1.046954;0.04;-0.004784;10;0.066667;0;1.044444;1;1
35.036487;1.046954;0.0666666667;-0.007975;0.0636767868;-0.00761733562;1.044562;1.048182;0.0796426575;0.000713934539;1.046954;0.04;-0.004785;10;0.066667;0;1.044444;1;1
35.050487;1.046954;0.0666666667;-0.007975;0.0636767868;-0.00761733562;1.044561;1.048182;0.0796426575;0.000713934539;1.046954;0.04;-0.004785;10;0.066667;0;1.044444;1;1
35.065487;1.046954;0.0666666667;-0.00797666667;0.0636767868;-0.00761892754;1.044561;1.048181;0.0796427335;0.000712345164;1.046954;0.04;-0.004786;10;0.066667;0;1.044444;1;1
35.082487;1.046953;0.0666666667;-0.00797666667;0.0636768476;-0.00761893482;1.04456;1.048181;0.0796427335;0.000712345164;1.046953;0.04;-0.004786;10;0.066667;0;1.044444;1;1
35.085487;1.046953;0.0666666667;-0.00797666667;0.0636768476;-0.00761893482;1.04456;1.048181;0.0796427335;0.000710755108;1.046953;0.04;-0.004786;10;0.066667;0;1.044444;1;1
35.099487;1.046953;0.0666666667;-0.00797833333;0.0636768476;-0.00762052674;1.04456;1.048181;0.0796427335;0.000710755108;1.046953;0.04;-0.004787;10;0.066667;0;1.044444;1;1
35.100487;1.046953;0.0666666667;-0.00797833333;0.0636768476;-0.00762052674;1.044559;1.048181;0.0796427335;0.000710755108;1.046953;0.04;-0.004787;10;0.066667;0;1.044444;1;1
35.115487;1.046953;0.0666666667;-0.00797833333;0.0636768476;-0.00762052674;1.044559;1.04818;0.0796428094;0.000710755786;1.046953;0.04;-0.004787;10;0.066667;0;1.044444;1;1
35.127487;1.046953;0.0666666667;-0.00798;0.0636768476;-0.00762211866;1.044559;1.04818;0.0796428094;0.000709165729;1.046953;0.04;-0.004788;10;0.066667;0;1.044444;1;1
35.131487;1.046952;0.0666666667;-0.00798;0.0636769085;-0.00762212594;1.044559;1.04818;0.0796428094;0.000709165729;1.046952;0.04;-0.004788;10;0.066667;0;1.044444;1;1
35.148487;1.046952;0.0666666667;-0.00798;0.0636769085;-0.00762212594;1.044558;1.04818;0.0796428094;0.000709165729;1.046952;0.04;-0.004788;10;0.066667;0;1.044444;1;1
35.151487;1.046952;0.0666666667;-0.00798;0.0636769085;-0.00762212594;1.044558;1.04818;0.0796428094;0.000707575671;1.046952;0.04;-0.004788;10;0.066667;0;1.044444;1;1
35.156487;1.046952;0.0666666667;-0.00798166667;0.0636769085;-0.00762371787;1.044558;1.04818;0.0796428094;0.000707575671;1.046952;0.04;-0.004789;10;0.066667;0;1.044444;1;1
35.163487;1.046952;0.0666666667;-0.00798166667;0.0636769085;-0.00762371787;1.044558;1.048179;0.0796428854;0.000707576346;1.046952;0.04;-0.004789;10;0.066667;0;1.044444;1;1
35.181487;1.046952;0.0666666667;-0.00798166667;0.0636769085;-0.00762371787;1.044557;1.048179;0.0796428854;0.000707576346;1.046952;0.04;-0.004789;10;0.066667;0;1.044444;1;1
35.185487;1.046952;0.0666666667;-0.00798333333;0.0636769085;-0.00762530979;1.044557;1.048179;0.0796428854;0.000705986287;1.046952;0.04;-0.00479;10;0.066667;0;1.044444;1;1
35.191487;1.046952;0.0666666667;-0.00798333333;0.0636769085;-0.00762530979;1.044557;1.048179;0.0796428854;0.000705986287;1.046952;0.04;-0.00479;10;0.066667;0;1.044444;1;1
35.196487;1.046951;0.0666666667;-0.00798333333;0.0636769693;-0.00762531707;1.044557;1.048179;0.0796428854;0.000705986287;1.046951;0.04;-0.00479;10;0.066667;0;1.044444;1;1
35.211487;1.046951;0.0666666667;-0.00798333333;0.0636769693;-0.00762531707;1.044556;1.048179;0.0796428854;0.000705986287;1.046951;0.04;-0.00479;10;0.066667;0;1.044444;1;1
35.215487;1.046951;0.0666666667;-0.00798333333;0.0636769693;-0.00762531707;1.044556;1.048178;0.0796429614;0.00070598696;1.046951;0.04;-0.00479;10;0.066667;0;1.044444;1;1
35.220487;1.046951;0.0666666667;-0.007985;0.0636769693;-0.007626909;1.044556;1.048178;0.0796429614;0.0007043969;1.046951;0.04;-0.004791;10;0.066667;0;1.044444;1;1
35.230487;1.046951;0.0666666667;-0.007985;0.0636769693;-0.007626909;1.044556;1.048178;0.0796429614;0.0007043969;1.046951;0.04;-0.004791;10;0.066667;0;1.044444;1;1
35.250487;1.046951;0.0666666667;-0.007985;0.0636769693;-0.007626909;1.044555;1.048178;0.0796429614;0.0007043969;1.046951;0.04;-0.004791;10;0.066667;0;1.044444;1;1
35.255487;1.046951;0.0666666667;-0.00798666667;0.0636769693;-0.00762850092;1.044555;1.048178;0.0796429614;0.000702806839;1.046951;0.04;-0.004792;10;0.066667;0;1.044444;1;1
35.264487;1.04695;0.0666666667;-0.00798666667;0.0636770301;-0.00762850821;1.044555;1.048178;0.0796429614;0.000702806839;1.04695;0.04;-0.004792;10;0.066667;0;1.044444;1;1
35.265487;1.04695;0.0666666667;-0.00798666667;0.0636770301;-0.00762850821;1.044554;1.048178;0.0796429614;0.000702806839;1.04695;0.04;-0.004792;10;0.066667;0;1.044444;1;1
35.286487;1.04695;0.0666666667;-0.00798666667;0.0636770301;-0.00762850821;1.044554;1.048177;0.0796430374;0.000702807509;1.04695;0.04;-0.004792;10;0.066667;0;1.044444;1;1
35.290487;1.04695;0.0666666667;-0.00798833333;0.0636770301;-0.00763010013;1.044554;1.048177;0.0796430374;0.000701217447;1.04695;0.04;-0.004793;10;0.066667;0;1.044444;1;1
35.300487;1.04695;0.0666666667;-0.00798833333;0.0636770301;-0.00763010013;1.044554;1.048177;0.0796430374;0.000701217447;1.04695;0.04;-0.004793;10;0.066667;0;1.044444;1;1
35.322487;1.04695;0.0666666667;-0.00798833333;0.0636770301;-0.00763010013;1.044553;1.048177;0.0796430374;0.000701217447;1.04695;0.04;-0.004793;10;0.066667;0;1.044444;1;1
35.326487;1.04695;0.0666666667;-0.00798833333;0.0636770301;-0.00763010013;1.044553;1.048177;0.0796430374;0.000699627385;1.04695;0.04;-0.004793;10;0.066667;0;1.044444;1;1
35.335487;1.046949;0.0666666667;-0.00799;0.0636770909;-0.00763169935;1.044553;1.048176;0.0796431134;0.000699628052;1.046949;0.04;-0.004794;10;0.066667;0;1.044444;1;1
35.359487;1.046949;0.0666666667;-0.00799;0.0636770909;-0.00763169935;1.044552;1.048176;0.0796431134;0.000699628052;1.046949;0.04;-0.004794;10;0.066667;0;1.044444;1;1
35.360487;1.046949;0.0666666667;-0.00799;0.0636770909;-0.00763169935;1.044552;1.048176;0.0796431134;0.000698037989;1.046949;0.04;-0.004794;10;0.066667;0;1.044444;1;1
35.372487;1.046949;0.0666666667;-0.00799166667;0.0636770909;-0.00763329127;1.044552;1.048176;0.0796431134;0.000698037989;1.046949;0.04;-0.004795;10;0.066667;0;1.044444;1;1
35.387487;1.046949;0.0666666667;-0.00799166667;0.0636770909;-0.00763329127;1.044551;1.048176;0.0796431134;0.000698037989;1.046949;0.04;-0.004795;10;0.066667;0;1.044444;1;1
35.397487;1.046949;0.0666666667;-0.00799166667;0.0636770909;-0.00763329127;1.044551;1.048175;0.0796431894;0.000698038654;1.046949;0.04;-0.004795;10;0.066667;0;1.044444;1;1
35.400487;1.046948;0.0666666667;-0.00799166667;0.0636771517;-0.00763329857;1.044551;1.048175;0.0796431894;0.000696448589;1.046948;0.04;-0.004795;10;0.066667;0;1.044444;1;1
35.410487;1.046948;0.0666666667;-0.00799333333;0.0636771517;-0.00763489049;1.044551;1.048175;0.0796431894;0.000696448589;1.046948;0.04;-0.004796;10;0.066667;0;1.044444;1;1
35.436487;1.046948;0.0666666667;-0.00799333333;0.0636771517;-0.00763489049;1.04455;1.048175;0.0796431894;0.000696448589;1.046948;0.04;-0.004796;10;0.066667;0;1.044444;1;1
35.440487;1.046948;0.0666666667;-0.00799333333;0.0636771517;-0.00763489049;1.04455;1.048175;0.0796431894;0.000694858524;1.046948;0.04;-0.004796;10;0.066667;0;1.044444;1;1
35.448487;1.046948;0.0666666667;-0.007995;0.0636771517;-0.00763648242;1.04455;1.048175;0.0796431894;0.000694858524;1.046948;0.04;-0.004797;10;0.066667;0;1.044444;1;1
35.451487;1.046948;0.0666666667;-0.007995;0.0636771517;-0.00763648242;1.044549;1.048175;0.0796431894;0.000694858524;1.046948;0.04;-0.004797;10;0.066667;0;1.044444;1;1
35.475487;1.046948;0.0666666667;-0.007995;0.0636771517;-0.00763648242;1.044549;1.048174;0.0796432653;0.000694859187;1.046948;0.04;-0.004797;10;0.066667;0;1.044444;1;1
35.481487;1.046947;0.0666666667;-0.007995;0.0636772126;-0.00763648972;1.044549;1.048174;0.0796432653;0.00069326912;1.046947;0.04;-0.004797;10;0.066667;0;1.044444;1;1
35.487487;1.046947;0.0666666667;-0.00799666667;0.0636772126;-0.00763808165;1.044549;1.048174;0.0796432653;0.00069326912;1.046947;0.04;-0.004798;10;0.066667;0;1.044444;1;1
35.516487;1.046947;0.0666666667;-0.00799666667;0.0636772126;-0.00763808165;1.044548;1.048174;0.0796432653;0.00069326912;1.046947;0.04;-0.004798;10;0.066667;0;1.044444;1;1
35.522487;1.046947;0.0666666667;-0.00799666667;0.0636772126;-0.00763808165;1.044548;1.048173;0.0796433413;0.000691679713;1.046947;0.04;-0.004798;10;0.066667;0;1.044444;1;1
35.528487;1.046947;0.0666666667;-0.00799833333;0.0636772126;-0.00763967358;1.044548;1.048173;0.0796433413;0.000691679713;1.046947;0.04;-0.004799;10;0.066667;0;1.044444;1;1
35.554487;1.046947;0.0666666667;-0.00799833333;0.0636772126;-0.00763967358;1.044547;1.048173;0.0796433413;0.000691679713;1.046947;0.04;-0.004799;10;0.066667;0;1.044444;1;1
35.555487;1.046946;0.0666666667;-0.00799833333;0.0636772734;-0.00763968087;1.044547;1.048173;0.0796433413;0.000691679713;1.046946;0.04;-0.004799;10;0.066667;0;1.044444;1;1
35.560487;1.046946;0.0666666667;-0.00799833333;0.0636772734;-0.00763968087;1.044547;1.048173;0.0796433413;0.000690089645;1.046946;0.04;-0.004799;10;0.066667;0;1.044444;1;1
35.565487;1.046946;0.0666666667;-0.008;0.0636772734;-0.00764127281;1.044547;1.048173;0.0796433413;0.000690089645;1.046946;0.04;-0.0048;10;0.066667;0;1.044444;1;1
35.570487;1.046946;0.0666666667;-0.008;0.0636772734;-0.00764127281;1.044546;1.048173;0.0796433413;0.000690089645;1.046946;0.04;-0.0048;10;0.066667;0;1.044444;1;1
35.585487;1.046946;0.0666666667;-0.008;0.0636772734;-0.00764127281;1.044546;1.048173;0.0796433413;0.000690089645;1.046946;0.04;-0.0048;10;0.066667;0;1.044444;1;1
35.602487;1.046946;0.0666666667;-0.008;0.0636772734;-0.00764127281;1.044546;1.048172;0.0796434173;0.000690090303;1.046946;0.04;-0.0048;10;0.066667;0;1.044444;1;1
35.608487;1.046946;0.0666666667;-0.008;0.0636772734;-0.00764127281;1.044546;1.048172;0.0796434173;0.000688500233;1.046946;0.04;-0.0048;10;0.066667;0;1.044444;1;1
35.612487;1.046946;0.0666666667;-0.00800166667;0.0636772734;-0.00764286474;1.044546;1.048172;0.0796434173;0.000688500233;1.046946;0.04;-0.004801;10;0.066667;0;1.044444;1;1
35.638487;1.046946;0.0666666667;-0.00800166667;0.0636772734;-0.00764286474;1.044545;1.048172;0.0796434173;0.000688500233;1.046946;0.04;-0.004801;10;0.066667;0;1.044444;1;1
35.647487;1.046945;0.0666666667;-0.00800166667;0.0636773342;-0.00764287204;1.044545;1.048172;0.0796434173;0.000688500233;1.046945;0.04;-0.004801;10;0.066667;0;1.044444;1;1
35.653487;1.046945;0.0666666667;-0.00800166667;0.0636773342;-0.00764287204;1.044545;1.048172;0.0796434173;0.000686910164;1.046945;0.04;-0.004801;10;0.066667;0;1.044444;1;1
35.656487;1.046945;0.0666666667;-0.00800333333;0.0636773342;-0.00764446397;1.044545;1.048172;0.0796434173;0.000686910164;1.046945;0.04;-0.004802;10;0.066667;0;1.044444;1;1
35.693566;1.046945;0.0666666667;-0.00800333333;0.0636773342;-0.00764446397;1.044544;1.048171;0.0796434933;0.000686910819;1.046945;0.04;-0.004802;10;0.066667;0;1.044444;1;1
35.699566;1.046945;0.0666666667;-0.00800333333;0.0636773342;-0.00764446397;1.044544;1.048171;0.0796434933;0.000685320748;1.046945;0.04;-0.004802;10;0.066667;0;1.044444;1;1
35.700566;1.046945;0.0666666667;-0.008005;0.0636773342;-0.00764605591;1.044544;1.048171;0.0796434933;0.000685320748;1.046945;0.04;-0.004803;10;0.066667;0;1.044444;1;1
35.728566;1.046945;0.0666666667;-0.008005;0.0636773342;-0.00764605591;1.044543;1.048171;0.0796434933;0.000685320748;1.046945;0.04;-0.004803;10;0.066667;0;1.044444;1;1
35.734566;1.046944;0.0666666667;-0.008005;0.063677395;-0.00764606321;1.044543;1.048171;0.0796434933;0.000685320748;1.046944;0.04;-0.004803;10;0.066667;0;1.044444;1;1
35.735566;1.046944;0.0666666667;-0.008005;0.063677395;-0.00764606321;1.044543;1.04817;0.0796435693;0.000685321401;1.046944;0.04;-0.004803;10;0.066667;0;1.044444;1;1
35.741566;1.046944;0.0666666667;-0.008005;0.063677395;-0.00764606321;1.044543;1.04817;0.0796435693;0.000685321401;1.046944;0.04;-0.004803;10;0.066667;0;1.044444;1;1
35.747566;1.046944;0.0666666667;-0.008005;0.063677395;-0.00764606321;1.044543;1.04817;0.0796435693;0.000683731329;1.046944;0.04;-0.004803;10;0.066667;0;1.044444;1;1
35.750566;1.046944;0.0666666667;-0.00800666667;0.063677395;-0.00764765514;1.044542;1.04817;0.0796435693;0.000683731329;1.046944;0.04;-0.004804;10;0.066667;0;1.044444;1;1
35.789566;1.046944;0.0666666667;-0.00800666667;0.063677395;-0.00764765514;1.044542;1.04817;0.0796435693;0.000683731329;1.046944;0.04;-0.004804;10;0.066667;0;1.044444;1;1
35.790566;1.046944;0.0666666667;-0.00800666667;0.063677395;-0.00764765514;1.044542;1.04817;0.0796435693;0.000682141256;1.046944;0.04;-0.004804;10;0.066667;0;1.044444;1;1
35.796566;1.046944;0.0666666667;-0.00800666667;0.063677395;-0.00764765514;1.044542;1.04817;0.0796435693;0.000682141256;1.046944;0.04;-0.004804;10;0.066667;0;1.044444;1;1
35.813566;1.046944;0.0666666667;-0.00800833333;0.063677395;-0.00764924708;1.044541;1.04817;0.0796435693;0.000682141256;1.046944;0.04;-0.004805;10;0.066667;0;1.044444;1;1
35.821566;1.046944;0.0666666667;-0.00800833333;0.063677395;-0.00764924708;1.044541;1.048169;0.0796436453;0.000682141907;1.046944;0.04;-0.004805;10;0.066667;0;1.044444;1;1
35.839566;1.046943;0.0666666667;-0.00800833333;0.0636774559;-0.00764925438;1.044541;1.048169;0.0796436453;0.000682141907;1.046943;0.04;-0.004805;10;0.066667;0;1.044444;1;1
35.840566;1.046943;0.0666666667;-0.00800833333;0.0636774559;-0.00764925438;1.044541;1.048169;0.0796436453;0.000680551832;1.046943;0.04;-0.004805;10;0.066667;0;1.044444;1;1
35.846566;1.046943;0.0666666667;-0.00800833333;0.0636774559;-0.00764925438;1.044541;1.048169;0.0796436453;0.000680551832;1.046943;0.04;-0.004805;10;0.066667;0;1.044444;1;1
35.890566;1.046943;0.0666666667;-0.00801;0.0636774559;-0.00765084632;1.04454;1.048169;0.0796436453;0.000680551832;1.046943;0.04;-0.004806;10;0.066667;0;1.044444;1;1
35.895566;1.046943;0.0666666667;-0.00801;0.0636774559;-0.00765084632;1.04454;1.048169;0.0796436453;0.000678961758;1.046943;0.04;-0.004806;10;0.066667;0;1.044444;1;1
35.919566;1.046943;0.0666666667;-0.00801166667;0.0636774559;-0.00765243826;1.044539;1.048168;0.0796437212;0.000678962406;1.046943;0.04;-0.004807;10;0.066667;0;1.044444;1;1
35.920566;1.046942;0.0666666667;-0.00801166667;0.0636775167;-0.00765244557;1.044539;1.048168;0.0796437212;0.000678962406;1.046942;0.04;-0.004807;10;0.066667;0;1.044444;1;1
35.941566;1.046942;0.0666666667;-0.00801166667;0.0636775167;-0.00765244557;1.044539;1.048168;0.0796437212;0.000678962406;1.046942;0.04;-0.004807;10;0.066667;0;1.044444;1;1
35.946566;1.046942;0.0666666667;-0.00801166667;0.0636775167;-0.00765244557;1.044539;1.048168;0.0796437212;0.00067737233;1.046942;0.04;-0.004807;10;0.066667;0;1.044444;1;1
35.950566;1.046942;0.0666666667;-0.00801333333;0.0636775167;-0.0076540375;1.044538;1.048168;0.0796437212;0.00067737233;1.046942;0.04;-0.004808;10;0.066667;0;1.044444;1;1
35.980566;1.046942;0.0666666667;-0.00801333333;0.0636775167;-0.0076540375;1.044538;1.048168;0.0796437212;0.00067737233;1.046942;0.04;-0.004808;10;0.066667;0;1.044444;1;1
35.994566;1.046942;0.0666666667;-0.00801333333;0.0636775167;-0.0076540375;1.044538;1.048167;0.0796437972;0.000677372976;1.046942;0.04;-0.004808;10;0.066667;0;1.044444;1;1
35.995566;1.046942;0.0666666667;-0.00801333333;0.0636775167;-0.0076540375;1.044538;1.048167;0.0796437972;0.000675782898;1.046942;0.04;-0.004808;10;0.066667;0;1.044444;1;1
36.001566;1.046942;0.0666666667;-0.00801333333;0.0636775167;-0.0076540375;1.044537;1.048167;0.0796437972;0.000675782898;1.046942;0.04;-0.004808;10;0.066667;0;1.044444;1;1
36.020566;1.046942;0.0666666667;-0.008015;0.0636775167;-0.00765562944;1.044537;1.048167;0.0796437972;0.000675782898;1.046942;0.04;-0.004809;10;0.066667;0;1.044444;1;1
36.047566;1.046941;0.0666666667;-0.008015;0.0636775775;-0.00765563676;1.044537;1.048167;0.0796437972;0.000675782898;1.046941;0.04;-0.004809;10;0.066667;0;1.044444;1;1
36.050566;1.046941;0.0666666667;-0.008015;0.0636775775;-0.00765563676;1.044537;1.048167;0.0796437972;0.000674192821;1.046941;0.04;-0.004809;10;0.066667;0;1.044444;1;1
36.055566;1.046941;0.0666666667;-0.008015;0.0636775775;-0.00765563676;1.044536;1.048167;0.0796437972;0.000674192821;1.046941;0.04;-0.004809;10;0.066667;0;1.044444;1;1
36.067566;1.046941;0.0666666667;-0.00801666667;0.0636775775;-0.00765722869;1.044536;1.048167;0.0796437972;0.000674192821;1.046941;0.04;-0.00481;10;0.066667;0;1.044444;1;1
36.102566;1.046941;0.0666666667;-0.00801666667;0.0636775775;-0.00765722869;1.044536;1.048166;0.0796438732;0.000674193464;1.046941;0.04;-0.00481;10;0.066667;0;1.044444;1;1
36.105566;1.046941;0.0666666667;-0.00801666667;0.0636775775;-0.00765722869;1.044535;1.048166;0.0796438732;0.000672603385;1.046941;0.04;-0.00481;10;0.066667;0;1.044444;1;1
36.110566;1.046941;0.0666666667;-0.00801666667;0.0636775775;-0.00765722869;1.044535;1.048166;0.0796438732;0.000672603385;1.046941;0.04;-0.00481;10;0.066667;0;1.044444;1;1
36.124566;1.046941;0.0666666667;-0.00801833333;0.0636775775;-0.00765882063;1.044535;1.048166;0.0796438732;0.000672603385;1.046941;0.04;-0.004811;10;0.066667;0;1.044444;1;1
36.125566;1.04694;0.0666666667;-0.00801833333;0.0636776383;-0.00765882795;1.044535;1.048166;0.0796438732;0.000672603385;1.04694;0.04;-0.004811;10;0.066667;0;1.044444;1;1
36.156566;1.04694;0.0666666667;-0.00801833333;0.0636776383;-0.00765882795;1.044535;1.048166;0.0796438732;0.000672603385;1.04694;0.04;-0.004811;10;0.066667;0;1.044444;1;1
36.160566;1.04694;0.0666666667;-0.00801833333;0.0636776383;-0.00765882795;1.044534;1.048165;0.0796439492;0.000671013947;1.04694;0.04;-0.004811;10;0.066667;0;1.044444;1;1
36.166566;1.04694;0.0666666667;-0.00801833333;0.0636776383;-0.00765882795;1.044534;1.048165;0.0796439492;0.000671013947;1.04694;0.04;-0.004811;10;0.066667;0;1.044444;1;1
36.214566;1.04694;0.0666666667;-0.00802;0.0636776383;-0.00766041989;1.044534;1.048165;0.0796439492;0.000671013947;1.04694;0.04;-0.004812;10;0.066667;0;1.044444;1;1
36.215566;1.04694;0.0666666667;-0.00802;0.0636776383;-0.00766041989;1.044533;1.048165;0.0796439492;0.000671013947;1.04694;0.04;-0.004812;10;0.066667;0;1.044444;1;1
