time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
36.224566;1.04694;0.0666666667;-0.00802;0.0636776383;-0.00766041989;1.044533;1.048165;0.0796439492;0.000669423866;1.04694;0.04;-0.004812;10;0.066667;0;1.044444;1;1
36.225566;1.04694;0.0666666667;-0.00802166667;0.0636776383;-0.00766201183;1.044533;1.048165;0.0796439492;0.000669423866;1.04694;0.04;-0.004813;10;0.066667;0;1.044444;1;1
36.233566;1.04694;0.0666666667;-0.00802166667;0.0636776383;-0.00766201183;1.044533;1.048165;0.0796439492;0.000669423866;1.04694;0.04;-0.004813;10;0.066667;0;1.044444;1;1
36.249566;1.046939;0.0666666667;-0.00802166667;0.0636776991;-0.00766201915;1.044533;1.048165;0.0796439492;0.000669423866;1.046939;0.04;-0.004813;10;0.066667;0;1.044444;1;1
36.250566;1.046939;0.0666666667;-0.00802166667;0.0636776991;-0.00766201915;1.044533;1.048164;0.0796440252;0.000669424505;1.046939;0.04;-0.004813;10;0.066667;0;1.044444;1;1
36.271566;1.046939;0.0666666667;-0.00802166667;0.0636776991;-0.00766201915;1.044533;1.048164;0.0796440252;0.000669424505;1.046939;0.04;-0.004813;10;0.066667;0;1.044444;1;1
36.282566;1.046939;0.0666666667;-0.00802166667;0.0636776991;-0.00766201915;1.044532;1.048164;0.0796440252;0.000667834423;1.046939;0.04;-0.004813;10;0.066667;0;1.044444;1;1
36.330566;1.046939;0.0666666667;-0.00802333333;0.0636776991;-0.00766361109;1.044532;1.048164;0.0796440252;0.000667834423;1.046939;0.04;-0.004814;10;0.066667;0;1.044444;1;1
36.342566;1.046939;0.0666666667;-0.00802333333;0.0636776991;-0.00766361109;1.044531;1.048164;0.0796440252;0.000666244341;1.046939;0.04;-0.004814;10;0.066667;0;1.044444;1;1
36.346566;1.046939;0.0666666667;-0.008025;0.0636776991;-0.00766520303;1.044531;1.048164;0.0796440252;0.000666244341;1.046939;0.04;-0.004815;10;0.066667;0;1.044444;1;1
36.389566;1.046938;0.0666666667;-0.008025;0.06367776;-0.00766521036;1.044531;1.048163;0.0796441012;0.000666244977;1.046938;0.04;-0.004815;10;0.066667;0;1.044444;1;1
36.390566;1.046938;0.0666666667;-0.008025;0.06367776;-0.00766521036;1.04453;1.048163;0.0796441012;0.000666244977;1.046938;0.04;-0.004815;10;0.066667;0;1.044444;1;1
36.403566;1.046938;0.0666666667;-0.008025;0.06367776;-0.00766521036;1.04453;1.048163;0.0796441012;0.000664654893;1.046938;0.04;-0.004815;10;0.066667;0;1.044444;1;1
36.445566;1.046938;0.0666666667;-0.00802666667;0.06367776;-0.0076668023;1.04453;1.048163;0.0796441012;0.000664654893;1.046938;0.04;-0.004816;10;0.066667;0;1.044444;1;1
36.450566;1.046938;0.0666666667;-0.00802666667;0.06367776;-0.0076668023;1.04453;1.048162;0.0796441771;0.000664655527;1.046938;0.04;-0.004816;10;0.066667;0;1.044444;1;1
36.455566;1.046938;0.0666666667;-0.00802666667;0.06367776;-0.0076668023;1.044529;1.048162;0.0796441771;0.000664655527;1.046938;0.04;-0.004816;10;0.066667;0;1.044444;1;1
36.465566;1.046938;0.0666666667;-0.00802666667;0.06367776;-0.0076668023;1.044529;1.048162;0.0796441771;0.000663065442;1.046938;0.04;-0.004816;10;0.066667;0;1.044444;1;1
36.512566;1.046937;0.0666666667;-0.00802833333;0.0636778208;-0.00766840157;1.044529;1.048162;0.0796441771;0.000663065442;1.046937;0.04;-0.004817;10;0.066667;0;1.044444;1;1
36.519566;1.046937;0.0666666667;-0.00802833333;0.0636778208;-0.00766840157;1.044528;1.048162;0.0796441771;0.000663065442;1.046937;0.04;-0.004817;10;0.066667;0;1.044444;1;1
36.520566;1.046937;0.0666666667;-0.00802833333;0.0636778208;-0.00766840157;1.044528;1.048162;0.0796441771;0.000661475357;1.046937;0.04;-0.004817;10;0.066667;0;1.044444;1;1
36.529566;1.046937;0.0666666667;-0.00802833333;0.0636778208;-0.00766840157;1.044528;1.048162;0.0796441771;0.000661475357;1.046937;0.04;-0.004817;10;0.066667;0;1.044444;1;1
36.530566;1.046937;0.0666666667;-0.00803;0.0636778208;-0.00766999351;1.044528;1.048162;0.0796441771;0.000661475357;1.046937;0.04;-0.004818;10;0.066667;0;1.044444;1;1
36.549566;1.046937;0.0666666667;-0.00803;0.0636778208;-0.00766999351;1.044528;1.048162;0.0796441771;0.000661475357;1.046937;0.04;-0.004818;10;0.066667;0;1.044444;1;1
36.550566;1.046937;0.0666666667;-0.00803;0.0636778208;-0.00766999351;1.044528;1.048161;0.0796442531;0.000661475988;1.046937;0.04;-0.004818;10;0.066667;0;1.044444;1;1
36.576566;1.046937;0.0666666667;-0.00803;0.0636778208;-0.00766999351;1.044528;1.048161;0.0796442531;0.000661475988;1.046937;0.04;-0.004818;10;0.066667;0;1.044444;1;1
36.584566;1.046937;0.0666666667;-0.00803;0.0636778208;-0.00766999351;1.044527;1.048161;0.0796442531;0.000661475988;1.046937;0.04;-0.004818;10;0.066667;0;1.044444;1;1
36.585566;1.046937;0.0666666667;-0.00803;0.0636778208;-0.00766999351;1.044527;1.048161;0.0796442531;0.000659885902;1.046937;0.04;-0.004818;10;0.066667;0;1.044444;1;1
36.590566;1.046936;0.0666666667;-0.00803;0.0636778816;-0.00767000084;1.044527;1.048161;0.0796442531;0.000659885902;1.046936;0.04;-0.004818;10;0.066667;0;1.044444;1;1
36.595566;1.046936;0.0666666667;-0.00803;0.0636778816;-0.00767000084;1.044527;1.048161;0.0796442531;0.000659885902;1.046936;0.04;-0.004818;10;0.066667;0;1.044444;1;1
36.641566;1.046936;0.0666666667;-0.00803166667;0.0636778816;-0.00767159279;1.044527;1.048161;0.0796442531;0.000659885902;1.046936;0.04;-0.004819;10;0.066667;0;1.044444;1;1
36.651566;1.046936;0.0666666667;-0.00803166667;0.0636778816;-0.00767159279;1.044526;1.048161;0.0796442531;0.000659885902;1.046936;0.04;-0.004819;10;0.066667;0;1.044444;1;1
36.657566;1.046936;0.0666666667;-0.00803166667;0.0636778816;-0.00767159279;1.044526;1.048161;0.0796442531;0.000658295815;1.046936;0.04;-0.004819;10;0.066667;0;1.044444;1;1
36.662566;1.046936;0.0666666667;-0.00803166667;0.0636778816;-0.00767159279;1.044526;1.04816;0.0796443291;0.000658296443;1.046936;0.04;-0.004819;10;0.066667;0;1.044444;1;1
36.708566;1.046936;0.0666666667;-0.00803333333;0.0636778816;-0.00767318473;1.044526;1.04816;0.0796443291;0.000658296443;1.046936;0.04;-0.00482;10;0.066667;0;1.044444;1;1
36.719566;1.046936;0.0666666667;-0.00803333333;0.0636778816;-0.00767318473;1.044525;1.04816;0.0796443291;0.000658296443;1.046936;0.04;-0.00482;10;0.066667;0;1.044444;1;1
36.720566;1.046935;0.0666666667;-0.00803333333;0.0636779424;-0.00767319206;1.044525;1.04816;0.0796443291;0.000658296443;1.046935;0.04;-0.00482;10;0.066667;0;1.044444;1;1
36.732566;1.046935;0.0666666667;-0.00803333333;0.0636779424;-0.00767319206;1.044525;1.04816;0.0796443291;0.000656706355;1.046935;0.04;-0.00482;10;0.066667;0;1.044444;1;1
36.770566;1.046935;0.0666666667;-0.008035;0.0636779424;-0.00767478401;1.044525;1.04816;0.0796443291;0.000656706355;1.046935;0.04;-0.004821;10;0.066667;0;1.044444;1;1
36.777566;1.046935;0.0666666667;-0.008035;0.0636779424;-0.00767478401;1.044525;1.048159;0.0796444051;0.000656706982;1.046935;0.04;-0.004821;10;0.066667;0;1.044444;1;1
36.790566;1.046935;0.0666666667;-0.008035;0.0636779424;-0.00767478401;1.044524;1.048159;0.0796444051;0.000656706982;1.046935;0.04;-0.004821;10;0.066667;0;1.044444;1;1
36.803566;1.046935;0.0666666667;-0.008035;0.0636779424;-0.00767478401;1.044524;1.048159;0.0796444051;0.000655116892;1.046935;0.04;-0.004821;10;0.066667;0;1.044444;1;1
36.848566;1.046935;0.0666666667;-0.00803666667;0.0636779424;-0.00767637596;1.044524;1.048159;0.0796444051;0.000655116892;1.046935;0.04;-0.004822;10;0.066667;0;1.044444;1;1
36.857566;1.046935;0.0666666667;-0.00803666667;0.0636779424;-0.00767637596;1.044523;1.048159;0.0796444051;0.000655116892;1.046935;0.04;-0.004822;10;0.066667;0;1.044444;1;1
36.863566;1.046934;0.0666666667;-0.00803666667;0.0636780033;-0.00767638329;1.044523;1.048159;0.0796444051;0.000655116892;1.046934;0.04;-0.004822;10;0.066667;0;1.044444;1;1
36.876566;1.046934;0.0666666667;-0.00803666667;0.0636780033;-0.00767638329;1.044523;1.048159;0.0796444051;0.000653526803;1.046934;0.04;-0.004822;10;0.066667;0;1.044444;1;1
36.888566;1.046934;0.0666666667;-0.00803833333;0.0636780033;-0.00767797524;1.044523;1.048159;0.0796444051;0.000653526803;1.046934;0.04;-0.004823;10;0.066667;0;1.044444;1;1
36.921566;1.046934;0.0666666667;-0.00803833333;0.0636780033;-0.00767797524;1.044523;1.048158;0.0796444811;0.000653527426;1.046934;0.04;-0.004823;10;0.066667;0;1.044444;1;1
36.938566;1.046934;0.0666666667;-0.00803833333;0.0636780033;-0.00767797524;1.044522;1.048158;0.0796444811;0.000653527426;1.046934;0.04;-0.004823;10;0.066667;0;1.044444;1;1
36.951566;1.046934;0.0666666667;-0.00803833333;0.0636780033;-0.00767797524;1.044522;1.048158;0.0796444811;0.000651937335;1.046934;0.04;-0.004823;10;0.066667;0;1.044444;1;1
36.996566;1.046934;0.0666666667;-0.00804;0.0636780033;-0.00767956719;1.044522;1.048158;0.0796444811;0.000651937335;1.046934;0.04;-0.004824;10;0.066667;0;1.044444;1;1
37.002566;1.046934;0.0666666667;-0.00804;0.0636780033;-0.00767956719;1.044521;1.048158;0.0796444811;0.000651937335;1.046934;0.04;-0.004824;10;0.066667;0;1.044444;1;1
37.012566;1.046933;0.0666666667;-0.00804;0.0636780641;-0.00767957453;1.044521;1.048158;0.0796444811;0.000651937335;1.046933;0.04;-0.004824;10;0.066667;0;1.044444;1;1
37.015566;1.046933;0.0666666667;-0.00804;0.0636780641;-0.00767957453;1.044521;1.048157;0.0796445571;0.000651937957;1.046933;0.04;-0.004824;10;0.066667;0;1.044444;1;1
37.029566;1.046933;0.0666666667;-0.00804;0.0636780641;-0.00767957453;1.044521;1.048157;0.0796445571;0.000650347865;1.046933;0.04;-0.004824;10;0.066667;0;1.044444;1;1
37.030566;1.046933;0.0666666667;-0.00804166667;0.0636780641;-0.00768116648;1.044521;1.048157;0.0796445571;0.000650347865;1.046933;0.04;-0.004825;10;0.066667;0;1.044444;1;1
37.074566;1.046933;0.0666666667;-0.00804166667;0.0636780641;-0.00768116648;1.044521;1.048157;0.0796445571;0.000650347865;1.046933;0.04;-0.004825;10;0.066667;0;1.044444;1;1
37.075566;1.046933;0.0666666667;-0.00804166667;0.0636780641;-0.00768116648;1.04452;1.048157;0.0796445571;0.000650347865;1.046933;0.04;-0.004825;10;0.066667;0;1.044444;1;1
37.095566;1.046933;0.0666666667;-0.00804166667;0.0636780641;-0.00768116648;1.04452;1.048157;0.0796445571;0.000650347865;1.046933;0.04;-0.004825;10;0.066667;0;1.044444;1;1
37.110566;1.046933;0.0666666667;-0.00804166667;0.0636780641;-0.00768116648;1.04452;1.048157;0.0796445571;0.000648757772;1.046933;0.04;-0.004825;10;0.066667;0;1.044444;1;1
37.142566;1.046933;0.0666666667;-0.00804333333;0.0636780641;-0.00768275843;1.04452;1.048157;0.0796445571;0.000648757772;1.046933;0.04;-0.004826;10;0.066667;0;1.044444;1;1
37.154566;1.046933;0.0666666667;-0.00804333333;0.0636780641;-0.00768275843;1.04452;1.048156;0.0796446331;0.000648758391;1.046933;0.04;-0.004826;10;0.066667;0;1.044444;1;1
37.155566;1.046933;0.0666666667;-0.00804333333;0.0636780641;-0.00768275843;1.044519;1.048156;0.0796446331;0.000648758391;1.046933;0.04;-0.004826;10;0.066667;0;1.044444;1;1
37.177566;1.046932;0.0666666667;-0.00804333333;0.0636781249;-0.00768276577;1.044519;1.048156;0.0796446331;0.000648758391;1.046932;0.04;-0.004826;10;0.066667;0;1.044444;1;1
37.193566;1.046932;0.0666666667;-0.00804333333;0.0636781249;-0.00768276577;1.044519;1.048156;0.0796446331;0.000647168297;1.046932;0.04;-0.004826;10;0.066667;0;1.044444;1;1
37.237566;1.046932;0.0666666667;-0.008045;0.0636781249;-0.00768435772;1.044519;1.048156;0.0796446331;0.000647168297;1.046932;0.04;-0.004827;10;0.066667;0;1.044444;1;1
37.263566;1.046932;0.0666666667;-0.008045;0.0636781249;-0.00768435772;1.044518;1.048156;0.0796446331;0.000647168297;1.046932;0.04;-0.004827;10;0.066667;0;1.044444;1;1
37.279566;1.046932;0.0666666667;-0.008045;0.0636781249;-0.00768435772;1.044518;1.048156;0.0796446331;0.000645578203;1.046932;0.04;-0.004827;10;0.066667;0;1.044444;1;1
37.280566;1.046932;0.0666666667;-0.00804666667;0.0636781249;-0.00768594968;1.044518;1.048156;0.0796446331;0.000645578203;1.046932;0.04;-0.004828;10;0.066667;0;1.044444;1;1
37.322566;1.046932;0.0666666667;-0.00804666667;0.0636781249;-0.00768594968;1.044518;1.048155;0.079644709;0.000645578819;1.046932;0.04;-0.004828;10;0.066667;0;1.044444;1;1
37.351566;1.046931;0.0666666667;-0.00804666667;0.0636781857;-0.00768595702;1.044517;1.048155;0.079644709;0.000645578819;1.046931;0.04;-0.004828;10;0.066667;0;1.044444;1;1
37.369566;1.046931;0.0666666667;-0.00804666667;0.0636781857;-0.00768595702;1.044517;1.048155;0.079644709;0.000643988723;1.046931;0.04;-0.004828;10;0.066667;0;1.044444;1;1
37.370566;1.046931;0.0666666667;-0.00804833333;0.0636781857;-0.00768754897;1.044517;1.048155;0.079644709;0.000643988723;1.046931;0.04;-0.004829;10;0.066667;0;1.044444;1;1
37.412566;1.046931;0.0666666667;-0.00804833333;0.0636781857;-0.00768754897;1.044517;1.048155;0.079644709;0.000643988723;1.046931;0.04;-0.004829;10;0.066667;0;1.044444;1;1
37.427566;1.046931;0.0666666667;-0.00804833333;0.0636781857;-0.00768754897;1.044516;1.048155;0.079644709;0.000643988723;1.046931;0.04;-0.004829;10;0.066667;0;1.044444;1;1
37.443566;1.046931;0.0666666667;-0.00804833333;0.0636781857;-0.00768754897;1.044516;1.048154;0.079644785;0.000643989337;1.046931;0.04;-0.004829;10;0.066667;0;1.044444;1;1
37.462566;1.046931;0.0666666667;-0.00804833333;0.0636781857;-0.00768754897;1.044516;1.048154;0.079644785;0.00064239924;1.046931;0.04;-0.004829;10;0.066667;0;1.044444;1;1
37.499566;1.046931;0.0666666667;-0.00805;0.0636781857;-0.00768914093;1.044516;1.048154;0.079644785;0.00064239924;1.046931;0.04;-0.00483;10;0.066667;0;1.044444;1;1
37.500566;1.04693;0.0666666667;-0.00805;0.0636782466;-0.00768914827;1.044516;1.048154;0.079644785;0.00064239924;1.04693;0.04;-0.00483;10;0.066667;0;1.044444;1;1
37.505566;1.04693;0.0666666667;-0.00805;0.0636782466;-0.00768914827;1.044515;1.048154;0.079644785;0.00064239924;1.04693;0.04;-0.00483;10;0.066667;0;1.044444;1;1
37.540566;1.04693;0.0666666667;-0.00805;0.0636782466;-0.00768914827;1.044515;1.048154;0.079644785;0.00064239924;1.04693;0.04;-0.00483;10;0.066667;0;1.044444;1;1
37.559566;1.04693;0.0666666667;-0.00805;0.0636782466;-0.00768914827;1.044515;1.048154;0.079644785;0.000640809143;1.04693;0.04;-0.00483;10;0.066667;0;1.044444;1;1
37.560566;1.04693;0.0666666667;-0.00805166667;0.0636782466;-0.00769074023;1.044515;1.048154;0.079644785;0.000640809143;1.04693;0.04;-0.004831;10;0.066667;0;1.044444;1;1
37.584566;1.04693;0.0666666667;-0.00805166667;0.0636782466;-0.00769074023;1.044515;1.048154;0.079644785;0.000640809143;1.04693;0.04;-0.004831;10;0.066667;0;1.044444;1;1
37.585566;1.04693;0.0666666667;-0.00805166667;0.0636782466;-0.00769074023;1.044515;1.048153;0.079644861;0.000640809755;1.04693;0.04;-0.004831;10;0.066667;0;1.044444;1;1
37.601566;1.04693;0.0666666667;-0.00805166667;0.0636782466;-0.00769074023;1.044515;1.048153;0.079644861;0.000640809755;1.04693;0.04;-0.004831;10;0.066667;0;1.044444;1;1
37.640566;1.04693;0.0666666667;-0.00805166667;0.0636782466;-0.00769074023;1.044514;1.048153;0.079644861;0.000640809755;1.04693;0.04;-0.004831;10;0.066667;0;1.044444;1;1
37.660566;1.04693;0.0666666667;-0.00805166667;0.0636782466;-0.00769074023;1.044514;1.048153;0.079644861;0.000639219656;1.04693;0.04;-0.004831;10;0.066667;0;1.044444;1;1
37.693566;1.04693;0.0666666667;-0.00805333333;0.0636782466;-0.00769233218;1.044514;1.048153;0.079644861;0.000639219656;1.04693;0.04;-0.004832;10;0.066667;0;1.044444;1;1
37.702566;1.046929;0.0666666667;-0.00805333333;0.0636783074;-0.00769233953;1.044514;1.048153;0.079644861;0.000639219656;1.046929;0.04;-0.004832;10;0.066667;0;1.044444;1;1
37.745566;1.046929;0.0666666667;-0.00805333333;0.0636783074;-0.00769233953;1.044513;1.048153;0.079644861;0.000639219656;1.046929;0.04;-0.004832;10;0.066667;0;1.044444;1;1
37.753566;1.046929;0.0666666667;-0.00805333333;0.0636783074;-0.00769233953;1.044513;1.048153;0.079644861;0.000637629557;1.046929;0.04;-0.004832;10;0.066667;0;1.044444;1;1
37.767566;1.046929;0.0666666667;-0.00805333333;0.0636783074;-0.00769233953;1.044513;1.048152;0.079644937;0.000637630166;1.046929;0.04;-0.004832;10;0.066667;0;1.044444;1;1
37.808566;1.046929;0.0666666667;-0.008055;0.0636783074;-0.00769393149;1.044513;1.048152;0.079644937;0.000637630166;1.046929;0.04;-0.004833;10;0.066667;0;1.044444;1;1
37.855566;1.046929;0.0666666667;-0.008055;0.0636783074;-0.00769393149;1.044512;1.048152;0.079644937;0.000637630166;1.046929;0.04;-0.004833;10;0.066667;0;1.044444;1;1
37.878566;1.046929;0.0666666667;-0.008055;0.0636783074;-0.00769393149;1.044512;1.048152;0.079644937;0.000636040065;1.046929;0.04;-0.004833;10;0.066667;0;1.044444;1;1
37.904566;1.046929;0.0666666667;-0.00805666667;0.0636783074;-0.00769552345;1.044512;1.048152;0.079644937;0.000636040065;1.046929;0.04;-0.004834;10;0.066667;0;1.044444;1;1
37.905566;1.046928;0.0666666667;-0.00805666667;0.0636783682;-0.0076955308;1.044512;1.048152;0.079644937;0.000636040065;1.046928;0.04;-0.004834;10;0.066667;0;1.044444;1;1
37.920566;1.046928;0.0666666667;-0.00805666667;0.0636783682;-0.0076955308;1.044512;1.048152;0.079644937;0.000636040065;1.046928;0.04;-0.004834;10;0.066667;0;1.044444;1;1
37.935566;1.046928;0.0666666667;-0.00805666667;0.0636783682;-0.0076955308;1.044511;1.048152;0.0796433469;0.000636040065;1.046928;0.04;-0.004834;10;0.066667;0;1.044444;1;1
37.972566;1.046928;0.0666666667;-0.00805666667;0.0636783682;-0.0076955308;1.044511;1.048151;0.0796434229;0.000636040672;1.046928;0.04;-0.004834;10;0.066667;0;1.044444;1;1
37.996566;1.046928;0.0666666667;-0.00805666667;0.0636783682;-0.0076955308;1.044511;1.048151;0.0796434229;0.000634450571;1.046928;0.04;-0.004834;10;0.066667;0;1.044444;1;1
38.038566;1.046928;0.0666666667;-0.00805833333;0.0636783682;-0.00769712276;1.044511;1.048151;0.0796434229;0.000634450571;1.046928;0.04;-0.004835;10;0.066667;0;1.044444;1;1
38.095566;1.046928;0.0666666667;-0.00805833333;0.0636783682;-0.00769712276;1.04451;1.048151;0.0796434229;0.000634450571;1.046928;0.04;-0.004835;10;0.066667;0;1.044444;1;1
38.122566;1.046928;0.0666666667;-0.00805833333;0.0636783682;-0.00769712276;1.04451;1.048151;0.0796434229;0.000632860469;1.046928;0.04;-0.004835;10;0.066667;0;1.044444;1;1
38.136566;1.046928;0.0666666667;-0.00806;0.0636783682;-0.00769871472;1.04451;1.048151;0.0796434229;0.000632860469;1.046928;0.04;-0.004836;10;0.066667;0;1.044444;1;1
38.140566;1.046927;0.0666666667;-0.00806;0.063678429;-0.00769872207;1.04451;1.04815;0.0796434989;0.000632861073;1.046927;0.04;-0.004836;10;0.066667;0;1.044444;1;1
38.163566;1.046927;0.0666666667;-0.00806;0.063678429;-0.00769872207;1.04451;1.04815;0.0796434989;0.000632861073;1.046927;0.04;-0.004836;10;0.066667;0;1.044444;1;1
38.226566;1.046927;0.0666666667;-0.00806;0.063678429;-0.00769872207;1.044509;1.04815;0.0796434989;0.000632861073;1.046927;0.04;-0.004836;10;0.066667;0;1.044444;1;1
38.255566;1.046927;0.0666666667;-0.00806;0.063678429;-0.00769872207;1.044509;1.04815;0.0796434989;0.000631270969;1.046927;0.04;-0.004836;10;0.066667;0;1.044444;1;1
38.296566;1.046927;0.0666666667;-0.00806166667;0.063678429;-0.00770031403;1.044509;1.04815;0.0796434989;0.000631270969;1.046927;0.04;-0.004837;10;0.066667;0;1.044444;1;1
38.358566;1.046927;0.0666666667;-0.00806166667;0.063678429;-0.00770031403;1.044508;1.04815;0.0796434989;0.000631270969;1.046927;0.04;-0.004837;10;0.066667;0;1.044444;1;1
38.367566;1.046927;0.0666666667;-0.00806166667;0.063678429;-0.00770031403;1.044508;1.048149;0.0796435748;0.000631271572;1.046927;0.04;-0.004837;10;0.066667;0;1.044444;1;1
38.398566;1.046927;0.0666666667;-0.00806166667;0.063678429;-0.00770031403;1.044508;1.048149;0.0796435748;0.000629681467;1.046927;0.04;-0.004837;10;0.066667;0;1.044444;1;1
38.405566;1.046927;0.0666666667;-0.00806333333;0.063678429;-0.00770190599;1.044508;1.048149;0.0796435748;0.000629681467;1.046927;0.04;-0.004838;10;0.066667;0;1.044444;1;1
38.438566;1.046926;0.0666666667;-0.00806333333;0.0636784899;-0.00770191335;1.044508;1.048149;0.0796435748;0.000629681467;1.046926;0.04;-0.004838;10;0.066667;0;1.044444;1;1
38.518566;1.046926;0.0666666667;-0.00806333333;0.0636784899;-0.00770191335;1.044507;1.048149;0.0796435748;0.000629681467;1.046926;0.04;-0.004838;10;0.066667;0;1.044444;1;1
38.552566;1.046926;0.0666666667;-0.00806333333;0.0636784899;-0.00770191335;1.044507;1.048149;0.0796435748;0.000628091362;1.046926;0.04;-0.004838;10;0.066667;0;1.044444;1;1
38.592566;1.046926;0.0666666667;-0.008065;0.0636784899;-0.00770350531;1.044507;1.048149;0.0796435748;0.000628091362;1.046926;0.04;-0.004839;10;0.066667;0;1.044444;1;1
38.608566;1.046926;0.0666666667;-0.008065;0.0636784899;-0.00770350531;1.044506;1.048149;0.0796435748;0.000628091362;1.046926;0.04;-0.004839;10;0.066667;0;1.044444;1;1
38.682566;1.046926;0.0666666667;-0.008065;0.0636784899;-0.00770350531;1.044506;1.048148;0.0796436508;0.000628091962;1.046926;0.04;-0.004839;10;0.066667;0;1.044444;1;1
38.714566;1.046926;0.0666666667;-0.008065;0.0636784899;-0.00770350531;1.044506;1.048148;0.0796436508;0.000626501855;1.046926;0.04;-0.004839;10;0.066667;0;1.044444;1;1
38.715566;1.046925;0.0666666667;-0.008065;0.0636785507;-0.00770351267;1.044506;1.048148;0.0796436508;0.000626501855;1.046925;0.04;-0.004839;10;0.066667;0;1.044444;1;1
38.720566;1.046925;0.0666666667;-0.008065;0.0636785507;-0.00770351267;1.044506;1.048148;0.0796436508;0.000626501855;1.046925;0.04;-0.004839;10;0.066667;0;1.044444;1;1
38.760566;1.046925;0.0666666667;-0.00806666667;0.0636785507;-0.00770510463;1.044506;1.048148;0.0796436508;0.000626501855;1.046925;0.04;-0.00484;10;0.066667;0;1.044444;1;1
38.863566;1.046925;0.0666666667;-0.00806666667;0.0636785507;-0.00770510463;1.044505;1.048148;0.0796436508;0.000626501855;1.046925;0.04;-0.00484;10;0.066667;0;1.044444;1;1
38.898566;1.046925;0.0666666667;-0.00806666667;0.0636785507;-0.00770510463;1.044505;1.048148;0.0796436508;0.000624911749;1.046925;0.04;-0.00484;10;0.066667;0;1.044444;1;1
38.904566;1.046925;0.0666666667;-0.00806666667;0.0636785507;-0.00770510463;1.044505;1.048147;0.0796437268;0.000624912345;1.046925;0.04;-0.00484;10;0.066667;0;1.044444;1;1
38.905566;1.046925;0.0666666667;-0.00806833333;0.0636785507;-0.0077066966;1.044505;1.048147;0.0796437268;0.000624912345;1.046925;0.04;-0.004841;10;0.066667;0;1.044444;1;1
38.945566;1.046925;0.0666666667;-0.00806833333;0.0636785507;-0.0077066966;1.044505;1.048147;0.0796437268;0.000624912345;1.046925;0.04;-0.004841;10;0.066667;0;1.044444;1;1
39.063566;1.046925;0.0666666667;-0.00806833333;0.0636785507;-0.0077066966;1.044504;1.048147;0.0796437268;0.000624912345;1.046925;0.04;-0.004841;10;0.066667;0;1.044444;1;1
39.084566;1.046925;0.0666666667;-0.00806833333;0.0636785507;-0.0077066966;1.044504;1.048147;0.0796437268;0.000623322238;1.046925;0.04;-0.004841;10;0.066667;0;1.044444;1;1
39.085566;1.046924;0.0666666667;-0.00806833333;0.0636786115;-0.00770670396;1.044504;1.048147;0.0796437268;0.000623322238;1.046924;0.04;-0.004841;10;0.066667;0;1.044444;1;1
39.110566;1.046924;0.0666666667;-0.00806833333;0.0636786115;-0.00770670396;1.044504;1.048147;0.0796437268;0.000623322238;1.046924;0.04;-0.004841;10;0.066667;0;1.044444;1;1
39.151566;1.046924;0.0666666667;-0.00807;0.0636786115;-0.00770829592;1.044504;1.048147;0.0796437268;0.000623322238;1.046924;0.04;-0.004842;10;0.066667;0;1.044444;1;1
39.243566;1.046924;0.0666666667;-0.00807;0.0636786115;-0.00770829592;1.044503;1.048147;0.0796437268;0.000623322238;1.046924;0.04;-0.004842;10;0.066667;0;1.044444;1;1
39.290566;1.046924;0.0666666667;-0.00807;0.0636786115;-0.00770829592;1.044503;1.048146;0.0796438028;0.000623322832;1.046924;0.04;-0.004842;10;0.066667;0;1.044444;1;1
39.345566;1.046924;0.0666666667;-0.00807;0.0636786115;-0.00770829592;1.044503;1.048146;0.0796438028;0.000621732723;1.046924;0.04;-0.004842;10;0.066667;0;1.044444;1;1
39.386566;1.046924;0.0666666667;-0.00807166667;0.0636786115;-0.00770988789;1.044503;1.048146;0.0796438028;0.000621732723;1.046924;0.04;-0.004843;10;0.066667;0;1.044444;1;1
39.554566;1.046924;0.0666666667;-0.00807166667;0.0636786115;-0.00770988789;1.044502;1.048146;0.0796438028;0.000621732723;1.046924;0.04;-0.004843;10;0.066667;0;1.044444;1;1
39.555566;1.046924;0.0666666667;-0.00807166667;0.0636786115;-0.00770988789;1.044502;1.048146;0.0796438028;0.000620142614;1.046924;0.04;-0.004843;10;0.066667;0;1.044444;1;1
39.560566;1.046923;0.0666666667;-0.00807166667;0.0636786723;-0.00770989525;1.044502;1.048146;0.0796438028;0.000620142614;1.046923;0.04;-0.004843;10;0.066667;0;1.044444;1;1
39.620566;1.046923;0.0666666667;-0.00807166667;0.0636786723;-0.00770989525;1.044502;1.048146;0.0796438028;0.000620142614;1.046923;0.04;-0.004843;10;0.066667;0;1.044444;1;1
39.663566;1.046923;0.0666666667;-0.00807333333;0.0636786723;-0.00771148722;1.044502;1.048146;0.0796438028;0.000620142614;1.046923;0.04;-0.004844;10;0.066667;0;1.044444;1;1
39.683566;1.046923;0.0666666667;-0.00807333333;0.0636786723;-0.00771148722;1.044501;1.048146;0.0796438028;0.000620142614;1.046923;0.04;-0.004844;10;0.066667;0;1.044444;1;1
39.874566;1.046923;0.0666666667;-0.00807333333;0.0636786723;-0.00771148722;1.044501;1.048145;0.0796438788;0.000620143205;1.046923;0.04;-0.004844;10;0.066667;0;1.044444;1;1
39.875566;1.046923;0.0666666667;-0.00807333333;0.0636786723;-0.00771148722;1.044501;1.048145;0.0796438788;0.000618553095;1.046923;0.04;-0.004844;10;0.066667;0;1.044444;1;1
39.958566;1.046923;0.0666666667;-0.00807333333;0.0636786723;-0.00771148722;1.044501;1.048145;0.0796438788;0.000618553095;1.046923;0.04;-0.004844;10;0.066667;0;1.044444;1;1
40.003566;1.046923;0.0666666667;-0.008075;0.0636786723;-0.00771307919;1.044501;1.048145;0.0796438788;0.000618553095;1.046923;0.04;-0.004845;10;0.066667;0;1.044444;1;1
40.259566;1.046923;0.0666666667;-0.008075;0.0636786723;-0.00771307919;1.0445;1.048145;0.0796438788;0.000618553095;1.046923;0.04;-0.004845;10;0.066667;0;1.044444;1;1
40.260566;1.046922;0.0666666667;-0.008075;0.0636787331;-0.00771308655;1.0445;1.048145;0.0796438788;0.000618553095;1.046922;0.04;-0.004845;10;0.066667;0;1.044444;1;1
40.290566;1.046922;0.0666666667;-0.008075;0.0636787331;-0.00771308655;1.0445;1.048145;0.0796438788;0.000618553095;1.046922;0.04;-0.004845;10;0.066667;0;1.044444;1;1
40.315566;1.046922;0.0666666667;-0.008075;0.0636787331;-0.00771308655;1.0445;1.048145;0.0796438788;0.000616962984;1.046922;0.04;-0.004845;10;0.066667;0;1.044444;1;1
40.408566;1.046922;0.0666666667;-0.008075;0.0636787331;-0.00771308655;1.0445;1.048144;0.0796439548;0.000616963572;1.046922;0.04;-0.004845;10;0.066667;0;1.044444;1;1
40.461566;1.046922;0.0666666667;-0.00807666667;0.0636787331;-0.00771467852;1.0445;1.048144;0.0796439548;0.000616963572;1.046922;0.04;-0.004846;10;0.066667;0;1.044444;1;1
40.936566;1.046922;0.0666666667;-0.00807666667;0.0636787331;-0.00771467852;1.044499;1.048144;0.0796439548;0.000616963572;1.046922;0.04;-0.004846;10;0.066667;0;1.044444;1;1
41.178566;1.046922;0.0666666667;-0.00807666667;0.0636787331;-0.00771467852;1.044499;1.048144;0.0796439548;0.00061537346;1.046922;0.04;-0.004846;10;0.066667;0;1.044444;1;1
41.273566;1.046922;0.0666666667;-0.00807833333;0.0636787331;-0.00771627049;1.044499;1.048144;0.0796439548;0.00061537346;1.046922;0.04;-0.004847;10;0.066667;0;1.044444;1;1
43.240566;1.046922;0.0666666667;-0.00807833333;0.0636787331;-0.00771627049;1.044498;1.048144;0.0796439548;0.00061537346;1.046922;0.04;-0.004847;10;0.066667;0;1.044444;1;1
43.388566;1.046922;0.0666666667;-0.00807833333;0.0636787331;-0.00771627049;1.044499;1.048144;0.0796439548;0.00061537346;1.046922;0.04;-0.004847;10;0.066667;0;1.044444;1;1
43.802566;1.046922;0.0666666667;-0.00807666667;0.0636787331;-0.00771467852;1.044499;1.048144;0.0796439548;0.00061537346;1.046922;0.04;-0.004846;10;0.066667;0;1.044444;1;1
44.839566;1.046922;0.0666666667;-0.00807666667;0.0636787331;-0.00771467852;1.044499;1.048144;0.0796439548;0.000616963572;1.046922;0.04;-0.004846;10;0.066667;0;1.044444;1;1
44.840566;1.046922;0.0666666667;-0.00807666667;0.0636787331;-0.00771467852;1.0445;1.048144;0.0796439548;0.000616963572;1.046922;0.04;-0.004846;10;0.066667;0;1.044444;1;1
44.981566;1.046922;0.0666666667;-0.00807666667;0.0636787331;-0.00771467852;1.0445;1.048144;0.0796439548;0.000616963572;1.046922;0.04;-0.004846;10;0.066667;0;1.044444;1;1
45.246566;1.046922;0.0666666667;-0.008075;0.0636787331;-0.00771308655;1.0445;1.048144;0.0796439548;0.000616963572;1.046922;0.04;-0.004845;10;0.066667;0;1.044444;1;1
45.322566;1.046922;0.0666666667;-0.008075;0.0636787331;-0.00771308655;1.0445;1.048145;0.0796438788;0.000616962984;1.046922;0.04;-0.004845;10;0.066667;0;1.044444;1;1
45.417566;1.046922;0.0666666667;-0.008075;0.0636787331;-0.00771308655;1.0445;1.048145;0.0796438788;0.000618553095;1.046922;0.04;-0.004845;10;0.066667;0;1.044444;1;1
46.350566;1.046923;0.0666666667;-0.008075;0.0636786723;-0.00771307919;1.0445;1.048145;0.0796438788;0.000618553095;1.046923;0.04;-0.004845;10;0.066667;0;1.044444;1;1
46.550566;1.046923;0.0666666667;-0.008075;0.0636786723;-0.00771307919;1.044501;1.048145;0.0796438788;0.000618553095;1.046923;0.04;-0.004845;10;0.066667;0;1.044444;1;1
46.958566;1.046923;0.0666666667;-0.00807333333;0.0636786723;-0.00771148722;1.044501;1.048145;0.0796438788;0.000618553095;1.046923;0.04;-0.004844;10;0.066667;0;1.044444;1;1
48.175566;1.046923;0.0666666667;-0.00807333333;0.0636786723;-0.00771148722;1.044501;1.048145;0.0796438788;0.000620143205;1.046923;0.04;-0.004844;10;0.066667;0;1.044444;1;1
48.336566;1.046923;0.0666666667;-0.00807333333;0.0636786723;-0.00771148722;1.044501;1.048146;0.0796438028;0.000620142614;1.046923;0.04;-0.004844;10;0.066667;0;1.044444;1;1
48.718566;1.046923;0.0666666667;-0.00807333333;0.0636786723;-0.00771148722;1.044502;1.048146;0.0796438028;0.000620142614;1.046923;0.04;-0.004844;10;0.066667;0;1.044444;1;1
49.380566;1.046923;0.0666666667;-0.00807166667;0.0636786723;-0.00770989525;1.044502;1.048146;0.0796438028;0.000620142614;1.046923;0.04;-0.004843;10;0.066667;0;1.044444;1;1
49.447566;1.046924;0.0666666667;-0.00807166667;0.0636786115;-0.00770988789;1.044502;1.048146;0.0796438028;0.000620142614;1.046924;0.04;-0.004843;10;0.066667;0;1.044444;1;1
100.000000;1.046924;0.0666666667;-0.00807166667;0.0636786115;-0.00770988789;1.044502;1.048146;0.0796438028;0.000621732723;1.046924;0.04;-0.004843;10;0.066667;0;1.044444;1;1
