time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;-0.666666667;0;-0.638298144;-0;1.044444;1.036257;-0.621633115;0.0304879324;1.044444;-0.4;-0;10;-0.666667;0;1.044444;1;1
19.999996;1.04444394;-0.666666864;2.88714215e-07;-0.638298258;-1.53883005e-07;1.04444409;1.03625687;-0.621632982;0.0304882554;1.04444415;-0.399999141;3.88982666e-07;10;-0.666667;0;1.04444434;1;1
19.999997;1.04444394;-0.666666864;2.88714215e-07;-0.638298258;-1.53883005e-07;1.04444409;1.03625687;-0.621632982;0.0304882554;1.04444415;-0.399999141;3.88982666e-07;10;-0.666667;0;1.06533334;1;1
20.000000;1.04444394;-0.666666864;2.8885556e-07;-0.638298258;-1.53888183e-07;1.04444409;1.03625687;-0.621632982;0.0304882554;1.04444415;-0.399999141;3.89046402e-07;10;-0.666667;0;1.06533334;1;1
20.001020;1.04444594;-0.666668521;5.32506599e-06;-0.638298618;4.63428871e-06;1.04444807;1.03625884;-0.621633371;0.0304930205;1.04444616;-0.400000164;3.40336785e-06;10;-0.666667;0;1.06533333;1;1
20.002020;1.04445093;-0.666671846;2.03602952e-05;-0.638298741;1.89990021e-05;1.04445704;1.03626481;-0.621632969;0.0305073183;1.04445118;-0.400002187;1.2415765e-05;10;-0.666667;0;1.06533333;1;1
20.003020;1.04445793;-0.666676836;4.53948288e-05;-0.638299237;4.29397992e-05;1.04447201;1.03627278;-0.621634582;0.0305312075;1.04445819;-0.400005211;2.74266622e-05;10;-0.666667;0;1.06533333;0.999999;0.999999
20.004020;1.04446792;-0.666685159;7.70949957e-05;-0.638301091;7.3264476e-05;1.04449099;1.03628476;-0.621633795;0.0305614118;1.04446821;-0.400010236;4.64360594e-05;10;-0.666667;0;1.06533332;0.999999;0.999999
20.005020;1.04447991;-0.666693481;0.000115460508;-0.638301724;0.000109972344;1.04451496;1.03629873;-0.621633415;0.0305979898;1.04448023;-0.40001526;6.94438351e-05;10;-0.666667;0;1.06533332;0.999999;0.999999
20.006020;1.0444939;-0.666703471;0.000160491067;-0.638302731;0.0001530627;1.04454193;1.0363157;-0.621632845;0.0306409111;1.04449424;-0.400021285;9.64497448e-05;10;-0.666667;0;1.06533331;0.999998;0.999998
20.007020;1.0445099;-0.666715129;0.000210519688;-0.638304113;0.000200939131;1.0445729;1.03633368;-0.621633283;0.0306902345;1.04451026;-0.400028308;0.0001264535;10;-0.666667;0;1.0653333;0.999998;0.999998
20.008020;1.04452689;-0.666726787;0.000265546066;-0.638304885;0.000253601041;1.04460587;1.03635465;-0.621631922;0.0307426839;1.04452727;-0.400035331;0.000159454963;10;-0.666667;0;1.06533329;0.999998;0.999998
20.009020;1.04454588;-0.666740112;0.000325569939;-0.638306032;0.000311047355;1.04464284;1.03637663;-0.621631571;0.0307999262;1.04454629;-0.400043352;0.00019545418;10;-0.666667;0;1.06533328;0.999998;0.999998
20.010020;1.04456487;-0.666755104;0.000388924421;-0.638308777;0.000371682264;1.04468181;1.03639961;-0.621630619;0.0308603527;1.04456531;-0.400052373;0.000233451281;10;-0.666667;0;1.06533326;0.999998;0.999998
20.011020;1.04458586;-0.66676843;0.00045560936;-0.638308705;0.000435504442;1.04472178;1.03642459;-0.621628467;0.0309239326;1.04458632;-0.400060392;0.000273446444;10;-0.666667;0;1.06533325;0.999998;0.999998
20.012020;1.04460785;-0.666783422;0.000523957988;-0.638309619;0.000500918016;1.04476475;1.03644957;-0.621627924;0.0309907247;1.04460834;-0.400069411;0.000314439911;10;-0.666667;0;1.06533324;0.999999;0.999999
20.013020;1.04462985;-0.666798416;0.000597303525;-0.638310534;0.000571113813;1.04480872;1.03647655;-0.62162618;0.0310590603;1.04463035;-0.400078429;0.000358431969;10;-0.666667;0;1.06533323;0.999999;0.999999
20.014020;1.04465284;-0.666815077;0.000670645884;-0.638312435;0.000641304201;1.04485469;1.03650454;-0.621623838;0.031130576;1.04465336;-0.400088446;0.000402422951;10;-0.666667;0;1.06533322;0.999999;0.999999
20.015020;1.04467683;-0.666830071;0.000747318474;-0.63831213;0.000714679269;1.04490066;1.03653253;-0.621621494;0.0312036932;1.04467738;-0.400097461;0.00044841323;10;-0.666667;0;1.06533321;0.999999;0.999999
20.016020;1.04470182;-0.666845065;0.000823988224;-0.638311214;0.000788047405;1.04494864;1.03656152;-0.621618551;0.0312783812;1.04470239;-0.400106474;0.00049440312;10;-0.666667;0;1.0653332;1;1
20.017020;1.04472581;-0.66686006;0.000903988835;-0.63831091;0.000864600312;1.04499662;1.03659052;-0.621615609;0.0313530619;1.0447264;-0.400115486;0.000542392829;10;-0.666667;0;1.0653332;1;1
20.018020;1.0447518;-0.666875055;0.000983987347;-0.638309387;0.000941144538;1.0450456;1.03662051;-0.621610459;0.0314293129;1.04475242;-0.400124495;0.000590382494;10;-0.666667;0;1.0653332;1.000001;1.000001
20.019020;1.04477679;-0.666890051;0.00106398409;-0.638308473;0.00101768257;1.04509558;1.03665051;-0.621606919;0.0315071645;1.04477743;-0.400133502;0.000638372239;10;-0.666667;0;1.0653332;1.000001;1.000001
20.020020;1.04480279;-0.666905047;0.00114564602;-0.63830695;0.00109580784;1.04514556;1.03668051;-0.621603381;0.0315850089;1.04480344;-0.400142507;0.000687362213;10;-0.666667;0;1.0653332;1.000001;1.000001
20.021020;1.04482878;-0.666920044;0.00122897333;-0.638305428;0.00117552133;1.04519654;1.0367115;-0.621597637;0.0316644236;1.04482946;-0.40015151;0.000737352597;10;-0.666667;0;1.0653332;1.000002;1.000002
20.022020;1.04485477;-0.666933374;0.00131229953;-0.63830231;0.00125522809;1.04524753;1.0367425;-0.621591897;0.0317422241;1.04485547;-0.400159512;0.000787343583;10;-0.666667;0;1.06533321;1.000002;1.000002
20.023020;1.04488076;-0.666946705;0.00139395806;-0.638299193;0.00133333336;1.04529851;1.0367735;-0.621586159;0.0318216262;1.04488148;-0.400167514;0.000836335322;10;-0.666667;0;1.06533321;1.000003;1.000003
20.024020;1.04490676;-0.666960035;0.00147728241;-0.638296077;0.00141302762;1.0453505;1.0368045;-0.621580425;0.0319010226;1.04490749;-0.400175516;0.000886327884;10;-0.666667;0;1.06533322;1.000003;1.000003
20.025020;1.04493376;-0.666973366;0.00156227267;-0.63829235;0.00149430953;1.04540149;1.03683651;-0.621574095;0.0319819902;1.0449345;-0.400183517;0.000937321294;10;-0.666667;0;1.06533322;1.000004;1.000004
20.026020;1.04495976;-0.666986698;0.00164559556;-0.638289235;0.00157399207;1.04545347;1.03686751;-0.621566761;0.0320613757;1.04496051;-0.40019152;0.000987315652;10;-0.666667;0;1.06533323;1.000004;1.000004
20.027020;1.04498676;-0.666998362;0.00172891786;-0.638283914;0.00165366754;1.04550446;1.03689851;-0.621559431;0.0321407565;1.04498752;-0.400198523;0.00103731127;10;-0.666667;0;1.06533323;1.000005;1.000005
20.028020;1.04501277;-0.667010028;0.00181223974;-0.638279206;0.00173333927;1.04555645;1.03693051;-0.621551503;0.0322201021;1.04501353;-0.400205527;0.00108730863;10;-0.666667;0;1.06533324;1.000006;1.000006
20.029020;1.04503977;-0.667021695;0.00189556145;-0.638273887;0.00181300434;1.04560745;1.03696151;-0.621542572;0.032299475;1.04504054;-0.400212533;0.00113730813;10;-0.666667;0;1.06533324;1.000006;1.000006
20.030020;1.04506578;-0.667031696;0.00197888328;-0.638267584;0.00189266657;1.04565945;1.03699252;-0.62153525;0.0323788445;1.04506655;-0.400218541;0.00118730996;10;-0.666667;0;1.06533325;1.000007;1.000007
20.031020;1.04509179;-0.667041697;0.00206220547;-0.638261282;0.00197232471;1.04571045;1.03702451;-0.621525724;0.0324581798;1.04509256;-0.40022455;0.00123731413;10;-0.666667;0;1.06533325;1.000007;1.000007
20.032020;1.0451188;-0.6670517;0.00214552819;-0.638254368;0.00205197722;1.04576145;1.03705551;-0.621515192;0.0325359362;1.04511957;-0.400230562;0.00128732053;10;-0.666667;0;1.06533325;1.000008;1.000008
20.033020;1.04514482;-0.667061704;0.00222718493;-0.638248064;0.00213003378;1.04581246;1.03708651;-0.621506269;0.0326152967;1.04514557;-0.400236577;0.00133632908;10;-0.666667;0;1.06533325;1.000008;1.000008
20.034020;1.04517083;-0.66707004;0.00231050904;-0.638240164;0.00220968246;1.04586347;1.03711751;-0.62149574;0.0326930469;1.04517158;-0.400241594;0.00138633976;10;-0.666667;0;1.06533325;1.000008;1.000008
20.035020;1.04519685;-0.667078377;0.00239216709;-0.638232265;0.00228773449;1.04591449;1.0371485;-0.621485213;0.0327707934;1.04519759;-0.400246614;0.0014353526;10;-0.666667;0;1.06533325;1.000009;1.000009
20.036020;1.04522286;-0.667086714;0.00247382551;-0.638224362;0.00236578484;1.04596451;1.03717949;-0.621474687;0.0328485361;1.0452236;-0.400251635;0.00148436753;10;-0.666667;0;1.06533325;1.000009;1.000009
20.037020;1.04524888;-0.667095049;0.00255381744;-0.638216459;0.00244223898;1.04601553;1.03721048;-0.621462555;0.0329246674;1.04524961;-0.400256659;0.00153238429;10;-0.666667;0;1.06533325;1.00001;1.00001
20.038020;1.04527489;-0.667101718;0.0026354761;-0.638206961;0.00252028591;1.04606556;1.03724047;-0.621451022;0.0330008263;1.04527561;-0.400260685;0.00158140243;10;-0.666667;0;1.06533325;1.00001;1.00001
20.039020;1.04530091;-0.667108385;0.00271546812;-0.638197461;0.00259673667;1.04611558;1.03727146;-0.62143889;0.033076949;1.04530162;-0.400264711;0.00162942143;10;-0.666667;0;1.06533325;1.000011;1.000011
20.040020;1.04532692;-0.667115053;0.0027954602;-0.63818796;0.00267318597;1.04616461;1.03730145;-0.621427356;0.0331530994;1.04532763;-0.400268738;0.00167744072;10;-0.666667;0;1.06533326;1.000011;1.000011
20.041020;1.04535193;-0.667120053;0.00287545233;-0.638177474;0.0027496367;1.04621465;1.03733244;-0.621413615;0.0332292139;1.04535264;-0.400271765;0.0017254597;10;-0.666667;0;1.06533326;1.000011;1.000011
20.042020;1.04537793;-0.66712672;0.00295544452;-0.638167971;0.00282608378;1.04626368;1.03736243;-0.621400471;0.0333037501;1.04537864;-0.400275792;0.00177347793;10;-0.666667;0;1.06533327;1.000012;1.000012
20.043020;1.04540294;-0.667131721;0.00303377021;-0.638157486;0.00290093812;1.04631272;1.03739242;-0.621387327;0.033378283;1.04540365;-0.400278819;0.00182049515;10;-0.666667;0;1.06533328;1.000012;1.000012
20.044020;1.04542894;-0.667136722;0.00311209628;-0.63814639;0.00297578822;1.04636175;1.03742241;-0.621374181;0.0334528129;1.04542965;-0.400281846;0.0018675114;10;-0.666667;0;1.06533329;1.000013;1.000013
20.045020;1.04545394;-0.667141724;0.00319042288;-0.638135904;0.00305063938;1.04641079;1.0374524;-0.621361035;0.03352734;1.04545466;-0.400284872;0.0019145269;10;-0.666667;0;1.06533329;1.000013;1.000013
20.046020;1.04547893;-0.667145059;0.00326875021;-0.638123827;0.00312548862;1.04645883;1.03748139;-0.62134688;0.0336002901;1.04547966;-0.400286898;0.00196154186;10;-0.666667;0;1.0653333;1.000013;1.000013
20.047020;1.04550393;-0.667148396;0.00334541165;-0.638111752;0.00319874177;1.04650686;1.03751138;-0.621332128;0.0336732056;1.04550467;-0.400288923;0.00200755631;10;-0.666667;0;1.06533331;1.000014;1.000014
20.048020;1.04552892;-0.667151734;0.00342374038;-0.638099678;0.00327358712;1.0465549;1.03754038;-0.621317974;0.0337461514;1.04552967;-0.400290948;0.00205456999;10;-0.666667;0;1.06533332;1.000014;1.000014
20.049020;1.04555291;-0.667155071;0.00350040287;-0.638088217;0.00334683963;1.04660293;1.03757037;-0.621303222;0.0338190627;1.04555368;-0.400292971;0.00210058251;10;-0.666667;0;1.06533333;1.000014;1.000014
20.050020;1.0455779;-0.66715841;0.003575399;-0.638076148;0.00341849302;1.04665097;1.03759937;-0.621287464;0.0338903981;1.04557868;-0.400294993;0.00214559354;10;-0.666667;0;1.06533334;1.000014;1.000014
20.051020;1.04560289;-0.66716175;0.00365206209;-0.638064081;0.00349173843;1.046698;1.03762837;-0.621273312;0.0339617317;1.04560368;-0.400297014;0.00219160303;10;-0.666667;0;1.06533334;1.000015;1.000015
20.053020;1.04565087;-0.667165096;0.00380205546;-0.638037983;0.00363504224;1.04679206;1.03768637;-0.621241804;0.0341043911;1.04565169;-0.400299052;0.002281618;10;-0.666667;0;1.06533336;1.000015;1.000015
20.054020;1.04567585;-0.667166769;0.00387705204;-0.638024327;0.00370668787;1.04683908;1.03771438;-0.62122665;0.0341741428;1.04567669;-0.400300068;0.00232662407;10;-0.666667;0;1.06533336;1.000015;1.000015
20.055020;1.04569983;-0.667168441;0.00395204841;-0.638011281;0.00377833518;1.0468851;1.03774338;-0.621210901;0.0342438576;1.04570068;-0.400301084;0.00237162953;10;-0.666667;0;1.06533337;1.000016;1.000016
20.056020;1.04572381;-0.667170113;0.00402537793;-0.637998236;0.00384838688;1.04693112;1.03777139;-0.621195752;0.0343136013;1.04572467;-0.400302098;0.00241563454;10;-0.666667;0;1.06533337;1.000016;1.000016
20.057020;1.04574779;-0.667170117;0.00409870738;-0.637983596;0.00391843676;1.04697713;1.0378004;-0.621178401;0.0343833076;1.04574866;-0.40030211;0.00245963911;10;-0.666667;0;1.06533337;1.000016;1.000016
20.058020;1.04577076;-0.667171786;0.0041720369;-0.637971162;0.00398848851;1.04702315;1.03782841;-0.621163259;0.0344530426;1.04577165;-0.400303121;0.00250364319;10;-0.666667;0;1.06533338;1.000016;1.000016
20.059020;1.04579474;-0.667171786;0.00424536668;-0.637956522;0.00405853438;1.04706815;1.03785642;-0.621146514;0.0345211669;1.04579563;-0.400303129;0.00254764663;10;-0.666667;0;1.06533338;1.000016;1.000016
20.060020;1.04581871;-0.667171784;0.00431703035;-0.637941881;0.00412698425;1.04711416;1.03788444;-0.621129773;0.0345892865;1.04581961;-0.400303136;0.0025906493;10;-0.666667;0;1.06533338;1.000017;1.000017
20.061020;1.04584167;-0.667173446;0.00439036149;-0.637929442;0.00419702924;1.04715916;1.03791246;-0.621113035;0.0346574012;1.04584259;-0.40030414;0.00263465102;10;-0.666667;0;1.06533338;1.000017;1.000017
20.062020;1.04586564;-0.667171774;0.00446202698;-0.637913205;0.00426547406;1.04720416;1.03793948;-0.621096898;0.0347239385;1.04586656;-0.400303142;0.0026776515;10;-0.666667;0;1.06533338;1.000017;1.000017
20.063020;1.04588861;-0.667171766;0.00453369363;-0.637899171;0.00433392053;1.04724915;1.0379675;-0.621080168;0.0347920432;1.04588954;-0.400303141;0.00272065044;10;-0.666667;0;1.06533337;1.000017;1.000017
20.064020;1.04591158;-0.667171756;0.00460369484;-0.637885137;0.00440077116;1.04729315;1.03799553;-0.621061835;0.0348585375;1.04591251;-0.400303138;0.00276264751;10;-0.666667;0;1.06533337;1.000017;1.000017
20.065020;1.04593454;-0.667171745;0.00467536386;-0.637871101;0.00446921293;1.04733713;1.03802256;-0.621045707;0.0349250607;1.04593548;-0.400303134;0.00280564248;10;-0.666667;0;1.06533337;1.000017;1.000017
20.066020;1.04595751;-0.667170064;0.00474536711;-0.637855472;0.00453605857;1.04738212;1.03804959;-0.621027976;0.0349915799;1.04595845;-0.400302127;0.00284763521;10;-0.666667;0;1.06533337;1.000017;1.000017
20.067020;1.04598048;-0.66717005;0.00481537096;-0.637841437;0.00460290123;1.04742511;1.03807662;-0.621011853;0.0350564898;1.04598142;-0.400302119;0.00288962576;10;-0.666667;0;1.06533336;1.000018;1.000018
20.068020;1.04600345;-0.667168368;0.0048853751;-0.637825808;0.00466974069;1.04746909;1.03810366;-0.620994125;0.0351230017;1.04600439;-0.40030111;0.00293161433;10;-0.666667;0;1.06533336;1.000018;1.000018
20.069020;1.04602542;-0.667166686;0.00495537918;-0.63781079;0.00473658132;1.04751307;1.03813069;-0.620976398;0.0351879049;1.04602636;-0.400300099;0.00297360125;10;-0.666667;0;1.06533335;1.000018;1.000018
20.070020;1.04604839;-0.667165004;0.00502371617;-0.637795163;0.00480182078;1.04755605;1.03815772;-0.620958671;0.035252805;1.04604934;-0.400299088;0.00301458685;10;-0.666667;0;1.06533335;1.000018;1.000018
20.072020;1.04609334;-0.667161641;0.00516205433;-0.637764522;0.00493388776;1.04764201;1.03821079;-0.620923815;0.0353810241;1.04609429;-0.400297066;0.00309755527;10;-0.666667;0;1.06533333;1.000018;1.000018
20.073020;1.04611532;-0.667159959;0.0052287218;-0.637749506;0.00499752907;1.04768499;1.03823682;-0.620906684;0.0354459485;1.04611627;-0.400296054;0.00313753844;10;-0.666667;0;1.06533332;1.000018;1.000018
20.074020;1.0461373;-0.667158278;0.00529705483;-0.637734492;0.0050627606;1.04772696;1.03826386;-0.620888954;0.0355092299;1.04613825;-0.400295042;0.00317852106;10;-0.666667;0;1.06533331;1.000018;1.000018
20.075020;1.04615928;-0.667156597;0.00536538665;-0.637719477;0.0051279891;1.04776994;1.03828989;-0.620870217;0.0355725425;1.04616023;-0.400294031;0.00321950316;10;-0.666667;0;1.06533329;1.000018;1.000018
20.076020;1.04618126;-0.667154915;0.00543205043;-0.637704462;0.0051916216;1.04781192;1.03831592;-0.620853082;0.0356342471;1.04618221;-0.400293018;0.00325948472;10;-0.666667;0;1.06533328;1.000018;1.000018
20.077020;1.04620325;-0.667151567;0.00549871255;-0.637687853;0.00525525149;1.0478539;1.03834194;-0.620835947;0.0356975542;1.0462042;-0.400291006;0.00329946569;10;-0.666667;0;1.06533328;1.000018;1.000018
20.078020;1.04622523;-0.667149885;0.00556537279;-0.637672836;0.00531887898;1.04789589;1.03836797;-0.620817205;0.0357592539;1.04622619;-0.400289993;0.0033394459;10;-0.666667;0;1.06533327;1.000018;1.000018
20.079020;1.04624722;-0.667146536;0.00563203105;-0.637656224;0.00538250413;1.04793688;1.03839299;-0.620800665;0.0358225907;1.04624817;-0.400287979;0.00337942507;10;-0.666667;0;1.06533327;1.000018;1.000018
20.080020;1.04626821;-0.667144854;0.00569702077;-0.637641814;0.00544453914;1.04797887;1.038419;-0.620781923;0.0358842859;1.04626916;-0.400286964;0.00341840288;10;-0.666667;0;1.06533327;1.000019;1.000019
20.081020;1.0462902;-0.667141506;0.00576367548;-0.637625199;0.00550815955;1.04801986;1.03844502;-0.62076318;0.035945979;1.04629115;-0.400284948;0.00345837913;10;-0.666667;0;1.06533327;1.000019;1.000019
20.082020;1.04631119;-0.667139824;0.00582866209;-0.637610786;0.00557018995;1.04806086;1.03847002;-0.62074664;0.0360061002;1.04631214;-0.400283932;0.00349735386;10;-0.666667;0;1.06533327;1.000019;1.000019
20.083020;1.04633319;-0.667136476;0.00589364738;-0.63759417;0.00563221274;1.04810185;1.03849503;-0.620728495;0.0360678249;1.04633412;-0.400281916;0.00353632733;10;-0.666667;0;1.06533327;1.000019;1.000019
20.084020;1.04635418;-0.667133127;0.00595863127;-0.637578163;0.00569423858;1.04814185;1.03852003;-0.620710349;0.0361279433;1.04635511;-0.400279899;0.00357529993;10;-0.666667;0;1.06533328;1.000019;1.000019
20.085020;1.04637518;-0.66712978;0.00602361352;-0.637562157;0.00575626212;1.04818285;1.03854603;-0.620691605;0.0361880254;1.0463761;-0.400277883;0.00361427218;10;-0.666667;0;1.06533328;1.000019;1.000019
20.087020;1.04641717;-0.667123086;0.00615023885;-0.637530145;0.00587711689;1.04826286;1.03859501;-0.620655909;0.0363082891;1.04641808;-0.400273853;0.00369021776;10;-0.666667;0;1.06533329;1.000019;1.000019
20.088020;1.04643817;-0.667119741;0.00621521515;-0.63751414;0.0059391338;1.04830286;1.03862;-0.62063776;0.0363684011;1.04643907;-0.40027184;0.00372919205;10;-0.666667;0;1.06533329;1.000019;1.000019
20.089020;1.04645917;-0.667118064;0.00627852284;-0.637499728;0.00599955598;1.04834287;1.03864498;-0.62061961;0.036426907;1.04646006;-0.40027083;0.00376716777;10;-0.666667;0;1.06533329;1.000019;1.000019
20.090020;1.04648017;-0.667113054;0.00634016198;-0.637482131;0.00605838352;1.04838287;1.03866897;-0.620602055;0.036485447;1.04648105;-0.400267823;0.00380414505;10;-0.666667;0;1.06533329;1.000019;1.000019
20.091020;1.04650017;-0.667109713;0.00640346607;-0.637466737;0.00611880751;1.04842188;1.03869395;-0.620583902;0.0365439506;1.04650103;-0.400265818;0.00384212391;10;-0.666667;0;1.0653333;1.000019;1.000019
20.092020;1.04652117;-0.667106374;0.00646676874;-0.637450738;0.00617922353;1.04846188;1.03871793;-0.620566344;0.036602488;1.04652202;-0.400263815;0.00388010443;10;-0.666667;0;1.0653333;1.000019;1.000019
20.094020;1.04656218;-0.667099698;0.00659003777;-0.637419351;0.00629686929;1.04853989;1.03876588;-0.620531225;0.0367195568;1.046563;-0.400259815;0.00395407042;10;-0.666667;0;1.0653333;1.000019;1.000019
20.095020;1.04658218;-0.667096361;0.00665167135;-0.637403965;0.00635569153;1.04857789;1.03878986;-0.620512058;0.0367764832;1.04658299;-0.400257818;0.00399105546;10;-0.666667;0;1.06533331;1.000019;1.000019
20.096020;1.04660217;-0.667093024;0.00671330474;-0.637388583;0.00641451131;1.04861689;1.03881384;-0.620494494;0.0368350117;1.04660298;-0.400255822;0.00402804128;10;-0.666667;0;1.06533331;1.000019;1.000019
20.097020;1.04662217;-0.667088019;0.00677493845;-0.63737161;0.00647332857;1.04865489;1.03883781;-0.62047693;0.0368919332;1.04662297;-0.400252827;0.00406502746;10;-0.666667;0;1.06533331;1.000019;1.000019
20.098020;1.04664217;-0.667084681;0.0068349064;-0.637356233;0.00653055065;1.04869388;1.03886178;-0.620459365;0.0369488522;1.04664296;-0.400250834;0.0041010138;10;-0.666667;0;1.06533331;1.000019;1.000019
20.099020;1.04666217;-0.667081341;0.00689487588;-0.63734086;0.0065877697;1.04873188;1.03888576;-0.620440195;0.0370041642;1.04666296;-0.400248841;0.00413700018;10;-0.666667;0;1.06533331;1.000019;1.000019
20.100020;1.04668216;-0.667076334;0.00695651425;-0.637323896;0.00664657775;1.04876988;1.03890873;-0.620423226;0.0370611133;1.04668295;-0.400245848;0.00417398656;10;-0.666667;0;1.06533331;1.000019;1.000019
20.101020;1.04670215;-0.667072992;0.00701648883;-0.637308527;0.00670378989;1.04880788;1.03893271;-0.620404055;0.0371180239;1.04670294;-0.400243856;0.00420997287;10;-0.666667;0;1.06533331;1.000019;1.000019
20.102020;1.04672114;-0.667069649;0.00707646692;-0.637293769;0.00676100483;1.04884487;1.03895568;-0.620387083;0.0371733629;1.04672193;-0.400241863;0.00424595913;10;-0.666667;0;1.0653333;1.000019;1.000019
20.103020;1.04674113;-0.667064638;0.00713478237;-0.637276813;0.00681661745;1.04888287;1.03897866;-0.620370112;0.0372286987;1.04674192;-0.400238871;0.00428094533;10;-0.666667;0;1.0653333;1.000019;1.000019
20.104020;1.04676112;-0.667061292;0.00719476881;-0.63726145;0.00687381883;1.04891987;1.03900163;-0.620351534;0.0372840311;1.04676191;-0.400236878;0.00431693155;10;-0.666667;0;1.0653333;1.000019;1.000019
20.105020;1.04678011;-0.667056278;0.00725309298;-0.637245107;0.00692943133;1.04895686;1.03902461;-0.62033456;0.0373393603;1.0467809;-0.400233886;0.00435191781;10;-0.666667;0;1.06533329;1.000019;1.000019
20.106020;1.04679909;-0.667052927;0.00731308818;-0.637230356;0.00698663303;1.04899386;1.03904758;-0.620315981;0.037394686;1.04679989;-0.400231895;0.0043879041;10;-0.666667;0;1.06533329;1.000019;1.000019
20.107020;1.04681907;-0.667047909;0.00737142095;-0.637213407;0.00704223304;1.04903086;1.03907056;-0.620299008;0.0374484044;1.04681988;-0.400228903;0.00442289038;10;-0.666667;0;1.06533328;1.000019;1.000019
20.108020;1.04683805;-0.667044557;0.00742975758;-0.637198659;0.00709783703;1.04906786;1.03909354;-0.62028043;0.0375037236;1.04683886;-0.400226913;0.00445787668;10;-0.666667;0;1.06533327;1.000019;1.000019
20.109020;1.04685703;-0.667039536;0.00748809753;-0.637182321;0.0071534385;1.04910385;1.03911652;-0.620263457;0.037557436;1.04685785;-0.400223922;0.00449286306;10;-0.666667;0;1.06533326;1.000019;1.000019
20.110020;1.04687601;-0.667036181;0.00754477337;-0.637167576;0.00720744562;1.04914085;1.0391385;-0.620245481;0.0376111817;1.04687684;-0.400221932;0.00452684951;10;-0.666667;0;1.06533325;1.000018;1.000018
20.111020;1.04689499;-0.667031158;0.00760311747;-0.63715124;0.00726304261;1.04917684;1.03916148;-0.620228513;0.0376648887;1.04689583;-0.400218943;0.00456183588;10;-0.666667;0;1.06533324;1.000018;1.000018
20.112020;1.04691397;-0.667027801;0.00765979551;-0.637136498;0.00731704545;1.04921284;1.03918347;-0.620210541;0.0377186293;1.04691482;-0.400216953;0.00459582203;10;-0.666667;0;1.06533323;1.000018;1.000018
20.113020;1.04693294;-0.667022778;0.0077164733;-0.637120164;0.00737104606;1.04924883;1.03920546;-0.620194177;0.0377723673;1.0469338;-0.400213962;0.00462980797;10;-0.666667;0;1.06533322;1.000018;1.000018
20.114020;1.04695092;-0.667019424;0.00777481701;-0.637106032;0.00742664329;1.04928483;1.03922745;-0.620176212;0.0378244987;1.04695179;-0.400211971;0.00466479384;10;-0.666667;0;1.0653332;1.000018;1.000018
20.115020;1.0469699;-0.667014404;0.00782982638;-0.637089702;0.00747904712;1.04931982;1.03925044;-0.620157655;0.0378781945;1.04697078;-0.400208978;0.0046977798;10;-0.666667;0;1.06533318;1.000018;1.000018
20.116020;1.04698889;-0.667011053;0.00788650135;-0.637074963;0.00753304028;1.04935582;1.03927243;-0.620141301;0.0379303198;1.04698978;-0.400206985;0.0047317662;10;-0.666667;0;1.06533317;1.000018;1.000018
20.117020;1.04700687;-0.667006037;0.00794317537;-0.637059242;0.00758703811;1.04939082;1.03929443;-0.620123348;0.0379824421;1.04700777;-0.400203991;0.00476575361;10;-0.666667;0;1.06533315;1.000018;1.000018
20.118020;1.04702585;-0.667002689;0.00799984871;-0.637044506;0.00764102626;1.04942582;1.03931543;-0.620107599;0.038034598;1.04702677;-0.400201995;0.00479974269;10;-0.666667;0;1.06533313;1.000018;1.000018
20.119020;1.04704384;-0.666997678;0.00805485506;-0.637028787;0.00769342768;1.04946183;1.03933742;-0.620089653;0.0380867144;1.04704476;-0.400198999;0.00483273402;10;-0.666667;0;1.06533311;1.000018;1.000018
20.120020;1.04706183;-0.666992669;0.00810986147;-0.637013069;0.00774582716;1.04949583;1.03935942;-0.62007171;0.0381388282;1.04706276;-0.400196001;0.00486572796;10;-0.666667;0;1.06533309;1.000018;1.000018
20.121020;1.04708082;-0.66698933;0.0081648682;-0.636998335;0.00779821743;1.04953084;1.03938042;-0.620055971;0.0381893726;1.04708176;-0.400194002;0.00489872472;10;-0.666667;0;1.06533307;1.000018;1.000018
20.122020;1.04709881;-0.666984326;0.00821987549;-0.636982618;0.00785061346;1.04956585;1.03940241;-0.620038034;0.0382414813;1.04709976;-0.400191003;0.0049317244;10;-0.666667;0;1.06533305;1.000018;1.000018
20.123020;1.04711681;-0.66698099;0.0082748836;-0.636968493;0.00790300792;1.04959986;1.03942341;-0.620022299;0.0382920204;1.04711776;-0.400189002;0.00496472699;10;-0.666667;0;1.06533303;1.000018;1.000018
20.124020;1.0471348;-0.666975989;0.00832989289;-0.636952777;0.0079554009;1.04963488;1.0394454;-0.620004367;0.0383441235;1.04713577;-0.400186;0.00499773235;10;-0.666667;0;1.06533301;1.000018;1.000018
20.125020;1.0471528;-0.666972655;0.00838490373;-0.636938652;0.00800779249;1.04966889;1.0394664;-0.619988637;0.0383946573;1.04715377;-0.400183997;0.00503074012;10;-0.666667;0;1.06533299;1.000018;1.000018
20.126020;1.04717081;-0.666967655;0.00843824965;-0.636922935;0.00805859117;1.04970291;1.0394874;-0.619971305;0.0384451883;1.04717177;-0.400180992;0.00506274985;10;-0.666667;0;1.06533296;1.000018;1.000018
20.127020;1.04718781;-0.666962657;0.00849326399;-0.636907826;0.00811098786;1.04973693;1.03950839;-0.619953974;0.0384941134;1.04718877;-0.400177986;0.0050957611;10;-0.666667;0;1.06533294;1.000018;1.000018
20.128020;1.04720582;-0.666959326;0.00854661336;-0.636893699;0.00816178392;1.04977095;1.03952939;-0.619938249;0.0385446394;1.04720677;-0.40017598;0.00512777349;10;-0.666667;0;1.06533292;1.000018;1.000018
20.129020;1.04722384;-0.66695433;0.0085999644;-0.636877981;0.00821257851;1.04980497;1.03955039;-0.619920921;0.0385951632;1.04722477;-0.400172972;0.00515978682;10;-0.666667;0;1.0653329;1.000018;1.000018
20.130020;1.04724086;-0.666951003;0.0086533172;-0.63686446;0.00826337932;1.04983799;1.03957138;-0.619905198;0.0386440814;1.04724178;-0.400170964;0.00519180096;10;-0.666667;0;1.06533288;1.000018;1.000018
20.131020;1.04725888;-0.66694601;0.00870667174;-0.63684874;0.00831417039;1.04987201;1.03959238;-0.619887873;0.0386946006;1.04725977;-0.400167955;0.00522381592;10;-0.666667;0;1.06533286;1.000017;1.000017
20.132020;1.0472759;-0.666942686;0.00876002787;-0.636835218;0.00836496726;1.04990503;1.03961238;-0.619871145;0.0387435517;1.04727677;-0.400165945;0.00525583177;10;-0.666667;0;1.06533284;1.000017;1.000017
20.133020;1.04729393;-0.666937698;0.00881171872;-0.636819496;0.00841416218;1.04993805;1.03963338;-0.619855426;0.0387924631;1.04729477;-0.400162936;0.00528684856;10;-0.666667;0;1.06533282;1.000017;1.000017
20.134020;1.04731096;-0.66693438;0.00886507742;-0.636805972;0.00846495359;1.04997107;1.03965439;-0.619838103;0.0388413724;1.04731176;-0.400160926;0.00531886614;10;-0.666667;0;1.0653328;1.000017;1.000017
20.135020;1.04732799;-0.666929397;0.00891677055;-0.636790855;0.00851415042;1.05000409;1.03967439;-0.619822982;0.0388903168;1.04732876;-0.400157916;0.00534988414;10;-0.666667;0;1.06533279;1.000017;1.000017
20.136020;1.04734502;-0.666926085;0.0089701313;-0.636777329;0.00856493521;1.05003711;1.03969439;-0.619806256;0.038939259;1.04734575;-0.400155906;0.0053819021;10;-0.666667;0;1.06533277;1.000017;1.000017
20.137020;1.04736305;-0.666921108;0.00902182611;-0.636761601;0.00861411695;1.05007013;1.03971539;-0.61979054;0.038986559;1.04736374;-0.400152895;0.00541291947;10;-0.666667;0;1.06533275;1.000017;1.000017
20.138020;1.04738008;-0.666917799;0.00907352125;-0.636748072;0.00866330329;1.05010214;1.03973539;-0.619773817;0.0390354976;1.04738072;-0.400150883;0.00544393569;10;-0.666667;0;1.06533274;1.000017;1.000017
20.139020;1.04739712;-0.666912826;0.00912521639;-0.636732952;0.00871248599;1.05013516;1.0397554;-0.619758696;0.0390828317;1.04739771;-0.40014787;0.00547495029;10;-0.666667;0;1.06533272;1.000017;1.000017
20.140020;1.04741415;-0.666909521;0.00917524463;-0.636719421;0.00876007382;1.05016717;1.0397754;-0.619741974;0.0391317668;1.0474147;-0.400145856;0.00550496305;10;-0.666667;0;1.06533271;1.000017;1.000017
20.141020;1.04743019;-0.666904549;0.00922693907;-0.636704908;0.00880925764;1.05020018;1.03979541;-0.619726856;0.039179097;1.04743068;-0.400142842;0.00553597392;10;-0.666667;0;1.06533269;1.000017;1.000017
20.142020;1.04744722;-0.666901244;0.00927863274;-0.636691379;0.00885842939;1.05023218;1.03981541;-0.619710137;0.0392264252;1.04744767;-0.400140826;0.00556698295;10;-0.666667;0;1.06533268;1.000017;1.000017
20.143020;1.04746426;-0.666896272;0.00932865869;-0.63667626;0.0089060063;1.05026419;1.03983542;-0.619695022;0.0392737513;1.04746466;-0.400137809;0.00559699012;10;-0.666667;0;1.06533267;1.000017;1.000017
20.144020;1.04748129;-0.666892966;0.00938035;-0.636662733;0.00895517075;1.05029519;1.03985542;-0.619678304;0.0393210753;1.04748164;-0.400135792;0.00562799546;10;-0.666667;0;1.06533266;1.000017;1.000017
20.145020;1.04749733;-0.666887993;0.00943037318;-0.636648225;0.00900274918;1.05032719;1.03987443;-0.619663787;0.0393684352;1.04749763;-0.400132774;0.00565799905;10;-0.666667;0;1.06533266;1.000017;1.000017
20.146020;1.04751436;-0.666884685;0.00948039477;-0.636634703;0.00905031561;1.05035919;1.03989444;-0.619647073;0.0394141525;1.04751462;-0.400130755;0.00568800109;10;-0.666667;0;1.06533265;1.000016;1.000016
20.147020;1.04753039;-0.666881377;0.00953041455;-0.636621792;0.00909788725;1.05039018;1.03991445;-0.619631962;0.0394614706;1.04753061;-0.400128737;0.00571800186;10;-0.666667;0;1.06533264;1.000016;1.000016
20.148020;1.04754742;-0.6668764;0.00958043222;-0.636606684;0.00914544685;1.05042218;1.03993347;-0.619617447;0.0395072218;1.0475476;-0.400125719;0.00574800167;10;-0.666667;0;1.06533263;1.000016;1.000016
20.149020;1.04756344;-0.666873088;0.00963044747;-0.63659378;0.00919301207;1.05045317;1.03995248;-0.61960133;0.0395545735;1.0475636;-0.400123701;0.00577800076;10;-0.666667;0;1.06533263;1.000016;1.000016
20.150020;1.04757946;-0.666868108;0.00968046005;-0.636579289;0.00924057453;1.05048416;1.0399725;-0.619586219;0.0396002824;1.0475796;-0.400120685;0.00580799916;10;-0.666667;0;1.06533262;1.000016;1.000016
20.151020;1.04759648;-0.666864794;0.00972880314;-0.636565786;0.0092865347;1.05051514;1.03999152;-0.619571705;0.0396460269;1.0475966;-0.400118671;0.00583699674;10;-0.666667;0;1.06533261;1.000016;1.000016
20.152020;1.0476125;-0.666861479;0.00977880997;-0.636552895;0.00933409236;1.05054613;1.04001054;-0.619555588;0.0396917691;1.0476126;-0.400116658;0.00586699324;10;-0.666667;0;1.0653326;1.000016;1.000016
20.153020;1.04762852;-0.666856495;0.00982714722;-0.636538418;0.00938005687;1.05057711;1.04002957;-0.619541072;0.0397375091;1.0476286;-0.400113648;0.00589598843;10;-0.666667;0;1.06533259;1.000016;1.000016
20.154020;1.04764453;-0.666853176;0.00987714831;-0.636525536;0.00942761;1.05060809;1.04004859;-0.619526556;0.0397832468;1.04764461;-0.400111639;0.00592598229;10;-0.666667;0;1.06533258;1.000016;1.000016
20.155020;1.04766054;-0.666849857;0.00992548011;-0.636512658;0.00947356989;1.05063907;1.04006762;-0.619510438;0.0398289825;1.04766062;-0.400109633;0.00595497487;10;-0.666667;0;1.06533257;1.000016;1.000016
20.156020;1.04767655;-0.666846536;0.00997380961;-0.636499784;0.00951952737;1.05066904;1.04008665;-0.619495921;0.0398731135;1.04767664;-0.40010763;0.00598396621;10;-0.666667;0;1.06533257;1.000016;1.000016
20.157020;1.04769256;-0.666841548;0.0100221373;-0.636485322;0.00956548251;1.05070001;1.04010568;-0.619481403;0.0399188451;1.04769265;-0.40010463;0.00601295626;10;-0.666667;0;1.06533256;1.000016;1.000016
20.158020;1.04770857;-0.666838224;0.0100704635;-0.636472454;0.0096114355;1.05072998;1.04012471;-0.619465284;0.0399629723;1.04770867;-0.400102633;0.00604194491;10;-0.666667;0;1.06533255;1.000016;1.000016
20.159020;1.04772458;-0.666834901;0.0101187887;-0.636459588;0.00965738665;1.05075995;1.04014374;-0.619450767;0.0400087001;1.04772468;-0.40010064;0.00607093199;10;-0.666667;0;1.06533255;1.000016;1.000016
20.160020;1.04774059;-0.666831576;0.0101654467;-0.636446724;0.0097017456;1.05078992;1.04016277;-0.619436249;0.0400528242;1.0477407;-0.40009865;0.00609891738;10;-0.666667;0;1.06533254;1.000015;1.000015
20.161020;1.04775561;-0.66682825;0.0102137709;-0.63643447;0.00974770352;1.05081989;1.04018081;-0.619422327;0.0400969857;1.04775572;-0.400096663;0.00612790116;10;-0.666667;0;1.06533254;1.000015;1.000015
20.162020;1.04777162;-0.666823258;0.010262095;-0.636420018;0.00979365152;1.05084986;1.04019984;-0.619407811;0.0401411079;1.04777173;-0.400093678;0.00615688357;10;-0.666667;0;1.06533253;1.000015;1.000015
20.163020;1.04778764;-0.666819934;0.0103087519;-0.636407158;0.00983800865;1.05087984;1.04021787;-0.619393889;0.0401852683;1.04778775;-0.400091695;0.00618486492;10;-0.666667;0;1.06533253;1.000015;1.000015
20.164020;1.04780265;-0.66681661;0.0103554086;-0.636394905;0.00988237554;1.05090981;1.0402369;-0.619377769;0.0402293898;1.04780276;-0.400089714;0.00621284556;10;-0.666667;0;1.06533252;1.000015;1.000015
20.165020;1.04781867;-0.666813285;0.0104037313;-0.636382046;0.00992832445;1.05093878;1.04025493;-0.619363847;0.0402735503;1.04781878;-0.400087736;0.00624182587;10;-0.666667;0;1.06533252;1.000015;1.000015
20.167020;1.0478487;-0.666806639;0.0104970423;-0.636357539;0.0100170634;1.05099774;1.04029199;-0.619335407;0.0403618339;1.0478488;-0.400083782;0.00629778744;10;-0.666667;0;1.06533252;1.000015;1.000015
20.168020;1.04786472;-0.666803316;0.0105436967;-0.636344678;0.0100614249;1.05102771;1.04031002;-0.619321485;0.040404394;1.04786481;-0.400081807;0.00632576975;10;-0.666667;0;1.06533253;1.000015;1.000015
20.170020;1.04789475;-0.666796671;0.0106370024;-0.636320164;0.0101501692;1.05108568;1.04034607;-0.619293642;0.0404911179;1.04789483;-0.400077856;0.00638173995;10;-0.666667;0;1.06533254;1.000015;1.000015
20.171020;1.04791076;-0.666793346;0.0106819862;-0.636307297;0.0101929414;1.05111466;1.0403641;-0.61927972;0.0405336792;1.04791083;-0.400075879;0.00640872833;10;-0.666667;0;1.06533256;1.000015;1.000015
20.173020;1.04794078;-0.666786693;0.01077528;-0.636282775;0.0102816837;1.05117263;1.04040014;-0.619251877;0.0406204007;1.04794084;-0.40007192;0.00646471159;10;-0.666667;0;1.06533259;1.000015;1.000015
20.174020;1.04795579;-0.666783362;0.0108202562;-0.636270511;0.0103244619;1.05120162;1.04041816;-0.619237954;0.0406629575;1.04795584;-0.400069937;0.00649170623;10;-0.666667;0;1.06533261;1.000014;1.000014
20.175020;1.04797079;-0.66678003;0.0108652295;-0.636258247;0.0103672376;1.05123061;1.04043518;-0.619224626;0.0407055507;1.04797083;-0.400067952;0.00651870262;10;-0.666667;0;1.06533263;1.000014;1.000014
20.176020;1.0479858;-0.666776694;0.0109118666;-0.636245982;0.0104116011;1.0512586;1.0404532;-0.619210702;0.0407481015;1.04798583;-0.400065965;0.00654670065;10;-0.666667;0;1.06533266;1.000014;1.000014
20.177020;1.0480008;-0.666773354;0.0109568342;-0.636233716;0.0104543713;1.0512876;1.04047122;-0.619196777;0.0407890474;1.04800082;-0.400063976;0.00657370027;10;-0.666667;0;1.06533268;1.000014;1.000014
20.178020;1.0480158;-0.666771681;0.0110017993;-0.636223038;0.0104971387;1.05131559;1.04048824;-0.619185049;0.0408316312;1.04801581;-0.400062985;0.00660070148;10;-0.666667;0;1.06533271;1.000014;1.000014
20.179020;1.0480298;-0.666768337;0.0110467621;-0.636211376;0.010539913;1.05134358;1.04050626;-0.619171122;0.0408741727;1.0480298;-0.400060992;0.00662770424;10;-0.666667;0;1.06533274;1.000014;1.000014
20.182020;1.0480748;-0.666758305;0.0111816388;-0.63617456;0.0106681898;1.05142857;1.04055833;-0.619130532;0.0409986576;1.04807477;-0.400055007;0.00670872166;10;-0.666667;0;1.06533284;1.000014;1.000014
20.183020;1.0480888;-0.66675663;0.0112265948;-0.636164482;0.0107109536;1.05145656;1.04057635;-0.619118209;0.0410411899;1.04808877;-0.40005401;0.00673573052;10;-0.666667;0;1.06533287;1.000014;1.000014
20.184020;1.0481038;-0.666753287;0.0112698833;-0.636152205;0.0107521148;1.05148456;1.04059337;-0.61910488;0.0410821583;1.04810376;-0.400052013;0.00676174081;10;-0.666667;0;1.0653329;1.000014;1.000014
20.185020;1.0481178;-0.666749947;0.0113148381;-0.636140534;0.0107948743;1.05151255;1.04061039;-0.619091552;0.0411231251;1.04811776;-0.400050015;0.00678875242;10;-0.666667;0;1.06533294;1.000014;1.000014
20.186020;1.0481328;-0.666748274;0.0113581264;-0.636129844;0.0108360316;1.05153955;1.04062741;-0.619078225;0.0411640904;1.04813275;-0.400049016;0.00681476528;10;-0.666667;0;1.06533297;1.000014;1.000014
20.187020;1.0481468;-0.666744937;0.0114030819;-0.63611817;0.0108787877;1.05156754;1.04064443;-0.6190665;0.0412050545;1.04814675;-0.400047017;0.00684177943;10;-0.666667;0;1.065333;1.000013;1.000013
20.188020;1.0481618;-0.666741601;0.0114463717;-0.636105886;0.0109199419;1.05159554;1.04066145;-0.619053174;0.0412460171;1.04816175;-0.400045017;0.00686779503;10;-0.666667;0;1.06533304;1.000013;1.000013
20.189020;1.0481758;-0.666739932;0.0114896626;-0.636095798;0.0109611055;1.05162254;1.04067847;-0.619039848;0.0412869783;1.04817574;-0.400044017;0.00689381217;10;-0.666667;0;1.06533306;1.000013;1.000013
20.190020;1.0481898;-0.666736599;0.011534622;-0.636084119;0.0110038585;1.05165054;1.04069549;-0.619028123;0.0413279384;1.04818974;-0.400042016;0.00692083076;10;-0.666667;0;1.06533309;1.000013;1.000013
20.191020;1.0482048;-0.666734933;0.0115779167;-0.636073422;0.0110450105;1.05167753;1.04071251;-0.619014795;0.0413688978;1.04820474;-0.400041015;0.0069468505;10;-0.666667;0;1.06533311;1.000013;1.000013
20.192020;1.0482188;-0.666731602;0.0116212137;-0.636061741;0.0110861732;1.05170453;1.04072952;-0.619003067;0.0414098563;1.04821874;-0.400039013;0.00697287102;10;-0.666667;0;1.06533313;1.000013;1.000013
20.193020;1.0482328;-0.666729938;0.0116645129;-0.636051648;0.0111273364;1.05173153;1.04074654;-0.618989736;0.0414492125;1.04823274;-0.400038011;0.00699889198;10;-0.666667;0;1.06533315;1.000013;1.000013
20.194020;1.0482468;-0.666726608;0.0117078145;-0.636039966;0.0111685002;1.05175953;1.04076356;-0.618978004;0.0414901691;1.04824674;-0.400036008;0.0070249131;10;-0.666667;0;1.06533317;1.000013;1.000013
20.195020;1.0482608;-0.666724945;0.0117511186;-0.636029873;0.0112096651;1.05178653;1.04078057;-0.618964668;0.0415295232;1.04826075;-0.400035005;0.00705093412;10;-0.666667;0;1.06533318;1.000013;1.000013
20.196020;1.0482748;-0.666721615;0.011792758;-0.636018189;0.0112492413;1.05181353;1.04079659;-0.618953526;0.0415705175;1.04827475;-0.400033002;0.00707595471;10;-0.666667;0;1.06533319;1.000013;1.000013
20.197020;1.04828881;-0.666719951;0.011836066;-0.636008096;0.0112904087;1.05184054;1.0408136;-0.618940184;0.0416098696;1.04828875;-0.400031999;0.00710197435;10;-0.666667;0;1.0653332;1.000013;1.000013
20.198020;1.04830281;-0.666716621;0.0118793753;-0.635996413;0.011331578;1.05186655;1.04082962;-0.618929038;0.0416492614;1.04830276;-0.400029995;0.00712799246;10;-0.666667;0;1.0653332;1.000013;1.000013
20.199020;1.04831681;-0.666714955;0.0119210194;-0.635986319;0.0113711594;1.05189355;1.04084663;-0.618915693;0.0416902143;1.04831676;-0.400028992;0.00715300853;10;-0.666667;0;1.0653332;1.000013;1.000013
20.200020;1.04833082;-0.666713289;0.0119643313;-0.635976225;0.0114123331;1.05192056;1.04086264;-0.618904545;0.0417296063;1.04833077;-0.400027988;0.00717902222;10;-0.666667;0;1.06533321;1.000013;1.000013
20.201020;1.04834482;-0.666709956;0.0120059777;-0.635964542;0.0114519197;1.05194658;1.04087965;-0.618892803;0.0417689587;1.04834478;-0.400025983;0.00720403333;10;-0.666667;0;1.06533321;1.000012;1.000012
20.202020;1.04835883;-0.666708288;0.012049292;-0.635954447;0.0114930988;1.05197359;1.04089565;-0.618880054;0.0418083519;1.04835879;-0.400024978;0.00723004176;10;-0.666667;0;1.06533321;1.000012;1.000012
20.203020;1.04837283;-0.666706621;0.0120909411;-0.635944352;0.0115326909;1.0519996;1.04091266;-0.618868314;0.0418477057;1.04837281;-0.400023973;0.00725504751;10;-0.666667;0;1.0653332;1.000012;1.000012
20.204020;1.04838683;-0.666703286;0.0121325917;-0.635932667;0.0115722856;1.05202662;1.04092867;-0.61885717;0.0418871006;1.04838682;-0.400021966;0.00728005066;10;-0.666667;0;1.0653332;1.000012;1.000012
20.205020;1.04839983;-0.66670162;0.0121759109;-0.635923177;0.0116134833;1.05205264;1.04094467;-0.618844426;0.0419264968;1.04839984;-0.400020958;0.00730605139;10;-0.666667;0;1.0653332;1.000012;1.000012
20.207020;1.04842783;-0.66669829;0.0122592215;-0.635902983;0.0116926825;1.05210567;1.04097768;-0.618821552;0.0420036514;1.04842787;-0.400018937;0.00735604637;10;-0.666667;0;1.06533319;1.000012;1.000012
20.208020;1.04844082;-0.666694961;0.0123008795;-0.635891903;0.0117322961;1.05213168;1.04099369;-0.618810415;0.0420430514;1.04844089;-0.400016924;0.00738104111;10;-0.666667;0;1.06533319;1.000012;1.000012
20.209020;1.04845482;-0.666693299;0.0123425388;-0.635881806;0.0117719005;1.0521577;1.04100969;-0.61879768;0.0420808516;1.0484549;-0.400015911;0.00740603442;10;-0.666667;0;1.06533318;1.000012;1.000012
20.210020;1.04846781;-0.666691639;0.0123841995;-0.635872317;0.0118115183;1.05218372;1.04102569;-0.618786549;0.042120254;1.04846792;-0.400014896;0.00743102658;10;-0.666667;0;1.06533317;1.000012;1.000012
20.211020;1.04848181;-0.666689979;0.0124241943;-0.635862222;0.011849537;1.05220974;1.04104169;-0.618775421;0.0421580562;1.04848193;-0.400013881;0.00745501781;10;-0.666667;0;1.06533317;1.000012;1.000012
20.215020;1.04853577;-0.666683354;0.012589179;-0.635823063;0.0120064181;1.05231281;1.04110567;-0.618730937;0.0423124684;1.04853596;-0.400009808;0.00755397803;10;-0.666667;0;1.06533314;1.000012;1.000012
20.216020;1.04854877;-0.666681701;0.0126291765;-0.635813577;0.012044453;1.05233783;1.04112066;-0.618720418;0.0423503112;1.04854896;-0.400008788;0.00757796813;10;-0.666667;0;1.06533313;1.000011;1.000011
20.217020;1.04856176;-0.666680048;0.0126708414;-0.635804093;0.0120840766;1.05236385;1.04113665;-0.618707705;0.0423881132;1.04856197;-0.400007768;0.00760295845;10;-0.666667;0;1.06533312;1.000011;1.000011
20.218020;1.04857476;-0.666678395;0.0127108406;-0.635794608;0.0121221094;1.05238887;1.04115264;-0.618696596;0.0424259148;1.04857498;-0.400006747;0.00762694884;10;-0.666667;0;1.06533312;1.000011;1.000011
20.219020;1.04858875;-0.666676743;0.0127525074;-0.635784518;0.0121617185;1.05241489;1.04116863;-0.618685488;0.0424637157;1.04858899;-0.400005727;0.00765193908;10;-0.666667;0;1.06533311;1.000011;1.000011
20.221020;1.04861475;-0.666673437;0.0128325114;-0.63576555;0.0122377756;1.05246493;1.0411996;-0.618663872;0.0425393542;1.048615;-0.400003689;0.00769991803;10;-0.666667;0;1.06533309;1.000011;1.000011
20.222020;1.04862774;-0.666671783;0.0128725154;-0.635756066;0.0122758016;1.05248995;1.04121459;-0.618654965;0.0425771907;1.04862801;-0.400002673;0.00772390635;10;-0.666667;0;1.06533309;1.000011;1.000011
20.224020;1.04865374;-0.666668472;0.0129541932;-0.635737101;0.0123534368;1.05254097;1.04124557;-0.618633361;0.0426528151;1.04865403;-0.400000647;0.00777288078;10;-0.666667;0;1.06533307;1.000011;1.000011
20.226020;1.04867974;-0.666665158;0.0130325392;-0.63571814;0.0124278834;1.052591;1.04127654;-0.618611765;0.0427268271;1.04868005;-0.399998628;0.00781985397;10;-0.666667;0;1.06533304;1.000011;1.000011
20.227020;1.04869274;-0.666665167;0.013072545;-0.635710252;0.0124658972;1.05261601;1.04129253;-0.618600673;0.0427630072;1.04869305;-0.399998623;0.00784384092;10;-0.666667;0;1.06533303;1.000011;1.000011
20.229020;1.04871873;-0.66666185;0.0131525541;-0.6356913;0.0125419166;1.05266504;1.0413225;-0.618579681;0.0428386405;1.04871905;-0.399996619;0.00789181742;10;-0.666667;0;1.06533301;1.000011;1.000011
20.230020;1.04873173;-0.666660191;0.0131925572;-0.635681825;0.0125799219;1.05269005;1.04133849;-0.618570195;0.0428748104;1.04873205;-0.399995621;0.00791580768;10;-0.666667;0;1.065333;1.000011;1.000011
20.231020;1.04874473;-0.666660197;0.013230893;-0.635673943;0.0126163352;1.05271507;1.04135347;-0.618559704;0.0429110183;1.04874505;-0.399995625;0.00793879957;10;-0.666667;0;1.06533299;1.000011;1.000011
20.232020;1.04875772;-0.666658536;0.0132708943;-0.635664473;0.0126543353;1.05273908;1.04136846;-0.618549214;0.0429488237;1.04875805;-0.39999463;0.00796279318;10;-0.666667;0;1.06533297;1.000011;1.000011
20.233020;1.04877072;-0.666656875;0.0133108946;-0.635655003;0.0126923329;1.05276409;1.04138344;-0.618538726;0.0429850256;1.04877104;-0.399993637;0.00798678854;10;-0.666667;0;1.06533296;1.00001;1.00001
20.234020;1.04878272;-0.666655211;0.0133492271;-0.635646142;0.0127287514;1.0527881;1.04139843;-0.618529838;0.0430212245;1.04878304;-0.399992644;0.00800978565;10;-0.666667;0;1.06533295;1.00001;1.00001
20.235020;1.04879573;-0.666655214;0.0133892248;-0.635638264;0.0127667452;1.05281311;1.04141341;-0.618519352;0.0430590206;1.04879602;-0.399992652;0.00803378445;10;-0.666667;0;1.06533294;1.00001;1.00001
20.236020;1.04880873;-0.666653549;0.0134275545;-0.635628798;0.0128031483;1.05283712;1.04142839;-0.618508866;0.0430952132;1.04880901;-0.39999166;0.00805678479;10;-0.666667;0;1.06533292;1.00001;1.00001
20.237020;1.04882074;-0.66665355;0.0134658829;-0.635621529;0.0128395624;1.05286213;1.04144337;-0.618499981;0.0431314025;1.048821;-0.399991667;0.00807978646;10;-0.666667;0;1.06533291;1.00001;1.00001
20.239020;1.04884677;-0.666650219;0.0135442017;-0.635602601;0.0129139523;1.05291015;1.04147332;-0.618479014;0.0432037718;1.04884696;-0.399989679;0.00812679332;10;-0.666667;0;1.06533287;1.00001;1.00001
20.240020;1.04885879;-0.666650219;0.0135825261;-0.635595334;0.0129503639;1.05293516;1.0414883;-0.618470131;0.0432399519;1.04885894;-0.399989682;0.00814979843;10;-0.666667;0;1.06533285;1.00001;1.00001
20.241020;1.0488718;-0.666648552;0.0136225165;-0.635585874;0.0129883515;1.05295917;1.04150327;-0.618459649;0.043276129;1.04887192;-0.399988684;0.00817380468;10;-0.666667;0;1.06533283;1.00001;1.00001
20.242020;1.04888382;-0.666648552;0.0136608402;-0.635578608;0.013024762;1.05298317;1.04151824;-0.618449169;0.043312303;1.04888389;-0.399988683;0.00819681203;10;-0.666667;0;1.0653328;1.00001;1.00001
20.243020;1.04889684;-0.666646885;0.0136991642;-0.635569149;0.0130611601;1.05300718;1.04153322;-0.618440288;0.0433468736;1.04889686;-0.399987682;0.0082198204;10;-0.666667;0;1.06533278;1.00001;1.00001
20.244020;1.04890886;-0.666646883;0.013737489;-0.635561884;0.0130975708;1.05303119;1.04154819;-0.618429809;0.0433830412;1.04890884;-0.399987679;0.00824282968;10;-0.666667;0;1.06533275;1.00001;1.00001
20.245020;1.04892188;-0.666645214;0.0137758147;-0.635552425;0.0131339693;1.05305519;1.04156216;-0.618421523;0.0434192473;1.04892181;-0.399986676;0.00826583972;10;-0.666667;0;1.06533272;1.00001;1.00001
20.246020;1.04893389;-0.666645211;0.0138141415;-0.635545162;0.0131703807;1.0530792;1.04157714;-0.618411043;0.0434554084;1.04893378;-0.399986672;0.00828885029;10;-0.666667;0;1.06533269;1.00001;1.00001
20.247020;1.04894691;-0.66664354;0.0138524695;-0.635535703;0.0132067799;1.0531032;1.04159212;-0.618402163;0.0434899663;1.04894675;-0.399985668;0.00831186118;10;-0.666667;0;1.06533266;1.00001;1.00001
20.248020;1.04895892;-0.666643535;0.0138907987;-0.635528442;0.0132431921;1.05312621;1.0416061;-0.618392276;0.0435261631;1.04895872;-0.399985665;0.00833487227;10;-0.666667;0;1.06533264;1.00001;1.00001
20.249020;1.04897093;-0.666641863;0.0139274623;-0.635519591;0.0132780156;1.05315021;1.04162108;-0.618383396;0.0435623157;1.0489707;-0.399984663;0.00835688356;10;-0.666667;0;1.06533261;1.00001;1.00001
20.250020;1.04898394;-0.666641856;0.0139657937;-0.635511724;0.0133144153;1.05317421;1.04163607;-0.618372916;0.0435968658;1.04898367;-0.399984662;0.0083798951;10;-0.666667;0;1.06533258;1.00001;1.00001
20.251020;1.04899595;-0.66664018;0.0140041263;-0.635502874;0.0133508277;1.05319821;1.04165005;-0.618364629;0.0436330559;1.04899565;-0.399983663;0.00840290688;10;-0.666667;0;1.06533256;1.00001;1.00001
