time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.252020;1.04900796;-0.66664017;0.0140424601;-0.635495613;0.0133872403;1.05322121;1.04166504;-0.618354149;0.0436676029;1.04900763;-0.399983665;0.00842591885;10;-0.666667;0;1.06533254;1.000009;1.000009
20.253020;1.04902096;-0.666640158;0.0140791285;-0.635487749;0.0134220516;1.05324521;1.04167904;-0.618345864;0.043702191;1.04902061;-0.399983668;0.00844793095;10;-0.666667;0;1.06533253;1.000009;1.000009
20.254020;1.04903296;-0.666638478;0.0141174646;-0.635478902;0.0134584644;1.05326821;1.04169403;-0.618336986;0.043738337;1.04903259;-0.399982672;0.00847094311;10;-0.666667;0;1.06533251;1.000009;1.000009
20.256020;1.04905697;-0.666638448;0.0141924719;-0.635464387;0.0135297006;1.0533152;1.04172303;-0.618318224;0.0438074708;1.04905655;-0.399982682;0.00851596734;10;-0.666667;0;1.0653325;1.000009;1.000009
20.257020;1.04906897;-0.666636765;0.0142291422;-0.635455543;0.0135645232;1.05333919;1.04173703;-0.61830834;0.0438436582;1.04906854;-0.399981687;0.00853797928;10;-0.666667;0;1.06533249;1.000009;1.000009
20.258020;1.04908096;-0.666636748;0.0142674785;-0.635448286;0.0136009335;1.05336218;1.04175103;-0.618300054;0.043878245;1.04908052;-0.399981693;0.00856099097;10;-0.666667;0;1.06533249;1.000009;1.000009
20.259020;1.04909396;-0.66663673;0.014304147;-0.635440424;0.013635741;1.05338516;1.04176603;-0.618291175;0.0439127889;1.04909351;-0.399981699;0.00858300222;10;-0.666667;0;1.06533249;1.000009;1.000009
20.260020;1.04910595;-0.666635045;0.0143424808;-0.635431579;0.0136721487;1.05340815;1.04178003;-0.618281287;0.0439473742;1.0491055;-0.399980707;0.00860601276;10;-0.666667;0;1.0653325;1.000009;1.000009
20.262020;1.04912993;-0.666635013;0.0144158114;-0.635417061;0.0137417814;1.05345511;1.04180903;-0.618264114;0.0440165005;1.04912947;-0.399980729;0.0086500309;10;-0.666667;0;1.06533252;1.000009;1.000009
20.263020;1.04914192;-0.666635;0.014452475;-0.635409799;0.0137765946;1.05347809;1.04182304;-0.618255823;0.0440510838;1.04914146;-0.399980743;0.0086720384;10;-0.666667;0;1.06533253;1.000009;1.000009
20.264020;1.04915391;-0.666633322;0.0144908046;-0.635400946;0.0138129939;1.05350107;1.04183704;-0.618245929;0.0440856666;1.04915345;-0.399979759;0.0086950449;10;-0.666667;0;1.06533254;1.000009;1.000009
20.267020;1.04918886;-0.666633304;0.0146007925;-0.635379749;0.0139174237;1.05357;1.04187906;-0.618221043;0.0441894141;1.04918841;-0.399979822;0.00876105792;10;-0.666667;0;1.0653326;1.000009;1.000009
20.268020;1.04920084;-0.666633304;0.0146374562;-0.635372477;0.0139522248;1.05359298;1.04189407;-0.618210552;0.0442239542;1.0492004;-0.399979847;0.00878305937;10;-0.666667;0;1.06533262;1.000009;1.000009
20.269020;1.04921282;-0.66663164;0.0146741212;-0.635363617;0.013987024;1.05361595;1.04190807;-0.618202254;0.0442569372;1.04921239;-0.399978873;0.00880505887;10;-0.666667;0;1.06533265;1.000009;1.000009
20.270020;1.0492248;-0.666631644;0.0147107876;-0.635356343;0.0140218218;1.05363893;1.04192208;-0.618193956;0.0442915199;1.04922438;-0.3999789;0.00882705629;10;-0.666667;0;1.06533267;1.000009;1.000009
20.272020;1.04924875;-0.666631656;0.0147841256;-0.635341794;0.0140914138;1.05368389;1.04195009;-0.618177359;0.0443590861;1.04924837;-0.399978955;0.00887104499;10;-0.666667;0;1.06533272;1.000009;1.000009
20.273020;1.04925973;-0.666631665;0.0148207977;-0.635335126;0.0141262222;1.05370687;1.04196409;-0.61816746;0.0443936698;1.04925936;-0.399978982;0.00889303647;10;-0.666667;0;1.06533274;1.000009;1.000009
20.274020;1.0492717;-0.666631674;0.0148558053;-0.63532785;0.0141594281;1.05372886;1.04197809;-0.618159161;0.0444282544;1.04927135;-0.399979007;0.00891402619;10;-0.666667;0;1.06533277;1.000009;1.000009
20.275020;1.04928368;-0.666631685;0.0148924822;-0.635320575;0.0141942216;1.05375184;1.0419911;-0.618151453;0.0444612833;1.04928335;-0.399979032;0.00893601423;10;-0.666667;0;1.06533279;1.000009;1.000009
20.276020;1.04929565;-0.666630029;0.0149291622;-0.635311711;0.0142290143;1.05377482;1.0420051;-0.618143152;0.0444958706;1.04929535;-0.399978055;0.0089580006;10;-0.666667;0;1.06533282;1.000009;1.000009
20.277020;1.04930663;-0.666630041;0.0149641785;-0.635305041;0.0142622313;1.05379681;1.0420191;-0.61813485;0.0445288598;1.04930635;-0.399978076;0.00897898539;10;-0.666667;0;1.06533284;1.000008;1.000008
20.278020;1.04931861;-0.666630054;0.0150008647;-0.635297765;0.014297022;1.0538198;1.04203311;-0.618126547;0.0445634498;1.04931835;-0.399978095;0.00900096879;10;-0.666667;0;1.06533286;1.000008;1.000008
20.279020;1.04933058;-0.666630067;0.0150375538;-0.635290489;0.0143318115;1.05384178;1.04204711;-0.618118244;0.0445964413;1.04933035;-0.399978113;0.0090229511;10;-0.666667;0;1.06533288;1.000008;1.000008
20.280020;1.04934156;-0.666630081;0.015072579;-0.635283818;0.0143650248;1.05386477;1.04206112;-0.618108341;0.0446294334;1.04934135;-0.399978128;0.0090439327;10;-0.666667;0;1.06533291;1.000008;1.000008
20.282020;1.04936553;-0.66663011;0.0151443026;-0.635269268;0.0144330064;1.05390875;1.04208812;-0.618092327;0.0446970583;1.04936537;-0.399978154;0.00908689522;10;-0.666667;0;1.06533295;1.000008;1.000008
20.283020;1.04937651;-0.666630126;0.0151809998;-0.6352626;0.0144678015;1.05393174;1.04210212;-0.618084023;0.0447300478;1.04937638;-0.399978163;0.00910887663;10;-0.666667;0;1.06533297;1.000008;1.000008
20.284020;1.0493885;-0.666630142;0.0152160311;-0.635255326;0.0145009921;1.05395373;1.04211512;-0.618076314;0.0447646776;1.0493884;-0.399978171;0.00912985827;10;-0.666667;0;1.06533299;1.000008;1.000008
20.285020;1.04939949;-0.666630159;0.0152527293;-0.635248661;0.0145357818;1.05397573;1.04212912;-0.618068012;0.0447976626;1.04939941;-0.399978176;0.00915184018;10;-0.666667;0;1.06533301;1.000008;1.000008
20.289020;1.04944547;-0.66663023;0.0153945195;-0.635220805;0.0146701193;1.05406474;1.04218409;-0.618035405;0.0449296164;1.0494455;-0.399978178;0.00923677335;10;-0.666667;0;1.06533309;1.000008;1.000008
20.290020;1.04945747;-0.66663025;0.0154295498;-0.635213546;0.0147032932;1.05408674;1.04219708;-0.6180277;0.04496263;1.04945753;-0.399978175;0.00925775935;10;-0.666667;0;1.0653331;1.000008;1.000008
20.292020;1.04947948;-0.666630291;0.0155012759;-0.63520025;0.0147712509;1.05413075;1.04222406;-0.618011696;0.0450286065;1.04947958;-0.399978168;0.00930073733;10;-0.666667;0;1.06533313;1.000008;1.000008
20.293020;1.04949149;-0.666630312;0.0155363046;-0.635193001;0.0148044192;1.05415275;1.04223805;-0.618003398;0.0450615703;1.0494916;-0.399978163;0.00932172964;10;-0.666667;0;1.06533315;1.000008;1.000008
20.294020;1.04950251;-0.666630333;0.0155713323;-0.63518636;0.0148376003;1.05417476;1.04225104;-0.617995692;0.0450945758;1.04950262;-0.399978157;0.00934272414;10;-0.666667;0;1.06533316;1.000008;1.000008
20.295020;1.04951352;-0.666630354;0.0156063588;-0.635179722;0.0148707802;1.05419576;1.04226402;-0.617987987;0.0451275801;1.04951364;-0.399978151;0.00936372074;10;-0.666667;0;1.06533317;1.000008;1.000008
20.296020;1.04952553;-0.666632041;0.0156413839;-0.635174068;0.0149039452;1.05421777;1.04227801;-0.617979688;0.0451605401;1.04952566;-0.399979146;0.00938471919;10;-0.666667;0;1.06533318;1.000008;1.000008
20.298020;1.04954756;-0.666632077;0.0157114306;-0.635160801;0.0149703016;1.05426177;1.04230498;-0.617963683;0.0452265012;1.0495477;-0.399979137;0.00942672054;10;-0.666667;0;1.06533319;1.000008;1.000008
20.299020;1.04955958;-0.666632093;0.0157464524;-0.635153563;0.0150034647;1.05428377;1.04231797;-0.617955977;0.0452579033;1.04955972;-0.399979135;0.00944772312;10;-0.666667;0;1.06533319;1.000008;1.000008
20.301020;1.04958161;-0.666632118;0.015816494;-0.635140295;0.0150698181;1.05432676;1.04234494;-0.617939974;0.0453238611;1.04958175;-0.399979135;0.00948973213;10;-0.666667;0;1.06533319;1.000008;1.000008
20.302020;1.04959263;-0.666632125;0.0158515138;-0.635133659;0.0151029937;1.05434876;1.04235793;-0.617932271;0.0453552628;1.04959276;-0.399979138;0.00951073879;10;-0.666667;0;1.06533318;1.000008;1.000008
20.303020;1.04960365;-0.66663213;0.0158848658;-0.635127022;0.0151345806;1.05436975;1.04237091;-0.617924566;0.0453882641;1.04960378;-0.399979143;0.0095307471;10;-0.666667;0;1.06533317;1.000008;1.000008
20.304020;1.04961567;-0.666632131;0.0159198829;-0.635119777;0.01516774;1.05439175;1.0423839;-0.617916861;0.0454212662;1.04961579;-0.39997915;0.00955175719;10;-0.666667;0;1.06533316;1.000008;1.000008
20.305020;1.0496267;-0.66663213;0.015954898;-0.635113135;0.0152009127;1.05441275;1.04239789;-0.617910162;0.045452627;1.04962681;-0.39997916;0.00957276891;10;-0.666667;0;1.06533315;1.000008;1.000008
20.306020;1.04963772;-0.666633792;0.0159899109;-0.635108078;0.0152340844;1.05443474;1.04241087;-0.617902455;0.0454856313;1.04963783;-0.399980172;0.0095937819;10;-0.666667;0;1.06533314;1.000008;1.000008
20.308020;1.04965976;-0.666633782;0.0160582622;-0.635094783;0.0152988363;1.05447774;1.04243683;-0.617887036;0.0455500425;1.04965987;-0.399980201;0.00963481003;10;-0.666667;0;1.0653331;1.000008;1.000008
20.309020;1.04967078;-0.666633775;0.0160932674;-0.635088131;0.0153320044;1.05449874;1.04244981;-0.617879325;0.045581449;1.04967089;-0.399980217;0.00965582432;10;-0.666667;0;1.06533308;1.000008;1.000008
20.310020;1.0496818;-0.666633769;0.0161266037;-0.635081478;0.0153635835;1.05451974;1.04246279;-0.617871612;0.0456144542;1.04968192;-0.399980233;0.00967583823;10;-0.666667;0;1.06533306;1.000008;1.000008
20.311020;1.04969282;-0.666633764;0.0161616045;-0.635074823;0.0153967492;1.05454174;1.04247677;-0.617863307;0.0456458166;1.04969294;-0.399980249;0.00969685143;10;-0.666667;0;1.06533303;1.000008;1.000008
20.312020;1.04970384;-0.666635426;0.0161949366;-0.635069752;0.0154283258;1.05456274;1.04248975;-0.617855593;0.0456772224;1.04970397;-0.399981264;0.00971686353;10;-0.666667;0;1.065333;1.000008;1.000008
20.313020;1.04971486;-0.666635422;0.0162299334;-0.635063094;0.015461489;1.05458374;1.04250272;-0.617847879;0.0457102266;1.04971499;-0.399981278;0.0097378741;10;-0.666667;0;1.06533297;1.000008;1.000008
20.314020;1.04972587;-0.66663542;0.0162632615;-0.635056435;0.0154930635;1.05460574;1.04251569;-0.617841764;0.0457416312;1.04972602;-0.39998129;0.00975788278;10;-0.666667;0;1.06533294;1.000007;1.000007
20.316020;1.0497479;-0.666635421;0.0163315795;-0.635043112;0.0155577976;1.05464774;1.04254164;-0.617826341;0.0458060358;1.04974808;-0.399981308;0.00979889335;10;-0.666667;0;1.06533287;1.000007;1.000007
20.317020;1.04975892;-0.666635425;0.01636657;-0.63503645;0.0155909574;1.05466874;1.04255461;-0.61781863;0.0458374368;1.04975911;-0.399981313;0.00981989482;10;-0.666667;0;1.06533283;1.000007;1.000007
20.318020;1.04976993;-0.666637098;0.016399893;-0.635031377;0.0156225288;1.05468974;1.04256759;-0.617810921;0.0458688364;1.04977013;-0.399982317;0.00983989368;10;-0.666667;0;1.06533279;1.000007;1.000007
20.320020;1.04979195;-0.666637117;0.0164682045;-0.635018054;0.0156872577;1.05473274;1.04259354;-0.617795508;0.0459316304;1.04979219;-0.399982319;0.00988088455;10;-0.666667;0;1.06533272;1.000007;1.000007
20.321020;1.04980297;-0.666637129;0.0165015268;-0.635011392;0.0157188274;1.05475374;1.04260652;-0.617787803;0.0459630244;1.04980321;-0.399982318;0.00990087769;10;-0.666667;0;1.06533268;1.000007;1.000007
20.322020;1.04981398;-0.666637141;0.0165348491;-0.63500473;0.0157503965;1.05477474;1.0426185;-0.617782293;0.0459960592;1.04981424;-0.399982316;0.00992087021;10;-0.666667;0;1.06533264;1.000007;1.000007
20.323020;1.04982499;-0.666638821;0.0165698383;-0.634999656;0.0157835529;1.05479573;1.04263149;-0.617774593;0.0460274496;1.04982526;-0.399983312;0.00994186268;10;-0.666667;0;1.0653326;1.000007;1.000007
20.325020;1.049847;-0.666638849;0.0166364848;-0.634986333;0.0158466893;1.05483673;1.04265746;-0.6177592;0.0460902263;1.0498473;-0.399983299;0.00998184885;10;-0.666667;0;1.06533254;1.000007;1.000007
20.326020;1.04985701;-0.666638863;0.0166698088;-0.634980277;0.0158782723;1.05485773;1.04267044;-0.617751508;0.0461216136;1.04985732;-0.39998329;0.0100018429;10;-0.666667;0;1.06533251;1.000007;1.000007
20.327020;1.04986802;-0.666638876;0.0167031334;-0.634973617;0.0159098402;1.05487873;1.04268344;-0.617743818;0.0461530007;1.04986834;-0.39998328;0.0100218377;10;-0.666667;0;1.06533248;1.000007;1.000007
20.328020;1.04987903;-0.666640555;0.0167364586;-0.634968545;0.0159414084;1.05489973;1.04269543;-0.617738322;0.046182834;1.04987936;-0.399984269;0.010041833;10;-0.666667;0;1.06533246;1.000007;1.000007
20.331020;1.04991105;-0.666640587;0.0168364377;-0.634949175;0.0160361309;1.05496174;1.04273442;-0.617715277;0.0462770003;1.04991142;-0.399984228;0.0101018222;10;-0.666667;0;1.0653324;1.000007;1.000007
20.332020;1.04992205;-0.666642264;0.0168697649;-0.634944106;0.0160677004;1.05498275;1.04274643;-0.617708193;0.046308435;1.04992243;-0.399985213;0.0101218199;10;-0.666667;0;1.06533239;1.000007;1.000007
20.333020;1.04993306;-0.666642273;0.0169030921;-0.634937448;0.0160992695;1.05500376;1.04275944;-0.617702116;0.0463398262;1.04993345;-0.399985198;0.0101418184;10;-0.666667;0;1.06533237;1.000007;1.000007
20.334020;1.04994306;-0.666642281;0.0169364196;-0.634931397;0.0161308535;1.05502476;1.04277245;-0.617694443;0.0463696197;1.04994346;-0.399985183;0.010161818;10;-0.666667;0;1.06533236;1.000007;1.000007
20.336020;1.04996507;-0.666642297;0.017003075;-0.634918083;0.0161939885;1.05506579;1.04279748;-0.617679693;0.0464324486;1.04996548;-0.399985153;0.0102018206;10;-0.666667;0;1.06533234;1.000007;1.000007
20.337020;1.04997508;-0.666643971;0.0170364034;-0.634913618;0.0162255701;1.0550858;1.0428105;-0.617672021;0.0464638408;1.0499755;-0.399986139;0.0102218235;10;-0.666667;0;1.06533233;1.000007;1.000007
20.338020;1.04998609;-0.666643978;0.0170697322;-0.634906957;0.0162571352;1.05510681;1.04282252;-0.617664943;0.0464936796;1.04998651;-0.399986124;0.0102418271;10;-0.666667;0;1.06533233;1.000007;1.000007
20.339020;1.0499971;-0.666643984;0.0171030613;-0.634900296;0.0162886993;1.05512683;1.04283554;-0.617658868;0.0465250723;1.04999752;-0.399986109;0.010261831;10;-0.666667;0;1.06533232;1.000007;1.000007
20.340020;1.0500071;-0.666643991;0.0171347243;-0.634894237;0.0163186908;1.05514784;1.04284757;-0.617651786;0.0465565098;1.05000753;-0.399986094;0.010280835;10;-0.666667;0;1.06533231;1.000007;1.000007
20.341020;1.05001811;-0.666645663;0.0171680541;-0.634889159;0.0163502533;1.05516786;1.0428606;-0.61764411;0.0465863046;1.05001855;-0.399987079;0.0103008387;10;-0.666667;0;1.0653323;1.000007;1.000007
20.342020;1.05002812;-0.666645669;0.0172013846;-0.634883098;0.0163818305;1.05518888;1.04287362;-0.617636433;0.0466176974;1.05002856;-0.399987064;0.0103208419;10;-0.666667;0;1.06533229;1.000007;1.000007
20.343020;1.05003913;-0.666645674;0.0172347154;-0.634876432;0.0164133918;1.0552089;1.04288565;-0.617629346;0.0466475362;1.05003957;-0.39998705;0.0103408444;10;-0.666667;0;1.06533228;1.000007;1.000007
20.344020;1.05005014;-0.666645679;0.01726638;-0.634869765;0.0164433657;1.05522992;1.04289868;-0.617623264;0.0466789276;1.05005058;-0.399987037;0.010359846;10;-0.666667;0;1.06533227;1.000007;1.000007
20.345020;1.05006015;-0.66664735;0.0172997118;-0.63486529;0.0164749431;1.05524994;1.04291071;-0.617616175;0.0467087646;1.05006058;-0.399988025;0.0103798467;10;-0.666667;0;1.06533227;1.000007;1.000007
20.348020;1.05009218;-0.666647358;0.0173980434;-0.6348459;0.0165680642;1.055311;1.04294779;-0.617594309;0.0468014215;1.0500926;-0.399988001;0.0104388429;10;-0.666667;0;1.06533227;1.000007;1.000007
20.349020;1.05010218;-0.666649026;0.0174297106;-0.634841427;0.0165980604;1.05533102;1.04296082;-0.617588222;0.04683121;1.05010261;-0.399988997;0.0104578402;10;-0.666667;0;1.06533228;1.000007;1.000007
20.350020;1.05011319;-0.666649026;0.0174630452;-0.634834766;0.0166296303;1.05535204;1.04297284;-0.617581128;0.0468610428;1.05011361;-0.399988996;0.0104778372;10;-0.666667;0;1.06533228;1.000007;1.000007
20.351020;1.0501232;-0.666649026;0.017494714;-0.63482871;0.0166596315;1.05537206;1.04298587;-0.617573441;0.0468924279;1.05012361;-0.399988998;0.0104968341;10;-0.666667;0;1.06533229;1.000007;1.000007
20.352020;1.0501342;-0.666649025;0.0175280504;-0.63482205;0.0166912062;1.05539208;1.04299789;-0.617566345;0.0469222595;1.05013462;-0.399989001;0.010516831;10;-0.666667;0;1.0653323;1.000007;1.000007
20.353020;1.05014421;-0.66665069;0.0175597212;-0.634817582;0.016721212;1.0554121;1.04300992;-0.617559249;0.0469520909;1.05014462;-0.399990005;0.0105358282;10;-0.666667;0;1.06533232;1.000007;1.000007
20.354020;1.05015422;-0.666650688;0.0175930593;-0.634811527;0.0167528064;1.05543212;1.04302294;-0.617553157;0.046983475;1.05015463;-0.39999001;0.0105558258;10;-0.666667;0;1.06533233;1.000007;1.000007
20.356020;1.05017523;-0.666650682;0.0176564051;-0.634798813;0.0168128086;1.05547215;1.04304699;-0.61753896;0.047043138;1.05017564;-0.399990023;0.0105938219;10;-0.666667;0;1.06533237;1.000007;1.000007
20.357020;1.05018623;-0.666652346;0.0176897463;-0.634793741;0.0168443895;1.05549217;1.04306001;-0.617531269;0.0470729251;1.05018664;-0.39999103;0.0106138204;10;-0.666667;0;1.06533239;1.000007;1.000007
20.358020;1.05019623;-0.666652342;0.0177214223;-0.634787686;0.0168743993;1.05551319;1.04307203;-0.617524168;0.0471027581;1.05019664;-0.399991037;0.0106328195;10;-0.666667;0;1.06533242;1.000007;1.000007
20.359020;1.05020624;-0.666652338;0.0177530997;-0.634781632;0.0169044088;1.05553321;1.04308404;-0.617518666;0.0471341899;1.05020664;-0.399991044;0.0106518191;10;-0.666667;0;1.06533244;1.000007;1.000007
20.360020;1.05021724;-0.666652332;0.0177864456;-0.634774972;0.0169359887;1.05555322;1.04309705;-0.617510974;0.0471639798;1.05021764;-0.399991051;0.0106718198;10;-0.666667;0;1.06533247;1.000007;1.000007
20.361020;1.05022724;-0.66665399;0.0178181263;-0.634770505;0.0169659974;1.05557224;1.04310906;-0.617503874;0.0471938162;1.05022763;-0.399992058;0.0106908218;10;-0.666667;0;1.0653325;1.000007;1.000007
20.362020;1.05023724;-0.666653982;0.0178498089;-0.63476445;0.0169960058;1.05559226;1.04312106;-0.617496775;0.0472236536;1.05023763;-0.399992063;0.0107098253;10;-0.666667;0;1.06533253;1.000007;1.000007
20.363020;1.05024824;-0.666653973;0.0178814932;-0.634757792;0.0170259976;1.05561227;1.04313306;-0.617489677;0.0472534916;1.05024862;-0.399992067;0.0107288305;10;-0.666667;0;1.06533257;1.000007;1.000007
20.364020;1.05025823;-0.666653965;0.0179148454;-0.634751736;0.017057592;1.05563228;1.04314506;-0.617482579;0.0472833296;1.05025861;-0.399992071;0.0107488377;10;-0.666667;0;1.0653326;1.000007;1.000007
20.365020;1.05026823;-0.666653957;0.0179465323;-0.63474568;0.017087599;1.0556523;1.04315806;-0.617476487;0.0473131219;1.05026859;-0.399992074;0.0107678468;10;-0.666667;0;1.06533263;1.000007;1.000007
20.366020;1.05027822;-0.666655616;0.0179782204;-0.63474121;0.0171176053;1.05567231;1.04317006;-0.617469389;0.0473429587;1.05027858;-0.399993076;0.0107868576;10;-0.666667;0;1.06533267;1.000007;1.000007
20.367020;1.05028921;-0.66665561;0.0180099098;-0.634734549;0.0171475948;1.05569232;1.04318206;-0.617462292;0.047372794;1.05028956;-0.399993077;0.0108058697;10;-0.666667;0;1.0653327;1.000007;1.000007
20.368020;1.0502992;-0.666655603;0.0180416007;-0.63472849;0.0171775999;1.05571232;1.04319405;-0.617455194;0.0474026276;1.05029954;-0.399993078;0.0108248829;10;-0.666667;0;1.06533273;1.000007;1.000007
20.369020;1.05030919;-0.666655598;0.0180732928;-0.634722431;0.017207605;1.05573133;1.04320604;-0.617448096;0.0474324589;1.05030952;-0.399993078;0.0108438969;10;-0.666667;0;1.06533277;1.000007;1.000007
20.370020;1.05031918;-0.666657259;0.0181049862;-0.634717958;0.0172376101;1.05575133;1.04321803;-0.617442595;0.0474622877;1.0503195;-0.399994078;0.0108629114;10;-0.666667;0;1.0653328;1.000007;1.000007
20.371020;1.05033016;-0.666657255;0.0181366801;-0.634711292;0.0172675992;1.05577133;1.04323003;-0.617435496;0.0474921139;1.05033048;-0.399994078;0.0108819261;10;-0.666667;0;1.06533283;1.000007;1.000007
20.373020;1.05035013;-0.666657247;0.0182000677;-0.634699169;0.0173276104;1.05581033;1.04325501;-0.617420705;0.0475501146;1.05035044;-0.399994077;0.0109199548;10;-0.666667;0;1.06533288;1.000007;1.000007
20.374020;1.05036012;-0.666658909;0.0182317606;-0.634694694;0.0173576152;1.05583032;1.043267;-0.617413604;0.047579932;1.05036042;-0.399995076;0.0109389685;10;-0.666667;0;1.0653329;1.000007;1.000007
20.375020;1.0503701;-0.666658906;0.0182634523;-0.634688631;0.0173876192;1.05584931;1.04327899;-0.617408101;0.0476097459;1.0503704;-0.399995074;0.0109579819;10;-0.666667;0;1.06533292;1.000007;1.000007
20.376020;1.05038008;-0.666658903;0.0182951428;-0.634682568;0.0174176216;1.0558693;1.04329098;-0.617400998;0.0476395563;1.05038038;-0.399995072;0.0109769948;10;-0.666667;0;1.06533294;1.000007;1.000007
20.377020;1.05039106;-0.6666589;0.0183268317;-0.634675901;0.0174476057;1.05588929;1.04330297;-0.617393897;0.0476677651;1.05039136;-0.399995068;0.0109960075;10;-0.666667;0;1.06533295;1.000007;1.000007
20.378020;1.05040105;-0.666658896;0.0183585186;-0.634669838;0.0174776042;1.05590828;1.04331496;-0.617386795;0.0476975677;1.05040133;-0.399995064;0.0110150199;10;-0.666667;0;1.06533297;1.000007;1.000007
20.379020;1.05041103;-0.666660559;0.0183902034;-0.634665362;0.0175076001;1.05592827;1.04332696;-0.617379693;0.0477273666;1.05041131;-0.399996058;0.011034032;10;-0.666667;0;1.06533298;1.000007;1.000007
20.380020;1.05042102;-0.666660555;0.0184218861;-0.634659299;0.0175375934;1.05594726;1.04333895;-0.61737259;0.047755565;1.05042128;-0.399996051;0.0110530436;10;-0.666667;0;1.06533299;1.000007;1.000007
20.381020;1.050431;-0.666660551;0.0184518998;-0.634653238;0.017565997;1.05596724;1.04335095;-0.617367085;0.0477853585;1.05043126;-0.399996043;0.0110710546;10;-0.666667;0;1.065333;1.000007;1.000007
20.382020;1.05044099;-0.666660548;0.0184835779;-0.634647178;0.0175959843;1.05598623;1.04336195;-0.617360575;0.0478151962;1.05044123;-0.399996033;0.0110900653;10;-0.666667;0;1.065333;1.000007;1.000007
20.383020;1.05045098;-0.666662212;0.0185152538;-0.634642705;0.0176259683;1.05600621;1.04337395;-0.617353473;0.0478433896;1.05045121;-0.399997023;0.0111090755;10;-0.666667;0;1.06533301;1.000007;1.000007
20.386020;1.05048095;-0.666662205;0.0186085994;-0.634624533;0.017714315;1.05606416;1.04340995;-0.617332165;0.0479311628;1.05048113;-0.39999699;0.0111651042;10;-0.666667;0;1.06533302;1.000007;1.000007
20.387020;1.05049095;-0.666662204;0.0186402651;-0.634618478;0.0177442867;1.05608315;1.04342196;-0.617326659;0.0479609528;1.0504911;-0.39999698;0.0111841136;10;-0.666667;0;1.06533303;1.000007;1.000007
20.388020;1.05050094;-0.666663868;0.0186702619;-0.63461401;0.0177726693;1.05610213;1.04343396;-0.617319556;0.0479891455;1.05050108;-0.39999797;0.0112021231;10;-0.666667;0;1.06533303;1.000007;1.000007
20.389020;1.05051093;-0.666663867;0.0187019233;-0.634607958;0.0178026365;1.0561221;1.04344597;-0.617312451;0.0480189353;1.05051106;-0.39999796;0.0112211327;10;-0.666667;0;1.06533304;1.000007;1.000007
20.390020;1.05052093;-0.666663865;0.0187335828;-0.634601907;0.0178326016;1.05614108;1.04345697;-0.61730594;0.0480471736;1.05052104;-0.399997952;0.0112401422;10;-0.666667;0;1.06533304;1.000007;1.000007
20.392020;1.05054092;-0.666663858;0.0187952297;-0.634589805;0.0178909394;1.05618004;1.04348099;-0.617291732;0.048105155;1.050541;-0.399997936;0.0112771595;10;-0.666667;0;1.06533305;1.000007;1.000007
20.393020;1.05055092;-0.666665519;0.0188252171;-0.634585342;0.0179193119;1.05619901;1.043493;-0.617284628;0.0481333469;1.05055098;-0.399998929;0.011295167;10;-0.666667;0;1.06533306;1.000007;1.000007
20.394020;1.05056091;-0.666665513;0.0188568692;-0.634579293;0.017949269;1.05621799;1.04350501;-0.617279122;0.0481631362;1.05056097;-0.399998924;0.0113141735;10;-0.666667;0;1.06533307;1.000007;1.000007
20.395020;1.0505709;-0.666665505;0.0188868528;-0.634573244;0.0179776378;1.05623696;1.04351602;-0.617272609;0.0481913749;1.05057095;-0.399998919;0.0113321789;10;-0.666667;0;1.06533308;1.000007;1.000007
20.398020;1.05060087;-0.666665477;0.0189801253;-0.634555099;0.0180659098;1.05629388;1.04355206;-0.617251291;0.0482775557;1.05060092;-0.399998916;0.0113881882;10;-0.666667;0;1.06533312;1.000007;1.000007
20.399020;1.05061085;-0.666667134;0.0190101011;-0.634550636;0.0180942749;1.05631386;1.04356308;-0.617244775;0.0483057991;1.05061091;-0.399999919;0.0114061891;10;-0.666667;0;1.06533314;1.000007;1.000007
20.400020;1.05061984;-0.666667124;0.0190417415;-0.634545191;0.0181242433;1.05633283;1.0435751;-0.617237667;0.0483339972;1.0506199;-0.399999924;0.0114251889;10;-0.666667;0;1.06533315;1.000007;1.000007
20.401020;1.05062982;-0.666667115;0.0190717129;-0.634539141;0.018152608;1.0563518;1.04358711;-0.617230559;0.0483637932;1.05062989;-0.399999931;0.0114431875;10;-0.666667;0;1.06533318;1.000007;1.000007
20.402020;1.0506398;-0.666667107;0.019101682;-0.63453309;0.0181809725;1.05637077;1.04359813;-0.617225639;0.0483920393;1.05063988;-0.39999994;0.011461185;10;-0.666667;0;1.0653332;1.000007;1.000007
20.404020;1.05065977;-0.666667094;0.0191632807;-0.634520989;0.0182392866;1.05640872;1.04362217;-0.617211422;0.0484484409;1.05065986;-0.399999966;0.0114981771;10;-0.666667;0;1.06533325;1.000007;1.000007
20.405020;1.05066976;-0.666668755;0.019193245;-0.634516525;0.0182676499;1.0564277;1.04363319;-0.617204904;0.0484766889;1.05066984;-0.400000982;0.0115161719;10;-0.666667;0;1.06533328;1.000007;1.000007
20.406020;1.05067875;-0.66666875;0.0192232091;-0.63451108;0.0182960305;1.05644667;1.04364521;-0.617197795;0.0485048905;1.05067883;-0.400000998;0.0115341658;10;-0.666667;0;1.06533331;1.000007;1.000007
20.407020;1.05068874;-0.666668746;0.0192548407;-0.634505034;0.01832598;1.05646465;1.04365623;-0.617191275;0.0485331382;1.05068882;-0.400001016;0.0115531589;10;-0.666667;0;1.06533335;1.000007;1.000007
20.408020;1.05069873;-0.666668742;0.0192848071;-0.63449899;0.0183543435;1.05648363;1.04366826;-0.617184165;0.0485629354;1.05069881;-0.400001034;0.0115711512;10;-0.666667;0;1.06533338;1.000007;1.000007
20.409020;1.05070873;-0.666668738;0.0193147756;-0.634492949;0.0183827074;1.05650261;1.04367928;-0.617177646;0.0485911809;1.0507088;-0.400001052;0.0115891429;10;-0.666667;0;1.06533341;1.000007;1.000007
20.410020;1.05071772;-0.666668734;0.0193447465;-0.634487514;0.0184110893;1.0565216;1.0436913;-0.617172133;0.0486193783;1.05071779;-0.400001071;0.0116071341;10;-0.666667;0;1.06533344;1.000007;1.000007
20.411020;1.05072773;-0.666670396;0.0193747201;-0.634483065;0.0184394543;1.05654059;1.04370332;-0.617165023;0.0486475739;1.05072778;-0.40000209;0.0116251253;10;-0.666667;0;1.06533347;1.000007;1.000007
20.412020;1.05073773;-0.666670391;0.0194063634;-0.634477032;0.018469406;1.05655958;1.04371433;-0.617158507;0.0486758142;1.05073776;-0.400002109;0.0116441169;10;-0.666667;0;1.0653335;1.000007;1.000007
20.413020;1.05074774;-0.666670385;0.0194363431;-0.634471003;0.0184977724;1.05657758;1.04372635;-0.6171514;0.0487040058;1.05074775;-0.400002129;0.0116621094;10;-0.666667;0;1.06533353;1.000007;1.000007
20.414020;1.05075675;-0.666670378;0.0194663262;-0.634465579;0.0185261572;1.05659657;1.04373737;-0.617144886;0.0487322421;1.05075673;-0.400002148;0.0116801033;10;-0.666667;0;1.06533356;1.000007;1.000007
20.416020;1.05077677;-0.666670361;0.0195263037;-0.634453532;0.0185828939;1.05663458;1.04376039;-0.617131269;0.0487870649;1.0507767;-0.400002187;0.011716097;10;-0.666667;0;1.0653336;1.000007;1.000007
20.417020;1.05078579;-0.66667035;0.0195562977;-0.634448114;0.0186112812;1.05665259;1.04377241;-0.617124166;0.0488152479;1.05078568;-0.400002206;0.0117340976;10;-0.666667;0;1.06533362;1.000007;1.000007
20.418020;1.05079581;-0.666672005;0.0195862948;-0.634443681;0.0186396517;1.05667159;1.04378342;-0.617117654;0.0488434752;1.05079566;-0.400003225;0.0117521011;10;-0.666667;0;1.06533364;1.000007;1.000007
20.420020;1.05081484;-0.666671975;0.0196462964;-0.634432246;0.0186964124;1.05670862;1.04380644;-0.617104039;0.0488998755;1.05081461;-0.40000326;0.0117881177;10;-0.666667;0;1.06533367;1.000007;1.000007
20.421020;1.05082486;-0.666671957;0.0196763002;-0.634426229;0.0187247843;1.05672763;1.04381745;-0.617099124;0.0489280956;1.05082459;-0.400003275;0.0118061309;10;-0.666667;0;1.06533369;1.000007;1.000007
20.422020;1.05083488;-0.666671938;0.0197063058;-0.634420212;0.0187531561;1.05674665;1.04382946;-0.617092021;0.0489546699;1.05083457;-0.400003289;0.0118241471;10;-0.666667;0;1.0653337;1.000007;1.000007
20.425020;1.05086291;-0.666671872;0.0197963315;-0.634403377;0.0188383068;1.05680171;1.04386349;-0.617071895;0.0490392677;1.0508625;-0.400003317;0.0118782117;10;-0.666667;0;1.06533374;1.000007;1.000007
20.426020;1.05087292;-0.666671847;0.0198246755;-0.634397365;0.0188650926;1.05682073;1.0438745;-0.617065384;0.0490658839;1.05087248;-0.400003322;0.0118952377;10;-0.666667;0;1.06533375;1.000007;1.000007
20.427020;1.05088193;-0.666673488;0.0198546867;-0.634393544;0.0188934823;1.05683875;1.04388551;-0.617058873;0.0490940959;1.05088146;-0.400004324;0.0119132653;10;-0.666667;0;1.06533376;1.000007;1.000007
20.428020;1.05089193;-0.666673462;0.0198846978;-0.634387533;0.018921854;1.05685777;1.04389751;-0.617051771;0.0491222603;1.05089144;-0.400004324;0.011931294;10;-0.666667;0;1.06533377;1.000007;1.000007
20.429020;1.05090193;-0.666673434;0.0199147084;-0.634381525;0.0189502255;1.05687579;1.04390852;-0.617045263;0.0491488745;1.05090143;-0.400004322;0.0119493233;10;-0.666667;0;1.06533378;1.000007;1.000007
20.433020;1.05093992;-0.666673315;0.0200330738;-0.634358701;0.0190621571;1.05694985;1.04395354;-0.617018647;0.0492600694;1.05093937;-0.400004291;0.0120204378;10;-0.666667;0;1.06533382;1.000007;1.000007
20.435020;1.05095892;-0.666673253;0.0200914168;-0.634347288;0.0191173258;1.05698587;1.04397654;-0.617005051;0.0493148401;1.05095835;-0.400004264;0.0120554856;10;-0.666667;0;1.06533382;1.000007;1.000007
20.437020;1.05097791;-0.666673191;0.0201514229;-0.634335873;0.0191740772;1.05702289;1.04399854;-0.616992049;0.0493696531;1.05097735;-0.400004235;0.0120915237;10;-0.666667;0;1.06533382;1.000007;1.000007
20.438020;1.05098691;-0.666674829;0.0201797581;-0.634332052;0.0192008754;1.05704089;1.04400954;-0.616985549;0.0493962591;1.05098636;-0.40000522;0.0121085392;10;-0.666667;0;1.06533382;1.000007;1.000007
20.439020;1.05099591;-0.6666748;0.0202097593;-0.634326643;0.019229259;1.05705889;1.04402153;-0.616980055;0.0494244127;1.05099537;-0.400005206;0.0121265524;10;-0.666667;0;1.06533381;1.000007;1.000007
20.444020;1.05104394;-0.666674677;0.0203564319;-0.63429776;0.0193679547;1.05714987;1.04407646;-0.616947564;0.049560599;1.05104344;-0.400005137;0.0122145929;10;-0.666667;0;1.06533375;1.000007;1.000007
20.446020;1.05106196;-0.666674639;0.0204131067;-0.634286921;0.0194215553;1.05718586;1.04409842;-0.616934572;0.049613783;1.05106148;-0.400005113;0.0122485967;10;-0.666667;0;1.06533371;1.000007;1.000007
20.447020;1.05107198;-0.666674622;0.0204431134;-0.634280898;0.0194499238;1.05720485;1.04411041;-0.616927486;0.0496419213;1.0510715;-0.400005103;0.0122665957;10;-0.666667;0;1.06533368;1.000007;1.000007
20.449020;1.05109;-0.666674594;0.0205014657;-0.634270055;0.0195051156;1.05724083;1.04413238;-0.616914499;0.0496950957;1.05108955;-0.400005084;0.0123015879;10;-0.666667;0;1.06533363;1.000007;1.000007
20.450020;1.05110001;-0.666674582;0.0205298111;-0.634264028;0.0195319022;1.05725882;1.04414336;-0.616908005;0.049721681;1.05109958;-0.400005076;0.0123185809;10;-0.666667;0;1.0653336;1.000006;1.000006
20.451020;1.05110903;-0.666674572;0.0205581578;-0.634258604;0.0195587092;1.05727681;1.04415434;-0.616901511;0.0497498613;1.0511086;-0.400005068;0.0123355718;10;-0.666667;0;1.06533357;1.000006;1.000006
20.452020;1.05111804;-0.666674563;0.0205881723;-0.63425318;0.0195871032;1.0572948;1.04416533;-0.616895017;0.0497764447;1.05111762;-0.400005061;0.0123535607;10;-0.666667;0;1.06533354;1.000006;1.000006
20.453020;1.05112805;-0.666674556;0.0206165208;-0.63424715;0.0196138949;1.05731279;1.04417631;-0.616888523;0.0498030274;1.05112765;-0.400005056;0.0123705474;10;-0.666667;0;1.0653335;1.000006;1.000006
20.454020;1.05113706;-0.66667455;0.0206448696;-0.634241723;0.0196407068;1.05733078;1.0441873;-0.616882027;0.0498296096;1.05113667;-0.400005051;0.012387532;10;-0.666667;0;1.06533347;1.000006;1.000006
20.455020;1.05114607;-0.666676213;0.0206748851;-0.63423788;0.0196691059;1.05734776;1.04419829;-0.616875532;0.0498561916;1.05114569;-0.400006048;0.0124055145;10;-0.666667;0;1.06533343;1.000006;1.000006
20.456020;1.05115508;-0.66667621;0.0207032335;-0.634232452;0.0196959208;1.05736575;1.04420927;-0.616869035;0.0498827734;1.05115471;-0.400006046;0.0124224952;10;-0.666667;0;1.0653334;1.000006;1.000006
20.458020;1.05117411;-0.666676205;0.0207615947;-0.634220991;0.0197511207;1.05740173;1.04423124;-0.61685604;0.0499375336;1.05117375;-0.400006044;0.0124574517;10;-0.666667;0;1.06533332;1.000006;1.000006
20.460020;1.05119213;-0.666676204;0.0208182841;-0.634210132;0.0198047556;1.05743771;1.04425322;-0.616843042;0.0499906994;1.05119179;-0.400006045;0.0124914031;10;-0.666667;0;1.06533325;1.000006;1.000006
20.461020;1.05120215;-0.666676205;0.0208466264;-0.6342041;0.0198315543;1.0574557;1.04426421;-0.616836543;0.0500172834;1.05120182;-0.400006045;0.0125083776;10;-0.666667;0;1.06533322;1.000006;1.000006
20.462020;1.05121116;-0.666676207;0.0208749667;-0.634198672;0.0198583715;1.05747269;1.0442742;-0.616830633;0.0500439161;1.05121084;-0.400006043;0.0125253515;10;-0.666667;0;1.06533318;1.000006;1.000006
20.466020;1.05124723;-0.666676225;0.0209899746;-0.634176971;0.0199672154;1.05754367;1.04431815;-0.616804624;0.0501502617;1.05124693;-0.400006021;0.0125942497;10;-0.666667;0;1.06533306;1.000006;1.000006
20.467020;1.05125725;-0.666676233;0.0210183046;-0.634170947;0.0199940055;1.05756167;1.04432914;-0.616798121;0.0501768482;1.05125696;-0.400006011;0.0126112262;10;-0.666667;0;1.06533303;1.000006;1.000006
20.468020;1.05126627;-0.666676242;0.0210466328;-0.634165528;0.0200208111;1.05757967;1.04434014;-0.616791618;0.0502018383;1.05126597;-0.400005999;0.0126282036;10;-0.666667;0;1.065333;1.000006;1.000006
20.469020;1.05127528;-0.666676253;0.0210749592;-0.634160113;0.0200476124;1.05759668;1.04435013;-0.616784111;0.0502284716;1.05127499;-0.400005987;0.0126451815;10;-0.666667;0;1.06533298;1.000006;1.000006
20.473020;1.05131134;-0.666676303;0.0211882552;-0.634138472;0.020154773;1.0576677;1.04439411;-0.616758102;0.0503348;1.05131102;-0.400005937;0.0127130955;10;-0.666667;0;1.06533291;1.000006;1.000006
20.474020;1.05132035;-0.666676317;0.0212165783;-0.634133066;0.0201815518;1.05768471;1.04440411;-0.616752191;0.0503598314;1.05132002;-0.400005926;0.0127300743;10;-0.666667;0;1.0653329;1.000006;1.000006
20.476020;1.05133838;-0.666676342;0.0212715579;-0.634122259;0.0202335111;1.05771972;1.04442611;-0.616739192;0.0504129859;1.05133801;-0.400005904;0.0127630329;10;-0.666667;0;1.06533288;1.000006;1.000006
20.477020;1.05134839;-0.666676354;0.0212998814;-0.634116253;0.0202602578;1.05773772;1.04443711;-0.616732694;0.0504395618;1.051348;-0.400005894;0.0127800127;10;-0.666667;0;1.06533288;1.000006;1.000006
20.483020;1.05140243;-0.666676408;0.0214681652;-0.634083828;0.0204191946;1.05784168;1.04450111;-0.616694906;0.0505959333;1.05140192;-0.400005836;0.012880897;10;-0.666667;0;1.06533288;1.000006;1.000006
20.485020;1.05142042;-0.666676414;0.0215248165;-0.634073006;0.0204726804;1.05787665;1.04452211;-0.616682512;0.0506475564;1.05141989;-0.400005825;0.0129148615;10;-0.666667;0;1.06533289;1.000006;1.000006
20.486020;1.05142942;-0.666676414;0.0215514752;-0.634067591;0.0204978356;1.05789364;1.04453212;-0.616676612;0.0506725979;1.05142888;-0.400005823;0.0129308448;10;-0.666667;0;1.0653329;1.000006;1.000006
20.487020;1.05143741;-0.666676412;0.0215798001;-0.634062777;0.0205245941;1.05791062;1.04454312;-0.61667012;0.0506991886;1.05143686;-0.400005823;0.0129478287;10;-0.666667;0;1.0653329;1.000006;1.000006
20.488020;1.0514464;-0.66667641;0.0216081245;-0.634057358;0.0205513315;1.0579286;1.04455413;-0.616663631;0.0507241854;1.05144585;-0.400005824;0.0129648133;10;-0.666667;0;1.06533291;1.000006;1.000006
20.489020;1.05145539;-0.666676407;0.0216347817;-0.634051936;0.0205764824;1.05794558;1.04456413;-0.616656137;0.0507508283;1.05145483;-0.400005828;0.0129807983;10;-0.666667;0;1.06533291;1.000006;1.000006
20.490020;1.05146437;-0.666676404;0.0216631044;-0.634046511;0.0206032166;1.05796256;1.04457514;-0.616649651;0.0507758286;1.05146382;-0.400005833;0.0129977838;10;-0.666667;0;1.06533292;1.000006;1.000006
20.493020;1.05149132;-0.666676403;0.0217463997;-0.634030223;0.0206818255;1.0580145;1.04460614;-0.61663138;0.050854128;1.05149077;-0.400005857;0.0130477426;10;-0.666667;0;1.06533293;1.000006;1.000006
20.494020;1.0515003;-0.666674739;0.0217730517;-0.634023206;0.0207069697;1.05803148;1.04461714;-0.616624899;0.0508791338;1.05149975;-0.400004867;0.0130637298;10;-0.666667;0;1.06533293;1.000006;1.000006
20.496020;1.05151825;-0.66667475;0.0218280198;-0.634012334;0.0207588433;1.05806545;1.04463813;-0.616612537;0.0509307905;1.05151771;-0.400004891;0.0130967057;10;-0.666667;0;1.06533294;1.000006;1.000006
20.497020;1.05152623;-0.666674757;0.021856336;-0.6340075;0.0207855936;1.05808243;1.04464812;-0.616606654;0.0509558454;1.05152569;-0.400004904;0.0131136943;10;-0.666667;0;1.06533294;1.000006;1.000006
20.499020;1.05154419;-0.666674771;0.0219112996;-0.633996622;0.0208374744;1.05811639;1.04466909;-0.616594306;0.0510074999;1.05154366;-0.400004936;0.0131466726;10;-0.666667;0;1.06533294;1.000006;1.000006
20.501020;1.05156215;-0.666674787;0.0219645966;-0.633985741;0.0208877769;1.05815035;1.04469006;-0.616581965;0.0510575548;1.05156163;-0.400004974;0.0131786536;10;-0.666667;0;1.06533293;1.000006;1.000006
20.502020;1.05157014;-0.666674794;0.0219929126;-0.633980902;0.0209145351;1.05816733;1.04470105;-0.616575502;0.0510841506;1.05156961;-0.400004995;0.0131956456;10;-0.666667;0;1.06533293;1.000006;1.000006
20.504020;1.05158812;-0.666674811;0.0220478809;-0.633970019;0.0209664302;1.05820131;1.04472201;-0.616561572;0.0511341943;1.05158759;-0.400005042;0.0132286333;10;-0.666667;0;1.06533292;1.000006;1.000006
20.506020;1.0516061;-0.666674829;0.022101188;-0.633959132;0.0210167433;1.05823528;1.04474199;-0.616549827;0.0511842788;1.05160559;-0.400005095;0.0132606265;10;-0.666667;0;1.06533291;1.000006;1.000006
20.507020;1.0516141;-0.666674839;0.0221295103;-0.63395429;0.0210435057;1.05825228;1.04475297;-0.616543364;0.0512108652;1.05161359;-0.400005123;0.0132776249;10;-0.666667;0;1.0653329;1.000006;1.000006
20.510020;1.0516411;-0.666674872;0.0222094864;-0.633937948;0.0211189814;1.05830327;1.04478394;-0.616525153;0.0512859326;1.05164062;-0.400005217;0.0133256256;10;-0.666667;0;1.06533288;1.000006;1.000006
20.512020;1.05165811;-0.666674895;0.0222644777;-0.633927652;0.0211709049;1.05833627;1.04480393;-0.616513402;0.0513360118;1.05165765;-0.400005284;0.0133586298;10;-0.666667;0;1.06533286;1.000006;1.000006
20.513020;1.05166711;-0.666674906;0.0222911424;-0.633922203;0.021196064;1.05835327;1.04481493;-0.616506935;0.051361004;1.05166667;-0.400005318;0.0133746326;10;-0.666667;0;1.06533285;1.000006;1.000006
20.514020;1.05167511;-0.666674916;0.0223178088;-0.633917355;0.0212212431;1.05837028;1.04482493;-0.616499463;0.0513860469;1.0516747;-0.400005351;0.0133906354;10;-0.666667;0;1.06533283;1.000006;1.000006
20.515020;1.05168411;-0.666673258;0.0223444768;-0.633910322;0.021246402;1.05838728;1.04483493;-0.616493584;0.0514110918;1.05168372;-0.400004385;0.0134066378;10;-0.666667;0;1.06533282;1.000006;1.000006
20.516020;1.05169312;-0.666673266;0.0223728129;-0.633904873;0.0212731458;1.05840329;1.04484492;-0.616487705;0.0514361388;1.05169275;-0.400004417;0.0134236399;10;-0.666667;0;1.0653328;1.000006;1.000006
20.519020;1.05171912;-0.666673281;0.0224528273;-0.633889136;0.0213486469;1.05845331;1.04487592;-0.616469473;0.0515112432;1.05171884;-0.400004509;0.0134716432;10;-0.666667;0;1.06533275;1.000006;1.000006
20.521020;1.05173613;-0.666673286;0.022506173;-0.633878847;0.0213989932;1.05848732;1.04489692;-0.61645712;0.051561304;1.0517359;-0.400004562;0.0135036454;10;-0.666667;0;1.0653327;1.000006;1.000006
20.522020;1.05174413;-0.666673286;0.0225328465;-0.633874004;0.0214241787;1.05850333;1.04490692;-0.616451239;0.05158636;1.05174393;-0.400004586;0.0135196474;10;-0.666667;0;1.06533267;1.000006;1.000006
20.523020;1.05175314;-0.666673286;0.0225595207;-0.63386856;0.0214493456;1.05852034;1.04491691;-0.616445358;0.0516114162;1.05175295;-0.400004609;0.0135356502;10;-0.666667;0;1.06533265;1.000006;1.000006
20.524020;1.05176214;-0.666673286;0.0225861958;-0.633863117;0.0214745145;1.05853735;1.04492691;-0.616437882;0.0516364723;1.05176198;-0.40000463;0.0135516537;10;-0.666667;0;1.06533262;1.000006;1.000006
20.526020;1.05177915;-0.666673284;0.0226395486;-0.633852836;0.0215248796;1.05857038;1.0449469;-0.616426118;0.0516849875;1.05177903;-0.400004666;0.0135836622;10;-0.666667;0;1.06533257;1.000006;1.000006
20.527020;1.05178716;-0.666673284;0.0226662267;-0.633847998;0.0215500762;1.0585864;1.0449579;-0.616419645;0.0517099917;1.05178705;-0.400004681;0.0135996668;10;-0.666667;0;1.06533254;1.000006;1.000006
20.529020;1.05180416;-0.666673287;0.0227195869;-0.633837724;0.0216004551;1.05861943;1.04497788;-0.616407873;0.0517600951;1.05180409;-0.400004705;0.0136316763;10;-0.666667;0;1.06533249;1.000006;1.000006
20.530020;1.05181317;-0.666671624;0.0227462695;-0.633830702;0.0216256368;1.05863644;1.04498788;-0.616401984;0.0517835494;1.0518131;-0.400003716;0.013647681;10;-0.666667;0;1.06533246;1.000006;1.000006
20.532020;1.05183017;-0.666671634;0.0227979728;-0.633820433;0.0216744394;1.05866946;1.04500786;-0.616390198;0.051833642;1.05183013;-0.400003734;0.01367869;10;-0.666667;0;1.06533242;1.000006;1.000006
20.533020;1.05183817;-0.66667164;0.0228246603;-0.633815599;0.0216996445;1.05868547;1.04501785;-0.616382705;0.0518570902;1.05183814;-0.400003742;0.0136946943;10;-0.666667;0;1.0653324;1.000006;1.000006
20.536020;1.05186418;-0.666671658;0.0229047332;-0.633799901;0.021775222;1.05873449;1.04504781;-0.616365001;0.0519306111;1.05186416;-0.400003766;0.0137427098;10;-0.666667;0;1.06533235;1.000006;1.000006
20.538020;1.05188118;-0.666671668;0.022956457;-0.633789645;0.0218240334;1.0587675;1.0450678;-0.616353186;0.0519806772;1.05188116;-0.400003784;0.0137737233;10;-0.666667;0;1.06533234;1.000006;1.000006
20.540020;1.05189819;-0.666671676;0.0230081842;-0.633779395;0.021872848;1.05879951;1.04508778;-0.616341362;0.0520291402;1.05189817;-0.400003801;0.0138047393;10;-0.666667;0;1.06533233;1.000006;1.000006
20.541020;1.05190619;-0.66667168;0.023034881;-0.633774574;0.0218980587;1.05881652;1.04509777;-0.616335446;0.0520525718;1.05190617;-0.400003809;0.0138207481;10;-0.666667;0;1.06533234;1.000006;1.000006
20.542020;1.05191419;-0.666671684;0.0230615768;-0.633769755;0.0219232702;1.05883253;1.04510777;-0.616327932;0.0520775964;1.05191417;-0.400003815;0.0138367572;10;-0.666667;0;1.06533234;1.000006;1.000006
20.543020;1.05192319;-0.666670022;0.0230866046;-0.633762752;0.021946877;1.05884854;1.04511776;-0.61632201;0.0521010245;1.05192316;-0.40000282;0.0138517663;10;-0.666667;0;1.06533235;1.000006;1.000006
20.545020;1.0519402;-0.666670033;0.0231399879;-0.633752519;0.0219972825;1.05888056;1.04513774;-0.616310161;0.0521494699;1.05194015;-0.400002824;0.013883784;10;-0.666667;0;1.06533237;1.000006;1.000006
20.546020;1.05194821;-0.666670037;0.0231650095;-0.633747705;0.0220209124;1.05889757;1.04514773;-0.616304236;0.0521744876;1.05194814;-0.400002822;0.0138987916;10;-0.666667;0;1.06533239;1.000006;1.000006
20.547020;1.05195622;-0.666670041;0.0231916953;-0.633742892;0.0220461269;1.05891359;1.04515772;-0.616298309;0.0521979094;1.05195613;-0.400002818;0.0139147977;10;-0.666667;0;1.06533241;1.000006;1.000006
20.549020;1.05197324;-0.666670047;0.0232433931;-0.633732667;0.0220949522;1.05894562;1.04517771;-0.616286455;0.0522463454;1.05197311;-0.400002804;0.0139458045;10;-0.666667;0;1.06533244;1.000006;1.000006
20.550020;1.05198126;-0.666670049;0.0232700726;-0.633727856;0.0221201682;1.05896164;1.0451867;-0.616279524;0.0522714101;1.0519811;-0.400002792;0.013961805;10;-0.666667;0;1.06533247;1.000006;1.000006
20.551020;1.05199028;-0.66667005;0.0232950836;-0.633722443;0.022143779;1.05897766;1.04519669;-0.616273601;0.0522948301;1.05199008;-0.400002778;0.0139768037;10;-0.666667;0;1.06533249;1.000006;1.000006
20.554020;1.05201434;-0.666670048;0.0233717757;-0.633708014;0.0222162588;1.05902572;1.04522668;-0.616255841;0.0523666863;1.05201404;-0.400002715;0.0140227914;10;-0.666667;0;1.06533255;1.000006;1.000006
20.555020;1.05202336;-0.666668379;0.0233984492;-0.633701018;0.0222414524;1.05904175;1.04523669;-0.616249926;0.0523901078;1.05202302;-0.400001687;0.0140387866;10;-0.666667;0;1.06533257;1.000006;1.000006
20.556020;1.05203138;-0.666668378;0.0234234555;-0.633696209;0.0222650814;1.05905777;1.04524569;-0.616244603;0.05241358;1.05203101;-0.400001656;0.0140537823;10;-0.666667;0;1.06533259;1.000006;1.000006
20.558020;1.05204742;-0.666668379;0.0234751326;-0.633686591;0.0223139188;1.05908981;1.04526571;-0.616232786;0.0524620197;1.05204699;-0.400001586;0.0140847775;10;-0.666667;0;1.06533263;1.000006;1.000006
20.559020;1.05205644;-0.666668381;0.0235001362;-0.633681178;0.0223375216;1.05910584;1.04527573;-0.616225288;0.0524854421;1.05205598;-0.400001548;0.0140997776;10;-0.666667;0;1.06533264;1.000006;1.000006
20.562020;1.05208048;-0.666668393;0.0235768057;-0.633666744;0.0224099677;1.05915391;1.04530479;-0.616208181;0.0525573487;1.05207996;-0.400001439;0.014145792;10;-0.666667;0;1.06533268;1.000006;1.000006
20.563020;1.05208949;-0.6666684;0.0236034712;-0.633661329;0.0224351474;1.05916894;1.04531482;-0.616202287;0.0525807669;1.05208896;-0.400001406;0.0141618018;10;-0.666667;0;1.06533269;1.000006;1.000006
20.564020;1.0520975;-0.666668407;0.0236284694;-0.633656515;0.0224587625;1.05918497;1.04532384;-0.616196982;0.0526042342;1.05209696;-0.400001376;0.0141768141;10;-0.666667;0;1.0653327;1.000006;1.000006
20.566020;1.0521135;-0.666668423;0.0236784651;-0.633646887;0.0225059869;1.05921703;1.0453439;-0.616185196;0.0526510655;1.05211297;-0.400001325;0.0142068454;10;-0.666667;0;1.06533271;1.000006;1.000006
20.567020;1.0521215;-0.666666765;0.0237051297;-0.63364049;0.0225311799;1.05923306;1.04535293;-0.616178297;0.0526745305;1.05212097;-0.400000304;0.0142228645;10;-0.666667;0;1.06533271;1.000006;1.000006
20.568020;1.0521295;-0.666666773;0.0237301279;-0.633635677;0.0225547862;1.05924809;1.04536296;-0.6161724;0.0526979449;1.05212897;-0.400000286;0.0142378861;10;-0.666667;0;1.06533272;1.000006;1.000006
20.569020;1.05213849;-0.666666779;0.0237551264;-0.633630263;0.0225783685;1.05926413;1.04537299;-0.616166502;0.0527229533;1.05213797;-0.400000272;0.0142529104;10;-0.666667;0;1.06533272;1.000006;1.000006
20.572020;1.05216246;-0.666666788;0.0238317906;-0.633615834;0.0226507468;1.05931124;1.04540207;-0.616149378;0.0527932467;1.05216198;-0.400000254;0.014298998;10;-0.666667;0;1.06533272;1.000006;1.000006
20.574020;1.05217842;-0.666666785;0.0238817896;-0.633606226;0.0226979293;1.05934332;1.04542112;-0.616138144;0.0528401264;1.05217798;-0.400000262;0.0143290672;10;-0.666667;0;1.06533271;1.000006;1.000006
20.575020;1.0521864;-0.66666678;0.023906789;-0.633601426;0.0227215165;1.05935836;1.04543015;-0.616131221;0.0528619971;1.05218598;-0.400000272;0.0143441052;10;-0.666667;0;1.06533271;1.000006;1.000006
20.576020;1.05219438;-0.666666773;0.0239317879;-0.633596627;0.0227451007;1.0593744;1.04544017;-0.6161253;0.0528854111;1.05219397;-0.400000283;0.0143591455;10;-0.666667;0;1.0653327;1.000006;1.000006
20.577020;1.05220236;-0.666666764;0.0239567865;-0.633591831;0.022768682;1.05938944;1.04544919;-0.616119965;0.0529088753;1.05220197;-0.400000297;0.0143741883;10;-0.666667;0;1.0653327;1.000006;1.000006
20.578020;1.05221033;-0.666665085;0.0239817847;-0.633585452;0.0227922601;1.05940547;1.04545921;-0.616114036;0.0529322886;1.05220997;-0.399999313;0.014389233;10;-0.666667;0;1.06533269;1.000006;1.000006
20.579020;1.0522183;-0.666665071;0.0240067827;-0.633580658;0.0228158349;1.0594205;1.04546923;-0.616108103;0.0529557013;1.05221797;-0.39999933;0.0144042791;10;-0.666667;0;1.06533268;1.000006;1.000006
20.580020;1.05222728;-0.666665055;0.0240317809;-0.633575262;0.0228393844;1.05943653;1.04547825;-0.616102758;0.0529791643;1.05222697;-0.399999347;0.0144193255;10;-0.666667;0;1.06533268;1.000006;1.000006
