time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.582020;1.05224322;-0.666665016;0.0240817789;-0.633565673;0.0228865167;1.05946758;1.04549728;-0.616091468;0.0530260372;1.05224297;-0.399999382;0.0144494164;10;-0.666667;0;1.06533267;1.000006;1.000006
20.585020;1.05226712;-0.66666495;0.024156784;-0.633551277;0.0229571924;1.05951363;1.0455263;-0.616072639;0.0530947198;1.05226698;-0.399999434;0.0144945389;10;-0.666667;0;1.06533265;1.000006;1.000006
20.586020;1.05227509;-0.666664928;0.024180121;-0.633546476;0.0229791616;1.05952963;1.04553531;-0.616067288;0.0531181775;1.05227499;-0.399999451;0.0145085744;10;-0.666667;0;1.06533265;1.000006;1.000006
20.587020;1.05228206;-0.666664905;0.0242051254;-0.633542274;0.0230027343;1.05954464;1.04554431;-0.616061939;0.0531400402;1.05228199;-0.399999468;0.0145236069;10;-0.666667;0;1.06533264;1.000006;1.000006
20.588020;1.05229003;-0.666664884;0.0242301304;-0.63353747;0.0230262833;1.05956064;1.04555431;-0.616056003;0.0531634453;1.05229;-0.399999485;0.0145386364;10;-0.666667;0;1.06533264;1.000006;1.000006
20.589020;1.052298;-0.666664863;0.0242551355;-0.633532664;0.0230498312;1.05957564;1.04556331;-0.616050659;0.0531869002;1.052298;-0.399999501;0.014553663;10;-0.666667;0;1.06533264;1.000006;1.000006
20.590020;1.05230598;-0.666663177;0.0242801403;-0.633526273;0.0230733786;1.05959064;1.0455733;-0.616044729;0.0532103031;1.052306;-0.399998517;0.0145686867;10;-0.666667;0;1.06533264;1.000006;1.000006
20.591020;1.05231395;-0.666663159;0.0243051443;-0.633521466;0.0230969258;1.05960663;1.0455823;-0.61603939;0.0532321618;1.05231401;-0.399998531;0.0145837074;10;-0.666667;0;1.06533264;1.000006;1.000006
20.592020;1.05232193;-0.666663144;0.0243284803;-0.633516657;0.0231188897;1.05962162;1.04559129;-0.616032462;0.0532556135;1.05232201;-0.399998544;0.0145977252;10;-0.666667;0;1.06533265;1.000006;1.000006
20.593020;1.05232991;-0.666663129;0.0243534816;-0.633511848;0.023142438;1.05963661;1.04560129;-0.61602654;0.0532774188;1.05233001;-0.399998556;0.0146127403;10;-0.666667;0;1.06533265;1.000006;1.000006
20.595020;1.05234588;-0.666663107;0.0244034795;-0.633502228;0.0231895384;1.05966759;1.04562027;-0.616015296;0.0533242641;1.052346;-0.399998572;0.0146427635;10;-0.666667;0;1.06533266;1.000006;1.000006
20.597020;1.05236186;-0.666663094;0.0244518029;-0.633492607;0.0232350611;1.05969756;1.04563825;-0.616004651;0.0533695618;1.05236199;-0.399998579;0.0146717797;10;-0.666667;0;1.06533268;1.000006;1.000006
20.598020;1.05236885;-0.666663091;0.0244767948;-0.633488397;0.0232586394;1.05971255;1.04564724;-0.615999332;0.0533914133;1.05236899;-0.399998579;0.0146867863;10;-0.666667;0;1.06533268;1.000006;1.000006
20.599020;1.05237685;-0.666663092;0.0245001181;-0.633483585;0.0232806138;1.05972853;1.04565723;-0.615993427;0.0534148077;1.05237698;-0.399998576;0.0147007925;10;-0.666667;0;1.06533269;1.000006;1.000006
20.600020;1.05238485;-0.666663094;0.0245251066;-0.633478771;0.023304174;1.05974352;1.04566622;-0.615986519;0.05343666;1.05238497;-0.399998569;0.0147157987;10;-0.666667;0;1.06533269;1.000006;1.000006
20.601020;1.05239286;-0.6666631;0.0245500942;-0.633473956;0.023327736;1.05975851;1.04567521;-0.615981207;0.0534601071;1.05239296;-0.39999856;0.0147308053;10;-0.666667;0;1.0653327;1.000006;1.000006
20.602020;1.05240086;-0.666661441;0.0245734149;-0.633467558;0.023349716;1.05977349;1.0456852;-0.615975309;0.0534819099;1.05240094;-0.399997546;0.0147448123;10;-0.666667;0;1.0653327;1.000006;1.000006
20.603020;1.05240887;-0.666661449;0.0245984025;-0.633462743;0.023373281;1.05978848;1.04569419;-0.615970002;0.0535053586;1.05240892;-0.39999753;0.0147598198;10;-0.666667;0;1.0653327;1.000006;1.000006
20.604020;1.05241588;-0.666661457;0.0246217241;-0.633458531;0.0233952856;1.05980347;1.04570319;-0.615964698;0.053527214;1.0524159;-0.399997511;0.0147738275;10;-0.666667;0;1.0653327;1.000006;1.000006
20.606020;1.05243191;-0.666661473;0.0246700365;-0.633448902;0.023440836;1.05983345;1.04572218;-0.615953508;0.0535724677;1.05243186;-0.399997467;0.014802843;10;-0.666667;0;1.0653327;1.000006;1.000006
20.608020;1.05244793;-0.666661483;0.0247183534;-0.633439275;0.0234863891;1.05986344;1.04574017;-0.615942918;0.0536177699;1.05244782;-0.39999742;0.0148318568;10;-0.666667;0;1.0653327;1.000006;1.000006
20.609020;1.05245495;-0.666661485;0.0247433471;-0.633435065;0.0235099812;1.05987843;1.04574916;-0.615936033;0.0536396221;1.0524548;-0.399997397;0.0148468625;10;-0.666667;0;1.0653327;1.000006;1.000006
20.610020;1.05246296;-0.666661486;0.0247666756;-0.633430253;0.0235319683;1.05989342;1.04575816;-0.615930743;0.0536614725;1.05246278;-0.399997375;0.0148608675;10;-0.666667;0;1.0653327;1.000006;1.000006
20.611020;1.05247097;-0.666661485;0.0247916721;-0.633425443;0.0235555398;1.05990841;1.04576815;-0.615924866;0.0536848633;1.05247077;-0.399997354;0.0148758716;10;-0.666667;0;1.0653327;1.000006;1.000006
20.612020;1.05247898;-0.666661482;0.0248150035;-0.633420635;0.0235775285;1.0599234;1.04577715;-0.615919579;0.0537067092;1.05247875;-0.399997334;0.0148898749;10;-0.666667;0;1.0653327;1.000006;1.000006
20.613020;1.05248599;-0.666661478;0.024840003;-0.633416429;0.023601124;1.05993839;1.04578614;-0.615914293;0.0537285527;1.05248573;-0.399997315;0.0149048775;10;-0.666667;0;1.0653327;1.000006;1.000006
20.614020;1.05249399;-0.666661473;0.0248633372;-0.633411622;0.0236231142;1.05995338;1.04579514;-0.615909009;0.0537519873;1.05249372;-0.399997297;0.0149188797;10;-0.666667;0;1.0653327;1.000006;1.000006
20.615020;1.052502;-0.666659799;0.0248866727;-0.633405234;0.0236451052;1.05996837;1.04580413;-0.615903724;0.0537738261;1.0525017;-0.399996279;0.0149328815;10;-0.666667;0;1.0653327;1.000006;1.000006
20.616020;1.05250901;-0.666659792;0.0249116759;-0.633401033;0.0236687026;1.05998336;1.04581312;-0.61589844;0.0537956631;1.05250869;-0.399996261;0.0149478833;10;-0.666667;0;1.06533269;1.000006;1.000006
20.617020;1.05251702;-0.666659783;0.0249350131;-0.633396231;0.0236906943;1.05999834;1.04582212;-0.615893156;0.0538174988;1.05251668;-0.399996243;0.0149618852;10;-0.666667;0;1.06533269;1.000006;1.000006
20.618020;1.05252502;-0.666659774;0.0249583507;-0.63339143;0.0237126864;1.06001232;1.04583111;-0.615886278;0.053840927;1.05252466;-0.399996223;0.0149758877;10;-0.666667;0;1.06533268;1.000006;1.000006
20.619020;1.05253203;-0.666659765;0.0249833552;-0.633387233;0.0237362846;1.06002731;1.0458411;-0.615880405;0.0538627096;1.05253165;-0.399996203;0.014990891;10;-0.666667;0;1.06533268;1.000006;1.000006
20.624020;1.05257106;-0.666659726;0.0251017068;-0.633363855;0.023847846;1.06010122;1.04588609;-0.615853986;0.0539718798;1.05257061;-0.399996101;0.0150619235;10;-0.666667;0;1.06533263;1.000006;1.000006
20.625020;1.05257807;-0.666659722;0.0251250433;-0.633359662;0.0238698587;1.06011621;1.04589509;-0.615848705;0.0539937144;1.05257761;-0.399996081;0.0150759323;10;-0.666667;0;1.06533262;1.000005;1.000005
20.626020;1.05258607;-0.666659719;0.02514838;-0.633354866;0.0238918488;1.0601302;1.0459041;-0.615843424;0.0540155493;1.05258561;-0.399996063;0.015089941;10;-0.666667;0;1.0653326;1.000005;1.000005
20.627020;1.05259308;-0.666659717;0.0251717173;-0.633350671;0.0239138621;1.06014519;1.04591311;-0.615836551;0.054038978;1.0525926;-0.399996045;0.0151039495;10;-0.666667;0;1.06533259;1.000005;1.000005
20.628020;1.05260108;-0.666658048;0.0251967216;-0.63334429;0.0239374369;1.06016018;1.04592212;-0.615831273;0.0540608134;1.05260061;-0.399995028;0.0151189578;10;-0.666667;0;1.06533258;1.000005;1.000005
20.629020;1.05260809;-0.666658048;0.0252200591;-0.633340093;0.0239594523;1.06017418;1.04593114;-0.615825996;0.0540826496;1.05260761;-0.399995012;0.0151329656;10;-0.666667;0;1.06533256;1.000005;1.000005
20.630020;1.05261609;-0.666658048;0.0252433959;-0.633335293;0.0239814466;1.06018918;1.04594016;-0.615820722;0.0541044864;1.05261561;-0.399994997;0.015146973;10;-0.666667;0;1.06533255;1.000005;1.000005
20.631020;1.0526241;-0.666658048;0.0252667313;-0.633330492;0.0240034428;1.06020418;1.04594917;-0.615815449;0.0541247305;1.05262362;-0.399994983;0.0151609798;10;-0.666667;0;1.06533254;1.000005;1.000005
20.636020;1.05266111;-0.666658046;0.0253833644;-0.633308272;0.0241135163;1.06027621;1.04599326;-0.615789689;0.0542339733;1.05266064;-0.399994916;0.0152309997;10;-0.666667;0;1.06533249;1.000005;1.000005
20.637020;1.05266911;-0.666658045;0.025406683;-0.633303466;0.0241355195;1.06029122;1.04600228;-0.615782826;0.0542558098;1.05266864;-0.399994903;0.0152449995;10;-0.666667;0;1.06533248;1.000005;1.000005
20.640020;1.05269111;-0.66665804;0.0254766328;-0.633290253;0.0242015714;1.06033424;1.04602932;-0.615767018;0.0543197187;1.05269064;-0.399994863;0.0152869864;10;-0.666667;0;1.06533248;1.000005;1.000005
20.641020;1.05269911;-0.666658039;0.0254999505;-0.633285448;0.024223571;1.06034825;1.04603733;-0.615762336;0.0543416021;1.05269864;-0.39999485;0.0153009779;10;-0.666667;0;1.06533248;1.000005;1.000005
20.642020;1.05270611;-0.666656373;0.0255232704;-0.633279661;0.0242455922;1.06036325;1.04604634;-0.615757063;0.0543634323;1.05270563;-0.399993838;0.0153149675;10;-0.666667;0;1.06533248;1.000005;1.000005
20.643020;1.0527131;-0.666656373;0.025546593;-0.633275456;0.0242676121;1.06037726;1.04605535;-0.615751788;0.0543852613;1.05271262;-0.399993826;0.0153289553;10;-0.666667;0;1.06533249;1.000005;1.000005
20.644020;1.0527211;-0.666656376;0.0255699187;-0.633270648;0.0242896079;1.06039226;1.04606436;-0.615746511;0.0544070892;1.05272061;-0.399993815;0.0153429415;10;-0.666667;0;1.06533249;1.000005;1.000005
20.645020;1.05272809;-0.666656381;0.025591581;-0.633266441;0.0243100426;1.06040625;1.04607336;-0.61574123;0.0544273231;1.0527276;-0.399993804;0.0153559262;10;-0.666667;0;1.06533249;1.000005;1.000005
20.646020;1.05273609;-0.666656388;0.0256149132;-0.633261631;0.0243320366;1.06042025;1.04608137;-0.615736537;0.0544492013;1.05273558;-0.399993795;0.0153699096;10;-0.666667;0;1.0653325;1.000005;1.000005
20.647020;1.05274307;-0.666656399;0.0256382485;-0.633257419;0.0243540529;1.06043525;1.04609036;-0.615729658;0.0544710267;1.05274256;-0.399993787;0.0153838918;10;-0.666667;0;1.06533251;1.000005;1.000005
20.648020;1.05275006;-0.666656411;0.0256615871;-0.633253205;0.0243760683;1.06044924;1.04609936;-0.615724369;0.0544912582;1.05274955;-0.399993781;0.0153978732;10;-0.666667;0;1.06533251;1.000005;1.000005
20.649020;1.05275804;-0.666656426;0.0256849283;-0.633248388;0.0243980594;1.06046324;1.04610835;-0.615719078;0.0545130821;1.05275754;-0.399993777;0.0154118539;10;-0.666667;0;1.06533252;1.000005;1.000005
20.651020;1.052773;-0.66665646;0.025729951;-0.633239346;0.0244404779;1.06049222;1.04612532;-0.615709074;0.0545551861;1.05277251;-0.399993778;0.0154388137;10;-0.666667;0;1.06533253;1.000005;1.000005
20.653020;1.05278696;-0.666656497;0.0257766456;-0.633230893;0.0244844977;1.06052019;1.04614229;-0.615699058;0.0545988812;1.0527865;-0.39999379;0.0154667709;10;-0.666667;0;1.06533255;1.000005;1.000005
20.654020;1.05279494;-0.666656516;0.0257983265;-0.63322606;0.0245048999;1.06053418;1.04615127;-0.615693752;0.0546191096;1.05279449;-0.399993799;0.0154797485;10;-0.666667;0;1.06533255;1.000005;1.000005
20.656020;1.0528089;-0.666656551;0.0258450196;-0.63321759;0.024548915;1.06056214;1.04616924;-0.615683135;0.0546611611;1.0528085;-0.399993825;0.0155077023;10;-0.666667;0;1.06533257;1.000005;1.000005
20.657020;1.05281588;-0.666656568;0.0258666978;-0.63321335;0.0245693391;1.06057713;1.04617722;-0.61567682;0.0546830364;1.0528155;-0.399993841;0.0155206788;10;-0.666667;0;1.06533257;1.000005;1.000005
20.658020;1.05282386;-0.666654918;0.0258900413;-0.633206925;0.0245913229;1.06059111;1.0461862;-0.615671508;0.0547032671;1.05282351;-0.399992857;0.0155346553;10;-0.666667;0;1.06533258;1.000005;1.000005
20.661020;1.05284582;-0.666654964;0.0259583957;-0.633193593;0.0246557374;1.06063306;1.04621214;-0.61565616;0.0547672038;1.05284555;-0.399992912;0.0155755862;10;-0.666667;0;1.06533261;1.000005;1.000005
20.663020;1.0528598;-0.66665499;0.0260034013;-0.633185106;0.0246981668;1.06066104;1.04622911;-0.615646125;0.054809321;1.05285959;-0.399992952;0.0156025424;10;-0.666667;0;1.06533263;1.000005;1.000005
20.664020;1.05286679;-0.666655;0.026025068;-0.633180863;0.0247185888;1.06067502;1.0462371;-0.615641402;0.0548296111;1.05286661;-0.399992973;0.0156155216;10;-0.666667;0;1.06533264;1.000005;1.000005
20.665020;1.05287478;-0.666655009;0.0260483991;-0.633176022;0.0247405687;1.06068901;1.04624608;-0.615636091;0.05484985;1.05287463;-0.399992995;0.0156295022;10;-0.666667;0;1.06533266;1.000005;1.000005
20.667020;1.05288876;-0.666655022;0.0260933873;-0.633167547;0.0247829878;1.060717;1.04626307;-0.61562606;0.0548919762;1.05288867;-0.39999304;0.0156564692;10;-0.666667;0;1.06533269;1.000005;1.000005
20.668020;1.05289574;-0.666655027;0.026115044;-0.633163314;0.0248034034;1.06073099;1.04627206;-0.615619158;0.0549122181;1.0528957;-0.399993063;0.0156694561;10;-0.666667;0;1.06533271;1.000005;1.000005
20.669020;1.05290273;-0.66665503;0.0261383644;-0.633159086;0.0248254003;1.06074499;1.04628005;-0.61561444;0.0549341063;1.05290272;-0.399993086;0.0156834453;10;-0.666667;0;1.06533273;1.000005;1.000005
20.670020;1.05291071;-0.666655032;0.0261600155;-0.63315426;0.0248457892;1.06075898;1.04628905;-0.615609135;0.0549543505;1.05291075;-0.399993109;0.0156964366;10;-0.666667;0;1.06533276;1.000005;1.000005
20.674020;1.05293862;-0.666655023;0.0262482648;-0.633137412;0.024929007;1.06081398;1.04632306;-0.615589103;0.0550370411;1.05293885;-0.399993193;0.0157494194;10;-0.666667;0;1.06533288;1.000005;1.000005
20.675020;1.05294559;-0.666653351;0.0262715738;-0.633131629;0.0249509949;1.06082799;1.04633107;-0.615584392;0.0550573466;1.05294587;-0.39999221;0.0157634182;10;-0.666667;0;1.06533291;1.000005;1.000005
20.676020;1.05295256;-0.666653345;0.0262932155;-0.633127433;0.0249713987;1.06084099;1.04633908;-0.61557968;0.0550776541;1.05295289;-0.399992226;0.0157764178;10;-0.666667;0;1.06533295;1.000005;1.000005
20.677020;1.05296054;-0.666653339;0.0263148572;-0.63312264;0.0249917778;1.060855;1.04634809;-0.615574381;0.0550995039;1.0529609;-0.39999224;0.0157894182;10;-0.666667;0;1.06533299;1.000005;1.000005
20.678020;1.05296751;-0.666653333;0.0263381653;-0.63311845;0.0250137628;1.06086901;1.0463561;-0.615569668;0.0551198149;1.05296792;-0.399992252;0.015803419;10;-0.666667;0;1.06533304;1.000005;1.000005
20.679020;1.05297448;-0.666653328;0.026359807;-0.633114263;0.0250341645;1.06088302;1.04636511;-0.615564366;0.0551400744;1.05297493;-0.399992263;0.0158164202;10;-0.666667;0;1.06533308;1.000005;1.000005
20.681020;1.05298843;-0.666653321;0.0264030905;-0.633105891;0.0250749667;1.06091004;1.04638213;-0.615552753;0.0551806479;1.05298895;-0.399992281;0.0158424217;10;-0.666667;0;1.06533318;1.000005;1.000005
20.688020;1.05303734;-0.666653326;0.0265579209;-0.633076577;0.0252209614;1.06100514;1.04644022;-0.615518537;0.0553242896;1.05303794;-0.399992325;0.0159353798;10;-0.666667;0;1.06533349;1.000005;1.000005
20.690020;1.05305133;-0.666653329;0.0266012095;-0.633068191;0.0252617903;1.06103317;1.04645724;-0.615508508;0.055364826;1.05305193;-0.399992334;0.0159613466;10;-0.666667;0;1.06533357;1.000005;1.000005
20.691020;1.05305833;-0.666653331;0.0266228553;-0.633063997;0.025282209;1.06104618;1.04646525;-0.615503789;0.0553851158;1.05305893;-0.399992339;0.0159743273;10;-0.666667;0;1.06533361;1.000005;1.000005
20.692020;1.05306533;-0.666653332;0.0266445025;-0.6330598;0.0253026304;1.0610602;1.04647326;-0.615497476;0.0554038097;1.05306592;-0.399992343;0.0159873068;10;-0.666667;0;1.06533364;1.000005;1.000005
20.694020;1.05307934;-0.666653337;0.0266878017;-0.633051401;0.0253434806;1.06108722;1.04649027;-0.615487451;0.0554443199;1.05307991;-0.399992349;0.016013265;10;-0.666667;0;1.0653337;1.000005;1.000005
20.695020;1.05308635;-0.66665334;0.0267094539;-0.633047198;0.0253639087;1.06110023;1.04649828;-0.615482735;0.0554645959;1.0530869;-0.399992352;0.0160262451;10;-0.666667;0;1.06533372;1.000005;1.000005
20.696020;1.05309337;-0.666651677;0.0267311075;-0.633041411;0.0253843381;1.06111324;1.04650628;-0.61547802;0.055484868;1.0530939;-0.399991354;0.0160392269;10;-0.666667;0;1.06533375;1.000005;1.000005
20.698020;1.0531074;-0.666651685;0.0267744181;-0.633033;0.0254251984;1.06114026;1.04652229;-0.615468596;0.0555254014;1.05310788;-0.399991357;0.0160651973;10;-0.666667;0;1.06533379;1.000005;1.000005
20.699020;1.05311442;-0.66665169;0.0267960752;-0.633028792;0.0254456276;1.06115426;1.04653128;-0.615463298;0.0555456101;1.05311488;-0.399991357;0.016078186;10;-0.666667;0;1.06533381;1.000005;1.000005
20.700020;1.05312144;-0.666651695;0.0268177336;-0.633024582;0.0254660558;1.06116727;1.04653928;-0.615458591;0.0555642766;1.05312187;-0.399991356;0.0160911766;10;-0.666667;0;1.06533383;1.000005;1.000005
20.701020;1.05312847;-0.666651701;0.0268377272;-0.633020372;0.0254848998;1.06118028;1.04654728;-0.615453886;0.0555845337;1.05312887;-0.399991355;0.0161031688;10;-0.666667;0;1.06533385;1.000005;1.000005
20.702020;1.05313448;-0.666651708;0.0268593892;-0.633016759;0.025505349;1.06119428;1.04655527;-0.615449182;0.0556047891;1.05313486;-0.399991352;0.0161161622;10;-0.666667;0;1.06533387;1.000005;1.000005
20.704020;1.05314852;-0.666651725;0.0269027184;-0.633008325;0.0255461945;1.06122029;1.04657126;-0.615439779;0.0556437053;1.05314886;-0.399991342;0.016142152;10;-0.666667;0;1.0653339;1.000005;1.000005
20.705020;1.05315553;-0.666651734;0.0269243855;-0.633004104;0.0255666153;1.06123329;1.04658025;-0.6154329;0.0556639067;1.05315586;-0.399991335;0.016155148;10;-0.666667;0;1.06533392;1.000005;1.000005
20.708020;1.05317656;-0.666651764;0.0269877254;-0.632991426;0.0256262878;1.0612733;1.0466042;-0.615418816;0.0557230842;1.05317686;-0.399991306;0.0161931348;10;-0.666667;0;1.06533398;1.000005;1.000005
20.709020;1.05318256;-0.666651775;0.0270093949;-0.632987798;0.0256467279;1.0612863;1.04661219;-0.615414125;0.0557433437;1.05318286;-0.399991294;0.0162061286;10;-0.666667;0;1.06533399;1.000005;1.000005
20.710020;1.05318956;-0.666651785;0.027031064;-0.632983568;0.0256671426;1.06130029;1.04662017;-0.615409436;0.0557620121;1.05318986;-0.39999128;0.0162191211;10;-0.666667;0;1.06533401;1.000005;1.000005
20.712020;1.05320356;-0.666651807;0.0270727344;-0.632975108;0.0257063866;1.06132627;1.04663614;-0.615400061;0.0558025382;1.05320386;-0.399991248;0.0162441016;10;-0.666667;0;1.06533403;1.000005;1.000005
20.713020;1.05321055;-0.666651817;0.0270944022;-0.632970878;0.025726799;1.06133926;1.04664413;-0.615395375;0.0558212103;1.05321086;-0.399991231;0.0162570894;10;-0.666667;0;1.06533403;1.000005;1.000005
20.714020;1.05321655;-0.666651826;0.0271144028;-0.63296725;0.0257456529;1.06135224;1.04665211;-0.615390688;0.0558414754;1.05321687;-0.399991214;0.0162690757;10;-0.666667;0;1.06533404;1.000005;1.000005
20.717020;1.05323753;-0.666651848;0.0271777342;-0.632954569;0.0258053059;1.06139118;1.04667607;-0.615376625;0.0558990871;1.05323789;-0.399991163;0.016307025;10;-0.666667;0;1.06533403;1.000005;1.000005
20.718020;1.05324352;-0.666651853;0.0271993992;-0.632950946;0.0258257425;1.06140416;1.04668406;-0.615371936;0.0559193523;1.0532439;-0.399991148;0.0163200052;10;-0.666667;0;1.06533402;1.000005;1.000005
20.719020;1.05325051;-0.666651858;0.0272210635;-0.632946722;0.0258461549;1.06141713;1.04669204;-0.615367246;0.055938025;1.05325092;-0.399991133;0.0163329841;10;-0.666667;0;1.06533401;1.000005;1.000005
20.720020;1.0532575;-0.666650193;0.0272410606;-0.632940917;0.0258649853;1.06143011;1.04670003;-0.615360964;0.0559582896;1.05325793;-0.39999012;0.0163449618;10;-0.666667;0;1.065334;1.000005;1.000005
20.721020;1.05326449;-0.666650196;0.0272627237;-0.632936693;0.0258853986;1.06144308;1.04670802;-0.615356273;0.0559769613;1.05326495;-0.399990108;0.0163579384;10;-0.666667;0;1.06533398;1.000005;1.000005
20.722020;1.05327048;-0.666650197;0.02728272;-0.632933072;0.0259042549;1.06145606;1.04671601;-0.61535158;0.055997225;1.05327096;-0.399990097;0.0163699145;10;-0.666667;0;1.06533397;1.000005;1.000005
20.724020;1.05328446;-0.666650199;0.0273243788;-0.632924626;0.0259435025;1.06148202;1.046732;-0.61534219;0.0560361608;1.053285;-0.399990081;0.0163948671;10;-0.666667;0;1.06533393;1.000005;1.000005
20.725020;1.05329045;-0.6666502;0.0273460417;-0.632921005;0.025963943;1.061495;1.04674;-0.615337492;0.0560548336;1.05329101;-0.399990076;0.016407845;10;-0.666667;0;1.06533391;1.000005;1.000005
20.727020;1.05330444;-0.6666502;0.0273877028;-0.632912561;0.0260031925;1.06152097;1.04675599;-0.615328092;0.0560937747;1.05330506;-0.399990067;0.0164328066;10;-0.666667;0;1.06533386;1.000005;1.000005
20.728020;1.05331043;-0.666650201;0.0274077021;-0.632908942;0.0260220503;1.06153396;1.04676299;-0.615323978;0.0561125043;1.05331108;-0.399990064;0.0164447913;10;-0.666667;0;1.06533384;1.000005;1.000005
20.729020;1.05331743;-0.666650202;0.0274277033;-0.632904723;0.0260408826;1.06154695;1.04677099;-0.615319273;0.0561311813;1.0533181;-0.399990061;0.016456779;10;-0.666667;0;1.06533381;1.000005;1.000005
20.730020;1.05332443;-0.666650203;0.0274493738;-0.632900507;0.0260612961;1.06155894;1.04677899;-0.615314567;0.0561514514;1.05332513;-0.399990058;0.0164697703;10;-0.666667;0;1.06533379;1.000005;1.000005
20.733020;1.05334344;-0.666650213;0.0275110706;-0.63288907;0.0261194101;1.06159793;1.046803;-0.615300434;0.0562074887;1.0533442;-0.399990047;0.0165067668;10;-0.666667;0;1.06533371;1.000005;1.000005
20.734020;1.05335045;-0.666650219;0.0275310868;-0.632884862;0.0261382327;1.06161093;1.04680999;-0.615296306;0.056227814;1.05335122;-0.399990042;0.0165187727;10;-0.666667;0;1.06533368;1.000005;1.000005
20.735020;1.05335747;-0.666650226;0.0275527718;-0.632880654;0.0261586349;1.06162292;1.04681799;-0.615289996;0.0562464932;1.05335824;-0.399990035;0.0165317815;10;-0.666667;0;1.06533366;1.000005;1.000005
20.739020;1.05338355;-0.666650274;0.0276345207;-0.632865034;0.0262355182;1.06167391;1.04684897;-0.61527168;0.056322854;1.05338431;-0.39998999;0.01658084;10;-0.666667;0;1.06533355;1.000005;1.000005
20.742020;1.05340265;-0.666650314;0.0276945778;-0.632853623;0.0262919736;1.0617119;1.04687294;-0.615257474;0.0563788903;1.05340335;-0.399989942;0.016616896;10;-0.666667;0;1.06533349;1.000005;1.000005
20.743020;1.05340968;-0.666650326;0.0277162612;-0.63284942;0.0263123519;1.0617249;1.04687992;-0.615253321;0.0563976232;1.05341036;-0.399989926;0.0166299152;10;-0.666667;0;1.06533347;1.000005;1.000005
20.749020;1.05344891;-0.666650376;0.027836346;-0.632826027;0.0264251773;1.06179993;1.04692587;-0.615226031;0.0565097975;1.05344937;-0.399989839;0.0167020211;10;-0.666667;0;1.06533339;1.000005;1.000005
20.750020;1.05345494;-0.666650381;0.0278563609;-0.632822433;0.0264439926;1.06181194;1.04693386;-0.615221286;0.0565284735;1.05345537;-0.399989829;0.0167140366;10;-0.666667;0;1.06533338;1.000005;1.000005
20.751020;1.05346198;-0.666648718;0.0278763762;-0.632816658;0.0264627823;1.06182494;1.04694186;-0.61521495;0.0565471499;1.05346237;-0.399988819;0.0167260516;10;-0.666667;0;1.06533337;1.000005;1.000005
20.754020;1.05348107;-0.666648723;0.027936424;-0.632805287;0.0265191961;1.06186196;1.04696487;-0.615201318;0.0566032378;1.05348137;-0.399988793;0.0167620925;10;-0.666667;0;1.06533334;1.000005;1.000005
20.755020;1.0534871;-0.666648722;0.02795644;-0.632801699;0.0265380072;1.06187497;1.04697187;-0.615197173;0.0566219722;1.05348738;-0.399988784;0.016774104;10;-0.666667;0;1.06533334;1.000005;1.000005
20.756020;1.05349412;-0.66664872;0.0279764558;-0.632797512;0.0265567926;1.06188698;1.04697988;-0.615192444;0.0566406537;1.05349438;-0.399988775;0.016786114;10;-0.666667;0;1.06533333;1.000005;1.000005
20.758020;1.05350717;-0.666648713;0.0280164867;-0.632789738;0.0265943884;1.06191199;1.04699489;-0.615183585;0.0566764823;1.05350738;-0.399988758;0.0168101282;10;-0.666667;0;1.06533332;1.000005;1.000005
20.760020;1.05351921;-0.666648699;0.0280565168;-0.632782566;0.0266320115;1.061936;1.0470099;-0.615174742;0.0567139062;1.05351938;-0.39998874;0.016834135;10;-0.666667;0;1.06533332;1.000005;1.000005
20.763020;1.05353825;-0.666648666;0.0281165623;-0.632771207;0.0266884278;1.06197302;1.04703192;-0.6151618;0.0567684791;1.05353839;-0.399988711;0.0168701337;10;-0.666667;0;1.06533333;1.000005;1.000005
20.764020;1.05354526;-0.66664865;0.0281365782;-0.632767018;0.0267072178;1.06198503;1.04703992;-0.615157102;0.0567871636;1.05354539;-0.399988701;0.0168821304;10;-0.666667;0;1.06533333;1.000004;1.000004
20.766020;1.05355727;-0.666648614;0.0281749453;-0.632759842;0.0267432676;1.06201004;1.04705493;-0.615148301;0.0568229916;1.0535574;-0.399988678;0.0169051199;10;-0.666667;0;1.06533335;1.000004;1.000004
20.767020;1.05356427;-0.666648594;0.0281949631;-0.632755653;0.0267620585;1.06202206;1.04706194;-0.615144197;0.0568417269;1.0535644;-0.399988667;0.0169171123;10;-0.666667;0;1.06533336;1.000004;1.000004
20.768020;1.05357027;-0.666648573;0.0282149812;-0.632752063;0.0267808754;1.06203407;1.04706995;-0.615139508;0.0568604069;1.05357041;-0.399988656;0.0169291028;10;-0.666667;0;1.06533337;1.000004;1.000004
20.769020;1.05357627;-0.666648551;0.0282349994;-0.632748472;0.0267996926;1.06204608;1.04707695;-0.615133815;0.056877549;1.05357642;-0.399988645;0.0169410913;10;-0.666667;0;1.06533338;1.000004;1.000004
20.770020;1.05358226;-0.66664853;0.0282533507;-0.63274488;0.026816928;1.0620591;1.04708496;-0.615129127;0.0568962285;1.05358242;-0.399988634;0.0169520778;10;-0.666667;0;1.06533339;1.000004;1.000004
20.771020;1.05358926;-0.666648508;0.0282733685;-0.632740685;0.0268357199;1.06207112;1.04709197;-0.615125029;0.0569149628;1.05358942;-0.399988624;0.0169640626;10;-0.666667;0;1.0653334;1.000004;1.000004
20.772020;1.05359525;-0.666648488;0.0282933862;-0.632737088;0.0268545371;1.06208313;1.04709998;-0.615120343;0.0569320515;1.05359543;-0.399988614;0.016976046;10;-0.666667;0;1.06533341;1.000004;1.000004
20.774020;1.05360723;-0.666648452;0.0283317554;-0.63272989;0.0268905886;1.06210717;1.047114;-0.615112149;0.0569695221;1.05360742;-0.399988596;0.0169990097;10;-0.666667;0;1.06533342;1.000004;1.000004
20.775020;1.05361422;-0.666648436;0.0283517737;-0.632725687;0.0269093789;1.06211919;1.04712202;-0.615107465;0.0569866115;1.05361442;-0.399988588;0.0170109906;10;-0.666667;0;1.06533343;1.000004;1.000004
20.778020;1.05363219;-0.666648395;0.0284101616;-0.632714872;0.0269642386;1.06215525;1.04714406;-0.615094583;0.0570411706;1.05363239;-0.399988567;0.0170459317;10;-0.666667;0;1.06533343;1.000004;1.000004
20.779020;1.05363818;-0.666648382;0.0284285118;-0.632711265;0.0269814681;1.06216726;1.04715107;-0.615090485;0.0570583132;1.05363838;-0.399988561;0.0170569117;10;-0.666667;0;1.06533343;1.000004;1.000004
20.780020;1.05364517;-0.66664837;0.0284485275;-0.632707056;0.027000252;1.06217927;1.04715808;-0.615086385;0.0570770466;1.05364536;-0.399988555;0.0170688917;10;-0.666667;0;1.06533343;1.000004;1.000004
20.784020;1.05366914;-0.666648325;0.0285252386;-0.632692619;0.0270723119;1.06222729;1.0471881;-0.61506881;0.0571470862;1.0536693;-0.399988533;0.017114813;10;-0.666667;0;1.06533341;1.000004;1.000004
20.785020;1.05367514;-0.666648315;0.0285435771;-0.632689009;0.027089533;1.06223928;1.0471951;-0.61506471;0.0571658143;1.05367529;-0.39998853;0.017125794;10;-0.666667;0;1.0653334;1.000004;1.000004
20.786020;1.05368214;-0.666648307;0.0285635794;-0.632684799;0.0271083086;1.06225028;1.0472021;-0.615060612;0.0571829497;1.05368227;-0.399988527;0.0171377751;10;-0.666667;0;1.06533339;1.000004;1.000004
20.787020;1.05368814;-0.666648299;0.0285819118;-0.632681189;0.0271255266;1.06226227;1.04720909;-0.615056516;0.0572016755;1.05368826;-0.399988526;0.0171487565;10;-0.666667;0;1.06533339;1.000004;1.000004
20.788020;1.05369413;-0.666648293;0.0286019074;-0.632677579;0.0271443247;1.06227426;1.04721708;-0.61505024;0.0572187544;1.05369425;-0.399988527;0.0171607381;10;-0.666667;0;1.06533338;1.000004;1.000004
20.789020;1.05370013;-0.666648288;0.0286202331;-0.632673971;0.0271615393;1.06228625;1.04722407;-0.615046146;0.057235887;1.05370023;-0.39998853;0.0171717202;10;-0.666667;0;1.06533338;1.000004;1.000004
20.790020;1.05370613;-0.666646618;0.0286402224;-0.632668779;0.0271803339;1.06229824;1.04723105;-0.615042054;0.0572546106;1.05370622;-0.399987534;0.0171837028;10;-0.666667;0;1.06533337;1.000004;1.000004
20.791020;1.05371213;-0.666646615;0.0286585424;-0.632665168;0.0271975452;1.06231023;1.04723804;-0.615037963;0.0572717424;1.0537122;-0.39998754;0.0171946859;10;-0.666667;0;1.06533337;1.000004;1.000004
20.792020;1.05371813;-0.666646613;0.0286768601;-0.632661557;0.0272147545;1.06232122;1.04724603;-0.615033287;0.0572888194;1.05371819;-0.399987546;0.0172056695;10;-0.666667;0;1.06533336;1.000004;1.000004
20.797020;1.05374814;-0.666646615;0.0287717545;-0.632643482;0.027303945;1.06238016;1.04728096;-0.615012857;0.0573760715;1.05374813;-0.399987584;0.0172625899;10;-0.666667;0;1.06533334;1.000004;1.000004
20.798020;1.05375414;-0.666646616;0.0287900628;-0.632639865;0.0273211483;1.06239215;1.04728896;-0.615008188;0.0573947409;1.05375412;-0.399987592;0.0172735738;10;-0.666667;0;1.06533334;1.000004;1.000004
20.799020;1.05376015;-0.666646615;0.0288100368;-0.632636247;0.0273399329;1.06240314;1.04729595;-0.615004108;0.0574118732;1.05376012;-0.399987601;0.017285558;10;-0.666667;0;1.06533333;1.000004;1.000004
20.803020;1.05378417;-0.666646597;0.0288849293;-0.632621787;0.0274103241;1.06245009;1.04732393;-0.614987799;0.0574803923;1.0537841;-0.399987633;0.0173304975;10;-0.666667;0;1.06533331;1.000004;1.000004
20.807020;1.0538082;-0.666646552;0.0289581635;-0.632607341;0.0274791354;1.06249605;1.0473519;-0.614971502;0.0575504708;1.05380809;-0.399987652;0.0173744493;10;-0.666667;0;1.06533327;1.000004;1.000004
20.808020;1.0538142;-0.666646538;0.0289764758;-0.632603733;0.0274963413;1.06250705;1.0473589;-0.614965836;0.0575675856;1.0538141;-0.399987652;0.0173854408;10;-0.666667;0;1.06533325;1.000004;1.000004
20.811020;1.05383222;-0.666646494;0.0290330909;-0.632592914;0.0275495546;1.06254202;1.04737987;-0.614953612;0.0576189146;1.05383212;-0.399987644;0.0174194225;10;-0.666667;0;1.0653332;1.000004;1.000004
20.813020;1.05384423;-0.666646468;0.0290697368;-0.632585705;0.0275839912;1.06256501;1.04739385;-0.614945461;0.0576531234;1.05384414;-0.39998763;0.0174414153;10;-0.666667;0;1.06533315;1.000004;1.000004
20.815020;1.05385623;-0.666646446;0.0291063952;-0.632578497;0.0276184428;1.06258701;1.04740782;-0.61493731;0.0576873229;1.05385617;-0.399987608;0.0174634111;10;-0.666667;0;1.06533311;1.000004;1.000004
20.816020;1.05386123;-0.666646437;0.0291247288;-0.632575492;0.0276357001;1.062599;1.04741481;-0.614933234;0.0577028275;1.05386118;-0.399987593;0.0174744101;10;-0.666667;0;1.06533309;1.000004;1.000004
20.820020;1.05388525;-0.66664641;0.0291980885;-0.632561063;0.0277046518;1.062644;1.04744276;-0.61491692;0.0577711847;1.05388525;-0.399987514;0.0175184132;10;-0.666667;0;1.065333;1.000004;1.000004
20.821020;1.05389125;-0.666646406;0.0292147675;-0.632557455;0.0277203131;1.062655;1.04744975;-0.614912837;0.0577882682;1.05389126;-0.39998749;0.0175284159;10;-0.666667;0;1.06533297;1.000004;1.000004
20.822020;1.05389626;-0.666646402;0.0292331147;-0.632554447;0.0277375836;1.06266699;1.04745674;-0.614908753;0.0578053498;1.05389628;-0.399987467;0.0175394193;10;-0.666667;0;1.06533295;1.000004;1.000004
20.824020;1.05390828;-0.666646396;0.029269813;-0.632547231;0.0277720737;1.06268899;1.04747073;-0.614900578;0.0578379171;1.05390832;-0.399987422;0.0175614289;10;-0.666667;0;1.06533289;1.000004;1.000004
20.825020;1.05391429;-0.666646395;0.0292881637;-0.632543624;0.027789319;1.06269999;1.04747673;-0.614897076;0.0578550501;1.05391434;-0.399987402;0.0175724351;10;-0.666667;0;1.06533286;1.000004;1.000004
20.826020;1.0539203;-0.666646394;0.0293065155;-0.632540017;0.0278065643;1.06271099;1.04748373;-0.614892985;0.0578721274;1.05392036;-0.399987385;0.0175834422;10;-0.666667;0;1.06533282;1.000004;1.000004
20.827020;1.0539253;-0.666646396;0.029324868;-0.632537009;0.0278238358;1.06272298;1.04749073;-0.614888893;0.0578876136;1.05392538;-0.39998737;0.0175944503;10;-0.666667;0;1.06533279;1.000004;1.000004
20.828020;1.05393131;-0.666646398;0.0293415542;-0.632533401;0.0278394993;1.06273398;1.04749773;-0.6148848;0.0579046915;1.0539314;-0.399987358;0.0176044596;10;-0.666667;0;1.06533275;1.000004;1.000004
20.829020;1.05393732;-0.666646401;0.029359907;-0.632529792;0.027856744;1.06274498;1.04750474;-0.614879116;0.0579217704;1.05393742;-0.39998735;0.0176154699;10;-0.666667;0;1.06533271;1.000004;1.000004
20.831020;1.05394834;-0.666646412;0.0293966113;-0.632523171;0.0278912591;1.06276697;1.04751775;-0.614871516;0.0579543982;1.05394845;-0.399987346;0.0176374943;10;-0.666667;0;1.06533263;1.000004;1.000004
20.834020;1.05396636;-0.666646436;0.0294499942;-0.632512334;0.0279414095;1.06279995;1.04753878;-0.614859236;0.0580040724;1.05396651;-0.399987369;0.0176695394;10;-0.666667;0;1.06533251;1.000004;1.000004
20.835020;1.05397137;-0.666646445;0.0294683416;-0.632509324;0.02795868;1.06281194;1.04754579;-0.614855143;0.0580211665;1.05397152;-0.399987384;0.017680556;10;-0.666667;0;1.06533247;1.000004;1.000004
20.838020;1.05398839;-0.66664647;0.0295217099;-0.632499099;0.0280088575;1.06284493;1.04756582;-0.614843452;0.0580693352;1.05398857;-0.399987446;0.0177126097;10;-0.666667;0;1.06533236;1.000004;1.000004
20.840020;1.0540004;-0.666646487;0.029556728;-0.632491893;0.0280417653;1.06286691;1.04757884;-0.614835855;0.0581020031;1.0540006;-0.3999875;0.0177336477;10;-0.666667;0;1.0653323;1.000004;1.000004
20.841020;1.05400541;-0.666644828;0.0295734022;-0.63248731;0.0280574558;1.06287791;1.04758584;-0.614831763;0.0581191058;1.05400561;-0.39998653;0.0177436666;10;-0.666667;0;1.06533227;1.000004;1.000004
20.842020;1.05401141;-0.666644837;0.0295917424;-0.63248371;0.0280747016;1.0628879;1.04759285;-0.614827671;0.0581346182;1.05401162;-0.399986562;0.0177546852;10;-0.666667;0;1.06533225;1.000004;1.000004
20.843020;1.05401742;-0.666644847;0.0296084149;-0.632480112;0.0280903665;1.06289889;1.04759885;-0.614824163;0.0581517778;1.05401763;-0.399986595;0.0177647033;10;-0.666667;0;1.06533223;1.000004;1.000004
20.845020;1.05402842;-0.666644868;0.0296450914;-0.632473517;0.0281248861;1.06292087;1.04761286;-0.614815972;0.0581843977;1.05402865;-0.399986664;0.0177867372;10;-0.666667;0;1.0653322;1.000004;1.000004
20.846020;1.05403342;-0.666644879;0.0296617623;-0.632470521;0.0281405778;1.06293186;1.04761887;-0.61481246;0.0581999687;1.05403365;-0.3999867;0.0177967527;10;-0.666667;0;1.06533219;1.000004;1.000004
20.848020;1.05404541;-0.666644904;0.0296967692;-0.632463327;0.0281734886;1.06295384;1.04763289;-0.614804256;0.0582325922;1.05404566;-0.39998677;0.0178177792;10;-0.666667;0;1.06533217;1.000004;1.000004
20.849020;1.05405041;-0.666644918;0.0297151046;-0.63246033;0.0281907614;1.06296483;1.0476389;-0.614800737;0.0582497554;1.05405066;-0.399986804;0.01782879;10;-0.666667;0;1.06533216;1.000004;1.000004
20.851020;1.05406139;-0.666644948;0.0297484393;-0.632453739;0.0282221178;1.06298581;1.04765194;-0.614793108;0.0582808443;1.05406166;-0.399986869;0.0178488082;10;-0.666667;0;1.06533215;1.000004;1.000004
20.852020;1.05406738;-0.666644965;0.0297667721;-0.632450144;0.0282393631;1.0629968;1.04765896;-0.614787405;0.0582979518;1.05406766;-0.399986899;0.0178598163;10;-0.666667;0;1.06533215;1.000004;1.000004
20.853020;1.05407337;-0.666644983;0.0297834377;-0.632446548;0.0282550265;1.06300779;1.04766598;-0.614783292;0.0583134682;1.05407365;-0.399986928;0.0178698244;10;-0.666667;0;1.06533215;1.000004;1.000004
20.859020;1.05410625;-0.666645105;0.0298867637;-0.632426782;0.0283522299;1.06307176;1.04770514;-0.614760307;0.0584099084;1.0541066;-0.399987083;0.0179318899;10;-0.666667;0;1.0653322;1.000004;1.000004
20.860020;1.05411123;-0.666645127;0.0299050968;-0.632423791;0.0283694956;1.06308276;1.04771116;-0.614756757;0.0584254791;1.05411159;-0.399987108;0.0179429042;10;-0.666667;0;1.06533221;1.000004;1.000004
20.864020;1.05413313;-0.666645222;0.0299734389;-0.632410642;0.0284337575;1.06312478;1.04773728;-0.614741356;0.0584876587;1.05413354;-0.399987212;0.0179839617;10;-0.666667;0;1.06533226;1.000004;1.000004
20.865020;1.0541391;-0.666645246;0.0299901105;-0.632407059;0.0284494145;1.06313479;1.0477443;-0.614737207;0.0585047689;1.05413953;-0.399987239;0.0179939744;10;-0.666667;0;1.06533228;1.000004;1.000004
20.867020;1.05414906;-0.666645293;0.0300234555;-0.632401096;0.0284807838;1.06315681;1.04775735;-0.614729494;0.0585358671;1.05414952;-0.399987291;0.0180139948;10;-0.666667;0;1.06533231;1.000004;1.000004
20.869020;1.05416001;-0.666645337;0.0300584673;-0.632394534;0.0285137083;1.06317783;1.04776939;-0.614722372;0.0585670277;1.05416052;-0.399987343;0.0180350065;10;-0.666667;0;1.06533234;1.000004;1.000004
20.870020;1.05416599;-0.666645357;0.0300751389;-0.632390953;0.0285293663;1.06318783;1.04777641;-0.614718225;0.0585825549;1.05416652;-0.399987368;0.0180450087;10;-0.666667;0;1.06533236;1.000004;1.000004
20.872020;1.05417594;-0.666645392;0.0301084793;-0.632384989;0.0285607344;1.06320885;1.04778944;-0.614710524;0.0586136708;1.05417652;-0.399987415;0.0180650066;10;-0.666667;0;1.06533239;1.000004;1.000004
20.874020;1.0541869;-0.666645416;0.0301418151;-0.632378421;0.02859207;1.06322987;1.04780146;-0.614703418;0.0586448487;1.05418752;-0.399987456;0.0180849981;10;-0.666667;0;1.06533243;1.000004;1.000004
20.875020;1.05419288;-0.666645423;0.0301584812;-0.632374836;0.0286077216;1.06323987;1.04780847;-0.614697692;0.0586603835;1.05419352;-0.399987474;0.018094992;10;-0.666667;0;1.06533245;1.000004;1.000004
20.876020;1.05419786;-0.666645427;0.0301751467;-0.63237185;0.0286233986;1.06325088;1.04781447;-0.614694146;0.0586759753;1.05419852;-0.39998749;0.0181049847;10;-0.666667;0;1.06533246;1.000004;1.000004
20.877020;1.05420284;-0.666645426;0.0301918116;-0.632368862;0.0286390744;1.06326089;1.04782047;-0.614690603;0.0586915676;1.05420352;-0.399987504;0.0181149764;10;-0.666667;0;1.06533248;1.000004;1.000004
20.883020;1.05423474;-0.666645336;0.0302918044;-0.632349734;0.0287330625;1.06332292;1.04785843;-0.614668224;0.0587850126;1.0542355;-0.399987553;0.0181749195;10;-0.666667;0;1.06533259;1.000004;1.000004
20.884020;1.05424073;-0.666645309;0.0303084718;-0.632346147;0.0287487094;1.06333293;1.04786542;-0.61466411;0.0587989592;1.05424149;-0.399987556;0.0181849113;10;-0.666667;0;1.06533262;1.000004;1.000004
20.887020;1.05425572;-0.66664521;0.0303584795;-0.632337196;0.0287957367;1.06336394;1.04788337;-0.614653531;0.058845742;1.05425647;-0.399987562;0.018214894;10;-0.666667;0;1.06533269;1.000004;1.000004
20.888020;1.05426172;-0.666645173;0.0303751513;-0.632333616;0.028811387;1.06337395;1.04789035;-0.61464942;0.0588612816;1.05426246;-0.399987564;0.018224892;10;-0.666667;0;1.06533272;1.000004;1.000004
20.891020;1.05427674;-0.666645057;0.0304235084;-0.63232468;0.0288568472;1.06340397;1.04790828;-0.614638854;0.0589064808;1.05427743;-0.399987579;0.0182539018;10;-0.666667;0;1.06533282;1.000004;1.000004
20.892020;1.05428276;-0.666645017;0.030440186;-0.632321104;0.0288725034;1.06341497;1.04791426;-0.614635334;0.0589220774;1.05428342;-0.399987587;0.0182639109;10;-0.666667;0;1.06533286;1.000004;1.000004
20.893020;1.05428777;-0.666644978;0.0304568651;-0.632318128;0.0288881882;1.06342498;1.04792124;-0.614631229;0.0589360271;1.05428841;-0.399987598;0.0182739231;10;-0.666667;0;1.06533291;1.000004;1.000004
20.896020;1.05430282;-0.666644867;0.0305052426;-0.632309203;0.0289336645;1.063455;1.04793917;-0.614620679;0.0589812214;1.05430337;-0.399987642;0.0183029772;10;-0.666667;0;1.06533305;1.000004;1.000004
20.897020;1.05430883;-0.666644834;0.0305219254;-0.632305628;0.028949322;1.06346501;1.04794515;-0.614617165;0.0589968147;1.05430936;-0.399987659;0.0183130004;10;-0.666667;0;1.0653331;1.000004;1.000004
20.898020;1.05431385;-0.666644802;0.0305369419;-0.632302654;0.0289634253;1.06347502;1.04795113;-0.614613652;0.0590124073;1.05431434;-0.399987677;0.0183220253;10;-0.666667;0;1.06533315;1.000004;1.000004
20.899020;1.05431887;-0.666644773;0.0305536251;-0.632299681;0.0289791082;1.06348503;1.04795811;-0.614607964;0.0590263523;1.05431932;-0.399987695;0.0183320512;10;-0.666667;0;1.0653332;1.000004;1.000004
20.901020;1.0543289;-0.666644719;0.0305853253;-0.632293733;0.0290088902;1.06350505;1.04797008;-0.614600941;0.0590559447;1.05432929;-0.399987729;0.0183511019;10;-0.666667;0;1.0653333;1.000004;1.000004
20.902020;1.05433392;-0.666643026;0.0306020089;-0.632289177;0.0290245696;1.06351506;1.04797606;-0.61459743;0.0590715357;1.05433427;-0.399986745;0.0183611253;10;-0.666667;0;1.06533335;1.000004;1.000004
20.903020;1.05433994;-0.666643002;0.0306186926;-0.632285603;0.0290402198;1.06352507;1.04798205;-0.614593919;0.059087126;1.05434025;-0.399986759;0.0183711471;10;-0.666667;0;1.0653334;1.000004;1.000004
20.906020;1.05435501;-0.666642937;0.0306670785;-0.632276677;0.0290856629;1.06355511;1.04800002;-0.61458338;0.0591307073;1.05435518;-0.399986793;0.0184002033;10;-0.666667;0;1.06533354;1.000004;1.000004
20.907020;1.05436003;-0.666642917;0.030682096;-0.6322737;0.029099754;1.06356513;1.04800601;-0.614579865;0.0591462893;1.05436016;-0.399986801;0.0184092193;10;-0.666667;0;1.06533357;1.000004;1.000004
20.911020;1.05438013;-0.666642855;0.0307454921;-0.632261781;0.0291592707;1.06360417;1.04802997;-0.614565787;0.0592054002;1.05438008;-0.399986805;0.0184472716;10;-0.666667;0;1.06533369;1.000004;1.000004
20.912020;1.05438516;-0.666642845;0.0307621714;-0.632258797;0.0291749384;1.06361417;1.04803595;-0.614562264;0.0592193729;1.05438506;-0.3999868;0.0184572808;10;-0.666667;0;1.06533371;1.000004;1.000004
20.913020;1.05439118;-0.666642837;0.0307771826;-0.63225521;0.0291889971;1.06362418;1.04804194;-0.614558741;0.0592333415;1.05439105;-0.399986792;0.0184662878;10;-0.666667;0;1.06533372;1.000004;1.000004
20.921020;1.05443133;-0.666642876;0.0309038603;-0.632231226;0.0293079886;1.06370119;1.04808983;-0.614530526;0.059349731;1.05443098;-0.399986663;0.0185422677;10;-0.666667;0;1.06533374;1.000004;1.000004
20.923020;1.05444137;-0.666642913;0.0309338354;-0.632225209;0.0293361431;1.0637212;1.04810182;-0.61452347;0.0593792006;1.05444097;-0.399986613;0.0185602584;10;-0.666667;0;1.06533372;1.000004;1.000004
20.924020;1.05444639;-0.666642935;0.030950486;-0.632222197;0.0293517986;1.0637302;1.04810782;-0.614518352;0.0593931384;1.05444597;-0.399986587;0.018570255;10;-0.666667;0;1.0653337;1.000004;1.000004
20.925020;1.0544514;-0.66664296;0.0309654681;-0.632219184;0.029365872;1.0637402;1.04811282;-0.61451541;0.0594071322;1.05445097;-0.39998656;0.0185792525;10;-0.666667;0;1.06533369;1.000004;1.000004
20.926020;1.05445542;-0.666642986;0.0309804489;-0.632216768;0.0293799716;1.06375021;1.04811882;-0.614511882;0.059421069;1.05445497;-0.399986533;0.018588251;10;-0.666667;0;1.06533367;1.000004;1.000004
20.927020;1.05446044;-0.666643014;0.0309954288;-0.632213752;0.0293940417;1.06375922;1.04812482;-0.614508354;0.0594350057;1.05445997;-0.399986506;0.0185972506;10;-0.666667;0;1.06533366;1.000003;1.000003
20.931020;1.05448048;-0.66664313;0.0310570099;-0.632201666;0.0294518825;1.06379726;1.04814884;-0.614494244;0.0594923419;1.05447996;-0.399986398;0.0186342569;10;-0.666667;0;1.06533359;1.000003;1.000003
20.932020;1.05448549;-0.666643156;0.0310719874;-0.63219864;0.0294659417;1.06380728;1.04815385;-0.614491304;0.0595063358;1.05448496;-0.399986371;0.0186432593;10;-0.666667;0;1.06533357;1.000003;1.000003
20.933020;1.05449049;-0.666643181;0.0310886311;-0.632195612;0.029481579;1.06381629;1.04815985;-0.614487778;0.0595202736;1.05448996;-0.399986345;0.0186532615;10;-0.666667;0;1.06533356;1.000003;1.000003
20.936020;1.05450549;-0.666643241;0.0311335637;-0.632186532;0.0295237383;1.06384535;1.04817687;-0.614477787;0.0595637399;1.05450497;-0.399986263;0.0186802654;10;-0.666667;0;1.06533353;1.000003;1.000003
20.937020;1.05450948;-0.666643255;0.031148543;-0.632184106;0.029537817;1.06385437;1.04818287;-0.614474263;0.0595776822;1.05450898;-0.399986236;0.0186892655;10;-0.666667;0;1.06533353;1.000003;1.000003
20.941020;1.05452944;-0.666643275;0.03121014;-0.632172016;0.0295956021;1.06389246;1.04820588;-0.614460747;0.0596335233;1.05452904;-0.399986119;0.018726259;10;-0.666667;0;1.06533356;1.000003;1.000003
20.942020;1.05453442;-0.666643274;0.0312251256;-0.632168994;0.029609657;1.06390149;1.04821188;-0.614457218;0.0596474733;1.05453406;-0.399986087;0.0187352549;10;-0.666667;0;1.06533357;1.000003;1.000003
20.943020;1.0545384;-0.66664327;0.0312401121;-0.632166572;0.029623743;1.06391051;1.04821788;-0.614453688;0.0596614249;1.05453809;-0.399986054;0.0187442497;10;-0.666667;0;1.06533359;1.000003;1.000003
20.947020;1.05455833;-0.666643247;0.031300061;-0.632154497;0.0296800158;1.06394758;1.04823985;-0.614440732;0.0597157694;1.0545582;-0.399985906;0.0187802186;10;-0.666667;0;1.06533367;1.000003;1.000003
20.948020;1.05456231;-0.666643241;0.0313150475;-0.63215208;0.0296941241;1.06395759;1.04824583;-0.614437199;0.0597297271;1.05456223;-0.399985868;0.018789209;10;-0.666667;0;1.06533369;1.000003;1.000003
20.950020;1.05457228;-0.666643227;0.0313433519;-0.632146053;0.0297207198;1.06397561;1.0482568;-0.61443072;0.0597577012;1.05457229;-0.399985792;0.0188061891;10;-0.666667;0;1.06533373;1.000003;1.000003
20.951020;1.05457726;-0.666643221;0.0313583371;-0.632143041;0.0297348156;1.06398461;1.04826278;-0.614425598;0.0597716603;1.05457732;-0.399985756;0.0188151788;10;-0.666667;0;1.06533374;1.000003;1.000003
20.952020;1.05458124;-0.666643215;0.0313733226;-0.63214063;0.0297489444;1.06399461;1.04826875;-0.614422066;0.0597856193;1.05458135;-0.39998572;0.0188241681;10;-0.666667;0;1.06533375;1.000003;1.000003
20.955020;1.05459619;-0.666643203;0.0314182859;-0.632131615;0.0297912704;1.0640216;1.04828467;-0.614412655;0.0598260164;1.05459644;-0.399985618;0.0188511335;10;-0.666667;0;1.06533377;1.000003;1.000003
20.956020;1.05460018;-0.666643202;0.0314332764;-0.632129214;0.0298054133;1.06403059;1.04829064;-0.614409132;0.059839973;1.05460048;-0.399985585;0.0188601213;10;-0.666667;0;1.06533378;1.000003;1.000003
20.957020;1.05460517;-0.666643203;0.0314466019;-0.632126216;0.0298179499;1.06403957;1.0482956;-0.614406199;0.0598539866;1.05460551;-0.399985554;0.018868109;10;-0.666667;0;1.06533378;1.000003;1.000003
20.959020;1.05461415;-0.666643209;0.0314765908;-0.632120823;0.0298462171;1.06405754;1.04830753;-0.614399168;0.0598803108;1.05461457;-0.399985496;0.0188860842;10;-0.666667;0;1.06533378;1.000003;1.000003
20.962020;1.05462814;-0.66664323;0.0315199224;-0.632112436;0.0298870256;1.06408549;1.04832343;-0.614389816;0.0599207115;1.05462867;-0.399985425;0.0189120476;10;-0.666667;0;1.06533377;1.000003;1.000003
20.965020;1.05464215;-0.666643263;0.031564939;-0.63210405;0.0299294043;1.06411243;1.04834035;-0.614379901;0.0599610654;1.05464274;-0.399985374;0.018939015;10;-0.666667;0;1.06533374;1.000003;1.000003
20.967020;1.05465216;-0.666643293;0.0315932889;-0.632098061;0.0299560512;1.06413039;1.0483513;-0.614373494;0.0599874652;1.05465278;-0.399985352;0.0189559972;10;-0.666667;0;1.06533372;1.000003;1.000003
20.968020;1.05465616;-0.666643312;0.0316082974;-0.632095666;0.0299701919;1.06413838;1.04835629;-0.614370585;0.0600014911;1.0546568;-0.399985345;0.0189649892;10;-0.666667;0;1.06533371;1.000003;1.000003
20.969020;1.05466117;-0.666643332;0.0316216388;-0.63209267;0.0299827233;1.06414736;1.04836227;-0.614367089;0.0600154616;1.05466181;-0.39998534;0.0189729818;10;-0.666667;0;1.0653337;1.000003;1.000003
20.970020;1.05466517;-0.666643353;0.0316366459;-0.632090275;0.0299968625;1.06415635;1.04836726;-0.614364178;0.0600279014;1.05466582;-0.399985338;0.0189819748;10;-0.666667;0;1.06533369;1.000003;1.000003
20.971020;1.05467017;-0.666643376;0.0316499848;-0.632087279;0.0300093921;1.06416533;1.04837326;-0.614360681;0.0600418757;1.05467083;-0.399985339;0.0189899683;10;-0.666667;0;1.06533368;1.000003;1.000003
20.972020;1.05467517;-0.666643399;0.0316649888;-0.632084284;0.0300235008;1.06417432;1.04837826;-0.614357768;0.0600543194;1.05467583;-0.399985342;0.0189989623;10;-0.666667;0;1.06533366;1.000003;1.000003
20.973020;1.05467918;-0.666641758;0.0316799912;-0.632080309;0.030037637;1.0641833;1.04838326;-0.614354854;0.0600683542;1.05467983;-0.399984348;0.019007957;10;-0.666667;0;1.06533365;1.000003;1.000003
