time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.974020;1.05468418;-0.666641782;0.0316933253;-0.632077314;0.0300501634;1.06419229;1.04838927;-0.614351355;0.0600807428;1.05468482;-0.399984357;0.0190159524;10;-0.666667;0;1.06533364;1.000003;1.000003
20.978020;1.05470218;-0.666641883;0.0317499735;-0.632066542;0.0301034746;1.06422726;1.04841035;-0.614339108;0.0601336518;1.05470275;-0.399984409;0.0190499394;10;-0.666667;0;1.06533357;1.000003;1.000003
20.979020;1.05470618;-0.666641907;0.0317649623;-0.632064151;0.0301176022;1.06423625;1.04841637;-0.614334015;0.0601476309;1.05470673;-0.399984425;0.019058937;10;-0.666667;0;1.06533355;1.000003;1.000003
20.981020;1.05471618;-0.66664195;0.0317932652;-0.632058171;0.0301442132;1.06425325;1.04842643;-0.614328182;0.0601725226;1.05471667;-0.399984455;0.0190759331;10;-0.666667;0;1.0653335;1.000003;1.000003
20.984020;1.05472916;-0.666641996;0.031834872;-0.632050408;0.0301833789;1.06428027;1.04844253;-0.614318851;0.060212977;1.05472958;-0.399984498;0.0191009276;10;-0.666667;0;1.06533343;1.000003;1.000003
20.985020;1.05473415;-0.666642003;0.0318498499;-0.63204742;0.0301974642;1.06428828;1.04844856;-0.614315351;0.0602253623;1.05473455;-0.399984512;0.0191099252;10;-0.666667;0;1.0653334;1.000003;1.000003
20.987020;1.05474212;-0.666642008;0.0318764713;-0.632042644;0.0302225243;1.06430631;1.04845862;-0.614309525;0.0602518354;1.05474248;-0.399984539;0.019125919;10;-0.666667;0;1.06533336;1.000003;1.000003
20.988020;1.0547471;-0.666642004;0.0318914483;-0.632039654;0.0302366016;1.06431433;1.04846465;-0.614306026;0.0602642189;1.05474745;-0.399984552;0.0191349148;10;-0.666667;0;1.06533334;1.000003;1.000003
20.994020;1.054774;-0.666641942;0.0319746395;-0.632023493;0.0303147594;1.06436643;1.0484958;-0.614287952;0.0603403971;1.05477425;-0.399984606;0.0191848817;10;-0.666667;0;1.06533327;1.000003;1.000003
20.996020;1.05478197;-0.666641918;0.0320012594;-0.632018699;0.0303397659;1.06438346;1.04850683;-0.614281522;0.0603668091;1.0547822;-0.399984611;0.0192008736;10;-0.666667;0;1.06533326;1.000003;1.000003
20.998020;1.05479094;-0.666641901;0.0320295482;-0.632013302;0.03036632;1.06440049;1.04851687;-0.61427567;0.0603916845;1.05479114;-0.39998461;0.0192178656;10;-0.666667;0;1.06533326;1.000003;1.000003
20.999020;1.05479493;-0.666641895;0.0320428602;-0.632010901;0.0303788214;1.0644085;1.04852189;-0.614272741;0.0604041197;1.05479512;-0.399984608;0.0192258607;10;-0.666667;0;1.06533327;1.000003;1.000003
21.000020;1.05479992;-0.666641892;0.0320561729;-0.632007901;0.0303912941;1.06441751;1.04852691;-0.614269811;0.0604165533;1.0548001;-0.399984606;0.0192338549;10;-0.666667;0;1.06533327;1.000003;1.000003
21.001020;1.05480391;-0.666641892;0.0320694859;-0.632005498;0.030403796;1.06442552;1.04853293;-0.614266294;0.0604305167;1.05480408;-0.399984604;0.0192418483;10;-0.666667;0;1.06533327;1.000003;1.000003
21.002020;1.05480891;-0.666641894;0.0320827992;-0.632002493;0.0304162695;1.06443452;1.04853794;-0.614263361;0.0604429465;1.05480906;-0.399984602;0.019249841;10;-0.666667;0;1.06533328;1.000003;1.000003
21.003020;1.0548129;-0.666641897;0.0320977794;-0.632000085;0.0304303522;1.06444253;1.04854296;-0.614260427;0.0604553746;1.05481305;-0.399984602;0.0192588331;10;-0.666667;0;1.06533328;1.000003;1.000003
21.004020;1.0548169;-0.666641903;0.0321110931;-0.631997677;0.0304428554;1.06445153;1.04854797;-0.614257493;0.0604678013;1.05481703;-0.399984604;0.019266825;10;-0.666667;0;1.06533328;1.000003;1.000003
21.005020;1.0548219;-0.66664191;0.0321244069;-0.631994666;0.0304553303;1.06445954;1.04855299;-0.614254558;0.0604802268;1.05482202;-0.399984608;0.019274817;10;-0.666667;0;1.06533329;1.000003;1.000003
21.007020;1.05482991;-0.666641927;0.0321510355;-0.63198984;0.0304803402;1.06447654;1.04856302;-0.61424869;0.0605050754;1.05483;-0.399984619;0.0192908026;10;-0.666667;0;1.0653333;1.000003;1.000003
21.008020;1.05483491;-0.666641937;0.0321643503;-0.631986827;0.0304928178;1.06448454;1.04856803;-0.614245758;0.0605174987;1.054835;-0.399984627;0.0192987969;10;-0.666667;0;1.06533331;1.000003;1.000003
21.009020;1.05483892;-0.666641947;0.0321776656;-0.631984414;0.0305053257;1.06449254;1.04857404;-0.614240652;0.060529864;1.05483899;-0.399984636;0.0193067925;10;-0.666667;0;1.06533332;1.000003;1.000003
21.010020;1.05484293;-0.666641958;0.0321909819;-0.631981999;0.030517835;1.06450153;1.04857905;-0.614237725;0.0605422867;1.05484299;-0.399984647;0.0193147896;10;-0.666667;0;1.06533333;1.000003;1.000003
21.011020;1.05484694;-0.666641969;0.0322042996;-0.631979586;0.0305303453;1.06450953;1.04858407;-0.614234801;0.0605547093;1.05484699;-0.399984659;0.0193227884;10;-0.666667;0;1.06533333;1.000003;1.000003
21.012020;1.05485195;-0.666641979;0.0322176191;-0.631976573;0.0305428275;1.06451752;1.04858908;-0.614231879;0.0605671318;1.054852;-0.399984672;0.0193307886;10;-0.666667;0;1.06533334;1.000003;1.000003
21.015020;1.05486398;-0.666642008;0.0322575885;-0.63196933;0.0305803628;1.06454249;1.04860411;-0.614223129;0.0606044004;1.054864;-0.399984716;0.0193547988;10;-0.666667;0;1.06533337;1.000003;1.000003
21.017020;1.054873;-0.666642023;0.0322842414;-0.631963903;0.0306053613;1.06455948;1.04861413;-0.614217307;0.0606292497;1.054873;-0.399984749;0.0193708138;10;-0.666667;0;1.06533338;1.000003;1.000003
21.019020;1.05488102;-0.666642037;0.0323108986;-0.631959075;0.0306303946;1.06457546;1.04862415;-0.614211492;0.0606525149;1.05488099;-0.399984783;0.0193868331;10;-0.666667;0;1.06533339;1.000003;1.000003
21.020020;1.05488603;-0.666642045;0.0323242288;-0.631956063;0.0306428845;1.06458345;1.04862916;-0.614208588;0.0606649447;1.05488599;-0.399984799;0.0193948434;10;-0.666667;0;1.0653334;1.000003;1.000003
21.024020;1.05490207;-0.666642083;0.0323775648;-0.631946418;0.0306929754;1.06461645;1.0486492;-0.614196968;0.0607130911;1.05490196;-0.399984862;0.019426881;10;-0.666667;0;1.0653334;1.000003;1.000003
21.025020;1.05490708;-0.666642094;0.0323892358;-0.63194341;0.0307038926;1.06462445;1.04865421;-0.61419406;0.0607255271;1.05490694;-0.399984877;0.0194338887;10;-0.666667;0;1.0653334;1.000003;1.000003
21.029020;1.0549231;-0.666642148;0.0324425969;-0.631933785;0.03075401;1.06465645;1.04867421;-0.614182406;0.0607736739;1.05492289;-0.399984932;0.0194659169;10;-0.666667;0;1.06533339;1.000003;1.000003
21.030020;1.05492711;-0.666642164;0.0324542731;-0.631931383;0.0307649626;1.06466445;1.0486782;-0.614180073;0.060786162;1.05492688;-0.399984945;0.0194729244;10;-0.666667;0;1.06533339;1.000003;1.000003
21.031020;1.05493211;-0.666642181;0.0324676168;-0.631928384;0.0307774671;1.06467245;1.0486832;-0.614177149;0.06079859;1.05493187;-0.399984957;0.0194809324;10;-0.666667;0;1.06533338;1.000003;1.000003
21.037020;1.05495605;-0.666642314;0.032544364;-0.631914015;0.0308495235;1.06472043;1.04871311;-0.614159545;0.060869934;1.05495583;-0.399985032;0.0195269878;10;-0.666667;0;1.06533331;1.000003;1.000003
21.038020;1.05496004;-0.666642341;0.0325577135;-0.631911623;0.0308620594;1.06472843;1.04871709;-0.614157186;0.0608808168;1.05495982;-0.399985043;0.019534997;10;-0.666667;0;1.06533329;1.000003;1.000003
21.040020;1.05496801;-0.666642397;0.0325827472;-0.631906845;0.0308855507;1.06474442;1.04872705;-0.614151294;0.0609040499;1.05496782;-0.399985059;0.0195500117;10;-0.666667;0;1.06533324;1.000003;1.000003
21.041020;1.054972;-0.666642427;0.0325960981;-0.631904457;0.0308980859;1.06475142;1.04873203;-0.614146758;0.0609164583;1.05497182;-0.399985065;0.0195580162;10;-0.666667;0;1.06533322;1.000003;1.000003
21.042020;1.05497699;-0.666642456;0.0326094492;-0.63190147;0.0309105915;1.06475941;1.048737;-0.61414381;0.060928865;1.05497681;-0.39998507;0.0195660182;10;-0.666667;0;1.06533319;1.000003;1.000003
21.046020;1.05499294;-0.666642564;0.0326595218;-0.631891924;0.0309575664;1.06479141;1.04875592;-0.614132618;0.0609753617;1.05499281;-0.399985084;0.0195960023;10;-0.666667;0;1.06533307;1.000003;1.000003
21.047020;1.05499693;-0.666642586;0.0326712064;-0.631889539;0.0309685191;1.06479841;1.0487609;-0.614129678;0.0609861759;1.05499681;-0.399985087;0.0196029938;10;-0.666667;0;1.06533305;1.000003;1.000003
21.053020;1.05502087;-0.666642678;0.0327463036;-0.631875223;0.0310389639;1.06484542;1.04878884;-0.614113267;0.0610559526;1.05502082;-0.399985103;0.0196479264;10;-0.666667;0;1.06533292;1.000003;1.000003
21.055020;1.05502885;-0.666642693;0.032771331;-0.631870457;0.0310624417;1.06486042;1.04879784;-0.614108012;0.0610776476;1.05502882;-0.399985107;0.0196629038;10;-0.666667;0;1.0653329;1.000003;1.000003
21.056020;1.05503185;-0.666642698;0.0327846774;-0.631868676;0.031074999;1.06486842;1.04880285;-0.614105095;0.0610900565;1.05503183;-0.399985111;0.0196708937;10;-0.666667;0;1.06533289;1.000003;1.000003
21.061020;1.05505185;-0.666642698;0.0328464129;-0.631856788;0.0311328772;1.06490637;1.04882591;-0.614091708;0.0611458673;1.05505187;-0.399985145;0.0197078646;10;-0.666667;0;1.06533288;1.000003;1.000003
21.063020;1.05505986;-0.666642685;0.0328697753;-0.631852032;0.0311547522;1.06492135;1.04883594;-0.614085883;0.0611691001;1.05505989;-0.399985165;0.0197218625;10;-0.666667;0;1.06533288;1.000003;1.000003
21.064020;1.05506386;-0.666642676;0.0328814565;-0.631849651;0.0311656868;1.06492934;1.04883996;-0.614083554;0.0611799807;1.0550639;-0.399985176;0.0197288632;10;-0.666667;0;1.06533288;1.000003;1.000003
21.066020;1.05507188;-0.666642651;0.0329064854;-0.631844891;0.0311891306;1.06494432;1.048849;-0.614078303;0.0612032726;1.05507193;-0.399985199;0.019743867;10;-0.666667;0;1.06533288;1.000003;1.000003
21.067020;1.05507489;-0.666642635;0.0329181664;-0.631843107;0.0312000901;1.06495132;1.04885402;-0.614075381;0.0612140946;1.05507494;-0.399985209;0.0197508695;10;-0.666667;0;1.06533288;1.000003;1.000003
21.068020;1.0550789;-0.666642617;0.032931514;-0.631840726;0.031212599;1.06495931;1.04885804;-0.614073042;0.0612249746;1.05507896;-0.399985219;0.0197588717;10;-0.666667;0;1.06533288;1.000003;1.000003
21.069020;1.05508291;-0.66664093;0.0329431943;-0.631836763;0.0312235278;1.06496631;1.04886306;-0.614070114;0.0612357955;1.05508297;-0.399984228;0.0197658732;10;-0.666667;0;1.06533287;1.000003;1.000003
21.071020;1.05509093;-0.666640883;0.0329665535;-0.631831999;0.0312453855;1.06498131;1.0488721;-0.614064837;0.0612590837;1.055091;-0.399984243;0.0197798738;10;-0.666667;0;1.06533287;1.000003;1.000003
21.072020;1.05509495;-0.666640856;0.0329782321;-0.631829616;0.0312563143;1.0649883;1.04887711;-0.614061902;0.0612699039;1.05509501;-0.399984248;0.0197868729;10;-0.666667;0;1.06533287;1.000003;1.000003
21.073020;1.05509797;-0.666640827;0.032991577;-0.631827834;0.0312688523;1.0649963;1.04888113;-0.614059552;0.061280783;1.05509803;-0.399984252;0.0197948716;10;-0.666667;0;1.06533287;1.000003;1.000003
21.075020;1.05510601;-0.666640765;0.0330149326;-0.631823069;0.0312907095;1.06501128;1.04889016;-0.61405426;0.0613024858;1.05510605;-0.399984253;0.0198088684;10;-0.666667;0;1.06533286;1.000003;1.000003
21.076020;1.05511003;-0.666640733;0.0330266105;-0.631820686;0.0313016377;1.06501827;1.04889517;-0.614049729;0.0613133099;1.05511006;-0.399984251;0.0198158667;10;-0.666667;0;1.06533286;1.000003;1.000003
21.077020;1.05511406;-0.6666407;0.0330382886;-0.631818303;0.0313125656;1.06502525;1.04889918;-0.614047373;0.0613241941;1.05511406;-0.399984246;0.0198228652;10;-0.666667;0;1.06533285;1.000003;1.000003
21.078020;1.05511708;-0.666640666;0.0330499677;-0.631816517;0.0313235227;1.06503324;1.04890419;-0.614044431;0.0613350217;1.05511707;-0.399984239;0.0198298636;10;-0.666667;0;1.06533285;1.000003;1.000003
21.084020;1.05514023;-0.666640463;0.0331217306;-0.631802825;0.0313906817;1.0650761;1.0489312;-0.614028509;0.0614002059;1.05514008;-0.399984166;0.0198728381;10;-0.666667;0;1.0653328;1.000003;1.000003
21.086020;1.05514828;-0.666640401;0.0331451049;-0.631798066;0.0314125254;1.06509104;1.04893917;-0.614023779;0.0614220083;1.05514807;-0.399984142;0.0198868225;10;-0.666667;0;1.06533279;1.000003;1.000003
21.089020;1.05515936;-0.666640315;0.0331801724;-0.631791521;0.0314453199;1.06511294;1.04895311;-0.614015507;0.0614546073;1.05515904;-0.399984117;0.0199077983;10;-0.666667;0;1.06533276;1.000003;1.000003
21.092020;1.05517043;-0.666640242;0.0332152456;-0.631784964;0.0314781211;1.06513386;1.04896603;-0.614007822;0.0614872742;1.05517001;-0.39998411;0.0199287717;10;-0.666667;0;1.06533274;1.000003;1.000003
21.093020;1.05517345;-0.66664022;0.0332252713;-0.631783174;0.0314874985;1.06514083;1.04896999;-0.614005458;0.0614981834;1.055173;-0.399984111;0.019934762;10;-0.666667;0;1.06533273;1.000003;1.000003
21.094020;1.05517747;-0.6666402;0.0332369644;-0.631780783;0.0314984279;1.0651478;1.04897396;-0.614003094;0.0615090925;1.05517698;-0.399984113;0.0199417522;10;-0.666667;0;1.06533272;1.000003;1.000003
21.096020;1.0551845;-0.666640166;0.0332603521;-0.631776592;0.0315203248;1.06516276;1.04898289;-0.613997787;0.0615292634;1.05518395;-0.399984121;0.0199557344;10;-0.666667;0;1.0653327;1.000003;1.000003
21.101020;1.05520352;-0.666640111;0.0333171542;-0.631765194;0.0315734891;1.06519766;1.04900471;-0.61398485;0.0615820863;1.05520288;-0.399984149;0.0199897085;10;-0.666667;0;1.06533263;1.000003;1.000003
21.103020;1.05521051;-0.666640098;0.0333405359;-0.631760981;0.0315954162;1.06521163;1.04901264;-0.613980164;0.0616038881;1.05520986;-0.399984167;0.0200037062;10;-0.666667;0;1.0653326;1.000003;1.000003
21.104020;1.05521349;-0.666640091;0.0333522251;-0.631759171;0.0316063958;1.06521861;1.04901761;-0.61397724;0.06161314;1.05521285;-0.399984179;0.0200107062;10;-0.666667;0;1.06533258;1.000003;1.000003
21.106020;1.05522146;-0.666640079;0.0333739332;-0.631754347;0.0316267175;1.06523259;1.04902555;-0.613972569;0.061634937;1.05522084;-0.399984208;0.0200237075;10;-0.666667;0;1.06533255;1.000003;1.000003
21.108020;1.05522841;-0.666640064;0.0333973024;-0.631750114;0.0316486518;1.06524656;1.04903449;-0.613967322;0.0616550858;1.05522784;-0.399984246;0.0200377098;10;-0.666667;0;1.06533252;1.000003;1.000003
21.109020;1.05523138;-0.666640054;0.0334073177;-0.631748295;0.0316580563;1.06525355;1.04903846;-0.613964994;0.0616659841;1.05523084;-0.399984269;0.0200437113;10;-0.666667;0;1.0653325;1.000003;1.000003
21.111020;1.05523932;-0.666640032;0.0334306757;-0.631743455;0.0316799671;1.06526654;1.04904642;-0.61396034;0.0616861924;1.05523884;-0.399984319;0.0200577154;10;-0.666667;0;1.06533248;1.000003;1.000003
21.112020;1.05524229;-0.666640019;0.0334406852;-0.631741633;0.0316893742;1.06527353;1.04905039;-0.613958015;0.0616970911;1.05524184;-0.399984348;0.0200637183;10;-0.666667;0;1.06533247;1.000002;1.000002
21.115020;1.0552532;-0.666639972;0.0334740361;-0.631734963;0.0317206964;1.06529452;1.04906333;-0.613950449;0.0617265517;1.05525285;-0.399984439;0.0200837319;10;-0.666667;0;1.06533244;1.000002;1.000002
21.116020;1.05525617;-0.666639954;0.0334857053;-0.631733138;0.0317316832;1.06530152;1.04906731;-0.613946532;0.0617374509;1.05525585;-0.399984471;0.0200907383;10;-0.666667;0;1.06533244;1.000002;1.000002
21.117020;1.05526014;-0.666639933;0.0334957065;-0.631730717;0.0317410595;1.06530752;1.04907129;-0.613944202;0.0617467613;1.05525986;-0.399984502;0.0200967456;10;-0.666667;0;1.06533244;1.000002;1.000002
21.118020;1.05526311;-0.666639912;0.0335073732;-0.631728894;0.0317520441;1.06531452;1.04907527;-0.613941873;0.0617576599;1.05526286;-0.399984533;0.0201037538;10;-0.666667;0;1.06533244;1.000002;1.000002
21.119020;1.05526708;-0.666639889;0.0335190389;-0.631726473;0.0317629965;1.06532152;1.04908025;-0.613938958;0.0617684991;1.05526687;-0.399984562;0.0201107629;10;-0.666667;0;1.06533244;1.000002;1.000002
21.125020;1.05528792;-0.66663975;0.0335840094;-0.631713769;0.0318239998;1.06536153;1.04910414;-0.613924986;0.0618275127;1.05528795;-0.399984686;0.0201498335;10;-0.666667;0;1.06533251;1.000002;1.000002
21.127020;1.05529388;-0.66663971;0.03360565;-0.631710139;0.0318443381;1.06537552;1.04911211;-0.61392033;0.0618477084;1.05529399;-0.39998471;0.0201628605;10;-0.666667;0;1.06533254;1.000002;1.000002
21.128020;1.05529787;-0.666639694;0.033615633;-0.631707727;0.0318536833;1.06538152;1.04911709;-0.613917415;0.061858541;1.05529802;-0.399984721;0.0201688742;10;-0.666667;0;1.06533256;1.000002;1.000002
21.129020;1.05530085;-0.666639679;0.0336272799;-0.631705913;0.0318646355;1.06538852;1.04912108;-0.613915086;0.0618678434;1.05530104;-0.399984731;0.0201758879;10;-0.666667;0;1.06533258;1.000002;1.000002
21.132020;1.05531183;-0.666639647;0.0336588692;-0.631699281;0.0318942636;1.06540852;1.04913305;-0.613908092;0.0618973375;1.0553121;-0.399984761;0.0201949265;10;-0.666667;0;1.06533265;1.000002;1.000002
21.133020;1.05531482;-0.66663964;0.0336688378;-0.631697472;0.0319036318;1.06541552;1.04913704;-0.613905759;0.0619082278;1.05531512;-0.399984772;0.0202009381;10;-0.666667;0;1.06533267;1.000002;1.000002
21.134020;1.05531782;-0.666639636;0.0336804704;-0.631695663;0.0319145797;1.06542152;1.04914104;-0.613903424;0.0619175295;1.05531814;-0.399984784;0.0202079488;10;-0.666667;0;1.0653327;1.000002;1.000002
21.137020;1.05532882;-0.666639633;0.0337120225;-0.631689055;0.031944207;1.06544154;1.04915304;-0.613896416;0.0619470235;1.0553292;-0.399984823;0.020226975;10;-0.666667;0;1.06533276;1.000002;1.000002
21.139020;1.05533484;-0.666639637;0.0337319383;-0.631685459;0.0319629486;1.06545456;1.04916105;-0.613891743;0.0619656277;1.05533523;-0.399984852;0.0202389878;10;-0.666667;0;1.06533279;1.000002;1.000002
21.140020;1.05533885;-0.666639641;0.0337435611;-0.631683066;0.0319738692;1.06546057;1.04916507;-0.613889406;0.061976519;1.05533924;-0.399984866;0.0202459926;10;-0.666667;0;1.06533281;1.000002;1.000002
21.142020;1.05534487;-0.66663965;0.0337634718;-0.631679485;0.0319926157;1.0654736;1.04917311;-0.613884729;0.0619951265;1.05534526;-0.399984893;0.0202579977;10;-0.666667;0;1.06533283;1.000002;1.000002
21.144020;1.0553519;-0.666639662;0.0337850506;-0.631675312;0.0320129166;1.06548665;1.04918116;-0.613880047;0.0620137374;1.05535228;-0.399984915;0.0202709957;10;-0.666667;0;1.06533285;1.000002;1.000002
21.145020;1.05535492;-0.666639668;0.0337950086;-0.631673527;0.0320222945;1.06549367;1.04918419;-0.613878289;0.0620246917;1.05535528;-0.399984925;0.0202769917;10;-0.666667;0;1.06533286;1.000002;1.000002
21.146020;1.05535894;-0.666639674;0.0338049683;-0.631671144;0.0320316433;1.0654997;1.04918822;-0.613875943;0.0620339985;1.05535929;-0.399984933;0.0202829855;10;-0.666667;0;1.06533286;1.000002;1.000002
21.147020;1.05536196;-0.66663968;0.0338149301;-0.631669361;0.0320410234;1.06550673;1.04919225;-0.613873596;0.0620433054;1.05536229;-0.39998494;0.0202889772;10;-0.666667;0;1.06533286;1.000002;1.000002
21.148190;1.05536598;-0.666639686;0.0338282219;-0.631666982;0.0320535315;1.06551376;1.0491973;-0.613870658;0.0620541436;1.05536629;-0.399984946;0.0202969647;10;-0.666667;0;1.06533287;1.000002;1.000002
21.149702;1.05537102;-0.666639691;0.0338431738;-0.631664008;0.032067587;1.06552381;1.04920336;-0.613867129;0.0620696914;1.05537128;-0.39998495;0.0203059452;10;-0.666667;0;1.06533287;1.000002;1.000002
21.151702;1.05537706;-0.666639694;0.0338631212;-0.631660439;0.0320863459;1.06553587;1.04921144;-0.613862418;0.0620883008;1.05537726;-0.399984949;0.0203179159;10;-0.666667;0;1.06533287;1.000002;1.000002
21.152702;1.05538109;-0.666639693;0.0338730998;-0.631658056;0.0320956934;1.0655429;1.04921449;-0.613860646;0.0620976633;1.05538125;-0.399984945;0.0203239004;10;-0.666667;0;1.06533288;1.000002;1.000002
21.159702;1.05540324;-0.666639649;0.0339463473;-0.631644931;0.0321644373;1.06558705;1.04924277;-0.613844114;0.0621643509;1.05540305;-0.399984869;0.0203677899;10;-0.666667;0;1.06533293;1.000002;1.000002
21.163702;1.0554173;-0.666639609;0.0339863305;-0.631636545;0.0322018556;1.06561309;1.04925791;-0.613835242;0.0622016008;1.05541691;-0.399984794;0.0203917457;10;-0.666667;0;1.06533297;1.000002;1.000002
21.166702;1.05542632;-0.666639586;0.0340180023;-0.631631141;0.0322315288;1.06563211;1.04926999;-0.613828152;0.0622294925;1.05542581;-0.399984721;0.0204107291;10;-0.666667;0;1.06533299;1.000002;1.000002
21.168702;1.05543333;-0.666639578;0.0340380135;-0.631626932;0.0322502207;1.06564411;1.04927803;-0.613823429;0.0622496745;1.05543275;-0.399984666;0.0204227226;10;-0.666667;0;1.06533301;1.000002;1.000002
21.169702;1.05543633;-0.666639576;0.0340480208;-0.631625124;0.0322595806;1.06565111;1.04928104;-0.613821654;0.0622590305;1.05543572;-0.399984639;0.0204287197;10;-0.666667;0;1.06533301;1.000002;1.000002
21.170702;1.05544033;-0.666639578;0.0340580288;-0.631622716;0.0322689095;1.06565711;1.04928505;-0.613819295;0.0622683269;1.05543969;-0.399984612;0.0204347168;10;-0.666667;0;1.06533301;1.000002;1.000002
21.171702;1.05544333;-0.666641248;0.0340697038;-0.631622485;0.0322798482;1.0656641;1.04928906;-0.613816936;0.0622776231;1.05544266;-0.399985585;0.020441714;10;-0.666667;0;1.06533301;1.000002;1.000002
21.173702;1.05544932;-0.666641262;0.0340897195;-0.63161886;0.032298568;1.06567609;1.04929707;-0.613812224;0.0622962134;1.05544862;-0.399985533;0.0204537088;10;-0.666667;0;1.06533301;1.000002;1.000002
21.174702;1.05545332;-0.666641272;0.0340997267;-0.631616449;0.032307898;1.06568308;1.04930107;-0.613809872;0.0623070951;1.0554526;-0.399985508;0.0204597066;10;-0.666667;0;1.065333;1.000002;1.000002
21.176702;1.05545931;-0.666641296;0.0341214073;-0.631612822;0.032328201;1.06569605;1.04930907;-0.613805171;0.0623256758;1.05545858;-0.399985455;0.0204727035;10;-0.666667;0;1.06533299;1.000002;1.000002
21.177341;1.0554613;-0.666641305;0.0341264121;-0.631611614;0.032332865;1.06570004;1.04931106;-0.613803996;0.0623319069;1.05546058;-0.399985438;0.0204757028;10;-0.666667;0;1.06533298;1.000002;1.000002
21.178301;1.0554653;-0.66664132;0.0341364196;-0.631609205;0.0323422003;1.06570603;1.04931506;-0.613801651;0.0623411921;1.05546458;-0.399985412;0.0204817024;10;-0.666667;0;1.06533298;1.000002;1.000002
21.181301;1.05547427;-0.666641368;0.0341681122;-0.631603777;0.0323718879;1.06572499;1.04932705;-0.613794634;0.0623690285;1.05547358;-0.399985324;0.0205007065;10;-0.666667;0;1.06533295;1.000002;1.000002
21.183301;1.05548124;-0.666641401;0.0341897939;-0.631599568;0.0323921856;1.06573795;1.04933504;-0.613789969;0.0623891604;1.0554806;-0.399985262;0.0205137175;10;-0.666667;0;1.06533293;1.000002;1.000002
21.184301;1.05548423;-0.666641418;0.0341997994;-0.631597765;0.0324015628;1.06574393;1.04933804;-0.613788225;0.0623984888;1.05548361;-0.399985232;0.0205197268;10;-0.666667;0;1.06533291;1.000002;1.000002
21.185301;1.05548821;-0.666641434;0.0342098034;-0.631595364;0.0324109111;1.06575091;1.04934204;-0.613787489;0.0624077564;1.05548762;-0.399985202;0.0205257391;10;-0.666667;0;1.0653329;1.000002;1.000002
21.186301;1.0554912;-0.666641451;0.034219806;-0.631593563;0.0324202921;1.06575689;1.04934604;-0.613785167;0.0624170233;1.05549063;-0.399985172;0.0205317547;10;-0.666667;0;1.06533289;1.000002;1.000002
21.187301;1.05549418;-0.666643134;0.0342298072;-0.631593342;0.032429675;1.06576287;1.04935004;-0.613782849;0.06242629;1.05549364;-0.399986142;0.0205377735;10;-0.666667;0;1.06533288;1.000002;1.000002
21.188301;1.05549716;-0.666643151;0.0342398074;-0.631591544;0.0324390599;1.06576985;1.04935404;-0.613780532;0.062435557;1.05549665;-0.399986114;0.0205437951;10;-0.666667;0;1.06533287;1.000002;1.000002
21.189301;1.05550115;-0.666643168;0.0342514735;-0.631589147;0.0324499951;1.06577584;1.04935805;-0.613778218;0.0624464131;1.05550066;-0.399986086;0.0205508192;10;-0.666667;0;1.06533286;1.000002;1.000002
21.191301;1.05550711;-0.666643201;0.0342714706;-0.631585553;0.0324687741;1.06578881;1.04936605;-0.613773598;0.0624649529;1.0555067;-0.399986033;0.020562873;10;-0.666667;0;1.06533284;1.000002;1.000002
21.192301;1.05551009;-0.666643218;0.0342814687;-0.631583757;0.0324781661;1.06579479;1.04936905;-0.613771874;0.0624742849;1.05550972;-0.399986009;0.0205689018;10;-0.666667;0;1.06533283;1.000002;1.000002
21.193301;1.05551407;-0.666643235;0.0342914669;-0.631581361;0.0324875287;1.06580079;1.04937305;-0.613769568;0.0624835589;1.05551374;-0.399985986;0.0205749312;10;-0.666667;0;1.06533282;1.000002;1.000002
21.196301;1.05552301;-0.666643291;0.0343214628;-0.631575968;0.0325157135;1.06581979;1.04938505;-0.613762652;0.0625113916;1.0555228;-0.399985926;0.0205930162;10;-0.666667;0;1.06533279;1.000002;1.000002
21.197301;1.05552699;-0.666643311;0.0343314619;-0.631573571;0.0325250781;1.0658258;1.04938905;-0.613760347;0.062520672;1.05552682;-0.399985907;0.0205990413;10;-0.666667;0;1.06533278;1.000002;1.000002
21.198301;1.05552997;-0.666643332;0.0343414612;-0.631571772;0.0325344732;1.06583281;1.04939205;-0.613758625;0.0625300128;1.05552984;-0.39998589;0.0206050638;10;-0.666667;0;1.06533277;1.000002;1.000002
21.199301;1.05553295;-0.666643354;0.0343531271;-0.631569971;0.0325454467;1.06583883;1.04939606;-0.613756318;0.0625392943;1.05553287;-0.399985872;0.0206120835;10;-0.666667;0;1.06533276;1.000002;1.000002
21.201301;1.05553891;-0.666643398;0.034373125;-0.631566366;0.0325642331;1.06585088;1.04940407;-0.613751699;0.062557857;1.05553891;-0.399985836;0.0206241142;10;-0.666667;0;1.06533276;1.000002;1.000002
21.202301;1.0555429;-0.66664342;0.0343831236;-0.631563962;0.0325735941;1.06585691;1.04940807;-0.613749385;0.0625671374;1.05554294;-0.399985817;0.0206301253;10;-0.666667;0;1.06533275;1.000002;1.000002
21.206301;1.05555485;-0.666643509;0.0344214504;-0.631556726;0.0326095762;1.06588203;1.0494231;-0.613740699;0.0626043098;1.05555503;-0.399985732;0.020653143;10;-0.666667;0;1.06533276;1.000002;1.000002
21.207301;1.05555784;-0.666643532;0.0344314495;-0.631554915;0.0326189661;1.06588806;1.04942611;-0.613738961;0.0626136468;1.05555804;-0.399985708;0.0206591412;10;-0.666667;0;1.06533276;1.000002;1.000002
21.208301;1.05556183;-0.666643554;0.0344414493;-0.631552504;0.0326283256;1.06589409;1.04943011;-0.613736637;0.0626213364;1.05556206;-0.399985683;0.020665137;10;-0.666667;0;1.06533277;1.000002;1.000002
21.209301;1.05556482;-0.666645244;0.0344514502;-0.631552272;0.0326377167;1.06590012;1.04943412;-0.61373431;0.0626306145;1.05556507;-0.399986658;0.0206711307;10;-0.666667;0;1.06533278;1.000002;1.000002
21.213301;1.05557677;-0.666645334;0.0344914721;-0.631545033;0.0326752967;1.06592422;1.04944812;-0.613726163;0.0626678514;1.05557711;-0.399986562;0.0206950892;10;-0.666667;0;1.06533283;1.000002;1.000002
21.216301;1.05558573;-0.6666454;0.0345198515;-0.631539617;0.0327019258;1.06594227;1.0494591;-0.613719744;0.0626941661;1.05558613;-0.399986493;0.0207120464;10;-0.666667;0;1.06533287;1.000002;1.000002
21.217301;1.05558972;-0.666645422;0.034529873;-0.631537216;0.0327113024;1.06594827;1.04946309;-0.613717405;0.0627034481;1.05559013;-0.39998647;0.0207180299;10;-0.666667;0;1.06533289;1.000002;1.000002
21.225301;1.05561364;-0.666645578;0.0346051184;-0.63152286;0.0327818601;1.06599624;1.049492;-0.61370037;0.0627731506;1.0556141;-0.399986297;0.0207628629;10;-0.666667;0;1.06533298;1.000002;1.000002
21.226301;1.05561663;-0.666645595;0.0346151515;-0.631521072;0.0327912682;1.06600123;1.04949498;-0.613698595;0.0627825008;1.0556171;-0.399986283;0.0207688404;10;-0.666667;0;1.06533298;1.000002;1.000002
21.228301;1.05562262;-0.666645626;0.0346335454;-0.631517498;0.0328084964;1.0660132;1.04950295;-0.613693875;0.0627994952;1.05562309;-0.399986261;0.020779795;10;-0.666667;0;1.06533298;1.000002;1.000002
21.230301;1.05562861;-0.66664565;0.034653596;-0.63151393;0.0328272885;1.06602517;1.04950991;-0.613689737;0.0628165511;1.05562908;-0.399986247;0.0207917497;10;-0.666667;0;1.06533298;1.000002;1.000002
21.236301;1.05564662;-0.666645679;0.0347086712;-0.631503246;0.0328788368;1.06605904;1.04953083;-0.613677342;0.0628677206;1.05564713;-0.399986237;0.0208246408;10;-0.666667;0;1.06533292;1.000002;1.000002
21.237301;1.05564862;-0.666645676;0.0347170046;-0.631502067;0.0328866607;1.06606501;1.04953381;-0.613675573;0.062875485;1.05564914;-0.399986238;0.0208296294;10;-0.666667;0;1.0653329;1.000002;1.000002
21.240301;1.05565763;-0.666645652;0.0347453152;-0.631496747;0.03291319;1.06608191;1.04954378;-0.613669686;0.0629018953;1.05565819;-0.39998624;0.0208466088;10;-0.666667;0;1.06533283;1.000002;1.000002
21.242301;1.05566365;-0.666645624;0.0347636162;-0.631493203;0.0329303469;1.06609284;1.04955076;-0.613665569;0.0629189555;1.05566422;-0.399986241;0.020857607;10;-0.666667;0;1.06533277;1.000002;1.000002
21.243301;1.05566666;-0.666645607;0.0347719292;-0.631491433;0.032938135;1.06609781;1.04955475;-0.613663219;0.0629266633;1.05566724;-0.399986242;0.0208626097;10;-0.666667;0;1.06533274;1.000002;1.000002
21.244301;1.05566967;-0.666643922;0.0347819069;-0.631488082;0.0329475013;1.06610378;1.04955773;-0.613661455;0.0629344323;1.05567025;-0.399985243;0.0208686149;10;-0.666667;0;1.06533271;1.000002;1.000002
21.245301;1.05567267;-0.666643903;0.0347902163;-0.631486312;0.0329552883;1.06610975;1.04956172;-0.613659107;0.0629437308;1.05567327;-0.399985245;0.0208736221;10;-0.666667;0;1.06533268;1.000002;1.000002
21.246301;1.05567468;-0.666643883;0.0347985244;-0.631485139;0.0329631057;1.06611473;1.04956471;-0.613657344;0.0629515027;1.05567528;-0.399985248;0.0208786314;10;-0.666667;0;1.06533265;1.000002;1.000002
21.249301;1.05568371;-0.66664382;0.0348251096;-0.631479822;0.0329880379;1.06613166;1.04957468;-0.61365148;0.0629763551;1.05568432;-0.399985264;0.0208946688;10;-0.666667;0;1.06533256;1.000002;1.000002
21.250301;1.05568671;-0.666643798;0.0348350809;-0.631478048;0.0329973989;1.06613664;1.04957768;-0.613648136;0.0629841322;1.05568733;-0.399985273;0.0209006837;10;-0.666667;0;1.06533253;1.000002;1.000002
21.251301;1.05568972;-0.666643777;0.0348433852;-0.631476273;0.0330051797;1.06614262;1.04958168;-0.613645799;0.0629934384;1.05569034;-0.399985283;0.0209056991;10;-0.666667;0;1.0653325;1.000002;1.000002
21.252301;1.05569272;-0.666643755;0.0348516894;-0.631474495;0.0330129591;1.0661476;1.04958468;-0.613644049;0.0630012175;1.05569335;-0.399985296;0.0209107147;10;-0.666667;0;1.06533248;1.000002;1.000002
21.253301;1.05569473;-0.666643734;0.0348616601;-0.631473315;0.0330223474;1.06615359;1.04958768;-0.613642301;0.0630089977;1.05569536;-0.399985312;0.02091673;10;-0.666667;0;1.06533246;1.000002;1.000002
21.255301;1.05570074;-0.666643692;0.0348782688;-0.631469754;0.0330379026;1.06616455;1.04959468;-0.613638227;0.0630260885;1.05570137;-0.39998535;0.0209267582;10;-0.666667;0;1.06533243;1.000002;1.000002
21.257301;1.05570675;-0.66664365;0.0348965464;-0.631466187;0.0330550375;1.06617452;1.04960169;-0.613634162;0.0630415922;1.05570739;-0.399985399;0.0209377804;10;-0.666667;0;1.0653324;1.000002;1.000002
21.258301;1.05570875;-0.666643629;0.0349048537;-0.631465;0.0330628484;1.06618051;1.0496047;-0.613632422;0.0630493728;1.05570939;-0.399985426;0.020942789;10;-0.666667;0;1.0653324;1.000002;1.000002
21.260301;1.05571475;-0.666643587;0.0349214751;-0.631461428;0.0330784116;1.06619149;1.0496117;-0.61362836;0.063066457;1.05571539;-0.399985489;0.0209528017;10;-0.666667;0;1.06533239;1.000002;1.000002
21.261301;1.05571774;-0.666643566;0.0349314565;-0.631459641;0.0330877739;1.06619648;1.04961471;-0.61362662;0.0630742324;1.05571839;-0.399985524;0.0209588063;10;-0.666667;0;1.06533239;1.000002;1.000002
21.262301;1.05571974;-0.666643545;0.0349397744;-0.631458451;0.03309559;1.06620148;1.04961771;-0.613624881;0.0630820056;1.05572039;-0.399985561;0.0209638103;10;-0.666667;0;1.0653324;1.000002;1.000002
21.265301;1.05572872;-0.666643486;0.0349647481;-0.631453077;0.0331189471;1.06621747;1.04962771;-0.613619075;0.063105256;1.05572936;-0.399985682;0.0209788199;10;-0.666667;0;1.06533243;1.000002;1.000002
21.268301;1.0557367;-0.666643433;0.0349897514;-0.631448287;0.0331423373;1.06623348;1.0496377;-0.613613259;0.0631284995;1.05573733;-0.399985809;0.0209938236;10;-0.666667;0;1.06533248;1.000002;1.000002
21.269301;1.05573869;-0.666643416;0.0349997584;-0.631447086;0.0331517344;1.06623849;1.04964069;-0.61361151;0.0631362665;1.05573931;-0.39998585;0.0209998225;10;-0.666667;0;1.06533249;1.000002;1.000002
21.272301;1.05574769;-0.666643366;0.0350247927;-0.631441682;0.0331751013;1.06625453;1.04964966;-0.613606252;0.0631595664;1.05574826;-0.399985965;0.0210148096;10;-0.666667;0;1.06533256;1.000002;1.000002
21.273301;1.05574969;-0.666643351;0.0350331403;-0.63144048;0.0331829244;1.06625955;1.04965365;-0.61360391;0.063167273;1.05575024;-0.399986;0.0210198018;10;-0.666667;0;1.06533258;1.000002;1.000002
21.276301;1.05575772;-0.666643307;0.0350581852;-0.631435684;0.0332063422;1.0662756;1.04966261;-0.613598636;0.0631905771;1.05575817;-0.399986096;0.0210347685;10;-0.666667;0;1.06533264;1.000002;1.000002
21.278301;1.05576374;-0.666643281;0.0350748797;-0.631432098;0.0332219455;1.06628564;1.04966858;-0.613595118;0.0632061168;1.05576412;-0.39998615;0.0210447383;10;-0.666667;0;1.06533268;1.000002;1.000002
21.279301;1.05576575;-0.666643268;0.0350832256;-0.631430906;0.0332297828;1.06629066;1.04967157;-0.61359177;0.0632138875;1.0557661;-0.399986173;0.0210497209;10;-0.666667;0;1.0653327;1.000002;1.000002
21.280301;1.05576877;-0.666643256;0.0350915706;-0.631429117;0.0332375916;1.06629568;1.04967556;-0.613589426;0.0632215984;1.05576907;-0.399986194;0.021054702;10;-0.666667;0;1.06533272;1.000002;1.000002
21.282301;1.0557738;-0.666643233;0.0351082573;-0.631426145;0.0332532499;1.06630571;1.04968153;-0.613585902;0.0632371424;1.05577402;-0.399986226;0.0210646599;10;-0.666667;0;1.06533277;1.000002;1.000002
21.286301;1.05578386;-0.666643198;0.0351399558;-0.631420227;0.0332830219;1.06632576;1.04969348;-0.613578834;0.0632666499;1.05578392;-0.39998625;0.0210835662;10;-0.666667;0;1.06533287;1.000002;1.000002
21.288301;1.05578989;-0.666643183;0.0351566357;-0.63141668;0.0332986789;1.06633578;1.04969946;-0.613575295;0.0632822009;1.05578987;-0.399986245;0.0210935217;10;-0.666667;0;1.06533292;1.000002;1.000002
21.290301;1.05579491;-0.666643167;0.0351716475;-0.631413735;0.0333127951;1.0663458;1.04970544;-0.613571757;0.0632977546;1.05579482;-0.399986233;0.0211024816;10;-0.666667;0;1.06533296;1.000002;1.000002
21.291301;1.05579693;-0.66664316;0.0351799866;-0.631412561;0.0333206601;1.06635081;1.04970844;-0.61356999;0.0633039446;1.0557968;-0.399986224;0.0211074637;10;-0.666667;0;1.06533298;1.000002;1.000002
21.292301;1.05579994;-0.666641487;0.0351883258;-0.63140921;0.033328494;1.06635582;1.04971144;-0.613568223;0.063311723;1.05579978;-0.399985216;0.0211124474;10;-0.666667;0;1.065333;1.000002;1.000002
21.294301;1.05580497;-0.666641478;0.0352050065;-0.631406261;0.0333441927;1.06636583;1.04971744;-0.613564695;0.0633272809;1.05580474;-0.399985199;0.0211224191;10;-0.666667;0;1.06533302;1.000002;1.000002
21.295301;1.05580699;-0.666641476;0.0352116819;-0.631405084;0.0333504775;1.06637084;1.04972044;-0.613562932;0.0633334724;1.05580672;-0.399985192;0.0211264071;10;-0.666667;0;1.06533302;1.000002;1.000002
21.297301;1.05581302;-0.666641479;0.0352283697;-0.631401527;0.0333661349;1.06638087;1.04972645;-0.61355941;0.0633490306;1.05581269;-0.399985182;0.0211363873;10;-0.666667;0;1.06533303;1.000002;1.000002
21.298301;1.05581504;-0.666641485;0.0352367155;-0.631400344;0.0333739912;1.06638588;1.04972945;-0.61355765;0.0633552218;1.05581467;-0.399985178;0.0211413795;10;-0.666667;0;1.06533302;1.000002;1.000002
21.299301;1.05581807;-0.666641493;0.0352433952;-0.63139856;0.0333802341;1.06639089;1.04973246;-0.613555891;0.0633630006;1.05581766;-0.399985175;0.0211453732;10;-0.666667;0;1.06533302;1.000002;1.000002
21.303301;1.05582817;-0.666641549;0.0352751189;-0.631392602;0.0334099649;1.06640995;1.04974449;-0.613548851;0.0633925222;1.05582761;-0.39998517;0.0211643634;10;-0.666667;0;1.06533298;1.000002;1.000002
21.305301;1.05583222;-0.666641588;0.0352901489;-0.631390209;0.033424048;1.06641998;1.04975051;-0.613545329;0.0634064795;1.05583159;-0.399985169;0.0211733673;10;-0.666667;0;1.06533296;1.000002;1.000002
21.307301;1.05583728;-0.666641633;0.0353068443;-0.631387209;0.0334396632;1.06642902;1.04975654;-0.613541807;0.0634204274;1.05583656;-0.399985166;0.0211833754;10;-0.666667;0;1.06533294;1.000002;1.000002
21.308301;1.0558403;-0.666641656;0.0353135236;-0.631385407;0.0334458715;1.06643404;1.04975955;-0.613538459;0.0634281917;1.05583955;-0.399985163;0.0211873807;10;-0.666667;0;1.06533293;1.000002;1.000002
21.309301;1.05584233;-0.666641679;0.0353218681;-0.631384201;0.033453687;1.06643906;1.04976257;-0.613536698;0.0634343662;1.05584154;-0.39998516;0.0211923868;10;-0.666667;0;1.06533292;1.000002;1.000002
21.310301;1.05584535;-0.666641701;0.0353285443;-0.631382396;0.0334598895;1.06644308;1.04976459;-0.613535521;0.0634421873;1.05584453;-0.399985157;0.0211963937;10;-0.666667;0;1.06533291;1.000002;1.000002
21.312301;1.0558504;-0.666641741;0.0353435583;-0.631379378;0.0334738975;1.06645313;1.04977063;-0.613532;0.0634561164;1.05584951;-0.399985148;0.0212054101;10;-0.666667;0;1.0653329;1.000002;1.000002
21.314301;1.05585444;-0.666641771;0.0353602329;-0.631376952;0.0334895081;1.06646217;1.04977668;-0.613528482;0.0634700402;1.05585349;-0.399985136;0.0212154291;10;-0.666667;0;1.06533288;1.000002;1.000002
21.316301;1.05585948;-0.66664179;0.0353752376;-0.631373923;0.0335035036;1.06647122;1.04978273;-0.613524966;0.0634839589;1.05585848;-0.399985122;0.0212244489;10;-0.666667;0;1.06533287;1.000002;1.000002
21.317301;1.0558625;-0.666641796;0.0353819066;-0.631372109;0.0335096956;1.06647624;1.04978476;-0.613523795;0.063490183;1.05586147;-0.399985114;0.021228459;10;-0.666667;0;1.06533286;1.000002;1.000002
21.320301;1.05586954;-0.666641803;0.0354035835;-0.631367862;0.0335299182;1.0664903;1.04979385;-0.613518532;0.0635118427;1.05586846;-0.399985093;0.0212414918;10;-0.666667;0;1.06533285;1.000002;1.000002
21.321301;1.05587155;-0.666641802;0.035411921;-0.631366648;0.0335377247;1.06649531;1.04979687;-0.613516781;0.0635180016;1.05587045;-0.399985087;0.0212465043;10;-0.666667;0;1.06533285;1.000002;1.000002
21.322301;1.05587356;-0.666641799;0.0354185916;-0.631365434;0.0335439542;1.06649933;1.0497999;-0.61351503;0.0635241584;1.05587245;-0.399985081;0.0212505182;10;-0.666667;0;1.06533284;1.000002;1.000002
21.325301;1.05588159;-0.666641788;0.0354419355;-0.631360603;0.0335657443;1.06651335;1.04980796;-0.613510365;0.0635458516;1.05588044;-0.399985073;0.0212645688;10;-0.666667;0;1.06533285;1.000002;1.000002
21.326301;1.0558836;-0.666641783;0.0354486049;-0.631359393;0.0335719792;1.06651735;1.04981098;-0.613508619;0.0635520004;1.05588243;-0.399985075;0.0212685882;10;-0.666667;0;1.06533286;1.000002;1.000002
21.328301;1.0558876;-0.666641772;0.0354636083;-0.631356975;0.0335860318;1.06652635;1.04981601;-0.613505713;0.0635659442;1.05588643;-0.399985084;0.0212776282;10;-0.666667;0;1.06533288;1.000002;1.000002
21.331301;1.0558946;-0.666641755;0.0354852741;-0.63135275;0.0336063035;1.06654033;1.04982404;-0.613501072;0.0635860354;1.05589345;-0.399985116;0.021290685;10;-0.666667;0;1.06533293;1.000002;1.000002
21.335301;1.05590455;-0.66664174;0.0355135916;-0.631346716;0.0336328143;1.06655828;1.04983505;-0.613494694;0.0636122837;1.0559035;-0.399985179;0.0213077453;10;-0.666667;0;1.06533299;1.000002;1.000002
21.337301;1.05590852;-0.666641736;0.0355285749;-0.631344296;0.0336469028;1.06656625;1.04984105;-0.613491208;0.0636245904;1.05590754;-0.399985208;0.0213167671;10;-0.666667;0;1.06533301;1.000002;1.000002
21.338301;1.0559105;-0.666641736;0.0355352305;-0.631343086;0.0336531606;1.06657123;1.04984305;-0.613490047;0.0636308062;1.05590957;-0.39998522;0.0213207759;10;-0.666667;0;1.06533302;1.000002;1.000002
21.339301;1.05591348;-0.666641736;0.0355418839;-0.631341278;0.0336593876;1.06657521;1.04984605;-0.613488301;0.0636385503;1.05591259;-0.399985229;0.0213247836;10;-0.666667;0;1.06533303;1.000002;1.000002
21.341301;1.05591744;-0.666641738;0.0355551831;-0.631338859;0.0336719073;1.06658418;1.04985103;-0.61348539;0.0636509278;1.05591665;-0.39998524;0.0213327954;10;-0.666667;0;1.06533303;1.000002;1.000002
21.342301;1.05591942;-0.66664174;0.0355634956;-0.631337652;0.0336797455;1.06658816;1.04985402;-0.613482055;0.063657088;1.05591867;-0.399985242;0.0213377993;10;-0.666667;0;1.06533303;1.000002;1.000002
21.343301;1.05592239;-0.666641741;0.0355701394;-0.631335847;0.0336859731;1.06659314;1.04985701;-0.613480307;0.0636632494;1.0559217;-0.399985241;0.0213418019;10;-0.666667;0;1.06533303;1.000002;1.000002
21.345301;1.05592635;-0.666641741;0.035583421;-0.631333436;0.0336984903;1.0666011;1.04986198;-0.613477397;0.0636772232;1.05592575;-0.399985231;0.0213498028;10;-0.666667;0;1.06533301;1.000002;1.000002
21.346301;1.05592833;-0.666641739;0.0355900597;-0.631332231;0.0337047475;1.06660608;1.04986497;-0.613475651;0.0636833873;1.05592777;-0.399985223;0.0213538008;10;-0.666667;0;1.06533301;1.000002;1.000002
21.347301;1.05593132;-0.666640069;0.0355983637;-0.63132885;0.03371255;1.06661006;1.04986695;-0.61347449;0.0636896131;1.0559308;-0.399984214;0.021358797;10;-0.666667;0;1.065333;1.000002;1.000002
21.350301;1.05593727;-0.666640052;0.03561827;-0.631325235;0.0337313127;1.066623;1.04987491;-0.613469844;0.0637081764;1.05593686;-0.399984177;0.0213707751;10;-0.666667;0;1.06533297;1.000002;1.000002
21.352301;1.05594124;-0.666640033;0.0356315381;-0.631322825;0.0337438179;1.06663097;1.04987988;-0.613466944;0.0637205792;1.05594089;-0.399984147;0.0213787545;10;-0.666667;0;1.06533296;1.000002;1.000002
21.353301;1.05594423;-0.666640022;0.0356381723;-0.631321022;0.0337500374;1.06663495;1.04988287;-0.613465201;0.0637267522;1.0559439;-0.39998413;0.0213827434;10;-0.666667;0;1.06533295;1.000002;1.000002
21.357301;1.05595219;-0.666639976;0.0356663847;-0.631316203;0.0337766144;1.0666519;1.0498928;-0.613459396;0.0637515772;1.05595196;-0.399984052;0.021399701;10;-0.666667;0;1.06533297;1.000002;1.000002
21.358301;1.05595418;-0.666639965;0.0356730243;-0.631314999;0.0337828622;1.06665589;1.04989479;-0.613458236;0.063757816;1.05595397;-0.399984031;0.0214036926;10;-0.666667;0;1.06533298;1.000002;1.000002
21.359301;1.05595717;-0.666639956;0.0356796656;-0.631313198;0.0337890772;1.06665989;1.04989777;-0.613456491;0.0637639944;1.05595698;-0.399984009;0.0214076855;10;-0.666667;0;1.065333;1.000002;1.000002
21.360301;1.05595916;-0.666639948;0.0356863087;-0.631311994;0.0337953232;1.06666388;1.04990076;-0.613454746;0.0637701726;1.055959;-0.399983987;0.0214116797;10;-0.666667;0;1.06533301;1.000002;1.000002
21.361301;1.05596116;-0.666639941;0.0356929535;-0.631310792;0.0338015681;1.06666887;1.04990275;-0.613453585;0.063776411;1.05596101;-0.399983965;0.0214156752;10;-0.666667;0;1.06533303;1.000002;1.000002
21.362301;1.05596315;-0.666639936;0.0356996006;-0.631309591;0.0338078119;1.06667287;1.04990573;-0.613451839;0.0637825881;1.05596302;-0.399983943;0.0214196722;10;-0.666667;0;1.06533305;1.000002;1.000002
21.363301;1.05596514;-0.666639933;0.0357062498;-0.63130839;0.033814055;1.06667686;1.04990772;-0.613450676;0.0637888252;1.05596503;-0.399983922;0.0214236707;10;-0.666667;0;1.06533307;1.000001;1.000001
21.364301;1.05596713;-0.666639933;0.0357129011;-0.631307191;0.0338202975;1.06668086;1.04991071;-0.61344893;0.063795001;1.05596704;-0.399983902;0.021427671;10;-0.666667;0;1.06533309;1.000001;1.000001
21.367301;1.0559731;-0.666639945;0.0357312014;-0.631303598;0.0338374473;1.06669285;1.04991769;-0.613444864;0.0638136454;1.05597307;-0.399983847;0.0214386827;10;-0.666667;0;1.06533316;1.000001;1.000001
21.368301;1.05597609;-0.666639953;0.0357378602;-0.631301805;0.0338436586;1.06669686;1.04992069;-0.613443121;0.0638198174;1.05597608;-0.399983832;0.0214426898;10;-0.666667;0;1.06533318;1.000001;1.000001
21.370301;1.05598007;-0.666639973;0.0357511793;-0.631299413;0.0338561461;1.06670487;1.04992469;-0.613440807;0.0638322786;1.05598009;-0.399983809;0.0214507078;10;-0.666667;0;1.06533323;1.000001;1.000001
21.371301;1.05598206;-0.666639984;0.0357578386;-0.631298218;0.0338623907;1.06670888;1.04992769;-0.613439068;0.063838446;1.0559821;-0.399983802;0.0214547183;10;-0.666667;0;1.06533325;1.000001;1.000001
21.374301;1.05598804;-0.666640018;0.0357778138;-0.631294637;0.0338811284;1.06672091;1.0499347;-0.613435025;0.0638554695;1.0559881;-0.399983803;0.0214667542;10;-0.666667;0;1.06533332;1.000001;1.000001
21.380301;1.05600001;-0.666640056;0.0358160861;-0.631287481;0.0339170452;1.06674495;1.04994975;-0.613426353;0.063890978;1.05600011;-0.399983887;0.0214898283;10;-0.666667;0;1.06533339;1.000001;1.000001
21.383301;1.056006;-0.666640053;0.0358343798;-0.631283903;0.0339342192;1.06675697;1.04995679;-0.613422295;0.0639079464;1.0560061;-0.399983962;0.0215008526;10;-0.666667;0;1.0653334;1.000001;1.000001
21.385301;1.05601;-0.666640043;0.0358460174;-0.631281518;0.0339451444;1.06676397;1.04996182;-0.613419389;0.0639202945;1.0560101;-0.399984016;0.0215078617;10;-0.666667;0;1.0653334;1.000001;1.000001
21.388301;1.05601601;-0.666640012;0.0358659727;-0.631277934;0.0339639091;1.06677597;1.04996886;-0.613415312;0.0639372684;1.05601609;-0.399984094;0.0215198658;10;-0.666667;0;1.06533339;1.000001;1.000001
21.391301;1.05602203;-0.666639964;0.0358842644;-0.631274346;0.0339811136;1.06678697;1.0499759;-0.613411223;0.0639542594;1.05602208;-0.399984163;0.0215308593;10;-0.666667;0;1.06533338;1.000001;1.000001
21.394301;1.05602805;-0.666639912;0.0359025633;-0.631270752;0.0339983398;1.06679897;1.04998194;-0.613407709;0.0639713229;1.05602806;-0.399984221;0.0215418378;10;-0.666667;0;1.06533338;1.000001;1.000001
21.395301;1.05603006;-0.666639895;0.0359075543;-0.631269552;0.0340030344;1.06680197;1.04998496;-0.61340595;0.0639758932;1.05603005;-0.399984238;0.0215448254;10;-0.666667;0;1.06533337;1.000001;1.000001
21.396301;1.05603208;-0.666639879;0.0359142136;-0.631268351;0.0340093095;1.06680598;1.04998697;-0.613403188;0.0639821125;1.05603204;-0.399984255;0.0215488096;10;-0.666667;0;1.06533337;1.000001;1.000001
21.397301;1.05603409;-0.666639864;0.035919208;-0.63126715;0.0340140083;1.06680998;1.04998899;-0.613402011;0.0639867452;1.05603403;-0.399984272;0.0215517904;10;-0.666667;0;1.06533337;1.000001;1.000001
21.398301;1.05603511;-0.666639852;0.0359258711;-0.631266545;0.034020319;1.06681399;1.04999201;-0.613400249;0.0639929052;1.05603502;-0.399984287;0.0215557677;10;-0.666667;0;1.06533337;1.000001;1.000001
21.399301;1.05603712;-0.66663984;0.0359325363;-0.631265341;0.0340265985;1.06681699;1.04999402;-0.613399068;0.0639991266;1.056037;-0.399984302;0.0215597417;10;-0.666667;0;1.06533337;1.000001;1.000001
21.406301;1.05605126;-0.666639805;0.035974267;-0.631256874;0.0340657921;1.06684309;1.05000915;-0.613390165;0.0640362917;1.05605092;-0.399984378;0.0215844927;10;-0.666667;0;1.0653334;1.000001;1.000001
21.407301;1.05605229;-0.666639808;0.0359792873;-0.631256262;0.034070514;1.0668471;1.05001216;-0.613388383;0.0640424597;1.05605191;-0.399984383;0.0215874509;10;-0.666667;0;1.0653334;1.000001;1.000001
21.410301;1.05605834;-0.666639831;0.0359976973;-0.631252643;0.0340877265;1.06685716;1.0500182;-0.613384775;0.0640579772;1.0560579;-0.399984398;0.0215983197;10;-0.666667;0;1.06533342;1.000001;1.000001
21.411301;1.05606036;-0.666639844;0.0360027276;-0.631251441;0.0340924074;1.06686117;1.05002021;-0.61338357;0.0640642093;1.05605991;-0.399984403;0.0216012748;10;-0.666667;0;1.06533342;1.000001;1.000001
21.412301;1.05606237;-0.666639858;0.0360077601;-0.631250242;0.0340970861;1.06686419;1.05002322;-0.613381779;0.0640687938;1.05606191;-0.39998441;0.02160423;10;-0.666667;0;1.06533342;1.000001;1.000001
21.413301;1.05606439;-0.666639875;0.036014461;-0.631249044;0.034103341;1.06686821;1.05002522;-0.613380572;0.0640734399;1.05606391;-0.399984417;0.0216081856;10;-0.666667;0;1.06533342;1.000001;1.000001
21.414301;1.0560654;-0.666639895;0.0360194967;-0.631248446;0.0341080481;1.06687223;1.05002723;-0.613379365;0.0640796741;1.05606492;-0.399984425;0.0216111423;10;-0.666667;0;1.06533342;1.000001;1.000001
21.417301;1.05607143;-0.666639973;0.0360379414;-0.631244864;0.0341252231;1.06688228;1.05003323;-0.613375748;0.064095205;1.05607094;-0.399984454;0.0216220225;10;-0.666667;0;1.06533342;1.000001;1.000001
21.418301;1.05607344;-0.666640004;0.0360429787;-0.631243671;0.0341298958;1.06688629;1.05003622;-0.61337396;0.064099792;1.05607295;-0.399984465;0.0216249869;10;-0.666667;0;1.06533342;1.000001;1.000001
21.419301;1.05607444;-0.666640037;0.0360480157;-0.631243075;0.0341346014;1.0668893;1.05003822;-0.613372758;0.0641060269;1.05607396;-0.399984476;0.0216279536;10;-0.666667;0;1.06533342;1.000001;1.000001
