time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.421301;1.05607846;-0.666640106;0.0360597552;-0.631240689;0.0341455288;1.06689632;1.0500422;-0.613370359;0.0641169063;1.05607797;-0.3999845;0.0216348943;10;-0.666667;0;1.06533341;1.000001;1.000001
21.422301;1.05608046;-0.666640141;0.0360664573;-0.631239497;0.0341517831;1.06690033;1.05004419;-0.613369163;0.0641215501;1.05607997;-0.399984512;0.0216388683;10;-0.666667;0;1.0653334;1.000001;1.000001
21.423301;1.05608247;-0.666640176;0.0360714916;-0.631238303;0.0341564604;1.06690333;1.05004618;-0.613367969;0.0641261921;1.05608197;-0.399984522;0.0216418449;10;-0.666667;0;1.0653334;1.000001;1.000001
21.424301;1.05608347;-0.66664021;0.0360765245;-0.631237708;0.0341611714;1.06690734;1.05004816;-0.613366776;0.0641324195;1.05608297;-0.399984531;0.0216448242;10;-0.666667;0;1.06533339;1.000001;1.000001
21.425301;1.05608548;-0.666640244;0.0360832224;-0.631236517;0.0341674295;1.06691034;1.05005015;-0.613365586;0.0641370577;1.05608497;-0.399984539;0.0216488063;10;-0.666667;0;1.06533339;1.000001;1.000001
21.426301;1.05608748;-0.666640277;0.0360882517;-0.631235324;0.034172111;1.06691334;1.05005313;-0.613363815;0.0641416328;1.05608696;-0.399984545;0.0216517913;10;-0.666667;0;1.06533338;1.000001;1.000001
21.428301;1.05609049;-0.666640339;0.0360999703;-0.631233535;0.0341830882;1.06692033;1.0500571;-0.613361444;0.0641524866;1.05608995;-0.399984552;0.0216587693;10;-0.666667;0;1.06533336;1.000001;1.000001
21.435301;1.0561035;-0.666640488;0.0361367486;-0.631225767;0.0342174818;1.06694431;1.05007101;-0.613353202;0.0641864678;1.05610285;-0.399984525;0.0216807648;10;-0.666667;0;1.06533328;1.000001;1.000001
21.439301;1.05610951;-0.666640533;0.0361584513;-0.631222189;0.0342378154;1.06695734;1.05007898;-0.613348523;0.0642065452;1.05610877;-0.399984477;0.0216938148;10;-0.666667;0;1.0653332;1.000001;1.000001
21.441301;1.05611352;-0.66664055;0.0361701302;-0.631219811;0.0342487233;1.06696437;1.05008297;-0.613346193;0.0642173746;1.05611273;-0.399984446;0.0217008573;10;-0.666667;0;1.06533317;1.000001;1.000001
21.442301;1.05611552;-0.666640558;0.0361751345;-0.631218625;0.0342533856;1.06696739;1.05008496;-0.613345032;0.0642219968;1.05611471;-0.399984429;0.0217038825;10;-0.666667;0;1.06533315;1.000001;1.000001
21.443301;1.05611652;-0.666640565;0.0361801374;-0.631218037;0.0342580791;1.06697041;1.05008695;-0.613343872;0.0642266206;1.0561157;-0.399984411;0.0217069095;10;-0.666667;0;1.06533313;1.000001;1.000001
21.446301;1.05612151;-0.666640582;0.0361951372;-0.631215093;0.0342720908;1.06698047;1.05009293;-0.613340395;0.0642405029;1.05612067;-0.399984354;0.0217159977;10;-0.666667;0;1.06533309;1.000001;1.000001
21.448301;1.05612549;-0.666640591;0.0362067956;-0.63121274;0.0342829882;1.06698652;1.05009691;-0.613338076;0.0642497649;1.05612466;-0.399984314;0.0217230615;10;-0.666667;0;1.06533307;1.000001;1.000001
21.451301;1.05612947;-0.666640608;0.0362217728;-0.63121041;0.0342970323;1.06699658;1.05010288;-0.613334594;0.0642652493;1.05612866;-0.399984249;0.0217321665;10;-0.666667;0;1.06533306;1.000001;1.000001
21.455301;1.05613643;-0.666640651;0.0362417351;-0.631206297;0.0343157025;1.06700864;1.05011085;-0.613329926;0.0642837739;1.05613567;-0.399984147;0.0217443281;10;-0.666667;0;1.06533309;1.000001;1.000001
21.456301;1.05613842;-0.666640665;0.0362467272;-0.631205115;0.0343203636;1.06701264;1.05011184;-0.613329336;0.0642884643;1.05613767;-0.399984119;0.0217473733;10;-0.666667;0;1.06533309;1.000001;1.000001
21.459301;1.05614237;-0.666640709;0.0362617133;-0.631202746;0.034334425;1.06702165;1.05011784;-0.613325793;0.064302344;1.05614167;-0.399984027;0.0217565198;10;-0.666667;0;1.06533312;1.000001;1.000001
21.461301;1.05614633;-0.666640735;0.0362717148;-0.631200354;0.034343769;1.06702765;1.05012183;-0.613323415;0.0643115899;1.05614567;-0.399983963;0.0217626237;10;-0.666667;0;1.06533314;1.000001;1.000001
21.464301;1.05615027;-0.666640762;0.0362867325;-0.63119794;0.0343578626;1.06703665;1.05012783;-0.613319833;0.0643238585;1.05614967;-0.399983873;0.0217717808;10;-0.666667;0;1.06533316;1.000001;1.000001
21.465301;1.05615225;-0.666640767;0.0362917411;-0.631196734;0.0343625398;1.06703965;1.05012883;-0.613319222;0.0643285348;1.05615167;-0.399983846;0.021774832;10;-0.666667;0;1.06533317;1.000001;1.000001
21.468301;1.05615619;-0.666640776;0.0363067711;-0.631194307;0.0343766326;1.06704865;1.05013484;-0.613315641;0.0643423728;1.05615567;-0.399983772;0.0217839769;10;-0.666667;0;1.06533318;1.000001;1.000001
21.470301;1.05616016;-0.666640777;0.0363167921;-0.631191895;0.0343859803;1.06705465;1.05013885;-0.61331326;0.0643515945;1.05615967;-0.399983732;0.0217900608;10;-0.666667;0;1.0653332;1.000001;1.000001
21.471301;1.05616114;-0.666640777;0.0363201352;-0.631191286;0.0343891084;1.06705765;1.05013985;-0.613312656;0.0643562667;1.05616068;-0.399983716;0.0217920974;10;-0.666667;0;1.06533321;1.000001;1.000001
21.473301;1.0561641;-0.666640774;0.0363301526;-0.631189478;0.0343984893;1.06706366;1.05014386;-0.613310287;0.0643654902;1.05616368;-0.399983689;0.0217981588;10;-0.666667;0;1.06533323;1.000001;1.000001
21.482301;1.05617792;-0.666640714;0.0363735273;-0.631181177;0.0344391393;1.06709062;1.05015988;-0.613300865;0.0644040017;1.05617768;-0.399983672;0.0218242913;10;-0.666667;0;1.06533331;1.000001;1.000001
21.484301;1.05618088;-0.666640691;0.0363818625;-0.631179414;0.0344469469;1.06709559;1.05016389;-0.61329853;0.0644116672;1.05618068;-0.399983673;0.0218293056;10;-0.666667;0;1.06533331;1.000001;1.000001
21.485301;1.05618187;-0.666640677;0.0363868631;-0.63117883;0.0344516527;1.06709858;1.05016489;-0.613297951;0.064416357;1.05618168;-0.399983675;0.0218323123;10;-0.666667;0;1.06533331;1.000001;1.000001
21.486301;1.05618385;-0.66664233;0.0363918637;-0.631179225;0.034456323;1.06710155;1.0501669;-0.613296791;0.0644209867;1.05618368;-0.399984677;0.0218353189;10;-0.666667;0;1.06533331;1.000001;1.000001
21.487301;1.05618484;-0.666642314;0.0363968646;-0.631178638;0.0344610228;1.06710453;1.05016891;-0.613295635;0.064425618;1.05618468;-0.399984679;0.0218383253;10;-0.666667;0;1.0653333;1.000001;1.000001
21.488301;1.05618582;-0.666642298;0.0364001991;-0.63117805;0.0344641414;1.06710751;1.05016992;-0.613295066;0.0644287249;1.05618567;-0.399984682;0.0218403313;10;-0.666667;0;1.06533329;1.000001;1.000001
21.491301;1.05619076;-0.666642243;0.0364135366;-0.631175083;0.0344765695;1.06711542;1.05017595;-0.613291623;0.064441043;1.05619065;-0.399984697;0.0218483457;10;-0.666667;0;1.06533325;1.000001;1.000001
21.493301;1.05619372;-0.666642201;0.0364235389;-0.631173297;0.0344859035;1.06712136;1.05017897;-0.613289921;0.0644503772;1.05619363;-0.399984714;0.0218543522;10;-0.666667;0;1.06533322;1.000001;1.000001
21.495301;1.05619667;-0.666642158;0.0364318733;-0.631171508;0.0344936494;1.0671263;1.05018199;-0.613288222;0.064458122;1.0561966;-0.399984736;0.0218593578;10;-0.666667;0;1.06533319;1.000001;1.000001
21.497301;1.05619861;-0.666642112;0.0364402055;-0.631170318;0.0345014202;1.06713224;1.05018601;-0.613285937;0.064465801;1.05619857;-0.399984759;0.0218643638;10;-0.666667;0;1.06533315;1.000001;1.000001
21.500301;1.05620352;-0.666642039;0.0364535345;-0.631167345;0.034513794;1.06714015;1.05019103;-0.613283088;0.0644781661;1.05620354;-0.399984794;0.021872372;10;-0.666667;0;1.06533308;1.000001;1.000001
21.503301;1.05620743;-0.66664196;0.0364668648;-0.631164985;0.0345262035;1.06714807;1.05019604;-0.613280231;0.0644905213;1.05620753;-0.399984827;0.0218803723;10;-0.666667;0;1.065333;1.000001;1.000001
21.504301;1.05620839;-0.666641934;0.0364718648;-0.631164401;0.0345308793;1.06715004;1.05019705;-0.613279667;0.0644952076;1.05620853;-0.399984838;0.0218833694;10;-0.666667;0;1.06533297;1.000001;1.000001
21.505301;1.05620936;-0.666641909;0.036475199;-0.631163818;0.0345339788;1.06715301;1.05019905;-0.61327852;0.0644982447;1.05620953;-0.39998485;0.021885365;10;-0.666667;0;1.06533294;1.000001;1.000001
21.507301;1.0562123;-0.666641862;0.0364852038;-0.631162058;0.0345433053;1.06715796;1.05020204;-0.613276812;0.0645059669;1.05621253;-0.399984877;0.0218913512;10;-0.666667;0;1.06533288;1.000001;1.000001
21.508301;1.05621427;-0.666641842;0.0364885414;-0.63116088;0.0345463767;1.06716094;1.05020403;-0.613275666;0.0645105914;1.05621454;-0.399984893;0.0218933418;10;-0.666667;0;1.06533285;1.000001;1.000001
21.510301;1.05621621;-0.666641809;0.0364968864;-0.631159722;0.0345541677;1.06716591;1.05020701;-0.613273961;0.0645183195;1.05621655;-0.399984929;0.0218983181;10;-0.666667;0;1.06533279;1.000001;1.000001
21.516301;1.0562241;-0.666641766;0.0365219286;-0.631155047;0.0345775136;1.06718186;1.05021594;-0.61326883;0.0645415577;1.05622457;-0.399985068;0.0219132324;10;-0.666667;0;1.06533267;1.000001;1.000001
21.517301;1.05622609;-0.666641764;0.0365269342;-0.631153867;0.0345821769;1.06718386;1.05021792;-0.61326768;0.0645446118;1.05622658;-0.399985096;0.0219162214;10;-0.666667;0;1.06533266;1.000001;1.000001
21.518301;1.05622708;-0.666641763;0.036530272;-0.631153284;0.034585296;1.06718686;1.05021891;-0.613267114;0.0645493151;1.05622758;-0.399985123;0.0219182126;10;-0.666667;0;1.06533264;1.000001;1.000001
21.520301;1.05622908;-0.66664176;0.0365386107;-0.631152116;0.0345931149;1.06719186;1.05022288;-0.613264814;0.0645570131;1.05622958;-0.399985181;0.0219232019;10;-0.666667;0;1.06533262;1.000001;1.000001
21.521301;1.05623109;-0.666641758;0.0365436114;-0.631150933;0.0345977815;1.06719487;1.05022386;-0.613264248;0.0645601303;1.05623159;-0.39998521;0.0219261998;10;-0.666667;0;1.06533261;1.000001;1.000001
21.524301;1.05623513;-0.666641754;0.0365552717;-0.631148575;0.0346086937;1.06720189;1.05022882;-0.613261383;0.0645709441;1.0562356;-0.3999853;0.0219332048;10;-0.666667;0;1.06533258;1.000001;1.000001
21.525301;1.05623615;-0.666641756;0.0365585995;-0.631147985;0.0346118172;1.0672049;1.0502298;-0.613260817;0.0645756462;1.0562366;-0.399985329;0.0219352095;10;-0.666667;0;1.06533257;1.000001;1.000001
21.527301;1.0562382;-0.666641763;0.0365669146;-0.631146805;0.0346196438;1.06720892;1.05023277;-0.613259097;0.0645818103;1.05623861;-0.399985386;0.0219402212;10;-0.666667;0;1.06533255;1.000001;1.000001
21.528301;1.05624024;-0.666641769;0.0365702343;-0.631145617;0.0346227361;1.06721193;1.05023476;-0.613257943;0.0645864457;1.05624062;-0.399985411;0.021942227;10;-0.666667;0;1.06533254;1.000001;1.000001
21.531301;1.05624335;-0.666641794;0.0365835051;-0.631143845;0.0346352695;1.06721897;1.05023873;-0.613255635;0.0645972893;1.05624363;-0.399985475;0.0219502389;10;-0.666667;0;1.06533252;1.000001;1.000001
21.532301;1.05624539;-0.666641803;0.0365868106;-0.631142658;0.0346383634;1.06722198;1.05024073;-0.613254473;0.0646003301;1.05624564;-0.39998549;0.0219522402;10;-0.666667;0;1.06533252;1.000001;1.000001
21.534301;1.05624749;-0.666641821;0.0365950798;-0.631141478;0.0346461962;1.06722601;1.05024371;-0.613252721;0.0646080552;1.05624765;-0.399985512;0.02195724;10;-0.666667;0;1.06533251;1.000001;1.000001
21.535301;1.05624854;-0.66664183;0.0365983779;-0.631140888;0.0346493249;1.06722902;1.05024471;-0.613252133;0.0646111526;1.05624865;-0.399985518;0.0219592393;10;-0.666667;0;1.06533251;1.000001;1.000001
21.536301;1.05625058;-0.666641838;0.0366016745;-0.631139703;0.0346524218;1.06723104;1.05024671;-0.613250958;0.0646141874;1.05625065;-0.399985522;0.0219612388;10;-0.666667;0;1.06533251;1.000001;1.000001
21.538301;1.05625268;-0.666641854;0.0366099316;-0.631138529;0.0346602628;1.06723606;1.0502487;-0.613249769;0.0646219655;1.05625265;-0.399985522;0.0219662397;10;-0.666667;0;1.06533251;1.000001;1.000001
21.539301;1.05625373;-0.666641861;0.0366132266;-0.631137944;0.0346633964;1.06723807;1.0502507;-0.613248588;0.0646249999;1.05625365;-0.399985518;0.021968241;10;-0.666667;0;1.0653325;1.000001;1.000001
21.540301;1.05625577;-0.666641867;0.0366165221;-0.631136762;0.0346664985;1.06724108;1.05025169;-0.61324799;0.0646280968;1.05625565;-0.399985511;0.0219702426;10;-0.666667;0;1.0653325;1.000001;1.000001
21.543301;1.0562589;-0.66664188;0.0366280783;-0.631135012;0.0346774888;1.06724811;1.05025669;-0.613245019;0.064638864;1.05625864;-0.399985477;0.0219772453;10;-0.666667;0;1.06533249;1.000001;1.000001
21.545301;1.05626198;-0.666641883;0.0366363407;-0.631133246;0.0346853137;1.06725211;1.05025869;-0.613243814;0.0646466683;1.05626163;-0.399985444;0.0219822433;10;-0.666667;0;1.06533248;1.000001;1.000001
21.546301;1.05626302;-0.666641883;0.0366396394;-0.631132661;0.0346884547;1.06725512;1.05026069;-0.613242627;0.0646497207;1.05626262;-0.399985424;0.0219842401;10;-0.666667;0;1.06533247;1.000001;1.000001
21.548301;1.05626509;-0.66664188;0.0366462399;-0.631131484;0.034694738;1.06725911;1.0502637;-0.613240838;0.064655898;1.05626461;-0.399985382;0.0219882275;10;-0.666667;0;1.06533246;1.000001;1.000001
21.549301;1.05626611;-0.666641878;0.0366512089;-0.631130892;0.0346994579;1.06726111;1.0502647;-0.613240235;0.06466061;1.0562656;-0.399985359;0.0219912175;10;-0.666667;0;1.06533246;1.000001;1.000001
21.550301;1.05626714;-0.666641875;0.036654513;-0.631130299;0.0347026001;1.0672641;1.05026571;-0.613239632;0.0646637383;1.0562666;-0.399985336;0.021993205;10;-0.666667;0;1.06533245;1.000001;1.000001
21.551301;1.05626915;-0.666641871;0.0366578193;-0.631129104;0.0347057093;1.06726609;1.05026771;-0.613238447;0.0646668079;1.05626859;-0.399985312;0.0219951902;10;-0.666667;0;1.06533245;1.000001;1.000001
21.553301;1.05627118;-0.666641863;0.0366644389;-0.6311279;0.0347119927;1.06727107;1.05026971;-0.61323725;0.0646730766;1.05627058;-0.399985264;0.0219991555;10;-0.666667;0;1.06533244;1.000001;1.000001
21.555301;1.05627319;-0.666641853;0.0366727333;-0.631126681;0.0347198534;1.06727504;1.05027271;-0.613235476;0.0646792896;1.05627258;-0.399985218;0.0220041165;10;-0.666667;0;1.06533243;1.000001;1.000001
21.556301;1.05627419;-0.666641847;0.0366760494;-0.631126066;0.0347229946;1.06727702;1.05027471;-0.6132343;0.0646839536;1.05627358;-0.399985197;0.0220060963;10;-0.666667;0;1.06533243;1.000001;1.000001
21.557301;1.05627519;-0.66664184;0.0366793665;-0.631125448;0.0347261358;1.067279;1.0502757;-0.61323371;0.0646870928;1.05627459;-0.399985178;0.0220080763;10;-0.666667;0;1.06533243;1.000001;1.000001
21.558301;1.05627719;-0.666641833;0.0366826844;-0.63112423;0.0347292436;1.06728198;1.0502767;-0.613233121;0.0646902322;1.0562766;-0.39998516;0.0220100572;10;-0.666667;0;1.06533242;1.000001;1.000001
21.562301;1.05628118;-0.6666418;0.0366959634;-0.63112173;0.0347417964;1.06728991;1.05028268;-0.613229621;0.0647026641;1.05628063;-0.399985101;0.0220179983;10;-0.666667;0;1.06533242;1.000001;1.000001
21.563301;1.05628218;-0.666641792;0.0367009522;-0.631121101;0.0347465094;1.06729189;1.05028368;-0.613229043;0.0647057994;1.05628164;-0.399985089;0.0220209889;10;-0.666667;0;1.06533243;1.000001;1.000001
21.564301;1.05628317;-0.666641784;0.0367042756;-0.631120473;0.0347496433;1.06729488;1.05028467;-0.613228466;0.064708932;1.05628266;-0.399985078;0.0220229815;10;-0.666667;0;1.06533243;1.000001;1.000001
21.565301;1.05628417;-0.666641776;0.0367076003;-0.631119844;0.0347527761;1.06729686;1.05028567;-0.613227892;0.0647120611;1.05628367;-0.399985068;0.0220249757;10;-0.666667;0;1.06533243;1.000001;1.000001
21.566301;1.05628517;-0.666641769;0.0367109268;-0.631119216;0.0347559078;1.06729885;1.05028766;-0.613226737;0.0647167115;1.05628468;-0.399985059;0.0220269711;10;-0.666667;0;1.06533243;1.000001;1.000001
21.567301;1.05628716;-0.666641763;0.0367142553;-0.63111799;0.0347590055;1.06730083;1.05028866;-0.613226166;0.0647198326;1.05628669;-0.399985051;0.0220289676;10;-0.666667;0;1.06533244;1.000001;1.000001
21.569301;1.05628916;-0.666641754;0.0367209192;-0.631116738;0.0347652644;1.06730481;1.05029166;-0.613224447;0.064725999;1.05628871;-0.399985039;0.0220329641;10;-0.666667;0;1.06533245;1.000001;1.000001
21.572301;1.05629215;-0.666641748;0.0367309321;-0.63111487;0.0347746503;1.06731078;1.05029465;-0.613222753;0.0647353082;1.05629173;-0.399985033;0.0220389664;10;-0.666667;0;1.06533248;1.000001;1.000001
21.576301;1.05629615;-0.666641755;0.0367443115;-0.631112402;0.0347871672;1.06731978;1.05029965;-0.613219912;0.0647476163;1.05629574;-0.399985053;0.0220469805;10;-0.666667;0;1.06533253;1.000001;1.000001
21.581301;1.05630118;-0.666641773;0.0367610942;-0.631109364;0.034802822;1.06732984;1.05030665;-0.613215912;0.0647613383;1.05630075;-0.399985109;0.022057005;10;-0.666667;0;1.0653326;1.000001;1.000001
21.584301;1.05630419;-0.666641777;0.0367711888;-0.631107578;0.0348122091;1.0673359;1.05030965;-0.613214198;0.0647706097;1.05630377;-0.399985148;0.0220630104;10;-0.666667;0;1.06533265;1.000001;1.000001
21.585301;1.05630519;-0.666641777;0.0367728882;-0.631106988;0.0348137573;1.06733792;1.05031065;-0.613213624;0.0647737055;1.05630477;-0.39998516;0.0220640104;10;-0.666667;0;1.06533266;1.000001;1.000001
21.586301;1.0563062;-0.666641774;0.0367762544;-0.631106403;0.0348168816;1.06733994;1.05031266;-0.613212463;0.0647767427;1.05630577;-0.399985173;0.0220660099;10;-0.666667;0;1.06533268;1.000001;1.000001
21.590301;1.05631021;-0.666641748;0.0367897143;-0.631104088;0.0348293621;1.06734702;1.05031667;-0.613210148;0.0647875911;1.05630978;-0.399985213;0.0220740072;10;-0.666667;0;1.06533275;1.000001;1.000001
21.591301;1.05631121;-0.666641737;0.0367930776;-0.631103515;0.0348324789;1.06734904;1.05031868;-0.613208982;0.0647906498;1.05631078;-0.399985219;0.0220760066;10;-0.666667;0;1.06533277;1.000001;1.000001
21.592301;1.05631221;-0.666641723;0.0367964405;-0.631102946;0.0348355943;1.06735106;1.05031969;-0.613208401;0.0647937745;1.05631178;-0.399985222;0.022078006;10;-0.666667;0;1.06533279;1.000001;1.000001
21.595301;1.0563152;-0.666641675;0.0368048574;-0.631101244;0.0348433549;1.06735712;1.05032272;-0.613206654;0.0648031702;1.05631477;-0.399985218;0.0220830045;10;-0.666667;0;1.06533284;1.000001;1.000001
21.596301;1.05631619;-0.666641657;0.0368082171;-0.631100678;0.0348464646;1.06735914;1.05032373;-0.613206072;0.0648047203;1.05631576;-0.399985213;0.0220850044;10;-0.666667;0;1.06533286;1.000001;1.000001
21.597301;1.05631719;-0.666641638;0.0368115763;-0.63110011;0.0348495726;1.06736116;1.05032574;-0.613204906;0.064807797;1.05631676;-0.399985207;0.0220870044;10;-0.666667;0;1.06533288;1.000001;1.000001
21.598301;1.05631818;-0.666643286;0.036814935;-0.631101118;0.0348526789;1.06736318;1.05032676;-0.613204324;0.0648109365;1.05631776;-0.399986201;0.0220890044;10;-0.666667;0;1.0653329;1.000001;1.000001
21.603301;1.05632314;-0.666643183;0.0368300606;-0.63109823;0.0348666118;1.06737229;1.05033183;-0.613201431;0.0648250453;1.05632274;-0.39998617;0.0220980055;10;-0.666667;0;1.06533299;1.000001;1.000001
21.605301;1.05632513;-0.666643134;0.0368351109;-0.631097052;0.0348712345;1.06737534;1.05033385;-0.613200287;0.0648297251;1.05632474;-0.399986161;0.022101003;10;-0.666667;0;1.06533302;1.000001;1.000001
21.606301;1.05632613;-0.666643108;0.0368384693;-0.631096458;0.034874336;1.06737736;1.05033585;-0.613199134;0.0648327913;1.05632574;-0.399986158;0.0221029998;10;-0.666667;0;1.06533303;1.000001;1.000001
21.610301;1.05633012;-0.666642998;0.0368502302;-0.631094057;0.034885181;1.06738446;1.05033987;-0.613196877;0.0648436756;1.05632974;-0.39998616;0.0221099753;10;-0.666667;0;1.06533306;1.000001;1.000001
21.611301;1.05633012;-0.66664297;0.036851917;-0.631094049;0.0348867467;1.06738649;1.05034086;-0.613196316;0.0648467852;1.05632975;-0.399986164;0.022110968;10;-0.666667;0;1.06533307;1.000001;1.000001
21.614301;1.05633313;-0.666642882;0.0368619656;-0.63109222;0.0348960878;1.06739156;1.05034385;-0.613194634;0.0648545169;1.05633276;-0.399986185;0.0221169498;10;-0.666667;0;1.06533306;1.000001;1.000001
21.617301;1.05633613;-0.666642787;0.0368703306;-0.631090386;0.0349038626;1.06739762;1.05034683;-0.613192949;0.0648622446;1.05633578;-0.39998621;0.0221219407;10;-0.666667;0;1.06533303;1.000001;1.000001
21.619301;1.05633813;-0.666642722;0.0368753433;-0.631089162;0.0349085258;1.06740066;1.05034881;-0.613191824;0.064866868;1.05633781;-0.399986229;0.0221249398;10;-0.666667;0;1.065333;1.000001;1.000001
21.620301;1.05633813;-0.66664269;0.036877014;-0.631089149;0.0349101032;1.06740268;1.0503498;-0.613191262;0.064869973;1.05633782;-0.399986238;0.0221259408;10;-0.666667;0;1.06533298;1.000001;1.000001
21.625301;1.05634315;-0.666642531;0.0368920152;-0.631086132;0.034924157;1.06741077;1.05035577;-0.613187861;0.0648822578;1.05634289;-0.399986301;0.0221349708;10;-0.666667;0;1.06533287;1.000001;1.000001
21.626301;1.05634415;-0.666642502;0.0368936779;-0.631085538;0.0349257089;1.06741279;1.05035676;-0.613187296;0.0648837744;1.0563439;-0.399986318;0.0221359823;10;-0.666667;0;1.06533285;1.000001;1.000001
21.627301;1.05634416;-0.666642473;0.0368970058;-0.631085545;0.0349288723;1.06741381;1.05035776;-0.613186729;0.0648868782;1.05634392;-0.399986337;0.0221379957;10;-0.666667;0;1.06533282;1.000001;1.000001
21.630301;1.05634719;-0.666642392;0.0369053117;-0.63108379;0.034936685;1.06741884;1.05036074;-0.613185021;0.0648946051;1.05634696;-0.399986405;0.0221430462;10;-0.666667;0;1.06533275;1.000001;1.000001
21.631301;1.05634819;-0.666642367;0.0369069651;-0.63108321;0.0349382371;1.06742085;1.05036174;-0.61318445;0.0648961241;1.05634797;-0.399986431;0.0221440657;10;-0.666667;0;1.06533272;1.000001;1.000001
21.632301;1.0563492;-0.666642342;0.0369102831;-0.631082631;0.0349413674;1.06742185;1.05036173;-0.613184461;0.0648992925;1.05634898;-0.399986457;0.0221460862;10;-0.666667;0;1.06533269;1.000001;1.000001
21.633301;1.05634921;-0.666642319;0.0369119325;-0.631082652;0.0349429541;1.06742385;1.05036273;-0.613183887;0.0649008132;1.05634899;-0.399986483;0.0221471073;10;-0.666667;0;1.06533267;1.000001;1.000001
21.634301;1.05635021;-0.666642297;0.0369152468;-0.631082078;0.0349460868;1.06742585;1.05036372;-0.613183311;0.0649039213;1.05635;-0.39998651;0.0221491288;10;-0.666667;0;1.06533264;1.000001;1.000001
21.637301;1.05635323;-0.666642235;0.0369218504;-0.631080368;0.0349523393;1.06742985;1.0503667;-0.613181579;0.0649100742;1.05635302;-0.39998659;0.0221531939;10;-0.666667;0;1.06533256;1.000001;1.000001
21.638301;1.05635323;-0.666642217;0.0369251628;-0.631080399;0.034955511;1.06743184;1.0503677;-0.613182585;0.0649131831;1.05635303;-0.399986617;0.0221552143;10;-0.666667;0;1.06533253;1.000001;1.000001
21.642301;1.05635723;-0.666642169;0.0369350928;-0.631078135;0.0349649132;1.06743783;1.05037168;-0.613180245;0.0649224465;1.05635705;-0.399986718;0.0221612763;10;-0.666667;0;1.06533246;1.000001;1.000001
21.643301;1.05635723;-0.666642165;0.036936747;-0.631078166;0.0349665074;1.06743883;1.05037268;-0.613179655;0.0649239695;1.05635706;-0.39998674;0.0221622848;10;-0.666667;0;1.06533245;1.000001;1.000001
21.646301;1.05636021;-0.66664218;0.0369450577;-0.631076454;0.0349743422;1.06744381;1.05037567;-0.613177879;0.0649301246;1.05636007;-0.3999868;0.0221672902;10;-0.666667;0;1.06533243;1.000001;1.000001
21.650301;1.05636314;-0.666642265;0.0369534031;-0.631074736;0.0349821724;1.06744976;1.05037865;-0.613176085;0.0649394435;1.0563631;-0.399986846;0.0221722541;10;-0.666667;0;1.06533245;1.000001;1.000001
21.651301;1.05636311;-0.666642295;0.036956747;-0.631074747;0.034985334;1.06745075;1.05037965;-0.61317549;0.064942549;1.0563631;-0.39998685;0.0221742383;10;-0.666667;0;1.06533247;1.000001;1.000001
21.653301;1.05636506;-0.666642361;0.0369617748;-0.631073565;0.0349900092;1.06745371;1.05038165;-0.6131743;0.0649455843;1.05636512;-0.399986847;0.0221771992;10;-0.666667;0;1.0653325;1.000001;1.000001
21.654301;1.05636603;-0.666642396;0.0369634575;-0.631072969;0.034991556;1.06745569;1.05038265;-0.613173704;0.0649486876;1.05636613;-0.399986842;0.0221781764;10;-0.666667;0;1.06533252;1;1
21.656301;1.05636697;-0.666642466;0.0369684919;-0.631072367;0.0349962571;1.06745765;1.05038465;-0.613172514;0.0649517176;1.05636714;-0.399986822;0.0221811255;10;-0.666667;0;1.06533258;1;1
21.657301;1.05636794;-0.6666425;0.0369701768;-0.631071765;0.0349978012;1.06745963;1.05038465;-0.613172503;0.0649548792;1.05636815;-0.399986808;0.0221820983;10;-0.666667;0;1.0653326;1;1
21.658301;1.0563689;-0.666642533;0.0369718625;-0.63107116;0.0349993449;1.06746061;1.05038566;-0.613171909;0.0649563909;1.05636915;-0.399986792;0.0221830704;10;-0.666667;0;1.06533264;1;1
21.662301;1.05637074;-0.666642651;0.0369819479;-0.631069927;0.0350087389;1.06746651;1.05038967;-0.613169545;0.0649655979;1.05637116;-0.399986704;0.0221889563;10;-0.666667;0;1.06533278;1;1
21.665301;1.05637362;-0.666642723;0.0369886797;-0.631068107;0.0350149324;1.06747045;1.05039167;-0.613168369;0.0649701797;1.05637416;-0.399986618;0.0221928714;10;-0.666667;0;1.06533288;1;1
21.666301;1.05637358;-0.666642744;0.0369903652;-0.631068098;0.0350164994;1.06747143;1.05039267;-0.613167786;0.0649732739;1.05637415;-0.399986588;0.0221938439;10;-0.666667;0;1.06533292;1;1
21.668301;1.05637551;-0.666642782;0.0369953965;-0.631066887;0.0350211367;1.06747441;1.05039468;-0.61316662;0.0649762924;1.05637614;-0.399986527;0.0221967912;10;-0.666667;0;1.06533298;1;1
21.669301;1.05637548;-0.666642797;0.0369970754;-0.631066879;0.0350226962;1.06747539;1.05039468;-0.613166622;0.0649794521;1.05637614;-0.399986496;0.0221977663;10;-0.666667;0;1.06533301;1;1
21.670301;1.05637645;-0.666642811;0.036998752;-0.631066274;0.0350242208;1.06747738;1.05039569;-0.613166042;0.0649809648;1.05637713;-0.399986466;0.0221987427;10;-0.666667;0;1.06533304;1;1
21.672301;1.0563774;-0.666642836;0.0370037667;-0.631065659;0.0350288787;1.06747937;1.0503977;-0.613164883;0.0649839951;1.05637812;-0.399986406;0.0222017004;10;-0.666667;0;1.0653331;1;1
21.673301;1.05637838;-0.666642847;0.0370054385;-0.63106505;0.0350304025;1.06748036;1.0503987;-0.613164302;0.0649870998;1.05637912;-0.399986378;0.0222026821;10;-0.666667;0;1.06533312;1;1
21.677301;1.05638134;-0.666642892;0.0370137806;-0.631063207;0.0350381228;1.06748633;1.05040173;-0.613162557;0.0649948377;1.05638211;-0.399986282;0.0222076311;10;-0.666667;0;1.06533323;1;1
21.678301;1.05638133;-0.666642904;0.0370154471;-0.631063193;0.0350396886;1.06748732;1.05040174;-0.613162556;0.0649964262;1.05638211;-0.399986265;0.0222086244;10;-0.666667;0;1.06533325;1;1
21.680301;1.05638334;-0.666642929;0.0370204438;-0.631061967;0.035044339;1.0674893;1.05040376;-0.613161385;0.0649994857;1.0563841;-0.399986241;0.0222116185;10;-0.666667;0;1.06533331;1;1
21.682301;1.05638435;-0.666642953;0.0370237698;-0.631061336;0.0350474539;1.06749228;1.05040478;-0.613160797;0.065004203;1.0563851;-0.39998623;0.0222136221;10;-0.666667;0;1.06533337;1;1
21.683301;1.05638435;-0.666642965;0.0370254318;-0.631061319;0.0350490309;1.06749327;1.05040579;-0.613160211;0.0650057407;1.0563851;-0.399986229;0.0222146273;10;-0.666667;0;1.0653334;1;1
21.685301;1.05638637;-0.666642985;0.0370304224;-0.631060089;0.0350537006;1.06749524;1.05040782;-0.613159036;0.0650088216;1.0563871;-0.399986234;0.0222176437;10;-0.666667;0;1.06533347;1;1
21.688301;1.05638839;-0.666643005;0.0370354121;-0.631058843;0.0350583791;1.0674992;1.05040987;-0.613157858;0.0650151042;1.0563891;-0.399986245;0.0222206804;10;-0.666667;0;1.06533357;1;1
21.689301;1.0563884;-0.66664301;0.0370370764;-0.631058827;0.0350599622;1.06750019;1.05041088;-0.61315727;0.0650166522;1.05638911;-0.399986247;0.0222216953;10;-0.666667;0;1.0653336;1;1
21.691301;1.05638942;-0.666643019;0.037040406;-0.631058201;0.0350630977;1.06750317;1.0504119;-0.613156678;0.0650198141;1.05639013;-0.399986248;0.022223729;10;-0.666667;0;1.06533366;1;1
21.693301;1.05639144;-0.666643029;0.0370454034;-0.631056983;0.0350677811;1.06750515;1.05041292;-0.613156084;0.0650229806;1.05639215;-0.399986243;0.0222267687;10;-0.666667;0;1.06533372;1;1
21.696301;1.0563925;-0.666643048;0.037050402;-0.631056363;0.0350725099;1.06750812;1.05041594;-0.613154318;0.0650276441;1.05639317;-0.399986225;0.0222298405;10;-0.666667;0;1.0653338;1;1
21.697301;1.05639352;-0.666643056;0.037052069;-0.631055761;0.0350740645;1.06750912;1.05041594;-0.613154313;0.0650308482;1.05639418;-0.399986216;0.0222308669;10;-0.666667;0;1.06533382;1;1
21.698301;1.05639354;-0.666643065;0.0370537358;-0.631055756;0.0350756522;1.06751111;1.05041694;-0.613153725;0.065032404;1.05639419;-0.399986206;0.0222318939;10;-0.666667;0;1.06533384;1;1
21.700301;1.05639559;-0.666643085;0.0370570687;-0.631054556;0.0350787587;1.06751311;1.05041793;-0.613153136;0.0650355766;1.0563962;-0.399986183;0.0222339468;10;-0.666667;0;1.06533388;1;1
21.704301;1.05639768;-0.666643126;0.0370653931;-0.631053359;0.0350865946;1.06751711;1.05042091;-0.613151383;0.0650418535;1.05639821;-0.399986138;0.0222390378;10;-0.666667;0;1.06533391;1;1
21.705301;1.0563977;-0.666643136;0.0370670552;-0.631053361;0.0350881697;1.06751812;1.05042191;-0.6131508;0.0650434053;1.05639821;-0.399986128;0.0222400564;10;-0.666667;0;1.06533391;1;1
21.707301;1.05639873;-0.666643155;0.0370703754;-0.63105277;0.0350912797;1.06752014;1.05042289;-0.613150219;0.0650465682;1.05639919;-0.399986109;0.0222420891;10;-0.666667;0;1.06533389;1;1
21.708301;1.05639974;-0.666643164;0.0370720329;-0.631052176;0.0350928154;1.06752115;1.05042289;-0.61315022;0.0650481792;1.05640018;-0.3999861;0.0222431035;10;-0.666667;0;1.06533387;1;1
21.709301;1.05640075;-0.666643173;0.0370736885;-0.631051583;0.0350943499;1.06752215;1.05042388;-0.613149637;0.0650497274;1.05640117;-0.399986092;0.0222441167;10;-0.666667;0;1.06533385;1;1
21.713301;1.05640276;-0.666643193;0.0370802956;-0.631050407;0.0351005548;1.06752619;1.05042688;-0.613147899;0.0650559831;1.0564031;-0.399986062;0.0222481531;10;-0.666667;0;1.06533374;1;1
21.714301;1.05640275;-0.66664486;0.0370819456;-0.631051989;0.0351021236;1.0675272;1.05042689;-0.613147904;0.0650575958;1.05640308;-0.399987055;0.0222491579;10;-0.666667;0;1.06533371;1;1
21.717301;1.05640473;-0.666644855;0.0370868999;-0.631050802;0.0351067664;1.06753022;1.05042892;-0.613146756;0.0650623178;1.05640503;-0.399987033;0.0222521619;10;-0.666667;0;1.06533359;1;1
21.722301;1.05640668;-0.666644842;0.0370935232;-0.631049602;0.0351129962;1.06753525;1.050432;-0.613145019;0.0650702363;1.05640697;-0.399986998;0.0222561391;10;-0.666667;0;1.06533341;1;1
21.723301;1.05640767;-0.666644841;0.0370951872;-0.631049001;0.0351145441;1.06753625;1.05043303;-0.613144431;0.065070212;1.05640796;-0.399986993;0.0222571309;10;-0.666667;0;1.06533338;1;1
21.728301;1.05640964;-0.666644859;0.0371035366;-0.631047813;0.0351224172;1.06754127;1.05043516;-0.613143207;0.0650782114;1.05640993;-0.399986992;0.0222620791;10;-0.666667;0;1.06533327;1;1
21.729301;1.05641063;-0.666644866;0.0371052114;-0.631047221;0.035123979;1.06754227;1.05043619;-0.613142607;0.0650797728;1.05641093;-0.399986997;0.0222630676;10;-0.666667;0;1.06533326;1;1
21.730301;1.05641063;-0.666644873;0.0371052207;-0.631047227;0.0351239987;1.06754328;1.05043721;-0.613142007;0.0650813334;1.05641093;-0.399987002;0.0222630557;10;-0.666667;0;1.06533325;1;1
21.731301;1.05641063;-0.666644881;0.0371068978;-0.631047234;0.0351255984;1.06754428;1.05043724;-0.61314199;0.0650829552;1.05641093;-0.399987008;0.0222640435;10;-0.666667;0;1.06533324;1;1
21.732301;1.05641162;-0.66664489;0.0371085759;-0.631046645;0.0351271668;1.06754529;1.05043826;-0.613141389;0.0650829279;1.05641193;-0.399987013;0.0222650308;10;-0.666667;0;1.06533323;1;1
21.738301;1.05641465;-0.666644955;0.0371169999;-0.631044926;0.0351351191;1.0675503;1.05044134;-0.613139553;0.0650908752;1.05641499;-0.399987025;0.0222699532;10;-0.666667;0;1.06533322;1;1
21.740301;1.05641467;-0.666644979;0.0371203725;-0.631044952;0.0351383274;1.06755129;1.05044234;-0.61313895;0.0650940455;1.05641501;-0.399987021;0.0222719307;10;-0.666667;0;1.06533321;1;1
21.745301;1.05641773;-0.666645028;0.0371271523;-0.631043196;0.0351446466;1.06755524;1.05044427;-0.613137761;0.0651003746;1.05641806;-0.399987013;0.0222758943;10;-0.666667;0;1.06533318;1;1
21.746301;1.05641774;-0.666645037;0.0371288424;-0.631043196;0.0351462383;1.06755622;1.05044525;-0.613137177;0.0651019125;1.05641806;-0.399987012;0.0222768926;10;-0.666667;0;1.06533317;1;1
21.747301;1.05641776;-0.666645047;0.0371288656;-0.631043194;0.0351462493;1.06755721;1.05044522;-0.613137178;0.0651035091;1.05641807;-0.399987011;0.0222768936;10;-0.666667;0;1.06533316;1;1
21.749301;1.05641878;-0.666645069;0.0371322443;-0.631042585;0.0351493844;1.06755919;1.05044617;-0.613136599;0.0651050433;1.05641909;-0.39998701;0.0222789044;10;-0.666667;0;1.06533313;1;1
21.750301;1.05641979;-0.666645081;0.0371339331;-0.631041979;0.0351509307;1.06755918;1.05044714;-0.61313602;0.0651065673;1.05642009;-0.39998701;0.0222799141;10;-0.666667;0;1.06533312;1;1
21.752301;1.05641982;-0.666645109;0.037135644;-0.631041956;0.0351525032;1.06756116;1.05044809;-0.613135449;0.0651080805;1.05642011;-0.399987011;0.0222809409;10;-0.666667;0;1.06533308;1;1
21.754301;1.05642084;-0.666645141;0.03713902;-0.63104133;0.0351556083;1.06756215;1.05044904;-0.613134883;0.0651111687;1.05642111;-0.399987017;0.0222829751;10;-0.666667;0;1.06533305;1;1
21.755301;1.05642185;-0.666645159;0.03713904;-0.631040715;0.0351555627;1.06756314;1.05044901;-0.613134896;0.0651111536;1.05642212;-0.399987022;0.022282994;10;-0.666667;0;1.06533302;1;1
21.756301;1.05642186;-0.666645177;0.0371407256;-0.631040697;0.035157126;1.06756413;1.05044899;-0.613134911;0.0651127233;1.05642212;-0.399987029;0.0222840137;10;-0.666667;0;1.065333;1;1
21.760301;1.0564229;-0.666645256;0.0371457864;-0.631040021;0.0351617497;1.06756712;1.05045089;-0.613133824;0.0651172849;1.05642314;-0.399987072;0.0222870958;10;-0.666667;0;1.0653329;1;1
21.761301;1.05642391;-0.666645275;0.0371457982;-0.631039403;0.0351616927;1.06756711;1.05045187;-0.613133264;0.065118792;1.05642414;-0.399987084;0.0222871153;10;-0.666667;0;1.06533287;1;1
21.763301;1.05642393;-0.666645313;0.0371491517;-0.631039363;0.0351647948;1.06756912;1.05045184;-0.613133311;0.065120348;1.05642416;-0.399987107;0.0222891498;10;-0.666667;0;1.06533281;1;1
21.766301;1.05642497;-0.666645362;0.0371525096;-0.631038712;0.0351678249;1.06757114;1.05045382;-0.61313221;0.0651233673;1.05642518;-0.399987138;0.0222911852;10;-0.666667;0;1.06533273;1;1
21.769301;1.05642701;-0.666645402;0.0371558598;-0.631037478;0.0351708143;1.0675732;1.05045481;-0.613131674;0.0651264678;1.0564272;-0.399987162;0.0222931954;10;-0.666667;0;1.06533266;1;1
21.772301;1.05642806;-0.666645424;0.0371591973;-0.631036851;0.0351738439;1.06757528;1.05045582;-0.61313112;0.0651295868;1.0564282;-0.39998718;0.0222951767;10;-0.666667;0;1.06533262;1;1
21.773301;1.05642807;-0.666645426;0.0371591954;-0.631036841;0.0351738165;1.06757531;1.05045583;-0.613131126;0.0651295929;1.0564282;-0.399987185;0.0222951635;10;-0.666667;0;1.06533261;1;1
21.775301;1.0564281;-0.666645421;0.037160855;-0.631036818;0.0351753453;1.06757737;1.05045685;-0.613130549;0.0651311335;1.05642819;-0.399987194;0.0222961274;10;-0.666667;0;1.06533261;1;1
21.776301;1.05642911;-0.666645413;0.037162517;-0.631036208;0.0351768682;1.0675774;1.05045786;-0.613129965;0.0651326673;1.05642919;-0.399987199;0.0222971051;10;-0.666667;0;1.06533261;1;1
21.777301;1.05642912;-0.666645404;0.0371641782;-0.631036194;0.0351784261;1.06757843;1.05045787;-0.613129964;0.0651342637;1.05642918;-0.399987204;0.0222980803;10;-0.666667;0;1.06533262;1;1
21.782301;1.05643114;-0.666645334;0.0371674705;-0.631034909;0.0351814458;1.06758154;1.05045989;-0.613128771;0.065137359;1.05643111;-0.399987236;0.0222999224;10;-0.666667;0;1.06533266;1;1
21.784301;1.05643114;-0.666645298;0.0371691115;-0.631034865;0.0351830102;1.06758257;1.05045989;-0.61312876;0.0651405458;1.05643107;-0.399987252;0.0223008483;10;-0.666667;0;1.06533269;1;1
21.785301;1.05643113;-0.666645279;0.0371707632;-0.631034841;0.0351845841;1.06758258;1.05046089;-0.613128172;0.0651404896;1.05643106;-0.399987261;0.0223018103;10;-0.666667;0;1.0653327;1;1
21.786301;1.05643213;-0.66664526;0.0371724136;-0.631034217;0.0351861263;1.06758359;1.05046089;-0.613128169;0.0651420819;1.05643204;-0.39998727;0.0223027722;10;-0.666667;0;1.06533272;1;1
21.787301;1.05643212;-0.66664524;0.0371723961;-0.631034191;0.0351861256;1.0675846;1.05046089;-0.613128166;0.0651420876;1.05643202;-0.399987278;0.0223027345;10;-0.666667;0;1.06533273;1;1
21.789301;1.05643311;-0.666645202;0.0371740252;-0.631033536;0.0351876723;1.06758561;1.05046189;-0.613127577;0.0651436251;1.056433;-0.399987296;0.0223036619;10;-0.666667;0;1.06533275;1;1
21.796301;1.05643406;-0.666645084;0.0371805409;-0.631032699;0.035193978;1.06758862;1.0504639;-0.613126367;0.065149893;1.05643393;-0.399987338;0.0223074816;10;-0.666667;0;1.06533283;1;1
21.797301;1.05643505;-0.666645071;0.037180518;-0.631032066;0.0351939483;1.06758962;1.05046491;-0.613125771;0.0651498326;1.05643493;-0.399987338;0.0223074689;10;-0.666667;0;1.06533283;1;1
21.801301;1.05643604;-0.666645028;0.0371837622;-0.631031341;0.0351970783;1.0675916;1.05046595;-0.613125133;0.0651529287;1.05643594;-0.399987306;0.0223094438;10;-0.666667;0;1.06533283;1;1
21.803301;1.05643603;-0.666645012;0.0371853894;-0.631031289;0.035198657;1.06759159;1.05046597;-0.613125102;0.0651544943;1.05643595;-0.399987269;0.022310444;10;-0.666667;0;1.06533281;1;1
21.804301;1.05643603;-0.666645005;0.0371853716;-0.631031266;0.0351986574;1.06759258;1.05046598;-0.613126673;0.0651544803;1.05643596;-0.399987246;0.0223104464;10;-0.666667;0;1.06533279;1;1
21.805301;1.05643703;-0.666644999;0.0371870219;-0.631030648;0.0352002024;1.06759257;1.05046699;-0.613126075;0.0651559885;1.05643697;-0.399987221;0.0223114499;10;-0.666667;0;1.06533278;1;1
21.808301;1.05643701;-0.666644987;0.0371886474;-0.631030601;0.0352017864;1.06759452;1.05046801;-0.613125447;0.0651574499;1.05643699;-0.399987137;0.0223124644;10;-0.666667;0;1.06533272;1;1
21.809301;1.056437;-0.666644987;0.0371886366;-0.631030591;0.0352017899;1.06759451;1.05046801;-0.613125432;0.0651574246;1.056437;-0.399987106;0.0223124701;10;-0.666667;0;1.06533269;1;1
21.810301;1.05643799;-0.666644989;0.0371902942;-0.631029984;0.0352033381;1.06759449;1.05046801;-0.613125417;0.0651589837;1.05643801;-0.399987074;0.0223134763;10;-0.666667;0;1.06533267;1;1
21.812301;1.05643797;-0.666645001;0.0371902808;-0.631029973;0.035203346;1.06759545;1.05046801;-0.613125384;0.0651589234;1.05643803;-0.399987008;0.0223134919;10;-0.666667;0;1.06533262;1;1
21.814301;1.05643794;-0.666645024;0.0371919394;-0.631029966;0.0352049306;1.06759641;1.050469;-0.613124766;0.0651603821;1.05643805;-0.399986939;0.0223145144;10;-0.666667;0;1.06533257;1;1
21.815301;1.05643892;-0.666645038;0.0371919369;-0.631029367;0.0352049003;1.06759639;1.05046899;-0.613124748;0.0651603478;1.05643906;-0.399986905;0.0223145288;10;-0.666667;0;1.06533254;1;1
21.819301;1.05643888;-0.666645102;0.0371952613;-0.631029364;0.0352080593;1.06759828;1.05046994;-0.613124089;0.0651633188;1.0564391;-0.399986783;0.0223166039;10;-0.666667;0;1.06533247;1;1
21.820301;1.05643987;-0.666645119;0.0371952574;-0.631028766;0.0352080241;1.06759825;1.05046992;-0.61312407;0.0651632842;1.0564401;-0.399986757;0.0223166264;10;-0.666667;0;1.06533246;1;1
21.821301;1.05643986;-0.666645136;0.0371969191;-0.631028765;0.0352095987;1.06759822;1.0504709;-0.613123467;0.065164775;1.05644011;-0.399986732;0.0223176505;10;-0.666667;0;1.06533245;1;1
21.823301;1.05643985;-0.66664517;0.0371969052;-0.631028766;0.0352095881;1.06759915;1.05047085;-0.613123429;0.0651647105;1.05644012;-0.399986689;0.0223177037;10;-0.666667;0;1.06533245;1;1
21.824301;1.05643984;-0.666646854;0.0371985628;-0.631030345;0.035211158;1.06759912;1.05047082;-0.61312341;0.0651662672;1.05644012;-0.39998767;0.022318733;10;-0.666667;0;1.06533245;1;1
21.825301;1.05643984;-0.66664687;0.0371985525;-0.631030348;0.0352111486;1.06760008;1.05047079;-0.613123392;0.0651662392;1.05644013;-0.399987654;0.022318764;10;-0.666667;0;1.06533245;1;1
21.826301;1.05644083;-0.666646887;0.0371985407;-0.631029755;0.0352111041;1.06760004;1.05047176;-0.61312279;0.0651661515;1.05644113;-0.399987639;0.0223187968;10;-0.666667;0;1.06533245;1;1
21.831301;1.05644078;-0.666646935;0.0372018029;-0.631029799;0.0352141755;1.06760186;1.05047163;-0.613122688;0.0651692339;1.05644116;-0.399987595;0.0223209758;10;-0.666667;0;1.06533249;1;1
21.832301;1.05644078;-0.666646934;0.0372017881;-0.631029814;0.0352141533;1.06760182;1.05047261;-0.613122081;0.0651691606;1.05644117;-0.399987592;0.0223210109;10;-0.666667;0;1.0653325;1;1
21.833301;1.05644177;-0.66664693;0.037201773;-0.631029234;0.0352140963;1.06760179;1.05047259;-0.613122054;0.0651691511;1.05644218;-0.399987591;0.0223210444;10;-0.666667;0;1.06533251;1;1
21.837301;1.05644178;-0.666646874;0.0372033747;-0.631029336;0.0352155719;1.0676027;1.05047253;-0.613121933;0.0651707093;1.05644222;-0.399987611;0.0223221543;10;-0.666667;0;1.06533255;1;1
21.838301;1.05644179;-0.666646852;0.0372033571;-0.631029368;0.0352155471;1.06760269;1.05047352;-0.613121317;0.0651706407;1.05644224;-0.399987622;0.0223221744;10;-0.666667;0;1.06533256;1;1
21.844301;1.05644291;-0.66664671;0.0372065846;-0.631028989;0.035218557;1.06760467;1.05047351;-0.613121128;0.0651737592;1.05644332;-0.399987719;0.0223242444;10;-0.666667;0;1.06533263;1;1
21.845301;1.05644294;-0.666646689;0.0372065694;-0.631029026;0.0352185454;1.06760468;1.05047451;-0.613120517;0.0651736841;1.05644334;-0.399987737;0.0223242502;10;-0.666667;0;1.06533265;1;1
21.849301;1.05644307;-0.666646615;0.03720819;-0.631029159;0.0352200896;1.0676057;1.05047452;-0.613120428;0.0651752074;1.05644339;-0.399987807;0.0223252623;10;-0.666667;0;1.06533272;1;1
21.850301;1.05644411;-0.666646599;0.0372081835;-0.631028591;0.0352200491;1.0676057;1.05047453;-0.61312041;0.0651751888;1.0564444;-0.399987825;0.0223252616;10;-0.666667;0;1.06533274;1;1
21.853301;1.05644423;-0.666646566;0.0372081785;-0.631028662;0.0352200243;1.06760671;1.05047455;-0.613120362;0.0651751256;1.05644443;-0.39998788;0.0223252483;10;-0.666667;0;1.06533281;1;1
21.854301;1.05644426;-0.666646559;0.0372098484;-0.631028682;0.0352215922;1.06760671;1.05047556;-0.613119764;0.0651766266;1.05644444;-0.399987899;0.02232624;10;-0.666667;0;1.06533283;1;1
21.862301;1.05644449;-0.666646579;0.0372115924;-0.631028778;0.0352230618;1.06760768;1.05047569;-0.613119667;0.0651779836;1.05644439;-0.399988014;0.0223271322;10;-0.666667;0;1.06533294;1;1
21.863301;1.05644551;-0.666646594;0.0372116024;-0.631028186;0.0352230095;1.06760767;1.05047571;-0.613119659;0.0651779532;1.05644537;-0.399988023;0.0223271175;10;-0.666667;0;1.06533295;1;1
21.867301;1.05644557;-0.666646682;0.0372116361;-0.631028202;0.035222919;1.06760767;1.05047581;-0.613119644;0.0651778423;1.05644529;-0.399988054;0.0223270534;10;-0.666667;0;1.06533298;1;1
21.868301;1.05644558;-0.66664671;0.0372116439;-0.631028204;0.0352228946;1.06760767;1.05047683;-0.613119062;0.0651777567;1.05644527;-0.39998806;0.0223270348;10;-0.666667;0;1.06533298;1;1
21.869301;1.05644559;-0.666646741;0.0372116518;-0.631028206;0.0352228703;1.06760867;1.05047686;-0.613119066;0.0651777356;1.05644525;-0.399988066;0.0223270149;10;-0.666667;0;1.06533299;1;1
21.872301;1.05644561;-0.666646837;0.0372133437;-0.631028207;0.0352243801;1.06760868;1.05047694;-0.613119092;0.0651792766;1.05644519;-0.39998808;0.0223279484;10;-0.666667;0;1.065333;1;1
21.898301;1.05644502;-0.666647066;0.037213387;-0.631028374;0.0352242942;1.06760849;1.05047718;-0.613119766;0.0651794575;1.05644475;-0.399987981;0.0223275021;10;-0.666667;0;1.06533324;1;1
21.900301;1.05644494;-0.666647021;0.0372117084;-0.631028413;0.0352227326;1.06760846;1.05047717;-0.613119815;0.0651778691;1.05644472;-0.399987986;0.0223264593;10;-0.666667;0;1.06533325;1;1
21.901301;1.0564449;-0.666646998;0.0372117024;-0.631028435;0.0352227412;1.06760745;1.05047717;-0.613119837;0.0651778673;1.05644471;-0.399987992;0.0223264391;10;-0.666667;0;1.06533325;1;1
21.902301;1.05644487;-0.666646974;0.0372116967;-0.631028459;0.0352227503;1.06760745;1.05047616;-0.613120441;0.0651779277;1.0564447;-0.399987999;0.0223264206;10;-0.666667;0;1.06533325;1;1
21.906301;1.05644475;-0.666646888;0.0372116799;-0.631028565;0.0352227934;1.06760747;1.05047615;-0.613120499;0.0651779299;1.05644468;-0.399988044;0.0223263718;10;-0.666667;0;1.06533321;1;1
21.907301;1.05644373;-0.666646869;0.0372116775;-0.631029191;0.0352228389;1.06760748;1.05047614;-0.613120509;0.0651779336;1.05644368;-0.399988059;0.0223263662;10;-0.666667;0;1.0653332;1;1
21.910301;1.05644366;-0.666646816;0.037210008;-0.631029274;0.0352213022;1.06760754;1.05047612;-0.613120527;0.0651763647;1.05644368;-0.399988117;0.0223253591;10;-0.666667;0;1.06533315;1;1
21.911301;1.05644364;-0.6666468;0.037210008;-0.6310293;0.0352213179;1.06760656;1.05047611;-0.613122116;0.0651763727;1.05644369;-0.399988138;0.0223253585;10;-0.666667;0;1.06533313;1;1
21.915301;1.05644359;-0.666646744;0.0372100129;-0.631029391;0.0352213921;1.06760664;1.05047608;-0.613122119;0.0651764111;1.05644373;-0.399988216;0.0223253621;10;-0.666667;0;1.06533306;1;1
21.916301;1.05644358;-0.666646732;0.0372100158;-0.631029409;0.0352214128;1.06760666;1.05047508;-0.613122703;0.0651764835;1.05644374;-0.399988232;0.0223253652;10;-0.666667;0;1.06533304;1;1
21.917301;1.05644358;-0.66664672;0.037208353;-0.631029425;0.0352198563;1.06760668;1.05047507;-0.613122704;0.0651749076;1.05644375;-0.399988247;0.0223243693;10;-0.666667;0;1.06533302;1;1
21.920301;1.05644359;-0.666646691;0.0372083693;-0.631029463;0.0352199201;1.06760572;1.05047506;-0.613122704;0.0651749443;1.0564438;-0.399988276;0.0223243845;10;-0.666667;0;1.06533298;1;1
21.922301;1.05644261;-0.666646677;0.0372083826;-0.631030079;0.035219994;1.06760575;1.05047505;-0.613122704;0.0651749759;1.05644283;-0.399988285;0.0223243922;10;-0.666667;0;1.06533296;1;1
21.923301;1.05644262;-0.666648338;0.0372067227;-0.631031663;0.0352184352;1.06760477;1.05047505;-0.613122703;0.0651734071;1.05644285;-0.399989287;0.0223233939;10;-0.666667;0;1.06533295;1;1
21.924301;1.05644263;-0.666648336;0.037206729;-0.631031667;0.0352184526;1.06760478;1.05047505;-0.6131227;0.0651734259;1.05644287;-0.399989287;0.0223233939;10;-0.666667;0;1.06533294;1;1
21.925301;1.05644264;-0.666648336;0.0372067348;-0.63103167;0.0352184684;1.0676048;1.05047405;-0.61312328;0.0651735075;1.05644289;-0.399989286;0.0223233921;10;-0.666667;0;1.06533293;1;1
21.928301;1.05644268;-0.666648346;0.0372067475;-0.631031667;0.0352185072;1.06760384;1.05047405;-0.613123255;0.0651735676;1.05644296;-0.399989276;0.022323379;10;-0.666667;0;1.06533293;1;1
21.930301;1.05644271;-0.666648358;0.037205085;-0.631031659;0.0352169506;1.06760388;1.05047405;-0.613123229;0.0651720192;1.05644301;-0.399989268;0.0223223656;10;-0.666667;0;1.06533295;1;1
21.931301;1.05644173;-0.666648363;0.0372050861;-0.63103225;0.0352169937;1.06760389;1.05047405;-0.613123213;0.0651720374;1.05644203;-0.399989264;0.0223223579;10;-0.666667;0;1.06533295;1;1
21.932301;1.05644174;-0.666648367;0.0372050867;-0.631032243;0.0352170034;1.06760391;1.05047405;-0.613123196;0.065172055;1.05644205;-0.399989261;0.0223223499;10;-0.666667;0;1.06533296;1;1
21.933301;1.05644176;-0.66664837;0.0372034201;-0.631032234;0.0352154357;1.06760293;1.05047305;-0.61312376;0.0651705477;1.05644207;-0.399989258;0.0223213418;10;-0.666667;0;1.06533298;1;1
21.938301;1.05644187;-0.666648338;0.0372017535;-0.631032151;0.0352139273;1.06760201;1.05047304;-0.613123659;0.0651690496;1.05644218;-0.399989243;0.0223203023;10;-0.666667;0;1.06533305;1;1
21.939301;1.05644089;-0.666648322;0.0372017545;-0.631032724;0.0352139803;1.06760203;1.05047304;-0.61312364;0.0651690685;1.05644119;-0.399989237;0.0223202942;10;-0.666667;0;1.06533307;1;1
21.944301;1.056441;-0.666648215;0.0372001053;-0.631032556;0.0352125188;1.06760112;1.05047202;-0.613124135;0.0651676494;1.05644126;-0.399989177;0.0223192597;10;-0.666667;0;1.06533319;1;1
21.945301;1.05644102;-0.666648192;0.037198445;-0.631032518;0.0352109648;1.06760014;1.05047101;-0.613124704;0.0651661487;1.05644127;-0.399989159;0.0223182562;10;-0.666667;0;1.06533321;1;1
21.946301;1.05644004;-0.666648171;0.0371984529;-0.631033076;0.0352110207;1.06760015;1.05047101;-0.613124691;0.0651661732;1.05644027;-0.39998914;0.022318254;10;-0.666667;0;1.06533324;1;1
21.951301;1.05644015;-0.666648107;0.0371968462;-0.631032878;0.0352095206;1.06759818;1.05046998;-0.613125221;0.0651647735;1.05644027;-0.399989015;0.0223172651;10;-0.666667;0;1.06533334;1;1
21.952301;1.05643917;-0.666648105;0.0371951943;-0.631033436;0.0352079828;1.06759818;1.05046998;-0.613125213;0.0651632116;1.05643926;-0.399988985;0.0223162715;10;-0.666667;0;1.06533335;1;1
