time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.957301;1.05643929;-0.666648135;0.0371936068;-0.631033237;0.0352063987;1.06759612;1.05046899;-0.613125786;0.0651618042;1.05643922;-0.399988806;0.0223153062;10;-0.666667;0;1.06533335;1;1
21.958301;1.05643832;-0.666648148;0.0371919552;-0.631033793;0.0352048486;1.06759611;1.050469;-0.613125791;0.065161825;1.05643821;-0.399988765;0.0223143128;10;-0.666667;0;1.06533333;1;1
21.960301;1.05643836;-0.666648175;0.0371919825;-0.631033715;0.0352048346;1.06759507;1.05046901;-0.61312581;0.0651602765;1.05643818;-0.399988682;0.0223143278;10;-0.666667;0;1.0653333;1;1
21.961301;1.05643838;-0.66664819;0.0371903275;-0.631033678;0.0352032491;1.06759505;1.05046801;-0.613126407;0.065158769;1.05643817;-0.399988641;0.0223133365;10;-0.666667;0;1.06533328;1;1
21.962301;1.0564384;-0.666648205;0.0371903378;-0.631033643;0.0352032404;1.06759503;1.05046802;-0.613126422;0.0651587848;1.05643816;-0.399988601;0.0223133465;10;-0.666667;0;1.06533325;1;1
21.963301;1.05643742;-0.66664822;0.0371903466;-0.631034209;0.0352032642;1.06759401;1.05046802;-0.61312644;0.0651587989;1.05643714;-0.399988561;0.0223133579;10;-0.666667;0;1.06533323;1;1
21.965301;1.05643745;-0.666648249;0.0371886931;-0.631034154;0.0352016651;1.06759396;1.05046702;-0.613127065;0.0651572971;1.05643711;-0.399988485;0.0223123866;10;-0.666667;0;1.06533318;1;1
21.967301;1.05643748;-0.666648277;0.0371870358;-0.631034112;0.035200064;1.06759293;1.05046701;-0.613127115;0.0651557239;1.05643709;-0.399988412;0.0223114259;10;-0.666667;0;1.06533313;1;1
21.968301;1.05643649;-0.666648292;0.0371870399;-0.631034694;0.0352000857;1.06759192;1.050467;-0.613127144;0.0651557266;1.05643607;-0.399988378;0.0223114501;10;-0.666667;0;1.0653331;1;1
21.969301;1.05643651;-0.666648307;0.0371853774;-0.631034682;0.0351984972;1.06759191;1.05046599;-0.613127758;0.0651557885;1.05643606;-0.399988345;0.022310477;10;-0.666667;0;1.06533308;1;1
21.974301;1.05643558;-0.666648391;0.0371837341;-0.631035278;0.0351969183;1.06758989;1.05046492;-0.613128503;0.0651526364;1.056435;-0.399988226;0.0223096434;10;-0.666667;0;1.06533299;1;1
21.977301;1.05643561;-0.666648444;0.0371804073;-0.631035322;0.0351937609;1.06758891;1.05046389;-0.613129182;0.0651494746;1.05643498;-0.399988198;0.0223077594;10;-0.666667;0;1.06533296;1;1
21.982301;1.05643361;-0.666648529;0.0371770622;-0.631036629;0.0351906815;1.06758695;1.05046284;-0.613129906;0.065146267;1.05643297;-0.399988199;0.0223059619;10;-0.666667;0;1.06533293;1;1
21.984301;1.05643359;-0.666648551;0.0371753813;-0.631036676;0.0351891071;1.06758597;1.05046282;-0.613129948;0.0651446444;1.05643297;-0.399988204;0.0223050414;10;-0.666667;0;1.06533292;1;1
21.986301;1.05643356;-0.666648564;0.0371736939;-0.63103672;0.0351875286;1.06758498;1.05046181;-0.613130564;0.0651446733;1.05643297;-0.399988209;0.0223041163;10;-0.666667;0;1.06533291;1;1
21.987301;1.05643254;-0.666648569;0.0371736813;-0.631037338;0.0351875595;1.06758399;1.05046181;-0.613130577;0.0651430708;1.05643197;-0.399988211;0.0223041516;10;-0.666667;0;1.0653329;1;1
21.988301;1.05643252;-0.666648572;0.0371720008;-0.631037359;0.0351859779;1.06758399;1.0504608;-0.613131169;0.0651431172;1.05643198;-0.399988211;0.0223031855;10;-0.666667;0;1.0653329;1;1
21.991301;1.05643146;-0.66664858;0.0371702877;-0.63103802;0.0351844152;1.06758199;1.0504608;-0.613131181;0.0651398976;1.05643099;-0.399988203;0.0223022793;10;-0.666667;0;1.06533289;1;1
21.994301;1.05643139;-0.66664859;0.0371685711;-0.631038093;0.0351828109;1.06758099;1.0504598;-0.613131752;0.0651383243;1.056431;-0.39998818;0.0223013587;10;-0.666667;0;1.06533288;1;1
21.997301;1.0564303;-0.666648605;0.037165184;-0.631038771;0.0351796525;1.06757898;1.0504588;-0.613132299;0.0651351619;1.05643002;-0.399988151;0.0222994209;10;-0.666667;0;1.06533287;1;1
21.998301;1.05642927;-0.666648613;0.0371651659;-0.631039397;0.0351796708;1.06757898;1.0504578;-0.613132866;0.0651352066;1.05642902;-0.399988142;0.0222994379;10;-0.666667;0;1.06533287;1;1
21.999301;1.05642924;-0.666648622;0.0371634812;-0.631039426;0.0351780766;1.06757798;1.0504578;-0.613132849;0.0651336027;1.05642903;-0.399988133;0.0222984533;10;-0.666667;0;1.06533287;1;1
22.000301;1.05642921;-0.666648634;0.0371634635;-0.631039456;0.0351780586;1.06757798;1.0504578;-0.613134418;0.0651335859;1.05642903;-0.399988124;0.0222984674;10;-0.666667;0;1.06533286;1;1
22.001301;1.05642917;-0.666648647;0.0371617796;-0.631039486;0.0351764619;1.06757698;1.0504568;-0.613134984;0.0651320452;1.05642904;-0.399988115;0.0222974804;10;-0.666667;0;1.06533286;1;1
22.005301;1.05642803;-0.666648719;0.0371583897;-0.631040201;0.0351732591;1.06757498;1.05045581;-0.613135494;0.0651288839;1.05642807;-0.39998809;0.0222955252;10;-0.666667;0;1.06533284;1;1
22.009301;1.0564259;-0.666648811;0.0371550282;-0.631041506;0.0351700986;1.06757299;1.0504548;-0.61313602;0.0651257454;1.05642609;-0.399988089;0.0222935503;10;-0.666667;0;1.06533283;1;1
22.012301;1.0564258;-0.666648883;0.0371516847;-0.631041586;0.035166901;1.06757099;1.05045378;-0.613136573;0.065124209;1.05642609;-0.39998811;0.0222915488;10;-0.666667;0;1.06533282;1;1
22.017301;1.05642363;-0.666648979;0.0371483169;-0.631042907;0.0351637741;1.06756801;1.05045175;-0.61313771;0.0651195573;1.05642407;-0.399988173;0.0222894974;10;-0.666667;0;1.0653328;1;1
22.018301;1.0564236;-0.666650659;0.0371466371;-0.631044507;0.0351621937;1.06756801;1.05045175;-0.613137708;0.0651179664;1.05642407;-0.399989188;0.0222884799;10;-0.666667;0;1.06533279;1;1
22.019301;1.05642257;-0.666650669;0.037144955;-0.631045122;0.0351606482;1.06756702;1.05045075;-0.61313829;0.0651180237;1.05642306;-0.399989204;0.0222874606;10;-0.666667;0;1.06533279;1;1
22.020301;1.05642254;-0.666650677;0.0371449378;-0.631045138;0.0351606486;1.06756703;1.05045075;-0.61313829;0.0651164321;1.05642306;-0.399989221;0.0222874398;10;-0.666667;0;1.06533279;1;1
22.021301;1.05642251;-0.666650682;0.0371432522;-0.63104515;0.035159073;1.06756604;1.05044975;-0.613138875;0.0651164887;1.05642305;-0.399989238;0.022286418;10;-0.666667;0;1.06533279;1;1
22.022301;1.05642148;-0.666650684;0.0371432317;-0.631045755;0.03515911;1.06756505;1.05044975;-0.613138876;0.0651148963;1.05642205;-0.399989255;0.0222863955;10;-0.666667;0;1.06533279;1;1
22.025301;1.05642141;-0.666650676;0.0371398311;-0.631045755;0.0351559759;1.06756308;1.05044876;-0.613139466;0.0651117662;1.05642205;-0.399989313;0.0222843292;10;-0.666667;0;1.0653328;1;1
22.026301;1.05642039;-0.666650669;0.0371381413;-0.631046345;0.0351544423;1.06756309;1.05044876;-0.613139469;0.0651117591;1.05642106;-0.399989335;0.0222833091;10;-0.666667;0;1.06533281;1;1
22.029301;1.05641933;-0.666650636;0.0371347385;-0.6310469;0.0351513626;1.0675611;1.05044677;-0.613140656;0.0651086884;1.05642009;-0.399989411;0.0222812605;10;-0.666667;0;1.06533285;1;1
22.040301;1.05641629;-0.66665049;0.0371228426;-0.631048394;0.035140596;1.06755413;1.05044295;-0.613143127;0.0650977538;1.05641728;-0.399989789;0.0222742469;10;-0.666667;0;1.0653331;1;1
22.043301;1.05641433;-0.666650472;0.0371194719;-0.6310495;0.0351375478;1.06755215;1.05044203;-0.613143745;0.0650946205;1.05641529;-0.399989868;0.0222722559;10;-0.666667;0;1.06533317;1;1
22.045301;1.05641436;-0.666650472;0.0371177927;-0.631049451;0.0351359948;1.06755016;1.05044109;-0.613144345;0.0650930787;1.05641529;-0.399989906;0.0222712619;10;-0.666667;0;1.06533322;1;1
22.046301;1.05641338;-0.666650476;0.0371161245;-0.631050028;0.035134462;1.06755017;1.05044111;-0.61314435;0.0650914832;1.05641429;-0.39998992;0.0222702644;10;-0.666667;0;1.06533324;1;1
22.051301;1.05641248;-0.666650518;0.0371111733;-0.631050581;0.0351298151;1.06754622;1.05043821;-0.613146096;0.0650852843;1.05641327;-0.399989935;0.0222672674;10;-0.666667;0;1.06533333;1;1
22.054301;1.05641055;-0.666650556;0.0371079155;-0.631051794;0.0351267585;1.06754426;1.05043723;-0.613146665;0.0650821632;1.05641126;-0.399989919;0.0222652625;10;-0.666667;0;1.06533337;1;1
22.059301;1.05640963;-0.666650618;0.0371014181;-0.631052496;0.0351205529;1.06754032;1.0504352;-0.613147799;0.0650775475;1.05641022;-0.399989893;0.0222612452;10;-0.666667;0;1.06533341;1;1
22.060301;1.05640865;-0.666650628;0.0371014525;-0.631053123;0.0351206042;1.06753933;1.05043418;-0.613148374;0.0650760309;1.05640921;-0.399989891;0.0222612408;10;-0.666667;0;1.06533342;1;1
22.062301;1.05640767;-0.666650646;0.0370981846;-0.631053784;0.0351175205;1.06753837;1.05043315;-0.613148938;0.0650745245;1.05640819;-0.399989891;0.022259232;10;-0.666667;0;1.06533343;1;1
22.064301;1.05640769;-0.666650663;0.0370965788;-0.631053848;0.035115984;1.0675364;1.05043211;-0.613149499;0.0650714335;1.05640817;-0.399989897;0.0222582219;10;-0.666667;0;1.06533344;1;1
22.066301;1.05640671;-0.666650681;0.0370933022;-0.631054507;0.0351129045;1.06753544;1.05043207;-0.613149473;0.0650698682;1.05640714;-0.399989908;0.0222562085;10;-0.666667;0;1.06533345;1;1
22.067301;1.05640572;-0.66665069;0.0370916626;-0.631055132;0.0351113817;1.06753446;1.05043106;-0.613150043;0.0650683545;1.05640613;-0.399989914;0.0222552002;10;-0.666667;0;1.06533345;1;1
22.069301;1.05640575;-0.666650711;0.0370900472;-0.631055185;0.0351098471;1.06753349;1.05043002;-0.613150602;0.0650652653;1.05640611;-0.399989928;0.0222541799;10;-0.666667;0;1.06533345;1;1
22.072301;1.05640379;-0.66665075;0.0370867854;-0.631056441;0.0351068189;1.06753053;1.05042898;-0.613151153;0.0650621821;1.05640409;-0.399989946;0.022252137;10;-0.666667;0;1.06533345;1;1
22.074301;1.05640383;-0.666650782;0.0370834966;-0.63105647;0.0351036988;1.06752954;1.05042795;-0.613151721;0.0650606693;1.05640408;-0.399989955;0.0222501003;10;-0.666667;0;1.06533345;1;1
22.078301;1.05640188;-0.666650849;0.0370785753;-0.63105769;0.0350990947;1.06752556;1.05042589;-0.613152868;0.0650560381;1.05640205;-0.399989957;0.0222470232;10;-0.666667;0;1.06533346;1;1
22.079301;1.05640089;-0.666650864;0.0370769249;-0.631058287;0.0350975659;1.06752556;1.05042488;-0.613153451;0.06505451;1.05640105;-0.399989955;0.0222460062;10;-0.666667;0;1.06533346;1;1
22.080301;1.05640091;-0.666650877;0.037075273;-0.631058285;0.0350960042;1.06752456;1.05042487;-0.613153452;0.065052918;1.05640105;-0.399989952;0.0222449914;10;-0.666667;0;1.06533346;1;1
22.081301;1.05640092;-0.666650889;0.0370752863;-0.631058281;0.0350960207;1.06752356;1.05042386;-0.613155625;0.0650513859;1.05640105;-0.399989948;0.0222449793;10;-0.666667;0;1.06533345;1;1
22.086301;1.056398;-0.666650944;0.0370686702;-0.631060041;0.0350898884;1.06751957;1.05042185;-0.61315683;0.0650451048;1.05639807;-0.399989931;0.0222409735;10;-0.666667;0;1.06533344;1;1
22.088301;1.05639803;-0.66665097;0.0370653514;-0.631060029;0.035086756;1.06751757;1.05042086;-0.613157437;0.0650435538;1.05639809;-0.399989923;0.0222389974;10;-0.666667;0;1.06533343;1;1
22.091301;1.05639607;-0.666651019;0.0370603653;-0.631061209;0.0350821067;1.06751557;1.0504189;-0.613158637;0.0650388886;1.05639613;-0.399989914;0.0222360507;10;-0.666667;0;1.06533341;1;1
22.093301;1.0563951;-0.666651056;0.0370587024;-0.631061796;0.0350805567;1.06751357;1.05041793;-0.613159241;0.0650373549;1.05639515;-0.399989909;0.0222350915;10;-0.666667;0;1.06533339;1;1
22.094301;1.05639511;-0.666651075;0.0370570361;-0.631061791;0.0350789703;1.06751257;1.05041795;-0.613159251;0.0650357675;1.05639516;-0.399989907;0.0222341121;10;-0.666667;0;1.06533339;1;1
22.095301;1.05639512;-0.666651093;0.0370553686;-0.631061787;0.0350773802;1.06751156;1.05041697;-0.613159846;0.0650342445;1.05639517;-0.399989904;0.0222331322;10;-0.666667;0;1.06533338;1;1
22.096301;1.05639412;-0.666651111;0.0370537;-0.63106238;0.0350758197;1.06751056;1.05041598;-0.61316044;0.065032724;1.05639418;-0.399989901;0.0222321515;10;-0.666667;0;1.06533337;1;1
22.106301;1.0563891;-0.666651136;0.0370402798;-0.631065389;0.0350630979;1.06750141;1.05041121;-0.613163481;0.0650189184;1.05638936;-0.39998984;0.0222242584;10;-0.666667;0;1.06533329;1;1
22.108301;1.05638908;-0.666651091;0.0370369129;-0.631065385;0.0350598775;1.06749937;1.05041026;-0.613164076;0.0650174437;1.05638939;-0.39998982;0.0222222587;10;-0.666667;0;1.06533328;1;1
22.110301;1.05638806;-0.66665103;0.0370335407;-0.631065966;0.0350566909;1.06749833;1.05040932;-0.613164663;0.0650143873;1.05638842;-0.399989794;0.0222202522;10;-0.666667;0;1.06533327;1;1
22.111301;1.05638705;-0.666652662;0.0370318534;-0.631068127;0.0350551154;1.06749731;1.05040835;-0.613165246;0.0650128921;1.05638743;-0.399990778;0.0222192471;10;-0.666667;0;1.06533326;1;1
22.114301;1.05638602;-0.666652542;0.0370284561;-0.631068666;0.035051906;1.06749426;1.05040744;-0.613165826;0.0650082881;1.05638645;-0.399990721;0.0222172301;10;-0.666667;0;1.06533324;1;1
22.116301;1.056385;-0.66665246;0.0370250818;-0.631069221;0.0350487298;1.06749224;1.0504055;-0.613166989;0.0650068889;1.05638545;-0.39999068;0.0222152236;10;-0.666667;0;1.06533323;1;1
22.121301;1.05638196;-0.666652273;0.0370166666;-0.631070926;0.0350408247;1.06748723;1.05040363;-0.613168143;0.0649992262;1.05638243;-0.399990601;0.0222102491;10;-0.666667;0;1.06533317;1;1
22.123301;1.05638095;-0.666652211;0.0370133096;-0.631071497;0.0350376692;1.06748523;1.05040168;-0.613169299;0.0649962311;1.05638141;-0.399990589;0.0222082773;10;-0.666667;0;1.06533315;1;1
22.124301;1.05638095;-0.666652183;0.0370116326;-0.631071486;0.0350360795;1.06748524;1.0504017;-0.613169293;0.0649946714;1.0563814;-0.399990587;0.0222072942;10;-0.666667;0;1.06533314;1;1
22.126301;1.05637994;-0.666652135;0.0370099475;-0.631072062;0.0350345221;1.06748326;1.05040074;-0.613169863;0.0649916127;1.05638039;-0.39999059;0.0222063315;10;-0.666667;0;1.06533313;1;1
22.127301;1.05637894;-0.666652115;0.0370082724;-0.631072649;0.0350329774;1.06748227;1.05039976;-0.613170441;0.0649917;1.05637939;-0.399990593;0.022205351;10;-0.666667;0;1.06533312;1;1
22.128301;1.05637894;-0.666652098;0.0370065979;-0.63107264;0.035031404;1.06748127;1.05039878;-0.613171018;0.0649901995;1.05637938;-0.399990598;0.0222043705;10;-0.666667;0;1.06533311;1;1
22.131301;1.05637693;-0.666652059;0.0370015736;-0.631073805;0.0350267706;1.0674783;1.05039784;-0.61317158;0.0649855663;1.05637736;-0.39999062;0.022201426;10;-0.666667;0;1.0653331;1;1
22.133301;1.05637592;-0.666652042;0.0369982207;-0.63107438;0.0350236788;1.06747631;1.05039589;-0.613172733;0.064982553;1.05637636;-0.399990639;0.0221994594;10;-0.666667;0;1.06533309;1;1
22.136301;1.0563749;-0.666652021;0.0369931821;-0.631074941;0.0350190231;1.06747332;1.05039495;-0.613173284;0.0649779028;1.05637535;-0.399990678;0.0221965015;10;-0.666667;0;1.06533308;1;1
22.138301;1.05637389;-0.666652008;0.0369898188;-0.631075509;0.0350159265;1.06747132;1.05039298;-0.613174421;0.0649748816;1.05637434;-0.399990711;0.0221945206;10;-0.666667;0;1.06533307;1;1
22.141301;1.05637187;-0.666651989;0.0369847754;-0.631076653;0.0350112898;1.06746832;1.050392;-0.61317495;0.0649702195;1.05637234;-0.399990771;0.0221915337;10;-0.666667;0;1.06533306;1;1
22.146301;1.05636983;-0.666651968;0.0369764067;-0.631077766;0.0350034909;1.06746332;1.05038798;-0.613177191;0.0649625674;1.05637035;-0.39999088;0.0221865129;10;-0.666667;0;1.06533302;1;1
22.148301;1.05636881;-0.666651962;0.0369730772;-0.631078337;0.0350003729;1.06746131;1.05038695;-0.613177742;0.0649594619;1.05636935;-0.399990921;0.0221844879;10;-0.666667;0;1.065333;1;1
22.149301;1.0563678;-0.666651958;0.0369714153;-0.631078922;0.0349988309;1.06746031;1.05038694;-0.613177727;0.0649578772;1.05636835;-0.39999094;0.0221834718;10;-0.666667;0;1.06533299;1;1
22.150301;1.0563668;-0.666651955;0.0369697548;-0.631079509;0.0349972894;1.06745931;1.05038592;-0.613178297;0.0649563534;1.05636734;-0.39999096;0.0221824531;10;-0.666667;0;1.06533297;1;1
22.151301;1.05636679;-0.666651951;0.0369680952;-0.6310795;0.0349957156;1.0674583;1.0503849;-0.613178867;0.0649548287;1.05636734;-0.399990978;0.0221814319;10;-0.666667;0;1.06533295;1;1
22.155301;1.05636477;-0.666651936;0.0369614604;-0.631080668;0.0349894953;1.06745328;1.05038278;-0.613179991;0.0649485855;1.05636533;-0.399991051;0.0221773231;10;-0.666667;0;1.06533288;1;1
22.159301;1.05636274;-0.666651919;0.0369548246;-0.631081853;0.0349832769;1.06744924;1.05037964;-0.61318328;0.0649423723;1.05636332;-0.399991115;0.0221731733;10;-0.666667;0;1.06533277;1;1
22.160301;1.05636174;-0.666651913;0.0369531655;-0.63108245;0.0349817377;1.06744822;1.05037861;-0.613183849;0.0649408317;1.05636233;-0.399991129;0.0221721295;10;-0.666667;0;1.06533274;1;1
22.161301;1.05636073;-0.666651906;0.0369515068;-0.631083046;0.0349801981;1.06744721;1.05037857;-0.613183833;0.0649392285;1.05636133;-0.399991143;0.0221710838;10;-0.666667;0;1.06533271;1;1
22.163301;1.05635973;-0.666651889;0.0369481896;-0.631083641;0.0349770845;1.06744518;1.0503775;-0.613184382;0.0649360817;1.05636034;-0.399991171;0.0221689882;10;-0.666667;0;1.06533265;1;1
22.168301;1.05635773;-0.666651811;0.0369398906;-0.631084797;0.0349692737;1.06743908;1.05037332;-0.613186632;0.0649283021;1.05635836;-0.399991234;0.0221637546;10;-0.666667;0;1.0653325;1;1
22.170301;1.05635574;-0.666651765;0.0369365663;-0.631085961;0.0349661856;1.06743704;1.05037226;-0.613187187;0.0649251544;1.05635637;-0.399991253;0.0221616744;10;-0.666667;0;1.06533245;1;1
22.172301;1.05635475;-0.666651712;0.0369332393;-0.631086522;0.0349630624;1.06743499;1.0503712;-0.613187751;0.0649220088;1.05635538;-0.399991264;0.0221596068;10;-0.666667;0;1.06533241;1;1
22.177301;1.05635281;-0.666651545;0.0369232391;-0.631087603;0.0349536402;1.06742989;1.05036711;-0.613190063;0.0649142581;1.0563534;-0.399991257;0.022153512;10;-0.666667;0;1.06533232;1;1
22.178301;1.05635182;-0.666651506;0.0369215684;-0.631088178;0.0349520857;1.06742787;1.0503671;-0.613190061;0.0649110766;1.0563524;-0.399991252;0.0221525069;10;-0.666667;0;1.06533231;1;1
22.181301;1.05634986;-0.666651387;0.036916549;-0.631089311;0.0349473782;1.06742484;1.05036408;-0.613191804;0.0649064874;1.05635041;-0.399991238;0.022149515;10;-0.666667;0;1.0653323;1;1
22.184301;1.05634789;-0.66665128;0.0369115201;-0.631090459;0.0349426568;1.06742182;1.05036206;-0.613192955;0.0649018464;1.05634842;-0.399991233;0.0221465478;10;-0.666667;0;1.06533231;1;1
22.185301;1.0563479;-0.666651249;0.036908176;-0.631090448;0.0349394812;1.06742083;1.05036206;-0.613192948;0.0649002595;1.05634842;-0.399991233;0.0221445618;10;-0.666667;0;1.06533231;1;1
22.189301;1.05634594;-0.666651153;0.0369014695;-0.631091615;0.0349331539;1.06741586;1.05035906;-0.613194676;0.0648941014;1.05634646;-0.399991236;0.0221406283;10;-0.666667;0;1.06533238;1;1
22.191301;1.05634395;-0.666651123;0.0368981228;-0.631092807;0.0349300248;1.06741389;1.05035806;-0.613195255;0.0648894068;1.05634449;-0.399991234;0.0221386698;10;-0.666667;0;1.06533244;1;1
22.194301;1.05634297;-0.666651095;0.0368931153;-0.631093407;0.0349252674;1.06740995;1.05035506;-0.613197011;0.0648848416;1.05634353;-0.39999122;0.0221357437;10;-0.666667;0;1.06533253;1;1
22.196301;1.05634098;-0.666651087;0.0368881178;-0.631094605;0.0349205661;1.06740799;1.05035405;-0.613197601;0.0648817381;1.05634155;-0.399991204;0.0221327972;10;-0.666667;0;1.0653326;1;1
22.198301;1.05633998;-0.666651086;0.0368847912;-0.631095203;0.0349174141;1.06740603;1.05035304;-0.613198192;0.0648786348;1.05634056;-0.399991183;0.0221308504;10;-0.666667;0;1.06533266;1;1
22.201301;1.05633798;-0.666651093;0.0368798055;-0.631096399;0.0349127104;1.0674021;1.05035002;-0.613199958;0.0648724834;1.05633855;-0.399991147;0.0221279279;10;-0.666667;0;1.06533276;1;1
22.204301;1.05633698;-0.666651108;0.0368731572;-0.631097006;0.0349064016;1.06739919;1.05034798;-0.61320114;0.0648678571;1.05633752;-0.399991116;0.0221239984;10;-0.666667;0;1.06533283;1;1
22.205301;1.05633597;-0.666652781;0.036871498;-0.631099188;0.0349048482;1.06739721;1.05034797;-0.613201145;0.0648662739;1.05633651;-0.399992109;0.022123019;10;-0.666667;0;1.06533284;1;1
22.206301;1.05633497;-0.666652789;0.0368698393;-0.631099793;0.0349032956;1.06739624;1.05034696;-0.613201734;0.0648647524;1.05633551;-0.399992103;0.0221220381;10;-0.666667;0;1.06533286;1;1
22.208301;1.05633397;-0.66665281;0.0368665234;-0.631100409;0.0349001603;1.0673943;1.05034493;-0.613202912;0.0648601216;1.05633449;-0.399992101;0.0221200717;10;-0.666667;0;1.06533289;1;1
22.209301;1.05633397;-0.666652823;0.0368631993;-0.631100421;0.0348969998;1.06739333;1.05034492;-0.613202916;0.0648585371;1.05633448;-0.399992103;0.022118086;10;-0.666667;0;1.06533289;1;1
22.211301;1.05633197;-0.666652854;0.0368598851;-0.631101644;0.0348939029;1.06739037;1.0503429;-0.613204091;0.06485549;1.05633246;-0.399992114;0.0221161097;10;-0.666667;0;1.0653329;1;1
22.212301;1.05633197;-0.666652873;0.036858228;-0.63110166;0.0348923225;1.06738939;1.05034289;-0.613204096;0.0648539038;1.05633245;-0.399992121;0.0221151194;10;-0.666667;0;1.0653329;1;1
22.214301;1.05632996;-0.666652915;0.0368549149;-0.631102891;0.0348892291;1.06738743;1.05034087;-0.613205275;0.0648492667;1.05633042;-0.399992139;0.022113136;10;-0.666667;0;1.0653329;1;1
22.215301;1.05632996;-0.666652938;0.0368532591;-0.631102911;0.0348876492;1.06738644;1.05033986;-0.613205867;0.0648477406;1.0563304;-0.39999215;0.0221121433;10;-0.666667;0;1.0653329;1;1
22.217301;1.05632896;-0.666652985;0.0368482841;-0.63110355;0.0348829428;1.06738347;1.05033884;-0.613206471;0.0648446253;1.05632937;-0.399992173;0.0221091568;10;-0.666667;0;1.06533289;1;1
22.220301;1.05632698;-0.666653058;0.0368433312;-0.631104812;0.0348782602;1.06738049;1.05033683;-0.613207682;0.064838393;1.0563273;-0.39999221;0.0221061739;10;-0.666667;0;1.06533286;1;1
22.222301;1.05632499;-0.666653107;0.0368383681;-0.631106054;0.0348735809;1.0673775;1.05033482;-0.613208886;0.0648353354;1.05632525;-0.399992233;0.0221031822;10;-0.666667;0;1.06533285;1;1
22.225301;1.05632402;-0.666653177;0.0368334245;-0.631106725;0.0348688637;1.06737353;1.05033283;-0.613210114;0.0648290989;1.05632417;-0.399992262;0.0221001905;10;-0.666667;0;1.06533282;1;1
22.227301;1.05632205;-0.666653219;0.0368284611;-0.631107974;0.0348641846;1.06737154;1.05033084;-0.613211322;0.0648260393;1.05632212;-0.399992277;0.0220971945;10;-0.666667;0;1.0653328;1;1
22.228301;1.05632206;-0.666653236;0.0368268132;-0.631108003;0.0348626009;1.06737056;1.05033084;-0.613211341;0.0648244474;1.05632209;-0.399992283;0.0220961961;10;-0.666667;0;1.06533279;1;1
22.231301;1.05632011;-0.666653278;0.0368218729;-0.631109299;0.034857919;1.06736659;1.05032786;-0.613213144;0.0648182694;1.05632002;-0.399992296;0.0220931981;10;-0.666667;0;1.06533278;1;1
22.232301;1.05631913;-0.666653288;0.0368185604;-0.631109933;0.0348547934;1.0673656;1.05032786;-0.613214745;0.0648166773;1.056319;-0.399992298;0.0220911977;10;-0.666667;0;1.06533278;1;1
22.234301;1.05631816;-0.666653304;0.0368152697;-0.631110611;0.0348516682;1.06736261;1.05032587;-0.613215932;0.064813617;1.05631796;-0.3999923;0.0220891964;10;-0.666667;0;1.06533279;1;1
22.235301;1.05631717;-0.666653309;0.0368136245;-0.631111248;0.0348501237;1.06736161;1.05032488;-0.613216522;0.064812087;1.05631694;-0.3999923;0.0220881961;10;-0.666667;0;1.0653328;1;1
22.236301;1.05631619;-0.666653313;0.0368103126;-0.631111887;0.0348470023;1.06736061;1.05032489;-0.613216524;0.064808908;1.05631593;-0.3999923;0.0220861963;10;-0.666667;0;1.06533281;1;1
22.239301;1.05631522;-0.66665331;0.0368053742;-0.631112598;0.0348423098;1.06735659;1.0503219;-0.613218266;0.0648043122;1.05631488;-0.399992294;0.0220832018;10;-0.666667;0;1.06533284;1;1
22.240301;1.05631423;-0.666653303;0.0368037265;-0.63111323;0.0348407686;1.06735557;1.0503209;-0.61321884;0.0648011917;1.05631387;-0.399992292;0.0220822056;10;-0.666667;0;1.06533285;1;1
22.245301;1.05631125;-0.66665322;0.0367921328;-0.631115178;0.034829842;1.06734847;1.05031792;-0.613220523;0.0647917928;1.05631082;-0.399992294;0.0220752379;10;-0.666667;0;1.06533294;1;1
22.248301;1.05630924;-0.666653141;0.0367871523;-0.631116461;0.0348251867;1.06734539;1.05031491;-0.613222221;0.0647871583;1.0563088;-0.399992311;0.0220722709;10;-0.666667;0;1.06533299;1;1
22.249301;1.05630823;-0.666653112;0.036785488;-0.631117086;0.0348236466;1.06734336;1.05031391;-0.613222787;0.0647840243;1.0563078;-0.399992321;0.022071284;10;-0.666667;0;1.06533301;1;1
22.250301;1.05630722;-0.666653082;0.0367821553;-0.631117711;0.0348205294;1.06734233;1.05031391;-0.613222768;0.0647824149;1.0563068;-0.399992334;0.0220692977;10;-0.666667;0;1.06533303;1;1
22.251301;1.05630721;-0.666653053;0.0367804875;-0.631117736;0.0348189581;1.0673413;1.05031291;-0.613223333;0.0647808675;1.05630681;-0.399992349;0.0220683116;10;-0.666667;0;1.06533304;1;1
22.254301;1.05630517;-0.66665297;0.0367738066;-0.631118994;0.0348127407;1.06733721;1.0503109;-0.613224448;0.0647745821;1.05630482;-0.399992407;0.0220643523;10;-0.666667;0;1.06533309;1;1
22.259301;1.05630108;-0.666652877;0.036763739;-0.631121451;0.0348034815;1.06733007;1.05030686;-0.613226726;0.0647652471;1.05630086;-0.399992525;0.0220584156;10;-0.666667;0;1.06533314;1;1
22.263301;1.05629901;-0.666652853;0.0367553142;-0.631122674;0.0347957411;1.06732498;1.05030283;-0.613229054;0.0647575616;1.05629888;-0.399992611;0.022053459;10;-0.666667;0;1.06533316;1;1
22.265301;1.05629698;-0.666652862;0.0367502634;-0.631123872;0.0347911181;1.06732194;1.05030181;-0.613229648;0.0647528747;1.05629687;-0.399992648;0.0220504764;10;-0.666667;0;1.06533317;1;1
22.269301;1.05629492;-0.666652926;0.0367418328;-0.631125037;0.0347833809;1.06731689;1.0502988;-0.613231431;0.0647451609;1.05629484;-0.39999271;0.0220454922;10;-0.666667;0;1.06533316;1;1
22.271301;1.05629291;-0.666652981;0.0367384569;-0.631126196;0.0347803348;1.06731488;1.05029681;-0.613232617;0.0647421324;1.05629281;-0.399992735;0.022043485;10;-0.666667;0;1.06533316;1;1
22.272301;1.0562929;-0.666653014;0.0367351047;-0.631126173;0.0347772022;1.06731287;1.05029581;-0.613233211;0.0647406186;1.05629279;-0.399992745;0.0220414763;10;-0.666667;0;1.06533315;1;1
22.273301;1.0562919;-0.666653049;0.0367334211;-0.631126744;0.0347756815;1.06731187;1.05029481;-0.613233805;0.0647375179;1.05629177;-0.399992754;0.0220404638;10;-0.666667;0;1.06533315;0.999999;0.999999
22.274301;1.0562909;-0.666653086;0.0367317399;-0.631127313;0.0347741615;1.06731087;1.05029381;-0.6132344;0.0647360036;1.05629074;-0.399992761;0.0220394476;10;-0.666667;0;1.06533314;0.999999;0.999999
22.275301;1.05628991;-0.666653126;0.0367300615;-0.631127878;0.0347726418;1.06730886;1.05029382;-0.613234412;0.064734427;1.05628972;-0.399992766;0.0220384277;10;-0.666667;0;1.06533314;0.999999;0.999999
22.279301;1.05628793;-0.66665329;0.0367200507;-0.631128928;0.0347633378;1.06730385;1.05028983;-0.613236804;0.0647267697;1.05628764;-0.399992765;0.0220323145;10;-0.666667;0;1.06533312;0.999999;0.999999
22.280301;1.05628694;-0.666653331;0.0367183916;-0.631129486;0.0347618143;1.06730284;1.05028984;-0.613236819;0.0647236014;1.05628662;-0.399992759;0.0220312799;10;-0.666667;0;1.06533311;0.999999;0.999999
22.285301;1.05628399;-0.666653526;0.0367068051;-0.631131069;0.0347509509;1.06729583;1.05028486;-0.613239826;0.0647144123;1.05628357;-0.399992713;0.022024114;10;-0.666667;0;1.06533311;0.999999;0.999999
22.286301;1.056283;-0.666653563;0.0367051581;-0.631131627;0.0347494192;1.06729383;1.05028486;-0.613239846;0.0647112429;1.05628257;-0.399992703;0.0220230873;10;-0.666667;0;1.06533311;0.999999;0.999999
22.291301;1.05627907;-0.666653723;0.0366952493;-0.631133853;0.0347401535;1.06728787;1.05027985;-0.613242874;0.0647020345;1.0562786;-0.399992663;0.0220169971;10;-0.666667;0;1.06533315;0.999999;0.999999
22.292301;1.05627908;-0.666653751;0.0366919309;-0.631133829;0.034737011;1.06728588;1.05027984;-0.613242896;0.0647004432;1.05627861;-0.399992658;0.0220149866;10;-0.666667;0;1.06533316;0.999999;0.999999
22.295301;1.05627612;-0.666653824;0.0366852986;-0.63113557;0.0347308323;1.06728193;1.05027681;-0.613244711;0.064694254;1.05627566;-0.399992649;0.022010965;10;-0.666667;0;1.06533319;0.999999;0.999999
22.296301;1.05627613;-0.666653846;0.0366836395;-0.631135559;0.0347292647;1.06728094;1.05027581;-0.613245316;0.064691128;1.05627567;-0.399992648;0.0220099601;10;-0.666667;0;1.0653332;0.999999;0.999999
22.297301;1.05627513;-0.666653867;0.0366819783;-0.631136149;0.0347277294;1.06727896;1.0502748;-0.613245919;0.0646895861;1.05627469;-0.399992648;0.0220089559;10;-0.666667;0;1.0653332;0.999999;0.999999
22.298301;1.05627414;-0.666653887;0.0366786478;-0.631136741;0.0347246154;1.06727798;1.05027479;-0.613245938;0.0646879798;1.05627371;-0.399992649;0.0220069523;10;-0.666667;0;1.06533321;0.999999;0.999999
22.299301;1.05627415;-0.666653906;0.0366769817;-0.631136737;0.0347230455;1.06727699;1.05027379;-0.613246539;0.0646848454;1.05627373;-0.399992651;0.0220059491;10;-0.666667;0;1.06533322;0.999999;0.999999
22.300301;1.05627316;-0.666653924;0.0366753131;-0.631137334;0.0347215074;1.06727501;1.05027279;-0.613247138;0.0646832953;1.05627274;-0.399992655;0.0220049465;10;-0.666667;0;1.06533323;0.999999;0.999999
22.301301;1.05627216;-0.666655609;0.0366719757;-0.631139509;0.0347183903;1.06727402;1.05027178;-0.613247735;0.0646817431;1.05627176;-0.399993659;0.0220029443;10;-0.666667;0;1.06533323;0.999999;0.999999
22.302301;1.05627117;-0.666655625;0.036670303;-0.631140108;0.0347168497;1.06727203;1.05027078;-0.613248329;0.0646786021;1.05627078;-0.399993666;0.0220019427;10;-0.666667;0;1.06533323;0.999999;0.999999
22.303301;1.05627117;-0.666655641;0.0366686284;-0.63114011;0.034715275;1.06727104;1.05026978;-0.613248921;0.0646770462;1.0562708;-0.399993674;0.0220009419;10;-0.666667;0;1.06533323;0.999999;0.999999
22.304301;1.05627017;-0.666655655;0.0366652857;-0.63114071;0.0347121539;1.06727005;1.05026978;-0.613248926;0.0646754271;1.05626981;-0.399993684;0.0219989419;10;-0.666667;0;1.06533323;0.999999;0.999999
22.305301;1.05626917;-0.666655669;0.0366636081;-0.631141312;0.0347106092;1.06726806;1.05026879;-0.613251098;0.0646722811;1.05626883;-0.399993697;0.0219979432;10;-0.666667;0;1.06533322;0.999999;0.999999
22.306301;1.05626917;-0.666655681;0.0366619293;-0.631141316;0.0347090299;1.06726706;1.05026779;-0.613251683;0.0646707207;1.05626885;-0.399993712;0.021996946;10;-0.666667;0;1.06533322;0.999999;0.999999
22.309301;1.05626615;-0.666655714;0.0366535521;-0.631143125;0.0347012234;1.06726307;1.0502648;-0.613253427;0.0646644486;1.05626589;-0.399993767;0.0219919659;10;-0.666667;0;1.06533319;0.999999;0.999999
22.310301;1.05626615;-0.666655722;0.0366518688;-0.631143132;0.0346996361;1.06726107;1.0502638;-0.613254005;0.0646628868;1.0562659;-0.399993788;0.0219909762;10;-0.666667;0;1.06533317;0.999999;0.999999
22.311301;1.05626514;-0.666655728;0.0366501847;-0.631143737;0.0346980796;1.06726007;1.05026381;-0.613253998;0.0646596773;1.05626491;-0.399993809;0.0219899878;10;-0.666667;0;1.06533316;0.999999;0.999999
22.313301;1.05626412;-0.666655737;0.0366451495;-0.631144352;0.0346933504;1.06725707;1.05026181;-0.613255148;0.06465656;1.05626393;-0.399993852;0.0219870127;10;-0.666667;0;1.06533313;0.999999;0.999999
22.316301;1.05626109;-0.666655739;0.0366384344;-0.631146179;0.0346870847;1.06725308;1.05025883;-0.613256862;0.0646503148;1.05626095;-0.399993908;0.0219830508;10;-0.666667;0;1.0653331;0.999999;0.999999
22.317301;1.05626108;-0.666655736;0.0366367541;-0.631146193;0.034685487;1.06725109;1.05025783;-0.61325743;0.0646471806;1.05626096;-0.399993923;0.0219820633;10;-0.666667;0;1.0653331;0.999999;0.999999
22.318301;1.05626007;-0.666655731;0.0366334085;-0.631146805;0.0346823434;1.06725009;1.05025784;-0.613257416;0.0646455748;1.05625997;-0.399993937;0.0219800757;10;-0.666667;0;1.06533309;0.999999;0.999999
22.320301;1.05625805;-0.666655716;0.0366283892;-0.631148032;0.0346776321;1.06724711;1.05025586;-0.613258557;0.0646409081;1.05625799;-0.39999396;0.0219770996;10;-0.666667;0;1.06533309;0.999999;0.999999
22.324301;1.05625603;-0.666655663;0.036620037;-0.631149286;0.0346697196;1.06724215;1.05025192;-0.613260858;0.0646331921;1.05625604;-0.399993989;0.0219721392;10;-0.666667;0;1.06533308;0.999999;0.999999
22.325301;1.05625502;-0.666655645;0.0366183687;-0.631149897;0.0346681531;1.06724016;1.05025094;-0.613261437;0.0646300778;1.05625506;-0.399993991;0.0219711464;10;-0.666667;0;1.06533307;0.999999;0.999999
22.331301;1.05625004;-0.666655515;0.0366033663;-0.631152939;0.0346540151;1.06723124;1.05024607;-0.613264356;0.0646177016;1.05625014;-0.399993963;0.0219621629;10;-0.666667;0;1.06533301;0.999999;0.999999
22.332301;1.05625005;-0.666655492;0.0366016987;-0.631152943;0.0346524255;1.06723026;1.05024509;-0.613264946;0.0646161802;1.05625016;-0.399993951;0.021961162;10;-0.666667;0;1.065333;0.999999;0.999999
22.333301;1.05624905;-0.66665547;0.0365983637;-0.631153542;0.0346492918;1.06722927;1.05024411;-0.613265539;0.0646130719;1.05624918;-0.399993937;0.0219591608;10;-0.666667;0;1.06533299;0.999999;0.999999
22.334301;1.05624806;-0.666655448;0.0365966951;-0.631154141;0.0346477369;1.06722729;1.05024413;-0.613265549;0.064611489;1.05624819;-0.399993922;0.0219581595;10;-0.666667;0;1.06533299;0.999999;0.999999
22.335301;1.05624706;-0.666655426;0.0365950258;-0.631154738;0.0346461828;1.0672263;1.05024315;-0.613266146;0.0646083813;1.05624721;-0.399993904;0.0219571582;10;-0.666667;0;1.06533298;0.999999;0.999999
22.340301;1.05624409;-0.666655307;0.0365833397;-0.631156505;0.0346352068;1.06721937;1.05023823;-0.613269154;0.0645976198;1.05624434;-0.399993793;0.0219501545;10;-0.666667;0;1.06533296;0.999999;0.999999
22.343301;1.05624111;-0.666655225;0.0365749946;-0.631158267;0.034627417;1.06721439;1.05023626;-0.613270388;0.06459144;1.05624142;-0.39999371;0.0219451584;10;-0.666667;0;1.06533295;0.999999;0.999999
22.344301;1.05624111;-0.666655197;0.0365733256;-0.631158255;0.0346258426;1.06721339;1.05023527;-0.613270994;0.0645899338;1.05624144;-0.399993682;0.021944161;10;-0.666667;0;1.06533295;0.999999;0.999999
22.351301;1.05623513;-0.66665503;0.0365566867;-0.631161775;0.0346103285;1.06720237;1.05022826;-0.613275199;0.0645746621;1.05623555;-0.399993504;0.0219341672;10;-0.666667;0;1.06533291;0.999999;0.999999
22.352301;1.05623513;-0.666655013;0.0365550278;-0.631161771;0.0346087663;1.06720136;1.05022825;-0.613275205;0.0645730994;1.05623555;-0.399993481;0.021933165;10;-0.666667;0;1.0653329;0.999999;0.999999
22.355301;1.05623212;-0.666654974;0.0365467172;-0.63116357;0.0346010273;1.06719734;1.05022518;-0.613276951;0.0645654167;1.05623252;-0.399993411;0.0219281582;10;-0.666667;0;1.06533289;0.999999;0.999999
22.359301;1.0562291;-0.666654943;0.0365384063;-0.631165389;0.0345933062;1.0671913;1.05022106;-0.613279229;0.0645578182;1.05622945;-0.399993323;0.0219231603;10;-0.666667;0;1.0653329;0.999999;0.999999
22.360301;1.05622909;-0.666654937;0.0365350767;-0.631165396;0.0345901664;1.06718929;1.05022003;-0.613279791;0.0645547304;1.05622942;-0.399993303;0.0219211647;10;-0.666667;0;1.06533291;0.999999;0.999999
22.361301;1.05622808;-0.666654932;0.0365334125;-0.631165998;0.0345886363;1.06718828;1.05021899;-0.613280352;0.0645532304;1.05622839;-0.399993284;0.0219201709;10;-0.666667;0;1.06533292;0.999999;0.999999
22.362301;1.05622707;-0.666654928;0.0365300805;-0.631166598;0.0345855271;1.06718627;1.05021895;-0.613280327;0.0645500826;1.05622737;-0.399993266;0.0219181785;10;-0.666667;0;1.06533293;0.999999;0.999999
22.363301;1.05622606;-0.666654925;0.0365284137;-0.631167197;0.0345839947;1.06718526;1.05021792;-0.613280886;0.0645485834;1.05622634;-0.399993249;0.0219171872;10;-0.666667;0;1.06533294;0.999999;0.999999
22.364301;1.05622605;-0.666654922;0.0365250789;-0.631167194;0.0345808505;1.06718325;1.05021688;-0.613281444;0.0645470841;1.05622631;-0.399993234;0.0219151964;10;-0.666667;0;1.06533295;0.999999;0.999999
22.368301;1.056222;-0.666654912;0.0365167259;-0.631169538;0.0345731298;1.06717723;1.05021274;-0.613283677;0.0645379034;1.05622217;-0.399993192;0.0219102325;10;-0.666667;0;1.06533303;0.999999;0.999999
22.369301;1.05622199;-0.666654909;0.036513384;-0.631169521;0.0345699807;1.06717622;1.05021171;-0.613284236;0.0645348096;1.05622213;-0.399993187;0.0219082407;10;-0.666667;0;1.06533305;0.999999;0.999999
22.373301;1.05621895;-0.666654894;0.036503336;-0.631171239;0.0345606182;1.06717019;1.05020761;-0.613286486;0.0645271639;1.05621899;-0.399993182;0.0219022699;10;-0.666667;0;1.06533316;0.999999;0.999999
22.374301;1.05621794;-0.666654889;0.0365016545;-0.63117182;0.0345590681;1.06716818;1.05020759;-0.61328647;0.0645239919;1.05621795;-0.399993183;0.0219012773;10;-0.666667;0;1.06533319;0.999999;0.999999
22.375301;1.05621693;-0.666654884;0.0364999722;-0.631172401;0.0345575157;1.06716718;1.05020658;-0.613287039;0.0645224648;1.05621692;-0.399993183;0.0219002851;10;-0.666667;0;1.06533321;0.999999;0.999999
22.376301;1.05621592;-0.666654877;0.0364966228;-0.631172985;0.0345543829;1.06716517;1.05020557;-0.61328761;0.0645193471;1.05621589;-0.399993183;0.0218982935;10;-0.666667;0;1.06533324;0.999999;0.999999
22.377301;1.05621491;-0.66665487;0.0364949396;-0.63117357;0.0345528258;1.06716416;1.05020456;-0.613289771;0.0645178128;1.05621487;-0.399993183;0.0218973026;10;-0.666667;0;1.06533326;0.999999;0.999999
22.382301;1.05621185;-0.666654828;0.0364815217;-0.631175338;0.0345402118;1.06715614;1.05019956;-0.613292667;0.0645069287;1.05621175;-0.399993159;0.0218893572;10;-0.666667;0;1.06533336;0.999999;0.999999
22.385301;1.05620882;-0.666654802;0.0364748066;-0.631177142;0.0345339221;1.06715212;1.05019658;-0.613294431;0.0644991121;1.05620871;-0.399993134;0.0218853906;10;-0.666667;0;1.0653334;0.999999;0.999999
22.386301;1.0562078;-0.666654794;0.0364714575;-0.631177745;0.03453077;1.06715012;1.05019659;-0.61329444;0.0644975022;1.0562077;-0.399993126;0.0218834013;10;-0.666667;0;1.06533341;0.999999;0.999999
22.391301;1.05620477;-0.666654757;0.0364597091;-0.631179576;0.0345196654;1.06714307;1.05019165;-0.613297432;0.0644849922;1.05620465;-0.399993084;0.0218764603;10;-0.666667;0;1.06533344;0.999999;0.999999
22.393301;1.05620276;-0.666654743;0.0364546757;-0.631180784;0.0345149345;1.06714005;1.05018968;-0.613298636;0.0644803064;1.05620265;-0.399993067;0.0218734887;10;-0.666667;0;1.06533344;0.999999;0.999999
22.395301;1.05620076;-0.666654727;0.0364496451;-0.631181991;0.0345102083;1.06713601;1.05018771;-0.613299839;0.0644772152;1.05620065;-0.39999305;0.021870519;10;-0.666667;0;1.06533344;0.999999;0.999999
22.396301;1.05620076;-0.666654717;0.0364479646;-0.631181994;0.0345086046;1.06713499;1.05018672;-0.613300439;0.0644740863;1.05620065;-0.399993042;0.0218695342;10;-0.666667;0;1.06533344;0.999999;0.999999
22.399301;1.05619777;-0.666654682;0.0364395944;-0.631183794;0.0345007518;1.06712993;1.05018375;-0.613302234;0.0644678899;1.05619768;-0.399993019;0.0218645772;10;-0.666667;0;1.06533343;0.999999;0.999999
22.400301;1.05619677;-0.666656335;0.0364379168;-0.631185974;0.0344991921;1.06712891;1.05018276;-0.613302832;0.0644647713;1.0561967;-0.399994013;0.0218635902;10;-0.666667;0;1.06533344;0.999999;0.999999
22.401301;1.05619677;-0.666656321;0.0364345738;-0.631185978;0.0344960244;1.06712688;1.05018277;-0.613302845;0.0644631803;1.05619671;-0.39999401;0.0218616027;10;-0.666667;0;1.06533344;0.999999;0.999999
22.405301;1.05619279;-0.666656261;0.0364245525;-0.631188405;0.0344866611;1.06712078;1.05017878;-0.613305235;0.0644539054;1.05619279;-0.399994022;0.0218556478;10;-0.666667;0;1.06533345;0.999999;0.999999
22.410301;1.05618982;-0.666656192;0.0364128975;-0.631190296;0.0344757061;1.06711264;1.05017379;-0.613308233;0.0644415473;1.05618992;-0.399994088;0.0218486856;10;-0.666667;0;1.06533348;0.999999;0.999999
22.414301;1.05618583;-0.66665614;0.0364029211;-0.631192778;0.0344663821;1.06710652;1.05016981;-0.613310638;0.0644323007;1.05618602;-0.399994161;0.0218426857;10;-0.666667;0;1.06533352;0.999999;0.999999
22.415301;1.05618584;-0.666656127;0.036399595;-0.6311928;0.034463233;1.06710549;1.05016881;-0.613311239;0.0644307832;1.05618605;-0.39999418;0.0218406808;10;-0.666667;0;1.06533353;0.999999;0.999999
22.418301;1.05618283;-0.66665609;0.0363929527;-0.631194648;0.0344570456;1.0671004;1.05016582;-0.613313035;0.0644230605;1.05618313;-0.399994231;0.0218366606;10;-0.666667;0;1.06533358;0.999999;0.999999
22.419301;1.05618183;-0.666656078;0.0363896281;-0.631195259;0.0344539315;1.06709838;1.05016583;-0.613313047;0.0644214846;1.05618216;-0.399994245;0.0218346536;10;-0.666667;0;1.06533359;0.999999;0.999999
22.420301;1.05618082;-0.666656065;0.03638797;-0.631195868;0.0344523949;1.06709735;1.05016483;-0.613313641;0.0644183836;1.05618118;-0.399994259;0.0218336471;10;-0.666667;0;1.06533361;0.999999;0.999999
22.421301;1.05618081;-0.666656052;0.0363846453;-0.631195878;0.0344492469;1.06709533;1.05016384;-0.613314233;0.0644168705;1.05618121;-0.399994271;0.0218316412;10;-0.666667;0;1.06533363;0.999999;0.999999
22.430301;1.05617271;-0.666655903;0.0363630381;-0.631200663;0.0344289918;1.06708127;1.05015485;-0.613319451;0.0643953474;1.05617328;-0.39999433;0.0218186252;10;-0.666667;0;1.06533373;0.999999;0.999999
22.431301;1.0561727;-0.666655885;0.0363597087;-0.631200656;0.0344258279;1.06708028;1.05015385;-0.613320023;0.0643938434;1.05617327;-0.399994332;0.021816627;10;-0.666667;0;1.06533373;0.999999;0.999999
22.432301;1.0561717;-0.666655867;0.0363580453;-0.631201245;0.0344242745;1.06707829;1.05015285;-0.613320594;0.0643907531;1.05617226;-0.399994333;0.0218156293;10;-0.666667;0;1.06533373;0.999999;0.999999
22.435301;1.05616868;-0.666655816;0.0363497169;-0.631203005;0.0344164617;1.06707333;1.05014982;-0.613322312;0.0643846591;1.05616922;-0.399994332;0.0218106374;10;-0.666667;0;1.06533372;0.999999;0.999999
22.436301;1.05616868;-0.6666558;0.0363463831;-0.631202993;0.0344133011;1.06707235;1.05014882;-0.613322887;0.0643815695;1.05616921;-0.39999433;0.0218086404;10;-0.666667;0;1.06533371;0.999999;0.999999
22.441301;1.05616365;-0.666655736;0.0363346973;-0.631205917;0.0344024224;1.06706444;1.05014377;-0.613325782;0.0643708656;1.05616411;-0.399994308;0.0218016515;10;-0.666667;0;1.06533369;0.999999;0.999999
22.442301;1.05616364;-0.666655728;0.0363313582;-0.631205905;0.0343992738;1.06706246;1.05014277;-0.613326366;0.0643677679;1.05616409;-0.399994302;0.0217996502;10;-0.666667;0;1.06533369;0.999999;0.999999
22.443301;1.05616264;-0.66665572;0.0363296854;-0.631206491;0.0343977379;1.06706148;1.05014176;-0.613326951;0.0643662557;1.05616306;-0.399994294;0.0217986467;10;-0.666667;0;1.0653337;0.999999;0.999999
22.444301;1.05616164;-0.666655714;0.0363263458;-0.631207077;0.0343946257;1.06705951;1.05014176;-0.613326953;0.0643630934;1.05616203;-0.399994287;0.0217966409;10;-0.666667;0;1.0653337;0.999999;0.999999
22.445301;1.05616064;-0.66665571;0.0363246725;-0.631207661;0.0343930929;1.06705853;1.05014075;-0.61332754;0.0643615778;1.05616101;-0.399994279;0.021795633;10;-0.666667;0;1.0653337;0.999999;0.999999
22.446301;1.05615964;-0.666655708;0.0363213323;-0.631208247;0.0343899835;1.06705656;1.05013975;-0.613328127;0.0643584734;1.05615998;-0.39999427;0.0217936233;10;-0.666667;0;1.06533371;0.999999;0.999999
22.447301;1.05615964;-0.666655708;0.0363196584;-0.631208235;0.0343884206;1.06705459;1.05013875;-0.613328714;0.0643569545;1.05615995;-0.399994262;0.021792612;10;-0.666667;0;1.06533371;0.999999;0.999999
22.448301;1.05615865;-0.66665571;0.0363163175;-0.631208821;0.0343853132;1.06705362;1.05013775;-0.613329301;0.064353847;1.05615893;-0.399994253;0.0217905995;10;-0.666667;0;1.06533371;0.999999;0.999999
22.449301;1.05615766;-0.666655715;0.036312976;-0.631209407;0.0343822066;1.06705166;1.05013675;-0.613331475;0.0643507379;1.0561579;-0.399994245;0.0217885863;10;-0.666667;0;1.06533372;0.999999;0.999999
22.452301;1.05615468;-0.666655752;0.0363062822;-0.631211174;0.0343760481;1.06704677;1.05013377;-0.613333236;0.0643445747;1.05615483;-0.399994225;0.0217845448;10;-0.666667;0;1.06533373;0.999999;0.999999
22.453301;1.0561547;-0.666655773;0.0363029391;-0.631211167;0.0343729115;1.06704581;1.05013278;-0.613333822;0.0643414587;1.0561548;-0.399994222;0.0217825313;10;-0.666667;0;1.06533372;0.999999;0.999999
22.457301;1.05615075;-0.666655908;0.0362929099;-0.631213538;0.0343636488;1.067039;1.05012884;-0.613336168;0.0643321472;1.05615071;-0.399994227;0.0217764789;10;-0.666667;0;1.06533369;0.999999;0.999999
22.458301;1.05615077;-0.666655955;0.0362912414;-0.631213535;0.0343620883;1.06703805;1.05012786;-0.613336753;0.0643306065;1.0561507;-0.399994233;0.0217754667;10;-0.666667;0;1.06533368;0.999999;0.999999
22.463301;1.05614587;-0.666656238;0.0362779377;-0.631216504;0.0343497062;1.06703031;1.05012301;-0.61333966;0.0643180977;1.05614561;-0.399994291;0.0217674219;10;-0.666667;0;1.06533357;0.999999;0.999999
22.464301;1.0561459;-0.666656302;0.0362746164;-0.6312165;0.0343465658;1.06702837;1.05012204;-0.613340235;0.0643149531;1.05614559;-0.399994307;0.0217654161;10;-0.666667;0;1.06533354;0.999999;0.999999
22.469301;1.05614102;-0.666656621;0.0362613533;-0.631219474;0.034334194;1.06702063;1.05011723;-0.61334309;0.0643039643;1.05614048;-0.399994406;0.0217573936;10;-0.666667;0;1.06533341;0.999999;0.999999
22.470301;1.05614104;-0.666656681;0.0362597006;-0.631219472;0.0343326364;1.06701968;1.05011626;-0.613343659;0.0643008121;1.05614045;-0.399994427;0.0217563877;10;-0.666667;0;1.06533339;0.999999;0.999999
22.475301;1.05613611;-0.666656954;0.0362464332;-0.631222425;0.0343202706;1.0670119;1.05011143;-0.613346502;0.0642882269;1.05613529;-0.399994522;0.0217483322;10;-0.666667;0;1.06533324;0.999999;0.999999
22.476301;1.05613612;-0.666657002;0.0362447795;-0.63122241;0.0343187073;1.06700993;1.05011046;-0.613347074;0.0642866631;1.05613525;-0.399994538;0.0217473161;10;-0.666667;0;1.06533321;0.999999;0.999999
22.481301;1.05613118;-0.666657218;0.0362315094;-0.631225285;0.0343062818;1.06700208;1.05010556;-0.613349968;0.0642740911;1.05613011;-0.399994589;0.0217392158;10;-0.666667;0;1.06533307;0.999999;0.999999
22.482301;1.05613118;-0.666657256;0.0362281881;-0.631225257;0.0343031258;1.0670001;1.05010457;-0.613350554;0.0642725307;1.05613009;-0.399994595;0.0217371932;10;-0.666667;0;1.06533305;0.999999;0.999999
22.487301;1.05612621;-0.666657428;0.0362149048;-0.631228116;0.0342906398;1.06699216;1.05009956;-0.613353499;0.06425997;1.05612501;-0.399994617;0.0217290701;10;-0.666667;0;1.06533293;0.999999;0.999999
22.488301;1.05612621;-0.666657459;0.0362132445;-0.631228097;0.0342890557;1.06699117;1.05009855;-0.613354086;0.0642568232;1.05612501;-0.39999462;0.0217280439;10;-0.666667;0;1.06533291;0.999999;0.999999
22.493301;1.05612118;-0.666657587;0.0361999171;-0.631231034;0.0342765782;1.06698216;1.05009349;-0.613356996;0.064244269;1.05612001;-0.39999462;0.0217199062;10;-0.666667;0;1.06533283;0.999999;0.999999
22.494301;1.05612117;-0.666657606;0.0361965807;-0.631231031;0.0342734234;1.06698115;1.05009248;-0.613357573;0.0642427121;1.05612001;-0.399994615;0.0217178764;10;-0.666667;0;1.06533282;0.999999;0.999999
22.497301;1.05611812;-0.666657645;0.0361898986;-0.631232828;0.0342672241;1.06697612;1.05008943;-0.613359292;0.0642348727;1.05611704;-0.399994592;0.0217137844;10;-0.666667;0;1.06533279;0.999999;0.999999
22.499301;1.05611608;-0.666657659;0.0361832122;-0.631234036;0.0342609945;1.06697309;1.05008741;-0.61336043;0.064230182;1.05611506;-0.399994571;0.0217097247;10;-0.666667;0;1.06533278;0.999999;0.999999
22.500301;1.05611606;-0.666657663;0.0361815315;-0.631234045;0.0342594266;1.06697107;1.05008639;-0.613360998;0.0642270455;1.05611508;-0.39999456;0.0217086966;10;-0.666667;0;1.06533278;0.999999;0.999999
22.504301;1.05611201;-0.666657666;0.0361697819;-0.631236486;0.0342485497;1.066964;1.05008235;-0.613363267;0.0642176925;1.05611116;-0.399994513;0.021701601;10;-0.666667;0;1.06533277;0.999999;0.999999
22.505301;1.056111;-0.66665933;0.0361680902;-0.631238675;0.034247013;1.06696298;1.05008135;-0.613363833;0.0642161532;1.05611018;-0.399995502;0.0217005807;10;-0.666667;0;1.06533277;0.999999;0.999999
22.506301;1.056111;-0.666659326;0.036164731;-0.631238688;0.0342438647;1.06696096;1.05008034;-0.613364399;0.0642130291;1.05611021;-0.39999549;0.0216985613;10;-0.666667;0;1.06533278;0.999999;0.999999
22.507301;1.05611001;-0.666659322;0.0361630377;-0.631239297;0.0342423259;1.06695994;1.05007934;-0.613364963;0.0642099077;1.05610923;-0.399995478;0.0216975422;10;-0.666667;0;1.06533278;0.999999;0.999999
22.512301;1.05610506;-0.666659258;0.0361495671;-0.631242302;0.0342298734;1.06695084;1.05007435;-0.613367776;0.0641975195;1.05610436;-0.39999542;0.0216894437;10;-0.666667;0;1.06533279;0.999999;0.999999
