time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.513301;1.05610507;-0.666659237;0.0361462077;-0.631242297;0.0342267128;1.06694982;1.05007336;-0.613368338;0.0641960041;1.05610438;-0.399995408;0.0216874239;10;-0.666667;0;1.0653328;0.999999;0.999999
22.518301;1.05610011;-0.666659087;0.0361327682;-0.631245233;0.0342141887;1.06694071;1.05006842;-0.613371151;0.0641837092;1.05609949;-0.399995337;0.0216793443;10;-0.666667;0;1.06533282;0.999999;0.999999
22.519301;1.05610011;-0.66665905;0.0361310853;-0.631245219;0.0342125915;1.06693969;1.05006744;-0.613371714;0.0641806229;1.0560995;-0.399995323;0.0216783332;10;-0.666667;0;1.06533282;0.999999;0.999999
22.522301;1.05609712;-0.666658936;0.036122713;-0.631246967;0.0342047344;1.06693463;1.05006448;-0.613373411;0.0641745506;1.05609656;-0.399995282;0.0216733079;10;-0.666667;0;1.06533283;0.999999;0.999999
22.523301;1.05609612;-0.666658898;0.0361193705;-0.63124755;0.0342015889;1.06693262;1.05006349;-0.613375566;0.0641714722;1.05609558;-0.39999527;0.0216713019;10;-0.666667;0;1.06533283;0.999999;0.999999
22.532301;1.05608812;-0.666658667;0.036096038;-0.631252265;0.0341796101;1.06691744;1.05005455;-0.61338076;0.0641501301;1.05608776;-0.399995215;0.0216573158;10;-0.666667;0;1.06533283;0.999999;0.999999
22.533301;1.05608812;-0.666658658;0.0360927138;-0.631252266;0.0341764469;1.06691642;1.05005356;-0.613381343;0.0641470465;1.05608778;-0.399995212;0.021655324;10;-0.666667;0;1.06533284;0.999999;0.999999
22.539301;1.05608215;-0.666658658;0.0360778145;-0.631255881;0.03416243;1.06690628;1.05004758;-0.613384853;0.0641332717;1.05608185;-0.399995206;0.0216464026;10;-0.666667;0;1.06533288;0.999999;0.999999
22.540301;1.05608216;-0.666658662;0.0360745044;-0.631255889;0.0341592758;1.06690427;1.05004658;-0.61338544;0.0641301773;1.05608187;-0.399995205;0.0216444202;10;-0.666667;0;1.06533289;0.999999;0.999999
22.546301;1.05607619;-0.666658701;0.0360579866;-0.631259555;0.0341436976;1.06689417;1.05004057;-0.613388987;0.0641147598;1.05607596;-0.399995202;0.0216345418;10;-0.666667;0;1.06533294;0.999999;0.999999
22.547301;1.05607619;-0.66665871;0.036056345;-0.631259573;0.0341421195;1.06689216;1.05003957;-0.613389583;0.0641132433;1.05607598;-0.399995202;0.0216335623;10;-0.666667;0;1.06533295;0.999999;0.999999
22.553301;1.05607015;-0.66665878;0.0360398292;-0.631263286;0.0341265375;1.06688313;1.05003349;-0.613393159;0.0640977728;1.05607015;-0.399995177;0.0216236618;10;-0.666667;0;1.06533295;0.999999;0.999999
22.554301;1.05607014;-0.666658792;0.03603652;-0.631263308;0.0341233848;1.06688113;1.05003247;-0.613393754;0.0640962513;1.05607018;-0.399995168;0.0216216733;10;-0.666667;0;1.06533295;0.999999;0.999999
22.560301;1.05606409;-0.666658818;0.0360216516;-0.631267012;0.0341094151;1.06687114;1.05002638;-0.613397287;0.0640807776;1.05606437;-0.399995074;0.0216127094;10;-0.666667;0;1.06533289;0.999999;0.999999
22.561301;1.05606408;-0.666658812;0.0360183393;-0.631267027;0.0341062692;1.06686915;1.05002537;-0.61339787;0.0640776714;1.0560644;-0.399995053;0.0216107093;10;-0.666667;0;1.06533287;0.999999;0.999999
22.562301;1.05606306;-0.666658803;0.0360166939;-0.631267639;0.0341047351;1.06686816;1.05002435;-0.613398451;0.0640761536;1.05606343;-0.399995031;0.0216097075;10;-0.666667;0;1.06533285;0.999999;0.999999
22.567301;1.05605801;-0.666658712;0.0360018035;-0.63127066;0.0340907649;1.06685922;1.05001931;-0.613401348;0.0640638211;1.0560585;-0.399994937;0.0216006776;10;-0.666667;0;1.06533274;0.999999;0.999999
22.568301;1.056058;-0.666658687;0.0360001594;-0.631270659;0.0340892013;1.06685724;1.0500183;-0.613401927;0.0640607238;1.05605851;-0.399994925;0.0215996698;10;-0.666667;0;1.06533272;0.999999;0.999999
22.574301;1.05605195;-0.666658516;0.0359836169;-0.631274184;0.0340736684;1.06684736;1.05001224;-0.613405406;0.0640469217;1.05605245;-0.399994909;0.0215896429;10;-0.666667;0;1.06533259;0.999999;0.999999
22.575301;1.05605195;-0.666658488;0.0359802993;-0.631274169;0.0340705146;1.06684638;1.05001123;-0.613405987;0.06404383;1.05605242;-0.399994913;0.0215876449;10;-0.666667;0;1.06533257;0.999999;0.999999
22.577301;1.05604996;-0.666658434;0.0359753262;-0.631275336;0.0340658449;1.06684242;1.05000921;-0.613407155;0.0640392329;1.05605037;-0.399994923;0.0215846544;10;-0.666667;0;1.06533253;0.999999;0.999999
22.578301;1.05604896;-0.666658408;0.0359736705;-0.631275921;0.0340642969;1.06684144;1.0500072;-0.613408324;0.0640362004;1.05604934;-0.399994928;0.0215836611;10;-0.666667;0;1.06533251;0.999999;0.999999
22.582301;1.05604499;-0.66665831;0.0359620291;-0.631278269;0.0340533578;1.06683451;1.05000317;-0.613410677;0.064026991;1.05604522;-0.399994947;0.0215766947;10;-0.666667;0;1.06533244;0.999999;0.999999
22.583301;1.056045;-0.666658288;0.0359586963;-0.631278261;0.0340501934;1.06683253;1.05000216;-0.613411266;0.0640238917;1.05604519;-0.399994952;0.0215747045;10;-0.666667;0;1.06533243;0.999999;0.999999
22.589301;1.05603907;-0.666658174;0.0359436707;-0.631281829;0.0340361399;1.06682262;1.04999616;-0.613414818;0.0640084399;1.05603905;-0.399994985;0.0215657709;10;-0.666667;0;1.0653324;0.999999;0.999999
22.590301;1.05603909;-0.666658162;0.0359403326;-0.63128183;0.0340329813;1.06682164;1.04999517;-0.613415414;0.06400692;1.05603904;-0.399994994;0.0215637821;10;-0.666667;0;1.0653324;0.999999;0.999999
22.596301;1.05603318;-0.666658153;0.0359236513;-0.631285453;0.0340174343;1.06681173;1.04998921;-0.613419007;0.0639914504;1.05603296;-0.399995065;0.0215538471;10;-0.666667;0;1.06533243;0.999999;0.999999
22.597301;1.05603319;-0.666658162;0.0359219864;-0.631285462;0.0340158704;1.06680975;1.04998822;-0.613419607;0.0639883429;1.05603295;-0.399995076;0.0215528572;10;-0.666667;0;1.06533244;0.999999;0.999999
22.598301;1.0560322;-0.666658174;0.0359186561;-0.63128607;0.0340127613;1.06680776;1.04998722;-0.613421794;0.0639868224;1.05603194;-0.399995087;0.0215508667;10;-0.666667;0;1.06533245;0.999999;0.999999
22.604301;1.0560263;-0.666658282;0.0359020227;-0.63128972;0.0339972592;1.06679779;1.04998122;-0.613425418;0.0639713421;1.05602593;-0.399995143;0.0215409092;10;-0.666667;0;1.06533254;0.999999;0.999999
22.605301;1.05602632;-0.666658304;0.0359003594;-0.631289731;0.0339956918;1.06679578;1.04998021;-0.613426024;0.0639682316;1.05602594;-0.399995152;0.021539914;10;-0.666667;0;1.06533256;0.999999;0.999999
22.612301;1.05601944;-0.66665846;0.0358803288;-0.631293963;0.0339770151;1.06678471;1.04997316;-0.613430258;0.0639511795;1.05601901;-0.399995209;0.0215279388;10;-0.666667;0;1.06533278;0.999999;0.999999
22.613301;1.05601946;-0.666658484;0.0358786528;-0.631293963;0.0339754388;1.06678269;1.04997215;-0.613430857;0.063948056;1.05601903;-0.39999522;0.0215269432;10;-0.666667;0;1.06533282;0.999999;0.999999
22.614301;1.05601847;-0.66665851;0.0358753102;-0.631294558;0.0339723161;1.06678067;1.04997114;-0.613431453;0.0639465179;1.05601804;-0.399995231;0.0215249484;10;-0.666667;0;1.06533286;0.999999;0.999999
22.615301;1.05601748;-0.666658536;0.0358719679;-0.63129515;0.0339691936;1.06677966;1.04996913;-0.613432631;0.0639434516;1.05601705;-0.399995243;0.0215229545;10;-0.666667;0;1.06533291;0.999999;0.999999
22.616301;1.05601649;-0.66666023;0.0358702931;-0.631297319;0.0339676495;1.06677764;1.04996812;-0.613433222;0.06394191;1.05601606;-0.399996256;0.0215219614;10;-0.666667;0;1.06533295;0.999999;0.999999
22.619301;1.05601349;-0.666660315;0.0358619443;-0.631299077;0.0339598645;1.06677258;1.04996509;-0.613434981;0.0639341031;1.05601311;-0.399996299;0.0215169833;10;-0.666667;0;1.0653331;0.999999;0.999999
22.620301;1.05601349;-0.666660343;0.035858609;-0.631299062;0.0339567124;1.06677056;1.04996408;-0.61343556;0.0639309699;1.05601312;-0.399996314;0.0215149897;10;-0.666667;0;1.06533315;0.999999;0.999999
22.627301;1.05600641;-0.666660551;0.0358402815;-0.631303098;0.0339396309;1.06675843;1.04995702;-0.61343953;0.0639137899;1.05600619;-0.399996411;0.021504014;10;-0.666667;0;1.0653335;0.999999;0.999999
22.628301;1.05600639;-0.666660582;0.0358369473;-0.631303073;0.0339364879;1.06675741;1.04995602;-0.613440088;0.0639106535;1.05600619;-0.399996424;0.0215020152;10;-0.666667;0;1.06533354;0.999999;0.999999
22.635301;1.05599924;-0.666660731;0.03581855;-0.631307094;0.0339194703;1.06674521;1.04994896;-0.613443995;0.0638934567;1.05599918;-0.399996487;0.0214910079;10;-0.666667;0;1.0653338;0.999999;0.999999
22.636301;1.05599922;-0.666660739;0.0358151979;-0.631307076;0.0339163306;1.06674318;1.04994795;-0.613444557;0.0638903212;1.05599917;-0.399996489;0.0214890051;10;-0.666667;0;1.06533383;0.999999;0.999999
22.643301;1.05599213;-0.666660705;0.0357950378;-0.631311168;0.0338977002;1.06673089;1.04994096;-0.61344855;0.0638731557;1.05599209;-0.399996453;0.0214769836;10;-0.666667;0;1.06533395;0.999999;0.999999
22.644301;1.05599213;-0.666660688;0.0357933533;-0.631311157;0.0338961293;1.06672884;1.04993997;-0.61344913;0.0638700286;1.05599208;-0.399996443;0.0214759804;10;-0.666667;0;1.06533396;0.999999;0.999999
22.645301;1.05599113;-0.666660667;0.0357900058;-0.631311744;0.0338930119;1.0667278;1.04993898;-0.613449711;0.0638669036;1.05599107;-0.399996432;0.0214739773;10;-0.666667;0;1.06533396;0.999999;0.999999
22.646301;1.05599013;-0.666660643;0.0357866623;-0.631312333;0.0338898943;1.06672576;1.04993699;-0.613450878;0.063865429;1.05599005;-0.39999642;0.0214719746;10;-0.666667;0;1.06533397;0.999999;0.999999
22.650301;1.05598617;-0.666660522;0.0357766638;-0.631314698;0.0338805806;1.06671861;1.04993303;-0.613453216;0.0638545454;1.055986;-0.399996373;0.0214659711;10;-0.666667;0;1.06533397;0.999999;0.999999
22.651301;1.05598618;-0.666660487;0.0357733402;-0.631314695;0.0338774316;1.06671758;1.04993204;-0.613453802;0.0638530197;1.05598599;-0.399996361;0.0214639729;10;-0.666667;0;1.06533397;0.999999;0.999999
22.658301;1.05597931;-0.66666022;0.035755114;-0.631318888;0.0338603491;1.06670545;1.04992503;-0.6134579;0.063834428;1.05597896;-0.399996262;0.0214530029;10;-0.666667;0;1.06533395;0.999999;0.999999
22.659301;1.05597933;-0.666660182;0.0357517947;-0.631318891;0.0338572;1.06670345;1.04992402;-0.613458484;0.0638329053;1.05597896;-0.399996249;0.0214510071;10;-0.666667;0;1.06533395;0.999999;0.999999
22.666301;1.05597237;-0.666659944;0.0357335006;-0.631323116;0.0338401063;1.06669148;1.04991689;-0.613462542;0.0638142872;1.05597194;-0.399996202;0.0214400265;10;-0.666667;0;1.06533388;0.999999;0.999999
22.667301;1.05597237;-0.666659916;0.0357301645;-0.631323125;0.0338369516;1.06669049;1.04991586;-0.613463119;0.0638127607;1.05597194;-0.3999962;0.0214380285;10;-0.666667;0;1.06533387;0.999999;0.999999
22.674301;1.05596529;-0.66665973;0.0357117457;-0.63132737;0.03381976;1.06667865;1.04990867;-0.613467142;0.0637941595;1.05596493;-0.399996184;0.0214269982;10;-0.666667;0;1.06533381;0.999999;0.999999
22.675301;1.05596527;-0.666659702;0.0357083906;-0.631327378;0.0338165845;1.06667668;1.04990665;-0.613468301;0.0637926994;1.05596494;-0.399996179;0.0214249844;10;-0.666667;0;1.0653338;0.999999;0.999999
22.676301;1.05596425;-0.666659673;0.0357050344;-0.631327984;0.0338134387;1.06667471;1.04990562;-0.613470461;0.0637895913;1.05596395;-0.399996172;0.0214229687;10;-0.666667;0;1.06533379;0.999999;0.999999
22.682301;1.0559581;-0.666659498;0.0356882304;-0.63133163;0.0337976718;1.06666486;1.04989949;-0.613473898;0.0637741244;1.05595803;-0.399996114;0.02141286;10;-0.666667;0;1.06533371;0.999999;0.999999
22.683301;1.05595807;-0.666659472;0.035686544;-0.631331643;0.0337960572;1.06666288;1.04989848;-0.613474469;0.0637726074;1.05595805;-0.399996103;0.0214118415;10;-0.666667;0;1.0653337;0.999999;0.999999
22.690301;1.05595095;-0.666659329;0.0356664572;-0.631335957;0.0337770913;1.06665198;1.04989144;-0.613478445;0.0637540354;1.0559512;-0.399996026;0.0213997188;10;-0.666667;0;1.06533358;0.999999;0.999999
22.691301;1.05595094;-0.666659311;0.0356647874;-0.631335979;0.0337754833;1.06664999;1.04989044;-0.613479011;0.0637509235;1.05595122;-0.399996014;0.0213987066;10;-0.666667;0;1.06533356;0.999999;0.999999
22.698301;1.05594392;-0.666659187;0.0356448583;-0.631340329;0.0337566452;1.06663804;1.04988345;-0.613483019;0.0637338995;1.0559443;-0.39999589;0.0213866943;10;-0.666667;0;1.06533341;0.999999;0.999999
22.699301;1.05594392;-0.66665917;0.0356432146;-0.631340352;0.0337550623;1.06663605;1.04988246;-0.613483604;0.0637307914;1.05594431;-0.399995866;0.0213857035;10;-0.666667;0;1.06533339;0.999999;0.999999
22.706301;1.05593702;-0.666659077;0.0356234244;-0.631344667;0.0337363864;1.06662508;1.04987454;-0.613488347;0.0637139188;1.05593735;-0.399995677;0.0213738135;10;-0.666667;0;1.06533324;0.999999;0.999999
22.707301;1.05593704;-0.666659069;0.0356201249;-0.631344681;0.0337332448;1.06662309;1.04987355;-0.613488951;0.0637108291;1.05593735;-0.39999565;0.0213718311;10;-0.666667;0;1.06533322;0.999999;0.999999
22.721301;1.05592424;-0.666659179;0.0355821102;-0.631352474;0.0336976353;1.06659896;1.04985954;-0.613497619;0.0636771846;1.05592419;-0.399995384;0.0213490008;10;-0.666667;0;1.06533293;0.999999;0.999999
22.722301;1.05592424;-0.666659202;0.0355804484;-0.631352464;0.0336960658;1.06659694;1.04985854;-0.613498248;0.0636740904;1.05592417;-0.399995372;0.021347999;10;-0.666667;0;1.06533291;0.999999;0.999999
22.729301;1.05591718;-0.666659376;0.0355604457;-0.631356532;0.033677381;1.06658582;1.0498515;-0.613502654;0.0636571351;1.05591707;-0.399995323;0.0213359373;10;-0.666667;0;1.06533281;0.999999;0.999999
22.730301;1.05591717;-0.666659401;0.0355587793;-0.631356509;0.0336758062;1.0665838;1.04985049;-0.613503281;0.0636540272;1.05591707;-0.399995324;0.0213349275;10;-0.666667;0;1.0653328;0.999999;0.999999
22.733301;1.05591412;-0.66665948;0.0355504565;-0.631358232;0.0336680204;1.06657878;1.04984747;-0.613505156;0.0636462873;1.05591408;-0.39999534;0.0213299061;10;-0.666667;0;1.06533279;0.999999;0.999999
22.734301;1.0559131;-0.666659508;0.0355471296;-0.631358804;0.0336648985;1.06657677;1.04984547;-0.613506362;0.0636448253;1.05591309;-0.399995348;0.0213279023;10;-0.666667;0;1.06533279;0.999999;0.999999
22.737301;1.05591005;-0.666659596;0.0355388228;-0.631360517;0.0336571069;1.06657175;1.04984246;-0.613508212;0.0636370798;1.05591014;-0.399995384;0.0213229007;10;-0.666667;0;1.0653328;0.999999;0.999999
22.738301;1.05591004;-0.666661294;0.0355371681;-0.631362068;0.0336555276;1.06656974;1.04984145;-0.613508822;0.0636339676;1.05591016;-0.399996397;0.0213219038;10;-0.666667;0;1.06533281;0.999999;0.999999
22.744301;1.05590396;-0.666661476;0.0355206081;-0.631365486;0.033639892;1.06655966;1.04983544;-0.613512382;0.0636184606;1.05590432;-0.399996497;0.0213119718;10;-0.666667;0;1.06533293;0.999999;0.999999
22.745301;1.05590395;-0.666661504;0.0355172957;-0.63136546;0.0336367239;1.06655864;1.04983443;-0.613512957;0.0636169343;1.05590435;-0.399996518;0.0213099912;10;-0.666667;0;1.06533296;0.999999;0.999999
22.752301;1.05589689;-0.666661677;0.0354990661;-0.631369531;0.0336194822;1.06654652;1.04982744;-0.61351688;0.0635983361;1.05589747;-0.39999671;0.0212991574;10;-0.666667;0;1.06533316;0.999999;0.999999
22.753301;1.05589689;-0.666661698;0.0354957367;-0.631369523;0.0336163069;1.06654451;1.04982645;-0.613517429;0.0635968176;1.05589748;-0.399996744;0.021297182;10;-0.666667;0;1.06533318;0.999999;0.999999
22.754301;1.05589589;-0.666661716;0.0354924041;-0.631370114;0.0336131627;1.0665425;1.04982545;-0.613517977;0.0635937121;1.05589649;-0.39999678;0.0212952057;10;-0.666667;0;1.06533321;0.999999;0.999999
22.755301;1.0558949;-0.666661731;0.0354907351;-0.631370706;0.0336115964;1.06654149;1.04982445;-0.613518522;0.0635906069;1.05589549;-0.399996817;0.0212942279;10;-0.666667;0;1.06533324;0.999999;0.999999
22.757301;1.05589291;-0.666661752;0.0354857234;-0.631371894;0.0336068843;1.06653747;1.04982246;-0.613519612;0.063585984;1.05589348;-0.399996893;0.0212912671;10;-0.666667;0;1.06533329;0.999999;0.999999
22.758301;1.05589191;-0.666661756;0.0354823817;-0.631372487;0.033603739;1.06653647;1.04982147;-0.613521744;0.0635844654;1.05589247;-0.399996932;0.0212892837;10;-0.666667;0;1.06533331;0.999999;0.999999
22.760301;1.05588992;-0.666661753;0.0354773632;-0.631373674;0.0335990281;1.06653246;1.04981949;-0.613522839;0.0635782495;1.05589044;-0.399997009;0.0212863099;10;-0.666667;0;1.06533336;0.999999;0.999999
22.761301;1.05588993;-0.666661746;0.0354740211;-0.631373669;0.0335958529;1.06653147;1.04981851;-0.613523389;0.0635767268;1.05589043;-0.399997048;0.0212843193;10;-0.666667;0;1.06533339;0.999999;0.999999
22.767301;1.05588398;-0.666661654;0.0354573411;-0.631377199;0.0335801737;1.06652153;1.0498126;-0.613526743;0.0635612043;1.05588433;-0.399997271;0.0212743249;10;-0.666667;0;1.06533353;0.999999;0.999999
22.768301;1.05588398;-0.666661634;0.0354556787;-0.631377188;0.0335785835;1.06651955;1.04981062;-0.613527891;0.0635581429;1.05588432;-0.399997306;0.0212733176;10;-0.666667;0;1.06533355;0.999999;0.999999
22.773301;1.055879;-0.666661531;0.035442379;-0.63138014;0.0335660575;1.06651066;1.04980572;-0.61353071;0.0635456929;1.05587924;-0.39999746;0.0212652524;10;-0.666667;0;1.06533366;0.999999;0.999999
22.775301;1.05587701;-0.666661488;0.0354357264;-0.631381334;0.0335597833;1.06650771;1.04980375;-0.613531833;0.0635410313;1.0558772;-0.399997512;0.0212612186;10;-0.666667;0;1.06533369;0.999999;0.999999
22.776301;1.05587701;-0.666661466;0.0354340661;-0.631381336;0.0335581929;1.06650574;1.04980277;-0.613532395;0.0635394954;1.05587718;-0.399997536;0.0212602008;10;-0.666667;0;1.0653337;0.999999;0.999999
22.789301;1.05586497;-0.666661195;0.0353990448;-0.631388622;0.0335254137;1.06648503;1.04978996;-0.613539729;0.0635068934;1.05586489;-0.399997582;0.0212390546;10;-0.666667;0;1.06533379;0.999999;0.999999
22.790301;1.05586497;-0.666661176;0.0353957091;-0.631388627;0.0335222726;1.06648305;1.04978897;-0.613540295;0.0635037761;1.05586487;-0.39999756;0.0212370548;10;-0.666667;0;1.06533379;0.999999;0.999999
22.796301;1.05585899;-0.666661089;0.0353790468;-0.63139222;0.0335067892;1.06647314;1.04978305;-0.613543724;0.0634882588;1.05585883;-0.399997401;0.0212270778;10;-0.666667;0;1.06533381;0.999999;0.999999
22.797301;1.055859;-0.666661078;0.0353773808;-0.63139222;0.0335052303;1.06647115;1.04978207;-0.613544306;0.0634867322;1.05585883;-0.399997377;0.0212260841;10;-0.666667;0;1.06533381;0.999999;0.999999
22.804301;1.05585211;-0.666661015;0.0353573473;-0.631396441;0.0334866519;1.06646019;1.04977524;-0.613548428;0.0634681118;1.05585192;-0.399997255;0.0212141401;10;-0.666667;0;1.06533379;0.999999;0.999999
22.805301;1.05585213;-0.666661008;0.03535567;-0.631396452;0.0334850942;1.0664582;1.04977427;-0.613549023;0.0634665851;1.05585194;-0.399997244;0.0212131505;10;-0.666667;0;1.06533378;0.999999;0.999999
22.811301;1.05584622;-0.666660975;0.0353389013;-0.631400127;0.0334696223;1.06644821;1.04976848;-0.613552609;0.0634510361;1.05584611;-0.399997206;0.0212032327;10;-0.666667;0;1.06533375;0.999999;0.999999
22.812301;1.05584624;-0.666660971;0.0353355425;-0.631400148;0.0334664829;1.06644621;1.04976752;-0.613553212;0.0634494928;1.05584614;-0.399997203;0.0212012494;10;-0.666667;0;1.06533375;0.999999;0.999999
22.818301;1.0558403;-0.666660963;0.0353203498;-0.63140389;0.033452536;1.06643623;1.04976074;-0.613557428;0.0634338945;1.05584032;-0.399997188;0.0211923585;10;-0.666667;0;1.06533379;0.999999;0.999999
22.819301;1.05584031;-0.666660963;0.0353169817;-0.631403916;0.0334493837;1.06643524;1.04975977;-0.613558033;0.0634307511;1.05584035;-0.399997185;0.0211903765;10;-0.666667;0;1.06533381;0.999999;0.999999
22.831301;1.05582942;-0.666660991;0.0352849171;-0.631410808;0.0334196298;1.06641525;1.04974784;-0.613565176;0.0634010734;1.05582952;-0.399997142;0.0211714909;10;-0.666667;0;1.06533395;0.999999;0.999999
22.832301;1.05582942;-0.666660995;0.0352815584;-0.631410841;0.0334164562;1.06641325;1.04974682;-0.613565766;0.0633995381;1.05582953;-0.399997137;0.0211694913;10;-0.666667;0;1.06533395;0.999999;0.999999
22.842301;1.05582043;-0.666661105;0.0352546983;-0.631416601;0.0333914132;1.06639735;1.04973651;-0.613571622;0.0633747009;1.05582059;-0.399997022;0.0211534763;10;-0.666667;0;1.06533388;0.999999;0.999999
22.843301;1.05581944;-0.666661123;0.0352530184;-0.631417233;0.0333898716;1.06639536;1.04973548;-0.613573793;0.0633715838;1.0558196;-0.399997005;0.0211524708;10;-0.666667;0;1.06533386;0.999999;0.999999
22.845301;1.05581745;-0.666661161;0.035246328;-0.631418487;0.0333836346;1.06639237;1.04973342;-0.61357496;0.0633669368;1.0558176;-0.399996974;0.0211484543;10;-0.666667;0;1.06533383;0.999999;0.999999
22.846301;1.05581745;-0.66666118;0.0352446505;-0.631418512;0.033382064;1.06639037;1.04973239;-0.613575544;0.0633638184;1.0558176;-0.399996959;0.0211474432;10;-0.666667;0;1.0653338;0.999999;0.999999
22.852301;1.05581152;-0.66666129;0.0352279143;-0.631422186;0.0333665011;1.06638037;1.04972628;-0.613579034;0.0633498541;1.05581155;-0.399996915;0.0211373558;10;-0.666667;0;1.06533367;0.999999;0.999999
22.853301;1.05581154;-0.666661307;0.0352262319;-0.631422194;0.0333649222;1.06637837;1.04972527;-0.613579612;0.0633467306;1.05581154;-0.399996914;0.0211363407;10;-0.666667;0;1.06533365;0.999999;0.999999
22.858301;1.05580658;-0.666661403;0.0352127833;-0.631425221;0.0333523959;1.06637031;1.04972025;-0.61358249;0.0633342714;1.05580644;-0.39999693;0.0211282731;10;-0.666667;0;1.06533356;0.999999;0.999999
22.859301;1.05580659;-0.666661425;0.0352094185;-0.631425227;0.0333492163;1.0663693;1.04971924;-0.613583063;0.0633327277;1.05580642;-0.399996936;0.0211262613;10;-0.666667;0;1.06533355;0.999999;0.999999
22.865301;1.05580058;-0.666661567;0.0351941933;-0.631428842;0.0333350108;1.06635917;1.04971321;-0.613586517;0.0633171107;1.05580026;-0.399996961;0.0211171959;10;-0.666667;0;1.06533349;0.999999;0.999999
22.866301;1.05580058;-0.666661588;0.035190822;-0.631428845;0.0333318182;1.06635715;1.0497122;-0.613587098;0.0633155718;1.05580023;-0.399996962;0.0211151855;10;-0.666667;0;1.06533348;0.999999;0.999999
22.871301;1.05579555;-0.666661668;0.0351773293;-0.631431838;0.0333191755;1.06634901;1.04970715;-0.613590038;0.0633031526;1.05579505;-0.399996948;0.0211071309;10;-0.666667;0;1.06533346;0.999999;0.999999
22.872301;1.05579555;-0.666661678;0.0351739725;-0.631431837;0.0333159857;1.06634698;1.04970613;-0.613590631;0.0633000392;1.05579501;-0.399996943;0.0211051181;10;-0.666667;0;1.06533345;0.999999;0.999999
22.874301;1.05579353;-0.666661694;0.0351689363;-0.631433031;0.0333112497;1.06634393;1.0497041;-0.613591821;0.0632954017;1.05579294;-0.399996928;0.021102089;10;-0.666667;0;1.06533343;0.999999;0.999999
22.875301;1.05579252;-0.666663366;0.0351672575;-0.631435207;0.0333096717;1.06634191;1.04970308;-0.613592416;0.0632938768;1.0557919;-0.39999792;0.0211010727;10;-0.666667;0;1.06533342;0.999999;0.999999
22.877301;1.0557905;-0.666663372;0.0351622453;-0.631436403;0.0333049379;1.06633886;1.04970104;-0.613593605;0.0632892373;1.05578983;-0.399997901;0.0210980376;10;-0.666667;0;1.0653334;0.999999;0.999999
22.878301;1.05579048;-0.666663374;0.0351589115;-0.631436405;0.0333017511;1.06633783;1.04970002;-0.613594197;0.0632861227;1.05578979;-0.399997891;0.0210960191;10;-0.666667;0;1.06533338;0.999999;0.999999
22.883301;1.0557854;-0.666663366;0.035145627;-0.631439402;0.0332891626;1.06632872;1.04969493;-0.613597132;0.0632737184;1.05578465;-0.399997853;0.0210879319;10;-0.666667;0;1.06533328;0.999999;0.999999
22.884301;1.05578538;-0.666663363;0.0351439792;-0.631439401;0.03328757;1.06632769;1.04969391;-0.613597712;0.0632721897;1.05578463;-0.399997848;0.0210869183;10;-0.666667;0;1.06533325;0.999999;0.999999
22.886301;1.05578334;-0.666663356;0.0351373573;-0.631440589;0.0332813012;1.06632465;1.04969189;-0.613598863;0.0632659582;1.0557826;-0.39999784;0.0210828971;10;-0.666667;0;1.06533319;0.999999;0.999999
22.890301;1.05577928;-0.666663349;0.035127469;-0.631442941;0.0332719611;1.06631756;1.04968788;-0.61360113;0.0632566826;1.05577857;-0.399997828;0.0210768845;10;-0.666667;0;1.06533303;0.999999;0.999999
22.891301;1.05577927;-0.666663348;0.0351258339;-0.631442927;0.0332703904;1.06631554;1.04968688;-0.613601691;0.0632551613;1.05577857;-0.399997824;0.021075889;10;-0.666667;0;1.06533299;0.999999;0.999999
22.896301;1.05577422;-0.666663355;0.0351126659;-0.631445849;0.033257975;1.06630743;1.04968189;-0.613604488;0.0632428228;1.05577361;-0.399997794;0.0210679569;10;-0.666667;0;1.06533276;0.999999;0.999999
22.897301;1.05577421;-0.666663358;0.0351093654;-0.631445835;0.0332548297;1.06630641;1.04968089;-0.613605048;0.0632397269;1.05577362;-0.399997785;0.0210659787;10;-0.666667;0;1.06533272;0.999999;0.999999
22.902301;1.05576918;-0.666663363;0.0350961827;-0.631448756;0.0332424017;1.06629835;1.04967588;-0.613607828;0.0632290357;1.05576867;-0.399997743;0.0210581186;10;-0.666667;0;1.06533251;0.999999;0.999999
22.903301;1.05576918;-0.666663363;0.0350945415;-0.631448739;0.0332408275;1.06629634;1.04967487;-0.61360838;0.0632259478;1.05576869;-0.399997737;0.0210571508;10;-0.666667;0;1.06533247;0.999999;0.999999
22.908301;1.0557642;-0.666663361;0.0350813078;-0.631451624;0.0332283526;1.06628833;1.04966976;-0.613611125;0.0632136858;1.05576373;-0.399997721;0.0210493127;10;-0.666667;0;1.06533231;0.999999;0.999999
22.909301;1.0557642;-0.66666336;0.0350779874;-0.631451601;0.0332251894;1.06628633;1.04966874;-0.613611671;0.063212184;1.05576374;-0.399997719;0.0210473431;10;-0.666667;0;1.06533229;0.999999;0.999999
22.914301;1.05575925;-0.666663349;0.0350663503;-0.631454479;0.0332142409;1.06627837;1.04966361;-0.613614407;0.0631998841;1.05575876;-0.399997701;0.0210404776;10;-0.666667;0;1.06533224;0.999999;0.999999
22.915301;1.05575926;-0.666663346;0.0350630164;-0.631454457;0.0332110678;1.06627738;1.04966259;-0.613614957;0.0631967819;1.05575877;-0.399997694;0.0210385016;10;-0.666667;0;1.06533224;0.999999;0.999999
22.916301;1.05575826;-0.666663342;0.0350596805;-0.631455034;0.0332079244;1.06627539;1.04966257;-0.613614925;0.0631952045;1.05575777;-0.399997686;0.0210365245;10;-0.666667;0;1.06533225;0.999999;0.999999
22.919301;1.05575528;-0.666663329;0.0350529967;-0.631456767;0.0332016452;1.06627044;1.04965952;-0.613616605;0.0631874623;1.0557548;-0.399997661;0.0210325824;10;-0.666667;0;1.06533227;0.999999;0.999999
22.920301;1.05575529;-0.666663324;0.0350496553;-0.631456747;0.0331984675;1.06626946;1.0496585;-0.613617172;0.0631859354;1.05575481;-0.399997654;0.0210305971;10;-0.666667;0;1.06533228;0.999999;0.999999
22.931301;1.05574529;-0.666663248;0.0350212488;-0.63146253;0.0331718141;1.06625179;1.04964756;-0.613623717;0.0631594711;1.05574497;-0.399997615;0.0210135784;10;-0.666667;0;1.06533246;0.999999;0.999999
22.932301;1.05574529;-0.666663238;0.0350195825;-0.631462515;0.03317023;1.06624983;1.04964658;-0.613624332;0.0631563347;1.05574499;-0.399997616;0.0210125645;10;-0.666667;0;1.06533248;0.999999;0.999999
22.934301;1.05574327;-0.666663219;0.0350145902;-0.631463684;0.0331655495;1.06624689;1.04964461;-0.613625567;0.0631516534;1.05574301;-0.399997621;0.0210095341;10;-0.666667;0;1.0653325;0.999999;0.999999
22.935301;1.05574227;-0.666663209;0.0350112645;-0.631464271;0.0331624221;1.06624593;1.04964363;-0.613627774;0.0631501098;1.05574202;-0.399997626;0.021007518;10;-0.666667;0;1.06533251;0.999999;0.999999
22.936301;1.05574126;-0.666663199;0.0350079416;-0.631464859;0.0331592962;1.06624396;1.04964264;-0.613628396;0.0631469813;1.05574103;-0.399997633;0.0210055015;10;-0.666667;0;1.06533251;0.999999;0.999999
22.937301;1.05574125;-0.666663189;0.0350062885;-0.631464851;0.0331577188;1.06624199;1.04964166;-0.613629019;0.0631454436;1.05574104;-0.399997641;0.0210044847;10;-0.666667;0;1.06533252;0.999999;0.999999
22.942301;1.05573623;-0.666663154;0.0349930672;-0.631467824;0.0331452624;1.06623512;1.04963674;-0.613632153;0.0631330455;1.05573606;-0.399997718;0.0209963993;10;-0.666667;0;1.06533254;0.999999;0.999999
22.943301;1.05573622;-0.666663151;0.03499143;-0.631467824;0.0331436865;1.06623314;1.04963575;-0.613632782;0.0631299411;1.05573606;-0.399997741;0.0209953829;10;-0.666667;0;1.06533254;0.999999;0.999999
22.947301;1.05573221;-0.66666316;0.0349815549;-0.631470234;0.0331343422;1.06622721;1.0496318;-0.613635306;0.0631207261;1.05573205;-0.399997852;0.0209893197;10;-0.666667;0;1.06533258;0.999999;0.999999
22.948301;1.05573221;-0.666663166;0.0349782533;-0.631470243;0.0331311824;1.06622523;1.04963081;-0.613635935;0.0631192218;1.05573204;-0.399997883;0.0209873033;10;-0.666667;0;1.06533259;0.999999;0.999999
22.952301;1.05572823;-0.666663196;0.0349683738;-0.631472693;0.0331218123;1.06621928;1.04962684;-0.613638444;0.0631100433;1.05572802;-0.399997997;0.0209812298;10;-0.666667;0;1.06533265;0.999999;0.999999
22.953301;1.05572723;-0.666663203;0.034965066;-0.631473309;0.0331186774;1.06621728;1.04962685;-0.613638483;0.0631068966;1.05572701;-0.399998019;0.020979209;10;-0.666667;0;1.06533267;0.999999;0.999999
22.954301;1.05572724;-0.666663209;0.0349634217;-0.631473327;0.0331170889;1.06621629;1.04962585;-0.613639105;0.0631053981;1.05572701;-0.39999804;0.0209781869;10;-0.666667;0;1.06533268;0.999999;0.999999
22.963301;1.05571928;-0.66666324;0.0349401394;-0.631478311;0.033095172;1.06620125;1.04961689;-0.613644667;0.0630839079;1.05571893;-0.399998099;0.0209639188;10;-0.666667;0;1.06533285;0.999999;0.999999
22.964301;1.05571928;-0.66666324;0.0349384644;-0.631478336;0.0330935909;1.06620024;1.04961589;-0.613645285;0.0630823898;1.05571892;-0.399998096;0.0209628841;10;-0.666667;0;1.06533288;0.999999;0.999999
22.966301;1.05571729;-0.666663236;0.0349317777;-0.63147958;0.0330873348;1.06619723;1.0496139;-0.613646521;0.0630761689;1.0557169;-0.399998089;0.0209588151;10;-0.666667;0;1.06533292;0.999999;0.999999
22.969301;1.0557143;-0.666663221;0.0349250764;-0.631481439;0.0330811101;1.06619222;1.04961092;-0.613648378;0.0630699954;1.05571388;-0.39999808;0.0209547133;10;-0.666667;0;1.06533299;0.999999;0.999999
22.970301;1.0557143;-0.666663214;0.0349217307;-0.631481457;0.0330779532;1.06619021;1.04960992;-0.613648999;0.0630668752;1.05571387;-0.399998078;0.02095268;10;-0.666667;0;1.06533301;0.999999;0.999999
22.974301;1.05571031;-0.666663163;0.0349116764;-0.631483897;0.033068627;1.06618422;1.04960593;-0.6136515;0.0630575571;1.05570983;-0.399998084;0.0209465549;10;-0.666667;0;1.06533311;0.999999;0.999999
22.975301;1.05571031;-0.666663145;0.034909995;-0.631483903;0.0330670592;1.06618323;1.04960493;-0.613652131;0.0630560199;1.05570982;-0.399998088;0.0209455263;10;-0.666667;0;1.06533313;0.999999;0.999999
22.977301;1.05570831;-0.666663103;0.0349049657;-0.631485105;0.033062415;1.06617925;1.04960293;-0.613653398;0.0630513595;1.05570779;-0.399998096;0.0209424731;10;-0.666667;0;1.06533318;0.999999;0.999999
22.978301;1.0557073;-0.666663079;0.0349016185;-0.631485703;0.0330593069;1.06617826;1.04960293;-0.61365345;0.0630481773;1.05570678;-0.3999981;0.0209404488;10;-0.666667;0;1.0653332;0.999999;0.999999
22.979301;1.0557063;-0.666663054;0.0348999388;-0.6314863;0.0330577794;1.06617628;1.04960192;-0.613654087;0.0630466451;1.05570577;-0.399998105;0.0209394265;10;-0.666667;0;1.06533323;0.999999;0.999999
22.980301;1.0557063;-0.666663028;0.0348965933;-0.631486297;0.0330546434;1.06617529;1.04960092;-0.613654723;0.0630435272;1.05570576;-0.399998109;0.0209374058;10;-0.666667;0;1.06533326;0.999999;0.999999
22.984301;1.0557023;-0.666662929;0.0348865503;-0.63148867;0.0330453877;1.06616935;1.04959689;-0.613657263;0.0630342551;1.05570172;-0.39999813;0.0209313319;10;-0.666667;0;1.06533337;0.999999;0.999999
22.985301;1.0557023;-0.666662909;0.0348848733;-0.631488664;0.033043832;1.06616737;1.04959588;-0.613657893;0.0630327366;1.05570171;-0.399998135;0.0209303136;10;-0.666667;0;1.0653334;0.999999;0.999999
22.989301;1.05569833;-0.666662855;0.0348748325;-0.63149103;0.0330345757;1.06616141;1.04959185;-0.61366038;0.063023502;1.05569767;-0.399998151;0.0209242356;10;-0.666667;0;1.06533351;0.999999;0.999999
22.990301;1.05569834;-0.66666285;0.0348714886;-0.631491022;0.0330314415;1.06615942;1.04959085;-0.613660992;0.0630204;1.05569766;-0.399998153;0.0209222154;10;-0.666667;0;1.06533354;0.999999;0.999999
22.994301;1.05569438;-0.666662867;0.0348614402;-0.631493377;0.0330221941;1.06615345;1.04958682;-0.613663383;0.0630127391;1.05569363;-0.399998147;0.020916142;10;-0.666667;0;1.06533363;0.999999;0.999999
22.995301;1.05569439;-0.666662879;0.0348597594;-0.631493365;0.0330206416;1.06615145;1.04958581;-0.613663966;0.0630096268;1.05569362;-0.399998142;0.0209151276;10;-0.666667;0;1.06533365;0.999999;0.999999
22.999301;1.05569045;-0.666662951;0.0348497012;-0.631495704;0.0330113979;1.06614545;1.04958279;-0.613665674;0.0630002677;1.05568958;-0.399998112;0.020909095;10;-0.666667;0;1.06533371;0.999999;0.999999
23.000301;1.05569046;-0.666662976;0.0348463542;-0.631495689;0.0330082649;1.06614444;1.04958179;-0.613666239;0.0629987311;1.05568957;-0.399998103;0.0209070936;10;-0.666667;0;1.06533372;0.999999;0.999999
23.009301;1.0556826;-0.666663246;0.0348246305;-0.631500337;0.0329881724;1.06613033;1.04957278;-0.613671283;0.0629769121;1.05568136;-0.399997997;0.0208941556;10;-0.666667;0;1.06533366;0.999999;0.999999
23.013301;1.05567966;-0.666663346;0.034814626;-0.631502099;0.0329788292;1.06612426;1.04956877;-0.613673513;0.0629675431;1.05567826;-0.39999793;0.0208881972;10;-0.666667;0;1.06533359;0.999999;0.999999
23.014301;1.05567967;-0.666663368;0.0348112898;-0.631502096;0.0329756745;1.06612224;1.04956876;-0.613673485;0.0629659333;1.05567824;-0.399997909;0.0208862065;10;-0.666667;0;1.06533357;0.999999;0.999999
23.023301;1.0556717;-0.666663483;0.0347896095;-0.631506924;0.0329554071;1.06610911;1.04955966;-0.61367849;0.0629456474;1.05567014;-0.399997655;0.0208732917;10;-0.666667;0;1.06533346;0.999999;0.999999
23.024301;1.0556717;-0.666663486;0.0347879449;-0.631506933;0.0329538323;1.0661071;1.04955865;-0.613679046;0.0629425155;1.05567014;-0.399997628;0.0208723011;10;-0.666667;0;1.06533345;0.999999;0.999999
23.027301;1.05566867;-0.666663482;0.0347796228;-0.631508754;0.0329460509;1.06610208;1.04955562;-0.613680717;0.0629362972;1.05566714;-0.39999756;0.020867326;10;-0.666667;0;1.06533344;0.999999;0.999999
23.028301;1.05566866;-0.666663477;0.0347779619;-0.63150876;0.0329444804;1.06610107;1.04955562;-0.613680692;0.0629331068;1.05566715;-0.399997542;0.0208663331;10;-0.666667;0;1.06533345;0.999999;0.999999
23.032301;1.05566463;-0.666663435;0.0347679952;-0.631511159;0.0329351715;1.06609506;1.04955161;-0.613682947;0.062925355;1.05566319;-0.399997489;0.0208603551;10;-0.666667;0;1.06533346;0.999999;0.999999
23.033301;1.05566463;-0.666663421;0.0347646722;-0.631511155;0.0329320235;1.06609306;1.04955062;-0.613683516;0.0629222268;1.0556632;-0.399997481;0.0208583593;10;-0.666667;0;1.06533347;0.999999;0.999999
23.034301;1.05566362;-0.666663406;0.0347630161;-0.631511746;0.0329304846;1.06609206;1.04954963;-0.613685676;0.0629206867;1.05566222;-0.399997475;0.0208573635;10;-0.666667;0;1.06533348;0.999999;0.999999
23.035301;1.05566262;-0.666665059;0.0347596934;-0.631513913;0.0329273655;1.06609006;1.04954863;-0.61368625;0.0629175588;1.05566124;-0.399998471;0.0208553676;10;-0.666667;0;1.06533348;0.999999;0.999999
23.036301;1.05566162;-0.666665043;0.0347580371;-0.631514499;0.0329258234;1.06608906;1.04954764;-0.613686827;0.0629160187;1.05566025;-0.399998469;0.0208543716;10;-0.666667;0;1.06533349;0.999999;0.999999
23.037301;1.05566161;-0.666665027;0.0347563807;-0.631514486;0.0329242477;1.06608705;1.04954664;-0.613687404;0.0629128906;1.05566027;-0.399998469;0.0208533754;10;-0.666667;0;1.0653335;0.999999;0.999999
23.041301;1.05565761;-0.666664959;0.0347464185;-0.63151681;0.0329148894;1.06608103;1.04954267;-0.613689728;0.0629051372;1.05565636;-0.39999849;0.0208473908;10;-0.666667;0;1.06533352;0.999999;0.999999
23.042301;1.05565761;-0.666664941;0.0347430927;-0.631516792;0.0329117245;1.06608002;1.04954267;-0.613689726;0.0629019464;1.05565639;-0.399998502;0.020845395;10;-0.666667;0;1.06533353;0.999999;0.999999
23.045301;1.05565461;-0.66666488;0.0347364396;-0.631518533;0.0329054731;1.06607499;1.04953968;-0.613691472;0.0628957255;1.05565346;-0.39999856;0.0208414069;10;-0.666667;0;1.06533352;0.999999;0.999999
23.046301;1.05565462;-0.666664858;0.0347331075;-0.631518518;0.032902304;1.06607398;1.04953868;-0.613692054;0.062892592;1.05565349;-0.399998587;0.020839411;10;-0.666667;0;1.06533352;0.999999;0.999999
23.050301;1.05565063;-0.666664763;0.0347247681;-0.63152087;0.0328944911;1.06606793;1.04953467;-0.613694384;0.0628848186;1.05564958;-0.399998728;0.0208344331;10;-0.666667;0;1.06533345;0.999999;0.999999
23.053301;1.05564863;-0.666664685;0.0347164176;-0.63152207;0.0328866352;1.06606288;1.04953166;-0.613696132;0.0628770058;1.05564766;-0.399998853;0.0208294591;10;-0.666667;0;1.06533337;0.999999;0.999999
23.054301;1.05564762;-0.666664658;0.034714743;-0.631522679;0.0328850806;1.06606187;1.04953166;-0.613696128;0.0628754011;1.05564668;-0.399998896;0.0208284699;10;-0.666667;0;1.06533334;0.999999;0.999999
23.055301;1.05564761;-0.66666463;0.0347114009;-0.631522693;0.0328819162;1.06605986;1.04953065;-0.613696709;0.0628722687;1.0556467;-0.399998939;0.0208264816;10;-0.666667;0;1.06533331;0.999999;0.999999
23.059301;1.05564356;-0.666664515;0.034703026;-0.631525176;0.0328741217;1.06605381;1.0495266;-0.613699015;0.0628645105;1.05564276;-0.399999107;0.0208215344;10;-0.666667;0;1.06533318;0.999999;0.999999
23.060301;1.05564353;-0.666664486;0.0346996812;-0.631525205;0.0328709582;1.06605281;1.04952558;-0.613699588;0.0628613827;1.05564277;-0.399999146;0.0208195485;10;-0.666667;0;1.06533316;0.999999;0.999999
23.064301;1.05564044;-0.666664392;0.0346896389;-0.631527126;0.032861556;1.0660468;1.04952151;-0.613701862;0.0628520666;1.05563979;-0.399999287;0.0208136039;10;-0.666667;0;1.06533308;0.999999;0.999999
23.065301;1.05563941;-0.666664375;0.0346879647;-0.631527755;0.0328600017;1.06604481;1.0495215;-0.613701842;0.0628504778;1.05563879;-0.399999317;0.020812617;10;-0.666667;0;1.06533307;0.999999;0.999999
23.074301;1.05563219;-0.66666432;0.0346663155;-0.63153211;0.0328396116;1.06603186;1.04951243;-0.613706871;0.062830497;1.0556317;-0.399999492;0.0207997322;10;-0.666667;0;1.06533306;0.999999;0.999999
23.075301;1.05563117;-0.666664318;0.0346646552;-0.631532715;0.0328380538;1.06603087;1.04951244;-0.613706842;0.062828935;1.05563069;-0.399999502;0.0207987438;10;-0.666667;0;1.06533306;0.999999;0.999999
23.076301;1.05563116;-0.666664315;0.0346613279;-0.63153272;0.032834886;1.06602887;1.04951144;-0.613707397;0.0628258453;1.05563067;-0.39999951;0.0207967547;10;-0.666667;0;1.06533306;0.999999;0.999999
23.080301;1.05562712;-0.666664304;0.0346530177;-0.631535105;0.0328270812;1.06602289;1.04950745;-0.613709614;0.0628182433;1.0556266;-0.399999523;0.020791794;10;-0.666667;0;1.06533306;0.999999;0.999999
23.081301;1.05562711;-0.666664303;0.0346496914;-0.631535094;0.0328239174;1.06602189;1.04950645;-0.613710168;0.062815148;1.05562658;-0.399999521;0.0207898039;10;-0.666667;0;1.06533306;0.999999;0.999999
23.084301;1.0556241;-0.666664315;0.0346430483;-0.631536837;0.0328176866;1.06601689;1.04950346;-0.613711831;0.0628090281;1.05562354;-0.399999496;0.0207858382;10;-0.666667;0;1.06533306;0.999999;0.999999
23.085301;1.0556241;-0.666664324;0.0346397236;-0.631536815;0.0328145288;1.0660159;1.04950346;-0.613711801;0.0628074545;1.05562353;-0.399999482;0.0207838517;10;-0.666667;0;1.06533306;0.999999;0.999999
23.088301;1.05562108;-0.66666437;0.0346330845;-0.631538535;0.0328083122;1.06601191;1.04950047;-0.613713468;0.0627997296;1.05562052;-0.399999426;0.0207798975;10;-0.666667;0;1.06533304;0.999999;0.999999
23.092301;1.05561805;-0.666664455;0.0346231273;-0.631540232;0.0327989446;1.06600593;1.04949649;-0.613715706;0.0627920611;1.05561753;-0.399999328;0.020773968;10;-0.666667;0;1.06533302;0.999999;0.999999
23.093301;1.05561804;-0.666664477;0.0346214735;-0.631540211;0.0327973689;1.06600393;1.04949549;-0.613716271;0.0627889507;1.05561754;-0.399999301;0.0207729877;10;-0.666667;0;1.06533302;0.999999;0.999999
23.094301;1.05561703;-0.666664499;0.034619821;-0.63154079;0.0327958243;1.06600294;1.04949549;-0.613716254;0.0627873679;1.05561655;-0.399999273;0.0207720083;10;-0.666667;0;1.06533301;0.999999;0.999999
23.096301;1.055615;-0.666664541;0.0346148536;-0.631541957;0.0327911573;1.06599995;1.04949349;-0.6137174;0.0627827314;1.05561459;-0.399999219;0.0207690512;10;-0.666667;0;1.065333;0.999999;0.999999
23.097301;1.05561499;-0.66666456;0.0346115388;-0.631541947;0.0327880045;1.06599795;1.04949249;-0.613717978;0.0627812062;1.0556146;-0.399999192;0.0207670728;10;-0.666667;0;1.06533299;0.999999;0.999999
23.099301;1.05561297;-0.666664593;0.0346082466;-0.631543132;0.0327849219;1.06599496;1.04949049;-0.613719142;0.0627765669;1.05561264;-0.399999145;0.0207651143;10;-0.666667;0;1.06533298;0.999999;0.999999
23.101301;1.05561195;-0.666664617;0.0346032938;-0.631543732;0.032780233;1.06599297;1.04948849;-0.613720321;0.0627719281;1.05561168;-0.399999105;0.0207621508;10;-0.666667;0;1.06533296;0.999999;0.999999
23.102301;1.05561094;-0.666664626;0.0345999862;-0.631544336;0.032777115;1.06599097;1.04948749;-0.613720915;0.0627704031;1.05561071;-0.399999088;0.0207601666;10;-0.666667;0;1.06533295;0.999999;0.999999
23.103301;1.05560993;-0.666664633;0.0345983466;-0.631544943;0.0327755757;1.06598998;1.0494875;-0.613720927;0.0627672303;1.05560973;-0.399999073;0.0207591806;10;-0.666667;0;1.06533294;0.999999;0.999999
23.110301;1.0556049;-0.666664675;0.0345818768;-0.631548034;0.0327599723;1.06598001;1.04948058;-0.613725194;0.0627533727;1.05560483;-0.399999004;0.0207492291;10;-0.666667;0;1.06533288;0.999999;0.999999
23.111301;1.0556039;-0.666664685;0.0345802341;-0.631548649;0.0327584239;1.06597801;1.04948059;-0.613725226;0.0627501977;1.05560384;-0.399998999;0.0207482305;10;-0.666667;0;1.06533287;0.999999;0.999999
23.112301;1.0556029;-0.666664696;0.0345769224;-0.631549263;0.0327552958;1.06597701;1.0494796;-0.613725843;0.0627486704;1.05560285;-0.399998995;0.020746231;10;-0.666667;0;1.06533287;0.999999;0.999999
23.116301;1.0556009;-0.666664761;0.0345686472;-0.631550514;0.0327474545;1.06597102;1.04947563;-0.613728304;0.0627393844;1.05560086;-0.399998984;0.0207412222;10;-0.666667;0;1.06533286;0.999999;0.999999
23.119301;1.05559792;-0.666664835;0.0345619989;-0.631552331;0.0327412288;1.06596704;1.04947264;-0.613730134;0.0627332206;1.05559785;-0.399998983;0.0207372072;10;-0.666667;0;1.06533286;0.999999;0.999999
23.120301;1.05559793;-0.666664863;0.0345586685;-0.631552333;0.0327380728;1.06596505;1.04947264;-0.613730156;0.0627316373;1.05559784;-0.399998984;0.0207352029;10;-0.666667;0;1.06533286;0.999999;0.999999
23.127301;1.05559205;-0.666665088;0.0345436473;-0.631555851;0.0327241257;1.06595509;1.04946661;-0.613733796;0.0627161477;1.0555918;-0.39999901;0.0207262146;10;-0.666667;0;1.06533284;0.999999;0.999999
23.131301;1.05559017;-0.666665214;0.034533597;-0.631556954;0.0327147895;1.0659501;1.04946257;-0.61373621;0.0627084619;1.05558975;-0.39999903;0.0207202465;10;-0.666667;0;1.06533284;0.999999;0.999999
23.134301;1.05558728;-0.66666529;0.0345268785;-0.631558679;0.0327086185;1.06594508;1.04945954;-0.61373803;0.0627023089;1.05558671;-0.39999904;0.020716266;10;-0.666667;0;1.06533284;0.999999;0.999999
23.135301;1.05558733;-0.666665311;0.0345251922;-0.631558659;0.0327070556;1.06594408;1.04945954;-0.613738052;0.0626991417;1.0555867;-0.399999042;0.0207152705;10;-0.666667;0;1.06533285;0.999999;0.999999
23.141301;1.05558261;-0.666665382;0.0345100576;-0.631561579;0.0326930893;1.06593499;1.04945355;-0.613741672;0.0626868645;1.05558165;-0.399999039;0.0207062844;10;-0.666667;0;1.06533285;0.999999;0.999999
23.142301;1.05558165;-0.666665386;0.0345083664;-0.631562172;0.0326915555;1.06593398;1.04945356;-0.613741686;0.0626852887;1.05558065;-0.399999034;0.0207052864;10;-0.666667;0;1.06533285;0.999999;0.999999
23.144301;1.05558073;-0.666665385;0.0345033159;-0.631562767;0.0326868782;1.06593094;1.04945158;-0.613742881;0.0626806678;1.05557964;-0.399999018;0.0207022929;10;-0.666667;0;1.06533285;0.999999;0.999999
23.145301;1.05557977;-0.66666538;0.0345016239;-0.631563366;0.0326853449;1.06592993;1.0494506;-0.613745065;0.0626791507;1.05557864;-0.399999008;0.0207012982;10;-0.666667;0;1.06533285;0.999999;0.999999
23.146301;1.05557981;-0.666665372;0.0344999322;-0.631563369;0.0326837814;1.06592791;1.04944962;-0.613745659;0.0626776329;1.05557864;-0.399998995;0.0207003052;10;-0.666667;0;1.06533285;0.999999;0.999999
23.148301;1.05557787;-0.666665344;0.0344948846;-0.631564578;0.0326791413;1.06592589;1.04944766;-0.613746844;0.0626730067;1.05557664;-0.399998962;0.0206973256;10;-0.666667;0;1.06533284;0.999999;0.999999
23.149301;1.05557689;-0.666665325;0.0344931953;-0.631565184;0.0326776133;1.06592387;1.04944768;-0.613746849;0.0626714266;1.05557565;-0.399998942;0.0206963396;10;-0.666667;0;1.06533284;0.999999;0.999999
23.152301;1.05557494;-0.66666525;0.0344864659;-0.631566411;0.0326714313;1.06591985;1.04944476;-0.613748606;0.0626636838;1.05557367;-0.399998869;0.0206923969;10;-0.666667;0;1.06533283;0.999999;0.999999
23.153301;1.05557495;-0.666665221;0.0344831143;-0.631566423;0.0326683;1.06591884;1.04944379;-0.613749189;0.0626621599;1.05557368;-0.39999884;0.0206904196;10;-0.666667;0;1.06533282;0.999999;0.999999
23.155301;1.05557296;-0.666665157;0.0344780837;-0.631567647;0.0326636785;1.06591583;1.04944184;-0.613750349;0.0626575218;1.0555717;-0.399998778;0.0206874668;10;-0.666667;0;1.06533281;0.999999;0.999999
23.156301;1.05557196;-0.666665124;0.0344764046;-0.631568262;0.0326621558;1.06591383;1.04944186;-0.613750342;0.0626559362;1.05557071;-0.399998745;0.0206864901;10;-0.666667;0;1.06533281;0.999999;0.999999
23.159301;1.05556995;-0.666665022;0.03446971;-0.631569509;0.0326559668;1.06590982;1.04943893;-0.613752069;0.0626497646;1.05556875;-0.399998644;0.0206825524;10;-0.666667;0;1.0653328;0.999999;0.999999
23.160301;1.05556994;-0.666664987;0.034468037;-0.631569527;0.0326544053;1.06590882;1.04943794;-0.613752644;0.0626482338;1.05556877;-0.39999861;0.0206815693;10;-0.666667;0;1.0653328;0.999999;0.999999
23.162301;1.05556793;-0.666664916;0.0344630292;-0.631570754;0.0326497585;1.06590581;1.04943597;-0.613753792;0.0626435779;1.0555668;-0.399998543;0.0206785955;10;-0.666667;0;1.06533281;0.999999;0.999999
23.163301;1.05556692;-0.66666488;0.034461361;-0.631571365;0.0326482211;1.0659048;1.04943599;-0.613753782;0.0626419809;1.05556581;-0.399998511;0.0206776045;10;-0.666667;0;1.06533281;0.999999;0.999999
23.169301;1.05556286;-0.666664673;0.0344480398;-0.631573797;0.0326357382;1.0658957;1.04943105;-0.613756653;0.0626294934;1.05556187;-0.399998344;0.0206695898;10;-0.666667;0;1.06533285;0.999999;0.999999
23.170301;1.05556184;-0.666664641;0.0344447116;-0.631574397;0.0326326111;1.06589467;1.04943006;-0.613757232;0.0626263639;1.05556088;-0.399998321;0.0206675745;10;-0.666667;0;1.06533286;0.999999;0.999999
23.174301;1.05555977;-0.666664522;0.0344364051;-0.631575582;0.0326247698;1.06588955;1.04942609;-0.613759561;0.0626186238;1.05555889;-0.399998238;0.0206624867;10;-0.666667;0;1.06533292;0.999999;0.999999
23.175301;1.05555875;-0.666664494;0.0344347456;-0.631576177;0.0326232175;1.06588752;1.0494261;-0.613759562;0.0626170292;1.05555789;-0.399998221;0.020661461;10;-0.666667;0;1.06533293;0.999999;0.999999
23.177301;1.05555671;-0.66666444;0.0344297614;-0.631577361;0.0326185322;1.06588446;1.04942411;-0.61376074;0.0626123729;1.05555589;-0.399998192;0.0206584091;10;-0.666667;0;1.06533297;0.999999;0.999999
23.184301;1.05555258;-0.666664298;0.0344148504;-0.6315797;0.0326043743;1.06587528;1.04941818;-0.613764293;0.0625983653;1.05555188;-0.399998178;0.0206492564;10;-0.666667;0;1.0653331;0.999999;0.999999
23.186301;1.05555056;-0.666664281;0.0344098849;-0.631580879;0.0325996651;1.06587224;1.0494162;-0.61376547;0.0625936801;1.05554988;-0.399998195;0.0206462185;10;-0.666667;0;1.06533312;0.999999;0.999999
23.187301;1.05554955;-0.666664277;0.0344082364;-0.631581468;0.0325980981;1.06587123;1.04941621;-0.613765472;0.0625920689;1.05554887;-0.399998206;0.0206451996;10;-0.666667;0;1.06533313;1;1
23.192301;1.05554652;-0.666664304;0.0343966667;-0.631583217;0.0325870408;1.06586419;1.04941124;-0.613768402;0.062582702;1.05554585;-0.399998257;0.0206381083;10;-0.666667;0;1.06533315;1;1
23.193301;1.05554551;-0.666664319;0.0343950198;-0.631583806;0.0325854757;1.06586319;1.04941125;-0.613768401;0.0625794971;1.05554485;-0.399998266;0.0206370919;10;-0.666667;0;1.06533315;1;1
