time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.194301;1.05554551;-0.666664337;0.0343933729;-0.631583798;0.0325838811;1.06586119;1.04941025;-0.613768986;0.0625779409;1.05554484;-0.399998274;0.0206360765;10;-0.666667;0;1.06533315;1;1
23.197301;1.05554249;-0.666664405;0.034386767;-0.631585573;0.0325776205;1.06585721;1.04940726;-0.613770738;0.062571691;1.05554184;-0.399998291;0.0206320377;10;-0.666667;0;1.06533313;1;1
23.198301;1.05554248;-0.666664431;0.0343834546;-0.631585567;0.0325744531;1.06585622;1.04940627;-0.613771322;0.0625701389;1.05554185;-0.399998295;0.0206300272;10;-0.666667;0;1.06533312;1;1
23.204301;1.05553842;-0.666664596;0.0343719366;-0.631587919;0.0325634901;1.0658483;1.04940231;-0.613773652;0.0625575554;1.0555379;-0.399998305;0.0206229905;10;-0.666667;0;1.06533303;1;1
23.206301;1.05553639;-0.66666465;0.034366998;-0.631589096;0.0325588086;1.06584532;1.04940032;-0.613774823;0.0625528844;1.05553593;-0.399998309;0.0206199912;10;-0.666667;0;1.065333;1;1
23.207301;1.05553637;-0.666664676;0.0343653637;-0.631589086;0.0325572271;1.06584433;1.04939933;-0.613775409;0.0625513457;1.05553594;-0.399998312;0.0206189943;10;-0.666667;0;1.06533298;1;1
23.209301;1.05553432;-0.666664726;0.0343604298;-0.631590262;0.0325525477;1.06584134;1.04939734;-0.613776581;0.0625482746;1.05553398;-0.399998321;0.0206160054;10;-0.666667;0;1.06533296;1;1
23.210301;1.05553329;-0.666664749;0.0343587963;-0.631590849;0.032550998;1.06584034;1.04939734;-0.613776583;0.0625450946;1.05553299;-0.399998327;0.0206150129;10;-0.666667;0;1.06533296;1;1
23.211301;1.05553327;-0.666664771;0.0343571625;-0.631590838;0.0325494176;1.06583934;1.04939633;-0.613777169;0.0625435645;1.05553301;-0.399998334;0.0206140213;10;-0.666667;0;1.06533295;1;1
23.214301;1.05553118;-0.666664827;0.03435059;-0.631591998;0.0325431622;1.06583532;1.04939331;-0.613778923;0.0625373989;1.05553106;-0.399998359;0.0206100477;10;-0.666667;0;1.06533295;1;1
23.215301;1.05553015;-0.666664841;0.0343472858;-0.631592586;0.0325400356;1.0658333;1.04939329;-0.613778922;0.0625358174;1.05553008;-0.39999837;0.0206080565;10;-0.666667;0;1.06533296;1;1
23.216301;1.05552913;-0.666664852;0.0343456467;-0.631593173;0.0325384881;1.06583229;1.04939228;-0.613779505;0.0625342971;1.0555291;-0.399998383;0.0206070656;10;-0.666667;0;1.06533296;1;1
23.220301;1.05552702;-0.666664873;0.0343374029;-0.631594342;0.032530659;1.06582724;1.04938819;-0.613781828;0.0625266403;1.05552718;-0.399998452;0.0206021106;10;-0.666667;0;1.06533297;1;1
23.221301;1.05552599;-0.666664874;0.0343357524;-0.631594938;0.0325291118;1.06582523;1.04938816;-0.613781821;0.0625234771;1.0555262;-0.399998472;0.0206011253;10;-0.666667;0;1.06533297;1;1
23.225301;1.05552289;-0.666664871;0.0343274614;-0.631596745;0.0325213063;1.06582019;1.04938405;-0.613784118;0.0625158329;1.05552326;-0.399998555;0.0205961983;10;-0.666667;0;1.06533295;1;1
23.226301;1.05552286;-0.666664868;0.0343241339;-0.631596753;0.0325181442;1.06581919;1.04938402;-0.613784103;0.0625142599;1.05552327;-0.399998575;0.0205942182;10;-0.666667;0;1.06533295;1;1
23.229301;1.05551978;-0.666664851;0.0343174727;-0.631598575;0.0325118977;1.0658152;1.04938094;-0.61378581;0.0625081289;1.05552029;-0.399998625;0.0205902741;10;-0.666667;0;1.06533293;1;1
23.230301;1.05551975;-0.666664844;0.0343158033;-0.631598586;0.0325103081;1.06581321;1.04937992;-0.613786377;0.0625066126;1.05552029;-0.399998639;0.0205892899;10;-0.666667;0;1.06533292;1;1
23.232301;1.0555177;-0.666664828;0.0343124571;-0.631599804;0.0325071881;1.06581124;1.04937888;-0.613786926;0.0625019281;1.05551828;-0.399998664;0.0205873148;10;-0.666667;0;1.06533291;1;1
23.233301;1.05551768;-0.666664821;0.0343091132;-0.631599815;0.0325040177;1.06580926;1.04937786;-0.613787491;0.0625004078;1.05551828;-0.399998675;0.0205853231;10;-0.666667;0;1.0653329;1;1
23.234301;1.05551665;-0.666664815;0.0343074335;-0.631600422;0.0325024571;1.06580828;1.04937685;-0.613788057;0.0624988864;1.05551727;-0.399998686;0.0205843284;10;-0.666667;0;1.06533289;1;1
23.235301;1.05551562;-0.666666478;0.0343057514;-0.63160261;0.0325008968;1.06580731;1.04937583;-0.613788623;0.0624973641;1.05551626;-0.399999696;0.0205833309;10;-0.666667;0;1.06533288;1;1
23.236301;1.0555156;-0.666666475;0.0343040674;-0.631602618;0.0324993061;1.06580633;1.04937583;-0.613788604;0.062494193;1.05551625;-0.399999706;0.0205823308;10;-0.666667;0;1.06533288;1;1
23.240301;1.0555125;-0.666666482;0.0342956526;-0.631604444;0.0324914632;1.06580045;1.04937183;-0.613790867;0.0624865034;1.05551318;-0.399999739;0.0205773108;10;-0.666667;0;1.06533285;1;1
23.245301;1.05550941;-0.66666652;0.0342838811;-0.63160626;0.032480485;1.06579458;1.04936889;-0.613792544;0.0624771529;1.05551007;-0.399999757;0.0205702638;10;-0.666667;0;1.06533285;1;1
23.247301;1.05550739;-0.666666538;0.0342805101;-0.631607458;0.0324773935;1.06579161;1.04936692;-0.613793693;0.0624740908;1.05550804;-0.399999756;0.0205682414;10;-0.666667;0;1.06533285;1;1
23.248301;1.05550738;-0.666666547;0.0342788254;-0.631607455;0.032475819;1.06579063;1.04936593;-0.613794269;0.0624709705;1.05550802;-0.399999753;0.020567229;10;-0.666667;0;1.06533285;1;1
23.250301;1.05550536;-0.666666563;0.0342737909;-0.63160864;0.0324711555;1.06578765;1.04936496;-0.613794844;0.062467844;1.055506;-0.399999744;0.0205642014;10;-0.666667;0;1.06533285;1;1
23.252301;1.05550434;-0.666666579;0.0342704252;-0.63160922;0.0324680414;1.06578566;1.049363;-0.61379601;0.0624631844;1.05550499;-0.399999729;0.0205621713;10;-0.666667;0;1.06533284;1;1
23.253301;1.05550334;-0.666666586;0.0342670764;-0.631609808;0.0324649203;1.06578466;1.04936202;-0.613796596;0.0624616471;1.05550399;-0.39999972;0.0205601559;10;-0.666667;0;1.06533283;1;1
23.254301;1.05550333;-0.666666593;0.0342653948;-0.631609797;0.0324633468;1.06578266;1.04936104;-0.613797184;0.0624601085;1.055504;-0.399999709;0.0205591405;10;-0.666667;0;1.06533282;1;1
23.256301;1.05550132;-0.666666605;0.0342620336;-0.631610969;0.032460258;1.06578066;1.04936008;-0.61379778;0.0624569686;1.05550201;-0.399999685;0.0205571091;10;-0.666667;0;1.06533281;1;1
23.257301;1.05550131;-0.666666611;0.0342586876;-0.631610957;0.0324571015;1.06577865;1.0493591;-0.613798374;0.0624538388;1.05550203;-0.399999673;0.0205550933;10;-0.666667;0;1.0653328;1;1
23.259301;1.0554993;-0.66666662;0.0342553319;-0.63161213;0.0324540044;1.06577664;1.04935816;-0.613798984;0.0624506941;1.05550006;-0.399999648;0.0205530618;10;-0.666667;0;1.06533279;1;1
23.260301;1.05549929;-0.666666624;0.0342536556;-0.631612119;0.0324524234;1.06577562;1.04935719;-0.613799584;0.0624491511;1.05550007;-0.399999637;0.020552046;10;-0.666667;0;1.06533278;1;1
23.263301;1.05549729;-0.666666623;0.0342469661;-0.631613281;0.03244616;1.06577157;1.04935428;-0.6138014;0.0624429395;1.05549813;-0.399999612;0.0205480001;10;-0.666667;0;1.06533276;1;1
23.265301;1.05549529;-0.66666661;0.0342419551;-0.631614455;0.0324414768;1.06576853;1.04935335;-0.613802032;0.0624382198;1.05549618;-0.399999605;0.020544974;10;-0.666667;0;1.06533274;1;1
23.268301;1.05549429;-0.666666568;0.0342369437;-0.63161502;0.0324367539;1.06576445;1.04935145;-0.61380328;0.0624335744;1.05549525;-0.399999606;0.0205419464;10;-0.666667;0;1.06533273;1;1
23.270301;1.0554923;-0.666666528;0.0342319387;-0.631616198;0.0324320614;1.0657624;1.04934952;-0.613804503;0.0624289439;1.0554933;-0.399999611;0.0205389361;10;-0.666667;0;1.06533272;1;1
23.271301;1.0554923;-0.666666505;0.0342302698;-0.631616189;0.0324304722;1.06576137;1.04934855;-0.613806703;0.0624274263;1.05549333;-0.399999614;0.0205379335;10;-0.666667;0;1.06533272;1;1
23.272301;1.0554913;-0.666666481;0.034228601;-0.631616779;0.0324289128;1.06575935;1.04934759;-0.613807314;0.0624259108;1.05549235;-0.399999617;0.020536933;10;-0.666667;0;1.06533272;1;1
23.276301;1.05548831;-0.66666638;0.0342202596;-0.631618539;0.0324210604;1.06575426;1.04934471;-0.61380917;0.062418218;1.05548944;-0.399999629;0.0205319519;10;-0.666667;0;1.0653327;1;1
23.280301;1.05548632;-0.666666282;0.0342119024;-0.631619692;0.03241318;1.06574918;1.04934182;-0.613811016;0.0624105486;1.05548747;-0.399999645;0.020527;10;-0.666667;0;1.0653327;1;1
23.281301;1.05548532;-0.666666259;0.0342102247;-0.631620279;0.0324116203;1.06574816;1.04934184;-0.613811035;0.0624089872;1.05548647;-0.39999965;0.0205260157;10;-0.666667;0;1.0653327;1;1
23.282301;1.05548433;-0.666666236;0.0342085448;-0.631620864;0.0324100606;1.06574714;1.04934086;-0.613811638;0.0624074865;1.05548546;-0.399999655;0.0205250325;10;-0.666667;0;1.06533271;1;1
23.285301;1.05548336;-0.666666179;0.034201828;-0.631621428;0.0324037392;1.06574309;1.0493379;-0.61381343;0.0624014035;1.05548442;-0.399999668;0.020521085;10;-0.666667;0;1.06533273;1;1
23.286301;1.05548237;-0.666666164;0.0342001416;-0.631622016;0.0324021783;1.06574208;1.04933791;-0.613813437;0.0623998479;1.0554834;-0.399999671;0.0205201015;10;-0.666667;0;1.06533273;1;1
23.296301;1.05547557;-0.666666136;0.0341799406;-0.631626149;0.0323832999;1.06572906;1.04932988;-0.613818076;0.0623815129;1.05547615;-0.399999651;0.0205081685;10;-0.666667;0;1.06533281;1;1
23.298301;1.05547462;-0.666666158;0.0341749134;-0.631626735;0.0323785717;1.0657271;1.04932886;-0.613818645;0.0623784025;1.05547508;-0.399999636;0.0205051537;10;-0.666667;0;1.06533282;1;1
23.299301;1.05547465;-0.66666617;0.0341732365;-0.631626728;0.0323769846;1.06572612;1.04932784;-0.613819222;0.0623768706;1.05547505;-0.399999627;0.0205041429;10;-0.666667;0;1.06533283;1;1
23.303301;1.05547178;-0.666666225;0.0341648951;-0.631628491;0.0323691678;1.06572122;1.04932479;-0.61382095;0.0623690587;1.05547193;-0.399999581;0.0204990809;10;-0.666667;0;1.06533284;1;1
23.305301;1.05547085;-0.666666248;0.0341615805;-0.631629071;0.0323660419;1.06571829;1.04932277;-0.613822109;0.0623643704;1.05547089;-0.399999554;0.020497042;10;-0.666667;0;1.06533284;1;1
23.306301;1.05546989;-0.666666258;0.0341599279;-0.631629662;0.0323644952;1.06571732;1.04932277;-0.613822105;0.0623627575;1.05546987;-0.39999954;0.0204960213;10;-0.666667;0;1.06533284;1;1
23.307301;1.05546893;-0.666666268;0.0341582773;-0.631630254;0.0323629485;1.06571636;1.04932176;-0.613822686;0.062361202;1.05546885;-0.399999527;0.0204950004;10;-0.666667;0;1.06533284;1;1
23.310301;1.05546806;-0.666666292;0.034151665;-0.631630842;0.0323566664;1.06571247;1.04931975;-0.613823851;0.062356467;1.05546781;-0.399999491;0.0204909394;10;-0.666667;0;1.06533282;1;1
23.312301;1.05546614;-0.666666304;0.0341483682;-0.631632039;0.0323535695;1.06571054;1.04931775;-0.613825024;0.0623517563;1.05546579;-0.399999471;0.0204889029;10;-0.666667;0;1.0653328;1;1
23.315301;1.05546425;-0.666666315;0.0341417558;-0.631633242;0.0323473139;1.06570666;1.04931574;-0.613826202;0.0623470089;1.05546377;-0.399999451;0.0204848563;10;-0.666667;0;1.06533277;1;1
23.318301;1.05546335;-0.666666324;0.0341368087;-0.631633844;0.0323426155;1.06570278;1.04931373;-0.613827373;0.0623406732;1.05546277;-0.399999437;0.0204818182;10;-0.666667;0;1.06533275;1;1
23.321301;1.05546143;-0.666666336;0.0341301923;-0.631635034;0.0323363852;1.06569989;1.04931069;-0.613829116;0.0623359916;1.05546077;-0.399999425;0.0204777936;10;-0.666667;0;1.06533273;1;1
23.323301;1.05545948;-0.666666346;0.034126893;-0.631636218;0.0323333144;1.06569697;1.04930967;-0.613829684;0.0623312279;1.05545878;-0.399999417;0.0204757859;10;-0.666667;0;1.06533273;1;1
23.325301;1.05545851;-0.666666357;0.0341235936;-0.631636797;0.0323302192;1.06569504;1.04930863;-0.613830245;0.0623280577;1.05545779;-0.399999409;0.0204737845;10;-0.666667;0;1.06533273;1;1
23.326301;1.05545853;-0.666666364;0.0341202762;-0.631636786;0.0323270788;1.06569407;1.04930761;-0.613830816;0.0623265048;1.0554578;-0.399999404;0.0204717857;10;-0.666667;0;1.06533273;1;1
23.328301;1.05545655;-0.666666381;0.0341169697;-0.631637959;0.0323240188;1.06569114;1.04930558;-0.613831958;0.0623234053;1.05545581;-0.399999389;0.0204697915;10;-0.666667;0;1.06533274;1;1
23.331301;1.05545558;-0.666666411;0.0341119908;-0.631638523;0.0323193629;1.06568823;1.04930352;-0.613833086;0.0623171264;1.05545483;-0.399999358;0.0204668043;10;-0.666667;0;1.06533277;1;1
23.336301;1.05545161;-0.666666463;0.0341019813;-0.631640884;0.0323100689;1.06568237;1.04929939;-0.613835364;0.0623093862;1.05545083;-0.399999327;0.0204608192;10;-0.666667;0;1.06533286;1;1
23.339301;1.05545062;-0.666666495;0.0340953026;-0.631641485;0.0323038098;1.06567843;1.0492973;-0.6138365;0.0623031455;1.05544981;-0.399999339;0.0204568211;10;-0.666667;0;1.06533292;1;1
23.344301;1.05544762;-0.666666547;0.0340869629;-0.631643306;0.0322960546;1.0656725;1.04929412;-0.613838181;0.0622938162;1.05544676;-0.399999405;0.0204518115;10;-0.666667;0;1.06533307;1;1
23.346301;1.05544562;-0.666666568;0.0340819637;-0.631644514;0.032291397;1.06567051;1.04929206;-0.613839316;0.0622907748;1.05544474;-0.399999437;0.0204488038;10;-0.666667;0;1.06533314;1;1
23.349301;1.05544461;-0.666666603;0.0340769611;-0.631645135;0.0322867071;1.06566751;1.04928996;-0.613840431;0.0622861556;1.0554437;-0.399999483;0.0204457975;10;-0.666667;0;1.06533326;1;1
23.351301;1.05544261;-0.666666627;0.0340736214;-0.631646354;0.0322836109;1.0656645;1.0492889;-0.61384098;0.0622830589;1.05544169;-0.399999511;0.0204438028;10;-0.666667;0;1.06533334;1;1
23.353301;1.05544161;-0.666666653;0.0340686122;-0.631646984;0.0322788966;1.06566249;1.04928685;-0.613842119;0.0622784362;1.05544068;-0.399999538;0.0204408173;10;-0.666667;0;1.06533342;1;1
23.354301;1.05544161;-0.666666666;0.0340669402;-0.631647005;0.0322773111;1.06566148;1.04928683;-0.613842105;0.0622768608;1.05544068;-0.39999955;0.0204398274;10;-0.666667;0;1.06533346;1;1
23.356301;1.05543961;-0.666666693;0.034063594;-0.631648254;0.0322741986;1.06565848;1.04928478;-0.613843249;0.0622738312;1.05543869;-0.399999571;0.020437851;10;-0.666667;0;1.06533354;1;1
23.359301;1.05543861;-0.666666735;0.0340585686;-0.631648957;0.0322694661;1.06565549;1.04928273;-0.613844385;0.0622692313;1.05543772;-0.399999599;0.0204348899;10;-0.666667;0;1.06533364;1;1
23.361301;1.05543661;-0.666666763;0.0340535479;-0.631650239;0.0322647721;1.0656535;1.0492817;-0.61384495;0.0622645584;1.05543575;-0.399999614;0.0204319142;10;-0.666667;0;1.0653337;1;1
23.362301;1.05543661;-0.666666776;0.0340518697;-0.631650285;0.0322631842;1.06565151;1.04928069;-0.613845525;0.0622630461;1.05543577;-0.399999621;0.0204309248;10;-0.666667;0;1.06533373;1;1
23.364301;1.05543562;-0.666666803;0.03404851;-0.631650978;0.0322600395;1.06564954;1.04927868;-0.613846677;0.0622600217;1.05543481;-0.399999633;0.020428942;10;-0.666667;0;1.06533377;1;1
23.366301;1.05543363;-0.666666829;0.0340451458;-0.631652268;0.0322569271;1.06564756;1.04927766;-0.613847246;0.0622569365;1.05543285;-0.39999964;0.0204269545;10;-0.666667;0;1.06533379;1;1
23.369301;1.05543266;-0.666666866;0.0340400893;-0.631653;0.0322522041;1.06564358;1.04927565;-0.613848394;0.0622507429;1.05543193;-0.399999643;0.0204239674;10;-0.666667;0;1.06533379;1;1
23.371301;1.05543067;-0.66666689;0.0340350455;-0.631654279;0.0322475208;1.06564158;1.04927464;-0.613848964;0.0622476468;1.05542998;-0.399999644;0.0204209725;10;-0.666667;0;1.06533377;1;1
23.374301;1.0554297;-0.666666926;0.0340299747;-0.631654984;0.0322428051;1.06563857;1.04927163;-0.613850692;0.0622430867;1.05542904;-0.399999652;0.0204179729;10;-0.666667;0;1.06533372;1;1
23.376301;1.0554277;-0.666666951;0.0340265949;-0.631656243;0.032239701;1.06563556;1.04927064;-0.613851257;0.0622399871;1.05542709;-0.399999664;0.0204159683;10;-0.666667;0;1.06533367;1;1
23.381301;1.05542569;-0.666667012;0.0340165077;-0.63165756;0.0322302693;1.06563055;1.04926767;-0.613852963;0.0622306837;1.05542519;-0.399999716;0.0204099511;10;-0.666667;0;1.06533353;1;1
23.383301;1.05542368;-0.666667032;0.034013155;-0.631658795;0.0322271664;1.06562756;1.0492657;-0.613854115;0.0622276499;1.05542322;-0.399999742;0.020407946;10;-0.666667;0;1.06533348;1;1
23.384301;1.05542368;-0.66666704;0.0340114818;-0.631658812;0.0322255839;1.06562657;1.04926471;-0.613854692;0.0622261343;1.05542324;-0.399999755;0.0204069441;10;-0.666667;0;1.06533345;1;1
23.388301;1.05542065;-0.666667052;0.0340048054;-0.631660658;0.0322193382;1.06562261;1.04926276;-0.613855827;0.0622199585;1.05542029;-0.399999806;0.0204029429;10;-0.666667;0;1.06533336;1;1
23.393301;1.05541857;-0.666667031;0.0339948066;-0.631661879;0.0322098802;1.06561668;1.04925884;-0.613858096;0.0622107329;1.05541832;-0.399999865;0.0203969679;10;-0.666667;0;1.06533326;1;1
23.395301;1.05541652;-0.666667016;0.0339914745;-0.631663074;0.0322067598;1.0656147;1.04925788;-0.613858643;0.0622076348;1.05541632;-0.399999885;0.0203949877;10;-0.666667;0;1.06533323;1;1
23.400301;1.05541436;-0.666666973;0.0339831341;-0.63166424;0.032198863;1.06560877;1.04925498;-0.613860312;0.062199893;1.05541431;-0.399999917;0.0203900624;10;-0.666667;0;1.06533317;1;1
23.402301;1.0554123;-0.666666956;0.0339781217;-0.631665409;0.0321941691;1.06560679;1.04925302;-0.613861452;0.0621968354;1.0554123;-0.399999918;0.0203871016;10;-0.666667;0;1.06533315;1;1
23.403301;1.05541227;-0.666666947;0.033976446;-0.631665391;0.032192584;1.0656058;1.04925304;-0.613861438;0.0621952467;1.05541229;-0.399999915;0.0203861219;10;-0.666667;0;1.06533314;1;1
23.406301;1.05541018;-0.666666918;0.0339714098;-0.631666519;0.0321878998;1.06560282;1.04925009;-0.613863153;0.0621890701;1.05541026;-0.399999901;0.0203831814;10;-0.666667;0;1.06533311;1;1
23.407301;1.05541015;-0.666666907;0.0339697293;-0.631666491;0.0321863213;1.06560182;1.04925011;-0.613863142;0.0621874817;1.05541025;-0.399999896;0.0203822;10;-0.666667;0;1.0653331;1;1
23.409301;1.0554081;-0.666666881;0.0339663678;-0.631667627;0.0321832298;1.0655988;1.04924815;-0.613864291;0.0621844233;1.05540822;-0.399999888;0.020380235;10;-0.666667;0;1.06533308;1;1
23.414301;1.055406;-0.66666679;0.0339579671;-0.631668659;0.0321754285;1.06559371;1.04924525;-0.613865994;0.0621766487;1.05540614;-0.399999874;0.0203752969;10;-0.666667;0;1.06533303;1;1
23.416301;1.05540397;-0.666666745;0.0339546104;-0.631669787;0.0321723443;1.06559166;1.04924428;-0.613866555;0.0621735209;1.0554041;-0.399999871;0.0203733049;10;-0.666667;0;1.065333;1;1
23.419301;1.05540293;-0.666666674;0.0339479172;-0.631670278;0.0321660683;1.06558758;1.04924235;-0.613867692;0.0621688522;1.05540306;-0.39999987;0.0203692998;10;-0.666667;0;1.06533297;1;1
23.423301;1.0554009;-0.66666658;0.0339412354;-0.631671336;0.0321598036;1.06558345;1.04923944;-0.613871008;0.0621626309;1.05540103;-0.399999869;0.0203652766;10;-0.666667;0;1.06533294;1;1
23.424301;1.05539989;-0.666666559;0.0339395686;-0.631671904;0.0321582496;1.06558241;1.04923847;-0.613871589;0.0621594988;1.05540003;-0.39999987;0.02036427;10;-0.666667;0;1.06533293;1;1
23.425301;1.05539889;-0.666666537;0.0339379029;-0.631672472;0.0321566951;1.06558138;1.0492385;-0.613871585;0.0621578947;1.05539903;-0.399999871;0.0203632636;10;-0.666667;0;1.06533293;1;1
23.427301;1.05539787;-0.666666499;0.0339345744;-0.631673016;0.0321535541;1.06557931;1.04923655;-0.613872751;0.0621548023;1.05539803;-0.399999874;0.0203612516;10;-0.666667;0;1.06533292;1;1
23.430301;1.05539685;-0.666666453;0.0339295897;-0.631673538;0.0321488245;1.06557621;1.04923562;-0.613873341;0.0621500405;1.05539705;-0.399999882;0.0203582354;10;-0.666667;0;1.06533292;1;1
23.432301;1.05539583;-0.666666432;0.0339262759;-0.631674093;0.0321456782;1.06557316;1.04923365;-0.61387452;0.0621469447;1.05539606;-0.399999888;0.020356225;10;-0.666667;0;1.06533292;1;1
23.434301;1.05539381;-0.666666418;0.0339229729;-0.631675254;0.0321425589;1.06557111;1.04923267;-0.613875121;0.0621437925;1.05539408;-0.399999895;0.020354214;10;-0.666667;0;1.06533293;1;1
23.441301;1.05539077;-0.666666421;0.0339114895;-0.631676978;0.0321314864;1.06556403;1.04922769;-0.613878143;0.0621329091;1.05539115;-0.399999927;0.0203471883;10;-0.666667;0;1.06533296;1;1
23.442301;1.05538977;-0.666666426;0.0339081866;-0.631677572;0.0321283402;1.06556303;1.04922768;-0.613878164;0.0621313206;1.05539017;-0.399999933;0.0203451866;10;-0.666667;0;1.06533295;1;1
23.443301;1.05538876;-0.666666431;0.03390655;-0.631678169;0.0321267734;1.06556203;1.04922668;-0.613878772;0.0621297921;1.05538918;-0.399999939;0.0203441846;10;-0.666667;0;1.06533295;1;1
23.447301;1.05538674;-0.666666448;0.0338999916;-0.631679375;0.0321204518;1.06555705;1.04922368;-0.613880632;0.0621236191;1.05538726;-0.39999996;0.020340173;10;-0.666667;0;1.06533291;1;1
23.450301;1.05538571;-0.666666456;0.0338950533;-0.631679995;0.0321157067;1.06555408;1.04922269;-0.613881298;0.0621189101;1.05538631;-0.399999966;0.0203371612;10;-0.666667;0;1.06533287;1;1
23.454301;1.05538366;-0.666666461;0.0338884376;-0.631681222;0.0321094262;1.06555011;1.04921972;-0.61388316;0.0621127272;1.05538437;-0.399999945;0.0203331453;10;-0.666667;0;1.06533281;1;1
23.456301;1.05538164;-0.666666458;0.0338851185;-0.631682431;0.032106329;1.06554812;1.04921874;-0.613883799;0.0621096078;1.0553824;-0.399999922;0.0203311383;10;-0.666667;0;1.06533278;1;1
23.469301;1.05537568;-0.66666641;0.0338633821;-0.631686024;0.0320860139;1.06553519;1.04920979;-0.613889387;0.0620894989;1.05537651;-0.399999809;0.0203181963;10;-0.666667;0;1.06533263;1;1
23.471301;1.05537372;-0.666666409;0.0338600179;-0.631687207;0.0320829136;1.06553321;1.04920877;-0.613889999;0.0620863802;1.05537451;-0.399999812;0.0203162203;10;-0.666667;0;1.06533262;1;1
23.472301;1.05537374;-0.66666641;0.0338583356;-0.631687199;0.0320813324;1.06553223;1.04920876;-0.613890008;0.0620847905;1.05537451;-0.399999814;0.0203152323;10;-0.666667;0;1.06533261;1;1
23.474301;1.05537277;-0.666666414;0.0338549716;-0.631687776;0.0320781989;1.06552925;1.04920673;-0.613891188;0.0620817271;1.0553735;-0.399999817;0.0203132563;10;-0.666667;0;1.0653326;1;1
23.477301;1.05537081;-0.666666423;0.0338499323;-0.631688928;0.0320735138;1.06552629;1.04920468;-0.61389235;0.0620770641;1.05537147;-0.399999819;0.0203102935;10;-0.666667;0;1.06533257;1;1
23.485301;1.05536686;-0.666666461;0.0338365433;-0.63169118;0.032061032;1.0655184;1.04920056;-0.613894608;0.0620644913;1.05536725;-0.399999837;0.0203023784;10;-0.666667;0;1.06533258;1;1
23.490301;1.05536488;-0.666666511;0.033829864;-0.631692325;0.0320548233;1.06551343;1.04919652;-0.613896902;0.062056711;1.05536506;-0.399999831;0.0202984074;10;-0.666667;0;1.06533265;1;1
23.492301;1.05536289;-0.666666537;0.0338265296;-0.631693515;0.0320517432;1.06551143;1.04919551;-0.613897477;0.0620535744;1.05536298;-0.399999821;0.0202964123;10;-0.666667;0;1.06533269;1;1
23.493301;1.05536289;-0.666666551;0.0338248624;-0.631693514;0.0320501714;1.06551042;1.04919551;-0.613897473;0.0620535689;1.05536295;-0.399999815;0.0202954133;10;-0.666667;0;1.0653327;1;1
23.498301;1.05535994;-0.66666662;0.0338165177;-0.63169531;0.0320423888;1.06550537;1.04919252;-0.613899226;0.0620458112;1.05535978;-0.399999788;0.0202904084;10;-0.666667;0;1.0653328;1;1
23.500301;1.05535897;-0.666666646;0.0338131765;-0.631695903;0.0320392623;1.06550334;1.04919054;-0.613900404;0.0620427673;1.05535872;-0.399999784;0.020288399;10;-0.666667;0;1.06533284;1;1
23.510301;1.05535416;-0.66666671;0.0337965396;-0.631698869;0.032023599;1.06549423;1.04918465;-0.61390397;0.0620273382;1.05535351;-0.399999782;0.0202782775;10;-0.666667;0;1.06533307;1;1
23.511301;1.05535418;-0.666666706;0.0337948835;-0.631698874;0.0320220203;1.06549323;1.04918466;-0.613903972;0.0620257623;1.0553535;-0.399999779;0.0202772574;10;-0.666667;0;1.0653331;1;1
23.513301;1.05535321;-0.666666689;0.0337932415;-0.631699487;0.0320204775;1.06549122;1.04918366;-0.613904557;0.0620242619;1.05535249;-0.399999769;0.0202762132;10;-0.666667;0;1.06533314;1;1
23.518301;1.05535026;-0.666666607;0.0337849915;-0.631701323;0.0320127292;1.0654862;1.04918064;-0.613906302;0.0620165796;1.05534949;-0.399999734;0.020271088;10;-0.666667;0;1.06533323;1;1
23.520301;1.05534927;-0.66666656;0.0337816986;-0.631701936;0.0320096432;1.06548419;1.04917861;-0.613907463;0.0620135521;1.05534849;-0.399999724;0.0202690332;10;-0.666667;0;1.06533325;1;1
23.525301;1.05534728;-0.666666425;0.0337734749;-0.631703181;0.0320019623;1.06547912;1.04917652;-0.613908598;0.0620058035;1.05534653;-0.399999724;0.0202638808;10;-0.666667;0;1.0653333;1;1
23.526301;1.05534628;-0.666666397;0.0337718297;-0.63170379;0.0320004515;1.0654781;1.0491755;-0.613909173;0.06200429;1.05534554;-0.399999727;0.0202628495;10;-0.666667;0;1.06533331;1;1
23.527301;1.05534628;-0.66666637;0.0337718498;-0.631703802;0.032000492;1.06547708;1.04917448;-0.613909748;0.062004365;1.05534555;-0.399999729;0.0202628188;10;-0.666667;0;1.06533331;1;1
23.528301;1.05534528;-0.666668012;0.0337702013;-0.631705993;0.0319989856;1.06547606;1.04917445;-0.613909736;0.0620027921;1.05534457;-0.400000731;0.0202617889;10;-0.666667;0;1.06533332;1;1
23.532301;1.05534329;-0.666667938;0.0337635813;-0.631707248;0.0319929172;1.06547196;1.04917138;-0.613911428;0.0619966692;1.05534262;-0.400000738;0.0202576803;10;-0.666667;0;1.06533335;1;1
23.535301;1.0553423;-0.666667917;0.0337585891;-0.6317079;0.0319883542;1.06546888;1.04917034;-0.613911958;0.0619919844;1.05534166;-0.400000741;0.0202546113;10;-0.666667;0;1.06533338;1;1
23.540301;1.05533932;-0.666667943;0.0337518872;-0.631709809;0.0319823279;1.06546477;1.04916729;-0.613913624;0.0619858057;1.05533871;-0.400000745;0.0202505067;10;-0.666667;0;1.06533344;1;1
23.542301;1.05533933;-0.666667968;0.0337485244;-0.631709862;0.0319792254;1.06546274;1.04916627;-0.613914174;0.0619826761;1.05533874;-0.400000747;0.0202484628;10;-0.666667;0;1.06533346;1;1
23.551301;1.05533432;-0.666668072;0.0337350079;-0.631713122;0.0319668133;1.06545469;1.04916122;-0.613916947;0.0619701665;1.05533387;-0.400000714;0.0202402701;10;-0.666667;0;1.0653335;1;1
23.558301;1.05533121;-0.666668133;0.0337232592;-0.631715072;0.0319558078;1.06544773;1.04915721;-0.613919226;0.0619607597;1.05533098;-0.400000664;0.0202332392;10;-0.666667;0;1.06533341;1;1
23.560301;1.05533018;-0.666668153;0.0337215932;-0.631715693;0.0319542379;1.06544576;1.04915521;-0.6139204;0.0619576631;1.05533;-0.40000066;0.0202322559;10;-0.666667;0;1.06533337;1;1
23.561301;1.05532916;-0.666668166;0.0337199306;-0.631716299;0.0319526772;1.06544478;1.04915522;-0.613920405;0.0619560547;1.05532901;-0.400000661;0.0202312677;10;-0.666667;0;1.06533336;1;1
23.563301;1.05532912;-0.666668197;0.033716613;-0.631716305;0.0319494939;1.06544281;1.04915423;-0.61392101;0.0619528968;1.05532902;-0.400000667;0.0202292983;10;-0.666667;0;1.06533332;1;1
23.567301;1.05532705;-0.666668284;0.0337100027;-0.631717484;0.0319431902;1.06543988;1.04915228;-0.613922235;0.0619481774;1.05532703;-0.400000692;0.0202253966;10;-0.666667;0;1.06533325;1;1
23.569301;1.05532603;-0.666668336;0.0337083744;-0.63171806;0.0319416208;1.06543791;1.04915032;-0.613923439;0.0619450925;1.05532603;-0.400000704;0.0202244693;10;-0.666667;0;1.06533321;1;1
23.575301;1.05532299;-0.66666849;0.0336985036;-0.631719772;0.0319321798;1.065433;1.04914743;-0.613925318;0.0619373033;1.05532299;-0.400000704;0.0202187613;10;-0.666667;0;1.0653331;1;1
23.576301;1.05532199;-0.666668512;0.0336985245;-0.631720358;0.0319321989;1.06543201;1.04914744;-0.613925341;0.0619357188;1.05532198;-0.4000007;0.020218813;10;-0.666667;0;1.06533308;1;1
23.578301;1.055322;-0.66666855;0.0336952302;-0.631720336;0.0319290153;1.06543004;1.04914646;-0.613925973;0.0619326148;1.05532197;-0.400000692;0.0202169132;10;-0.666667;0;1.06533303;1;1
23.583301;1.05531904;-0.666668602;0.0336886421;-0.631722093;0.0319227264;1.06542513;1.04914346;-0.613927836;0.0619264966;1.05531896;-0.400000667;0.0202131266;10;-0.666667;0;1.06533288;1;1
23.589301;1.05531609;-0.666668622;0.0336787134;-0.631723862;0.0319132935;1.06542023;1.04914036;-0.613929696;0.0619188171;1.05531597;-0.400000636;0.02020729;10;-0.666667;0;1.06533265;1;1
23.591301;1.05531612;-0.666668629;0.033677062;-0.631723854;0.0319117029;1.06541824;1.04913832;-0.613930898;0.0619157847;1.05531598;-0.400000627;0.0202063254;10;-0.666667;0;1.06533256;1;1
23.593301;1.05531514;-0.666668636;0.0336737374;-0.631724444;0.0319085652;1.06541724;1.04913727;-0.613931513;0.061912688;1.055315;-0.400000622;0.0202043528;10;-0.666667;0;1.06533249;1;1
23.598301;1.05531218;-0.666668661;0.0336670712;-0.631726209;0.0319023188;1.0654122;1.04913516;-0.613932744;0.0619064897;1.05531204;-0.400000629;0.0202003931;10;-0.666667;0;1.06533231;1;1
23.600301;1.05531221;-0.666668669;0.0336637312;-0.631726191;0.0318991496;1.06541118;1.04913414;-0.613933343;0.0619049795;1.05531206;-0.40000064;0.020198406;10;-0.666667;0;1.06533226;1;1
23.606301;1.0553093;-0.666668632;0.0336553618;-0.63172791;0.0318912944;1.06540509;1.04913111;-0.613935097;0.061897299;1.05530908;-0.400000697;0.0201934509;10;-0.666667;0;1.06533211;1;1
23.607301;1.05530832;-0.666668613;0.0336536862;-0.631728494;0.0318897332;1.06540508;1.0491301;-0.613935676;0.0618957846;1.05530807;-0.400000708;0.020192461;10;-0.666667;0;1.06533209;1;1
23.608301;1.05530834;-0.66666859;0.0336520098;-0.63172848;0.0318881403;1.06540406;1.0491291;-0.613936254;0.0618942699;1.05530807;-0.400000721;0.0201914718;10;-0.666667;0;1.06533207;1;1
23.609301;1.05530835;-0.666668563;0.0336519994;-0.631728467;0.0318881255;1.06540305;1.0491291;-0.613936245;0.0618926959;1.05530806;-0.400000734;0.0201914833;10;-0.666667;0;1.06533206;1;1
23.614301;1.0553054;-0.666668396;0.0336436163;-0.631730229;0.0318802343;1.06539897;1.04912609;-0.613937916;0.0618865842;1.05530499;-0.400000821;0.0201865404;10;-0.666667;0;1.06533202;1;1
23.615889;1.05530541;-0.666668338;0.0336419401;-0.631730232;0.0318786287;1.06539696;1.04912609;-0.613937876;0.0618850114;1.05530496;-0.400000857;0.0201855559;10;-0.666667;0;1.06533202;1;1
23.616401;1.05530441;-0.666668319;0.0336419382;-0.631730833;0.0318786509;1.06539695;1.04912509;-0.613938448;0.0618834859;1.05530395;-0.400000869;0.0201855604;10;-0.666667;0;1.06533202;1;1
23.618401;1.05530441;-0.666668245;0.0336386023;-0.631730851;0.0318754626;1.06539493;1.04912409;-0.613938974;0.0618819684;1.05530391;-0.400000921;0.0201835765;10;-0.666667;0;1.06533202;1;1
23.619401;1.05530341;-0.66666821;0.0336369375;-0.631731461;0.0318738996;1.06539393;1.04912408;-0.613940532;0.0618803834;1.05530289;-0.400000948;0.0201825833;10;-0.666667;0;1.06533202;1;1
23.620401;1.0553034;-0.666668176;0.0336352744;-0.631731476;0.0318723072;1.06539292;1.04912308;-0.613941087;0.0618788558;1.05530286;-0.400000976;0.0201815894;10;-0.666667;0;1.06533203;1;1
23.625401;1.05530039;-0.666668043;0.0336286441;-0.631733362;0.0318660265;1.06538889;1.04912104;-0.613942116;0.0618726076;1.05529974;-0.400001104;0.0201776121;10;-0.666667;0;1.06533208;1;1
23.627401;1.05530038;-0.666668011;0.0336269952;-0.631733398;0.0318644317;1.06538688;1.04912002;-0.613942654;0.061869472;1.05529969;-0.400001144;0.0201766181;10;-0.666667;0;1.06533211;1;1
23.629401;1.05529938;-0.666667994;0.0336236783;-0.631734026;0.0318612923;1.06538588;1.049119;-0.613943203;0.0618679178;1.05529863;-0.400001175;0.0201746203;10;-0.666667;0;1.06533215;1;1
23.631401;1.05529837;-0.666667991;0.0336203598;-0.631734645;0.0318581567;1.06538387;1.04911697;-0.613944352;0.0618648294;1.05529757;-0.400001196;0.0201726165;10;-0.666667;0;1.06533219;1;1
23.632401;1.05529737;-0.666667995;0.0336203668;-0.631735249;0.031858184;1.06538287;1.04911696;-0.613944348;0.0618632255;1.05529653;-0.400001203;0.0201726118;10;-0.666667;0;1.06533221;1;1
23.634401;1.05529737;-0.666668014;0.0336170465;-0.631735252;0.031855018;1.06538187;1.04911593;-0.613944937;0.0618616661;1.05529647;-0.400001211;0.0201705957;10;-0.666667;0;1.06533225;1;1
23.639401;1.05529438;-0.666668115;0.0336104045;-0.631737018;0.031848759;1.06537687;1.04911288;-0.613946772;0.0618554301;1.05529332;-0.40000119;0.0201665153;10;-0.666667;0;1.06533233;1;1
23.641401;1.05529338;-0.666668165;0.033607077;-0.631737594;0.0318456162;1.06537588;1.04911187;-0.613947409;0.0618522956;1.05529227;-0.400001167;0.0201644671;10;-0.666667;0;1.06533236;1;1
23.643401;1.05529338;-0.666668214;0.0336037447;-0.631737564;0.0318424475;1.06537388;1.04911085;-0.613946461;0.0618491628;1.05529224;-0.400001138;0.0201624113;10;-0.666667;0;1.06533239;1;1
23.644401;1.05529238;-0.666668236;0.0336037428;-0.631738144;0.0318424751;1.06537288;1.04911085;-0.61394649;0.0618475675;1.05529122;-0.400001123;0.0201623807;10;-0.666667;0;1.0653324;1;1
23.648401;1.05529039;-0.666668304;0.0335970524;-0.631739257;0.0318362295;1.06536889;1.04910884;-0.613947762;0.061842896;1.05528917;-0.400001061;0.0201582378;10;-0.666667;0;1.06533247;1;1
23.650401;1.0552894;-0.666668325;0.0335953676;-0.631739806;0.0318347035;1.0653679;1.04910685;-0.613948974;0.0618398268;1.05528816;-0.400001037;0.0201571576;10;-0.666667;0;1.0653325;1;1
23.652401;1.05528941;-0.66666834;0.0335920132;-0.631739756;0.0318315802;1.06536591;1.04910586;-0.613949596;0.0618382897;1.05528815;-0.400001024;0.0201550758;10;-0.666667;0;1.06533253;1;1
23.659401;1.05528544;-0.66666838;0.0335819073;-0.631741998;0.0318224181;1.06535993;1.04910296;-0.613951436;0.0618289437;1.05528414;-0.400001031;0.0201488399;10;-0.666667;0;1.0653326;1;1
23.660401;1.05528543;-0.666668388;0.0335802213;-0.631741981;0.0318208702;1.06535893;1.04910197;-0.613952028;0.0618274194;1.05528414;-0.400001033;0.0201478174;10;-0.666667;0;1.0653326;1;1
23.661401;1.05528443;-0.666666731;0.0335785345;-0.631740983;0.0318193519;1.06535793;1.04910199;-0.613952034;0.0618258368;1.05528314;-0.400000034;0.0201467972;10;-0.666667;0;1.06533261;1;1
23.663401;1.0552844;-0.666666755;0.0335768262;-0.631740953;0.0318178304;1.06535592;1.04910101;-0.61395263;0.0618227324;1.05528315;-0.400000032;0.0201457623;10;-0.666667;0;1.0653326;1;1
23.665401;1.05528337;-0.666666783;0.03357345;-0.631741525;0.0318147525;1.06535491;1.04909903;-0.613953809;0.0618212788;1.05528217;-0.400000023;0.0201437339;10;-0.666667;0;1.0653326;1;1
23.672401;1.05527924;-0.666666903;0.033563333;-0.631743848;0.0318055044;1.06534781;1.04909609;-0.613955569;0.0618120102;1.05527829;-0.399999939;0.020137681;10;-0.666667;0;1.06533257;1;1
23.674401;1.0552792;-0.666666936;0.0335599882;-0.631743842;0.0318023573;1.06534678;1.0490951;-0.613956139;0.0618089138;1.05527834;-0.399999904;0.0201356778;10;-0.666667;0;1.06533257;1;1
23.676401;1.05527817;-0.666666968;0.0335566567;-0.631744444;0.0317992346;1.06534475;1.04909411;-0.613956702;0.0618058068;1.05527739;-0.399999863;0.0201336803;10;-0.666667;0;1.06533257;1;1
23.678401;1.05527714;-0.666667001;0.033555005;-0.631745055;0.0317976869;1.06534273;1.04909212;-0.613957846;0.0618043339;1.05527644;-0.399999816;0.0201326899;10;-0.666667;0;1.06533258;1;1
23.683401;1.05527409;-0.666667073;0.0335467477;-0.63174693;0.0317898717;1.06533871;1.04909016;-0.613958934;0.0617964562;1.05527359;-0.399999688;0.0201277519;10;-0.666667;0;1.06533263;1;1
23.685401;1.05527407;-0.666667093;0.0335451171;-0.631746977;0.0317882847;1.06533671;1.04908917;-0.613959483;0.0617949029;1.05527365;-0.399999641;0.0201267914;10;-0.666667;0;1.06533266;1;1
23.687401;1.05527305;-0.66666711;0.0335418199;-0.631747626;0.0317851449;1.06533471;1.04908819;-0.613960033;0.0617917661;1.05527272;-0.399999602;0.020124839;10;-0.666667;0;1.0653327;1;1
23.689401;1.05527203;-0.666667123;0.0335385229;-0.631748276;0.0317820016;1.06533272;1.0490862;-0.613961174;0.0617886944;1.05527178;-0.399999571;0.0201228946;10;-0.666667;0;1.06533274;1;1
23.692401;1.05526999;-0.666667136;0.0335335782;-0.631749549;0.0317772984;1.06533074;1.04908522;-0.613961724;0.061785569;1.05526987;-0.399999535;0.0201199885;10;-0.666667;0;1.06533281;1;1
23.696401;1.05526792;-0.666667141;0.0335286495;-0.631750844;0.0317725956;1.06532678;1.04908325;-0.613962874;0.0617793301;1.05526798;-0.399999504;0.020117119;10;-0.666667;0;1.06533291;1;1
23.698401;1.05526687;-0.666667141;0.0335253494;-0.631751489;0.0317694608;1.06532481;1.04908125;-0.613964049;0.0617762681;1.05526704;-0.399999492;0.0201151781;10;-0.666667;0;1.06533296;1;1
23.700401;1.05526682;-0.666667141;0.0335220462;-0.631751539;0.0317662977;1.06532285;1.04908026;-0.61396465;0.0617747325;1.05526708;-0.399999481;0.0201132288;10;-0.666667;0;1.06533301;1;1
23.707401;1.0552626;-0.666667136;0.0335121233;-0.631754126;0.031756931;1.06531707;1.04907722;-0.613966538;0.0617637598;1.05526321;-0.399999451;0.0201073373;10;-0.666667;0;1.06533314;1;1
23.709401;1.05526154;-0.666667128;0.0335104672;-0.631754784;0.031755388;1.06531514;1.0490752;-0.613967758;0.0617622906;1.05526224;-0.399999444;0.0201063532;10;-0.666667;0;1.06533317;1;1
23.713401;1.05525944;-0.666667088;0.0335037904;-0.631756094;0.0317491659;1.06531127;1.04907316;-0.613969024;0.061756073;1.05526029;-0.399999426;0.0201023725;10;-0.666667;0;1.06533321;1;1
23.715401;1.0552594;-0.66666705;0.0335004354;-0.631756147;0.0317460348;1.06531032;1.04907213;-0.613969653;0.0617529693;1.05526031;-0.399999415;0.0201003787;10;-0.666667;0;1.06533322;1;1
23.716401;1.05525839;-0.666667025;0.0334987545;-0.631756772;0.0317445009;1.06530934;1.04907112;-0.613970261;0.0617530365;1.05525932;-0.399999409;0.020099382;10;-0.666667;0;1.06533323;1;1
23.723401;1.05525537;-0.666666776;0.0334886471;-0.631758719;0.0317352092;1.06530241;1.04906799;-0.613972147;0.0617421548;1.05525636;-0.399999356;0.0200934277;10;-0.666667;0;1.06533328;1;1
23.725401;1.0552544;-0.666666691;0.0334852977;-0.631759347;0.0317320923;1.06530039;1.04906595;-0.613973345;0.0617407015;1.05525537;-0.399999339;0.0200914428;10;-0.666667;0;1.06533329;1;1
23.730401;1.05525149;-0.666666475;0.0334786336;-0.631761196;0.0317258575;1.06529631;1.04906387;-0.613974562;0.0617329185;1.05525241;-0.399999315;0.0200874546;10;-0.666667;0;1.06533328;1;1
23.732401;1.05525153;-0.666666391;0.0334753182;-0.631761208;0.0317226824;1.06529426;1.04906285;-0.613975164;0.0617298131;1.05525243;-0.399999322;0.0200854455;10;-0.666667;0;1.06533327;1;1
23.741401;1.05524671;-0.666666091;0.0334620929;-0.631764175;0.0317100626;1.065286;1.04905681;-0.613978672;0.0617174789;1.05524747;-0.399999492;0.020077321;10;-0.666667;0;1.06533319;1;1
23.748401;1.0552438;-0.666665997;0.0334520827;-0.631765882;0.0317006027;1.06527881;1.04905381;-0.613980323;0.0617081626;1.05524447;-0.399999659;0.0200712439;10;-0.666667;0;1.06533316;1;1
23.750401;1.05524281;-0.666666002;0.0334487224;-0.631766452;0.0316974626;1.06527677;1.04905182;-0.613981462;0.0617051121;1.05524348;-0.399999702;0.0200692289;10;-0.666667;0;1.06533316;1;1
23.751401;1.05524182;-0.66666601;0.0334470389;-0.631767036;0.0316959075;1.06527676;1.04905182;-0.613981448;0.061705115;1.05524248;-0.399999722;0.0200682214;10;-0.666667;0;1.06533316;1;1
23.753401;1.05524184;-0.666666035;0.033443667;-0.631767008;0.0316927369;1.06527474;1.04905083;-0.613982009;0.0617019976;1.05524248;-0.399999761;0.0200662057;10;-0.666667;0;1.06533317;1;1
23.757401;1.05523986;-0.666666121;0.0334385806;-0.631768159;0.0316880307;1.06527075;1.04904787;-0.613983732;0.0616958046;1.05524048;-0.399999829;0.0200631667;10;-0.666667;0;1.06533318;1;1
23.762401;1.05523687;-0.666666275;0.0334301458;-0.631769906;0.031680168;1.06526581;1.04904597;-0.613984868;0.0616895312;1.05523747;-0.399999909;0.0200580892;10;-0.666667;0;1.06533317;1;1
23.769401;1.05523392;-0.666666512;0.0334200486;-0.631771627;0.031670655;1.06525989;1.04904215;-0.61398718;0.0616785875;1.05523441;-0.40000004;0.0200519628;10;-0.666667;0;1.06533317;1;1
23.771401;1.05523295;-0.666666572;0.0334166925;-0.631772202;0.0316674909;1.06525789;1.0490402;-0.613988346;0.0616770988;1.05523339;-0.400000076;0.0200499458;10;-0.666667;0;1.06533318;1;1
23.776401;1.05523001;-0.666666688;0.0334099772;-0.63177394;0.03166119;1.06525287;1.0490383;-0.613989513;0.0616692272;1.05523037;-0.40000016;0.0200459498;10;-0.666667;0;1.06533317;1;1
23.778401;1.05523003;-0.666666718;0.0334066269;-0.631773921;0.0316580097;1.06525086;1.04903733;-0.613990108;0.0616660906;1.05523037;-0.400000185;0.020043965;10;-0.666667;0;1.06533317;1;1
23.780401;1.05522905;-0.666666739;0.0334032793;-0.631774507;0.0316548645;1.06524983;1.04903534;-0.613991294;0.0616646027;1.05522937;-0.400000203;0.0200419848;10;-0.666667;0;1.06533316;1;1
23.792401;1.05522317;-0.666666797;0.0333848797;-0.631778111;0.0316375656;1.06523771;1.04902949;-0.613994923;0.061647352;1.05522341;-0.400000122;0.0200312119;10;-0.666667;0;1.06533313;1;1
23.794401;1.05522219;-0.666666809;0.0333815344;-0.631778708;0.0316344108;1.0652357;1.04902751;-0.613996095;0.0616442519;1.05522241;-0.400000074;0.0200292713;10;-0.666667;0;1.06533313;1;1
23.799401;1.05521926;-0.666666839;0.0333748577;-0.631780487;0.0316281432;1.06523172;1.04902553;-0.613997212;0.0616363045;1.0552194;-0.399999933;0.0200254015;10;-0.666667;0;1.06533311;1;1
23.803401;1.05521733;-0.666666862;0.0333682065;-0.631781649;0.0316218979;1.06522774;1.04902252;-0.613998878;0.061631623;1.05521738;-0.399999827;0.0200214565;10;-0.666667;0;1.06533308;1;1
23.805401;1.05521737;-0.666666873;0.0333648863;-0.631781625;0.031618759;1.06522576;1.04902151;-0.61399941;0.0616284633;1.05521736;-0.399999784;0.0200194645;10;-0.666667;0;1.06533307;1;1
23.806401;1.05521639;-0.666666879;0.033363227;-0.63178221;0.0316172218;1.06522476;1.04902051;-0.613999968;0.0616269137;1.05521636;-0.399999767;0.0200184649;10;-0.666667;0;1.06533306;1;1
23.822401;1.05520855;-0.666667071;0.033340136;-0.631786762;0.0315954438;1.06520973;1.04901155;-0.614004819;0.0616050388;1.05520828;-0.399999812;0.0200045192;10;-0.666667;0;1.06533286;1;1
23.823401;1.05520855;-0.666665417;0.0333384911;-0.631785181;0.031593865;1.06520872;1.04901155;-0.614004807;0.0616034563;1.05520828;-0.39999883;0.0200035345;10;-0.666667;0;1.06533285;1;1
23.832401;1.05520352;-0.666665508;0.0333252611;-0.631788268;0.031581397;1.06520065;1.04900648;-0.614007725;0.0615911839;1.05520335;-0.399998994;0.0199956801;10;-0.666667;0;1.06533275;1;1
23.834401;1.05520251;-0.666665517;0.0333219297;-0.631788905;0.0315782708;1.06519863;1.04900446;-0.614008911;0.0615881671;1.05520237;-0.399999026;0.0199937008;10;-0.666667;0;1.06533275;1;1
23.836401;1.05520249;-0.666665523;0.0333185959;-0.631788946;0.0315751156;1.0651966;1.04900343;-0.614009513;0.0615850911;1.0552024;-0.399999057;0.0199917123;10;-0.666667;0;1.06533276;1;1
23.838278;1.05520146;-0.666665528;0.0333152617;-0.631789583;0.0315719933;1.06519458;1.0490024;-0.614010115;0.0615820114;1.05520142;-0.399999088;0.0199897136;10;-0.666667;0;1.06533277;1;1
23.839790;1.05520043;-0.666665531;0.0333135944;-0.631790211;0.0315704516;1.06519356;1.04900137;-0.614010713;0.0615805124;1.05520043;-0.399999116;0.019988708;10;-0.666667;0;1.06533278;1;1
23.840790;1.05519941;-0.666667201;0.0333119277;-0.631792406;0.0315689086;1.06519255;1.04900134;-0.614010722;0.0615789444;1.05519943;-0.400000135;0.0199877016;10;-0.666667;0;1.06533279;1;1
23.844790;1.05519731;-0.666667212;0.0333052614;-0.631793654;0.0315626838;1.06518851;1.04899825;-0.614012527;0.0615728514;1.05519744;-0.40000022;0.0199836561;10;-0.666667;0;1.06533282;1;1
23.846790;1.05519627;-0.666667218;0.0333035916;-0.631794264;0.0315611544;1.06518651;1.0489972;-0.614013144;0.061571366;1.05519643;-0.400000265;0.0199826223;10;-0.666667;0;1.06533283;1;1
23.848790;1.05519622;-0.666667218;0.0333002493;-0.631794267;0.031558016;1.0651845;1.04899616;-0.614013767;0.0615682894;1.05519643;-0.400000309;0.019980583;10;-0.666667;0;1.06533284;1;1
23.849790;1.0551952;-0.666667216;0.033298575;-0.631794864;0.031556476;1.06518449;1.04899613;-0.614013786;0.0615667204;1.05519542;-0.400000328;0.0199795619;10;-0.666667;0;1.06533284;1;1
23.851790;1.05519417;-0.666667207;0.0332952197;-0.631795453;0.031553363;1.06518249;1.04899409;-0.614014998;0.061563697;1.05519441;-0.400000362;0.0199775174;10;-0.666667;0;1.06533284;1;1
23.853790;1.05519314;-0.666667191;0.0332918567;-0.631796034;0.0315502447;1.06518048;1.04899305;-0.614015628;0.0615606117;1.05519341;-0.400000386;0.01997547;10;-0.666667;0;1.06533285;1;1
23.863790;1.0551881;-0.666667008;0.0332783508;-0.631798836;0.0315377797;1.06517149;1.04898786;-0.614018788;0.0615483283;1.05518843;-0.400000328;0.0199671774;10;-0.666667;0;1.06533288;1;1
23.865790;1.05518811;-0.666666959;0.0332749918;-0.631798794;0.0315346279;1.06516952;1.04898682;-0.614019415;0.0615452284;1.05518846;-0.40000029;0.0199651074;10;-0.666667;0;1.06533288;1;1
23.869790;1.05518616;-0.666666851;0.0332682792;-0.631799913;0.0315283894;1.06516562;1.04898477;-0.614020652;0.0615405993;1.05518654;-0.400000238;0.0199609673;10;-0.666667;0;1.0653329;1;1
23.871790;1.0551852;-0.666666794;0.0332665906;-0.631800471;0.0315268518;1.06516468;1.04898276;-0.614021849;0.0615375372;1.05518558;-0.400000229;0.019959901;10;-0.666667;0;1.0653329;1;1
23.874790;1.05518325;-0.666666714;0.0332615606;-0.631801608;0.0315221929;1.06516176;1.04898176;-0.614022465;0.061532814;1.05518363;-0.40000023;0.0199568165;10;-0.666667;0;1.06533291;1;1
23.876790;1.05518328;-0.666666672;0.0332598776;-0.631801571;0.0315206254;1.06515982;1.04898078;-0.614023064;0.0615312652;1.05518366;-0.400000231;0.0199557746;10;-0.666667;0;1.06533292;1;1
23.883790;1.05517937;-0.666666599;0.0332498454;-0.631803864;0.0315112727;1.06515398;1.04897687;-0.614025379;0.0615218403;1.0551797;-0.400000183;0.0199497302;10;-0.666667;0;1.06533296;1;1
23.885790;1.05517938;-0.666666591;0.0332465092;-0.631803842;0.0315080992;1.06515302;1.04897589;-0.614025938;0.0615186683;1.0551797;-0.400000152;0.0199477465;10;-0.666667;0;1.06533297;1;1
23.887790;1.05517838;-0.666666587;0.0332431776;-0.631804423;0.0315049493;1.06515106;1.04897491;-0.614026494;0.0615170795;1.05517869;-0.400000116;0.0199457715;10;-0.666667;0;1.06533298;1;1
23.890790;1.05517636;-0.666666583;0.0332398591;-0.631805604;0.031501815;1.06514812;1.04897393;-0.614027029;0.0615122802;1.05517667;-0.400000061;0.0199438173;10;-0.666667;0;1.06533299;1;1
23.892790;1.05517634;-0.666666581;0.0332365447;-0.631805598;0.0314986344;1.06514716;1.04897294;-0.614027581;0.0615106928;1.05517665;-0.400000026;0.0199418478;10;-0.666667;0;1.06533299;1;1
23.894790;1.05517531;-0.666666579;0.0332349029;-0.631806196;0.0314970665;1.06514521;1.04897094;-0.614028716;0.0615075816;1.05517562;-0.399999992;0.0199408768;10;-0.666667;0;1.06533299;1;1
23.896790;1.05517429;-0.666666577;0.0332315985;-0.631806799;0.0314939235;1.06514326;1.04896995;-0.61402927;0.0615060075;1.05517459;-0.39999996;0.0199389056;10;-0.666667;0;1.06533299;1;1
23.897790;1.05517327;-0.666666577;0.0332299474;-0.631807401;0.031492369;1.06514329;1.04896995;-0.614030844;0.0615043985;1.05517357;-0.399999944;0.0199379206;10;-0.666667;0;1.06533299;1;1
23.898790;1.05517326;-0.666666577;0.0332299638;-0.631807405;0.0314923655;1.06514231;1.04896895;-0.614031416;0.0615028491;1.05517355;-0.399999927;0.0199379361;10;-0.666667;0;1.06533299;1;1
23.899790;1.05517325;-0.666666579;0.0332283145;-0.631807409;0.0314907838;1.06514134;1.04896896;-0.614031404;0.0615012418;1.05517353;-0.39999991;0.0199369522;10;-0.666667;0;1.06533298;1;1
23.900790;1.05517224;-0.666666581;0.0332266666;-0.631808013;0.0314892331;1.06514037;1.04896796;-0.614031978;0.0614996939;1.0551725;-0.399999892;0.0199359685;10;-0.666667;0;1.06533298;1;1
23.904790;1.05517019;-0.666666606;0.0332217558;-0.631809229;0.0314845543;1.06513747;1.04896598;-0.614033127;0.0614949821;1.05517038;-0.399999819;0.0199330324;10;-0.666667;0;1.06533294;1;1
23.906790;1.05517017;-0.666666626;0.0332184709;-0.631809239;0.0314813948;1.06513552;1.04896597;-0.614033128;0.061493367;1.05517032;-0.399999788;0.0199310575;10;-0.666667;0;1.06533292;1;1
23.909790;1.05516813;-0.666666665;0.0332152009;-0.631810452;0.0314782924;1.06513359;1.04896395;-0.614034313;0.0614886852;1.05516821;-0.399999757;0.0199290768;10;-0.666667;0;1.06533287;1;1
23.911790;1.0551681;-0.666666697;0.0332135644;-0.631810467;0.0314767106;1.06513163;1.04896292;-0.614034911;0.061487139;1.05516814;-0.399999744;0.0199280752;10;-0.666667;0;1.06533284;1;1
23.914790;1.05516608;-0.666666754;0.0332085901;-0.631811696;0.0314720307;1.0651297;1.04896186;-0.614035516;0.0614840019;1.05516604;-0.399999734;0.0199250512;10;-0.666667;0;1.06533279;1;1
23.916790;1.05516607;-0.666666795;0.0332069282;-0.631811727;0.0314704532;1.06512774;1.04896082;-0.614036119;0.0614808746;1.05516597;-0.39999973;0.0199240226;10;-0.666667;0;1.06533276;1;1
23.919790;1.05516407;-0.666666852;0.0332019213;-0.631812986;0.0314657825;1.06512579;1.04895876;-0.614037318;0.0614778087;1.05516388;-0.399999725;0.0199209727;10;-0.666667;0;1.06533272;1;1
23.921790;1.05516406;-0.666666883;0.0332002433;-0.631813036;0.0314642128;1.06512382;1.04895774;-0.614037923;0.06147469;1.05516382;-0.39999972;0.0199199432;10;-0.666667;0;1.06533269;1;1
