time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.924790;1.05516206;-0.666666916;0.0331968853;-0.631814315;0.0314611349;1.06512184;1.04895671;-0.614038539;0.0614715785;1.05516175;-0.399999707;0.0199179143;10;-0.666667;0;1.06533267;1;1
23.927790;1.05516105;-0.666666924;0.0331918517;-0.631814996;0.031456456;1.06511983;1.04895472;-0.614039742;0.0614685341;1.05516069;-0.399999693;0.019914908;10;-0.666667;0;1.06533266;1;1
23.928790;1.05516105;-0.666666921;0.0331918383;-0.631815023;0.0314564677;1.06511882;1.04895472;-0.614039753;0.0614669528;1.05516068;-0.399999689;0.0199149103;10;-0.666667;0;1.06533266;1;1
23.929790;1.05516005;-0.66666858;0.033190157;-0.631817229;0.0314549305;1.06511781;1.04895473;-0.614039763;0.0614669617;1.05515967;-0.400000686;0.0199139142;10;-0.666667;0;1.06533266;1;1
23.931790;1.05516004;-0.666668555;0.0331884585;-0.63181728;0.0314533779;1.06511678;1.04895375;-0.614040368;0.0614638633;1.05515965;-0.400000684;0.0199129273;10;-0.666667;0;1.06533268;1;1
23.934790;1.05515803;-0.666668495;0.0331834081;-0.631818546;0.0314487407;1.06511473;1.0489518;-0.61404157;0.0614608349;1.05515765;-0.400000691;0.0199099603;10;-0.666667;0;1.0653327;1;1
23.936790;1.05515803;-0.666668446;0.0331817092;-0.631818584;0.031447188;1.0651127;1.04895083;-0.614042178;0.0614593229;1.05515766;-0.400000698;0.0199089895;10;-0.666667;0;1.06533271;1;1
23.938790;1.05515702;-0.666668394;0.0331783464;-0.631819217;0.0314440843;1.06511167;1.04894986;-0.61404278;0.0614562178;1.05515667;-0.400000704;0.0199070216;10;-0.666667;0;1.06533273;1;1
23.939790;1.05515601;-0.666668367;0.0331783329;-0.631819831;0.0314441263;1.06511066;1.04894987;-0.614042786;0.0614546341;1.05515569;-0.400000706;0.0199070381;10;-0.666667;0;1.06533274;1;1
23.940790;1.05515601;-0.666668342;0.0331766536;-0.631819845;0.0314425585;1.06510965;1.04894889;-0.614043375;0.0614546965;1.0551557;-0.400000707;0.0199060548;10;-0.666667;0;1.06533274;1;1
23.941790;1.055156;-0.666668318;0.033174975;-0.631819858;0.0314409899;1.06510864;1.0489489;-0.614043377;0.06145311;1.05515572;-0.400000708;0.0199050715;10;-0.666667;0;1.06533275;1;1
23.942790;1.05515499;-0.666668296;0.0331749638;-0.631820468;0.0314410295;1.06510863;1.04894891;-0.614043377;0.0614515223;1.05515474;-0.400000709;0.019905088;10;-0.666667;0;1.06533276;1;1
23.944790;1.05515497;-0.666668257;0.0331716102;-0.631820492;0.0314378864;1.06510661;1.04894793;-0.614043958;0.0614499919;1.05515478;-0.400000707;0.0199031194;10;-0.666667;0;1.06533277;1;1
23.945790;1.05515396;-0.666668241;0.0331699342;-0.631821103;0.0314363428;1.0651056;1.04894694;-0.614044538;0.0614484608;1.0551538;-0.400000704;0.0199021339;10;-0.666667;0;1.06533278;1;1
23.946790;1.05515395;-0.666668228;0.0331699253;-0.631821115;0.0314363478;1.06510559;1.04894694;-0.614044531;0.0614468706;1.05515382;-0.4000007;0.0199021472;10;-0.666667;0;1.06533279;1;1
23.947790;1.05515294;-0.666668216;0.03316825;-0.631821729;0.031434802;1.06510458;1.04894594;-0.61404511;0.0614469278;1.05515284;-0.400000694;0.019901159;10;-0.666667;0;1.0653328;1;1
23.949790;1.05515291;-0.666668197;0.0331665669;-0.631821761;0.0314332274;1.06510356;1.04894494;-0.614045678;0.0614438054;1.05515288;-0.400000679;0.0199001772;10;-0.666667;0;1.06533282;1;1
23.951790;1.05515189;-0.666668184;0.0331632169;-0.631822398;0.0314300995;1.06510153;1.04894494;-0.614045664;0.0614422139;1.05515191;-0.400000659;0.0198981866;10;-0.666667;0;1.06533284;1;1
23.952790;1.05515187;-0.66666818;0.0331632081;-0.631822418;0.0314300987;1.06510052;1.04894394;-0.614046243;0.0614406826;1.05515192;-0.400000647;0.0198981881;10;-0.666667;0;1.06533285;1;1
23.955790;1.05514984;-0.666668171;0.0331598447;-0.631823681;0.0314269913;1.06509848;1.04894293;-0.61404682;0.0614375623;1.05514996;-0.400000611;0.0198961823;10;-0.666667;0;1.06533288;1;1
23.957790;1.05514981;-0.666668167;0.0331564884;-0.631823728;0.0314238238;1.06509746;1.04894192;-0.614047401;0.0614360339;1.05514999;-0.40000059;0.0198941705;10;-0.666667;0;1.0653329;1;1
23.958790;1.0551488;-0.666668167;0.0331548099;-0.631824351;0.0314222697;1.06509646;1.04894191;-0.614047399;0.0614344475;1.055149;-0.400000581;0.0198931622;10;-0.666667;0;1.06533291;1;1
23.963790;1.05514776;-0.666668165;0.0331497515;-0.631825066;0.0314175416;1.06509347;1.0489389;-0.614049141;0.0614298832;1.05514805;-0.400000568;0.0198901011;10;-0.666667;0;1.06533299;1;1
23.965790;1.05514675;-0.666668165;0.0331480611;-0.631825704;0.0314159817;1.06509148;1.04893889;-0.614049134;0.0614267197;1.05514708;-0.40000058;0.0198890687;10;-0.666667;0;1.06533303;1;1
23.966790;1.05514575;-0.666668165;0.0331463817;-0.631826321;0.0314144252;1.06509049;1.04893789;-0.614049718;0.0614267863;1.05514609;-0.40000059;0.0198880512;10;-0.666667;0;1.06533305;1;1
23.967790;1.05514575;-0.666668166;0.0331447011;-0.631826338;0.0314128376;1.0650905;1.04893789;-0.614049716;0.0614252059;1.0551461;-0.400000602;0.0198870328;10;-0.666667;0;1.06533307;1;1
23.968790;1.05514575;-0.666668169;0.0331446859;-0.631826352;0.0314128283;1.06508952;1.04893688;-0.61405189;0.0614236848;1.05514611;-0.400000615;0.0198870139;10;-0.666667;0;1.06533308;1;1
23.970790;1.05514475;-0.666668177;0.033141319;-0.631826974;0.0314096779;1.06508854;1.04893588;-0.614052481;0.0614221751;1.05514513;-0.400000644;0.0198849752;10;-0.666667;0;1.0653331;1;1
23.972790;1.05514375;-0.666668192;0.0331396163;-0.631827591;0.0314081069;1.06508656;1.04893588;-0.614052497;0.0614206085;1.05514415;-0.400000671;0.0198839368;10;-0.666667;0;1.06533312;1;1
23.977790;1.05514275;-0.666668244;0.03313453;-0.631828233;0.031403363;1.0650836;1.0489329;-0.61405434;0.0614160699;1.0551432;-0.400000706;0.0198808545;10;-0.666667;0;1.06533311;1;1
23.980790;1.05514175;-0.666668283;0.0331311579;-0.631828859;0.0314002305;1.06508159;1.04893191;-0.614054999;0.0614129818;1.05514223;-0.400000707;0.0198788125;10;-0.666667;0;1.06533309;1;1
23.982790;1.05514075;-0.666668313;0.0331278078;-0.631829475;0.0313971027;1.06508057;1.04893092;-0.614055639;0.0614098829;1.05514125;-0.400000703;0.0198767849;10;-0.666667;0;1.06533307;1;1
23.983790;1.05513975;-0.666668328;0.0331278026;-0.631830083;0.0313971331;1.06507955;1.04893093;-0.614055665;0.0614098928;1.05514026;-0.4000007;0.0198767714;10;-0.666667;0;1.06533306;1;1
23.984790;1.05513975;-0.666668344;0.033126133;-0.63183009;0.0313955537;1.06507853;1.04893093;-0.614055692;0.0614083139;1.05514028;-0.400000697;0.0198757583;10;-0.666667;0;1.06533305;1;1
23.985790;1.05513976;-0.66666836;0.0331261324;-0.631830098;0.0313955533;1.0650785;1.04892994;-0.614056303;0.0614067935;1.05514029;-0.400000694;0.0198757457;10;-0.666667;0;1.06533304;1;1
23.988790;1.05513876;-0.666668407;0.0331228116;-0.631830715;0.0313924167;1.0650764;1.04892895;-0.61405696;0.0614037045;1.05513932;-0.400000685;0.0198737123;10;-0.666667;0;1.065333;1;1
23.989790;1.05513777;-0.66666842;0.0331211533;-0.631831319;0.0313908625;1.06507537;1.04892895;-0.614056982;0.0614037144;1.05513833;-0.400000684;0.0198727034;10;-0.666667;0;1.06533299;1;1
23.997790;1.0551358;-0.666668446;0.033112951;-0.631832515;0.0313830002;1.06507007;1.04892489;-0.61405946;0.0613960671;1.05513633;-0.400000707;0.0198677128;10;-0.666667;0;1.06533293;1;1
23.998790;1.05513481;-0.666668438;0.0331113068;-0.631833104;0.0313814497;1.06506904;1.04892488;-0.61405947;0.0613944837;1.05513532;-0.400000715;0.0198667242;10;-0.666667;0;1.06533293;1;1
23.999790;1.05513482;-0.666668427;0.0331113299;-0.631833091;0.0313814489;1.06506801;1.04892487;-0.614059477;0.0613944893;1.05513531;-0.400000724;0.019866737;10;-0.666667;0;1.06533293;1;1
24.006790;1.05513283;-0.666668313;0.0331031695;-0.631834135;0.0313735953;1.06506388;1.04892182;-0.614061238;0.0613868018;1.05513314;-0.400000789;0.0198618575;10;-0.666667;0;1.06533297;1;1
24.007790;1.05513183;-0.666668295;0.0331031951;-0.63183471;0.0313736221;1.06506286;1.04892082;-0.614061818;0.0613868797;1.05513211;-0.400000793;0.019861878;10;-0.666667;0;1.06533298;1;1
24.012790;1.05513077;-0.666668215;0.0330983186;-0.6318352;0.0313689007;1.06505982;1.04891982;-0.614062352;0.0613822737;1.05513097;-0.400000796;0.0198589905;10;-0.666667;0;1.06533304;1;1
24.013790;1.05512976;-0.666668203;0.033096675;-0.631835781;0.0313673481;1.06505881;1.04891882;-0.614062926;0.0613807634;1.05512994;-0.400000793;0.0198580138;10;-0.666667;0;1.06533305;1;1
24.016790;1.05512972;-0.666668172;0.033093406;-0.631835738;0.0313641744;1.06505778;1.04891784;-0.614063478;0.0613777034;1.05512987;-0.400000778;0.0198560814;10;-0.666667;0;1.0653331;1;1
24.017790;1.05512871;-0.666668162;0.0330934254;-0.631836328;0.0313641961;1.06505678;1.04891784;-0.614063468;0.0613777223;1.05512885;-0.400000773;0.0198561023;10;-0.666667;0;1.06533311;1;1
24.020790;1.05512767;-0.666668128;0.0330901436;-0.63183691;0.0313610305;1.06505475;1.04891586;-0.614064616;0.0613747128;1.05512778;-0.400000759;0.0198541567;10;-0.666667;0;1.06533316;1;1
24.023790;1.05512664;-0.666668083;0.033086851;-0.631837508;0.0313578488;1.06505273;1.04891487;-0.614065186;0.0613716333;1.05512672;-0.400000749;0.0198521953;10;-0.666667;0;1.06533321;1;1
24.024790;1.05512664;-0.666668066;0.0330851952;-0.631837509;0.0313562498;1.06505272;1.04891488;-0.614065183;0.0613716429;1.0551267;-0.400000747;0.0198512052;10;-0.666667;0;1.06533323;1;1
24.025790;1.05512663;-0.666668048;0.0330852048;-0.631837511;0.0313562304;1.06505171;1.04891488;-0.614065182;0.0613700611;1.05512669;-0.400000746;0.0198512143;10;-0.666667;0;1.06533324;1;1
24.028790;1.05512561;-0.666667988;0.0330818917;-0.631838115;0.0313530484;1.06504969;1.04891289;-0.614066354;0.0613670045;1.05512565;-0.400000753;0.0198492372;10;-0.666667;0;1.06533328;1;1
24.031790;1.05512461;-0.666667923;0.0330785641;-0.631838722;0.0313498803;1.06504768;1.04891191;-0.614066938;0.0613638606;1.05512465;-0.400000778;0.0198472566;10;-0.666667;0;1.0653333;1;1
24.032790;1.05512361;-0.666667902;0.0330785624;-0.631839324;0.031349901;1.06504768;1.04891192;-0.614066936;0.0613638463;1.05512365;-0.400000791;0.0198472617;10;-0.666667;0;1.0653333;1;1
24.035790;1.05512364;-0.666667843;0.0330752151;-0.631839334;0.0313467263;1.06504568;1.04891095;-0.614067505;0.0613606714;1.05512366;-0.400000842;0.0198452666;10;-0.666667;0;1.0653333;1;1
24.036790;1.05512265;-0.666667825;0.0330735418;-0.631839934;0.0313451745;1.06504468;1.04891096;-0.614067496;0.0613606498;1.05512267;-0.400000862;0.0198442634;10;-0.666667;0;1.0653333;1;1
24.039790;1.0551217;-0.666667788;0.0330718535;-0.631840525;0.0313436237;1.06504369;1.048909;-0.614068625;0.0613575223;1.05512169;-0.400000927;0.0198432383;10;-0.666667;0;1.06533329;1;1
24.042790;1.05512076;-0.666667778;0.0330684946;-0.631841091;0.0313404989;1.06504171;1.04890805;-0.614069146;0.0613543457;1.05512071;-0.400000994;0.0198411923;10;-0.666667;0;1.06533326;1;1
24.045790;1.05512083;-0.6666678;0.0330651303;-0.631841043;0.0313373537;1.06503974;1.04890712;-0.614069656;0.0613511869;1.05512074;-0.400001057;0.0198391342;10;-0.666667;0;1.06533323;1;1
24.050790;1.05511893;-0.666667892;0.0330617389;-0.631842146;0.0313342979;1.06503683;1.04890625;-0.614070121;0.0613480446;1.05511881;-0.400001139;0.0198370489;10;-0.666667;0;1.06533319;1;1
24.052790;1.05511796;-0.66666794;0.0330583877;-0.631842705;0.0313311876;1.06503587;1.04890531;-0.614070666;0.0613465175;1.05511785;-0.400001167;0.0198350294;10;-0.666667;0;1.06533319;1;1
24.053790;1.05511797;-0.666667966;0.0330583812;-0.631842685;0.0313311959;1.06503589;1.04890434;-0.614071232;0.0613449907;1.05511788;-0.40000118;0.0198350233;10;-0.666667;0;1.06533319;1;1
24.055790;1.05511799;-0.666668022;0.0330567077;-0.631842643;0.0313296294;1.06503392;1.0489044;-0.614071195;0.0613434119;1.05511793;-0.400001207;0.0198340174;10;-0.666667;0;1.0653332;1;1
24.059790;1.055116;-0.666668144;0.0330533865;-0.631843753;0.0313265476;1.06503199;1.0489025;-0.6140723;0.0613403824;1.05511606;-0.400001273;0.0198320243;10;-0.666667;0;1.06533323;1;1
24.062790;1.055116;-0.666668235;0.0330500792;-0.631843684;0.0313234055;1.06503003;1.04890155;-0.614072843;0.0613372961;1.05511615;-0.400001327;0.0198300373;10;-0.666667;0;1.06533326;1;1
24.065790;1.05511499;-0.66666832;0.0330467764;-0.63184421;0.0313202941;1.06502907;1.04890058;-0.614073397;0.0613358084;1.05511523;-0.400001371;0.0198280595;10;-0.666667;0;1.06533331;1;1
24.066790;1.05511398;-0.666668347;0.033046786;-0.631844784;0.031320329;1.06502809;1.04890059;-0.614073391;0.0613342365;1.05511426;-0.400001382;0.0198280698;10;-0.666667;0;1.06533333;1;1
24.069790;1.05511397;-0.666668414;0.0330434749;-0.631844712;0.0313171835;1.06502712;1.04889959;-0.614073968;0.061331175;1.05511431;-0.40000141;0.0198261085;10;-0.666667;0;1.06533339;1;1
24.070790;1.05511297;-0.666668432;0.0330434794;-0.631845287;0.0313172176;1.06502614;1.04889958;-0.614073969;0.0613311953;1.05511333;-0.400001417;0.0198261229;10;-0.666667;0;1.06533342;1;1
24.073790;1.05511196;-0.666668474;0.0330401483;-0.631845818;0.0313141035;1.06502418;1.04889857;-0.614074567;0.0613281316;1.05511235;-0.400001432;0.0198241668;10;-0.666667;0;1.0653335;1;1
24.074790;1.05511196;-0.666668485;0.0330384784;-0.631845797;0.0313125299;1.0650242;1.04889756;-0.614075159;0.0613282053;1.05511235;-0.400001434;0.0198231808;10;-0.666667;0;1.06533353;1;1
24.076790;1.05511197;-0.6666685;0.033036799;-0.631845757;0.0313109635;1.06502323;1.04889754;-0.614075175;0.061326641;1.05511234;-0.400001433;0.0198222072;10;-0.666667;0;1.06533358;1;1
24.080790;1.05511;-0.666668509;0.0330334176;-0.63184689;0.0313078971;1.0650213;1.04889549;-0.61407638;0.0613236085;1.05511029;-0.400001406;0.0198202496;10;-0.666667;0;1.06533368;1;1
24.082790;1.05511003;-0.666668505;0.0330317208;-0.631846867;0.0313063387;1.06501934;1.04889546;-0.614076394;0.0613220285;1.05511024;-0.400001382;0.0198192616;10;-0.666667;0;1.06533372;1;1
24.083790;1.05511004;-0.666668503;0.0330317055;-0.631846858;0.03130635;1.06501936;1.04889445;-0.614076985;0.0613205021;1.05511022;-0.400001367;0.0198192644;10;-0.666667;0;1.06533374;1;1
24.087790;1.05510811;-0.666668494;0.0330283149;-0.631848034;0.0313032922;1.06501745;1.04889337;-0.614077594;0.0613173939;1.05510812;-0.400001299;0.0198172551;10;-0.666667;0;1.0653338;1;1
24.090790;1.05510818;-0.666668484;0.0330249455;-0.631848033;0.0313001533;1.06501552;1.04889231;-0.614078192;0.0613142697;1.05510805;-0.400001249;0.0198152289;10;-0.666667;0;1.06533383;1;1
24.095790;1.05510634;-0.666668443;0.033021572;-0.631849259;0.0312970676;1.06501363;1.04889018;-0.614079363;0.0613111747;1.05510596;-0.400001182;0.0198131645;10;-0.666667;0;1.06533383;1;1
24.098790;1.05510642;-0.666668392;0.0330182255;-0.631849297;0.0312939115;1.06501169;1.04889009;-0.61407935;0.0613079795;1.05510595;-0.400001148;0.019811123;10;-0.666667;0;1.0653338;1;1
24.102790;1.05510452;-0.666668291;0.0330148991;-0.631850553;0.0312908152;1.06500976;1.04888797;-0.614080489;0.0613048966;1.05510397;-0.400001098;0.0198090648;10;-0.666667;0;1.06533371;1;1
24.105790;1.05510456;-0.666668194;0.033013259;-0.631850604;0.0312892411;1.0650078;1.04888689;-0.61408104;0.0613033477;1.05510401;-0.400001057;0.0198080175;10;-0.666667;0;1.06533361;1;1
24.106790;1.05510357;-0.66666816;0.0330116042;-0.631851221;0.0312876935;1.06500781;1.04888687;-0.614081026;0.0613033413;1.05510303;-0.400001043;0.0198070016;10;-0.666667;0;1.06533358;1;1
24.109790;1.05510359;-0.66666806;0.0330099753;-0.631851281;0.0312861197;1.06500582;1.0488858;-0.614081563;0.0613002046;1.05510307;-0.400001003;0.0198059554;10;-0.666667;0;1.06533348;1;1
24.110790;1.05510259;-0.666668028;0.0330083211;-0.631851902;0.0312845707;1.06500582;1.04888578;-0.614081547;0.0613002002;1.05510208;-0.400000991;0.0198049402;10;-0.666667;0;1.06533344;1;1
24.111790;1.0551026;-0.666667999;0.0330083337;-0.631851926;0.0312845712;1.06500482;1.04888476;-0.614082117;0.0612986662;1.05510209;-0.40000098;0.0198049247;10;-0.666667;0;1.06533341;1;1
24.113790;1.05510259;-0.666667948;0.0330066932;-0.631851975;0.0312829909;1.06500381;1.04888472;-0.614082087;0.0612970723;1.05510211;-0.40000096;0.0198038924;10;-0.666667;0;1.06533334;1;1
24.114790;1.05510159;-0.666667927;0.0330050394;-0.6318526;0.0312814397;1.06500381;1.04888471;-0.614082074;0.0612970702;1.05510112;-0.400000951;0.0198028758;10;-0.666667;0;1.0653333;1;1
24.117790;1.05510158;-0.666667881;0.0330034068;-0.631852677;0.0312798544;1.0650018;1.04888365;-0.614082624;0.0612939422;1.05510115;-0.400000923;0.0198018247;10;-0.666667;0;1.06533319;1;1
24.118790;1.05510057;-0.66666787;0.033001749;-0.6318533;0.0312783022;1.0650018;1.04888263;-0.6140832;0.0612939966;1.05510016;-0.400000913;0.0198008078;10;-0.666667;0;1.06533315;1;1
24.121790;1.05510054;-0.666667854;0.0330000966;-0.631853369;0.0312767154;1.06499978;1.04888157;-0.614083759;0.0612908613;1.05510018;-0.400000885;0.0197997582;10;-0.666667;0;1.06533303;1;1
24.122790;1.05509954;-0.666667852;0.0329984299;-0.631853987;0.0312751627;1.06499977;1.04888155;-0.614083752;0.0612908556;1.05509918;-0.400000877;0.0197987419;10;-0.666667;0;1.065333;1;1
24.124790;1.05509952;-0.666667852;0.0329967571;-0.631854019;0.031273577;1.06499874;1.0488815;-0.614083741;0.0612892554;1.05509918;-0.400000864;0.0197977102;10;-0.666667;0;1.06533293;1;1
24.125790;1.05509951;-0.666667853;0.0329967511;-0.631854031;0.0312735738;1.06499873;1.04888047;-0.614084323;0.0612877194;1.05509917;-0.400000859;0.0197976951;10;-0.666667;0;1.0653329;1;1
24.126790;1.0550985;-0.666667854;0.0329967435;-0.631854639;0.0312736;1.06499772;1.04888045;-0.614084321;0.0612877143;1.05509817;-0.400000856;0.0197976806;10;-0.666667;0;1.06533287;1;1
24.129790;1.05509846;-0.666667859;0.0329933805;-0.631854653;0.0312704265;1.06499667;1.04887937;-0.614084912;0.0612861709;1.05509813;-0.400000852;0.0197956421;10;-0.666667;0;1.06533279;1;1
24.130790;1.05509744;-0.666667861;0.0329933701;-0.631855251;0.0312704491;1.06499565;1.04887935;-0.614084917;0.0612845788;1.05509711;-0.400000852;0.0197956309;10;-0.666667;0;1.06533276;1;1
24.131790;1.05509742;-0.666667864;0.0329916936;-0.631855249;0.0312688609;1.06499563;1.04887832;-0.614085509;0.0612846353;1.05509709;-0.400000853;0.0197946202;10;-0.666667;0;1.06533274;1;1
24.133790;1.05509739;-0.666667867;0.0329900092;-0.63185524;0.031267258;1.06499459;1.04887828;-0.61408553;0.0612830458;1.05509704;-0.400000855;0.0197936005;10;-0.666667;0;1.0653327;1;1
24.134790;1.05509637;-0.666667868;0.0329900014;-0.631855831;0.0312672727;1.06499357;1.04887826;-0.614085544;0.0612814581;1.05509601;-0.400000857;0.0197935916;10;-0.666667;0;1.06533268;1;1
24.137790;1.0550963;-0.666667863;0.0329866502;-0.631855797;0.0312640559;1.06499249;1.0488772;-0.614086189;0.0612799348;1.05509593;-0.400000865;0.0197915711;10;-0.666667;0;1.06533264;1;1
24.138790;1.05509528;-0.666667858;0.0329866463;-0.631856382;0.0312640629;1.06499146;1.04887618;-0.614086798;0.0612784065;1.0550949;-0.400000868;0.0197915666;10;-0.666667;0;1.06533262;1;1
24.141790;1.05509523;-0.666667831;0.0329849747;-0.631856332;0.0312624093;1.06499037;1.04887613;-0.614086885;0.0612768176;1.05509483;-0.400000878;0.0197905609;10;-0.666667;0;1.06533258;1;1
24.142790;1.05509421;-0.666667818;0.0329833086;-0.631856913;0.0312608338;1.06498934;1.04887512;-0.614087503;0.0612768735;1.05509381;-0.400000881;0.0197895613;10;-0.666667;0;1.06533257;1;1
24.144790;1.05509418;-0.666667788;0.0329816478;-0.631856875;0.0312592044;1.06498828;1.0488751;-0.61408757;0.0612752764;1.05509377;-0.40000089;0.0197885648;10;-0.666667;0;1.06533256;1;1
24.149790;1.05509315;-0.666667686;0.032978356;-0.631857378;0.0312559788;1.06498611;1.0488731;-0.61408892;0.0612721867;1.05509271;-0.400000918;0.0197865936;10;-0.666667;0;1.06533256;1;1
24.152790;1.05509216;-0.666667616;0.032976726;-0.631857929;0.0312544063;1.06498501;1.04887213;-0.614089621;0.0612690475;1.05509169;-0.400000938;0.0197856302;10;-0.666667;0;1.06533258;1;1
24.153790;1.05509216;-0.666667595;0.0329750726;-0.631857916;0.0312528258;1.06498398;1.04887215;-0.614089661;0.0612690411;1.05509169;-0.400000946;0.0197846467;10;-0.666667;0;1.06533259;1;1
24.154790;1.05509116;-0.666667574;0.0329750863;-0.631858503;0.0312528575;1.06498395;1.04887216;-0.614089701;0.0612674461;1.05509069;-0.400000955;0.0197846653;10;-0.666667;0;1.0653326;1;1
24.156790;1.05509117;-0.666667538;0.0329734473;-0.631858486;0.0312512891;1.0649829;1.0488712;-0.614090367;0.061265905;1.05509069;-0.400000973;0.0197837082;10;-0.666667;0;1.06533263;1;1
24.158790;1.05509117;-0.666667511;0.0329718089;-0.631858477;0.0312497261;1.06498184;1.04887125;-0.614090441;0.0612658962;1.05509071;-0.400000993;0.0197827561;10;-0.666667;0;1.06533265;1;1
24.159790;1.05509017;-0.666667502;0.0329718231;-0.631859073;0.0312497647;1.06498182;1.04887128;-0.614090475;0.0612643032;1.05508972;-0.400001001;0.0197827809;10;-0.666667;0;1.06533266;1;1
24.163790;1.05508916;-0.66666749;0.0329685406;-0.631859682;0.031246674;1.06497973;1.0488694;-0.614091752;0.0612612336;1.05508877;-0.400001029;0.0197808799;10;-0.666667;0;1.0653327;1;1
24.166790;1.05508913;-0.666667509;0.0329669018;-0.631859701;0.0312451382;1.06497769;1.0488695;-0.614091793;0.0612596523;1.05508882;-0.40000104;0.0197799464;10;-0.666667;0;1.06533272;1;1
24.167790;1.05508812;-0.666667522;0.032965242;-0.631860308;0.0312436081;1.06497767;1.04886853;-0.614092384;0.0612597158;1.05508783;-0.400001043;0.0197789653;10;-0.666667;0;1.06533272;1;1
24.170790;1.05508808;-0.666667575;0.0329635897;-0.631860332;0.0312421038;1.06497665;1.04886861;-0.614092379;0.0612565583;1.05508787;-0.40000105;0.0197780129;10;-0.666667;0;1.06533272;1;1
24.171790;1.05508806;-0.666667598;0.0329619262;-0.631860339;0.031240554;1.06497564;1.04886764;-0.614092955;0.0612566245;1.05508788;-0.400001052;0.0197770263;10;-0.666667;0;1.06533272;1;1
24.172790;1.05508704;-0.666667624;0.0329619288;-0.631860944;0.0312406152;1.06497564;1.04886766;-0.614092942;0.0612566322;1.05508689;-0.400001053;0.0197770385;10;-0.666667;0;1.06533272;1;1
24.174790;1.05508701;-0.666667683;0.0329602663;-0.631860954;0.031239103;1.06497464;1.0488667;-0.614093489;0.0612551161;1.0550869;-0.400001056;0.0197760591;10;-0.666667;0;1.0653327;1;1
24.176790;1.05508598;-0.666667751;0.032958603;-0.631861561;0.0312376249;1.06497365;1.04886672;-0.614093437;0.0612535398;1.0550859;-0.40000106;0.0197750749;10;-0.666667;0;1.06533269;1;1
24.180790;1.05508593;-0.6666679;0.03295694;-0.631861574;0.0312361935;1.06497167;1.04886573;-0.614093886;0.0612504371;1.05508591;-0.400001073;0.0197740944;10;-0.666667;0;1.06533264;1;1
24.184790;1.0550849;-0.666668055;0.0329536107;-0.631862176;0.0312332012;1.0649707;1.0488647;-0.614094312;0.0612489068;1.0550849;-0.400001093;0.0197721131;10;-0.666667;0;1.06533259;1;1
24.185790;1.05508389;-0.666668092;0.0329536131;-0.631862773;0.0312332608;1.06496971;1.04886469;-0.614094273;0.0612473155;1.0550839;-0.400001097;0.0197721202;10;-0.666667;0;1.06533258;1;1
24.193790;1.05508282;-0.666668315;0.0329469909;-0.631863327;0.0312271352;1.0649668;1.04886258;-0.614095168;0.0612426343;1.05508279;-0.400001085;0.0197682337;10;-0.666667;0;1.06533253;1;1
24.194790;1.05508281;-0.666668335;0.0329469986;-0.631863318;0.031227149;1.06496682;1.04886156;-0.614095727;0.061242691;1.05508277;-0.400001079;0.0197682519;10;-0.666667;0;1.06533253;1;1
24.199790;1.05508076;-0.666668413;0.0329436969;-0.631864472;0.0312241026;1.06496391;1.04886046;-0.614096216;0.0612395775;1.05508064;-0.400001029;0.0197663288;10;-0.666667;0;1.06533253;1;1
24.205790;1.05507969;-0.666668476;0.0329403546;-0.631865016;0.0312209999;1.06496204;1.04885932;-0.614096742;0.0612348981;1.05507944;-0.400000921;0.0197643632;10;-0.666667;0;1.06533256;1;1
24.208790;1.05507964;-0.666668499;0.032936999;-0.631864991;0.0312178437;1.06496111;1.04885826;-0.61409731;0.0612333879;1.05507934;-0.400000855;0.0197623623;10;-0.666667;0;1.06533259;1;1
24.209790;1.05507862;-0.666668507;0.0329369905;-0.631865584;0.0312178729;1.06496014;1.04885824;-0.614097305;0.061233395;1.05507831;-0.400000832;0.0197623608;10;-0.666667;0;1.0653326;1;1
24.213790;1.05507855;-0.666668533;0.0329352875;-0.631865569;0.0312162852;1.06495922;1.04885717;-0.614097877;0.0612303067;1.0550782;-0.400000749;0.019761355;10;-0.666667;0;1.06533267;1;1
24.214790;1.05507753;-0.666668539;0.0329336116;-0.631866167;0.0312147319;1.06495823;1.04885616;-0.61409846;0.0612303732;1.05507718;-0.400000729;0.0197603547;10;-0.666667;0;1.06533269;1;1
24.218790;1.05507745;-0.666668563;0.0329319112;-0.631866172;0.0312131337;1.06495729;1.0488551;-0.614099029;0.0612272814;1.05507713;-0.400000648;0.0197593656;10;-0.666667;0;1.06533279;1;1
24.222790;1.05507637;-0.666668584;0.0329285576;-0.631866772;0.0312099728;1.06495532;1.04885506;-0.61409901;0.0612257174;1.05507611;-0.400000582;0.0197573978;10;-0.666667;0;1.06533289;1;1
24.223790;1.05507635;-0.666668587;0.0329285553;-0.63186677;0.0312099629;1.06495533;1.04885405;-0.614099591;0.0612257828;1.05507611;-0.400000571;0.0197574082;10;-0.666667;0;1.06533292;1;1
24.224790;1.05507534;-0.66666859;0.0329268873;-0.631867366;0.0312084021;1.06495532;1.04885405;-0.614099586;0.0612242012;1.05507511;-0.400000561;0.0197564192;10;-0.666667;0;1.06533294;1;1
24.226790;1.05507531;-0.666668591;0.0329268855;-0.631867357;0.031208378;1.06495432;1.04885405;-0.614099575;0.0612226284;1.05507511;-0.400000547;0.0197564423;10;-0.666667;0;1.06533298;1;1
24.228790;1.0550753;-0.666668585;0.0329252145;-0.631867342;0.0312067715;1.0649533;1.04885305;-0.61410015;0.0612227055;1.05507512;-0.400000538;0.0197554654;10;-0.666667;0;1.06533301;1;1
24.229790;1.05507429;-0.66666858;0.0329252101;-0.63186793;0.0312067871;1.06495328;1.04885306;-0.614100145;0.0612211271;1.05507412;-0.400000536;0.0197554763;10;-0.666667;0;1.06533303;1;1
24.231790;1.05507429;-0.666668564;0.0329235284;-0.631867904;0.0312051801;1.06495224;1.04885208;-0.614100726;0.0612212093;1.05507412;-0.400000535;0.0197544951;10;-0.666667;0;1.06533305;1;1
24.233790;1.0550743;-0.666668542;0.0329218372;-0.631867873;0.0312035752;1.0649512;1.04885212;-0.614100726;0.0612196473;1.05507411;-0.400000541;0.0197535087;10;-0.666667;0;1.06533307;1;1
24.234790;1.05507331;-0.666668528;0.0329218212;-0.631868456;0.031203594;1.06495117;1.04885213;-0.614100728;0.0612196614;1.05507311;-0.400000546;0.0197535128;10;-0.666667;0;1.06533308;1;1
24.235790;1.05507333;-0.666668512;0.0329201363;-0.63186844;0.031202005;1.06495014;1.04885215;-0.614100731;0.0612180867;1.05507311;-0.400000553;0.0197525149;10;-0.666667;0;1.06533309;1;1
24.239790;1.05507342;-0.666668431;0.0329183829;-0.631868384;0.0312004028;1.064949;1.04885123;-0.614101344;0.0612166171;1.0550731;-0.400000592;0.0197515032;10;-0.666667;0;1.06533312;1;1
24.240790;1.05507245;-0.666668405;0.0329183589;-0.63186897;0.0312004291;1.06494896;1.04885025;-0.614101941;0.0612151027;1.0550721;-0.400000604;0.0197514957;10;-0.666667;0;1.06533313;1;1
24.243790;1.05507255;-0.666668319;0.0329166174;-0.631868942;0.0311988429;1.06494784;1.04885031;-0.614101979;0.0612135625;1.05507211;-0.400000644;0.0197504669;10;-0.666667;0;1.06533314;1;1
24.244790;1.05507259;-0.666668287;0.0329149254;-0.631868936;0.0311972618;1.0649468;1.04884933;-0.614102579;0.0612136363;1.05507212;-0.400000658;0.0197494569;10;-0.666667;0;1.06533313;1;1
24.245790;1.05507162;-0.666668255;0.0329149002;-0.63186953;0.0311972905;1.06494676;1.04884936;-0.614102595;0.0612136507;1.05507112;-0.400000672;0.0197494473;10;-0.666667;0;1.06533313;1;1
24.249790;1.05507175;-0.666668126;0.0329114736;-0.63186951;0.0311941349;1.06494459;1.04884844;-0.614103247;0.0612105713;1.05507115;-0.400000725;0.0197474209;10;-0.666667;0;1.0653331;1;1
24.250790;1.05507078;-0.666668096;0.0329114534;-0.631870103;0.0311941681;1.06494456;1.04884845;-0.614103264;0.0612105761;1.05507015;-0.400000739;0.0197474189;10;-0.666667;0;1.06533309;1;1
24.253790;1.05507084;-0.666668021;0.0329097365;-0.631870078;0.0311926059;1.06494345;1.0488485;-0.614103313;0.0612089878;1.05507018;-0.400000783;0.0197464222;10;-0.666667;0;1.06533307;1;1
24.255790;1.05507087;-0.666667982;0.032908046;-0.631870059;0.0311910408;1.0649424;1.04884751;-0.614103926;0.0612074461;1.0550702;-0.400000815;0.0197454275;10;-0.666667;0;1.06533306;1;1
24.256790;1.05506989;-0.666667967;0.0329080371;-0.631870648;0.0311910779;1.06494238;1.04884752;-0.614103939;0.0612074373;1.05506921;-0.400000832;0.0197454299;10;-0.666667;0;1.06533305;1;1
24.258790;1.05506991;-0.666667943;0.0329063592;-0.631870631;0.0311895129;1.06494135;1.04884653;-0.614104549;0.0612058829;1.05506924;-0.400000865;0.0197444323;10;-0.666667;0;1.06533304;1;1
24.260790;1.05506993;-0.666667928;0.0329063567;-0.631870618;0.0311895274;1.06494133;1.04884653;-0.614104571;0.0612058529;1.05506927;-0.400000895;0.0197444303;10;-0.666667;0;1.06533303;1;1
24.261790;1.05506893;-0.666667924;0.0329046913;-0.631871214;0.0311879844;1.06494033;1.04884653;-0.614104581;0.0612042467;1.05506829;-0.400000909;0.0197434272;10;-0.666667;0;1.06533302;1;1
24.266790;1.05506898;-0.666667927;0.0329030397;-0.631871226;0.0311864336;1.06493835;1.04884555;-0.614105199;0.0612026186;1.05506841;-0.40000096;0.0197423992;10;-0.666667;0;1.06533298;1;1
24.267790;1.05506799;-0.666667932;0.0329013756;-0.631871834;0.0311848869;1.06493836;1.04884556;-0.614105202;0.061201011;1.05506744;-0.400000966;0.0197413918;10;-0.666667;0;1.06533298;1;1
24.272790;1.05506803;-0.666667958;0.0328997101;-0.631871911;0.0311832928;1.06493645;1.04884459;-0.614105789;0.0611994167;1.05506757;-0.400000967;0.0197403425;10;-0.666667;0;1.06533294;1;1
24.273790;1.05506704;-0.666667963;0.0328980429;-0.63187253;0.031181731;1.06493647;1.0488436;-0.614106372;0.0611978798;1.0550666;-0.400000961;0.0197393307;10;-0.666667;0;1.06533294;1;1
24.276790;1.05506706;-0.666667982;0.0328963773;-0.631872594;0.0311800976;1.06493554;1.04884361;-0.61410636;0.0611962857;1.05506666;-0.400000933;0.0197382941;10;-0.666667;0;1.06533294;1;1
24.277790;1.05506706;-0.66666799;0.0328963787;-0.631872616;0.0311800742;1.06493557;1.04884361;-0.614106354;0.0611962888;1.05506668;-0.400000921;0.0197382812;10;-0.666667;0;1.06533295;1;1
24.278790;1.05506607;-0.666667999;0.0328963808;-0.631873237;0.0311800779;1.06493459;1.04884261;-0.614106933;0.0611963526;1.05506569;-0.400000909;0.0197382676;10;-0.666667;0;1.06533295;1;1
24.283790;1.05506611;-0.666668059;0.0328930686;-0.631873335;0.0311767631;1.06493368;1.04884162;-0.614107461;0.0611932889;1.05506573;-0.400000837;0.0197361958;10;-0.666667;0;1.06533298;1;1
24.284790;1.05506512;-0.666668076;0.0328930744;-0.631873951;0.0311767588;1.06493269;1.04884161;-0.614107446;0.0611933043;1.05506473;-0.400000819;0.0197361821;10;-0.666667;0;1.06533298;1;1
24.287790;1.05506514;-0.666668133;0.0328914265;-0.631874;0.0311750742;1.06493174;1.04884161;-0.614107396;0.0611917646;1.05506473;-0.400000761;0.0197351432;10;-0.666667;0;1.065333;1;1
24.288790;1.05506515;-0.666668156;0.0328914328;-0.631874016;0.0311750383;1.06493175;1.0488406;-0.614107965;0.0611918393;1.05506472;-0.40000074;0.0197351299;10;-0.666667;0;1.06533301;1;1
24.289790;1.05506516;-0.66666818;0.0328897722;-0.631874031;0.0311734226;1.06493177;1.0488406;-0.614107948;0.0611902661;1.05506471;-0.400000718;0.0197341159;10;-0.666667;0;1.06533301;1;1
24.290790;1.05506417;-0.666668205;0.032889778;-0.631874644;0.0311734166;1.06493179;1.04884059;-0.614107931;0.0611902809;1.05506371;-0.400000697;0.0197341008;10;-0.666667;0;1.06533302;1;1
24.292790;1.05506418;-0.666668257;0.0328881215;-0.631874672;0.0311717679;1.06493084;1.04884058;-0.614107899;0.0611887176;1.05506369;-0.400000654;0.0197330667;10;-0.666667;0;1.06533304;1;1
24.295790;1.05506419;-0.666668331;0.0328881296;-0.631874703;0.0311716729;1.06492992;1.04883957;-0.614108439;0.0611872135;1.05506365;-0.400000597;0.019733006;10;-0.666667;0;1.06533308;1;1
24.296790;1.05506419;-0.666668353;0.0328864627;-0.63187471;0.0311700644;1.06492994;1.04883956;-0.614108425;0.061187218;1.05506365;-0.400000581;0.019731984;10;-0.666667;0;1.06533309;1;1
24.297790;1.05506319;-0.666668373;0.0328864605;-0.631875314;0.0311700666;1.06492897;1.04883956;-0.614108412;0.0611872201;1.05506264;-0.400000568;0.0197319616;10;-0.666667;0;1.0653331;1;1
24.298790;1.05506319;-0.666668391;0.0328864564;-0.631875318;0.031170041;1.064929;1.04883856;-0.614108985;0.0611872779;1.05506263;-0.400000558;0.0197319389;10;-0.666667;0;1.06533312;1;1
24.302790;1.05506318;-0.666668453;0.0328830933;-0.631875319;0.0311667989;1.06492809;1.04883857;-0.614108952;0.0611840707;1.05506263;-0.400000547;0.0197298474;10;-0.666667;0;1.06533318;1;1
24.303790;1.05506218;-0.666668467;0.0328830842;-0.631875915;0.0311668129;1.06492711;1.04883758;-0.614109534;0.0611841149;1.05506164;-0.400000551;0.0197298243;10;-0.666667;0;1.06533319;1;1
24.308790;1.05506219;-0.666668535;0.0328813702;-0.631875874;0.0311651864;1.06492618;1.04883764;-0.614109532;0.0611824086;1.05506174;-0.400000597;0.0197287142;10;-0.666667;0;1.06533327;1;1
24.309790;1.05506119;-0.666668548;0.0328796946;-0.63187646;0.0311636322;1.06492619;1.04883666;-0.614110119;0.0611808441;1.05506077;-0.400000609;0.0197276946;10;-0.666667;0;1.06533328;1;1
24.314790;1.05506122;-0.666668596;0.0328780008;-0.631876374;0.031162063;1.0649242;1.04883576;-0.614110712;0.0611791026;1.05506097;-0.400000677;0.0197266039;10;-0.666667;0;1.06533331;1;1
24.315790;1.05506123;-0.6666686;0.0328780004;-0.631876355;0.031162073;1.0649242;1.04883579;-0.614110711;0.0611790559;1.05506102;-0.400000691;0.0197265877;10;-0.666667;0;1.06533332;1;1
24.316790;1.05506024;-0.666668601;0.0328763351;-0.631876935;0.0311605353;1.06492419;1.04883581;-0.614110709;0.06117742;1.05506007;-0.400000704;0.0197255728;10;-0.666667;0;1.06533332;1;1
24.319790;1.05506028;-0.666668591;0.0328763483;-0.631876879;0.031160582;1.06492317;1.04883589;-0.614110695;0.0611756943;1.05506021;-0.40000074;0.0197255364;10;-0.666667;0;1.06533334;1;1
24.321790;1.05506031;-0.666668572;0.0328746959;-0.631876845;0.031159034;1.06492215;1.04883495;-0.61411127;0.0611756707;1.0550603;-0.400000762;0.0197245196;10;-0.666667;0;1.06533335;1;1
24.322790;1.05505933;-0.666668559;0.0328747041;-0.63187743;0.031159078;1.06492214;1.04883498;-0.614111266;0.0611756334;1.05505935;-0.400000773;0.0197245128;10;-0.666667;0;1.06533336;1;1
24.325790;1.05505939;-0.666668514;0.0328730615;-0.631877402;0.0311575347;1.06492112;1.04883407;-0.614111848;0.0611740078;1.05505947;-0.40000081;0.0197234958;10;-0.666667;0;1.06533339;1;1
24.328790;1.05505947;-0.666668468;0.0328714101;-0.6318774;0.031155984;1.0649201;1.04883417;-0.614111862;0.0611723525;1.05505957;-0.400000856;0.0197224829;10;-0.666667;0;1.06533342;1;1
24.329790;1.05505849;-0.666668454;0.0328714131;-0.631878003;0.0311560228;1.06492009;1.04883419;-0.61411187;0.0611723375;1.0550586;-0.400000873;0.0197224795;10;-0.666667;0;1.06533343;1;1
24.335790;1.05505863;-0.666668408;0.0328680932;-0.631878079;0.0311529223;1.06491805;1.04883334;-0.614112537;0.0611691878;1.05505868;-0.400000967;0.0197204732;10;-0.666667;0;1.06533349;1;1
24.336790;1.05505764;-0.666668405;0.0328680956;-0.631878697;0.0311529616;1.06491805;1.04883336;-0.614112555;0.0611691888;1.05505768;-0.400000979;0.0197204744;10;-0.666667;0;1.06533349;1;1
24.337790;1.05505766;-0.666668403;0.032868098;-0.631878716;0.0311529708;1.06491804;1.04883238;-0.61411316;0.0611692491;1.05505767;-0.400000991;0.0197204757;10;-0.666667;0;1.0653335;1;1
24.342790;1.05505771;-0.666668383;0.0328647779;-0.631878803;0.0311498419;1.06491602;1.04883245;-0.61411328;0.0611660957;1.05505761;-0.400001041;0.0197184644;10;-0.666667;0;1.06533352;1;1
24.343790;1.05505671;-0.666668378;0.0328647815;-0.631879415;0.0311498734;1.06491602;1.04883146;-0.614113892;0.0611661624;1.05505659;-0.400001049;0.0197184563;10;-0.666667;0;1.06533352;1;1
24.345790;1.05505672;-0.666668365;0.0328631233;-0.631879437;0.0311482939;1.06491501;1.04883148;-0.614113949;0.0611645937;1.05505655;-0.400001062;0.019717433;10;-0.666667;0;1.06533351;1;1
24.348790;1.05505671;-0.666668347;0.0328631416;-0.631879461;0.0311482892;1.06491501;1.0488315;-0.614114032;0.0611646286;1.05505648;-0.400001077;0.019717381;10;-0.666667;0;1.06533349;1;1
24.349790;1.0550567;-0.666668341;0.0328614836;-0.631879468;0.0311467076;1.06491402;1.04883051;-0.614114645;0.0611631095;1.05505646;-0.400001082;0.0197163601;10;-0.666667;0;1.06533348;1;1
24.350790;1.05505569;-0.666668335;0.0328614938;-0.631880073;0.0311467354;1.06491402;1.04883052;-0.614114671;0.0611631209;1.05505544;-0.400001086;0.0197163382;10;-0.666667;0;1.06533347;1;1
24.354790;1.05505562;-0.666668313;0.03285988;-0.631880091;0.031145152;1.06491305;1.04883053;-0.614114764;0.061161579;1.05505533;-0.400001111;0.0197152537;10;-0.666667;0;1.0653334;1;1
24.355790;1.0550556;-0.666668308;0.0328598944;-0.631880093;0.0311451525;1.06491306;1.04882953;-0.614115368;0.0611616497;1.0550553;-0.40000112;0.0197152356;10;-0.666667;0;1.06533338;1;1
24.357790;1.05505556;-0.666668295;0.032858254;-0.631880098;0.0311435761;1.06491208;1.04882953;-0.6141154;0.0611600859;1.05505525;-0.400001138;0.0197142055;10;-0.666667;0;1.06533334;1;1
24.358790;1.05505453;-0.666668289;0.0328582652;-0.631880698;0.0311436089;1.06491208;1.04882952;-0.614115412;0.0611600983;1.05505422;-0.400001146;0.0197141941;10;-0.666667;0;1.06533331;1;1
24.360790;1.05505447;-0.666668277;0.032858282;-0.631880701;0.0311436191;1.0649111;1.0488295;-0.61411543;0.0611601215;1.05505415;-0.400001161;0.0197141804;10;-0.666667;0;1.06533326;1;1
24.361790;1.05505444;-0.666668273;0.0328566208;-0.631880703;0.0311420466;1.06491111;1.04882949;-0.614115435;0.0611585428;1.05505412;-0.400001166;0.0197131787;10;-0.666667;0;1.06533323;1;1
24.362790;1.0550544;-0.666668269;0.0328566239;-0.631880704;0.0311420554;1.06491111;1.04882847;-0.614116024;0.0611586102;1.05505409;-0.400001169;0.0197131806;10;-0.666667;0;1.0653332;1;1
24.365790;1.05505431;-0.666668263;0.0328549521;-0.631880702;0.0311405116;1.06491013;1.04882841;-0.614116017;0.0611586281;1.05505401;-0.400001164;0.0197122065;10;-0.666667;0;1.06533312;1;1
24.366790;1.05505328;-0.666668263;0.0328549461;-0.631881298;0.0311405558;1.06491014;1.04882838;-0.61411601;0.0611570411;1.05505299;-0.400001158;0.0197122206;10;-0.666667;0;1.0653331;1;1
24.367790;1.05505325;-0.666668264;0.0328549386;-0.631881294;0.0311405714;1.06491014;1.04882835;-0.614116002;0.0611570413;1.05505297;-0.400001151;0.019712237;10;-0.666667;0;1.06533308;1;1
24.368790;1.05505322;-0.666668266;0.03285493;-0.631881287;0.0311405878;1.06490915;1.04882733;-0.614116578;0.0611570977;1.05505295;-0.400001144;0.0197122554;10;-0.666667;0;1.06533306;1;1
24.372790;1.05505314;-0.666668281;0.0328532223;-0.631881243;0.0311390757;1.06490819;1.04882723;-0.614116532;0.061155484;1.05505291;-0.40000111;0.0197113487;10;-0.666667;0;1.06533299;1;1
24.373790;1.05505213;-0.666668285;0.0328532111;-0.63188183;0.0311391208;1.06490819;1.04882721;-0.61411652;0.0611554742;1.0550519;-0.400001101;0.0197113756;10;-0.666667;0;1.06533298;1;1
24.374790;1.05505211;-0.66666829;0.0328515329;-0.631881817;0.031137556;1.0649082;1.0488272;-0.614116507;0.0611538737;1.0550519;-0.400001093;0.0197104033;10;-0.666667;0;1.06533297;1;1
24.375790;1.0550521;-0.666668294;0.032851521;-0.631881805;0.0311375705;1.06490821;1.04882618;-0.614117081;0.061153919;1.0550519;-0.400001084;0.0197104313;10;-0.666667;0;1.06533296;1;1
24.388790;1.05505101;-0.666668281;0.0328463327;-0.631882344;0.0311330055;1.06490519;1.04882514;-0.614117476;0.0611489798;1.05505104;-0.400000956;0.0197077546;10;-0.666667;0;1.06533283;1;1
24.389790;1.05505101;-0.66666828;0.0328463196;-0.631882343;0.0311330052;1.06490418;1.04882414;-0.614118045;0.0611490233;1.05505106;-0.400000946;0.0197077722;10;-0.666667;0;1.06533281;1;1
24.390790;1.05505;-0.666668282;0.0328463075;-0.631882942;0.0311330331;1.06490418;1.04882414;-0.614118029;0.0611490092;1.05505007;-0.400000936;0.0197077891;10;-0.666667;0;1.06533279;1;1
24.397790;1.05505;-0.66666834;0.032842921;-0.631882928;0.0311298533;1.06490309;1.04882314;-0.614118481;0.0611458307;1.05505015;-0.400000841;0.0197058766;10;-0.666667;0;1.06533265;1;1
24.398790;1.055049;-0.666668352;0.0328429149;-0.631883526;0.0311298806;1.06490208;1.04882314;-0.614118455;0.0611458313;1.05504915;-0.400000823;0.0197058791;10;-0.666667;0;1.06533264;1;1
24.402790;1.055049;-0.666668394;0.0328412202;-0.631883527;0.0311282948;1.06490202;1.04882313;-0.614118348;0.0611442694;1.05504913;-0.400000745;0.0197048515;10;-0.666667;0;1.06533259;1;1
24.403790;1.055049;-0.666668403;0.0328412129;-0.631883529;0.031128294;1.06490101;1.04882213;-0.614118909;0.0611443404;1.05504911;-0.400000724;0.0197048361;10;-0.666667;0;1.06533258;1;1
24.406790;1.05504901;-0.666668427;0.0328395267;-0.631883543;0.0311267124;1.06490099;1.04882212;-0.61411884;0.0611428022;1.05504906;-0.400000665;0.0197037763;10;-0.666667;0;1.06533259;1;1
24.407790;1.05504802;-0.666668433;0.0328395217;-0.63188415;0.0311267415;1.06489999;1.04882211;-0.61411882;0.0611428231;1.05504803;-0.400000646;0.0197037536;10;-0.666667;0;1.06533259;1;1
24.415790;1.05504807;-0.666668436;0.0328362127;-0.631884267;0.0311236201;1.06489896;1.04882103;-0.614119311;0.0611398836;1.05504785;-0.400000522;0.0197015642;10;-0.666667;0;1.06533268;1;1
24.416790;1.05504708;-0.666668432;0.0328362247;-0.631884885;0.0311236615;1.06489895;1.04882102;-0.614119307;0.0611399045;1.05504683;-0.400000509;0.019701545;10;-0.666667;0;1.0653327;1;1
24.418790;1.05504708;-0.666668424;0.0328362535;-0.631884923;0.0311236891;1.06489791;1.04882099;-0.614119302;0.061139946;1.05504681;-0.400000486;0.0197015136;10;-0.666667;0;1.06533273;1;1
24.419790;1.05504708;-0.66666842;0.0328362702;-0.631884943;0.0311237041;1.06489789;1.04881997;-0.614119887;0.0611400253;1.0550468;-0.400000476;0.0197015012;10;-0.666667;0;1.06533275;1;1
24.425790;1.05504708;-0.666668386;0.0328330722;-0.631885065;0.0311206367;1.06489676;1.04881988;-0.614119901;0.0611369626;1.05504682;-0.400000443;0.0196994581;10;-0.666667;0;1.06533287;1;1
24.426790;1.05504608;-0.66666838;0.0328330993;-0.631885684;0.0311206804;1.06489674;1.04881987;-0.614119906;0.0611369782;1.05504583;-0.400000443;0.0196994534;10;-0.666667;0;1.06533289;1;1
24.427790;1.05504608;-0.666668374;0.0328331264;-0.631885704;0.0311206942;1.06489572;1.04881886;-0.614120498;0.0611370503;1.05504584;-0.400000443;0.0196994487;10;-0.666667;0;1.06533291;1;1
24.434790;1.05504607;-0.66666833;0.0328316112;-0.631885836;0.0311191662;1.06489458;1.04881884;-0.61412052;0.0611354996;1.05504589;-0.400000488;0.019698443;10;-0.666667;0;1.06533304;1;1
24.435790;1.05504608;-0.666668326;0.03282996;-0.631885853;0.0311175839;1.06489456;1.04881785;-0.614121104;0.0611355556;1.05504588;-0.400000499;0.0196974512;10;-0.666667;0;1.06533306;1;1
24.436790;1.05504508;-0.666668323;0.0328299745;-0.631886466;0.0311176083;1.06489454;1.04881785;-0.614121102;0.0611339621;1.05504488;-0.400000509;0.0196974629;10;-0.666667;0;1.06533308;1;1
24.443790;1.05504513;-0.666668361;0.0328283911;-0.631886492;0.0311159346;1.06489245;1.04881791;-0.614121091;0.0611322983;1.0550448;-0.400000564;0.0196966338;10;-0.666667;0;1.06533321;1;1
24.444790;1.05504514;-0.666668374;0.0328284002;-0.631886483;0.0311159162;1.06489244;1.04881692;-0.61412168;0.0611323428;1.05504479;-0.40000057;0.0196966668;10;-0.666667;0;1.06533323;1;1
24.445790;1.05504515;-0.666668389;0.0328284081;-0.631886472;0.0311158972;1.06489244;1.04881692;-0.614121685;0.0611323291;1.05504478;-0.400000575;0.0196967008;10;-0.666667;0;1.06533325;1;1
24.446790;1.05504415;-0.666668404;0.0328267478;-0.631887058;0.0311143278;1.06489244;1.04881693;-0.614121691;0.0611323157;1.05504378;-0.400000581;0.0196957352;10;-0.666667;0;1.06533326;1;1
24.447790;1.05504416;-0.666668421;0.0328267523;-0.631887044;0.0311143085;1.06489144;1.04881693;-0.614121698;0.0611307138;1.05504377;-0.400000586;0.0196957698;10;-0.666667;0;1.06533328;1;1
24.452790;1.05504417;-0.666668512;0.0328250809;-0.631886976;0.0311126324;1.06489151;1.04881698;-0.61412176;0.0611306612;1.05504379;-0.400000596;0.019694946;10;-0.666667;0;1.06533339;1;1
24.453790;1.05504417;-0.666668532;0.0328250756;-0.631886966;0.0311126135;1.06489053;1.04881599;-0.614122362;0.0611291224;1.0550438;-0.400000596;0.0196949821;10;-0.666667;0;1.06533341;1;1
24.456790;1.05504415;-0.66666859;0.0328250553;-0.631886947;0.0311125562;1.0648906;1.04881603;-0.614122418;0.0611291041;1.05504385;-0.40000059;0.0196950945;10;-0.666667;0;1.06533347;1;1
24.457790;1.05504315;-0.666668609;0.0328250482;-0.631887544;0.0311125652;1.06489062;1.04881604;-0.614122437;0.0611290996;1.05504287;-0.400000587;0.0196951337;10;-0.666667;0;1.06533349;1;1
24.461790;1.05504311;-0.666668676;0.0328233574;-0.631887548;0.0311108879;1.06488972;1.04881609;-0.614122516;0.0611274954;1.05504295;-0.400000586;0.0196942943;10;-0.666667;0;1.06533354;1;1
24.462790;1.0550431;-0.666668691;0.032823353;-0.631887551;0.0311108596;1.06488974;1.04881511;-0.614123123;0.0611275505;1.05504297;-0.40000059;0.0196943327;10;-0.666667;0;1.06533354;1;1
24.467790;1.05504307;-0.666668749;0.0328216776;-0.631887565;0.031109141;1.06488883;1.04881514;-0.614123239;0.0611259512;1.05504305;-0.400000628;0.0196934794;10;-0.666667;0;1.06533354;1;1
24.468790;1.05504207;-0.666668757;0.0328216767;-0.631888166;0.0311091469;1.06488884;1.04881515;-0.614123265;0.0611259495;1.05504206;-0.400000638;0.0196934958;10;-0.666667;0;1.06533353;1;1
24.471790;1.05504205;-0.666668775;0.0328200042;-0.631888172;0.0311075072;1.06488786;1.04881514;-0.614123344;0.0611243537;1.0550421;-0.400000667;0.0196925172;10;-0.666667;0;1.0653335;1;1
24.472790;1.05504205;-0.666668779;0.0328200015;-0.631888173;0.03110749;1.06488786;1.04881414;-0.614123955;0.061124409;1.05504212;-0.400000678;0.0196925161;10;-0.666667;0;1.06533349;1;1
24.479790;1.055042;-0.666668777;0.0328183039;-0.631888163;0.0311057997;1.06488682;1.04881413;-0.614124093;0.0611227921;1.0550422;-0.40000078;0.0196914342;10;-0.666667;0;1.06533334;1;1
24.480790;1.055041;-0.666668773;0.0328182978;-0.631888756;0.0311058144;1.0648868;1.04881413;-0.614124102;0.0611227885;1.05504121;-0.400000799;0.0196914165;10;-0.666667;0;1.06533331;1;1
24.481790;1.05504099;-0.666668769;0.0328182911;-0.631888749;0.0311058003;1.06488678;1.04881413;-0.614124107;0.061122786;1.05504122;-0.400000819;0.0196913982;10;-0.666667;0;1.06533329;1;1
24.482790;1.05504099;-0.666668764;0.032818284;-0.631888741;0.031105787;1.06488676;1.04881313;-0.614124694;0.0611228434;1.05504123;-0.40000084;0.0196913794;10;-0.666667;0;1.06533327;1;1
24.492790;1.05504112;-0.666668728;0.0328148691;-0.631888599;0.0311025575;1.0648845;1.04881317;-0.614124568;0.0611197676;1.05504141;-0.400001064;0.0196892142;10;-0.666667;0;1.06533314;1;1
24.493790;1.05504014;-0.666668727;0.0328148644;-0.631889178;0.0311025875;1.06488447;1.04881217;-0.614125135;0.0611198442;1.05504044;-0.400001083;0.0196892058;10;-0.666667;0;1.06533312;1;1
24.496790;1.05504021;-0.666668721;0.032813194;-0.63188912;0.0311010225;1.0648834;1.04881218;-0.61412508;0.0611199025;1.0550405;-0.400001131;0.019688192;10;-0.666667;0;1.06533308;1;1
24.503790;1.05504037;-0.666668675;0.0328132644;-0.631889047;0.031101132;1.06488231;1.04881217;-0.614124964;0.061118468;1.0550406;-0.400001162;0.0196882231;10;-0.666667;0;1.06533295;1;1
24.504790;1.05504038;-0.666668665;0.0328116153;-0.631889048;0.031099577;1.0648823;1.04881117;-0.614125541;0.0611185484;1.0550406;-0.400001156;0.0196872331;10;-0.666667;0;1.06533292;1;1
24.505790;1.0550404;-0.666668654;0.0328116339;-0.631889051;0.0310996041;1.0648823;1.04881117;-0.614125535;0.0611169802;1.05504061;-0.400001148;0.0196872439;10;-0.666667;0;1.0653329;1;1
24.506790;1.05503941;-0.666668643;0.0328116533;-0.631889654;0.0310996631;1.06488229;1.04881117;-0.614125531;0.0611169998;1.05503961;-0.400001138;0.019687255;10;-0.666667;0;1.06533287;1;1
24.510790;1.05503944;-0.666668593;0.0328117331;-0.631889683;0.0310998004;1.06488129;1.04881117;-0.614125544;0.0611170629;1.05503959;-0.40000108;0.0196872978;10;-0.666667;0;1.06533274;1;1
24.515790;1.05503945;-0.666668534;0.032810155;-0.63188973;0.031098424;1.06488135;1.04881116;-0.614125618;0.0611155134;1.05503955;-0.400000983;0.019686324;10;-0.666667;0;1.06533257;1;1
24.516790;1.05503945;-0.666668523;0.0328101701;-0.63188974;0.031098468;1.06488136;1.04881016;-0.614126222;0.061115573;1.05503955;-0.400000963;0.0196863235;10;-0.666667;0;1.06533253;1;1
24.520790;1.05503946;-0.666668487;0.0328085507;-0.631889785;0.0310970686;1.06488047;1.04881016;-0.614126296;0.0611155576;1.05503954;-0.400000887;0.0196853044;10;-0.666667;0;1.06533239;1;1
