time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.521790;1.05503846;-0.666668479;0.0328085587;-0.631890396;0.0310971418;1.0648805;1.04881016;-0.614126312;0.0611139606;1.05503854;-0.40000087;0.0196852974;10;-0.666667;0;1.06533235;1;1
24.528790;1.05503851;-0.666668445;0.0328069389;-0.631890466;0.0310957997;1.06487972;1.04881023;-0.614126348;0.0611138716;1.05503861;-0.400000805;0.0196842724;10;-0.666667;0;1.06533216;1;1
24.529790;1.05503852;-0.666668441;0.0328069487;-0.631890471;0.0310958217;1.06487975;1.04880925;-0.614126929;0.0611123227;1.05503863;-0.400000803;0.0196842744;10;-0.666667;0;1.06533214;1;1
24.542790;1.05503767;-0.666668369;0.0328055155;-0.631890864;0.0310942842;1.06487901;1.04880935;-0.614126819;0.0611104994;1.05503785;-0.40000087;0.0196833256;10;-0.666667;0;1.06533219;1;1
24.543790;1.05503767;-0.66666837;0.0328055335;-0.631890835;0.0310942659;1.06487802;1.04880835;-0.614127398;0.0611105427;1.05503787;-0.400000876;0.0196833231;10;-0.666667;0;1.06533221;1;1
24.553790;1.05503761;-0.666668462;0.0328039329;-0.631890616;0.0310924386;1.06487708;1.04880829;-0.614127314;0.0611088593;1.05503798;-0.400000979;0.0196822594;10;-0.666667;0;1.06533249;1;1
24.554790;1.05503659;-0.666668478;0.0328022618;-0.631891204;0.0310908607;1.06487709;1.04880828;-0.614127299;0.0611088569;1.05503698;-0.400000988;0.0196812512;10;-0.666667;0;1.06533253;1;1
24.557790;1.05503653;-0.666668525;0.0328022395;-0.631891176;0.031090778;1.06487709;1.04880828;-0.614127243;0.0611072637;1.05503696;-0.400001006;0.0196812307;10;-0.666667;0;1.06533263;1;1
24.558790;1.05503651;-0.66666854;0.0328022287;-0.631891167;0.0310907521;1.06487709;1.04880728;-0.614127808;0.0611073209;1.05503694;-0.400001011;0.0196812254;10;-0.666667;0;1.06533267;1;1
24.573790;1.05503622;-0.666668618;0.0328001206;-0.63189122;0.031089029;1.06487508;1.04880726;-0.61412763;0.0611057125;1.05503657;-0.400001125;0.019680154;10;-0.666667;0;1.06533306;1;1
24.574790;1.05503521;-0.666668617;0.032800086;-0.631891836;0.0310890581;1.06487507;1.04880726;-0.614127635;0.0611057096;1.05503555;-0.400001137;0.0196801412;10;-0.666667;0;1.06533306;1;1
24.575790;1.0550352;-0.666668614;0.0328000538;-0.631891852;0.0310890583;1.06487505;1.04880725;-0.614127641;0.0611057067;1.05503552;-0.400001149;0.0196801266;10;-0.666667;0;1.06533307;1;1
24.576790;1.05503519;-0.666668612;0.0327983577;-0.631891869;0.031087479;1.06487504;1.04880625;-0.614128235;0.0611057623;1.0550355;-0.400001162;0.0196791099;10;-0.666667;0;1.06533307;1;1
24.579790;1.05503515;-0.666668603;0.0327982888;-0.631891916;0.0310874789;1.06487499;1.04880623;-0.614128265;0.0611041668;1.05503544;-0.400001209;0.0196790462;10;-0.666667;0;1.06533307;1;1
24.594790;1.055035;-0.666668593;0.0327965906;-0.631892028;0.0310858843;1.06487376;1.04880604;-0.614128636;0.0611025212;1.0550353;-0.400001563;0.0196775621;10;-0.666667;0;1.06533315;1;1
24.595790;1.05503499;-0.666668598;0.0327965993;-0.631892031;0.0310858891;1.06487375;1.04880501;-0.614129247;0.0611025711;1.05503528;-0.400001579;0.019677534;10;-0.666667;0;1.06533316;1;1
24.596790;1.05503499;-0.666668604;0.0327966075;-0.631892033;0.0310858943;1.06487274;1.04880499;-0.614129271;0.0611025624;1.05503526;-0.400001593;0.0196775074;10;-0.666667;0;1.06533317;1;1
24.597790;1.05503498;-0.66666861;0.0327966146;-0.631892036;0.0310858999;1.06487273;1.04880496;-0.614129292;0.0611025537;1.05503524;-0.400001603;0.019677482;10;-0.666667;0;1.06533317;1;1
24.598790;1.05503398;-0.666668617;0.0327966202;-0.631892637;0.0310859351;1.06487272;1.04880494;-0.614129311;0.0611025449;1.05503421;-0.400001609;0.0196774576;10;-0.666667;0;1.06533318;1;1
24.618790;1.05503409;-0.66666853;0.0327933073;-0.631892673;0.0310828784;1.06487181;1.04880475;-0.614129018;0.0611009378;1.0550339;-0.400001238;0.0196753446;10;-0.666667;0;1.06533315;1;1
24.619790;1.05503411;-0.666668525;0.0327933167;-0.631892674;0.0310828824;1.06487182;1.04880374;-0.614129571;0.061101;1.05503391;-0.400001211;0.0196753614;10;-0.666667;0;1.06533314;1;1
24.627790;1.05503427;-0.666668486;0.0327934183;-0.631892697;0.0310828887;1.06487096;1.04880374;-0.614129306;0.0610994272;1.05503411;-0.400000936;0.0196755198;10;-0.666667;0;1.06533303;1;1
24.628790;1.05503329;-0.666668478;0.0327934335;-0.631893301;0.0310829158;1.06487098;1.04880374;-0.614129279;0.0610994291;1.05503314;-0.400000896;0.0196755375;10;-0.666667;0;1.06533302;1;1
24.651790;1.05503348;-0.666668195;0.0327920127;-0.631893459;0.0310814615;1.0648702;1.04880374;-0.614129281;0.0610979797;1.05503347;-0.400000406;0.0196747417;10;-0.666667;0;1.06533325;1;1
24.652790;1.05503347;-0.666668183;0.0327920157;-0.631893465;0.0310814817;1.0648702;1.04880273;-0.614129874;0.0610980338;1.05503347;-0.400000419;0.01967473;10;-0.666667;0;1.06533326;1;1
24.658790;1.05503339;-0.666668106;0.032790359;-0.631893468;0.0310800367;1.06487013;1.04880269;-0.614129891;0.0610979788;1.05503345;-0.400000503;0.0196736341;10;-0.666667;0;1.06533327;1;1
24.669790;1.05503322;-0.666667937;0.0327902522;-0.631893426;0.0310802675;1.06486995;1.0488026;-0.614129959;0.0610962136;1.05503342;-0.400000552;0.0196735135;10;-0.666667;0;1.06533319;1;1
24.674790;1.05503315;-0.666667897;0.0327901183;-0.631893434;0.0310802963;1.06486984;1.04880259;-0.614130055;0.0610960981;1.05503344;-0.400000545;0.0196734658;10;-0.666667;0;1.06533317;1;1
24.675790;1.05503214;-0.666667893;0.0327900896;-0.631894038;0.0310803198;1.06486882;1.04880259;-0.614130077;0.0610960754;1.05503245;-0.400000544;0.0196734551;10;-0.666667;0;1.06533317;1;1
24.743790;1.05503178;-0.666668421;0.032787959;-0.631893259;0.0310784198;1.06486957;1.0488032;-0.614130123;0.0610970048;1.05503226;-0.400001498;0.0196738278;10;-0.666667;0;1.06533283;1;1
24.770790;1.05503174;-0.666668289;0.0327897365;-0.63189359;0.031080001;1.06486925;1.04880253;-0.61413014;0.061097446;1.05503205;-0.400000982;0.0196741691;10;-0.666667;0;1.06533325;1;1
24.771790;1.05503274;-0.666668304;0.0327897243;-0.631893008;0.0310799622;1.06487023;1.04880252;-0.61413014;0.0610974331;1.05503304;-0.400000968;0.019674149;10;-0.666667;0;1.06533325;1;1
24.777790;1.05503274;-0.666668385;0.0327896374;-0.631893086;0.0310798974;1.06487013;1.04880245;-0.614130146;0.061097332;1.05503303;-0.400000892;0.0196740683;10;-0.666667;0;1.06533331;1;1
24.794790;1.05503273;-0.666668252;0.0327911734;-0.631893235;0.0310812806;1.06486973;1.0488023;-0.614130298;0.0610985132;1.05503329;-0.400000991;0.0196750744;10;-0.666667;0;1.06533349;1;1
24.795790;1.05503273;-0.666668227;0.0327911759;-0.631893245;0.0310812651;1.0648697;1.04880329;-0.614129724;0.0610984453;1.05503332;-0.400001017;0.0196750703;10;-0.666667;0;1.06533349;1;1
24.821790;1.05503261;-0.666668023;0.0327933432;-0.631893254;0.0310825193;1.06487034;1.04880342;-0.614129826;0.0611004321;1.0550334;-0.400001459;0.0196755863;10;-0.666667;0;1.06533357;1;1
24.822790;1.05503362;-0.666668029;0.0327933435;-0.631892662;0.0310824976;1.06487036;1.04880342;-0.614129826;0.0611004367;1.0550344;-0.400001448;0.0196755659;10;-0.666667;0;1.06533356;1;1
24.830790;1.05503371;-0.666668065;0.0327932857;-0.631892699;0.0310826163;1.06487156;1.04880347;-0.614129815;0.0611019685;1.05503438;-0.400001308;0.0196755033;10;-0.666667;0;1.06533346;1;1
24.831790;1.05503373;-0.666668066;0.0327932759;-0.631892701;0.0310826372;1.06487159;1.04880447;-0.614129228;0.0611018902;1.05503439;-0.400001287;0.0196755077;10;-0.666667;0;1.06533344;1;1
24.857790;1.05503527;-0.666668011;0.0327964121;-0.631891823;0.0310860648;1.06487424;1.04880475;-0.61412899;0.0611024194;1.05503561;-0.40000106;0.0196777258;10;-0.666667;0;1.06533359;1;1
24.858790;1.05503528;-0.666668001;0.0327964058;-0.631891827;0.0310860675;1.06487425;1.04880576;-0.614128393;0.061102331;1.05503561;-0.400001072;0.0196777298;10;-0.666667;0;1.0653336;1;1
24.866790;1.05503533;-0.666667876;0.0327963375;-0.63189188;0.0310860901;1.06487422;1.04880578;-0.614128389;0.0611037947;1.05503559;-0.400001168;0.0196777604;10;-0.666667;0;1.06533363;1;1
24.871790;1.05503532;-0.66666781;0.0327979652;-0.631891869;0.0310876784;1.06487417;1.04880573;-0.61412848;0.0611038025;1.05503554;-0.400001236;0.0196787373;10;-0.666667;0;1.06533365;1;1
24.880790;1.05503529;-0.666667797;0.0327979139;-0.631891712;0.0310876537;1.0648751;1.04880567;-0.614128672;0.0611054439;1.05503544;-0.400001414;0.0196786991;10;-0.666667;0;1.0653336;1;1
24.881790;1.05503529;-0.66666781;0.0327995796;-0.631891689;0.0310892271;1.06487509;1.04880667;-0.614128106;0.0611053881;1.05503543;-0.400001438;0.019679705;10;-0.666667;0;1.06533359;1;1
24.882790;1.05503629;-0.666667826;0.0327995802;-0.631891068;0.0310891908;1.06487509;1.04880667;-0.614128125;0.06110539;1.05503642;-0.400001462;0.0196797127;10;-0.666667;0;1.06533358;1;1
24.890790;1.05503627;-0.666668014;0.0327996548;-0.631890958;0.0310891305;1.0648761;1.04880678;-0.614128251;0.0611054214;1.05503632;-0.400001654;0.0196798244;10;-0.666667;0;1.06533346;1;1
24.900790;1.05503627;-0.666668314;0.0328014664;-0.631890976;0.0310906524;1.06487712;1.04880693;-0.614128375;0.0611072203;1.05503631;-0.400001781;0.0196809905;10;-0.666667;0;1.0653333;1;1
24.901790;1.05503627;-0.666668339;0.0328014824;-0.631890981;0.0310906444;1.06487711;1.04880795;-0.614127804;0.0611071947;1.05503631;-0.400001788;0.0196810066;10;-0.666667;0;1.06533329;1;1
24.905790;1.05503626;-0.666668424;0.0328015454;-0.631891008;0.0310905987;1.06487708;1.048808;-0.614127858;0.0611089264;1.05503635;-0.400001812;0.0196810618;10;-0.666667;0;1.06533325;1;1
24.906790;1.05503725;-0.666668441;0.0328032264;-0.631890418;0.0310921342;1.06487707;1.04880802;-0.61412787;0.0611089628;1.05503736;-0.400001819;0.0196820723;10;-0.666667;0;1.06533325;1;1
24.919790;1.05503702;-0.666668497;0.0328050072;-0.631890534;0.0310934345;1.06487798;1.04880806;-0.614127966;0.061110833;1.05503741;-0.400001934;0.0196830761;10;-0.666667;0;1.06533309;1;1
24.920790;1.055037;-0.66666849;0.032805014;-0.631890544;0.0310934134;1.06487897;1.04880907;-0.614127392;0.0611107817;1.05503741;-0.400001937;0.0196830715;10;-0.666667;0;1.06533307;1;1
24.927790;1.05503691;-0.666668403;0.032805069;-0.631890649;0.0310933385;1.06487895;1.04880913;-0.61412748;0.0611124046;1.05503736;-0.400001926;0.0196830796;10;-0.666667;0;1.06533303;1;1
24.928790;1.0550379;-0.666668384;0.0328050762;-0.631890068;0.0310933103;1.06487895;1.04880914;-0.61412749;0.0611124078;1.05503834;-0.400001921;0.0196830852;10;-0.666667;0;1.06533303;1;1
24.936790;1.05503788;-0.666668231;0.0328067665;-0.631890171;0.0310949467;1.06488;1.04880926;-0.614127507;0.0611124068;1.05503818;-0.400001868;0.0196841107;10;-0.666667;0;1.06533309;1;1
24.937790;1.05503788;-0.666668215;0.0328067651;-0.63189018;0.0310949552;1.06488002;1.04881027;-0.614126914;0.0611139352;1.05503817;-0.400001862;0.0196841094;10;-0.666667;0;1.06533311;1;1
24.946790;1.05503787;-0.66666808;0.0328083668;-0.631890306;0.0310966424;1.0648812;1.04881032;-0.614126778;0.0611139383;1.05503808;-0.400001806;0.0196851226;10;-0.666667;0;1.06533327;1;1
24.947790;1.05503887;-0.666668065;0.0328083522;-0.631889727;0.0310966286;1.06488123;1.04881031;-0.614126758;0.0611139408;1.05503908;-0.400001798;0.0196851298;10;-0.666667;0;1.06533329;1;1
24.952790;1.05503888;-0.666668004;0.0328099289;-0.63188981;0.0310982917;1.06488235;1.04881028;-0.614126657;0.0611155454;1.05503905;-0.400001744;0.0196861884;10;-0.666667;0;1.06533339;1;1
24.953790;1.05503888;-0.666667997;0.032809909;-0.631889821;0.0310983087;1.06488238;1.04881127;-0.614126052;0.0611154898;1.05503905;-0.400001729;0.0196862021;10;-0.666667;0;1.06533341;1;1
24.978790;1.05504009;-0.666668286;0.0328128648;-0.63188909;0.0311017059;1.06488464;1.04881186;-0.614125184;0.0611201322;1.05504005;-0.400001217;0.0196881151;10;-0.666667;0;1.06533294;1;1
24.982790;1.05504011;-0.666668341;0.0328145289;-0.63188907;0.031103295;1.06488556;1.04881174;-0.614125124;0.0611201522;1.05504007;-0.400001046;0.019689121;10;-0.666667;0;1.06533279;1;1
24.983790;1.05504111;-0.666668352;0.0328145301;-0.631888469;0.0311032686;1.06488554;1.04881271;-0.614124523;0.0611200993;1.05504107;-0.400001006;0.0196891257;10;-0.666667;0;1.06533276;1;1
24.987790;1.05504109;-0.666668383;0.0328145374;-0.631888465;0.0311032767;1.06488642;1.04881262;-0.61412447;0.0611217147;1.05504107;-0.400000855;0.0196891549;10;-0.666667;0;1.06533267;1;1
24.996790;1.05504099;-0.666668378;0.0328178713;-0.631888459;0.0311063686;1.06488714;1.04881258;-0.614124516;0.0611233548;1.05504096;-0.400000632;0.0196912726;10;-0.666667;0;1.06533265;1;1
24.997790;1.05504098;-0.666668367;0.0328178715;-0.631888457;0.0311063519;1.06488712;1.04881359;-0.61412395;0.0611232991;1.05504094;-0.400000619;0.0196912895;10;-0.666667;0;1.06533265;1;1
25.009790;1.05504188;-0.666668049;0.0328196419;-0.631887884;0.0311076635;1.06488802;1.0488137;-0.614124244;0.0611248349;1.05504179;-0.400000607;0.0196923635;10;-0.666667;0;1.06533273;1;1
25.010790;1.05504188;-0.666668015;0.0328196593;-0.631887897;0.0311076464;1.06488803;1.04881472;-0.614123683;0.0611247622;1.05504179;-0.400000611;0.0196923513;10;-0.666667;0;1.06533274;1;1
25.011790;1.05504187;-0.666667983;0.032819677;-0.631887911;0.0311076302;1.06488803;1.04881474;-0.614123706;0.0611247459;1.05504179;-0.400000616;0.0196923358;10;-0.666667;0;1.06533275;1;1
25.014790;1.05504185;-0.666667891;0.0328213963;-0.631887956;0.0311091683;1.06488905;1.04881481;-0.61412377;0.0611262761;1.05504181;-0.400000639;0.0196932742;10;-0.666667;0;1.06533277;1;1
25.015790;1.05504284;-0.666667863;0.032821413;-0.631887372;0.0311091274;1.06488905;1.04881483;-0.614123788;0.061126254;1.05504281;-0.400000649;0.0196932506;10;-0.666667;0;1.06533278;1;1
25.022790;1.05504279;-0.666667712;0.0328231695;-0.631887414;0.0311106698;1.06489005;1.04881499;-0.614123883;0.0611276919;1.05504288;-0.40000076;0.0196940946;10;-0.666667;0;1.06533276;1;1
25.023790;1.05504278;-0.666667697;0.0328231782;-0.63188741;0.0311106708;1.06489004;1.04881601;-0.614123307;0.0611276157;1.05504289;-0.40000078;0.0196940781;10;-0.666667;0;1.06533275;1;1
25.029790;1.05504277;-0.666667641;0.0328232157;-0.631887334;0.0311106713;1.06489096;1.04881606;-0.614123358;0.06112913;1.05504301;-0.400000893;0.019694024;10;-0.666667;0;1.06533268;1;1
25.030790;1.05504377;-0.666667636;0.0328248848;-0.631886717;0.0311122168;1.06489094;1.04881606;-0.614123367;0.0611291244;1.05504403;-0.40000091;0.0196950231;10;-0.666667;0;1.06533266;1;1
25.035790;1.0550438;-0.666667631;0.0328248751;-0.631886624;0.0311121744;1.06489078;1.04881605;-0.614123407;0.061129124;1.05504418;-0.400000976;0.019695052;10;-0.666667;0;1.06533261;1;1
25.036790;1.05504381;-0.666667634;0.0328248709;-0.631886606;0.0311121641;1.06489174;1.04881704;-0.614122829;0.0611306583;1.05504421;-0.400000988;0.0196950642;10;-0.666667;0;1.0653326;1;1
25.044790;1.05504393;-0.666667714;0.0328265339;-0.631886496;0.0311136859;1.06489239;1.04881697;-0.614122839;0.0611322618;1.05504441;-0.400001088;0.019696184;10;-0.666667;0;1.06533257;1;1
25.045790;1.05504495;-0.666667731;0.0328282056;-0.631885886;0.0311152341;1.06489236;1.04881696;-0.614122834;0.0611322617;1.05504542;-0.400001102;0.0196971946;10;-0.666667;0;1.06533257;1;1
25.047790;1.05504499;-0.666667767;0.0328282193;-0.631885865;0.0311152322;1.06489229;1.04881695;-0.614122817;0.0611322624;1.05504545;-0.40000113;0.019697207;10;-0.666667;0;1.06533257;1;1
25.048790;1.05504501;-0.666667787;0.0328282274;-0.631885855;0.0311152321;1.06489226;1.04881794;-0.614122219;0.0611322052;1.05504546;-0.400001144;0.0196972086;10;-0.666667;0;1.06533258;1;1
25.058790;1.05504515;-0.666667977;0.0328299125;-0.631885776;0.031116823;1.06489412;1.04881789;-0.614121956;0.0611337865;1.05504543;-0.400001215;0.0196980878;10;-0.666667;0;1.06533268;1;1
25.059790;1.05504615;-0.666667988;0.0328299046;-0.631885172;0.031116792;1.06489413;1.04881789;-0.61412192;0.0611353692;1.05504641;-0.400001213;0.0196980651;10;-0.666667;0;1.0653327;1;1
25.060790;1.05504616;-0.666667999;0.0328315617;-0.631885166;0.0311183695;1.06489413;1.04881889;-0.614121298;0.0611353029;1.05504639;-0.40000121;0.0196990407;10;-0.666667;0;1.06533271;1;1
25.071790;1.05504624;-0.666668069;0.0328330148;-0.631885102;0.0311199669;1.06489529;1.04881893;-0.61412091;0.0611367874;1.0550462;-0.400001187;0.0196997112;10;-0.666667;0;1.06533291;1;1
25.072790;1.05504626;-0.666668074;0.0328329958;-0.631885104;0.0311199804;1.06489631;1.04881993;-0.614120291;0.0611367277;1.05504619;-0.400001193;0.0196996848;10;-0.666667;0;1.06533293;1;1
25.073790;1.05504728;-0.666668078;0.0328329793;-0.63188451;0.0311199662;1.06489633;1.04881993;-0.614120259;0.0611367283;1.05504719;-0.400001202;0.0196996602;10;-0.666667;0;1.06533295;1;1
25.082790;1.05504745;-0.666668142;0.0328362757;-0.631884665;0.0311233151;1.06489746;1.04881989;-0.614119997;0.0611399729;1.05504722;-0.400001356;0.0197014987;10;-0.666667;0;1.0653331;1;1
25.083790;1.05504745;-0.666668152;0.0328362821;-0.631884693;0.0311233401;1.06489746;1.04882088;-0.61411939;0.0611399247;1.05504723;-0.400001376;0.0197014842;10;-0.666667;0;1.06533312;1;1
25.085790;1.05504746;-0.666668172;0.0328363002;-0.631884755;0.0311233904;1.06489747;1.04882088;-0.614119355;0.0611399408;1.05504723;-0.400001411;0.0197014544;10;-0.666667;0;1.06533314;1;1
25.086790;1.05504846;-0.666668181;0.0328363116;-0.631884189;0.0311233853;1.06489848;1.04882087;-0.614119343;0.0611399462;1.05504824;-0.400001425;0.0197014392;10;-0.666667;0;1.06533314;1;1
25.098790;1.05504837;-0.666668149;0.0328398131;-0.631884544;0.0311266687;1.06489951;1.04882177;-0.614118912;0.0611430703;1.05504813;-0.400001395;0.019703312;10;-0.666667;0;1.06533295;1;1
25.099790;1.05504935;-0.666668131;0.0328398254;-0.631883966;0.0311266316;1.06490051;1.04882176;-0.614118949;0.0611430727;1.05504911;-0.40000138;0.019703312;10;-0.666667;0;1.06533292;1;1
25.111790;1.05504917;-0.666667939;0.032843269;-0.631884106;0.0311296305;1.06490148;1.04882278;-0.614118893;0.0611462986;1.05504892;-0.400001226;0.0197054126;10;-0.666667;0;1.06533258;1;1
25.112790;1.05505016;-0.666667933;0.0328432732;-0.631883509;0.0311295923;1.06490148;1.04882279;-0.614118933;0.0611463151;1.05504991;-0.400001221;0.019705424;10;-0.666667;0;1.06533255;1;1
25.115790;1.05505014;-0.666667925;0.0328432823;-0.631883506;0.0311295749;1.06490248;1.04882284;-0.61411904;0.0611463676;1.05504989;-0.400001208;0.0197054544;10;-0.666667;0;1.06533249;1;1
25.116790;1.05505014;-0.666667924;0.0328432849;-0.631883502;0.0311295713;1.06490248;1.04882385;-0.614118488;0.061147916;1.05504988;-0.400001205;0.0197054631;10;-0.666667;0;1.06533247;1;1
25.122790;1.05505017;-0.666667936;0.032844973;-0.631883457;0.0311311308;1.06490344;1.04882397;-0.614118645;0.0611480049;1.05504983;-0.400001178;0.0197065;10;-0.666667;0;1.06533241;1;1
25.124790;1.05505019;-0.666667941;0.0328466529;-0.631883431;0.0311327005;1.06490342;1.04882401;-0.614118675;0.0611496144;1.05504979;-0.400001166;0.0197075102;10;-0.666667;0;1.06533241;1;1
25.125790;1.05505121;-0.666667944;0.0328466605;-0.631882817;0.0311326652;1.06490341;1.04882403;-0.614118684;0.0611496227;1.05505078;-0.400001159;0.0197075158;10;-0.666667;0;1.06533241;1;1
25.126790;1.05505122;-0.666667946;0.0328466684;-0.631882801;0.0311326591;1.0649044;1.04882505;-0.614118103;0.0611495712;1.05505076;-0.400001153;0.0197075221;10;-0.666667;0;1.06533241;1;1
25.136790;1.05505134;-0.666667967;0.0328500436;-0.631882646;0.0311357655;1.06490533;1.04882522;-0.614117952;0.061152755;1.05505053;-0.40000111;0.019709626;10;-0.666667;0;1.06533251;1;1
25.137790;1.05505234;-0.666667972;0.0328500424;-0.631882032;0.0311357319;1.06490533;1.04882623;-0.614117334;0.0611526956;1.05505152;-0.400001109;0.0197096377;10;-0.666667;0;1.06533252;1;1
25.148790;1.05505229;-0.666668128;0.0328517094;-0.631881866;0.0311373845;1.06490735;1.04882745;-0.614116357;0.0611541932;1.05505139;-0.400001117;0.0197107734;10;-0.666667;0;1.06533264;1;1
25.149790;1.05505328;-0.666668147;0.0328533773;-0.631881247;0.0311389534;1.06490735;1.04882746;-0.614116326;0.0611557769;1.05505238;-0.400001119;0.0197117861;10;-0.666667;0;1.06533265;1;1
25.160790;1.05505329;-0.666668288;0.032855101;-0.631881017;0.0311407467;1.06490938;1.04882843;-0.614115507;0.0611572068;1.05505241;-0.400001008;0.0197129511;10;-0.666667;0;1.06533265;1;1
25.161790;1.0550543;-0.666668294;0.0328551207;-0.631880402;0.0311407338;1.06490938;1.04882841;-0.614115497;0.0611571921;1.05505342;-0.400000984;0.0197129686;10;-0.666667;0;1.06533265;1;1
25.172790;1.05505447;-0.666668281;0.0328587652;-0.63188027;0.0311440372;1.06491155;1.04882919;-0.614114868;0.0611600791;1.0550535;-0.400000598;0.0197151267;10;-0.666667;0;1.06533255;1;1
25.173790;1.05505548;-0.666668277;0.0328587939;-0.631879661;0.0311440114;1.06491157;1.04882918;-0.61411486;0.0611600553;1.0550545;-0.400000561;0.0197151337;10;-0.666667;0;1.06533254;1;1
25.176790;1.05505552;-0.666668268;0.0328605348;-0.631879628;0.0311455945;1.06491263;1.04882916;-0.614114826;0.0611615771;1.05505451;-0.40000046;0.0197161462;10;-0.666667;0;1.06533251;1;1
25.177790;1.05505553;-0.666668268;0.0328605543;-0.631879616;0.0311455949;1.06491265;1.04883016;-0.614114227;0.0611614981;1.05505452;-0.400000431;0.0197161476;10;-0.666667;0;1.0653325;1;1
25.183790;1.0550556;-0.666668335;0.0328622842;-0.631879546;0.031147197;1.06491369;1.04883018;-0.614114122;0.0611629904;1.05505455;-0.400000322;0.0197171401;10;-0.666667;0;1.06533247;1;1
25.184790;1.05505661;-0.666668359;0.0328622878;-0.631878938;0.0311471751;1.0649137;1.0488302;-0.614114104;0.0611629804;1.05505556;-0.400000318;0.0197171392;10;-0.666667;0;1.06533246;1;1
25.185790;1.05505663;-0.666668386;0.0328622902;-0.631878929;0.0311471831;1.0649137;1.04883021;-0.614114086;0.0611629717;1.05505557;-0.400000318;0.0197171389;10;-0.666667;0;1.06533246;1;1
25.186790;1.05505664;-0.666668417;0.0328622914;-0.631878922;0.0311471913;1.0649137;1.04883123;-0.614113483;0.0611629057;1.05505558;-0.400000323;0.0197171393;10;-0.666667;0;1.06533245;1;1
25.195790;1.05505678;-0.666668753;0.0328655878;-0.631878867;0.0311503818;1.0649157;1.04883142;-0.61411341;0.0611660348;1.05505566;-0.400000511;0.0197191473;10;-0.666667;0;1.0653324;1;1
25.196790;1.0550578;-0.666668788;0.0328655788;-0.631878262;0.0311503497;1.06491571;1.04883244;-0.614112828;0.0611659718;1.05505667;-0.400000543;0.0197191459;10;-0.666667;0;1.0653324;1;1
25.204790;1.05505796;-0.666669003;0.0328671413;-0.631878241;0.0311518536;1.06491775;1.04883261;-0.614112903;0.0611675527;1.05505674;-0.400000797;0.019720105;10;-0.666667;0;1.06533232;1;1
25.205790;1.05505797;-0.666669025;0.0328687911;-0.631878248;0.0311534171;1.06491775;1.04883363;-0.61411233;0.061169089;1.05505675;-0.400000823;0.019721096;10;-0.666667;0;1.06533231;1;1
25.206790;1.05505798;-0.666669045;0.0328687741;-0.631878258;0.0311533993;1.06491775;1.04883365;-0.614112343;0.0611690964;1.05505676;-0.400000848;0.0197210864;10;-0.666667;0;1.0653323;1;1
25.207790;1.05505899;-0.666669064;0.0328687574;-0.631877673;0.0311533503;1.06491775;1.04883367;-0.614112358;0.0611691055;1.05505777;-0.400000872;0.0197210763;10;-0.666667;0;1.06533229;1;1
25.214790;1.05505899;-0.666669129;0.0328703315;-0.631877851;0.0311547629;1.06491875;1.0488338;-0.614112465;0.0611707786;1.0550578;-0.400001006;0.0197219985;10;-0.666667;0;1.06533232;1;1
25.215790;1.05505899;-0.666669127;0.0328703228;-0.631877883;0.0311547382;1.06491876;1.04883481;-0.614111894;0.0611707317;1.05505781;-0.400001021;0.0197219879;10;-0.666667;0;1.06533233;1;1
25.217790;1.05505897;-0.666669112;0.0328719762;-0.631877947;0.0311562703;1.06491977;1.04883483;-0.614111917;0.0611723399;1.05505782;-0.400001046;0.0197229672;10;-0.666667;0;1.06533237;1;1
25.218790;1.05505996;-0.6666691;0.0328719714;-0.63187738;0.0311562183;1.06491978;1.04883484;-0.614111928;0.0611723474;1.05505882;-0.400001055;0.0197229569;10;-0.666667;0;1.0653324;1;1
25.223790;1.05505989;-0.666669007;0.0328736287;-0.631877525;0.0311577058;1.06492085;1.04883483;-0.614111969;0.0611739475;1.05505886;-0.400001064;0.0197239007;10;-0.666667;0;1.06533254;1;1
25.224790;1.05505987;-0.666668984;0.0328736287;-0.631877548;0.0311576923;1.06492087;1.04883582;-0.614111388;0.0611738852;1.05505886;-0.400001061;0.0197238883;10;-0.666667;0;1.06533257;1;1
25.228790;1.0550598;-0.666668889;0.0328752968;-0.631877621;0.0311592379;1.06492194;1.04883575;-0.614111395;0.0611754427;1.05505889;-0.400001045;0.0197248416;10;-0.666667;0;1.06533267;1;1
25.229790;1.05506077;-0.666668866;0.032875296;-0.631877037;0.0311592045;1.06492195;1.04883573;-0.614111394;0.0611754326;1.0550599;-0.400001039;0.0197248324;10;-0.666667;0;1.06533269;1;1
25.232790;1.05506071;-0.666668802;0.0328752869;-0.631877075;0.0311592024;1.06492199;1.04883568;-0.614111385;0.0611754005;1.05505992;-0.400001017;0.0197248164;10;-0.666667;0;1.06533274;1;1
25.233790;1.05506068;-0.666668782;0.0328752822;-0.631877088;0.0311592047;1.064923;1.04883667;-0.614110796;0.0611753314;1.05505993;-0.40000101;0.0197248158;10;-0.666667;0;1.06533275;1;1
25.239790;1.05506056;-0.66666868;0.0328769256;-0.631877165;0.0311608371;1.06492405;1.04883662;-0.614110764;0.0611768787;1.05505999;-0.400000964;0.0197258664;10;-0.666667;0;1.06533282;1;1
25.240790;1.05506155;-0.666668664;0.0328785908;-0.631876578;0.031162402;1.06492406;1.04883662;-0.614110759;0.0611784667;1.055061;-0.400000959;0.0197268815;10;-0.666667;0;1.06533282;1;1
25.241790;1.05506154;-0.666668649;0.03287859;-0.631876589;0.031162418;1.06492406;1.04883661;-0.614110755;0.0611784675;1.05506101;-0.400000954;0.0197268975;10;-0.666667;0;1.06533283;1;1
25.242790;1.05506153;-0.666668634;0.0328785897;-0.6318766;0.0311624347;1.06492406;1.04883761;-0.614110165;0.061178412;1.05506102;-0.400000951;0.019726914;10;-0.666667;0;1.06533283;1;1
25.249790;1.05506146;-0.666668557;0.0328802558;-0.631876643;0.0311641299;1.06492605;1.04883755;-0.614110136;0.0611800789;1.05506113;-0.400000941;0.019728019;10;-0.666667;0;1.06533287;1;1
25.250790;1.05506245;-0.666668553;0.0328802534;-0.631876045;0.0311641149;1.06492604;1.04883754;-0.61411013;0.0611800951;1.05506215;-0.40000094;0.0197280299;10;-0.666667;0;1.06533288;1;1
25.251790;1.05506243;-0.666668551;0.0328819171;-0.631876045;0.0311657082;1.06492603;1.04883853;-0.614109539;0.0611800527;1.05506217;-0.400000937;0.0197290397;10;-0.666667;0;1.06533289;1;1
25.259790;1.05506232;-0.666668638;0.0328835732;-0.631875983;0.0311673578;1.06492697;1.0488385;-0.614109462;0.0611833526;1.05506222;-0.400000902;0.0197300866;10;-0.666667;0;1.06533297;1;1
25.260790;1.05506231;-0.66666866;0.0328835743;-0.631875966;0.0311673626;1.06492797;1.0488395;-0.614108862;0.0611833112;1.05506222;-0.4000009;0.0197300856;10;-0.666667;0;1.06533298;1;1
25.261790;1.0550633;-0.666668684;0.032883576;-0.631875348;0.031167337;1.06492797;1.04883951;-0.614108848;0.0611833286;1.05506321;-0.400000899;0.0197300826;10;-0.666667;0;1.065333;1;1
25.270790;1.0550633;-0.666668962;0.0328869544;-0.631875239;0.0311704661;1.064929;1.04884065;-0.614108176;0.0611866219;1.05506315;-0.400000903;0.0197320328;10;-0.666667;0;1.06533314;1;1
25.271790;1.05506432;-0.666668995;0.0328869602;-0.631874642;0.0311704228;1.06493;1.04884067;-0.614108179;0.0611866426;1.05506414;-0.400000902;0.0197320316;10;-0.666667;0;1.06533316;1;1
25.277790;1.05506439;-0.666669161;0.0328886646;-0.631874685;0.0311718731;1.06493105;1.04884078;-0.614108287;0.0611883515;1.05506414;-0.400000863;0.019733052;10;-0.666667;0;1.06533329;1;1
25.278790;1.0550644;-0.66666918;0.032888672;-0.631874692;0.0311718444;1.06493105;1.0488418;-0.614107733;0.0611883091;1.05506415;-0.400000851;0.0197330603;10;-0.666667;0;1.06533331;1;1
25.281790;1.05506444;-0.666669218;0.0328903655;-0.631874709;0.0311733304;1.06493105;1.04884187;-0.614107843;0.0611899309;1.05506418;-0.400000811;0.0197340901;10;-0.666667;0;1.06533335;1;1
25.282790;1.05506546;-0.666669225;0.0328903769;-0.631874115;0.0311732678;1.06493205;1.0488419;-0.614107883;0.0611899363;1.05506519;-0.400000795;0.0197341011;10;-0.666667;0;1.06533335;1;1
25.286790;1.0550655;-0.666669234;0.0328921054;-0.631874135;0.0311747145;1.06493204;1.04884199;-0.614108048;0.0611915225;1.05506525;-0.400000726;0.0197351507;10;-0.666667;0;1.06533335;1;1
25.287790;1.05506551;-0.666669232;0.0328921247;-0.631874142;0.0311746819;1.06493304;1.04884301;-0.614107503;0.061191458;1.05506526;-0.400000707;0.0197351643;10;-0.666667;0;1.06533334;1;1
25.291790;1.05506552;-0.666669218;0.0328938782;-0.63187418;0.0311761365;1.06493303;1.04884309;-0.614107654;0.0611930096;1.05506533;-0.400000626;0.0197362224;10;-0.666667;0;1.06533329;1;1
25.292790;1.05506653;-0.666669213;0.0328939006;-0.63187359;0.0311760774;1.06493403;1.0488431;-0.614107687;0.061192999;1.05506635;-0.400000606;0.0197362373;10;-0.666667;0;1.06533327;1;1
25.294790;1.05506653;-0.6666692;0.0328939443;-0.631873606;0.0311760216;1.06493403;1.04884312;-0.614107745;0.0611929783;1.05506638;-0.400000569;0.019736266;10;-0.666667;0;1.06533324;1;1
25.295790;1.05506652;-0.666669192;0.0328939653;-0.631873612;0.0311759957;1.06493403;1.04884413;-0.614107185;0.0611929105;1.0550664;-0.400000552;0.0197362792;10;-0.666667;0;1.06533322;1;1
25.301790;1.05506649;-0.666669141;0.032897428;-0.631873597;0.0311790228;1.06493502;1.04884416;-0.614107281;0.0611944571;1.05506649;-0.400000492;0.0197383252;10;-0.666667;0;1.06533312;1;1
25.302790;1.05506748;-0.666669133;0.0328974521;-0.631872986;0.0311789726;1.06493502;1.04884416;-0.61410729;0.0611960419;1.05506751;-0.400000491;0.0197383253;10;-0.666667;0;1.0653331;1;1
25.303790;1.05506747;-0.666669128;0.0328974767;-0.631872972;0.0311789524;1.06493601;1.04884415;-0.614107297;0.0611960381;1.05506752;-0.400000494;0.019738323;10;-0.666667;0;1.06533308;1;1
25.304790;1.05506746;-0.666669124;0.0328975016;-0.631872954;0.0311789328;1.06493601;1.04884515;-0.614106716;0.0611959765;1.05506753;-0.400000499;0.0197383183;10;-0.666667;0;1.06533307;1;1
25.312790;1.05506732;-0.666669176;0.0329010252;-0.631872736;0.0311819753;1.06493689;1.04884509;-0.6141067;0.0611975267;1.05506757;-0.400000657;0.0197402165;10;-0.666667;0;1.06533298;1;1
25.313790;1.0550683;-0.666669191;0.032901047;-0.631872106;0.0311819352;1.06493687;1.04884608;-0.614106106;0.06119905;1.05506857;-0.40000069;0.0197401988;10;-0.666667;0;1.06533297;1;1
25.320790;1.05506817;-0.666669284;0.0329028305;-0.631871951;0.0311834314;1.06493865;1.04884602;-0.614106017;0.0612006014;1.05506849;-0.400000996;0.0197410641;10;-0.666667;0;1.06533292;1;1
25.321790;1.05506816;-0.666669289;0.0329028397;-0.631871941;0.031183415;1.06493862;1.04884701;-0.614105417;0.0612005414;1.05506847;-0.400001049;0.0197410454;10;-0.666667;0;1.06533292;1;1
25.322790;1.05506815;-0.666669291;0.0329028469;-0.631871936;0.0311833979;1.06493858;1.048847;-0.614105404;0.0612005407;1.05506845;-0.400001103;0.0197410277;10;-0.666667;0;1.06533291;1;1
25.323790;1.05506915;-0.66666929;0.0329045187;-0.631871335;0.0311849305;1.06493855;1.04884698;-0.61410539;0.0612005408;1.05506943;-0.400001158;0.0197420112;10;-0.666667;0;1.0653329;1;1
25.329790;1.05506915;-0.666669232;0.0329061665;-0.631871391;0.031186415;1.06494039;1.04884687;-0.614105324;0.0612037329;1.05506931;-0.400001466;0.019742936;10;-0.666667;0;1.06533282;1;1
25.330790;1.05506916;-0.666669217;0.0329061538;-0.631871406;0.0311864031;1.06494037;1.04884784;-0.614104728;0.0612036791;1.05506929;-0.400001508;0.0197429284;10;-0.666667;0;1.0653328;1;1
25.332790;1.05506918;-0.666669182;0.0329061184;-0.631871434;0.0311863836;1.06494035;1.04884779;-0.614104708;0.0612036892;1.05506927;-0.400001578;0.0197429187;10;-0.666667;0;1.06533278;1;1
25.333790;1.05507019;-0.666669164;0.0329077622;-0.631870847;0.0311879259;1.06494034;1.04884777;-0.614104698;0.0612036939;1.05507026;-0.400001606;0.0197439169;10;-0.666667;0;1.06533277;1;1
25.337790;1.05507021;-0.666669078;0.0329076365;-0.631870866;0.0311879068;1.06494133;1.04884765;-0.614104659;0.0612052894;1.05507023;-0.400001664;0.0197439283;10;-0.666667;0;1.06533274;1;1
25.338790;1.05507021;-0.666669053;0.0329075969;-0.631870865;0.0311879052;1.06494133;1.04884862;-0.614104064;0.0612052287;1.05507022;-0.400001666;0.0197439347;10;-0.666667;0;1.06533273;1;1
25.342790;1.05507018;-0.666668947;0.0329090764;-0.631870855;0.0311894895;1.06494234;1.04884851;-0.614104027;0.0612067972;1.05507021;-0.400001637;0.019744969;10;-0.666667;0;1.06533273;1;1
25.343790;1.05507117;-0.66666892;0.0329090232;-0.631870253;0.0311894631;1.06494235;1.04884849;-0.614104018;0.0612067888;1.05507121;-0.400001623;0.0197449787;10;-0.666667;0;1.06533274;1;1
25.344790;1.05507115;-0.666668893;0.0329106344;-0.63187025;0.0311910463;1.06494236;1.04884847;-0.61410401;0.0612067791;1.05507121;-0.400001607;0.0197459886;10;-0.666667;0;1.06533274;1;1
25.345790;1.05507114;-0.666668867;0.0329105768;-0.631870249;0.0311910498;1.06494336;1.04884845;-0.614104003;0.0612083572;1.05507121;-0.400001589;0.0197459989;10;-0.666667;0;1.06533275;1;1
25.346790;1.05507112;-0.666668842;0.0329105175;-0.631870249;0.0311910533;1.06494337;1.04884943;-0.614103412;0.061208287;1.0550712;-0.400001572;0.0197460095;10;-0.666667;0;1.06533276;1;1
25.352790;1.05507099;-0.666668734;0.0329118378;-0.631870271;0.0311926467;1.06494446;1.04884936;-0.614103396;0.0612097938;1.05507119;-0.400001464;0.0197470734;10;-0.666667;0;1.06533287;1;1
25.353790;1.05507196;-0.666668723;0.0329117891;-0.631869679;0.0311926175;1.06494448;1.04884936;-0.614103394;0.0612097795;1.05507218;-0.400001446;0.0197470848;10;-0.666667;0;1.0653329;1;1
25.354790;1.05507193;-0.666668713;0.0329134109;-0.631869686;0.0311941968;1.06494451;1.04884935;-0.614103393;0.0612097656;1.05507218;-0.400001427;0.0197480972;10;-0.666667;0;1.06533293;1;1
25.355790;1.0550719;-0.666668704;0.0329133698;-0.631869693;0.0311941957;1.06494555;1.04885035;-0.614102806;0.0612096942;1.05507217;-0.400001408;0.019748111;10;-0.666667;0;1.06533295;1;1
25.361790;1.05507174;-0.666668665;0.0329148686;-0.631869721;0.0311957633;1.06494684;1.04885035;-0.614102829;0.0612128259;1.05507208;-0.400001291;0.0197492147;10;-0.666667;0;1.06533315;1;1
25.362790;1.05507271;-0.666668662;0.0329148533;-0.631869124;0.0311957334;1.0649469;1.04885035;-0.614102839;0.0612128253;1.05507305;-0.400001272;0.0197492327;10;-0.666667;0;1.06533318;1;1
25.363790;1.05507269;-0.666668661;0.0329148414;-0.631869126;0.0311957341;1.06494695;1.04885135;-0.614102266;0.061212769;1.05507303;-0.400001254;0.0197492501;10;-0.666667;0;1.06533322;1;1
25.370790;1.05507261;-0.666668629;0.0329181753;-0.631869127;0.0311989219;1.06494931;1.04885136;-0.614102386;0.0612144484;1.05507287;-0.400001169;0.0197513376;10;-0.666667;0;1.06533348;1;1
25.371790;1.0550726;-0.666668623;0.032918184;-0.631869126;0.0311989276;1.06494935;1.04885237;-0.61410182;0.061214411;1.05507285;-0.400001161;0.0197513448;10;-0.666667;0;1.06533351;1;1
25.372790;1.0550736;-0.666668616;0.0329181937;-0.631868528;0.0311989036;1.0649494;1.04885237;-0.61410184;0.0612160215;1.05507383;-0.400001153;0.0197513509;10;-0.666667;0;1.06533354;1;1
25.379790;1.0550736;-0.666668564;0.0329199533;-0.631868559;0.0312005248;1.06495062;1.04885241;-0.614101958;0.0612177185;1.05507374;-0.400001114;0.0197523557;10;-0.666667;0;1.06533366;1;1
25.380790;1.0550736;-0.666668557;0.0329199712;-0.631868569;0.0312005349;1.06495165;1.04885342;-0.614101387;0.0612176632;1.05507373;-0.400001111;0.0197523507;10;-0.666667;0;1.06533366;1;1
25.381790;1.0550736;-0.666668552;0.032921657;-0.63186858;0.0312021264;1.06495166;1.04885342;-0.6141014;0.061217663;1.05507373;-0.400001108;0.0197533449;10;-0.666667;0;1.06533366;1;1
25.382790;1.0550746;-0.666668548;0.0329216773;-0.631867994;0.0312021105;1.06495168;1.04885343;-0.614101412;0.0612192494;1.05507472;-0.400001107;0.0197533385;10;-0.666667;0;1.06533366;1;1
25.391790;1.05507459;-0.666668592;0.0329251964;-0.631868187;0.031205471;1.06495364;1.04885444;-0.614100925;0.0612207425;1.05507469;-0.40000112;0.0197552805;10;-0.666667;0;1.06533362;1;1
25.392790;1.05507558;-0.666668606;0.0329252071;-0.631867616;0.031205468;1.06495363;1.04885444;-0.614100935;0.0612223352;1.05507568;-0.400001124;0.0197552724;10;-0.666667;0;1.06533361;1;1
25.395790;1.05507557;-0.666668645;0.0329252177;-0.631867697;0.0312055474;1.06495457;1.04885443;-0.614100961;0.0612223615;1.05507567;-0.40000114;0.0197552405;10;-0.666667;0;1.06533358;1;1
25.396790;1.05507556;-0.666668655;0.0329268803;-0.631867724;0.0312071534;1.06495454;1.04885542;-0.614100382;0.0612223166;1.05507567;-0.400001145;0.019756227;10;-0.666667;0;1.06533356;1;1
25.400790;1.05507555;-0.666668675;0.0329268262;-0.631867832;0.0312072632;1.06495544;1.0488554;-0.614100398;0.0612239746;1.05507565;-0.400001168;0.0197561587;10;-0.666667;0;1.06533352;1;1
25.401790;1.05507654;-0.666668675;0.0329284715;-0.63186726;0.0312088421;1.06495541;1.0488554;-0.614098809;0.0612239937;1.05507664;-0.400001173;0.0197571383;10;-0.666667;0;1.06533351;1;1
25.404790;1.05507654;-0.666668666;0.0329283955;-0.631867338;0.0312089292;1.06495532;1.04885642;-0.614098216;0.0612255809;1.05507663;-0.400001186;0.0197570718;10;-0.666667;0;1.06533347;1;1
25.410790;1.05507653;-0.666668661;0.0329298806;-0.631867462;0.0312106749;1.06495711;1.04885652;-0.614098145;0.0612272815;1.05507659;-0.400001188;0.0197579465;10;-0.666667;0;1.06533337;1;1
25.411790;1.05507753;-0.666668661;0.0329315155;-0.631866878;0.0312122518;1.06495707;1.04885654;-0.614098123;0.0612273006;1.05507758;-0.400001187;0.0197589295;10;-0.666667;0;1.06533335;1;1
25.412790;1.05507753;-0.66666866;0.0329314839;-0.631866892;0.0312122782;1.06495704;1.04885755;-0.614097514;0.0612272611;1.05507757;-0.400001186;0.0197589139;10;-0.666667;0;1.06533334;1;1
25.419790;1.0550775;-0.66666861;0.0329329781;-0.63186694;0.0312140262;1.06495778;1.04885762;-0.614097277;0.0612305423;1.05507749;-0.40000122;0.0197598681;10;-0.666667;0;1.06533322;1;1
25.420790;1.0550785;-0.666668597;0.0329329644;-0.631866341;0.0312140159;1.06495874;1.04885861;-0.614096653;0.0612304921;1.05507848;-0.400001231;0.0197598715;10;-0.666667;0;1.0653332;1;1
25.429790;1.05507854;-0.666668476;0.032936319;-0.631866262;0.0312172844;1.06495951;1.04885948;-0.614095778;0.0612336314;1.0550784;-0.400001352;0.0197619496;10;-0.666667;0;1.06533312;1;1
25.430790;1.05507955;-0.666668464;0.0329363362;-0.631865645;0.0312172681;1.0649605;1.04885946;-0.614095751;0.0612336293;1.0550794;-0.400001362;0.0197619587;10;-0.666667;0;1.06533312;1;1
25.435790;1.05507958;-0.666668402;0.0329381058;-0.631865547;0.0312189313;1.06496146;1.04885938;-0.614095622;0.0612352086;1.05507936;-0.400001402;0.0197629875;10;-0.666667;0;1.0653331;1;1
25.436790;1.05507959;-0.666668389;0.0329381263;-0.631865526;0.0312189507;1.06496146;1.04886036;-0.614095012;0.0612351487;1.05507936;-0.400001407;0.019762989;10;-0.666667;0;1.0653331;1;1
25.438790;1.0550796;-0.666668359;0.0329398309;-0.631865484;0.031220571;1.06496146;1.04886035;-0.614094966;0.0612351451;1.05507935;-0.400001419;0.0197639893;10;-0.666667;0;1.0653331;1;1
25.439790;1.0550806;-0.666668342;0.0329398481;-0.631864865;0.0312205622;1.06496246;1.04886034;-0.614094944;0.061236732;1.05508034;-0.400001424;0.019763989;10;-0.666667;0;1.0653331;1;1
25.443790;1.0550806;-0.666668263;0.0329415706;-0.631864798;0.0312222267;1.06496249;1.04886033;-0.614094866;0.0612367203;1.05508033;-0.400001438;0.01976499;10;-0.666667;0;1.06533309;1;1
25.444790;1.0550806;-0.666668241;0.0329415802;-0.631864785;0.0312222479;1.06496351;1.04886133;-0.614094266;0.0612382464;1.05508033;-0.400001441;0.0197649914;10;-0.666667;0;1.06533308;1;1
25.448790;1.05508059;-0.666668158;0.0329432632;-0.631864745;0.0312239121;1.06496355;1.04886135;-0.614094228;0.0612382131;1.05508032;-0.400001448;0.0197660022;10;-0.666667;0;1.06533306;1;1
25.449790;1.05508158;-0.66666814;0.0329432618;-0.631864138;0.0312239037;1.06496456;1.04886136;-0.614094223;0.0612397891;1.05508132;-0.400001448;0.0197660055;10;-0.666667;0;1.06533305;1;1
25.451790;1.05508157;-0.666668107;0.0329432527;-0.631864126;0.0312239457;1.06496458;1.04886138;-0.614094217;0.061239758;1.05508133;-0.400001444;0.0197660118;10;-0.666667;0;1.06533303;1;1
25.452790;1.05508157;-0.666668092;0.0329449119;-0.631864122;0.0312255458;1.06496458;1.04886239;-0.614093629;0.0612396822;1.05508134;-0.40000144;0.0197670144;10;-0.666667;0;1.06533302;1;1
25.457790;1.05508153;-0.666668041;0.0329465184;-0.631864126;0.0312272112;1.06496557;1.04886248;-0.614093622;0.0612411776;1.05508141;-0.400001385;0.0197680144;10;-0.666667;0;1.06533298;1;1
25.458790;1.05508251;-0.666668034;0.0329465034;-0.631863535;0.0312271938;1.06496557;1.04886249;-0.614093619;0.0612411578;1.05508243;-0.400001366;0.0197680116;10;-0.666667;0;1.06533297;1;1
25.459790;1.0550825;-0.666668029;0.032946488;-0.631863544;0.0312272042;1.06496657;1.04886251;-0.614093615;0.0612427264;1.05508246;-0.400001345;0.0197680078;10;-0.666667;0;1.06533296;1;1
25.460790;1.05508248;-0.666668025;0.0329464723;-0.631863555;0.0312272127;1.06496656;1.04886352;-0.614093025;0.0612426464;1.05508248;-0.400001321;0.0197680032;10;-0.666667;0;1.06533295;1;1
25.475790;1.05508335;-0.666667987;0.0329512234;-0.631863203;0.0312320015;1.06496963;1.0488644;-0.614092356;0.0612469767;1.05508396;-0.400000939;0.0197709482;10;-0.666667;0;1.06533288;1;1
25.476790;1.05508335;-0.666667985;0.0329512122;-0.631863213;0.0312320013;1.06496964;1.04886537;-0.614091764;0.0612469022;1.05508398;-0.400000914;0.0197709548;10;-0.666667;0;1.06533288;1;1
25.477790;1.05508435;-0.666667984;0.0329528694;-0.631862624;0.0312335499;1.06496964;1.04886535;-0.614091759;0.0612468882;1.055085;-0.40000089;0.0197719628;10;-0.666667;0;1.06533289;1;1
25.478790;1.05508435;-0.666667983;0.0329528617;-0.631862632;0.0312335471;1.06497065;1.04886532;-0.614091754;0.0612468761;1.05508502;-0.400000865;0.0197719719;10;-0.666667;0;1.0653329;1;1
25.479790;1.05508436;-0.666666315;0.0329528558;-0.631861058;0.0312335432;1.06497066;1.0488653;-0.61409175;0.0612484547;1.05508504;-0.399999841;0.0197719818;10;-0.666667;0;1.06533291;1;1
25.483790;1.05508438;-0.666666301;0.0329545148;-0.631861071;0.0312351012;1.06497169;1.04886522;-0.614091736;0.0612484219;1.0550851;-0.399999749;0.0197730194;10;-0.666667;0;1.06533297;1;1
25.484790;1.05508439;-0.666666296;0.0329545172;-0.63186107;0.0312350953;1.0649717;1.0488662;-0.614091149;0.0612499451;1.05508512;-0.399999729;0.0197730257;10;-0.666667;0;1.06533299;1;1
25.486790;1.05508441;-0.666666289;0.0329545276;-0.631861064;0.0312350842;1.06497172;1.04886618;-0.614091145;0.0612499303;1.05508514;-0.399999693;0.019773033;10;-0.666667;0;1.06533303;1;1
25.487790;1.05508542;-0.666666285;0.0329562021;-0.63186046;0.031236629;1.06497173;1.04886617;-0.614091144;0.0612499229;1.05508616;-0.399999678;0.0197740339;10;-0.666667;0;1.06533306;1;1
25.491790;1.05508548;-0.666666281;0.0329562411;-0.631860431;0.0312366089;1.06497276;1.04886614;-0.614091156;0.0612514816;1.05508619;-0.399999644;0.0197740252;10;-0.666667;0;1.06533314;1;1
25.492790;1.0550855;-0.666666282;0.0329579177;-0.631860422;0.0312381829;1.06497277;1.04886714;-0.614090579;0.0612514155;1.0550862;-0.399999642;0.0197750217;10;-0.666667;0;1.06533316;1;1
25.495790;1.05508556;-0.666666292;0.0329579468;-0.63186039;0.0312381615;1.06497379;1.04886713;-0.614090622;0.0612529835;1.05508622;-0.399999649;0.0197750104;10;-0.666667;0;1.06533321;1;1
25.496790;1.05508658;-0.666666297;0.0329579558;-0.631859779;0.0312381232;1.0649738;1.04886712;-0.614090641;0.0612529777;1.05508723;-0.399999656;0.0197750058;10;-0.666667;0;1.06533323;1;1
25.499790;1.05508665;-0.666666321;0.0329596441;-0.631859743;0.0312396742;1.06497481;1.0488671;-0.614090709;0.0612545508;1.05508725;-0.399999685;0.0197759884;10;-0.666667;0;1.06533326;1;1
25.500790;1.05508667;-0.666666331;0.0329596497;-0.631859731;0.0312396643;1.06497482;1.04886809;-0.614090148;0.0612544861;1.05508726;-0.399999697;0.0197759823;10;-0.666667;0;1.06533326;1;1
25.504790;1.05508674;-0.666666383;0.032961339;-0.631859699;0.0312412108;1.06497585;1.04886805;-0.614090248;0.0612560344;1.05508731;-0.399999745;0.0197769684;10;-0.666667;0;1.06533325;1;1
25.505790;1.05508776;-0.666666397;0.0329613461;-0.631859098;0.031241175;1.06497585;1.04886804;-0.614090272;0.0612560193;1.05508832;-0.399999757;0.0197769691;10;-0.666667;0;1.06533324;1;1
25.507790;1.0550878;-0.666666427;0.0329630301;-0.631859101;0.0312427441;1.06497686;1.04886802;-0.614090318;0.0612559824;1.05508836;-0.39999978;0.0197779756;10;-0.666667;0;1.06533321;1;1
25.508790;1.05508781;-0.666666443;0.0329630405;-0.631859106;0.0312427392;1.06497686;1.048869;-0.614089752;0.0612559021;1.05508837;-0.399999792;0.0197779812;10;-0.666667;0;1.06533319;1;1
25.513790;1.05508791;-0.666666541;0.0329647608;-0.631859151;0.0312442874;1.06497783;1.04886897;-0.614089837;0.0612573572;1.05508845;-0.399999864;0.0197790268;10;-0.666667;0;1.06533304;1;1
25.514790;1.05508893;-0.666666564;0.0329647682;-0.631858562;0.0312442492;1.06497781;1.04886896;-0.614089849;0.0612589187;1.05508946;-0.39999988;0.0197790391;10;-0.666667;0;1.065333;1;1
25.515790;1.05508895;-0.666666587;0.0329647738;-0.631858573;0.0312442394;1.0649778;1.04886996;-0.614089274;0.0612588345;1.05508947;-0.399999896;0.0197790527;10;-0.666667;0;1.06533296;1;1
25.522790;1.0550891;-0.666666738;0.0329680822;-0.631858605;0.0312472894;1.06497966;1.04886999;-0.61408932;0.0612603227;1.0550895;-0.399999983;0.0197811736;10;-0.666667;0;1.06533268;1;1
25.523790;1.05508912;-0.666666755;0.0329680685;-0.631858599;0.0312472707;1.06497964;1.04887099;-0.614088737;0.0612602634;1.0550895;-0.399999991;0.01978119;10;-0.666667;0;1.06533264;1;1
25.524790;1.05509014;-0.666666772;0.0329680525;-0.631857992;0.0312472229;1.06497961;1.048871;-0.614088739;0.0612618542;1.05509049;-0.399999998;0.0197812045;10;-0.666667;0;1.06533261;1;1
25.532790;1.05509026;-0.666666863;0.0329712331;-0.631857843;0.031250288;1.06498149;1.0488721;-0.614088138;0.0612634711;1.05509035;-0.400000067;0.0197832413;10;-0.666667;0;1.06533241;1;1
25.533790;1.05509128;-0.66666687;0.0329712189;-0.63185722;0.0312502499;1.06498148;1.04887211;-0.614088131;0.0612634907;1.05509132;-0.400000077;0.0197832347;10;-0.666667;0;1.0653324;1;1
25.541790;1.05509146;-0.666666841;0.0329745549;-0.631857051;0.0312533104;1.06498346;1.04887316;-0.614087499;0.0612667944;1.05509109;-0.400000125;0.0197851288;10;-0.666667;0;1.06533237;1;1
25.542790;1.05509248;-0.666666824;0.0329745711;-0.631856437;0.0312532693;1.06498346;1.04887316;-0.614087496;0.0612668135;1.05509207;-0.400000125;0.0197851159;10;-0.666667;0;1.06533238;1;1
25.551790;1.05509263;-0.666666573;0.0329781365;-0.631856377;0.0312563799;1.06498545;1.04887416;-0.614086882;0.0612700286;1.05509191;-0.400000037;0.0197870909;10;-0.666667;0;1.06533242;1;1
25.552790;1.05509365;-0.666666541;0.0329781672;-0.631855779;0.0312563461;1.06498545;1.04887416;-0.614086879;0.061270034;1.05509291;-0.400000019;0.019787096;10;-0.666667;0;1.06533243;1;1
25.554790;1.05509367;-0.666666476;0.0329782288;-0.631855781;0.0312563377;1.06498544;1.04887416;-0.614086872;0.0612716349;1.0550929;-0.399999979;0.0197871074;10;-0.666667;0;1.06533244;1;1
25.555790;1.05509368;-0.666666444;0.0329782591;-0.631855783;0.0312563334;1.06498644;1.04887516;-0.614086283;0.0612715837;1.0550929;-0.399999958;0.0197871127;10;-0.666667;0;1.06533244;1;1
25.560790;1.05509373;-0.666666313;0.0329800621;-0.6318558;0.031257888;1.06498741;1.04887515;-0.614086264;0.061273228;1.05509295;-0.399999869;0.0197881255;10;-0.666667;0;1.06533246;1;1
25.561790;1.05509474;-0.666666294;0.032981751;-0.631855206;0.0312594313;1.06498741;1.04887514;-0.614086261;0.0612732435;1.05509397;-0.399999854;0.0197891261;10;-0.666667;0;1.06533246;1;1
25.562790;1.05509474;-0.666666277;0.0329817708;-0.631855213;0.0312594239;1.06498741;1.04887613;-0.614085673;0.0612732022;1.05509399;-0.399999841;0.0197891264;10;-0.666667;0;1.06533247;1;1
25.569790;1.05509476;-0.666666216;0.0329834916;-0.631855292;0.0312609284;1.06498942;1.04887607;-0.614085664;0.0612765346;1.05509414;-0.399999787;0.0197901106;10;-0.666667;0;1.06533253;1;1
25.570790;1.05509575;-0.666666213;0.03298349;-0.631854709;0.0312608861;1.06498943;1.04887706;-0.614085079;0.0612765006;1.05509516;-0.399999785;0.0197901025;10;-0.666667;0;1.06533255;1;1
25.577790;1.05509575;-0.666666226;0.0329867896;-0.631854783;0.0312639545;1.06499053;1.04887705;-0.614085096;0.061278244;1.05509523;-0.399999779;0.0197919947;10;-0.666667;0;1.06533263;1;1
25.578790;1.05509575;-0.666666232;0.0329867853;-0.631854791;0.0312639428;1.06499055;1.04887805;-0.614084515;0.061278203;1.05509523;-0.399999778;0.019791972;10;-0.666667;0;1.06533264;1;1
