time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.579790;1.05509675;-0.666666239;0.0329867821;-0.631854199;0.0312639018;1.06499158;1.04887805;-0.614084521;0.0612798076;1.05509623;-0.399999778;0.0197919474;10;-0.666667;0;1.06533265;1;1
25.585790;1.05509674;-0.666666278;0.0329884666;-0.631854239;0.0312654273;1.06499273;1.04887811;-0.614084596;0.0612814442;1.05509623;-0.399999798;0.0197927913;10;-0.666667;0;1.0653327;1;1
25.586790;1.05509673;-0.666666284;0.0329901439;-0.631854244;0.0312669999;1.06499275;1.04887912;-0.614084031;0.0612813862;1.05509623;-0.399999804;0.0197937693;10;-0.666667;0;1.06533271;1;1
25.587790;1.05509673;-0.66666629;0.0329901567;-0.631854247;0.0312669932;1.06499277;1.04887913;-0.614084055;0.0612813845;1.05509623;-0.399999812;0.0197937491;10;-0.666667;0;1.06533272;1;1
25.588790;1.05509772;-0.666666295;0.0329901715;-0.631853651;0.0312669571;1.06499378;1.04887914;-0.61408408;0.0612813811;1.05509722;-0.39999982;0.0197937309;10;-0.666667;0;1.06533272;1;1
25.592790;1.05509767;-0.66666631;0.0329919096;-0.631853653;0.0312685127;1.06499381;1.04887916;-0.614084196;0.0612829475;1.05509719;-0.399999862;0.0197946731;10;-0.666667;0;1.06533275;1;1
25.593790;1.05509765;-0.666666312;0.0329919279;-0.631853653;0.031268507;1.06499482;1.04888016;-0.614083641;0.0612828829;1.05509719;-0.399999876;0.0197946617;10;-0.666667;0;1.06533276;1;1
25.597790;1.05509757;-0.666666325;0.0329936535;-0.631853652;0.0312700624;1.06499481;1.04888016;-0.614083758;0.0612844473;1.05509717;-0.399999947;0.0197956283;10;-0.666667;0;1.0653328;1;1
25.598790;1.05509855;-0.66666633;0.0329936636;-0.631853052;0.0312700254;1.0649958;1.04888016;-0.614083785;0.0612844404;1.05509816;-0.399999966;0.0197956229;10;-0.666667;0;1.06533281;1;1
25.606790;1.05509838;-0.666666374;0.0329970423;-0.631853041;0.0312731317;1.06499674;1.04888113;-0.614083381;0.0612874736;1.0550982;-0.400000094;0.0197976087;10;-0.666667;0;1.06533289;1;1
25.607790;1.05509936;-0.666666378;0.0329970447;-0.631852444;0.031273101;1.06499772;1.04888112;-0.614083399;0.06128746;1.05509921;-0.400000106;0.0197976093;10;-0.666667;0;1.0653329;1;1
25.615790;1.05509926;-0.666666397;0.0330003654;-0.631852466;0.0312763003;1.06499861;1.04888201;-0.614082903;0.0612904841;1.05509932;-0.400000179;0.0197996515;10;-0.666667;0;1.06533291;1;1
25.616790;1.05510025;-0.666666397;0.0330003602;-0.631851871;0.0312762808;1.06499859;1.04888199;-0.614082906;0.0612904775;1.05510033;-0.400000184;0.0197996645;10;-0.666667;0;1.0653329;1;1
25.617790;1.05510025;-0.666666396;0.0330003546;-0.631851874;0.0312762924;1.06499957;1.04888298;-0.614082323;0.0612904136;1.05510035;-0.400000188;0.0197996792;10;-0.666667;0;1.06533289;1;1
25.623790;1.05510022;-0.666666379;0.033001981;-0.631851881;0.0312779784;1.06500044;1.04888292;-0.614082305;0.0612935714;1.05510042;-0.400000169;0.0198007752;10;-0.666667;0;1.06533281;1;1
25.624790;1.05510022;-0.666666375;0.033001972;-0.631851879;0.0312780017;1.06500042;1.04888392;-0.614081711;0.0612935112;1.05510042;-0.400000159;0.0198007891;10;-0.666667;0;1.0653328;1;1
25.625790;1.05510122;-0.66666637;0.0330036285;-0.631851277;0.0312795761;1.0650004;1.04888392;-0.614081701;0.0612935098;1.05510143;-0.400000147;0.0198018023;10;-0.666667;0;1.06533279;1;1
25.633790;1.0551012;-0.666666315;0.0330051579;-0.631851208;0.0312813506;1.06500225;1.04888493;-0.614081018;0.0612966182;1.05510156;-0.400000004;0.0198028767;10;-0.666667;0;1.06533273;1;1
25.634790;1.05510219;-0.666666304;0.0330051326;-0.631850596;0.0312813393;1.06500223;1.04888494;-0.614081005;0.0612966162;1.05510258;-0.399999982;0.0198028829;10;-0.666667;0;1.06533273;1;1
25.643790;1.05510201;-0.666666207;0.0330082056;-0.631850447;0.0312846158;1.06500425;1.048886;-0.614080336;0.0612997539;1.05510271;-0.399999764;0.0198049129;10;-0.666667;0;1.06533276;1;1
25.644790;1.05510299;-0.666666199;0.0330081749;-0.631849829;0.031284596;1.06500426;1.04888601;-0.61408033;0.0612997619;1.05510371;-0.399999741;0.0198049151;10;-0.666667;0;1.06533276;1;1
25.652790;1.05510285;-0.666666174;0.0330112683;-0.631849676;0.0312878039;1.06500643;1.04888704;-0.61407972;0.0613013754;1.05510375;-0.399999648;0.0198069646;10;-0.666667;0;1.06533275;1;1
25.653790;1.05510384;-0.666666177;0.0330112435;-0.631849059;0.0312877749;1.06500645;1.04888704;-0.614079719;0.0613029766;1.05510475;-0.399999645;0.0198069754;10;-0.666667;0;1.06533275;1;1
25.655790;1.05510382;-0.666666187;0.0330128659;-0.631849027;0.0312893537;1.06500749;1.04888704;-0.614079719;0.0613030019;1.05510475;-0.399999641;0.0198079994;10;-0.666667;0;1.06533274;1;1
25.656790;1.05510382;-0.666666195;0.0330128465;-0.631849014;0.0312893526;1.06500751;1.04888804;-0.614079133;0.0613029565;1.05510475;-0.39999964;0.0198080124;10;-0.666667;0;1.06533273;1;1
25.661790;1.05510383;-0.666666255;0.0330144367;-0.631848988;0.0312909236;1.06500859;1.04888804;-0.614079122;0.0613046084;1.05510474;-0.399999642;0.0198090803;10;-0.666667;0;1.06533268;1;1
25.662790;1.05510484;-0.66666627;0.0330144252;-0.631848392;0.0312908915;1.06500861;1.04888804;-0.614079118;0.0613046212;1.05510573;-0.399999645;0.0198090916;10;-0.666667;0;1.06533266;1;1
25.663790;1.05510484;-0.666666288;0.033014415;-0.631848399;0.0312908891;1.06500862;1.04888903;-0.614078529;0.061306165;1.05510573;-0.399999649;0.0198091013;10;-0.666667;0;1.06533265;1;1
25.670790;1.05510489;-0.66666644;0.0330177081;-0.631848515;0.0312940306;1.06501073;1.04888899;-0.614078499;0.0613078517;1.05510565;-0.399999698;0.0198111141;10;-0.666667;0;1.06533254;1;1
25.671790;1.0551059;-0.666666465;0.0330177082;-0.631847937;0.031293997;1.06501074;1.04888998;-0.61407791;0.061307808;1.05510663;-0.399999707;0.0198111093;10;-0.666667;0;1.06533252;1;1
25.679790;1.05510594;-0.666666655;0.0330211154;-0.631848099;0.0312971065;1.06501283;1.04889094;-0.614077282;0.0613110551;1.0551066;-0.39999974;0.0198130422;10;-0.666667;0;1.06533241;1;1
25.680790;1.05510695;-0.666666675;0.033021134;-0.631847517;0.0312970694;1.06501284;1.04889094;-0.614077272;0.0613110697;1.05510759;-0.399999741;0.0198130327;10;-0.666667;0;1.0653324;1;1
25.686790;1.05510698;-0.666666767;0.0330229465;-0.631847593;0.0312986088;1.06501385;1.04889099;-0.614077188;0.0613127214;1.05510757;-0.399999751;0.0198139942;10;-0.666667;0;1.06533239;1;1
25.687790;1.05510699;-0.666666776;0.0330229721;-0.631847599;0.0312986041;1.06501385;1.048892;-0.614076586;0.0613142581;1.05510756;-0.399999754;0.0198139906;10;-0.666667;0;1.06533239;1;1
25.689790;1.05510701;-0.666666789;0.0330246858;-0.631847605;0.0313001761;1.06501485;1.04889202;-0.614076553;0.0613142687;1.05510755;-0.399999761;0.0198149859;10;-0.666667;0;1.0653324;1;1
25.690790;1.05510802;-0.666666794;0.033024706;-0.631847005;0.0313001436;1.06501485;1.04889203;-0.614076537;0.0613142734;1.05510854;-0.399999766;0.0198149849;10;-0.666667;0;1.0653324;1;1
25.693790;1.05510805;-0.666666808;0.0330247488;-0.631846992;0.0313001394;1.06501585;1.04889205;-0.614076493;0.0613158768;1.0551085;-0.399999785;0.019814987;10;-0.666667;0;1.06533242;1;1
25.694790;1.05510806;-0.666666813;0.0330264239;-0.631846985;0.0313017198;1.06501585;1.04889306;-0.614075896;0.0613158232;1.05510849;-0.399999793;0.0198159892;10;-0.666667;0;1.06533242;1;1
25.698790;1.05510808;-0.666666836;0.0330264331;-0.631846949;0.0313017369;1.06501686;1.04889309;-0.614075873;0.0613174284;1.05510845;-0.399999824;0.0198160065;10;-0.666667;0;1.06533246;1;1
25.699790;1.05510909;-0.666666843;0.0330280965;-0.63184634;0.0313032943;1.06501687;1.04889309;-0.614075874;0.061317431;1.05510944;-0.399999831;0.019817014;10;-0.666667;0;1.06533247;1;1
25.707790;1.0551091;-0.666666924;0.0330296699;-0.63184623;0.0313049599;1.06501899;1.04889412;-0.614075387;0.0613205272;1.05510938;-0.399999873;0.0198181303;10;-0.666667;0;1.06533259;1;1
25.708790;1.0551101;-0.666666932;0.0330313232;-0.631845617;0.0313065195;1.065019;1.04889412;-0.614075409;0.0613205191;1.05511038;-0.399999878;0.0198191499;10;-0.666667;0;1.06533261;1;1
25.709790;1.0551101;-0.666666939;0.0330313111;-0.631845604;0.0313065274;1.06501902;1.04889412;-0.614075432;0.0613205103;1.05511037;-0.399999884;0.0198191699;10;-0.666667;0;1.06533263;1;1
25.710790;1.0551101;-0.666666944;0.0330313006;-0.631845592;0.0313065333;1.06501904;1.04889512;-0.61407487;0.0613204425;1.05511037;-0.399999891;0.0198191898;10;-0.666667;0;1.06533265;1;1
25.716790;1.05511006;-0.66666694;0.0330329329;-0.631845546;0.0313080993;1.06502013;1.04889508;-0.614075009;0.0613219688;1.05511033;-0.399999935;0.0198202728;10;-0.666667;0;1.06533278;1;1
25.717790;1.05511105;-0.666666933;0.0330329313;-0.631844942;0.0313080599;1.06502114;1.04889507;-0.614075027;0.0613235451;1.05511133;-0.399999944;0.0198202755;10;-0.666667;0;1.0653328;1;1
25.725790;1.05511097;-0.666666802;0.0330362684;-0.631844907;0.0313110624;1.06502224;1.04889596;-0.61407449;0.0613249627;1.05511128;-0.400000048;0.019822196;10;-0.666667;0;1.06533289;1;1
25.726790;1.05511096;-0.666666779;0.0330362672;-0.631844901;0.0313110349;1.06502326;1.04889695;-0.614073898;0.0613248922;1.05511128;-0.400000062;0.0198221786;10;-0.666667;0;1.06533289;1;1
25.727790;1.05511196;-0.666666754;0.0330362651;-0.631844297;0.0313109771;1.06502327;1.04889694;-0.614073891;0.0613264703;1.05511228;-0.400000074;0.0198221611;10;-0.666667;0;1.0653329;1;1
25.732790;1.05511191;-0.666666616;0.0330379072;-0.631844289;0.0313124176;1.06502434;1.04889692;-0.61407383;0.0613280208;1.05511231;-0.400000114;0.0198230783;10;-0.666667;0;1.06533292;1;1
25.733790;1.0551119;-0.666666588;0.0330395675;-0.631844293;0.0313139714;1.06502435;1.04889793;-0.614073227;0.061327958;1.05511233;-0.400000116;0.0198240613;10;-0.666667;0;1.06533293;1;1
25.740790;1.05511281;-0.666666445;0.0330412094;-0.631843756;0.0313153795;1.06502544;1.04889798;-0.614073047;0.0613295494;1.05511346;-0.400000057;0.0198249092;10;-0.666667;0;1.06533289;1;1
25.741790;1.0551128;-0.666666434;0.0330412109;-0.631843765;0.0313153659;1.06502645;1.04889899;-0.614072433;0.0613294947;1.05511348;-0.40000004;0.019824883;10;-0.666667;0;1.06533288;1;1
25.744790;1.05511278;-0.666666413;0.0330428929;-0.631843789;0.0313169106;1.06502647;1.04889903;-0.614072357;0.0613310974;1.05511353;-0.399999979;0.0198258003;10;-0.666667;0;1.06533284;1;1
25.745790;1.05511377;-0.666666409;0.0330429018;-0.631843196;0.0313168705;1.06502747;1.04889904;-0.614072335;0.0613311027;1.05511454;-0.399999956;0.0198257717;10;-0.666667;0;1.06533283;1;1
25.754790;1.05511374;-0.66666643;0.0330464088;-0.631843229;0.0313199755;1.06502841;1.04890015;-0.614071668;0.0613342779;1.05511454;-0.399999782;0.0198275391;10;-0.666667;0;1.06533275;1;1
25.755790;1.05511474;-0.666666433;0.033046439;-0.631842631;0.0313199478;1.0650294;1.04890017;-0.614071672;0.0613342864;1.05511553;-0.399999768;0.0198275225;10;-0.666667;0;1.06533274;1;1
25.756790;1.05511475;-0.666666435;0.0330464704;-0.631842629;0.0313199516;1.06502939;1.04890018;-0.614071678;0.0613342952;1.05511552;-0.399999755;0.0198275086;10;-0.666667;0;1.06533273;1;1
25.757790;1.05511475;-0.666666437;0.0330465028;-0.631842627;0.0313199571;1.06502938;1.0489012;-0.614071099;0.0613358348;1.05511551;-0.399999743;0.0198274974;10;-0.666667;0;1.06533272;1;1
25.763790;1.05511481;-0.666666425;0.0330500304;-0.631842598;0.031323174;1.06503035;1.04890131;-0.614071153;0.061337481;1.05511542;-0.399999671;0.0198294765;10;-0.666667;0;1.06533269;1;1
25.764790;1.05511582;-0.666666421;0.0330500598;-0.631841994;0.0313231565;1.06503035;1.04890132;-0.614071161;0.0613374923;1.05511641;-0.399999656;0.0198294776;10;-0.666667;0;1.06533268;1;1
25.772790;1.05511591;-0.666666428;0.0330518682;-0.631841928;0.0313248642;1.06503234;1.04890235;-0.614070622;0.0613407103;1.0551163;-0.399999471;0.019830479;10;-0.666667;0;1.0653327;1;1
25.773790;1.05511693;-0.666666439;0.0330535382;-0.631841317;0.0313264324;1.06503234;1.04890334;-0.614070043;0.0613406641;1.05511729;-0.399999442;0.0198314779;10;-0.666667;0;1.0653327;1;1
25.780790;1.05511705;-0.666666554;0.0330551406;-0.631841246;0.0313281545;1.06503434;1.0489032;-0.614070091;0.061342353;1.05511728;-0.399999278;0.0198324707;10;-0.666667;0;1.06533269;1;1
25.781790;1.05511707;-0.666666575;0.0330551203;-0.631841237;0.0313281739;1.06503435;1.04890418;-0.614069512;0.0613423078;1.05511728;-0.399999266;0.019832471;10;-0.666667;0;1.06533269;1;1
25.782790;1.05511709;-0.666666598;0.0330550984;-0.631841227;0.0313281925;1.06503436;1.04890416;-0.614069518;0.0613439091;1.05511728;-0.399999258;0.0198324722;10;-0.666667;0;1.06533269;1;1
25.783790;1.05511811;-0.666666622;0.0330567419;-0.631840619;0.03132976;1.06503437;1.04890414;-0.614069524;0.0613439204;1.05511827;-0.399999254;0.0198334746;10;-0.666667;0;1.06533269;1;1
25.796790;1.05511929;-0.666666904;0.0330597573;-0.631839995;0.0313329541;1.06503756;1.04890506;-0.614069096;0.061347062;1.05511895;-0.399999562;0.019835738;10;-0.666667;0;1.06533271;1;1
25.797790;1.05511929;-0.66666692;0.033059733;-0.63184;0.0313329442;1.06503757;1.04890607;-0.614068528;0.0613485831;1.05511893;-0.399999603;0.0198357747;10;-0.666667;0;1.06533271;1;1
25.800790;1.05511928;-0.666666963;0.0330613366;-0.631840015;0.0313344839;1.06503858;1.04890607;-0.614068584;0.0613485439;1.05511888;-0.399999729;0.0198368876;10;-0.666667;0;1.06533272;1;1
25.801790;1.05512028;-0.666666977;0.0330613201;-0.631839421;0.0313344386;1.06503859;1.04890608;-0.614068601;0.0613485274;1.05511986;-0.399999769;0.0198369246;10;-0.666667;0;1.06533272;1;1
25.803790;1.05512026;-0.666667002;0.0330629611;-0.631839433;0.031335986;1.06503959;1.04890609;-0.614068632;0.0613500786;1.05511984;-0.399999847;0.0198379954;10;-0.666667;0;1.06533272;1;1
25.804790;1.05512025;-0.666667013;0.033062952;-0.631839441;0.0313359704;1.06503958;1.0489071;-0.614068061;0.0613499988;1.05511984;-0.399999883;0.0198380286;10;-0.666667;0;1.06533272;1;1
25.810790;1.05512018;-0.666667058;0.0330646194;-0.631839513;0.0313374879;1.06504052;1.04890716;-0.614068094;0.0613514154;1.05511987;-0.400000054;0.0198391799;10;-0.666667;0;1.06533271;1;1
25.811790;1.05512117;-0.666667061;0.0330646308;-0.63183893;0.0313374542;1.0650405;1.04890717;-0.61406809;0.0613513796;1.05512088;-0.400000072;0.0198391971;10;-0.666667;0;1.0653327;1;1
25.812790;1.05512115;-0.666667062;0.0330646455;-0.631838945;0.0313374518;1.06504048;1.04890818;-0.614067497;0.0613528733;1.05512089;-0.400000087;0.0198392129;10;-0.666667;0;1.0653327;1;1
25.819790;1.05512103;-0.66666703;0.0330681374;-0.631839071;0.0313406138;1.06504232;1.04890823;-0.614067423;0.0613542242;1.05512099;-0.400000096;0.019841306;10;-0.666667;0;1.06533268;1;1
25.820790;1.05512201;-0.66666702;0.033068163;-0.631838491;0.0313405854;1.06504229;1.04890923;-0.614066827;0.0613541371;1.05512201;-0.400000086;0.0198413172;10;-0.666667;0;1.06533269;1;1
25.827790;1.05512185;-0.666666929;0.0330699914;-0.631838602;0.0313421901;1.0650431;1.04890923;-0.614066771;0.0613555261;1.05512209;-0.399999978;0.0198423612;10;-0.666667;0;1.06533272;1;1
25.828790;1.05512183;-0.666666918;0.033071676;-0.631838612;0.0313437761;1.06504407;1.04891023;-0.61406618;0.061357025;1.05512209;-0.399999962;0.0198433616;10;-0.666667;0;1.06533273;1;1
25.829790;1.05512181;-0.666666907;0.0330716921;-0.631838621;0.0313437834;1.06504405;1.04891022;-0.614066176;0.0613569926;1.0551221;-0.399999948;0.0198433601;10;-0.666667;0;1.06533273;1;1
25.830790;1.05512279;-0.666666897;0.0330717061;-0.631838029;0.0313437622;1.06504402;1.04891021;-0.614066172;0.0613569596;1.0551231;-0.399999935;0.0198433567;10;-0.666667;0;1.06533273;1;1
25.835790;1.05512273;-0.66666687;0.0330734019;-0.631838059;0.0313454157;1.06504486;1.04891013;-0.614066148;0.0613583811;1.05512306;-0.399999895;0.0198443112;10;-0.666667;0;1.06533276;1;1
25.836790;1.05512272;-0.66666687;0.0330733989;-0.631838066;0.0313454376;1.06504483;1.04891111;-0.614065556;0.061358289;1.05512305;-0.399999891;0.0198442978;10;-0.666667;0;1.06533276;1;1
25.837790;1.05512273;-0.666666871;0.0330733931;-0.631838073;0.0313454615;1.0650458;1.04891109;-0.614065549;0.0613582555;1.05512304;-0.399999888;0.0198442838;10;-0.666667;0;1.06533277;1;1
25.838790;1.05512273;-0.666666875;0.0330750514;-0.631838081;0.0313470669;1.06504577;1.04891107;-0.614065541;0.0613598115;1.05512302;-0.399999886;0.0198452696;10;-0.666667;0;1.06533278;1;1
25.839790;1.05512374;-0.666666881;0.0330750406;-0.631837491;0.031347065;1.06504574;1.04891105;-0.614065533;0.0613597792;1.055124;-0.399999884;0.0198452554;10;-0.666667;0;1.06533279;1;1
25.843790;1.05512379;-0.666666922;0.0330766497;-0.631837529;0.0313487696;1.06504665;1.04891096;-0.6140655;0.0613612589;1.05512392;-0.399999884;0.0198462032;10;-0.666667;0;1.06533285;1;1
25.844790;1.05512381;-0.666666936;0.0330766347;-0.631837539;0.0313488024;1.06504663;1.04891194;-0.614064907;0.0613611805;1.05512389;-0.399999886;0.0198461922;10;-0.666667;0;1.06533287;1;1
25.848790;1.05512389;-0.666666997;0.0330782545;-0.631837581;0.0313505065;1.06504758;1.04891186;-0.614064881;0.0613627274;1.05512379;-0.399999904;0.0198471566;10;-0.666667;0;1.06533294;1;1
25.849790;1.05512491;-0.66666701;0.0330782469;-0.631836991;0.0313505047;1.06504758;1.04891185;-0.614064875;0.061362727;1.05512477;-0.399999911;0.0198471492;10;-0.666667;0;1.06533296;1;1
25.852790;1.05512496;-0.666667042;0.0330782299;-0.631837014;0.0313505785;1.06504858;1.04891182;-0.614064852;0.0613627525;1.05512471;-0.399999937;0.0198471268;10;-0.666667;0;1.065333;1;1
25.853790;1.05512496;-0.666667049;0.033079892;-0.631837019;0.0313521797;1.06504858;1.04891281;-0.614064256;0.0613643003;1.05512469;-0.399999948;0.0198481183;10;-0.666667;0;1.06533301;1;1
25.857790;1.05512497;-0.666667057;0.0330798736;-0.631837025;0.0313522546;1.06504964;1.04891278;-0.614064217;0.0613644025;1.05512463;-0.399999993;0.0198480752;10;-0.666667;0;1.06533304;1;1
25.858790;1.05512596;-0.666667055;0.0330815349;-0.631836423;0.0313538212;1.06504965;1.04891277;-0.614064207;0.0613660224;1.05512561;-0.400000004;0.0198490624;10;-0.666667;0;1.06533304;1;1
25.868790;1.05512685;-0.666666985;0.0330831126;-0.631835779;0.0313555237;1.06505183;1.04891375;-0.614063486;0.0613678464;1.05512653;-0.400000094;0.0198499344;10;-0.666667;0;1.06533303;1;1
25.869790;1.05512683;-0.666666971;0.0330847697;-0.631835777;0.0313571174;1.06505184;1.04891475;-0.614062881;0.0613693986;1.05512653;-0.400000094;0.0198509239;10;-0.666667;0;1.06533303;1;1
25.877790;1.05512668;-0.666666821;0.0330863533;-0.63183573;0.0313587844;1.06505384;1.04891576;-0.614062173;0.0613711144;1.05512659;-0.399999989;0.0198518659;10;-0.666667;0;1.06533302;1;1
25.878790;1.05512766;-0.666666798;0.033086341;-0.631835118;0.0313587585;1.06505383;1.04891576;-0.614062162;0.0613711438;1.0551276;-0.399999966;0.019851862;10;-0.666667;0;1.06533302;1;1
25.884790;1.0551276;-0.666666641;0.0330896099;-0.631835018;0.031361893;1.06505481;1.04891578;-0.614062134;0.0613745173;1.05512766;-0.399999811;0.0198538476;10;-0.666667;0;1.06533306;1;1
25.885790;1.0551276;-0.666666611;0.0330896028;-0.631835001;0.0313618831;1.0650548;1.04891679;-0.614061551;0.0613744924;1.05512768;-0.399999785;0.0198538458;10;-0.666667;0;1.06533306;1;1
25.886790;1.0551276;-0.666666581;0.0330895973;-0.631834985;0.0313618721;1.0650548;1.0489168;-0.614061558;0.0613745259;1.05512769;-0.39999976;0.019853844;10;-0.666667;0;1.06533306;1;1
25.887790;1.05512859;-0.666666551;0.0330895939;-0.63183437;0.0313618305;1.0650558;1.04891681;-0.614061568;0.061374559;1.05512871;-0.399999736;0.0198538419;10;-0.666667;0;1.06533305;1;1
25.889790;1.0551286;-0.666666492;0.0330912611;-0.63183434;0.0313633841;1.0650558;1.04891684;-0.614061599;0.0613762118;1.05512874;-0.399999693;0.0198548369;10;-0.666667;0;1.06533304;1;1
25.892790;1.05512862;-0.666666409;0.0330912829;-0.631834291;0.0313633401;1.0650568;1.04891689;-0.614061672;0.0613762965;1.05512881;-0.399999638;0.0198548288;10;-0.666667;0;1.065333;1;1
25.893790;1.05512864;-0.666666383;0.033091295;-0.631834273;0.031363324;1.0650568;1.04891792;-0.614061118;0.0613762622;1.05512883;-0.399999622;0.0198548259;10;-0.666667;0;1.06533298;1;1
25.896790;1.05512869;-0.666666313;0.0330930047;-0.63183421;0.0313648528;1.06505682;1.04891799;-0.614061226;0.0613779084;1.0551289;-0.399999581;0.0198558149;10;-0.666667;0;1.06533293;1;1
25.897790;1.05512971;-0.666666293;0.0330930198;-0.631833587;0.0313648058;1.06505782;1.04891801;-0.614061266;0.061377922;1.05512992;-0.39999957;0.0198558103;10;-0.666667;0;1.06533291;1;1
25.900790;1.05512979;-0.666666243;0.0330947312;-0.631833507;0.0313663311;1.06505785;1.04891809;-0.614061386;0.0613795356;1.05512999;-0.399999541;0.0198567956;10;-0.666667;0;1.06533284;1;1
25.901790;1.05512982;-0.666666228;0.0330947452;-0.631833479;0.0313663116;1.06505787;1.04891911;-0.61406084;0.0613794798;1.05513001;-0.399999534;0.0198567913;10;-0.666667;0;1.06533282;1;1
25.906790;1.05512996;-0.666666155;0.0330964692;-0.631833342;0.0313677931;1.06505894;1.04891923;-0.614061017;0.0613810387;1.05513009;-0.399999525;0.0198577884;10;-0.666667;0;1.0653327;1;1
25.907790;1.05513098;-0.666666139;0.0330964788;-0.631832719;0.0313677459;1.06505996;1.04891924;-0.61406105;0.0613810256;1.05513111;-0.39999953;0.0198577925;10;-0.666667;0;1.06533267;1;1
25.909790;1.05513101;-0.66666611;0.0330964952;-0.631832675;0.0313677156;1.06506;1.04891927;-0.614061112;0.0613809969;1.05513113;-0.399999545;0.0198578057;10;-0.666667;0;1.06533262;1;1
25.910790;1.05513103;-0.666666097;0.0330981685;-0.631832656;0.0313692828;1.06506002;1.04892028;-0.614060556;0.061382513;1.05513115;-0.399999556;0.0198588147;10;-0.666667;0;1.0653326;1;1
25.915790;1.05513108;-0.66666606;0.0330998553;-0.63183259;0.0313708256;1.06506114;1.0489203;-0.614060697;0.0613824571;1.05513121;-0.399999625;0.019859879;10;-0.666667;0;1.0653325;1;1
25.916790;1.05513209;-0.666666057;0.0330998572;-0.631831984;0.0313707913;1.06506117;1.0489203;-0.614060723;0.0613840392;1.05513222;-0.399999642;0.0198598945;10;-0.666667;0;1.06533248;1;1
25.925790;1.05513208;-0.666666017;0.0331015252;-0.631831978;0.0313722606;1.06506339;1.04892131;-0.614060366;0.0613855501;1.05513232;-0.399999851;0.0198610466;10;-0.666667;0;1.06533242;1;1
25.926790;1.05513308;-0.666666008;0.0331031936;-0.63183138;0.0313737875;1.06506341;1.04892231;-0.614059804;0.0613870805;1.05513333;-0.399999876;0.0198620625;10;-0.666667;0;1.06533242;1;1
25.933790;1.0551331;-0.666665971;0.0331048801;-0.631831353;0.0313752075;1.06506555;1.04892233;-0.614059906;0.0613886615;1.05513336;-0.400000021;0.0198631388;10;-0.666667;0;1.06533246;1;1
25.934790;1.0551331;-0.666665974;0.0331048815;-0.63183135;0.0313751904;1.06506556;1.04892333;-0.614059326;0.0613885995;1.05513336;-0.400000038;0.0198631432;10;-0.666667;0;1.06533247;1;1
25.935790;1.05513309;-0.666665979;0.0331048824;-0.63183135;0.0313751749;1.06506558;1.04892333;-0.614059329;0.0613885949;1.05513335;-0.400000054;0.0198631457;10;-0.666667;0;1.06533248;1;1
25.936790;1.05513409;-0.666665986;0.0331065495;-0.631830752;0.0313767106;1.06506559;1.04892332;-0.61405933;0.0613885889;1.05513435;-0.40000007;0.0198641462;10;-0.666667;0;1.06533249;1;1
25.942790;1.05513405;-0.666666073;0.0331082316;-0.631830818;0.0313782208;1.06506763;1.04892328;-0.614059326;0.0613917058;1.05513432;-0.400000159;0.019865103;10;-0.666667;0;1.06533261;1;1
25.943790;1.05513404;-0.666666092;0.0331082382;-0.63183084;0.0313782094;1.06506763;1.04892428;-0.614058741;0.0613916337;1.05513431;-0.400000174;0.0198650894;10;-0.666667;0;1.06533264;1;1
25.945790;1.05513402;-0.66666613;0.0331082545;-0.631830892;0.0313781856;1.06506762;1.04892426;-0.614058742;0.0613916062;1.0551343;-0.400000202;0.0198650594;10;-0.666667;0;1.06533269;1;1
25.946790;1.05513501;-0.666666149;0.0331082639;-0.631830324;0.0313781435;1.06506761;1.04892425;-0.614058744;0.061391593;1.05513529;-0.400000215;0.0198650436;10;-0.666667;0;1.06533271;1;1
25.950790;1.05513494;-0.666666222;0.0331099734;-0.631830471;0.0313796732;1.06506855;1.04892422;-0.614058751;0.0613931389;1.05513528;-0.400000259;0.0198659794;10;-0.666667;0;1.0653328;1;1
25.951790;1.05513492;-0.666666241;0.033109985;-0.631830512;0.0313796607;1.06506852;1.04892522;-0.614058166;0.061393073;1.05513528;-0.400000266;0.019865965;10;-0.666667;0;1.06533282;1;1
25.955790;1.05513483;-0.666666324;0.0331116985;-0.631830681;0.0313811904;1.06506942;1.04892521;-0.614058164;0.0613946506;1.05513528;-0.400000277;0.0198669229;10;-0.666667;0;1.06533287;1;1
25.956790;1.05513581;-0.666666349;0.0331117099;-0.631830123;0.0313811497;1.0650694;1.04892521;-0.614058161;0.0613946526;1.05513628;-0.400000277;0.0198669153;10;-0.666667;0;1.06533288;1;1
25.958790;1.05513576;-0.666666406;0.0331133968;-0.6318302;0.0313827121;1.06507034;1.04892521;-0.614058153;0.0613962535;1.05513627;-0.400000273;0.0198679013;10;-0.666667;0;1.0653329;1;1
25.959790;1.05513574;-0.666666438;0.0331134052;-0.631830235;0.0313827063;1.06507031;1.04892621;-0.614057563;0.0613962056;1.05513627;-0.400000268;0.0198678944;10;-0.666667;0;1.0653329;1;1
25.965790;1.05513566;-0.666666687;0.0331151016;-0.631830366;0.0313842873;1.06507114;1.04892622;-0.614057538;0.0613979258;1.05513626;-0.400000204;0.0198688497;10;-0.666667;0;1.06533288;1;1
25.966790;1.05513665;-0.666666736;0.033115107;-0.631829776;0.0313842645;1.06507111;1.04892622;-0.614057532;0.0613979564;1.05513727;-0.40000019;0.0198688417;10;-0.666667;0;1.06533287;1;1
25.967790;1.05513665;-0.666666786;0.0331151133;-0.631829783;0.0313842733;1.06507108;1.04892622;-0.614057525;0.0613979882;1.05513727;-0.400000175;0.0198688338;10;-0.666667;0;1.06533286;1;1
25.968790;1.05513664;-0.666666836;0.0331167876;-0.631829786;0.0313858632;1.06507206;1.04892722;-0.614056931;0.0613979623;1.05513728;-0.40000016;0.0198698263;10;-0.666667;0;1.06533285;1;1
25.975790;1.05513666;-0.666667173;0.0331185232;-0.631829722;0.0313875156;1.06507294;1.04892728;-0.614056837;0.0614013602;1.05513743;-0.400000066;0.0198707794;10;-0.666667;0;1.06533277;1;1
25.976790;1.05513766;-0.666667218;0.0331185316;-0.631829101;0.031387491;1.06507294;1.04892829;-0.614056233;0.061401327;1.05513846;-0.400000052;0.0198707731;10;-0.666667;0;1.06533276;1;1
25.984790;1.0551377;-0.666667481;0.0331219024;-0.631828851;0.0313906432;1.06507493;1.04892838;-0.614056034;0.0614030071;1.05513869;-0.399999946;0.0198726974;10;-0.666667;0;1.06533268;1;1
25.985790;1.05513771;-0.666667499;0.033121906;-0.631828816;0.0313906409;1.06507493;1.04892939;-0.614055419;0.0614045327;1.05513871;-0.399999937;0.0198726813;10;-0.666667;0;1.06533268;1;1
25.986790;1.05513871;-0.666667514;0.03312191;-0.631828183;0.0313906096;1.06507492;1.0489294;-0.614055389;0.0614045244;1.05513973;-0.39999993;0.0198726643;10;-0.666667;0;1.06533268;1;1
25.992790;1.05513873;-0.666667552;0.0331236085;-0.631828006;0.0313922161;1.0650759;1.04892942;-0.614055215;0.0614059931;1.05513973;-0.399999919;0.0198735753;10;-0.666667;0;1.0653327;1;1
25.993790;1.05513873;-0.666667552;0.0331236156;-0.631827983;0.0313922279;1.06507589;1.04893042;-0.614054603;0.0614059048;1.05513971;-0.399999919;0.019873567;10;-0.666667;0;1.06533271;1;1
25.995790;1.05513874;-0.666667547;0.0331252981;-0.631827942;0.0313938355;1.06507688;1.04893042;-0.614054549;0.0614058412;1.05513968;-0.399999919;0.019874558;10;-0.666667;0;1.06533274;1;1
25.996790;1.05513975;-0.666667541;0.0331253069;-0.631827325;0.0313938212;1.06507688;1.04893042;-0.614054522;0.0614073974;1.05514065;-0.399999916;0.0198745573;10;-0.666667;0;1.06533275;1;1
26.001790;1.05513977;-0.666667474;0.0331270332;-0.63182726;0.0313954879;1.06507786;1.04893037;-0.614054381;0.0614088256;1.0551405;-0.399999872;0.0198755909;10;-0.666667;0;1.06533281;1;1
26.002790;1.05513977;-0.666667452;0.0331270491;-0.63182725;0.0313955042;1.06507786;1.04893135;-0.614053767;0.061408736;1.05514046;-0.399999857;0.0198756042;10;-0.666667;0;1.06533282;1;1
26.004790;1.05513978;-0.666667401;0.0331270847;-0.63182723;0.031395531;1.06507887;1.04893132;-0.614053711;0.0614086755;1.05514039;-0.399999825;0.0198756362;10;-0.666667;0;1.06533284;1;1
26.005790;1.05513978;-0.666667373;0.0331287705;-0.63182722;0.0313971207;1.06507887;1.0489313;-0.614053686;0.061408647;1.05514036;-0.399999809;0.0198766543;10;-0.666667;0;1.06533285;1;1
26.006790;1.05514079;-0.666667344;0.0331287897;-0.63182661;0.0313970988;1.06507888;1.04893129;-0.614053662;0.061410209;1.05514132;-0.399999792;0.0198766733;10;-0.666667;0;1.06533286;1;1
26.009790;1.0551408;-0.666667254;0.0331288427;-0.631826578;0.0313971119;1.06507889;1.04893124;-0.614053603;0.0614101415;1.05514122;-0.399999746;0.0198767335;10;-0.666667;0;1.06533288;1;1
26.010790;1.05514081;-0.666667223;0.0331288577;-0.631826568;0.0313971133;1.0650799;1.04893223;-0.614053003;0.0614100653;1.05514119;-0.399999733;0.0198767537;10;-0.666667;0;1.06533289;1;1
26.015790;1.05514086;-0.666667069;0.0331305816;-0.631826533;0.0313986873;1.06508093;1.04893218;-0.614052979;0.0614115992;1.05514104;-0.399999682;0.0198778501;10;-0.666667;0;1.06533293;1;1
26.016790;1.05514187;-0.666667037;0.0331322573;-0.631825933;0.0314002345;1.06508093;1.04893217;-0.614052983;0.0614115934;1.05514201;-0.399999675;0.0198788683;10;-0.666667;0;1.06533294;1;1
26.026790;1.055142;-0.666666691;0.0331340062;-0.631826109;0.031401792;1.06508297;1.04893313;-0.614052483;0.0614146769;1.05514181;-0.399999708;0.0198800309;10;-0.666667;0;1.06533301;1;1
26.027790;1.05514301;-0.666666658;0.0331356781;-0.631825546;0.0314033473;1.06508298;1.04893313;-0.614052493;0.061414672;1.0551428;-0.399999718;0.019881048;10;-0.666667;0;1.06533301;1;1
26.028790;1.05514302;-0.666666626;0.0331356818;-0.631825583;0.0314033555;1.06508298;1.04893413;-0.614051917;0.0614161969;1.05514279;-0.399999729;0.0198810654;10;-0.666667;0;1.06533301;1;1
26.035790;1.05514311;-0.666666446;0.0331373078;-0.631825827;0.0314050604;1.06508403;1.04893415;-0.61405197;0.0614177273;1.05514273;-0.3999998;0.0198821592;10;-0.666667;0;1.06533303;1;1
26.036790;1.05514312;-0.666666428;0.0331372909;-0.631825853;0.0314050847;1.06508503;1.04893516;-0.61405139;0.0614176572;1.05514272;-0.399999808;0.0198821631;10;-0.666667;0;1.06533303;1;1
26.037790;1.05514413;-0.666666412;0.0331372721;-0.631825277;0.0314050792;1.06508504;1.04893516;-0.614051394;0.0614176447;1.05514372;-0.399999816;0.019882164;10;-0.666667;0;1.06533304;1;1
26.044790;1.05514416;-0.666666362;0.0331404792;-0.631825337;0.0314083768;1.0650861;1.04893525;-0.614051395;0.0614191402;1.05514372;-0.399999861;0.01988412;10;-0.666667;0;1.06533309;1;1
26.045790;1.05514416;-0.666666361;0.0331404662;-0.631825334;0.0314083894;1.06508611;1.04893626;-0.614050809;0.0614206589;1.05514373;-0.399999868;0.01988411;10;-0.666667;0;1.06533309;1;1
26.046790;1.05514415;-0.666666362;0.0331404539;-0.631825329;0.0314083996;1.06508612;1.04893628;-0.614050807;0.0614206469;1.05514373;-0.399999875;0.0198840995;10;-0.666667;0;1.0653331;1;1
26.047790;1.05514515;-0.666666365;0.033140442;-0.631824723;0.0314083774;1.06508712;1.04893629;-0.614050806;0.0614206341;1.05514474;-0.399999884;0.0198840888;10;-0.666667;0;1.0653331;1;1
26.053790;1.05514508;-0.666666426;0.0331420212;-0.631824678;0.0314099597;1.06508813;1.04893633;-0.614050823;0.0614221162;1.05514478;-0.399999955;0.0198850345;10;-0.666667;0;1.06533307;1;1
26.054790;1.05514506;-0.666666445;0.0331420006;-0.631824674;0.0314099548;1.06508813;1.04893733;-0.614050243;0.0614220342;1.05514478;-0.399999971;0.0198850298;10;-0.666667;0;1.06533306;1;1
26.057790;1.05514502;-0.666666521;0.03314359;-0.631824676;0.0314115155;1.06508814;1.0489373;-0.614050268;0.0614235452;1.0551448;-0.400000023;0.0198860246;10;-0.666667;0;1.06533302;1;1
26.058790;1.055146;-0.666666552;0.0331435596;-0.631824081;0.0314114784;1.06508914;1.04893729;-0.614050278;0.0614235174;1.0551458;-0.400000041;0.0198860254;10;-0.666667;0;1.065333;1;1
26.067790;1.05514583;-0.666666893;0.0331465938;-0.631824196;0.0314145209;1.06509021;1.0489382;-0.614049783;0.0614264448;1.05514589;-0.400000135;0.0198880492;10;-0.666667;0;1.06533279;1;1
26.068790;1.05514681;-0.66666693;0.0331465648;-0.631823617;0.0314144695;1.06509122;1.0489382;-0.614049789;0.0614264432;1.05514691;-0.400000135;0.0198880536;10;-0.666667;0;1.06533277;1;1
26.078790;1.0551466;-0.666667212;0.0331497493;-0.631823811;0.0314173848;1.06509217;1.04893915;-0.614049236;0.0614282515;1.05514699;-0.400000048;0.0198901659;10;-0.666667;0;1.06533254;1;1
26.079790;1.05514758;-0.666667228;0.0331497495;-0.631823227;0.031417329;1.06509315;1.04893916;-0.614049235;0.0614298912;1.05514799;-0.400000033;0.0198901823;10;-0.666667;0;1.06533252;1;1
26.080790;1.05514756;-0.666667241;0.0331497516;-0.631823241;0.0314173023;1.06509313;1.04893916;-0.614049232;0.0614299451;1.05514798;-0.400000017;0.0198901987;10;-0.666667;0;1.06533251;1;1
26.081790;1.05514753;-0.666667251;0.0331497553;-0.631823252;0.031417275;1.06509311;1.04894016;-0.614048644;0.0614299434;1.05514797;-0.400000002;0.0198902147;10;-0.666667;0;1.06533249;1;1
26.088790;1.05514733;-0.666667235;0.0331531462;-0.631823277;0.0314202462;1.06509394;1.04894017;-0.614048601;0.0614319542;1.05514791;-0.399999911;0.0198923013;10;-0.666667;0;1.06533243;1;1
26.089790;1.0551483;-0.66666722;0.0331531589;-0.631822676;0.0314201909;1.06509392;1.04894117;-0.61404801;0.0614319514;1.0551489;-0.3999999;0.019892307;10;-0.666667;0;1.06533243;1;1
26.098790;1.05514802;-0.66666704;0.0331549627;-0.631822627;0.0314215699;1.06509576;1.04894112;-0.614047985;0.061435484;1.05514886;-0.39999984;0.0198932587;10;-0.666667;0;1.06533244;1;1
26.099790;1.05514799;-0.666667023;0.0331549788;-0.631822621;0.0314215518;1.06509574;1.04894211;-0.6140474;0.0614354469;1.05514886;-0.39999984;0.0198932453;10;-0.666667;0;1.06533244;1;1
26.100790;1.05514896;-0.666667007;0.0331566617;-0.631822017;0.0314230846;1.06509573;1.0489421;-0.614047401;0.061435465;1.05514986;-0.399999842;0.0198942317;10;-0.666667;0;1.06533244;1;1
26.110790;1.05514873;-0.66666692;0.033158505;-0.631821955;0.0314245693;1.06509759;1.04894298;-0.614046809;0.0614386152;1.0551498;-0.399999916;0.0198951475;10;-0.666667;0;1.06533255;1;1
26.111790;1.05514972;-0.666666917;0.0331601928;-0.631821351;0.0314261128;1.06509757;1.04894298;-0.6140468;0.0614386113;1.0551508;-0.399999927;0.0198961428;10;-0.666667;0;1.06533257;1;1
26.116790;1.05514968;-0.666666891;0.033160319;-0.631821331;0.031426055;1.06509849;1.04894296;-0.614046724;0.0614401942;1.05515078;-0.399999979;0.0198961015;10;-0.666667;0;1.06533269;1;1
26.117790;1.05514967;-0.66666688;0.0331620161;-0.631821329;0.0314276191;1.06509847;1.04894396;-0.614046119;0.06144014;1.05515078;-0.399999988;0.0198970885;10;-0.666667;0;1.06533271;1;1
26.121790;1.05514968;-0.666666819;0.0331621534;-0.631821322;0.0314275545;1.06509939;1.04894397;-0.614046046;0.0614417654;1.05515078;-0.400000019;0.0198970226;10;-0.666667;0;1.06533282;1;1
26.122790;1.05515069;-0.666666798;0.0331621901;-0.631820722;0.0314275089;1.06509938;1.04894397;-0.61404603;0.0614417774;1.05515178;-0.400000025;0.0198970038;10;-0.666667;0;1.06533285;1;1
26.125790;1.05515071;-0.666666729;0.0331639687;-0.63182072;0.0314290455;1.06510035;1.04894397;-0.61404599;0.0614434018;1.05515179;-0.400000039;0.0198979466;10;-0.666667;0;1.06533293;1;1
26.126790;1.05515073;-0.666666705;0.0331640058;-0.631820719;0.0314290338;1.06510034;1.04894497;-0.614045395;0.0614433536;1.0551518;-0.400000043;0.0198979281;10;-0.666667;0;1.06533296;1;1
26.131790;1.05515082;-0.666666586;0.03316584;-0.63182071;0.0314305848;1.06510137;1.04894494;-0.61404535;0.0614449632;1.05515187;-0.40000006;0.019898851;10;-0.666667;0;1.06533307;1;1
26.132790;1.05515184;-0.666666563;0.0331658674;-0.631820108;0.0314305562;1.06510138;1.04894493;-0.614045341;0.0614449572;1.05515289;-0.40000006;0.0198988404;10;-0.666667;0;1.06533309;1;1
26.134790;1.0551519;-0.666666518;0.03316758;-0.631820097;0.0314321458;1.06510143;1.04894491;-0.614045322;0.0614449319;1.05515293;-0.400000054;0.0198998255;10;-0.666667;0;1.06533311;1;1
26.135790;1.05515193;-0.666666496;0.0331675981;-0.631820089;0.0314321547;1.06510245;1.0489459;-0.614044727;0.0614448536;1.05515295;-0.400000048;0.0198998216;10;-0.666667;0;1.06533312;1;1
26.142790;1.05515216;-0.666666353;0.0331693041;-0.631820019;0.0314338444;1.06510367;1.04894588;-0.614044635;0.0614477886;1.05515313;-0.399999945;0.0199008702;10;-0.666667;0;1.06533309;1;1
26.143790;1.05515318;-0.666666335;0.033169298;-0.631819408;0.0314338332;1.0651037;1.04894588;-0.61404462;0.0614477443;1.05515415;-0.39999992;0.0199008863;10;-0.666667;0;1.06533308;1;1
26.144790;1.05515321;-0.666666318;0.0331692894;-0.631819396;0.0314338521;1.06510374;1.04894688;-0.61404402;0.0614476406;1.05515418;-0.399999893;0.0199009036;10;-0.666667;0;1.06533307;1;1
26.153790;1.05515341;-0.666666239;0.0331724349;-0.631819274;0.031437214;1.06510592;1.04894696;-0.614043963;0.0614488898;1.05515434;-0.399999559;0.0199030293;10;-0.666667;0;1.06533295;1;1
26.154790;1.05515443;-0.666666238;0.0331724043;-0.631818666;0.0314372127;1.06510593;1.04894797;-0.614043383;0.0614503975;1.05515535;-0.399999519;0.0199030316;10;-0.666667;0;1.06533294;1;1
26.157790;1.05515449;-0.666666242;0.0331723108;-0.631818648;0.0314373087;1.06510694;1.04894802;-0.614043405;0.061450349;1.05515538;-0.399999403;0.0199030181;10;-0.666667;0;1.06533292;1;1
26.162790;1.0551546;-0.666666277;0.0331738302;-0.63181865;0.0314390678;1.06510694;1.0489481;-0.614043462;0.0614519172;1.05515538;-0.399999228;0.0199039321;10;-0.666667;0;1.06533291;1;1
26.163790;1.05515462;-0.666666291;0.0331738031;-0.631818656;0.0314391039;1.06510794;1.04894912;-0.614042889;0.0614518615;1.05515537;-0.399999198;0.0199039075;10;-0.666667;0;1.06533291;1;1
26.164790;1.05515465;-0.666666307;0.0331754438;-0.631818663;0.0314407192;1.06510793;1.04894913;-0.614042904;0.0614518666;1.05515536;-0.39999917;0.0199048812;10;-0.666667;0;1.06533291;1;1
26.165790;1.05515567;-0.666666325;0.0331754191;-0.631818073;0.0314407245;1.06510793;1.04894914;-0.614042918;0.0614518741;1.05515635;-0.399999144;0.0199048534;10;-0.666667;0;1.06533291;1;1
26.171790;1.05515585;-0.666666457;0.0331769604;-0.631818132;0.0314424881;1.06510891;1.04894919;-0.614042993;0.0614535619;1.05515627;-0.399999043;0.0199056653;10;-0.666667;0;1.06533294;1;1
26.172790;1.05515587;-0.666666478;0.0331769419;-0.631818138;0.0314425115;1.0651089;1.0489502;-0.614042416;0.0614551164;1.05515625;-0.399999032;0.0199056347;10;-0.666667;0;1.06533295;1;1
26.176790;1.05515596;-0.666666545;0.0331785393;-0.631818147;0.0314441607;1.06510989;1.04895024;-0.614042437;0.061455224;1.05515619;-0.399998991;0.019906541;10;-0.666667;0;1.06533297;1;1
26.177790;1.05515698;-0.666666557;0.0331785236;-0.631817546;0.0314441433;1.06510989;1.04895025;-0.614042441;0.0614552525;1.05515718;-0.399998982;0.019906528;10;-0.666667;0;1.06533298;1;1
26.181790;1.05515705;-0.666666595;0.0331784676;-0.631817531;0.0314441773;1.06511089;1.0489503;-0.614042467;0.0614569554;1.05515712;-0.399998956;0.0199065247;10;-0.666667;0;1.06533301;1;1
26.182790;1.05515706;-0.666666605;0.0331801214;-0.631817525;0.0314457615;1.06511089;1.04895131;-0.614041891;0.0614569237;1.05515711;-0.399998954;0.0199075348;10;-0.666667;0;1.06533302;1;1
26.187790;1.05515714;-0.666666659;0.0331800562;-0.631817474;0.0314457666;1.0651119;1.04895135;-0.614041926;0.0614586218;1.05515704;-0.399998961;0.0199076274;10;-0.666667;0;1.06533306;1;1
26.188790;1.05515816;-0.66666667;0.0331817098;-0.631816862;0.0314473155;1.0651119;1.04895135;-0.61404193;0.0614586369;1.05515803;-0.399998965;0.0199086508;10;-0.666667;0;1.06533306;1;1
26.190790;1.05515819;-0.666666691;0.0331816844;-0.631816833;0.0314473141;1.0651119;1.04895135;-0.614041932;0.061460248;1.055158;-0.399998975;0.0199086994;10;-0.666667;0;1.06533308;1;1
26.191790;1.05515821;-0.666666701;0.0331816721;-0.631816819;0.0314473139;1.0651119;1.04895235;-0.614041343;0.0614601967;1.05515798;-0.399998982;0.0199087242;10;-0.666667;0;1.06533309;1;1
26.198790;1.0551583;-0.666666737;0.0331832411;-0.631816715;0.0314488959;1.06511383;1.04895235;-0.614041256;0.0614617919;1.05515784;-0.399999057;0.019909901;10;-0.666667;0;1.06533315;1;1
26.199790;1.05515931;-0.66666674;0.0331832239;-0.631816103;0.031448866;1.06511382;1.04895235;-0.61404124;0.0614617888;1.05515882;-0.399999072;0.0199099253;10;-0.666667;0;1.06533316;1;1
26.210790;1.05515949;-0.66666675;0.0331863961;-0.631816044;0.0314520452;1.06511581;1.04895338;-0.614040551;0.0614647928;1.05515867;-0.399999278;0.0199121105;10;-0.666667;0;1.06533309;1;1
26.211790;1.05516051;-0.666666746;0.0331863878;-0.631815447;0.0314520208;1.06511582;1.04895439;-0.614039964;0.0614647157;1.05515967;-0.399999299;0.0199121176;10;-0.666667;0;1.06533307;1;1
26.219790;1.05516059;-0.666666672;0.0331896971;-0.631815519;0.0314552407;1.06511696;1.0489545;-0.614040058;0.0614661033;1.05515969;-0.399999459;0.0199140976;10;-0.666667;0;1.06533295;1;1
26.220790;1.05516059;-0.666666657;0.0331897007;-0.631815537;0.0314552504;1.06511698;1.04895552;-0.614039497;0.0614660161;1.05515969;-0.399999479;0.019914086;10;-0.666667;0;1.06533294;1;1
26.221790;1.05516059;-0.666666641;0.0331897056;-0.631815558;0.0314552604;1.06511701;1.04895554;-0.614039525;0.061467577;1.05515969;-0.399999498;0.0199140729;10;-0.666667;0;1.06533293;1;1
26.222790;1.05516159;-0.666666625;0.0331897117;-0.631814982;0.0314552408;1.06511803;1.04895556;-0.614039555;0.0614675504;1.0551607;-0.399999516;0.0199140584;10;-0.666667;0;1.06533292;1;1
26.229790;1.05516153;-0.666666499;0.0331914159;-0.631815168;0.0314568894;1.06511913;1.04895572;-0.614039798;0.061469013;1.05516069;-0.399999618;0.0199149322;10;-0.666667;0;1.06533287;1;1
26.230790;1.05516152;-0.666666483;0.0331930843;-0.631815194;0.0314584768;1.06511912;1.04895675;-0.614039249;0.0614689479;1.05516069;-0.399999629;0.0199159116;10;-0.666667;0;1.06533287;1;1
26.233790;1.05516148;-0.666666441;0.0331930834;-0.631815266;0.0314584939;1.0651191;1.04895682;-0.61403936;0.0614689474;1.05516066;-0.399999656;0.0199158483;10;-0.666667;0;1.06533288;1;1
26.234790;1.05516247;-0.66666643;0.0331930809;-0.631814688;0.0314584675;1.06512009;1.04895684;-0.614039397;0.0614705412;1.05516165;-0.399999665;0.0199158276;10;-0.666667;0;1.06533288;1;1
26.245790;1.05516226;-0.666666412;0.0331963199;-0.631814696;0.0314615628;1.06512096;1.04895785;-0.614039159;0.0614721279;1.05516164;-0.399999798;0.0199177058;10;-0.666667;0;1.065333;1;1
26.246790;1.05516324;-0.666666418;0.0331963109;-0.631814081;0.0314615159;1.06512195;1.04895783;-0.614039177;0.0614737128;1.05516265;-0.399999818;0.0199177074;10;-0.666667;0;1.06533301;1;1
26.249790;1.05516316;-0.666666441;0.0331979579;-0.631814021;0.0314630338;1.06512195;1.04895776;-0.614039212;0.0614736856;1.05516266;-0.399999888;0.0199187279;10;-0.666667;0;1.06533303;1;1
26.250790;1.05516314;-0.666666451;0.0331979549;-0.631814;0.0314630106;1.06512195;1.04895873;-0.614038632;0.0614736123;1.05516266;-0.399999914;0.0199187396;10;-0.666667;0;1.06533303;1;1
26.257790;1.05516294;-0.666666547;0.0331996426;-0.631813869;0.0314643936;1.06512304;1.04895857;-0.614038582;0.0614750177;1.05516264;-0.400000103;0.0199198734;10;-0.666667;0;1.06533302;1;1
26.258790;1.05516392;-0.666666563;0.0331996507;-0.631813256;0.0314643301;1.06512406;1.04895855;-0.614038568;0.0614749824;1.05516363;-0.400000127;0.0199198978;10;-0.666667;0;1.06533302;1;1
26.268790;1.05516373;-0.666666654;0.0332031736;-0.631813239;0.0314671534;1.06512526;1.04895926;-0.614037823;0.0614777709;1.05516353;-0.400000303;0.0199221456;10;-0.666667;0;1.06533301;1;1
26.269790;1.05516472;-0.66666665;0.0332031991;-0.631812649;0.0314670994;1.06512527;1.04895923;-0.614037807;0.0614777525;1.05516453;-0.400000311;0.019922167;10;-0.666667;0;1.06533302;1;1
26.270790;1.05516471;-0.666666642;0.0332032245;-0.631812659;0.031467078;1.06512628;1.04896019;-0.614037206;0.06147768;1.05516452;-0.400000317;0.019922187;10;-0.666667;0;1.06533303;1;1
26.279790;1.05516474;-0.666666496;0.0332051113;-0.631812795;0.031468654;1.06512726;1.04896;-0.614037058;0.0614809028;1.05516456;-0.400000293;0.0199232894;10;-0.666667;0;1.06533311;1;1
26.280790;1.05516475;-0.666666483;0.0332051345;-0.631812808;0.0314686765;1.06512725;1.04896099;-0.614036456;0.0614808607;1.05516456;-0.400000281;0.0199232943;10;-0.666667;0;1.06533312;1;1
26.281790;1.05516476;-0.666666472;0.0332068245;-0.631812821;0.0314702816;1.06512723;1.04896098;-0.614036439;0.0614808779;1.05516457;-0.400000267;0.0199242985;10;-0.666667;0;1.06533313;1;1
26.282790;1.05516577;-0.666666463;0.0332068484;-0.631812234;0.0314702796;1.06512722;1.04896098;-0.614036423;0.0614808955;1.05516558;-0.400000252;0.019924302;10;-0.666667;0;1.06533314;1;1
26.293790;1.05516583;-0.666666476;0.0332087855;-0.631812282;0.0314721794;1.06512906;1.04896199;-0.614035689;0.0614841464;1.05516561;-0.400000084;0.0199253311;10;-0.666667;0;1.06533319;1;1
26.294790;1.05516683;-0.66666648;0.0332104672;-0.63181168;0.0314737547;1.06512904;1.04896199;-0.614035678;0.0614841493;1.05516661;-0.400000071;0.0199263288;10;-0.666667;0;1.06533318;1;1
26.300790;1.05516689;-0.666666514;0.0332104864;-0.631811652;0.0314738839;1.06512988;1.048962;-0.61403562;0.0614857333;1.0551666;-0.39999999;0.0199262928;10;-0.666667;0;1.06533313;1;1
26.301790;1.0551669;-0.666666521;0.0332121465;-0.63181165;0.0314754806;1.06512985;1.04896301;-0.614035026;0.0614856732;1.05516659;-0.399999976;0.0199272848;10;-0.666667;0;1.06533312;1;1
26.305790;1.05516695;-0.666666551;0.0332120993;-0.631811656;0.031475537;1.06513072;1.04896302;-0.614034992;0.0614872618;1.05516658;-0.399999913;0.0199272524;10;-0.666667;0;1.06533308;1;1
26.306790;1.05516796;-0.666666557;0.0332120823;-0.631811062;0.0314755184;1.06513069;1.04896303;-0.614034984;0.0614872644;1.05516758;-0.399999897;0.0199272449;10;-0.666667;0;1.06533307;1;1
26.307790;1.05516797;-0.666666562;0.03321373;-0.631811068;0.0314771082;1.06513066;1.04896303;-0.614034975;0.0614872685;1.05516758;-0.39999988;0.0199282385;10;-0.666667;0;1.06533306;1;1
26.310790;1.05516802;-0.66666657;0.0332136628;-0.631811089;0.0314771359;1.06513159;1.04896304;-0.614034955;0.061487289;1.05516757;-0.399999828;0.0199282285;10;-0.666667;0;1.06533304;1;1
26.311790;1.05516803;-0.66666657;0.0332136375;-0.631811096;0.0314771446;1.06513156;1.04896404;-0.614034365;0.0614888278;1.05516757;-0.399999811;0.0199282288;10;-0.666667;0;1.06533304;1;1
26.314790;1.05516808;-0.666666568;0.0332152226;-0.631811115;0.0314787484;1.06513151;1.04896404;-0.614034359;0.0614888528;1.05516757;-0.399999758;0.0199292394;10;-0.666667;0;1.06533304;1;1
26.315790;1.0551681;-0.666666567;0.0332151953;-0.631811122;0.0314787546;1.0651325;1.04896404;-0.61403277;0.061488859;1.05516758;-0.399999742;0.0199292454;10;-0.666667;0;1.06533304;1;1
26.317790;1.05516813;-0.666666564;0.0332151445;-0.631811138;0.0314787608;1.06513248;1.04896403;-0.614032773;0.0614888657;1.05516758;-0.399999716;0.0199292605;10;-0.666667;0;1.06533305;1;1
26.318790;1.05516915;-0.666666562;0.0332151221;-0.631810549;0.0314787302;1.06513247;1.04896403;-0.614032776;0.0614904554;1.05516859;-0.399999708;0.0199292695;10;-0.666667;0;1.06533307;1;1
26.320790;1.05516917;-0.666666555;0.0332167524;-0.631810572;0.0314802999;1.06513247;1.04896402;-0.614032783;0.0614904538;1.0551686;-0.3999997;0.0199302901;10;-0.666667;0;1.06533309;1;1
26.321790;1.05516919;-0.666666551;0.0332167385;-0.631810585;0.031480291;1.06513347;1.04896401;-0.614032787;0.0614904519;1.05516861;-0.399999701;0.0199303015;10;-0.666667;0;1.06533311;1;1
26.322790;1.0551692;-0.666666547;0.0332167275;-0.631810598;0.0314802794;1.06513347;1.04896501;-0.614032206;0.0614903911;1.05516862;-0.399999705;0.0199303133;10;-0.666667;0;1.06533312;1;1
26.327790;1.05516925;-0.66666652;0.0332183798;-0.631810672;0.0314817658;1.0651345;1.04896499;-0.614032232;0.061491975;1.05516867;-0.399999754;0.0199313729;10;-0.666667;0;1.0653332;1;1
26.330790;1.05516929;-0.6666665;0.0332184031;-0.631810711;0.0314816885;1.06513454;1.048965;-0.614032247;0.0614919892;1.05516872;-0.399999801;0.0199314068;10;-0.666667;0;1.06533323;1;1
26.331790;1.0551703;-0.666666492;0.0332184157;-0.631810123;0.0314816304;1.06513456;1.048965;-0.614032253;0.0614935886;1.05516973;-0.399999819;0.0199314179;10;-0.666667;0;1.06533324;1;1
26.332790;1.05517031;-0.666666483;0.0332184305;-0.631810132;0.0314816012;1.06513458;1.048966;-0.614031674;0.0614935444;1.05516975;-0.399999841;0.0199314286;10;-0.666667;0;1.06533325;1;1
26.343790;1.0551705;-0.666666323;0.0332219478;-0.631810163;0.0314844662;1.06513694;1.04896712;-0.614031145;0.0614954508;1.05516998;-0.400000228;0.0199334517;10;-0.666667;0;1.06533326;1;1
