time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.344790;1.05517152;-0.666666305;0.0332219586;-0.63180956;0.0314844205;1.06513697;1.04896713;-0.614031146;0.0614954933;1.055171;-0.400000272;0.0199334477;10;-0.666667;0;1.06533325;1;1
26.351790;1.0551717;-0.666666159;0.033223673;-0.631809479;0.0314859474;1.06513815;1.04896728;-0.61403115;0.0614989157;1.05517108;-0.400000582;0.0199344274;10;-0.666667;0;1.06533325;1;1
26.355790;1.05517177;-0.66666609;0.0332253576;-0.631809398;0.0314875519;1.06513923;1.04896837;-0.614030592;0.0614989414;1.05517111;-0.400000742;0.0199354242;10;-0.666667;0;1.06533329;1;1
26.356790;1.05517278;-0.666666079;0.033225362;-0.631808777;0.0314875358;1.06513925;1.04896839;-0.614030602;0.0614989574;1.05517212;-0.400000779;0.0199354262;10;-0.666667;0;1.06533331;1;1
26.364790;1.05517283;-0.666666078;0.0332270838;-0.631808602;0.031489297;1.06514042;1.04896851;-0.614030666;0.0615006251;1.05517216;-0.400001037;0.0199365276;10;-0.666667;0;1.06533343;1;1
26.365790;1.05517283;-0.666666088;0.0332270927;-0.631808585;0.0314893234;1.06514044;1.04896952;-0.614030079;0.0615021621;1.05517216;-0.400001067;0.0199365504;10;-0.666667;0;1.06533344;1;1
26.375790;1.05517382;-0.66666624;0.0332303992;-0.631807923;0.0314927316;1.06514256;1.04896947;-0.614029973;0.061503763;1.0551731;-0.400001247;0.0199387984;10;-0.666667;0;1.06533338;1;1
26.376790;1.05517381;-0.666666254;0.0332303846;-0.63180793;0.0314927582;1.06514256;1.04897045;-0.614029376;0.0615036941;1.05517309;-0.400001247;0.0199388155;10;-0.666667;0;1.06533336;1;1
26.381790;1.05517381;-0.666666295;0.0332302919;-0.631807986;0.0314928709;1.06514355;1.04897038;-0.614029315;0.0615052024;1.05517308;-0.400001182;0.0199388721;10;-0.666667;0;1.06533325;1;1
26.382790;1.05517481;-0.666666296;0.0332319386;-0.631807402;0.0314944391;1.06514354;1.04897037;-0.6140293;0.0615051824;1.05517408;-0.400001159;0.0199398773;10;-0.666667;0;1.06533322;1;1
26.386790;1.05517482;-0.666666277;0.0332318677;-0.631807463;0.0314944952;1.06514349;1.04897032;-0.614029241;0.0615066938;1.05517408;-0.400001046;0.0199398741;10;-0.666667;0;1.06533314;1;1
26.387790;1.05517482;-0.666666267;0.0332318534;-0.631807478;0.0314945034;1.06514447;1.0489713;-0.614028641;0.061506618;1.05517408;-0.400001015;0.019939867;10;-0.666667;0;1.06533312;1;1
26.395790;1.05517478;-0.666666097;0.0332334836;-0.631807564;0.031496054;1.06514531;1.04897124;-0.614028545;0.061508122;1.05517415;-0.400000784;0.0199407521;10;-0.666667;0;1.06533306;1;1
26.396790;1.05517576;-0.666666066;0.033235155;-0.631806967;0.0314975928;1.06514529;1.04897123;-0.614028534;0.0615081195;1.05517516;-0.40000076;0.0199417328;10;-0.666667;0;1.06533306;1;1
26.397790;1.05517575;-0.666666035;0.0332351609;-0.631806966;0.0314975815;1.06514527;1.04897123;-0.614028523;0.0615081186;1.05517517;-0.400000736;0.0199417123;10;-0.666667;0;1.06533307;1;1
26.398790;1.05517573;-0.666666003;0.0332351673;-0.631806964;0.0314975695;1.06514525;1.04897223;-0.614027926;0.0615080605;1.05517518;-0.400000714;0.0199416907;10;-0.666667;0;1.06533307;1;1
26.408790;1.05517552;-0.666665746;0.0332368118;-0.631806913;0.0314989473;1.06514706;1.04897236;-0.614027788;0.0615112276;1.0551752;-0.400000538;0.0199424505;10;-0.666667;0;1.06533315;1;1
26.409790;1.0551765;-0.666665731;0.0332367941;-0.631806314;0.0314988853;1.06514704;1.04897339;-0.614027188;0.0615111614;1.05517619;-0.400000524;0.019942433;10;-0.666667;0;1.06533316;1;1
26.420790;1.05517625;-0.666665737;0.0332397925;-0.631806432;0.0315016972;1.06514796;1.04897363;-0.614026998;0.0615126227;1.0551761;-0.400000389;0.0199443526;10;-0.666667;0;1.06533315;1;1
26.421790;1.05517623;-0.666665753;0.033239763;-0.631806452;0.0315016747;1.06514796;1.04897464;-0.614026397;0.0615125536;1.0551761;-0.40000038;0.0199443462;10;-0.666667;0;1.06533315;1;1
26.422790;1.05517722;-0.66666577;0.0332397366;-0.631805874;0.0315016245;1.06514896;1.04897465;-0.614026383;0.0615141325;1.05517709;-0.400000371;0.0199443385;10;-0.666667;0;1.06533315;1;1
26.431790;1.05517719;-0.666665992;0.0332412786;-0.631806024;0.0315031143;1.06514996;1.04897466;-0.614026357;0.0615156009;1.05517701;-0.400000248;0.0199452002;10;-0.666667;0;1.06533316;1;1
26.432790;1.05517719;-0.66666602;0.0332429411;-0.631806034;0.0315046929;1.06514995;1.04897565;-0.614025781;0.0615155242;1.05517699;-0.400000228;0.0199461778;10;-0.666667;0;1.06533317;1;1
26.435790;1.05517722;-0.666666102;0.0332429383;-0.631806056;0.0315046979;1.06514994;1.04897564;-0.614025831;0.0615154688;1.05517692;-0.400000163;0.019946106;10;-0.666667;0;1.06533317;1;1
26.436790;1.05517822;-0.666666126;0.0332429402;-0.631805463;0.0315046718;1.06515093;1.04897564;-0.614025854;0.0615154513;1.05517789;-0.400000141;0.0199460807;10;-0.666667;0;1.06533317;1;1
26.443790;1.05517823;-0.666666214;0.0332446409;-0.631805502;0.03150631;1.06515187;1.0489756;-0.614026085;0.0615169444;1.05517767;-0.400000021;0.0199468981;10;-0.666667;0;1.06533313;1;1
26.444790;1.05517823;-0.666666216;0.0332446448;-0.631805506;0.031506323;1.06515187;1.04897659;-0.614025533;0.0615184667;1.05517764;-0.400000012;0.0199468718;10;-0.666667;0;1.06533312;1;1
26.446790;1.05517821;-0.666666216;0.0332463161;-0.631805515;0.0315079301;1.06515185;1.04897656;-0.614025596;0.0615184586;1.05517758;-0.399999999;0.0199478198;10;-0.666667;0;1.0653331;1;1
26.449790;1.05517819;-0.66666621;0.0332463176;-0.631805525;0.0315079749;1.06515182;1.04897652;-0.614025671;0.0615184671;1.05517752;-0.399999991;0.0199477498;10;-0.666667;0;1.06533309;1;1
26.450790;1.05517919;-0.666666209;0.0332463172;-0.631804928;0.0315079614;1.0651528;1.0489765;-0.614025692;0.061518474;1.0551785;-0.399999991;0.0199477304;10;-0.666667;0;1.06533308;1;1
26.455790;1.05517916;-0.666666218;0.0332479759;-0.631804911;0.0315096278;1.06515274;1.04897639;-0.614025765;0.0615201077;1.05517845;-0.399999997;0.0199486759;10;-0.666667;0;1.06533302;1;1
26.456790;1.05517916;-0.666666224;0.0332479739;-0.631804903;0.0315096447;1.06515273;1.04897736;-0.614025188;0.0615200586;1.05517845;-0.399999998;0.019948673;10;-0.666667;0;1.065333;1;1
26.463790;1.05517916;-0.666666266;0.0332496449;-0.631804809;0.0315113343;1.06515366;1.04897715;-0.61402518;0.0615217015;1.05517847;-0.399999976;0.0199497021;10;-0.666667;0;1.06533279;1;1
26.464790;1.05518016;-0.666666269;0.0332496487;-0.631804195;0.0315113169;1.06515365;1.04897712;-0.614025169;0.0615217043;1.05517948;-0.399999968;0.0199497126;10;-0.666667;0;1.06533276;1;1
26.467790;1.05518014;-0.666666277;0.0332496658;-0.631804152;0.0315113464;1.06515463;1.04897702;-0.614025122;0.0615232891;1.05517952;-0.399999941;0.0199497515;10;-0.666667;0;1.06533266;1;1
26.468790;1.05518013;-0.666666278;0.0332496734;-0.631804139;0.0315113548;1.06515462;1.04897799;-0.614024517;0.0615232252;1.05517954;-0.399999932;0.0199497667;10;-0.666667;0;1.06533264;1;1
26.477790;1.05518003;-0.666666303;0.0332530982;-0.631804091;0.0315146106;1.06515552;1.04897777;-0.614024314;0.0615247169;1.05517974;-0.399999911;0.0199519029;10;-0.666667;0;1.06533251;1;1
26.478790;1.05518103;-0.666666312;0.0332531076;-0.631803497;0.0315145962;1.06515551;1.04897776;-0.614024294;0.0615247053;1.05518075;-0.399999918;0.0199519137;10;-0.666667;0;1.06533251;1;1
26.479790;1.05518102;-0.666666323;0.0332531157;-0.631803501;0.0315146121;1.0651565;1.04897775;-0.614024276;0.0615246937;1.05518077;-0.399999926;0.0199519227;10;-0.666667;0;1.06533252;1;1
26.480790;1.05518101;-0.666666335;0.0332531225;-0.631803506;0.0315146281;1.06515649;1.04897874;-0.614023674;0.0615246236;1.05518079;-0.399999936;0.0199519301;10;-0.666667;0;1.06533253;1;1
26.490790;1.05518097;-0.666666473;0.0332547826;-0.631803508;0.0315163553;1.06515755;1.04897872;-0.614023608;0.0615277479;1.05518086;-0.400000125;0.0199530008;10;-0.666667;0;1.06533279;1;1
26.491790;1.05518096;-0.666666486;0.0332547733;-0.631803506;0.0315163675;1.06515757;1.04897872;-0.614023611;0.0615277507;1.05518086;-0.40000015;0.0199530144;10;-0.666667;0;1.06533282;1;1
26.492790;1.05518096;-0.6666665;0.0332564288;-0.631803504;0.0315179584;1.06515759;1.04897972;-0.614023029;0.0615276961;1.05518085;-0.400000174;0.0199540298;10;-0.666667;0;1.06533286;1;1
26.503790;1.05518187;-0.666666622;0.0332578974;-0.631802857;0.0315196008;1.0651598;1.04897974;-0.614023239;0.0615293516;1.05518171;-0.400000367;0.0199552581;10;-0.666667;0;1.06533316;1;1
26.504790;1.05518186;-0.666666621;0.0332578809;-0.631802844;0.0315196045;1.06515981;1.04898075;-0.614022685;0.0615292929;1.05518169;-0.400000377;0.0199552782;10;-0.666667;0;1.06533317;1;1
26.506790;1.05518184;-0.666666609;0.0332578532;-0.631802815;0.031519606;1.06515983;1.04898076;-0.614022746;0.0615308792;1.05518165;-0.400000395;0.019955314;10;-0.666667;0;1.06533317;1;1
26.507790;1.05518283;-0.666666597;0.0332595089;-0.631802199;0.0315211535;1.06515983;1.04898077;-0.614022776;0.0615308773;1.05518263;-0.400000402;0.0199563285;10;-0.666667;0;1.06533317;1;1
26.516790;1.05518276;-0.666666395;0.0332611756;-0.631801975;0.0315226182;1.06516086;1.04898086;-0.614023032;0.0615324817;1.05518261;-0.400000387;0.0199573375;10;-0.666667;0;1.06533312;1;1
26.517790;1.05518276;-0.666666369;0.0332611872;-0.631801947;0.0315225935;1.06516186;1.04898187;-0.61402247;0.0615324331;1.05518262;-0.400000377;0.0199573294;10;-0.666667;0;1.06533311;1;1
26.521790;1.05518273;-0.666666277;0.033261258;-0.631801852;0.0315224862;1.06516191;1.04898187;-0.614022551;0.0615324824;1.05518269;-0.400000328;0.0199572963;10;-0.666667;0;1.06533308;1;1
26.522790;1.05518372;-0.666666259;0.0332612809;-0.631801234;0.0315224296;1.06516193;1.04898187;-0.614022567;0.0615340833;1.05518372;-0.400000317;0.0199572894;10;-0.666667;0;1.06533308;1;1
26.528790;1.05518367;-0.666666187;0.0332631178;-0.631801178;0.0315238521;1.06516305;1.04898181;-0.614022646;0.0615341271;1.0551839;-0.400000263;0.0199582842;10;-0.666667;0;1.06533304;1;1
26.529790;1.05518367;-0.666666184;0.0332631507;-0.631801178;0.0315238251;1.06516308;1.0489828;-0.614022074;0.0615340691;1.05518393;-0.400000257;0.0199582908;10;-0.666667;0;1.06533304;1;1
26.536790;1.05518364;-0.666666259;0.0332650724;-0.631801215;0.0315252118;1.06516424;1.04898271;-0.614022181;0.0615356335;1.05518414;-0.400000245;0.0199593678;10;-0.666667;0;1.06533305;1;1
26.537790;1.05518464;-0.666666285;0.0332651098;-0.631800624;0.0315251556;1.06516426;1.0489827;-0.614022198;0.0615356293;1.05518517;-0.400000246;0.0199593771;10;-0.666667;0;1.06533306;1;1
26.552790;1.05518459;-0.666666914;0.0332688049;-0.631800747;0.0315279887;1.06516646;1.04898348;-0.61402186;0.0615386963;1.05518533;-0.40000021;0.0199613698;10;-0.666667;0;1.06533301;1;1
26.553790;1.05518559;-0.666666952;0.0332688159;-0.631800157;0.0315279473;1.06516646;1.04898347;-0.614021876;0.0615386954;1.05518632;-0.400000203;0.0199613665;10;-0.666667;0;1.06533299;1;1
26.554790;1.05518558;-0.666666987;0.0332688272;-0.631800167;0.0315279387;1.06516646;1.04898346;-0.614021892;0.0615402839;1.05518631;-0.400000195;0.0199613631;10;-0.666667;0;1.06533297;1;1
26.555790;1.05518558;-0.66666702;0.0332688388;-0.631800175;0.0315279331;1.06516645;1.04898445;-0.614021321;0.0615402253;1.0551863;-0.400000189;0.0199613593;10;-0.666667;0;1.06533295;1;1
26.567790;1.05518562;-0.666667154;0.0332722166;-0.631800261;0.0315312256;1.06516832;1.04898459;-0.614021389;0.0615417626;1.05518605;-0.400000146;0.019963204;10;-0.666667;0;1.06533266;1;1
26.568790;1.05518663;-0.666667146;0.0332722076;-0.631799665;0.0315312156;1.06516831;1.04898561;-0.614020801;0.0615416944;1.05518703;-0.400000144;0.0199631807;10;-0.666667;0;1.06533265;1;1
26.580790;1.05518683;-0.666666981;0.0332736667;-0.631799661;0.0315329134;1.06517021;1.04898591;-0.614020742;0.0615447441;1.05518685;-0.400000086;0.0199638793;10;-0.666667;0;1.06533255;1;1
26.581790;1.05518685;-0.666666971;0.0332753133;-0.631799657;0.0315344937;1.06517021;1.04898694;-0.614020146;0.0615446757;1.05518684;-0.400000079;0.0199648572;10;-0.666667;0;1.06533255;1;1
26.583790;1.05518689;-0.666666954;0.033275276;-0.631799643;0.0315344943;1.06517019;1.04898699;-0.614020117;0.0615446583;1.05518684;-0.400000063;0.0199648167;10;-0.666667;0;1.06533254;1;1
26.584790;1.05518791;-0.666666948;0.0332752589;-0.631799035;0.0315344646;1.06517019;1.04898701;-0.614020099;0.0615446503;1.05518784;-0.400000054;0.019964799;10;-0.666667;0;1.06533254;1;1
26.594790;1.05518808;-0.666666935;0.0332768011;-0.631798914;0.0315360863;1.06517115;1.04898706;-0.614019823;0.0615461599;1.05518792;-0.399999903;0.01996572;10;-0.666667;0;1.06533248;1;1
26.595790;1.0551881;-0.666666931;0.0332767888;-0.631798909;0.0315360942;1.06517114;1.04898805;-0.614019206;0.0615460933;1.05518793;-0.399999887;0.0199657176;10;-0.666667;0;1.06533247;1;1
26.599790;1.05518815;-0.666666909;0.0332783915;-0.631798918;0.031537707;1.06517211;1.04898796;-0.614019095;0.0615476529;1.05518798;-0.399999832;0.0199667106;10;-0.666667;0;1.06533243;1;1
26.600790;1.05518915;-0.666666901;0.0332783725;-0.631798328;0.0315376863;1.0651721;1.04898793;-0.61401907;0.0615476459;1.05518899;-0.39999982;0.0199667102;10;-0.666667;0;1.06533242;1;1
26.606790;1.05518915;-0.666666838;0.0332799179;-0.631798402;0.0315393331;1.06517307;1.04898774;-0.614018966;0.0615491829;1.05518907;-0.399999774;0.019967745;10;-0.666667;0;1.06533233;1;1
26.608790;1.05518913;-0.666666806;0.0332798843;-0.631798426;0.031539356;1.06517306;1.04898767;-0.614018951;0.0615491607;1.0551891;-0.399999763;0.0199677742;10;-0.666667;0;1.06533231;1;1
26.609790;1.05518911;-0.666666788;0.0332798717;-0.631798436;0.0315393665;1.06517307;1.04898864;-0.614018361;0.0615490909;1.05518912;-0.399999758;0.0199677917;10;-0.666667;0;1.0653323;1;1
26.615790;1.05518898;-0.66666666;0.0332815431;-0.63179846;0.0315409862;1.06517414;1.04898851;-0.614018346;0.0615506278;1.05518921;-0.39999973;0.0199689199;10;-0.666667;0;1.06533227;1;1
26.616790;1.05518995;-0.666666641;0.0332815559;-0.631797859;0.0315409606;1.06517417;1.0489885;-0.614018345;0.0615506233;1.05519023;-0.399999725;0.0199689404;10;-0.666667;0;1.06533228;1;1
26.621790;1.05518981;-0.666666581;0.0332816519;-0.63179783;0.0315409764;1.06517429;1.04898849;-0.614018353;0.061550618;1.05519028;-0.399999693;0.0199690082;10;-0.666667;0;1.06533232;1;1
26.622790;1.05518978;-0.666666574;0.0332816767;-0.631797823;0.0315409786;1.06517531;1.04898949;-0.614017771;0.061550561;1.05519029;-0.399999685;0.019969015;10;-0.666667;0;1.06533233;1;1
26.632790;1.05518949;-0.666666569;0.0332836679;-0.631797782;0.0315425964;1.06517651;1.04898965;-0.61401779;0.0615537631;1.05519028;-0.399999591;0.019969975;10;-0.666667;0;1.06533254;1;1
26.633790;1.05519047;-0.666666568;0.0332853709;-0.631797185;0.0315441525;1.06517653;1.04898967;-0.614017786;0.0615537617;1.05519128;-0.399999581;0.0199709671;10;-0.666667;0;1.06533257;1;1
26.636790;1.05519043;-0.666666555;0.0332854792;-0.631797194;0.0315441688;1.06517656;1.04898974;-0.614017763;0.0615537476;1.05519125;-0.399999547;0.0199709525;10;-0.666667;0;1.06533266;1;1
26.637790;1.05519042;-0.666666546;0.0332855156;-0.631797197;0.0315441725;1.06517657;1.04899076;-0.614017167;0.0615536804;1.05519125;-0.399999535;0.0199709513;10;-0.666667;0;1.0653327;1;1
26.639790;1.05519042;-0.666666522;0.0332855889;-0.631797203;0.0315441769;1.06517758;1.0489908;-0.614017142;0.0615536585;1.05519123;-0.39999951;0.0199709538;10;-0.666667;0;1.06533276;1;1
26.649790;1.0551906;-0.666666306;0.0332875091;-0.631797247;0.0315457798;1.06517849;1.04899097;-0.614016946;0.0615551412;1.05519128;-0.399999463;0.0199719418;10;-0.666667;0;1.06533305;1;1
26.650790;1.05519163;-0.666666279;0.0332875131;-0.631796654;0.031545757;1.06517847;1.04899098;-0.614016921;0.0615567266;1.0551923;-0.399999468;0.0199719337;10;-0.666667;0;1.06533307;1;1
26.651790;1.05519166;-0.666666252;0.0332891792;-0.63179666;0.0315473449;1.06517844;1.04899199;-0.61401631;0.0615566667;1.05519231;-0.399999474;0.0199729257;10;-0.666667;0;1.0653331;1;1
26.659790;1.05519185;-0.666666067;0.0332890647;-0.631796682;0.0315474622;1.06517918;1.04899208;-0.614016159;0.0615583224;1.05519243;-0.399999542;0.0199728885;10;-0.666667;0;1.06533333;1;1
26.664790;1.05519194;-0.66666602;0.0332906281;-0.631796688;0.0315491272;1.065179;1.04899212;-0.6140161;0.0615583943;1.05519248;-0.399999604;0.019973872;10;-0.666667;0;1.06533345;1;1
26.665790;1.05519195;-0.666666021;0.0332906084;-0.631796689;0.03154914;1.06517896;1.04899313;-0.614015502;0.0615583496;1.05519249;-0.399999618;0.0199738669;10;-0.666667;0;1.06533346;1;1
26.666790;1.05519197;-0.666666025;0.0332905892;-0.631796692;0.0315491505;1.06517993;1.04899313;-0.614015489;0.0615583636;1.0551925;-0.399999633;0.0199738614;10;-0.666667;0;1.06533348;1;1
26.667790;1.05519298;-0.666666032;0.0332905707;-0.631796096;0.0315491288;1.06517989;1.04899313;-0.614015476;0.0615583777;1.05519351;-0.399999648;0.019973856;10;-0.666667;0;1.0653335;1;1
26.679790;1.05519305;-0.666666331;0.0332937023;-0.631796131;0.0315522137;1.06518058;1.048993;-0.614015327;0.061561719;1.05519354;-0.399999777;0.0199758743;10;-0.666667;0;1.06533358;1;1
26.680790;1.05519304;-0.666666365;0.0332936862;-0.631796129;0.0315521954;1.06518057;1.04899399;-0.614014737;0.0615616697;1.05519353;-0.399999783;0.0199758802;10;-0.666667;0;1.06533358;1;1
26.684790;1.05519297;-0.666666496;0.0332936213;-0.631796101;0.0315521176;1.06518157;1.04899396;-0.614014737;0.0615616991;1.05519349;-0.399999793;0.0199758949;10;-0.666667;0;1.06533356;1;1
26.685790;1.05519395;-0.666666527;0.033293605;-0.631795491;0.0315520695;1.06518157;1.04899395;-0.614014739;0.0615617042;1.05519448;-0.399999792;0.0199758963;10;-0.666667;0;1.06533355;1;1
26.694790;1.05519382;-0.666666774;0.0332951207;-0.631795403;0.0315535272;1.06518255;1.04899399;-0.614014739;0.0615633103;1.05519442;-0.399999787;0.019976859;10;-0.666667;0;1.06533341;1;1
26.695790;1.05519381;-0.666666796;0.0332951036;-0.631795394;0.0315535173;1.06518254;1.048995;-0.614014152;0.061563255;1.05519442;-0.399999796;0.0199768511;10;-0.666667;0;1.06533338;1;1
26.702790;1.05519386;-0.666666891;0.0332966583;-0.631795358;0.0315550241;1.06518243;1.04899514;-0.614014182;0.0615649277;1.05519441;-0.399999949;0.0199777988;10;-0.666667;0;1.06533323;1;1
26.703790;1.05519488;-0.666666894;0.0332966447;-0.63179476;0.0315549845;1.06518341;1.04899517;-0.614014191;0.0615649508;1.05519541;-0.399999979;0.0199777907;10;-0.666667;0;1.06533321;1;1
26.710790;1.05519501;-0.666666865;0.0332982473;-0.631794795;0.0315565411;1.06518328;1.04899536;-0.614014261;0.0615667491;1.05519538;-0.400000162;0.0199787165;10;-0.666667;0;1.06533307;1;1
26.711790;1.05519504;-0.666666857;0.033298244;-0.631794803;0.031556544;1.06518327;1.04899638;-0.614013686;0.0615667253;1.05519537;-0.400000178;0.0199787037;10;-0.666667;0;1.06533305;1;1
26.720790;1.05519536;-0.666666772;0.0332999035;-0.631794863;0.0315581756;1.06518416;1.04899646;-0.61401374;0.0615686044;1.05519539;-0.400000194;0.0199795844;10;-0.666667;0;1.06533286;1;1
26.721790;1.0551964;-0.666666762;0.0332999032;-0.63179427;0.0315581476;1.06518415;1.04899645;-0.614013741;0.0615686306;1.0551964;-0.400000186;0.019979572;10;-0.666667;0;1.06533285;1;1
26.757790;1.05519743;-0.666666892;0.0333071154;-0.631794039;0.0315644529;1.06518895;1.04899772;-0.614012395;0.0615749908;1.05519687;-0.400000602;0.0199832258;10;-0.666667;0;1.06533295;1;1
26.758790;1.0551974;-0.666666897;0.0333071521;-0.631794053;0.0315644348;1.06518895;1.0489987;-0.614011812;0.0615748925;1.05519685;-0.400000644;0.0199832175;10;-0.666667;0;1.06533296;1;1
26.759790;1.05519838;-0.6666669;0.033307188;-0.631793469;0.0315643857;1.06518895;1.04899869;-0.614011816;0.0615748524;1.05519784;-0.400000684;0.0199832098;10;-0.666667;0;1.06533296;1;1
26.774790;1.05519803;-0.66666673;0.0333091319;-0.631793667;0.0315657225;1.06519097;1.0489987;-0.614012144;0.0615759059;1.05519782;-0.400001002;0.0199841045;10;-0.666667;0;1.06533296;1;1
26.775790;1.055198;-0.666666711;0.0333091345;-0.631793676;0.0315657143;1.065191;1.04899972;-0.614011603;0.0615758247;1.05519782;-0.400000996;0.0199840951;10;-0.666667;0;1.06533297;1;1
26.778790;1.05519792;-0.666666645;0.0333108017;-0.631793701;0.0315672737;1.06519108;1.04899975;-0.614011747;0.0615773605;1.05519785;-0.400000964;0.0199850675;10;-0.666667;0;1.065333;1;1
26.779790;1.05519889;-0.666666621;0.0333107998;-0.631793108;0.0315672377;1.06519112;1.04899976;-0.614011796;0.0615773462;1.05519886;-0.400000949;0.0199850592;10;-0.666667;0;1.06533301;1;1
26.791790;1.05519869;-0.66666628;0.0333124325;-0.631793152;0.0315687265;1.06519363;1.04899979;-0.614012219;0.0615788052;1.05519896;-0.400000672;0.0199860352;10;-0.666667;0;1.06533319;1;1
26.792790;1.05519869;-0.66666625;0.0333124325;-0.631793159;0.03156872;1.06519366;1.04900079;-0.614011645;0.0615787349;1.05519896;-0.400000645;0.0199860438;10;-0.666667;0;1.0653332;1;1
26.798790;1.05519872;-0.666666108;0.0333124214;-0.631793216;0.0315686861;1.06519369;1.04900084;-0.614011609;0.0615786597;1.05519897;-0.400000484;0.0199861177;10;-0.666667;0;1.06533328;1;1
26.799790;1.05519972;-0.666666094;0.0333124154;-0.631792629;0.0315686508;1.06519368;1.04900085;-0.614011587;0.0615786468;1.05519997;-0.40000046;0.0199861322;10;-0.666667;0;1.06533329;1;1
26.808790;1.05519979;-0.666666136;0.0333139788;-0.631792712;0.0315702093;1.06519455;1.049001;-0.614011275;0.0615801224;1.0551999;-0.400000273;0.0199872667;10;-0.666667;0;1.06533331;1;1
26.809790;1.0551998;-0.666666155;0.0333139655;-0.631792714;0.0315702152;1.06519453;1.04900201;-0.61401065;0.0615800527;1.05519989;-0.400000255;0.0199872802;10;-0.666667;0;1.06533331;1;1
26.818790;1.05519979;-0.666666395;0.033315501;-0.631792687;0.0315719347;1.06519538;1.04900212;-0.614010355;0.0615815906;1.0551998;-0.400000109;0.0199884055;10;-0.666667;0;1.06533327;1;1
26.819790;1.05520078;-0.666666428;0.0333154836;-0.631792081;0.0315719294;1.06519536;1.04900213;-0.61401033;0.061581591;1.05520078;-0.400000096;0.0199884214;10;-0.666667;0;1.06533327;1;1
26.826790;1.05520066;-0.666666669;0.0333170083;-0.631791992;0.0315736973;1.06519626;1.04900219;-0.614010205;0.061583205;1.05520068;-0.400000031;0.0199895452;10;-0.666667;0;1.06533316;1;1
26.827790;1.05520064;-0.666666702;0.0333169877;-0.631791975;0.031573723;1.06519625;1.04900319;-0.614009611;0.0615831524;1.05520067;-0.400000022;0.0199895664;10;-0.666667;0;1.06533313;1;1
26.833790;1.05520056;-0.666666868;0.0333185489;-0.63179185;0.0315754432;1.06519621;1.04900317;-0.614009607;0.0615847962;1.05520058;-0.399999959;0.0199907028;10;-0.666667;0;1.06533298;1;1
26.840790;1.05520049;-0.666666977;0.033318469;-0.631791705;0.0315755885;1.06519718;1.04900305;-0.614009666;0.0615848916;1.05520045;-0.39999984;0.019990867;10;-0.666667;0;1.06533287;1;1
26.841790;1.05520148;-0.666666987;0.0333184619;-0.63179109;0.0315755768;1.06519717;1.04900303;-0.614009677;0.0615849088;1.05520143;-0.399999821;0.0199908923;10;-0.666667;0;1.06533286;1;1
26.844790;1.05520145;-0.666667014;0.0333184465;-0.63179105;0.0315756294;1.06519717;1.04900297;-0.61400971;0.061584969;1.05520137;-0.399999764;0.0199909713;10;-0.666667;0;1.06533285;1;1
26.845790;1.05520145;-0.666667022;0.0333201091;-0.63179104;0.0315772255;1.06519817;1.04900396;-0.614009136;0.061586522;1.05520136;-0.399999746;0.0199919979;10;-0.666667;0;1.06533285;1;1
26.862790;1.05520145;-0.666666944;0.0333215476;-0.63179112;0.0315790201;1.06519926;1.04900412;-0.61400938;0.0615884454;1.05520137;-0.399999705;0.0199932659;10;-0.666667;0;1.06533307;1;1
26.863790;1.05520246;-0.66666693;0.0333215267;-0.631790534;0.0315789919;1.06519928;1.04900515;-0.614008813;0.0615883832;1.05520239;-0.399999719;0.019993266;10;-0.666667;0;1.06533307;1;1
26.881790;1.05520276;-0.666666731;0.0333245497;-0.631790481;0.0315819592;1.06520153;1.04900558;-0.614009132;0.0615914548;1.05520298;-0.399999987;0.0199950571;10;-0.666667;0;1.06533263;1;1
26.882790;1.05520277;-0.66666672;0.0333245335;-0.631790461;0.0315819464;1.06520154;1.04900658;-0.61400855;0.0615914064;1.055203;-0.400000006;0.0199950496;10;-0.666667;0;1.0653326;1;1
26.884790;1.05520279;-0.666666695;0.0333245017;-0.631790415;0.0315819223;1.06520156;1.04900659;-0.614008549;0.0615914324;1.05520306;-0.400000049;0.0199950385;10;-0.666667;0;1.06533255;1;1
26.885790;1.05520381;-0.666666682;0.0333244863;-0.63178979;0.0315818812;1.06520156;1.04900659;-0.614008545;0.0615914484;1.05520408;-0.400000073;0.019995035;10;-0.666667;0;1.06533252;1;1
26.901790;1.05520391;-0.666666528;0.033325985;-0.631789418;0.031583365;1.06520237;1.0490066;-0.61400849;0.0615935198;1.05520426;-0.400000426;0.0199961313;10;-0.666667;0;1.0653323;1;1
26.902790;1.0552039;-0.66666653;0.0333259746;-0.631789418;0.0315833641;1.06520236;1.0490076;-0.614007917;0.0615935006;1.05520427;-0.400000433;0.019996142;10;-0.666667;0;1.06533229;1;1
26.907790;1.05520387;-0.666666581;0.0333275836;-0.631789454;0.0315849378;1.06520333;1.0490076;-0.614007987;0.0615952922;1.05520431;-0.400000449;0.0199971707;10;-0.666667;0;1.06533222;1;1
26.908790;1.05520486;-0.666666598;0.0333275722;-0.631788868;0.0315849051;1.06520332;1.0490076;-0.614008;0.0615953318;1.05520532;-0.400000453;0.0199971704;10;-0.666667;0;1.0653322;1;1
26.921790;1.05520471;-0.666666875;0.0333291174;-0.631788979;0.0315863537;1.0652042;1.04900766;-0.614007981;0.0615972119;1.0552052;-0.400000571;0.0199980498;10;-0.666667;0;1.06533209;1;1
26.922790;1.05520469;-0.666666893;0.0333291116;-0.631788978;0.0315863393;1.06520419;1.04900866;-0.61400738;0.061597157;1.05520517;-0.400000587;0.0199980427;10;-0.666667;0;1.0653321;1;1
26.931790;1.05520453;-0.666667009;0.0333308401;-0.631788918;0.0315878928;1.06520502;1.04900866;-0.614007231;0.061598723;1.0552049;-0.400000786;0.0199990308;10;-0.666667;0;1.06533226;1;1
26.932790;1.05520552;-0.666667015;0.0333308622;-0.631788311;0.0315878729;1.06520499;1.04900866;-0.614007218;0.0615987161;1.05520587;-0.400000814;0.0199990321;10;-0.666667;0;1.06533228;1;1
26.941790;1.05520552;-0.666667015;0.0333312002;-0.631788291;0.0315879865;1.06520575;1.04900866;-0.614007158;0.0615986295;1.05520566;-0.400001015;0.019999059;10;-0.666667;0;1.06533256;1;1
26.942790;1.05520553;-0.66666701;0.0333312472;-0.631788295;0.0315879969;1.06520573;1.04900965;-0.614006573;0.0615985621;1.05520564;-0.400001024;0.0199990612;10;-0.666667;0;1.06533259;1;1
26.953790;1.05520557;-0.666666915;0.0333333336;-0.631788359;0.0315896091;1.06520657;1.04900963;-0.614006628;0.0616000497;1.05520541;-0.400000957;0.019999998;10;-0.666667;0;1.06533303;1;1
26.956790;1.05520556;-0.666666881;0.0333350693;-0.631788356;0.0315911523;1.06520653;1.0490096;-0.614006646;0.0616000119;1.0552054;-0.400000909;0.0200009621;10;-0.666667;0;1.06533316;1;1
26.957790;1.05520656;-0.66666687;0.0333350878;-0.631787752;0.0315911075;1.06520653;1.04900959;-0.614006653;0.0615999986;1.0552064;-0.400000892;0.0200009486;10;-0.666667;0;1.0653332;1;1
26.962790;1.05520659;-0.666666827;0.0333351376;-0.631787703;0.031591033;1.06520652;1.04900953;-0.614006687;0.061601521;1.05520645;-0.40000082;0.0200008697;10;-0.666667;0;1.06533339;1;1
26.963790;1.05520661;-0.666666818;0.0333351397;-0.631787688;0.0315910212;1.06520653;1.04901051;-0.614006107;0.0616014494;1.05520647;-0.400000808;0.0200008532;10;-0.666667;0;1.06533343;1;1
26.982790;1.0552071;-0.666666491;0.0333365761;-0.631787287;0.031592428;1.06520902;1.04901029;-0.614006093;0.0616028999;1.05520712;-0.400000555;0.0200017839;10;-0.666667;0;1.06533352;1;1
26.983790;1.05520811;-0.666666476;0.0333365573;-0.631786676;0.031592374;1.06520905;1.04901028;-0.614006082;0.0616028954;1.05520814;-0.400000543;0.0200017918;10;-0.666667;0;1.06533351;1;1
26.984790;1.05520812;-0.666666462;0.0333382069;-0.631786665;0.0315939285;1.06520908;1.04901028;-0.614006071;0.0616028914;1.05520816;-0.400000531;0.0200027998;10;-0.666667;0;1.06533349;1;1
26.985790;1.05520813;-0.666666448;0.0333381924;-0.631786657;0.0315939026;1.06520911;1.04901127;-0.614005474;0.0616044181;1.05520818;-0.400000519;0.0200028079;10;-0.666667;0;1.06533349;1;1
27.009790;1.05520781;-0.666666201;0.033340241;-0.631786478;0.0315950734;1.06521101;1.04901188;-0.614004886;0.0616057641;1.0552081;-0.399999968;0.0200041745;10;-0.666667;0;1.06533364;1;1
27.010790;1.05520878;-0.666666196;0.0333402643;-0.631785865;0.0315950511;1.06521098;1.04901187;-0.614004908;0.0616057586;1.05520909;-0.399999936;0.0200041923;10;-0.666667;0;1.06533366;1;1
27.030790;1.05520862;-0.666666091;0.0333438392;-0.631785636;0.031598749;1.06521169;1.04901212;-0.614005425;0.06160874;1.05520889;-0.3999997;0.0200061501;10;-0.666667;0;1.06533386;1;1
27.031790;1.05520863;-0.666666094;0.0333438312;-0.631785631;0.0315987801;1.06521169;1.04901314;-0.614004856;0.0616086636;1.05520888;-0.3999997;0.0200061412;10;-0.666667;0;1.06533386;1;1
27.036790;1.0552087;-0.666666121;0.0333437617;-0.631785619;0.0315989227;1.0652127;1.04901319;-0.614004906;0.0616085873;1.05520882;-0.399999706;0.0200060936;10;-0.666667;0;1.06533388;1;1
27.037790;1.05520972;-0.666666129;0.0333437427;-0.631785021;0.0315989187;1.06521271;1.0490132;-0.614004911;0.0616085785;1.05520982;-0.399999711;0.0200060829;10;-0.666667;0;1.06533389;1;1
27.054790;1.05520997;-0.666666299;0.0333451696;-0.631784963;0.0316008741;1.06521383;1.04901315;-0.614004967;0.0616102783;1.05520994;-0.399999952;0.0200071306;10;-0.666667;0;1.06533378;1;1
27.055790;1.05520999;-0.666666304;0.0333451714;-0.631784954;0.0316008927;1.06521384;1.04901416;-0.614004386;0.061610235;1.05520996;-0.399999962;0.0200071488;10;-0.666667;0;1.06533376;1;1
27.066790;1.05521018;-0.666666261;0.0333468728;-0.631784977;0.0316025872;1.065215;1.0490144;-0.614004385;0.061611972;1.05521018;-0.400000127;0.0200082177;10;-0.666667;0;1.06533347;1;1
27.067790;1.05521119;-0.666666248;0.0333468749;-0.631784387;0.0316025659;1.06521502;1.04901443;-0.614004375;0.0616119783;1.0552112;-0.400000145;0.020008208;10;-0.666667;0;1.06533344;1;1
27.096790;1.05521107;-0.666666352;0.0333506844;-0.631784662;0.0316059423;1.06521614;1.04901558;-0.614002968;0.0616146871;1.05521147;-0.399999977;0.020009058;10;-0.666667;0;1.06533332;1;1
27.097790;1.05521206;-0.666666375;0.0333507085;-0.631784065;0.0316059232;1.06521716;1.04901557;-0.614002929;0.0616146538;1.05521247;-0.399999968;0.0200090215;10;-0.666667;0;1.06533332;1;1
27.106790;1.05521204;-0.666666553;0.0333525164;-0.631784174;0.0316075958;1.06521739;1.04901546;-0.614002589;0.0616144779;1.05521243;-0.399999946;0.0200098541;10;-0.666667;0;1.06533331;1;1
27.107790;1.05521204;-0.666666568;0.0333525255;-0.631784197;0.0316076043;1.06521742;1.04901645;-0.614001972;0.0616144234;1.05521241;-0.399999949;0.0200098509;10;-0.666667;0;1.06533329;1;1
27.128790;1.055212;-0.666666721;0.0333542951;-0.631784838;0.0316089825;1.06521887;1.04901625;-0.614001622;0.0616183609;1.0552119;-0.399999961;0.020011061;10;-0.666667;0;1.0653329;1;1
27.129790;1.05521298;-0.666666729;0.0333542947;-0.631784256;0.0316089364;1.06521887;1.04901625;-0.614001622;0.0616183984;1.05521288;-0.399999949;0.0200110821;10;-0.666667;0;1.0653329;1;1
27.133790;1.05521292;-0.666666774;0.033354284;-0.631784288;0.0316088803;1.06521986;1.04901625;-0.614001636;0.0616185346;1.05521283;-0.399999898;0.0200111804;10;-0.666667;0;1.06533291;1;1
27.134790;1.0552129;-0.666666788;0.0333542786;-0.631784287;0.0316088663;1.06521985;1.04901725;-0.614001057;0.0616185055;1.05521283;-0.399999886;0.0200112069;10;-0.666667;0;1.06533291;1;1
27.162790;1.05521275;-0.666666861;0.0333570168;-0.631783773;0.031611515;1.06522042;1.04901687;-0.614001557;0.0616196725;1.05521316;-0.40000014;0.0200135271;10;-0.666667;0;1.06533286;1;1
27.163790;1.05521376;-0.66666684;0.0333569925;-0.631783145;0.0316114543;1.06522041;1.04901787;-0.614000989;0.0616211854;1.05521416;-0.400000146;0.0200135235;10;-0.666667;0;1.06533285;1;1
27.192790;1.05521453;-0.666665849;0.0333582596;-0.631782938;0.0316125638;1.06522167;1.04901805;-0.614001411;0.0616232514;1.05521401;-0.400000305;0.0200145071;10;-0.666667;0;1.06533332;1;1
27.193790;1.05521456;-0.666665816;0.033358247;-0.631782972;0.0316125785;1.06522166;1.04901905;-0.614000831;0.0616231954;1.05521402;-0.400000323;0.0200145056;10;-0.666667;0;1.06533333;1;1
27.198790;1.05521469;-0.666665674;0.0333598555;-0.631783161;0.0316142431;1.06522161;1.04901904;-0.614000819;0.0616231949;1.0552141;-0.4000004;0.0200154892;10;-0.666667;0;1.06533338;1;1
27.199790;1.05521572;-0.666665652;0.0333598457;-0.631782602;0.0316142301;1.06522161;1.04901903;-0.61400081;0.061623192;1.05521512;-0.400000412;0.0200154867;10;-0.666667;0;1.06533339;1;1
27.224790;1.05521572;-0.666665615;0.0333617485;-0.631783343;0.0316159767;1.06522386;1.04901839;-0.614000891;0.0616255568;1.05521498;-0.400000117;0.0200168037;10;-0.666667;0;1.0653333;1;1
27.225790;1.0552157;-0.66666564;0.0333617662;-0.631783361;0.0316159952;1.06522386;1.04901938;-0.614000332;0.0616254621;1.05521495;-0.400000095;0.0200168183;10;-0.666667;0;1.06533328;1;1
27.237790;1.05521539;-0.666666051;0.0333618491;-0.631783487;0.0316162844;1.06522378;1.04901938;-0.614000498;0.0616252562;1.05521472;-0.399999959;0.0200169657;10;-0.666667;0;1.06533324;1;1
27.238790;1.05521636;-0.666666083;0.0333635111;-0.631782886;0.0316178613;1.06522377;1.04901938;-0.614000502;0.0616252526;1.05521571;-0.399999961;0.020017969;10;-0.666667;0;1.06533325;1;1
27.258790;1.05521602;-0.666666516;0.0333633801;-0.631782535;0.0316179592;1.06522475;1.04901951;-0.614000459;0.0616270822;1.05521564;-0.400000223;0.0200178545;10;-0.666667;0;1.06533314;1;1
27.259790;1.05521602;-0.666666533;0.0333633792;-0.631782524;0.0316179384;1.06522474;1.04902052;-0.613999866;0.0616270438;1.05521564;-0.400000222;0.0200178449;10;-0.666667;0;1.06533312;1;1
27.260790;1.05521601;-0.666666549;0.0333650447;-0.631782515;0.0316194944;1.06522473;1.04902054;-0.613999859;0.0616270632;1.05521565;-0.400000216;0.0200188354;10;-0.666667;0;1.0653331;1;1
27.264790;1.055216;-0.66666662;0.0333650361;-0.631782506;0.0316193762;1.06522571;1.0490206;-0.613999827;0.0616271276;1.05521566;-0.40000016;0.0200188032;10;-0.666667;0;1.06533303;1;1
27.278790;1.05521606;-0.666666843;0.0333649222;-0.631782729;0.0316188561;1.0652257;1.04902069;-0.613999754;0.0616288079;1.05521597;-0.399999801;0.020018841;10;-0.666667;0;1.06533308;1;1
27.279790;1.05521706;-0.66666685;0.0333649065;-0.63178215;0.0316187907;1.0652257;1.04902069;-0.613999753;0.061628823;1.05521701;-0.399999781;0.0200188521;10;-0.666667;0;1.06533309;1;1
27.295790;1.05521705;-0.666666848;0.033366151;-0.631782125;0.0316200392;1.06522662;1.04902089;-0.613999848;0.0616308473;1.05521756;-0.399999523;0.0200199366;10;-0.666667;0;1.06533324;1;1
27.296790;1.05521705;-0.66666684;0.0333661188;-0.631782103;0.0316200279;1.06522662;1.04902191;-0.613999265;0.0616308174;1.05521757;-0.399999506;0.0200199311;10;-0.666667;0;1.06533324;1;1
27.323790;1.0552171;-0.666666902;0.0333678649;-0.631781643;0.0316214998;1.06522775;1.0490227;-0.613999296;0.061632855;1.05521676;-0.399999375;0.0200205794;10;-0.666667;0;1.06533338;1;1
27.324790;1.05521809;-0.666666923;0.0333678904;-0.631781043;0.0316214896;1.06522774;1.04902272;-0.613999278;0.0616328458;1.05521772;-0.399999384;0.0200205874;10;-0.666667;0;1.0653334;1;1
27.334790;1.05521796;-0.666667132;0.033369711;-0.631781107;0.031623363;1.06522867;1.04902271;-0.613998995;0.061632684;1.05521738;-0.399999503;0.020021724;10;-0.666667;0;1.06533349;1;1
27.335790;1.05521794;-0.666667153;0.0333697228;-0.631781115;0.0316234003;1.06522867;1.04902369;-0.613998375;0.0616326051;1.05521736;-0.399999522;0.0200217385;10;-0.666667;0;1.06533349;1;1
27.373790;1.0552177;-0.666667294;0.0333714285;-0.631781384;0.0316254531;1.06522977;1.04902307;-0.613997959;0.0616351946;1.05521788;-0.400000149;0.020023236;10;-0.666667;0;1.06533327;1;1
27.374790;1.05521871;-0.666667284;0.0333714026;-0.631780787;0.0316254341;1.06522979;1.04902306;-0.613997971;0.06163519;1.05521891;-0.400000161;0.0200232254;10;-0.666667;0;1.06533324;1;1
27.376790;1.05521873;-0.666667265;0.0333713487;-0.63178078;0.0316254542;1.0652298;1.04902302;-0.613997998;0.0616351826;1.05521896;-0.400000182;0.0200232006;10;-0.666667;0;1.06533318;1;1
27.377790;1.05521875;-0.666667257;0.0333713209;-0.631780772;0.031625463;1.06522981;1.04902401;-0.613997427;0.0616351206;1.05521899;-0.400000192;0.0200231875;10;-0.666667;0;1.06533315;1;1
27.423790;1.05521895;-0.666666675;0.033374975;-0.631780315;0.0316283361;1.06523223;1.04902445;-0.613998016;0.0616377555;1.05521887;-0.399999612;0.0200258005;10;-0.666667;0;1.06533376;1;1
27.424790;1.05521894;-0.666666659;0.0333750018;-0.631780307;0.031628301;1.06523223;1.04902543;-0.613997423;0.0616376951;1.05521884;-0.399999611;0.0200258136;10;-0.666667;0;1.06533379;1;1
27.445790;1.05521987;-0.666666599;0.0333751991;-0.631779583;0.0316281028;1.06523297;1.04902483;-0.613997124;0.0616378314;1.05521969;-0.399999899;0.0200254484;10;-0.666667;0;1.06533404;1;1
27.446790;1.05521987;-0.666666595;0.0333768646;-0.631779578;0.0316296867;1.06523296;1.04902481;-0.61399714;0.0616378316;1.05521971;-0.399999918;0.0200264143;10;-0.666667;0;1.06533403;1;1
27.475790;1.05521965;-0.666666004;0.0333767472;-0.631779642;0.0316295797;1.0652328;1.04902474;-0.613997444;0.0616392223;1.05522003;-0.400000124;0.0200258916;10;-0.666667;0;1.06533365;1;1
27.476790;1.05521964;-0.666665977;0.0333767581;-0.631779646;0.0316295785;1.0652328;1.04902572;-0.613996853;0.0616391848;1.05522001;-0.400000146;0.0200258861;10;-0.666667;0;1.06533365;1;1
27.491790;1.05521972;-0.666665724;0.0333784895;-0.631779752;0.0316314231;1.06523368;1.04902565;-0.613996678;0.0616411342;1.05521988;-0.400000371;0.0200268747;10;-0.666667;0;1.06533356;1;1
27.492790;1.05521973;-0.666665726;0.0333784936;-0.631779755;0.031631449;1.06523368;1.04902564;-0.613996662;0.0616411543;1.05521988;-0.400000381;0.0200268695;10;-0.666667;0;1.06533357;1;1
27.493790;1.05522075;-0.666665732;0.0333784996;-0.631779159;0.0316314435;1.06523368;1.04902564;-0.613996646;0.0616411736;1.05522089;-0.40000039;0.0200268634;10;-0.666667;0;1.06533357;1;1
27.598093;1.05522224;-0.666666247;0.0333826882;-0.631778637;0.0316361341;1.06523699;1.04902683;-0.613995912;0.0616443471;1.05522173;-0.39999968;0.0200295733;10;-0.666667;0;1.06533304;1;1
27.599093;1.05522226;-0.666666277;0.033382671;-0.631778644;0.031636113;1.06523697;1.04902784;-0.61399532;0.0616442861;1.05522173;-0.399999693;0.0200295584;10;-0.666667;0;1.06533301;1;1
27.639093;1.0552225;-0.666666618;0.033384565;-0.631778323;0.0316378176;1.06523745;1.04902795;-0.613995803;0.0616460328;1.05522206;-0.399999922;0.0200313526;10;-0.666667;0;1.06533288;1;1
27.640093;1.0552235;-0.666666623;0.0333845762;-0.631777715;0.0316377636;1.06523748;1.04902794;-0.613995824;0.0616460307;1.05522307;-0.399999915;0.0200313708;10;-0.666667;0;1.06533291;1;1
27.661093;1.0552233;-0.666666647;0.0333846703;-0.63177734;0.0316376672;1.06523798;1.04902792;-0.61399583;0.0616477292;1.0552232;-0.399999915;0.0200317701;10;-0.666667;0;1.06533305;1;1
27.662093;1.05522328;-0.666666637;0.0333846759;-0.631777316;0.0316376785;1.06523798;1.04902894;-0.613995242;0.0616476714;1.05522319;-0.399999913;0.0200317817;10;-0.666667;0;1.06533305;1;1
27.716093;1.05522301;-0.666666503;0.033386864;-0.631777789;0.0316398616;1.06524;1.04902913;-0.61399489;0.0616491916;1.05522268;-0.399999848;0.0200321417;10;-0.666667;0;1.06533252;1;1
27.717093;1.055224;-0.666666507;0.0333885507;-0.631777191;0.0316414257;1.06523998;1.04902913;-0.613994869;0.0616491828;1.05522365;-0.399999825;0.0200331316;10;-0.666667;0;1.06533254;1;1
27.727093;1.0552239;-0.666666595;0.0333886954;-0.631777233;0.0316414794;1.06523986;1.04902903;-0.613994755;0.0616491068;1.0552234;-0.399999636;0.0200331281;10;-0.666667;0;1.0653328;1;1
27.728093;1.05522389;-0.666666606;0.0333887039;-0.631777247;0.0316414748;1.06523985;1.04903002;-0.613994169;0.0616490433;1.05522339;-0.399999633;0.0200331304;10;-0.666667;0;1.06533283;1;1
27.792093;1.05522429;-0.666667379;0.0333902737;-0.631776985;0.0316424643;1.06524149;1.04902976;-0.613994176;0.0616524145;1.05522338;-0.400000684;0.0200336293;10;-0.666667;0;1.06533395;1;1
27.797093;1.05522416;-0.666667321;0.0333901372;-0.631776865;0.0316425365;1.06524155;1.04902972;-0.613994207;0.0616523852;1.05522341;-0.400000755;0.0200336689;10;-0.666667;0;1.06533395;1;1
27.798093;1.05522414;-0.666667302;0.0333901093;-0.631776842;0.031642555;1.06524156;1.04903071;-0.61399363;0.0616523185;1.05522342;-0.400000765;0.020033678;10;-0.666667;0;1.06533395;1;1
27.799093;1.05522412;-0.666667281;0.0333900814;-0.631776819;0.0316425747;1.06524156;1.04903071;-0.613993637;0.0616523099;1.05522344;-0.400000774;0.0200336876;10;-0.666667;0;1.06533394;1;1
27.800093;1.0552251;-0.666667259;0.0333900535;-0.631776198;0.0316425652;1.06524157;1.04903071;-0.613993644;0.0616523005;1.05522445;-0.400000782;0.0200336977;10;-0.666667;0;1.06533394;1;1
27.873093;1.05522567;-0.666666936;0.0333928969;-0.631777122;0.0316457309;1.06524296;1.04903113;-0.613993835;0.0616555687;1.05522477;-0.400000084;0.0200362411;10;-0.666667;0;1.06533295;1;1
27.874093;1.0552257;-0.666666934;0.0333929176;-0.631777146;0.0316457195;1.06524293;1.04903211;-0.613993242;0.0616555072;1.05522478;-0.400000071;0.0200362421;10;-0.666667;0;1.06533298;1;1
27.890093;1.05522598;-0.666666601;0.0333931408;-0.631777477;0.0316454582;1.06524375;1.0490321;-0.613993029;0.0616554999;1.05522497;-0.399999805;0.0200359873;10;-0.666667;0;1.06533306;1;1
27.891093;1.05522698;-0.666666569;0.0333931455;-0.631776891;0.0316454059;1.06524375;1.0490321;-0.613993009;0.0616554979;1.05522598;-0.399999782;0.0200359609;10;-0.666667;0;1.06533304;1;1
27.992093;1.05522578;-0.666666619;0.0333971564;-0.63177652;0.0316489118;1.06524596;1.04903294;-0.613992486;0.0616584828;1.05522585;-0.40000045;0.0200382465;10;-0.666667;0;1.06533281;1;1
27.993093;1.05522676;-0.666666627;0.0333971541;-0.631775911;0.0316488806;1.06524596;1.04903294;-0.613992497;0.0616584592;1.05522686;-0.400000462;0.0200382473;10;-0.666667;0;1.06533279;1;1
28.014093;1.05522616;-0.66666671;0.0333983991;-0.631775843;0.0316506265;1.06524593;1.04903297;-0.613992612;0.0616577096;1.05522689;-0.400000376;0.0200390015;10;-0.666667;0;1.06533258;1;1
28.050093;1.05522648;-0.666666602;0.0333982489;-0.631775216;0.0316507771;1.06524673;1.04903249;-0.613992428;0.0616596961;1.05522726;-0.400000374;0.0200397665;10;-0.666667;0;1.065333;1;1
28.051093;1.0552265;-0.666666612;0.0333982616;-0.631775196;0.0316507879;1.06524672;1.04903348;-0.613991813;0.0616596745;1.05522724;-0.400000392;0.0200397775;10;-0.666667;0;1.06533301;1;1
28.077093;1.05522689;-0.666666939;0.0334004379;-0.631775427;0.0316521285;1.06524639;1.04903346;-0.613991854;0.0616601554;1.05522666;-0.400000508;0.0200405933;10;-0.666667;0;1.06533301;1;1
28.102093;1.05522667;-0.66666713;0.0334003261;-0.631775421;0.0316516388;1.06524645;1.04903401;-0.613991877;0.0616617388;1.05522691;-0.40000021;0.0200405616;10;-0.666667;0;1.06533316;1;1
28.111093;1.05522647;-0.666667224;0.0334002731;-0.631775462;0.0316516017;1.06524745;1.04903424;-0.613991891;0.0616617233;1.05522723;-0.400000191;0.0200403672;10;-0.666667;0;1.06533316;1;1
28.112093;1.05522744;-0.666667233;0.0334002745;-0.631774874;0.0316515716;1.06524746;1.04903427;-0.613991903;0.061661724;1.05522827;-0.400000191;0.0200403463;10;-0.666667;0;1.06533317;1;1
28.284093;1.05522907;-0.666666959;0.0334036474;-0.631774407;0.031655195;1.06525042;1.04903519;-0.613991054;0.0616648154;1.05522867;-0.400000794;0.0200416555;10;-0.666667;0;1.06533244;1;1
28.285093;1.05522909;-0.666666948;0.0334036596;-0.631774405;0.0316552206;1.06525039;1.04903621;-0.613990438;0.0616647547;1.05522865;-0.400000819;0.0200416451;10;-0.666667;0;1.06533244;1;1
28.438093;1.05522898;-0.666666565;0.0334065652;-0.631773948;0.031658157;1.065251;1.04903628;-0.613990756;0.0616657968;1.05522915;-0.400000248;0.0200435694;10;-0.666667;0;1.06533305;1;1
28.439093;1.05523;-0.666666566;0.0334065445;-0.631773364;0.0316581315;1.06525102;1.04903625;-0.61399075;0.0616658036;1.05523013;-0.400000256;0.0200435897;10;-0.666667;0;1.06533304;1;1
28.445093;1.05523014;-0.666666552;0.0334064603;-0.631773466;0.0316581005;1.06525113;1.04903609;-0.613990696;0.0616658585;1.05523;-0.400000332;0.0200437573;10;-0.666667;0;1.06533297;1;1
28.446093;1.05523016;-0.666666549;0.0334064568;-0.631773485;0.0316580869;1.06525114;1.04903707;-0.6139901;0.0616658119;1.05522998;-0.400000347;0.0200437921;10;-0.666667;0;1.06533296;1;1
28.685093;1.05522917;-0.666666696;0.0334081004;-0.631773247;0.0316602873;1.06525286;1.04903718;-0.613990495;0.0616695433;1.05522993;-0.399999843;0.0200451347;10;-0.666667;0;1.06533321;1;1
28.686093;1.05522917;-0.666666704;0.0334080861;-0.631773258;0.0316602879;1.06525285;1.04903816;-0.613989903;0.0616694768;1.05522993;-0.399999846;0.0200451747;10;-0.666667;0;1.06533322;1;1
28.699093;1.05522927;-0.666666662;0.0334095956;-0.631773405;0.0316619984;1.06525257;1.04903796;-0.613989849;0.0616694365;1.05523011;-0.400000079;0.0200465695;10;-0.666667;0;1.0653333;1;1
28.735093;1.05523011;-0.666666162;0.0334099458;-0.631773836;0.0316617697;1.06525255;1.04903798;-0.613989867;0.0616698643;1.05523064;-0.40000098;0.0200460697;10;-0.666667;0;1.06533321;1;1
28.736093;1.05523112;-0.66666618;0.0334099551;-0.631773225;0.0316617414;1.06525255;1.04903798;-0.613989848;0.0616698823;1.05523164;-0.400000973;0.0200460552;10;-0.666667;0;1.06533321;1;1
28.776093;1.05523113;-0.666666657;0.033410189;-0.631772621;0.0316617177;1.0652543;1.04903843;-0.613989069;0.0616696449;1.05523071;-0.400000244;0.0200460877;10;-0.666667;0;1.06533287;1;1
28.803093;1.05523107;-0.666666862;0.0334105244;-0.631773273;0.0316610482;1.06525367;1.04903836;-0.613988973;0.0616713402;1.05523059;-0.400000267;0.0200458995;10;-0.666667;0;1.06533315;1;1
29.604093;1.05523049;-0.66666683;0.0334100887;-0.631773434;0.031661296;1.06525337;1.04903823;-0.613989177;0.0616686995;1.05523131;-0.400000061;0.0200458194;10;-0.666667;0;1.06533374;1;1
29.605093;1.05522948;-0.666666833;0.0334100987;-0.63177401;0.0316613182;1.06525338;1.04903821;-0.613989154;0.0616687001;1.05523028;-0.400000076;0.0200457868;10;-0.666667;0;1.06533373;1;1
29.655093;1.05523045;-0.666666943;0.0334104086;-0.631773615;0.0316616892;1.06525322;1.0490379;-0.613989128;0.0616694344;1.05522968;-0.400000445;0.0200457139;10;-0.666667;0;1.06533339;1;1
29.672093;1.05523023;-0.666667096;0.0334088223;-0.631773813;0.0316604062;1.06525306;1.04903782;-0.613989514;0.0616691601;1.05522959;-0.400000358;0.0200446799;10;-0.666667;0;1.06533354;1;1
29.673093;1.0552302;-0.666667119;0.0334088201;-0.631773809;0.0316604073;1.06525305;1.04903681;-0.613990124;0.0616691951;1.05522958;-0.400000356;0.020044681;10;-0.666667;0;1.06533355;1;1
29.811093;1.05523013;-0.666665859;0.0334084823;-0.631773783;0.0316599951;1.06525344;1.04903716;-0.613990689;0.0616685391;1.05523074;-0.399999943;0.0200451806;10;-0.666667;0;1.06533321;1;1
29.825093;1.05523037;-0.666665884;0.0334083442;-0.631773261;0.0316598926;1.06525304;1.0490373;-0.613990568;0.0616669366;1.05523063;-0.399999692;0.0200451297;10;-0.666667;0;1.06533297;1;1
30.049093;1.05523012;-0.666666723;0.0334066007;-0.63177355;0.031658086;1.06525105;1.04903691;-0.613990071;0.0616662201;1.05522997;-0.399999947;0.020043999;10;-0.666667;0;1.06533311;1;1
30.050093;1.05523011;-0.666666721;0.0334066074;-0.631773563;0.0316580852;1.06525105;1.04903591;-0.613990652;0.0616662742;1.05522997;-0.399999951;0.0200440025;10;-0.666667;0;1.06533311;1;1
30.063093;1.05523005;-0.666666711;0.0334066623;-0.631773716;0.0316581115;1.06525107;1.04903597;-0.613990634;0.0616662053;1.05523001;-0.399999984;0.0200440218;10;-0.666667;0;1.06533306;1;1
30.358093;1.055229;-0.666666667;0.0334033333;-0.631774398;0.0316550562;1.06525;1.049036;-0.613990686;0.0616645504;1.055229;-0.4;0.020042;10;-0.666667;0;1.065333;1;1
30.424093;1.055229;-0.666666667;0.0334033333;-0.631774398;0.0316550562;1.065249;1.049035;-0.613991271;0.0616646092;1.055229;-0.4;0.020042;10;-0.666667;0;1.065333;1;1
30.425093;1.055228;-0.666666667;0.0334033333;-0.631774997;0.0316550862;1.065249;1.049035;-0.613991271;0.0616646092;1.055228;-0.4;0.020042;10;-0.666667;0;1.065333;1;1
30.646093;1.055228;-0.666666667;0.0334016667;-0.631774997;0.0316535068;1.065248;1.049035;-0.613991271;0.0616614317;1.055228;-0.4;0.020041;10;-0.666667;0;1.065333;1;1
30.762093;1.055228;-0.666666667;0.0334;-0.631774997;0.0316519274;1.065248;1.049034;-0.613991857;0.0616614905;1.055228;-0.4;0.02004;10;-0.666667;0;1.065333;1;1
30.928093;1.055227;-0.666666667;0.0333983333;-0.631775596;0.0316503779;1.065247;1.049034;-0.613991857;0.0616599017;1.055227;-0.4;0.020039;10;-0.666667;0;1.065333;1;1
31.098093;1.055227;-0.666666667;0.0333966667;-0.631775596;0.0316487985;1.065246;1.049033;-0.613992442;0.0616583717;1.055227;-0.4;0.020038;10;-0.666667;0;1.065333;1;1
31.215093;1.055226;-0.666666667;0.0333966667;-0.631776195;0.0316488285;1.065245;1.049033;-0.613992442;0.061656783;1.055226;-0.4;0.020038;10;-0.666667;0;1.065333;1;1
31.339093;1.055226;-0.666666667;0.033395;-0.631776195;0.031647249;1.065244;1.049032;-0.613993027;0.061655253;1.055226;-0.4;0.020037;10;-0.666667;0;1.065333;1;1
31.449093;1.055226;-0.666666667;0.0333933333;-0.631776195;0.0316456696;1.065244;1.049032;-0.613993027;0.061655253;1.055226;-0.4;0.020036;10;-0.666667;0;1.065333;1;1
31.450093;1.055225;-0.666666667;0.0333933333;-0.631776793;0.0316456996;1.065244;1.049032;-0.613993027;0.061655253;1.055225;-0.4;0.020036;10;-0.666667;0;1.065333;1;1
31.476093;1.055225;-0.666666667;0.0333933333;-0.631776793;0.0316456996;1.065243;1.049032;-0.613993027;0.061655253;1.055225;-0.4;0.020036;10;-0.666667;0;1.065333;1;1
31.516093;1.055225;-0.666666667;0.0333933333;-0.631776793;0.0316456996;1.065243;1.049032;-0.613993027;0.061655253;1.055225;-0.4;0.020036;10;-0.666667;0;1.065333;1;1
31.602093;1.055225;-0.666666667;0.0333916667;-0.631776793;0.0316441201;1.065243;1.049031;-0.613993613;0.061653723;1.055225;-0.4;0.020035;10;-0.666667;0;1.065333;1;1
31.829093;1.055225;-0.666666667;0.03339;-0.631776793;0.0316425407;1.065242;1.049031;-0.613993613;0.0616521342;1.055225;-0.4;0.020034;10;-0.666667;0;1.065333;1;1
31.830093;1.055224;-0.666666667;0.03339;-0.631777392;0.0316425707;1.065242;1.049031;-0.613993613;0.0616521342;1.055224;-0.4;0.020034;10;-0.666667;0;1.065333;1;1
32.202093;1.055224;-0.666666667;0.0333883333;-0.631777392;0.0316409912;1.06524;1.04903;-0.613994198;0.0616490154;1.055224;-0.4;0.020033;10;-0.666667;0;1.065333;1;1
32.262093;1.055224;-0.666666667;0.0333883333;-0.631777392;0.0316409912;1.06524;1.049029;-0.613994783;0.0616490742;1.055224;-0.4;0.020033;10;-0.666667;0;1.065333;1;1
32.623093;1.055223;-0.666666667;0.033385;-0.631777991;0.0316378623;1.065238;1.049029;-0.613994783;0.0616474854;1.055223;-0.4;0.020031;10;-0.666667;0;1.065333;1;1
32.731093;1.055223;-0.666666667;0.033385;-0.631777991;0.0316378623;1.065238;1.049028;-0.613995368;0.0616459554;1.055223;-0.4;0.020031;10;-0.666667;0;1.065333;1;1
32.784093;1.055223;-0.666666667;0.033385;-0.631777991;0.0316378623;1.065238;1.049028;-0.613995368;0.0616459554;1.055223;-0.4;0.020031;10;-0.666667;0;1.065333;1;1
32.785093;1.055222;-0.666666667;0.033385;-0.631778589;0.0316378923;1.065238;1.049028;-0.613995368;0.0616459554;1.055222;-0.4;0.020031;10;-0.666667;0;1.065333;1;1
32.829093;1.055222;-0.666666667;0.0333833333;-0.631778589;0.0316363129;1.065238;1.049028;-0.613995368;0.0616459554;1.055222;-0.4;0.02003;10;-0.666667;0;1.065333;1;1
32.885093;1.055222;-0.666666667;0.0333833333;-0.631778589;0.0316363129;1.065237;1.049028;-0.613995368;0.0616459554;1.055222;-0.4;0.02003;10;-0.666667;0;1.065333;1;1
33.145093;1.055222;-0.666666667;0.0333833333;-0.631778589;0.0316363129;1.065237;1.049028;-0.613995368;0.0616443667;1.055222;-0.4;0.02003;10;-0.666667;0;1.065333;1;1
33.490093;1.055222;-0.666666667;0.0333816667;-0.631778589;0.0316347334;1.065236;1.049027;-0.613995954;0.0616428366;1.055222;-0.4;0.020029;10;-0.666667;0;1.065333;1;1
34.804093;1.055221;-0.666666667;0.0333783333;-0.631779188;0.0316316045;1.065234;1.049026;-0.613996539;0.0616413066;1.055221;-0.4;0.020027;10;-0.666667;0;1.065333;1;1
34.805093;1.05522;-0.666666667;0.0333783333;-0.631779787;0.0316316345;1.065234;1.049026;-0.613996539;0.0616413066;1.05522;-0.4;0.020027;10;-0.666667;0;1.065333;1;1
34.932093;1.05522;-0.666666667;0.0333783333;-0.631779787;0.0316316345;1.065234;1.049026;-0.613996539;0.0616397179;1.05522;-0.4;0.020027;10;-0.666667;0;1.065333;1;1
35.428093;1.05522;-0.666666667;0.0333766667;-0.631779787;0.031630055;1.065234;1.049026;-0.613996539;0.0616397179;1.05522;-0.4;0.020026;10;-0.666667;0;1.065333;1;1
35.538093;1.05522;-0.666666667;0.0333766667;-0.631779787;0.031630055;1.065233;1.049026;-0.613996539;0.0616397179;1.05522;-0.4;0.020026;10;-0.666667;0;1.065333;1;1
35.644093;1.05522;-0.666666667;0.0333766667;-0.631779787;0.031630055;1.065233;1.049026;-0.613996539;0.0616397179;1.05522;-0.4;0.020026;10;-0.666667;0;1.065333;1;1
35.645093;1.05522;-0.666666667;0.0333766667;-0.631779787;0.031630055;1.065233;1.049025;-0.613997124;0.0616397766;1.05522;-0.4;0.020026;10;-0.666667;0;1.065333;1;1
38.811093;1.05522;-0.666666667;0.0333766667;-0.631779787;0.031630055;1.065233;1.049025;-0.613997124;0.0616397766;1.05522;-0.4;0.020026;10;-0.666667;0;1.065333;1;1
100.000000;1.05522;-0.666666667;0.0333783333;-0.631779787;0.0316316345;1.065234;1.049026;-0.613996539;0.0616397179;1.05522;-0.4;0.020027;10;-0.666667;0;1.065333;1;1
