time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;0.666666667;-0;0.638298144;0;1.044444;1.055475;0.653519348;0.0322493032;1.044444;0.4;0;10;0.666667;0;1.044444;1;1
19.999996;1.04444405;0.666666744;-2.37771621e-07;0.638298405;-5.98901499e-08;1.04444384;1.05547496;0.653518814;0.032248589;1.04444444;0.399999924;-2.95732584e-07;10;0.666667;0;1.04444391;1;1
19.999997;1.04444405;0.666666744;-2.37771621e-07;0.638298405;-5.98901499e-08;1.04444384;1.05547496;0.653518814;0.032248589;1.04444444;0.399999924;-2.95732584e-07;10;0.666667;0;1.06533291;1;1
20.000000;1.04444405;0.666666744;-2.37640964e-07;0.638298405;-5.99492761e-08;1.04444384;1.05547496;0.653518814;0.032248589;1.04444444;0.399999923;-2.95628547e-07;10;0.666667;0;1.06533291;1;1
20.001020;1.04444606;0.666668391;4.79508377e-06;0.638298764;4.71126676e-06;1.04444784;1.05547696;0.653519146;0.0322532639;1.04444645;0.40000091;2.73283068e-06;10;0.666667;0;1.0653329;1;1
20.002020;1.04445106;0.666671704;2.14929646e-05;0.638298885;2.06519202e-05;1.04445684;1.05548296;0.653518582;0.0322672921;1.04445146;0.400002897;1.2762599e-05;10;0.666667;0;1.06533288;1;1
20.003020;1.04445807;0.666676682;4.48563194e-05;0.638299377;4.2974203e-05;1.04447184;1.05549095;0.653518358;0.0322907344;1.04445846;0.400005887;2.67942535e-05;10;0.666667;0;1.06533286;0.999999;0.999999
20.004020;1.04446808;0.666684991;7.65514351e-05;0.638301225;7.32734965e-05;1.04449083;1.05550295;0.653518816;0.0323203716;1.04446846;0.400010878;4.58278444e-05;10;0.666667;0;1.06533285;0.999999;0.999999
20.005020;1.04448108;0.666693299;0.00011657796;0.638301239;0.000111549398;1.04451482;1.05551795;0.653517418;0.0323578132;1.04448146;0.400015872;6.98634769e-05;10;0.666667;0;1.06533282;0.999998;0.999998
20.006020;1.04449509;0.666703274;0.000161602312;0.638302237;0.000154610414;1.04454281;1.05553395;0.653518559;0.032399962;1.04449545;0.400021868;9.69013521e-05;10;0.666667;0;1.0653328;0.999998;0.999998
20.007020;1.04451109;0.666714915;0.000213290983;0.638303609;0.000204051897;1.04457379;1.05555295;0.653517843;0.0324483352;1.04451145;0.400028868;0.000127941728;10;0.666667;0;1.06533278;0.999997;0.999997
20.008020;1.04452809;0.666728222;0.000268310488;0.638305967;0.000256682535;1.04460878;1.05557394;0.653517469;0.032501384;1.04452844;0.40003687;0.000160984825;10;0.666667;0;1.06533276;0.999997;0.999997
20.009020;1.04454709;0.666741531;0.000328327348;0.638307105;0.000314097514;1.04464576;1.05559594;0.653516475;0.0325575595;1.04454743;0.400044876;0.00019703078;10;0.666667;0;1.06533274;0.999997;0.999997
20.010020;1.0445671;0.66675484;0.000393341465;0.638307633;0.000376296643;1.04468474;1.05561994;0.653515824;0.0326184092;1.04456742;0.400052885;0.000236079584;10;0.666667;0;1.06533272;0.999996;0.999996
20.011020;1.0445881;0.666769818;0.000460019494;0.638309148;0.000440088322;1.04472572;1.05564494;0.653512974;0.0326823845;1.04458841;0.400061897;0.000276130978;10;0.666667;0;1.0653327;0.999996;0.999996
20.012020;1.0446101;0.666784797;0.000531694814;0.638310054;0.000508663146;1.0447687;1.05567095;0.653512664;0.0327479064;1.0446104;0.400070913;0.000319184467;10;0.666667;0;1.06533268;0.999995;0.999995
20.013020;1.0446331;0.666799777;0.00060336746;0.638310353;0.000577234163;1.04481368;1.05569795;0.653510157;0.0328165531;1.04463339;0.400079932;0.000362239455;10;0.666667;0;1.06533266;0.999995;0.999995
20.014020;1.0446561;0.666816427;0.000680037464;0.638312247;0.000650587944;1.04485965;1.05572595;0.653508611;0.0328867453;1.04465638;0.400089953;0.000408295402;10;0.666667;0;1.06533264;0.999994;0.999994
20.015020;1.0446801;0.66683141;0.000756704923;0.638311936;0.000723937177;1.04490663;1.05575395;0.653505488;0.0329600924;1.04468037;0.400098976;0.000454351877;10;0.666667;0;1.06533262;0.999994;0.999994
20.016020;1.0447051;0.666846396;0.000835036723;0.638311016;0.000798876947;1.04495561;1.05578295;0.653503327;0.0330334055;1.04470536;0.400108001;0.000501408445;10;0.666667;0;1.0653326;0.999993;0.999993
20.017020;1.0447301;0.666861382;0.000915033158;0.638310096;0.000875407884;1.04500459;1.05581296;0.65349897;0.0331082626;1.04473035;0.400117028;0.000549464565;10;0.666667;0;1.06533259;0.999993;0.999993
20.018020;1.0447561;0.66687637;0.00099502782;0.638308565;0.000951933968;1.04505358;1.05584296;0.653494616;0.0331846947;1.04475634;0.400126057;0.000597519629;10;0.666667;0;1.06533258;0.999992;0.999992
20.019020;1.0447811;0.66689136;0.00107835416;0.638307645;0.00103164777;1.04510456;1.05587296;0.65349184;0.033261123;1.04478133;0.400135086;0.000647573037;10;0.666667;0;1.06533257;0.999992;0.999992
20.020020;1.04480711;0.666906352;0.00116001221;0.638306114;0.00110976198;1.04515555;1.05590396;0.653486869;0.0333390941;1.04480733;0.400144117;0.000696624226;10;0.666667;0;1.06533256;0.999991;0.999991
20.021020;1.04483411;0.666921345;0.0012433354;0.638303972;0.00118946722;1.04520654;1.05593496;0.653481901;0.0334170608;1.04483432;0.400153147;0.00074667269;10;0.666667;0;1.06533256;0.999991;0.999991
20.022020;1.04486011;0.666934674;0.00132832407;0.638300845;0.001270766;1.04525753;1.05596597;0.653475355;0.0334950229;1.04486032;0.400161177;0.000797718077;10;0.666667;0;1.06533255;0.99999;0.99999
20.023020;1.04488711;0.666949671;0.00141164532;0.638298702;0.00135046603;1.04530953;1.05599697;0.653470389;0.0335745587;1.04488732;0.400170207;0.000847760262;10;0.666667;0;1.06533255;0.999989;0.999989
20.024020;1.04491312;0.666963004;0.00149663281;0.638295574;0.0014317602;1.04536152;1.05602797;0.653463848;0.0336525115;1.04491331;0.400178235;0.000898799223;10;0.666667;0;1.06533255;0.999989;0.999989
20.025020;1.04494012;0.666974672;0.00157995336;0.638290238;0.00151145593;1.04541352;1.05605997;0.653456692;0.0337320059;1.04494032;0.400185261;0.000948834858;10;0.666667;0;1.06533256;0.999988;0.999988
20.026020;1.04496713;0.666988007;0.00166494042;0.638286494;0.00159274473;1.04546553;1.05609097;0.653450157;0.0338115272;1.04496732;0.400193285;0.000999866925;10;0.666667;0;1.06533256;0.999988;0.999988
20.027020;1.04499314;0.666999676;0.00174992734;0.638281765;0.00167403351;1.04551753;1.05612297;0.653441427;0.0338894335;1.04499332;0.400200307;0.00105089516;10;0.666667;0;1.06533257;0.999987;0.999987
20.028020;1.04502015;0.667011347;0.00183324731;0.638276422;0.00175372451;1.04556954;1.05615398;0.653433321;0.0339689449;1.04502032;0.400207328;0.0011009194;10;0.666667;0;1.06533258;0.999987;0.999987
20.029020;1.04504716;0.667023017;0.00191823352;0.638271077;0.00183500923;1.04562155;1.05618598;0.653424598;0.034046841;1.04504733;0.400214345;0.00115193967;10;0.666667;0;1.06533259;0.999986;0.999986
20.030020;1.04507418;0.667033021;0.00200155252;0.638264135;0.00191469794;1.04567356;1.05621698;0.653416497;0.0341247639;1.04507434;0.400220361;0.0012019561;10;0.666667;0;1.0653326;0.999986;0.999986
20.031020;1.04510019;0.667043027;0.00208487098;0.638257803;0.00199438722;1.04572558;1.05624799;0.653406821;0.0342042592;1.04510035;0.400226374;0.00125196889;10;0.666667;0;1.06533261;0.999985;0.999985
20.032020;1.04512721;0.667053032;0.00216985575;0.638250859;0.00207566772;1.04577759;1.056279;0.653397147;0.034282171;1.04512736;0.400232384;0.00130297837;10;0.666667;0;1.06533263;0.999985;0.999985
20.033020;1.04515323;0.667061372;0.0022531737;0.638242931;0.00215535359;1.0458286;1.056311;0.653385278;0.0343584667;1.04515337;0.400237393;0.00135298495;10;0.666667;0;1.06533265;0.999984;0.999984
20.034020;1.04518025;0.667069711;0.00233482498;0.638234391;0.00223344072;1.04588061;1.05634201;0.653375608;0.0344363673;1.04518038;0.4002424;0.00140198905;10;0.666667;0;1.06533267;0.999984;0.999984
20.035020;1.04520626;0.667078049;0.00241814302;0.638226464;0.00231312253;1.04593163;1.05637302;0.653364361;0.0345126849;1.04520639;0.400247406;0.00145199099;10;0.666667;0;1.06533269;0.999983;0.999983
20.036020;1.04523328;0.667086387;0.00249979477;0.638217925;0.00239120549;1.04598264;1.05640303;0.653353733;0.0345906077;1.0452334;0.40025241;0.00150099101;10;0.666667;0;1.06533272;0.999983;0.999983
20.037020;1.0452593;0.667093057;0.00258311401;0.638208403;0.00247088325;1.04603365;1.05643405;0.653340909;0.0346669153;1.04525941;0.400256414;0.00155098938;10;0.666667;0;1.06533274;0.999983;0.999983
20.038020;1.04528532;0.667101394;0.00266476807;0.638200475;0.00254896439;1.04608367;1.05646506;0.653329662;0.0347416406;1.04528542;0.400261417;0.00159998641;10;0.666667;0;1.06533277;0.999982;0.999982
20.039020;1.04531133;0.667106395;0.00274475749;0.638189357;0.00262544881;1.04613468;1.05649507;0.653317455;0.0348179719;1.04531143;0.400264419;0.00164798244;10;0.666667;0;1.0653328;0.999982;0.999982
20.040020;1.04533735;0.667113062;0.00282641587;0.638179834;0.00270352507;1.04618469;1.05652609;0.653303052;0.0348926885;1.04533744;0.400268421;0.00169697794;10;0.666667;0;1.06533283;0.999981;0.999981
20.041020;1.04536336;0.667118061;0.00290640988;0.638168717;0.00278000411;1.0462347;1.0565561;0.653290843;0.034967434;1.04536345;0.400271421;0.0017449734;10;0.666667;0;1.06533285;0.999981;0.999981
20.042020;1.04538938;0.667124726;0.00298640605;0.638159193;0.00285648009;1.04628472;1.05658612;0.653277056;0.0350421754;1.04538946;0.40027542;0.00179296927;10;0.666667;0;1.06533288;0.999981;0.999981
20.043020;1.04541439;0.667129722;0.00306640417;0.638148686;0.00293295551;1.04633373;1.05661613;0.653263269;0.0351153355;1.04541446;0.400278418;0.00184096583;10;0.666667;0;1.06533291;0.99998;0.99998
20.044020;1.0454404;0.667133049;0.0031447373;0.638135973;0.00300783042;1.04638274;1.05664615;0.65324948;0.0351884916;1.04544047;0.400280414;0.00188796324;10;0.666667;0;1.06533294;0.99998;0.99998
20.045020;1.0454654;0.667138041;0.00322473847;0.638125464;0.00308429888;1.04643276;1.05667516;0.653236309;0.0352616767;1.04546547;0.400283409;0.00193596149;10;0.666667;0;1.06533296;0.99998;0.99998
20.046020;1.04549041;0.667141366;0.00330307392;0.638113361;0.00315916958;1.04648077;1.05670518;0.653220941;0.0353348238;1.04549047;0.400285402;0.00198296049;10;0.666667;0;1.06533299;0.999979;0.999979
20.047020;1.04551641;0.667144689;0.0033814099;0.638100648;0.0032340336;1.04652978;1.05673419;0.653206191;0.0354079995;1.04551646;0.400287393;0.00202996013;10;0.666667;0;1.06533301;0.999979;0.999979
20.048020;1.04554142;0.667148011;0.00345807932;0.638088547;0.00330730283;1.04657779;1.05676421;0.653190822;0.0354795592;1.04554146;0.400289382;0.00207596026;10;0.666667;0;1.06533303;0.999979;0.999979
20.049020;1.04556642;0.667151332;0.00353641528;0.638076447;0.00338216221;1.04662679;1.05679322;0.653176071;0.0355511472;1.04556645;0.400291369;0.00212296076;10;0.666667;0;1.06533305;0.999979;0.999979
20.050020;1.04559141;0.667152985;0.00361308428;0.638062756;0.00345542332;1.0466748;1.05682223;0.653161318;0.0356211529;1.04559144;0.400292353;0.00216896142;10;0.666667;0;1.06533306;0.999978;0.999978
20.051020;1.04561541;0.667156303;0.00368975288;0.638051271;0.00352868329;1.0467218;1.05685124;0.653144988;0.0356927302;1.04561543;0.400294334;0.00221496192;10;0.666667;0;1.06533307;0.999978;0.999978
20.052020;1.04564041;0.667157953;0.00376642101;0.638037586;0.0036019352;1.0467698;1.05687925;0.653129274;0.0357627592;1.04564042;0.400295313;0.00226096192;10;0.666667;0;1.06533308;0.999978;0.999978
20.053020;1.0456654;0.667159601;0.00384142199;0.638023903;0.00367358832;1.0468168;1.05690826;0.653114519;0.0358327495;1.0456654;0.40029629;0.00230596121;10;0.666667;0;1.06533309;0.999978;0.999978
20.054020;1.0456894;0.667159581;0.00391642259;0.638009241;0.0037452401;1.04686381;1.05693727;0.653096609;0.0359027347;1.04568938;0.400296265;0.00235095982;10;0.666667;0;1.06533309;0.999978;0.999978
20.055020;1.04571439;0.667161227;0.00399142299;0.637995565;0.00381688333;1.04691081;1.05696528;0.653080893;0.0359727488;1.04571436;0.400297238;0.00239595794;10;0.666667;0;1.06533309;0.999977;0.999977
20.056020;1.04573838;0.667162871;0.00406642333;0.637982502;0.00388852504;1.04695781;1.05699328;0.653065177;0.0360411806;1.04573834;0.400298209;0.00244095579;10;0.666667;0;1.06533309;0.999977;0.999977
20.057020;1.04576238;0.667162848;0.00414142371;0.63796785;0.00396016157;1.04700381;1.05702129;0.653047884;0.0361096067;1.04576232;0.400298178;0.00248595354;10;0.666667;0;1.06533309;0.999977;0.999977
20.058020;1.04578637;0.667162826;0.00421475748;0.6379532;0.00403019928;1.0470498;1.05704929;0.653032169;0.036178027;1.0457863;0.400298144;0.00252995141;10;0.666667;0;1.06533309;0.999977;0.999977
20.060020;1.04583435;0.667162783;0.00436142535;0.637923912;0.00417026003;1.0471418;1.0571053;0.652997588;0.0363132738;1.04583425;0.400298074;0.00261794835;10;0.666667;0;1.06533307;0.999977;0.999977
20.061020;1.04585734;0.667162763;0.00443475953;0.637909882;0.00424028751;1.04718779;1.05713231;0.652980918;0.0363801347;1.04585723;0.400298038;0.00266194742;10;0.666667;0;1.06533306;0.999976;0.999976
20.062020;1.04588133;0.667162745;0.00450642728;0.637895244;0.00430871312;1.04723278;1.05716031;0.652963631;0.036446956;1.04588121;0.400298001;0.00270494667;10;0.666667;0;1.06533304;0.999976;0.999976
20.063020;1.04590532;0.667162729;0.00457976199;0.637880608;0.00437872832;1.04727778;1.05718731;0.652945386;0.0365138063;1.04590519;0.400297964;0.00274894593;10;0.666667;0;1.06533303;0.999976;0.999976
20.064020;1.04592831;0.667161048;0.00465143047;0.637864991;0.00444715069;1.04732276;1.05721432;0.65292872;0.0365790749;1.04592817;0.400296927;0.00279194515;10;0.666667;0;1.06533301;0.999976;0.999976
20.065020;1.0459513;0.667161036;0.00472309955;0.637850968;0.00451557012;1.04736775;1.05724132;0.652912054;0.036645915;1.04595115;0.400296891;0.0028349444;10;0.666667;0;1.06533299;0.999976;0.999976
20.066020;1.04597429;0.667159359;0.00479310274;0.637835353;0.00458239354;1.04741273;1.05726832;0.652893813;0.0367111735;1.04597413;0.400295855;0.00287694384;10;0.666667;0;1.06533298;0.999976;0.999976
20.067020;1.04599828;0.667157683;0.00486477347;0.63781913;0.00465080365;1.04745672;1.05729533;0.652875573;0.0367764271;1.04599812;0.40029482;0.00291994361;10;0.666667;0;1.06533296;0.999976;0.999976
20.068020;1.04602128;0.667156011;0.00493477842;0.637803519;0.00471762273;1.0475007;1.05732233;0.652857335;0.0368400992;1.04602111;0.400293785;0.00296194377;10;0.666667;0;1.06533294;0.999976;0.999976
20.069020;1.04604427;0.667156006;0.00500478418;0.637789503;0.00478444008;1.04754468;1.05734933;0.652840674;0.0369053426;1.0460441;0.400293752;0.00300394427;10;0.666667;0;1.06533292;0.999976;0.999976
20.070020;1.04606627;0.667152668;0.00507479068;0.637772911;0.00485126047;1.04758866;1.05737534;0.652823055;0.0369690399;1.04606609;0.40029172;0.00304594504;10;0.666667;0;1.06533291;0.999976;0.999976
20.071020;1.04608926;0.667151;0.00514479783;0.637757307;0.00491807471;1.04763164;1.05740234;0.652803244;0.0370326978;1.04608909;0.40029069;0.00308794614;10;0.666667;0;1.0653329;0.999976;0.999976
20.072020;1.04611226;0.667149332;0.00521313888;0.637741702;0.00498329416;1.04767562;1.05742834;0.652785628;0.0370963865;1.04611209;0.400289661;0.0031289478;10;0.666667;0;1.06533289;0.999976;0.999976
20.073020;1.04613425;0.667147665;0.00528148047;0.63772671;0.00504851686;1.0477186;1.05745435;0.652768013;0.0371600716;1.04613409;0.400288634;0.00316995031;10;0.666667;0;1.06533288;0.999975;0.999975
20.074020;1.04615724;0.667145999;0.00534982254;0.63771111;0.00511373322;1.04776158;1.05748035;0.652750401;0.0372221771;1.04615709;0.400287609;0.00321095388;10;0.666667;0;1.06533287;0.999975;0.999975
20.075020;1.04617923;0.667142666;0.00541816501;0.637694527;0.00517895315;1.04780456;1.05750635;0.652731212;0.0372858554;1.0461791;0.400285585;0.00325195865;10;0.666667;0;1.06533287;0.999975;0.999975
20.076020;1.04620122;0.667141001;0.0054865076;0.637679539;0.00524417222;1.04784654;1.05753236;0.6527136;0.0373479546;1.0462011;0.400284564;0.00329296466;10;0.666667;0;1.06533287;0.999975;0.999975
20.077020;1.04622321;0.667137669;0.00555318322;0.637662958;0.00530779782;1.04788852;1.05755736;0.652696606;0.0374100866;1.04622311;0.400282544;0.00333297194;10;0.666667;0;1.06533287;0.999975;0.999975
20.078020;1.0462452;0.667136005;0.00562152492;0.637647971;0.00537301627;1.0479315;1.05758337;0.652677419;0.0374721809;1.04624512;0.400281526;0.00337398062;10;0.666667;0;1.06533287;0.999975;0.999975
20.079020;1.04626719;0.667132673;0.00568819924;0.637631392;0.00543664151;1.04797349;1.05760837;0.65265885;0.0375327327;1.04626713;0.40027951;0.00341399082;10;0.666667;0;1.06533288;0.999975;0.999975
20.080020;1.04628918;0.667129342;0.00575487295;0.637614814;0.00550026637;1.04801447;1.05763438;0.65264124;0.0375932472;1.04628914;0.400277497;0.00345400245;10;0.666667;0;1.06533289;0.999975;0.999975
20.081020;1.04631117;0.667126012;0.00582154608;0.637598236;0.00556389054;1.04805645;1.05765939;0.65262267;0.0376553713;1.04631115;0.400275486;0.00349401509;10;0.666667;0;1.0653329;0.999975;0.999975
20.082020;1.04633216;0.667124348;0.00588655203;0.637583862;0.00562592618;1.04809844;1.05768439;0.652604101;0.0377159179;1.04633216;0.400274477;0.00353302799;10;0.666667;0;1.06533292;0.999975;0.999975
20.083020;1.04635415;0.667121018;0.00595322432;0.637567287;0.00568954811;1.04813942;1.0577094;0.652585531;0.0377748871;1.04635417;0.400272472;0.00357304029;10;0.666667;0;1.06533293;0.999975;0.999975
20.085020;1.04639713;0.667114358;0.00608323569;0.637534748;0.00581360694;1.0482214;1.05775942;0.652548386;0.0378959719;1.04639719;0.400268471;0.0036510602;10;0.666667;0;1.06533297;0.999975;0.999975
20.086020;1.04641812;0.66711103;0.00614824157;0.637518785;0.00587563601;1.04826239;1.05778343;0.652530428;0.0379549719;1.04641819;0.400266475;0.00369006694;10;0.666667;0;1.065333;0.999975;0.999975
20.087020;1.04643911;0.667107701;0.00621324737;0.637502823;0.00593766239;1.04830238;1.05780845;0.652511852;0.0380139337;1.0464392;0.400264482;0.00372907126;10;0.666667;0;1.06533302;0.999975;0.999975
20.089020;1.0464811;0.66710105;0.00633992495;0.637470902;0.00605852077;1.04838336;1.05785747;0.652475308;0.0381318866;1.0464812;0.400260504;0.00380507299;10;0.666667;0;1.06533307;0.999975;0.999975
20.090020;1.04650209;0.66709606;0.0064049302;0.637453353;0.00612053806;1.04842336;1.05788148;0.652457342;0.0381893025;1.0465022;0.400257518;0.00384407089;10;0.666667;0;1.06533309;0.999975;0.999975
20.091020;1.04652308;0.667092737;0.0064682688;0.637437397;0.00618095968;1.04846235;1.0579055;0.652439373;0.0382482921;1.0465232;0.400255534;0.0038820671;10;0.666667;0;1.06533311;0.999975;0.999975
20.092020;1.04654408;0.667089418;0.00652994076;0.637421443;0.00623978568;1.04850234;1.05792951;0.652421402;0.0383057047;1.0465442;0.400253551;0.00391906169;10;0.666667;0;1.06533313;0.999975;0.999975
20.093020;1.04656507;0.6670861;0.00659327936;0.637405491;0.00630020106;1.04854233;1.05795352;0.652401853;0.0383631158;1.0465652;0.400251569;0.00395705466;10;0.666667;0;1.06533315;0.999975;0.999975
20.094020;1.04658507;0.667081117;0.00665661804;0.637388557;0.00636061924;1.04858133;1.05797752;0.652383878;0.0384205254;1.0465852;0.400248587;0.00399504601;10;0.666667;0;1.06533317;0.999975;0.999975
20.095020;1.04660607;0.667077799;0.00671829036;0.637372608;0.00641943563;1.04862032;1.05800053;0.652366519;0.0384779702;1.0466062;0.400246605;0.0040320358;10;0.666667;0;1.06533319;0.999976;0.999976
20.096020;1.04662607;0.667074483;0.00677996331;0.637357269;0.00647825488;1.04865931;1.05802453;0.652348542;0.038533802;1.0466262;0.400244623;0.00406902415;10;0.666667;0;1.06533321;0.999976;0.999976
20.097020;1.04664608;0.667069499;0.0068416371;0.63734034;0.00653707066;1.0486983;1.05804854;0.652328989;0.0385912081;1.0466462;0.400241641;0.00410601113;10;0.666667;0;1.06533322;0.999976;0.999976
20.098020;1.04666709;0.667066182;0.00690331189;0.637324396;0.00659587634;1.0487373;1.05807154;0.652311628;0.0386470742;1.0466672;0.400239659;0.0041429969;10;0.666667;0;1.06533324;0.999976;0.999976
20.099020;1.0466871;0.667061197;0.00696498787;0.63730747;0.00665468414;1.04877529;1.05809454;0.652292691;0.0387029393;1.0466872;0.400236676;0.00417998174;10;0.666667;0;1.06533325;0.999976;0.999976
20.100020;1.04670711;0.667057877;0.00702499851;0.637292138;0.00671189525;1.04881328;1.05811753;0.652275329;0.038758803;1.0467072;0.400234692;0.004215966;10;0.666667;0;1.06533326;0.999976;0.999976
20.101020;1.04672713;0.667054558;0.00708667717;0.637276806;0.00677069411;1.04885228;1.05814153;0.652257352;0.0388146283;1.0467272;0.400232707;0.00425295015;10;0.666667;0;1.06533328;0.999976;0.999976
20.102020;1.04674714;0.66704957;0.00714669042;0.637259881;0.00682789601;1.04889027;1.05816452;0.652238415;0.0388689132;1.0467472;0.400229719;0.00428893463;10;0.666667;0;1.06533329;0.999976;0.999976
20.103020;1.04676617;0.667046248;0.00720670484;0.637245158;0.00688509968;1.04892727;1.05818751;0.652221055;0.0389247707;1.0467662;0.400227731;0.00432491988;10;0.666667;0;1.06533329;0.999976;0.999976
20.104020;1.04678619;0.667041256;0.00726672039;0.637228233;0.00694229204;1.04896526;1.05820949;0.652202736;0.0389790873;1.0467862;0.40022474;0.00436090619;10;0.666667;0;1.0653333;0.999976;0.999976
20.105020;1.04680622;0.667037929;0.00732673705;0.637212898;0.00699947971;1.04900326;1.05823248;0.652185377;0.0390333643;1.0468062;0.400222748;0.00439689376;10;0.666667;0;1.06533331;0.999976;0.999976
20.106020;1.04682525;0.667032933;0.00738508807;0.63719658;0.00705507753;1.04904026;1.05825546;0.652166444;0.0390876383;1.0468252;0.400219755;0.00443188264;10;0.666667;0;1.06533331;0.999976;0.999976
20.107020;1.04684528;0.667027935;0.00744510658;0.637179652;0.00711225652;1.04907727;1.05827745;0.652149702;0.0391419466;1.0468452;0.40021676;0.00446787278;10;0.666667;0;1.06533331;0.999976;0.999976
20.108020;1.04686431;0.667024602;0.00750345895;0.637164924;0.00716784627;1.04911427;1.05830043;0.652130772;0.0391962155;1.04686421;0.400214765;0.00450286417;10;0.666667;0;1.06533332;0.999976;0.999976
20.109020;1.04688334;0.6670196;0.00756181155;0.637148603;0.00722343238;1.04915128;1.05832241;0.65211246;0.0392489445;1.04688321;0.40021177;0.00453785685;10;0.666667;0;1.06533332;0.999976;0.999976
20.110020;1.04690337;0.667016265;0.00762016399;0.637133266;0.00727900823;1.04918828;1.0583444;0.652095725;0.0393032465;1.04690321;0.400209773;0.00457285086;10;0.666667;0;1.06533331;0.999976;0.999976
20.111020;1.0469224;0.667011261;0.00767851585;0.637116945;0.00733458807;1.04922429;1.05836638;0.652077418;0.0393559717;1.04692221;0.400206777;0.00460784615;10;0.666667;0;1.06533331;0.999976;0.999976
20.112020;1.04694142;0.667006257;0.00773686663;0.637100624;0.00739016547;1.0492613;1.05838836;0.652060689;0.0394086954;1.04694121;0.400203781;0.00464284253;10;0.666667;0;1.06533331;0.999976;0.999976
20.113020;1.04696044;0.66700292;0.00779354918;0.637085895;0.00744414894;1.0492973;1.05841035;0.65204239;0.0394614175;1.04696021;0.400201786;0.00467683969;10;0.666667;0;1.0653333;0.999976;0.999976
20.114020;1.04697946;0.666997917;0.00785189656;0.637069574;0.00749972267;1.04933331;1.05843233;0.652024096;0.0395141379;1.04697921;0.40019879;0.00471183717;10;0.666667;0;1.06533329;0.999977;0.999977
20.115020;1.04699848;0.666994582;0.00790857536;0.637054846;0.0075537031;1.04936932;1.05845431;0.652007381;0.0395668566;1.04699821;0.400196795;0.00474583442;10;0.666667;0;1.06533328;0.999977;0.999977
20.116020;1.0470165;0.666989581;0.00796525242;0.637039134;0.00760768966;1.04940533;1.0584763;0.651989096;0.039617999;1.04701621;0.400193799;0.0047798309;10;0.666667;0;1.06533326;0.999977;0.999977
20.117020;1.04703551;0.66698458;0.008021928;0.637022814;0.00766166823;1.04944133;1.05849729;0.651973007;0.0396707518;1.04703521;0.400190805;0.00481382613;10;0.666667;0;1.06533325;0.999977;0.999977
20.118020;1.04705452;0.666981249;0.00807860241;0.637008085;0.00771564646;1.04947634;1.05851928;0.651954733;0.0397218909;1.04705421;0.400188811;0.00484781967;10;0.666667;0;1.06533323;0.999977;0.999977
20.119020;1.04707253;0.666976252;0.00813527594;0.636992374;0.00776963228;1.04951235;1.05854027;0.651937078;0.0397730658;1.04707221;0.400185817;0.00488181119;10;0.666667;0;1.06533321;0.999977;0.999977
20.120020;1.04709153;0.666971258;0.008190282;0.636976054;0.00782201952;1.04954735;1.05856226;0.651920387;0.0398242012;1.0470912;0.400182825;0.00491480056;10;0.666667;0;1.06533319;0.999977;0.999977
20.121020;1.04710953;0.666967932;0.00824695392;0.636961932;0.00787600663;1.04958236;1.05858325;0.651902741;0.0398753722;1.0471092;0.400180834;0.00494878784;10;0.666667;0;1.06533317;0.999977;0.999977
20.122020;1.04712753;0.666962944;0.00830195823;0.63694622;0.00792840275;1.04961737;1.05860425;0.651885099;0.039926541;1.0471272;0.400177845;0.00498177313;10;0.666667;0;1.06533314;0.999977;0.999977
20.123020;1.04714653;0.666959625;0.00835696142;0.63693149;0.00798079181;1.04965237;1.05862524;0.651869034;0.039976133;1.04714619;0.400175857;0.00501475658;10;0.666667;0;1.06533312;0.999977;0.999977
20.124020;1.04716452;0.666954642;0.00841196316;0.636915777;0.00803318872;1.04968638;1.05864624;0.651851397;0.0400272967;1.04716418;0.40017287;0.00504773829;10;0.666667;0;1.06533309;0.999977;0.999977
20.125020;1.04718252;0.666949661;0.00846696305;0.636900064;0.00808558558;1.04972139;1.05866724;0.651835335;0.0400768834;1.04718218;0.400169884;0.00508071832;10;0.666667;0;1.06533307;0.999977;0.999977
20.126020;1.04720051;0.666946349;0.00852196083;0.636885942;0.008137982;1.0497554;1.05868824;0.6518177;0.0401264676;1.04720017;0.400167899;0.00511369675;10;0.666667;0;1.06533304;0.999977;0.999977
20.127020;1.0472185;0.666941372;0.00857695641;0.636870231;0.00819037761;1.04979042;1.05870925;0.651800066;0.0401760493;1.04721816;0.400164916;0.00514667382;10;0.666667;0;1.06533302;0.999977;0.999977
20.128020;1.04723648;0.666936395;0.00863028322;0.63685452;0.00824118053;1.04982444;1.05872925;0.651784621;0.0402256663;1.04723615;0.400161933;0.00517864985;10;0.666667;0;1.06533299;0.999978;0.999978
20.129020;1.04725347;0.666933084;0.00868360812;0.636841009;0.00829198988;1.04985845;1.05875025;0.651766989;0.040275243;1.04725314;0.400159952;0.00521062518;10;0.666667;0;1.06533297;0.999978;0.999978
20.130020;1.04727146;0.666928108;0.00873859805;0.636825301;0.00834438114;1.04989248;1.05877125;0.651750929;0.0403248172;1.04727112;0.400156972;0.00524360013;10;0.666667;0;1.06533295;0.999978;0.999978
20.131020;1.04728945;0.666924798;0.00879191996;0.636811184;0.00839517909;1.0499255;1.05879125;0.651733912;0.0403728531;1.04728911;0.400154993;0.00527557498;10;0.666667;0;1.06533293;0.999978;0.999978
20.132020;1.04730643;0.666919821;0.00884524079;0.636796085;0.00844598305;1.04995952;1.05881125;0.651716895;0.0404224609;1.0473061;0.400152015;0.00530755014;10;0.666667;0;1.06533292;0.999978;0.999978
20.133020;1.04732442;0.666914844;0.0088985607;0.636780379;0.00849677662;1.04999255;1.05883225;0.651700835;0.0404704541;1.04732409;0.400149038;0.00533952607;10;0.666667;0;1.06533291;0.999978;0.999978
20.134020;1.04734141;0.666911532;0.00895187977;0.636766873;0.00854757572;1.05002658;1.05885224;0.651683818;0.0405184831;1.04734107;0.400147061;0.00537150322;10;0.666667;0;1.06533289;0.999978;0.999978
20.135020;1.04735939;0.666906551;0.00900353126;0.636751168;0.00859677247;1.0500596;1.05887224;0.651668374;0.0405680838;1.04735906;0.400144086;0.00540248185;10;0.666667;0;1.06533288;0.999978;0.999978
20.136020;1.04737638;0.666903235;0.00905684851;0.636737664;0.00864756552;1.05009263;1.05889223;0.651651357;0.0406161077;1.04737604;0.400142112;0.00543446213;10;0.666667;0;1.06533288;0.999978;0.999978
20.137020;1.04739336;0.666898251;0.00910849816;0.636722566;0.00869676383;1.05012566;1.05891223;0.651635912;0.0406625544;1.04739303;0.400139138;0.00546544417;10;0.666667;0;1.06533287;0.999978;0.999978
20.138020;1.04741134;0.666894933;0.00916181369;0.636708451;0.00874754134;1.05015869;1.05893222;0.651618893;0.0407105718;1.04741101;0.400137165;0.00549742809;10;0.666667;0;1.06533286;0.999978;0.999978
20.139020;1.04742832;0.666889946;0.00921346189;0.636693352;0.008796732;1.05019172;1.05895221;0.651603448;0.0407585857;1.04742799;0.400134193;0.0055284139;10;0.666667;0;1.06533286;0.999978;0.999978
20.140020;1.0474453;0.666886625;0.00926510955;0.636679841;0.00884591867;1.05022375;1.0589712;0.651587044;0.0408050607;1.04744498;0.40013222;0.00555940151;10;0.666667;0;1.06533285;0.999979;0.999979
20.141020;1.04746228;0.666881636;0.00931675652;0.636664736;0.00889510127;1.05025679;1.05899119;0.651571597;0.0408530678;1.04746196;0.400129247;0.00559039068;10;0.666667;0;1.06533285;0.999979;0.999979
20.142020;1.04747925;0.666878313;0.00936840256;0.63665122;0.0089442797;1.05028882;1.05901118;0.651554575;0.0408994979;1.04747894;0.400127274;0.00562138105;10;0.666667;0;1.06533284;0.999979;0.999979
20.143020;1.04749623;0.666873323;0.0094183808;0.636636111;0.0089918627;1.05032085;1.05903018;0.651539742;0.0409459639;1.04749592;0.4001243;0.00565137232;10;0.666667;0;1.06533284;0.999979;0.999979
20.144020;1.0475122;0.666869999;0.00947002449;0.636623197;0.00904104103;1.05035288;1.05905017;0.651522718;0.0409923892;1.04751191;0.400122326;0.00568236424;10;0.666667;0;1.06533284;0.999979;0.999979
20.145020;1.04752918;0.666865008;0.00952000038;0.63660808;0.00908861538;1.05038492;1.05906917;0.651507882;0.0410388513;1.04752889;0.400119351;0.00571235664;10;0.666667;0;1.06533283;0.999979;0.999979
20.146020;1.04754615;0.666861683;0.00957164201;0.636594552;0.00913777655;1.05041695;1.05908817;0.651491471;0.0410853116;1.04754587;0.400117376;0.00574334937;10;0.666667;0;1.06533283;0.999979;0.999979
20.147020;1.04756312;0.666856691;0.00962161628;0.636579429;0.00918534262;1.05044898;1.05910817;0.651476017;0.0411317316;1.04756285;0.400114399;0.00577334228;10;0.666667;0;1.06533283;0.999979;0.999979
20.148020;1.04757908;0.666853363;0.00967159012;0.636566502;0.00923291358;1.050481;1.05912717;0.651461178;0.0411781888;1.04757883;0.400112422;0.00580333528;10;0.666667;0;1.06533283;0.999979;0.999979
20.149020;1.04759605;0.666850036;0.00972156374;0.636552966;0.00928047206;1.05051203;1.05914617;0.651444763;0.0412230712;1.04759581;0.400110443;0.00583332833;10;0.666667;0;1.06533283;0.999979;0.999979
20.150020;1.04761202;0.666845042;0.0097715372;0.636538444;0.00932803602;1.05054405;1.05916517;0.651429923;0.041269526;1.04761179;0.400107463;0.00586332138;10;0.666667;0;1.06533284;0.999979;0.999979
20.151020;1.04762799;0.666841713;0.00982151053;0.636525511;0.00937559709;1.05057508;1.05918417;0.651415082;0.0413144065;1.04762777;0.400105481;0.00589331428;10;0.666667;0;1.06533284;0.99998;0.99998
20.152020;1.04764496;0.666838383;0.00987148392;0.63651197;0.0094231468;1.0506061;1.05920318;0.651398666;0.0413592865;1.04764474;0.400103498;0.00592330671;10;0.666667;0;1.06533284;0.99998;0.99998
20.153020;1.04766092;0.666833387;0.00991979108;0.636497444;0.00946911278;1.05063712;1.05922118;0.651384438;0.0414042054;1.04766072;0.400100514;0.00595229831;10;0.666667;0;1.06533284;0.99998;0.99998
20.154020;1.04767689;0.666830057;0.00996976589;0.636484509;0.00951666828;1.05066814;1.05924019;0.651369596;0.041449085;1.0476767;0.400098529;0.00598228869;10;0.666667;0;1.06533284;0.99998;0.99998
20.155020;1.04769286;0.666826726;0.0100180756;0.636471573;0.00956263201;1.05069915;1.0592592;0.651353179;0.0414939642;1.04769268;0.400096542;0.00601127751;10;0.666667;0;1.06533284;0.99998;0.99998
20.156020;1.04770984;0.666821727;0.0100680541;0.636456438;0.00961017665;1.05073017;1.0592782;0.651338336;0.0415388426;1.04770967;0.400093554;0.0060412646;10;0.666667;0;1.06533284;0.99998;0.99998
20.157020;1.04772581;0.666818394;0.0101163686;0.636443502;0.0096561392;1.05076118;1.05929621;0.651324108;0.0415837599;1.04772566;0.400091565;0.0060702501;10;0.666667;0;1.06533283;0.99998;0.99998
20.158020;1.04774178;0.66681506;0.0101646857;0.636430567;0.00970210169;1.0507912;1.05931522;0.651309265;0.0416286374;1.04774165;0.400089575;0.00609923439;10;0.666667;0;1.06533283;0.99998;0.99998
20.159020;1.04775676;0.666811725;0.0102130058;0.636418242;0.00974807394;1.05082221;1.05933323;0.651293465;0.0416719805;1.04775664;0.400087584;0.00612821793;10;0.666667;0;1.06533282;0.99998;0.99998
20.160020;1.04777274;0.666808387;0.0102613288;0.636405309;0.00979403795;1.05085223;1.05935125;0.65127924;0.0417168971;1.04777264;0.400085593;0.00615720118;10;0.666667;0;1.06533281;0.99998;0.99998
20.161020;1.04778872;0.666803383;0.0103096544;0.636390788;0.00984000336;1.05088224;1.05937026;0.651264402;0.0417602014;1.04778864;0.400082601;0.00618618456;10;0.666667;0;1.0653328;0.99998;0.99998
20.162020;1.04780471;0.666800044;0.0103579825;0.63637786;0.00988597032;1.05091226;1.05938828;0.65125018;0.0418035457;1.04780463;0.400080609;0.00621516849;10;0.666667;0;1.06533278;0.999981;0.999981
20.163020;1.04782069;0.666796703;0.0104046464;0.636364933;0.00993034815;1.05094227;1.05940629;0.651235959;0.0418468912;1.04782063;0.400078617;0.00624315339;10;0.666667;0;1.06533277;0.999981;0.999981
20.165020;1.04785167;0.666790018;0.0104996471;0.636339698;0.0100207076;1.0510023;1.05944232;0.651207526;0.0419335865;1.04785163;0.40007463;0.00630012708;10;0.666667;0;1.06533274;0.999981;0.999981
20.166020;1.04786666;0.666786674;0.0105479835;0.636327389;0.0100666887;1.05103231;1.05946033;0.65119174;0.0419769362;1.04786662;0.400072634;0.00632911614;10;0.666667;0;1.06533273;0.999981;0.999981
20.168020;1.04789765;0.666779979;0.0106413274;0.636302169;0.0101554611;1.05109133;1.05949637;0.651163322;0.0420636384;1.04789762;0.400068635;0.00638509905;10;0.666667;0;1.0653327;0.999981;0.999981
20.169020;1.04791364;0.666776629;0.0106880008;0.636289259;0.0101998422;1.05112034;1.05951438;0.651149117;0.0421054165;1.04791362;0.400066631;0.00641309301;10;0.666667;0;1.06533269;0.999981;0.999981
20.170020;1.04792864;0.666773277;0.0107346749;0.636276958;0.0102442327;1.05115035;1.0595324;0.651134914;0.0421487668;1.04792862;0.400064625;0.00644108869;10;0.666667;0;1.06533268;0.999981;0.999981
20.171020;1.04794364;0.666769925;0.0107813493;0.63626466;0.0102886225;1.05117935;1.05954941;0.651121327;0.0421905822;1.04794363;0.400062615;0.00646908607;10;0.666667;0;1.06533267;0.999981;0.999981
20.172020;1.04795964;0.666766571;0.0108280238;0.636251756;0.0103330018;1.05120835;1.05956743;0.651108701;0.0422339286;1.04795963;0.400060601;0.00649708508;10;0.666667;0;1.06533267;0.999981;0.999981
20.173020;1.04797463;0.666763216;0.0108746987;0.636239461;0.0103773902;1.05123736;1.05958545;0.651094503;0.0422756995;1.04797464;0.400058584;0.0065250857;10;0.666667;0;1.06533266;0.999982;0.999982
20.176020;1.04801963;0.666753148;0.0110113949;0.636202587;0.0105073706;1.05132435;1.05963751;0.65105314;0.0424026485;1.04801966;0.400052511;0.00660709468;10;0.666667;0;1.06533266;0.999982;0.999982
20.177020;1.04803462;0.666749793;0.0110580737;0.6361903;0.0105517555;1.05135234;1.05965453;0.651039557;0.0424428754;1.04803467;0.400050479;0.00663509871;10;0.666667;0;1.06533266;0.999982;0.999982
20.178020;1.04804962;0.666746437;0.0111030869;0.636178015;0.0105945485;1.05138134;1.05967255;0.65102536;0.0424846321;1.04804968;0.400048444;0.00666210271;10;0.666667;0;1.06533266;0.999982;0.999982
20.179020;1.04806462;0.666744748;0.0111481008;0.636167322;0.0106373396;1.05141033;1.05968957;0.651013348;0.0425264263;1.04806469;0.400047407;0.00668910657;10;0.666667;0;1.06533267;0.999982;0.999982
20.180020;1.04807961;0.666741393;0.0111947817;0.636155041;0.0106817192;1.05143833;1.0597066;0.650999762;0.0425682183;1.0480797;0.400045368;0.00671711024;10;0.666667;0;1.06533267;0.999982;0.999982
20.181020;1.04809461;0.666738038;0.011239796;0.636142761;0.0107245068;1.05146632;1.05972362;0.650986174;0.0426100083;1.04809471;0.400043327;0.00674411365;10;0.666667;0;1.06533268;0.999982;0.999982
20.182020;1.04810861;0.666734684;0.0112848102;0.636131091;0.0107673032;1.05149531;1.05974065;0.650972585;0.0426502242;1.04810872;0.400041284;0.00677111657;10;0.666667;0;1.06533268;0.999982;0.999982
20.183020;1.04812361;0.666732998;0.0113281577;0.636120406;0.0108084979;1.05152331;1.05975767;0.650960565;0.0426920113;1.04812373;0.40004024;0.00679711878;10;0.666667;0;1.06533269;0.999982;0.999982
20.184020;1.04813861;0.666729646;0.0113731719;0.636108132;0.0108512818;1.0515513;1.0597747;0.650946972;0.0427322245;1.04813874;0.400038195;0.00682412023;10;0.666667;0;1.06533269;0.999982;0.999982
20.185020;1.04815262;0.666726296;0.011418186;0.636096466;0.0108940754;1.05157929;1.05979172;0.650933377;0.0427724361;1.04815275;0.40003615;0.00685112098;10;0.666667;0;1.0653327;0.999983;0.999983
20.186020;1.04816762;0.666722945;0.0114631999;0.636084194;0.0109368582;1.05160728;1.05980874;0.650921352;0.0428142188;1.04816776;0.400034103;0.00687812114;10;0.666667;0;1.0653327;0.999983;0.999983
20.187020;1.04818163;0.666721263;0.011506547;0.636074119;0.0109780609;1.05163526;1.05982576;0.650907752;0.0428544273;1.04818177;0.400033057;0.00690412072;10;0.666667;0;1.0653327;0.999983;0.999983
20.188020;1.04819664;0.666717914;0.0115515605;0.636061847;0.0110208427;1.05166225;1.05984278;0.650894151;0.0428946344;1.04819678;0.400031011;0.0069311197;10;0.666667;0;1.06533271;0.999983;0.999983
20.189020;1.04821065;0.666716233;0.0115949073;0.636051771;0.0110620441;1.05169024;1.05985879;0.650882735;0.0429348806;1.04821079;0.400029967;0.00695711813;10;0.666667;0;1.06533271;0.999983;0.999983
20.190020;1.04822566;0.666712885;0.0116399207;0.6360395;0.0111048238;1.05171822;1.0598758;0.650869132;0.0429750848;1.0482258;0.400027925;0.00698411628;10;0.666667;0;1.06533271;0.999983;0.999983
20.191020;1.04823967;0.666711206;0.0116832675;0.636029424;0.0111460226;1.05174521;1.05989281;0.650857102;0.0430152879;1.0482398;0.400026884;0.00701011452;10;0.666667;0;1.06533272;0.999983;0.999983
20.192020;1.04825368;0.66670786;0.0117266147;0.636017757;0.0111872196;1.0517732;1.05990882;0.650844113;0.0430555303;1.0482538;0.400024847;0.00703611323;10;0.666667;0;1.06533272;0.999983;0.999983
20.193020;1.04826869;0.666704516;0.0117699624;0.636005486;0.0112284036;1.05180018;1.05992582;0.650832083;0.0430941586;1.0482688;0.400022813;0.00706211265;10;0.666667;0;1.06533273;0.999983;0.999983
20.195020;1.04829672;0.666701162;0.0118566598;0.635985338;0.0113107844;1.05185415;1.05995881;0.650807065;0.0431745976;1.0482968;0.400020756;0.00711411404;10;0.666667;0;1.06533274;0.999983;0.999983
20.196020;1.04831074;0.666697818;0.0119000095;0.635973676;0.0113519695;1.05188113;1.05997481;0.650794079;0.0432132636;1.04831079;0.400018734;0.00714011624;10;0.666667;0;1.06533274;0.999983;0.999983
20.197020;1.04832475;0.666696144;0.0119433598;0.635963605;0.0113931505;1.05190812;1.05999179;0.65078205;0.0432534606;1.04832478;0.400017716;0.00716611963;10;0.666667;0;1.06533275;0.999984;0.999984
20.198020;1.04833876;0.666692802;0.0119867105;0.635951944;0.0114343274;1.0519351;1.06000778;0.650770637;0.0432921254;1.04833877;0.400015702;0.00719212425;10;0.666667;0;1.06533275;0.999984;0.999984
20.199020;1.04835377;0.66669113;0.0120300616;0.635941268;0.0114754891;1.05196208;1.06002376;0.65075765;0.04333079;1.04835375;0.400014693;0.00721812995;10;0.666667;0;1.06533276;0.999984;0.999984
20.200020;1.04836778;0.666689457;0.0120717466;0.6359312;0.0115150677;1.05198907;1.06003974;0.650746238;0.0433710269;1.04836773;0.400013687;0.00724313627;10;0.666667;0;1.06533277;0.999984;0.999984
20.201020;1.04838079;0.666686119;0.0121150988;0.635920148;0.011556243;1.05201605;1.06005672;0.650734212;0.0434096506;1.04838072;0.400011685;0.00726914262;10;0.666667;0;1.06533277;0.999984;0.999984
20.202020;1.0483948;0.666684447;0.0121567853;0.63591008;0.0115958135;1.05204304;1.0600727;0.65072123;0.0434483156;1.0483947;0.400010687;0.00729414847;10;0.666667;0;1.06533278;0.999984;0.999984
20.203020;1.0484088;0.666682775;0.0122001391;0.635900012;0.01163697;1.05206902;1.06008868;0.650709822;0.0434869807;1.04840868;0.40000969;0.0073201535;10;0.666667;0;1.06533279;0.999984;0.999984
20.204020;1.04842281;0.666679437;0.0122418272;0.635888354;0.011676533;1.05209601;1.06010466;0.650698415;0.0435256457;1.04842267;0.400007696;0.00734515762;10;0.666667;0;1.0653328;0.999984;0.999984
20.205020;1.04843682;0.666677765;0.0122835162;0.635878285;0.0117160921;1.052122;1.06012064;0.650687011;0.0435643105;1.04843665;0.400006703;0.00737016092;10;0.666667;0;1.06533281;0.999984;0.999984
20.206020;1.04845082;0.666676094;0.0123268729;0.635868216;0.0117572367;1.05214799;1.06013662;0.650674037;0.0436029749;1.04845064;0.400005711;0.00739616357;10;0.666667;0;1.06533282;0.999984;0.999984
20.207020;1.04846382;0.666674422;0.0123685634;0.635858753;0.011796799;1.05217498;1.0601526;0.650662637;0.0436416391;1.04846363;0.40000472;0.00742116563;10;0.666667;0;1.06533283;0.999984;0.999984
20.208020;1.04847783;0.666671083;0.0124102543;0.635847093;0.0118363464;1.05220097;1.06016759;0.650651853;0.0436787719;1.04847762;0.40000273;0.00744616704;10;0.666667;0;1.06533283;0.999984;0.999984
20.209020;1.04849183;0.666669409;0.012451945;0.635837024;0.0118758905;1.05222696;1.06018357;0.650640455;0.0437174348;1.04849162;0.400001742;0.00747116769;10;0.666667;0;1.06533284;0.999984;0.999984
20.210020;1.04850483;0.666667735;0.0124936355;0.635827558;0.0119154433;1.05225296;1.06019956;0.65062906;0.0437560963;1.04850461;0.400000755;0.00749616759;10;0.666667;0;1.06533285;0.999985;0.999985
20.212020;1.04853183;0.666664384;0.0125770157;0.635808021;0.0119945322;1.05230494;1.06023053;0.650606886;0.0438318815;1.04853162;0.399998786;0.00754616578;10;0.666667;0;1.06533287;0.999985;0.999985
20.213020;1.04854584;0.666662707;0.0126187051;0.635797948;0.0120340698;1.05233094;1.06024652;0.650593922;0.0438689628;1.04854562;0.399997804;0.00757116458;10;0.666667;0;1.06533288;0.999985;0.999985
20.214020;1.04855884;0.666661029;0.0126587276;0.63578848;0.0120720298;1.05235694;1.06026251;0.650582531;0.0439076121;1.04855863;0.399996824;0.00759516353;10;0.666667;0;1.06533289;0.999985;0.999985
20.215020;1.04857284;0.666659351;0.0127004162;0.635778406;0.0121115685;1.05238293;1.0602775;0.650571756;0.0439447267;1.04857264;0.399995844;0.0076201628;10;0.666667;0;1.06533291;0.999985;0.999985
20.216020;1.04858584;0.666657674;0.0127421041;0.635768936;0.0121511196;1.05240793;1.06029348;0.650560369;0.0439817953;1.04858565;0.399994866;0.00764516234;10;0.666667;0;1.06533292;0.999985;0.999985
20.217020;1.04859884;0.666655998;0.0127821243;0.635759467;0.0121890827;1.05243394;1.06030847;0.650549596;0.0440204726;1.04859866;0.399993888;0.0076691619;10;0.666667;0;1.06533293;0.999985;0.999985
20.218020;1.04861284;0.666654324;0.0128238097;0.63574939;0.0122286253;1.05245994;1.06032446;0.650539783;0.0440575316;1.04861268;0.399992909;0.00769416123;10;0.666667;0;1.06533295;0.999985;0.999985
20.219020;1.04862584;0.666652652;0.012863827;0.63573992;0.0122665924;1.05248494;1.06033944;0.650529013;0.0440946275;1.0486257;0.39999193;0.00771816025;10;0.666667;0;1.06533296;0.999985;0.999985
20.220020;1.04863884;0.666650983;0.0129055093;0.635730449;0.012306151;1.05251095;1.06035543;0.650517629;0.0441316771;1.04863873;0.399990949;0.00774315897;10;0.666667;0;1.06533298;0.999985;0.999985
20.221020;1.04865284;0.666649317;0.0129455229;0.635720371;0.0123441104;1.05253596;1.06037042;0.65050686;0.0441687641;1.04865275;0.399989966;0.00776715749;10;0.666667;0;1.06533299;0.999985;0.999985
20.222020;1.04866585;0.666647653;0.0129855343;0.635710898;0.0123820837;1.05256097;1.06038541;0.650496091;0.0442058471;1.04866578;0.399988982;0.00779115589;10;0.666667;0;1.06533301;0.999985;0.999985
20.223020;1.04867886;0.666645993;0.0130255434;0.635701425;0.0124200587;1.05258698;1.0604004;0.650485323;0.0442429265;1.04867881;0.399987996;0.00781515421;10;0.666667;0;1.06533302;0.999986;0.999986
20.224020;1.04869187;0.666644334;0.0130672166;0.63569195;0.0124596245;1.05261199;1.06041639;0.65047394;0.0442799612;1.04869184;0.399987009;0.00784015232;10;0.666667;0;1.06533304;0.999986;0.999986
20.225020;1.04870488;0.666642678;0.0131072205;0.635682473;0.0124976021;1.052637;1.06043138;0.650463172;0.0443154635;1.04870487;0.399986021;0.00786415;10;0.666667;0;1.06533305;0.999986;0.999986
20.226020;1.04871789;0.666641025;0.0131472217;0.635672995;0.0125355805;1.05266201;1.06044637;0.650453974;0.0443525357;1.0487179;0.399985031;0.00788814711;10;0.666667;0;1.06533306;0.999986;0.999986
20.227020;1.04873091;0.66664104;0.0131872204;0.635665103;0.012573559;1.05268702;1.06046136;0.650443204;0.0443896068;1.04873093;0.39998504;0.00791214357;10;0.666667;0;1.06533308;0.999986;0.999986
20.228020;1.04874392;0.666639391;0.0132272168;0.635655619;0.0126115374;1.05271203;1.06047636;0.650432434;0.0444251056;1.04874397;0.399984047;0.00793613926;10;0.666667;0;1.06533309;0.999986;0.999986
20.229020;1.04875694;0.666637743;0.0132655443;0.635646135;0.0126479261;1.05273704;1.06049135;0.650421664;0.044462176;1.048757;0.399983053;0.00795913405;10;0.666667;0;1.0653331;0.999986;0.999986
20.230020;1.04876996;0.666636098;0.0133055366;0.635636647;0.0126859032;1.05276206;1.06050635;0.650412466;0.0444976751;1.04877003;0.399982057;0.00798312777;10;0.666667;0;1.06533311;0.999986;0.999986
20.231020;1.04878297;0.666636121;0.0133455275;0.63562875;0.0127238792;1.05278607;1.06052135;0.650401698;0.0445347464;1.04878306;0.399982059;0.00800712035;10;0.666667;0;1.06533312;0.999986;0.999986
20.233020;1.04880901;0.666632839;0.01342384;0.635609772;0.0127982405;1.05283609;1.06055134;0.650380163;0.0446073207;1.04880911;0.39998006;0.00805410254;10;0.666667;0;1.06533314;0.999986;0.999986
20.234020;1.04882102;0.666631201;0.0134638289;0.635600891;0.0128362274;1.05286111;1.06056634;0.650370969;0.0446428241;1.04882113;0.399979059;0.00807809265;10;0.666667;0;1.06533315;0.999986;0.999986
20.235020;1.04883403;0.66663123;0.0135038172;0.635592994;0.0128742018;1.05288512;1.06058133;0.650360203;0.0446783289;1.04883414;0.399979056;0.00810208249;10;0.666667;0;1.06533315;0.999986;0.999986
20.236020;1.04884705;0.666629593;0.0135421383;0.635583509;0.0129105867;1.05291013;1.06059633;0.650351009;0.0447154068;1.04884715;0.399978051;0.00812507238;10;0.666667;0;1.06533316;0.999986;0.999986
20.237020;1.04886006;0.666629625;0.0135821253;0.635575615;0.0129485601;1.05293414;1.06061032;0.650340857;0.0447509569;1.04886016;0.399978044;0.00814906266;10;0.666667;0;1.06533316;0.999986;0.999986
20.238020;1.04887207;0.66662799;0.0136204447;0.635566739;0.0129849565;1.05295815;1.06062532;0.650330091;0.0447864664;1.04887217;0.399977034;0.00817205374;10;0.666667;0;1.06533316;0.999986;0.999986
20.239020;1.04888508;0.666626357;0.0136587631;0.63555726;0.0130213402;1.05298316;1.06064031;0.650320897;0.0448219769;1.04888517;0.399976022;0.00819504596;10;0.666667;0;1.06533316;0.999987;0.999987
20.240020;1.04889809;0.66662639;0.0136987472;0.635549372;0.0130593129;1.05300717;1.06065431;0.650310744;0.0448575303;1.04889816;0.399976008;0.00821903954;10;0.666667;0;1.06533316;0.999987;0.999987
20.241020;1.0489101;0.666624757;0.0137370637;0.635540504;0.0130957091;1.05303117;1.0606693;0.650301548;0.0448930415;1.04891015;0.399974993;0.00824203453;10;0.666667;0;1.06533316;0.999987;0.999987
20.242020;1.04892311;0.666624791;0.0137753792;0.635532621;0.013132093;1.05305518;1.06068429;0.65029078;0.0449285522;1.04892314;0.399974975;0.00826503079;10;0.666667;0;1.06533315;0.999987;0.999987
20.243020;1.04893511;0.666623157;0.0138136936;0.635523758;0.0131684893;1.05308018;1.06069828;0.650282196;0.0449641045;1.04893512;0.399973956;0.0082880281;10;0.666667;0;1.06533315;0.999987;0.999987
20.244020;1.04894812;0.66662319;0.0138520071;0.635515881;0.0132048728;1.05310419;1.06071327;0.650271427;0.0449996132;1.0489481;0.399973937;0.00831102615;10;0.666667;0;1.06533314;0.999987;0.999987
20.245020;1.04896012;0.666621556;0.0138919862;0.635507022;0.0132428572;1.05312819;1.06072726;0.650262842;0.045033592;1.04896007;0.399972917;0.00833502457;10;0.666667;0;1.06533313;0.999987;0.999987
20.246020;1.04897312;0.666621587;0.0139302977;0.635499147;0.0132792393;1.05315218;1.06074225;0.650252074;0.0450690982;1.04897304;0.399972896;0.00835802294;10;0.666667;0;1.06533312;0.999987;0.999987
20.247020;1.04898512;0.66661995;0.0139686082;0.635490291;0.0133156333;1.05317618;1.06075623;0.650243489;0.0451046454;1.04898501;0.399971876;0.00838102092;10;0.666667;0;1.06533311;0.999987;0.999987
20.248020;1.04899812;0.666619979;0.0140052515;0.635482418;0.0133504248;1.05320017;1.06077122;0.650232722;0.0451385773;1.04899798;0.399971857;0.00840301834;10;0.666667;0;1.06533309;0.999987;0.999987
20.249020;1.04901012;0.666618341;0.0140435609;0.635473563;0.0133868172;1.05322316;1.0607852;0.65022414;0.0451741218;1.04900995;0.399970838;0.00842601513;10;0.666667;0;1.06533308;0.999987;0.999987
