time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.250020;1.04902312;0.666618368;0.01408187;0.635465692;0.0134231958;1.05324715;1.06079918;0.65021556;0.0452096653;1.04902291;0.399970822;0.00844901125;10;0.666667;0;1.06533307;0.999987;0.999987
20.251020;1.04903512;0.666616728;0.0141201789;0.635456838;0.0134595862;1.05327114;1.06081416;0.650204797;0.0452435945;1.04903488;0.399969807;0.00847200674;10;0.666667;0;1.06533305;0.999987;0.999987
20.252020;1.04904712;0.666616752;0.0141584879;0.635449573;0.0134959757;1.05329512;1.06082814;0.650196221;0.0452791376;1.04904684;0.399969795;0.00849500172;10;0.666667;0;1.06533304;0.999987;0.999987
20.253020;1.04905912;0.666615109;0.0141951306;0.635440722;0.0135307756;1.0533181;1.06084211;0.650186076;0.0453131099;1.04905881;0.399968786;0.00851699639;10;0.666667;0;1.06533302;0.999987;0.999987
20.254020;1.04907212;0.66661513;0.0142334405;0.635432852;0.0135671508;1.05334208;1.06085709;0.650176892;0.0453486112;1.04907177;0.399968779;0.00853999107;10;0.666667;0;1.06533301;0.999987;0.999987
20.255020;1.04908413;0.66661515;0.0142717512;0.635425591;0.0136035384;1.05336506;1.06087107;0.650168322;0.0453825848;1.04908374;0.399968775;0.00856298609;10;0.666667;0;1.065333;0.999987;0.999987
20.256020;1.04909614;0.6666135;0.014308396;0.635416742;0.013638337;1.05338903;1.06088504;0.650159755;0.0454165589;1.04909571;0.399967773;0.00858498185;10;0.666667;0;1.06533299;0.999987;0.999987
20.257020;1.04910814;0.666613515;0.0143467087;0.635409483;0.013674724;1.05341201;1.06089902;0.650149619;0.0454505336;1.04910769;0.399967772;0.00860797869;10;0.666667;0;1.06533298;0.999988;0.999988
20.258020;1.04912015;0.666613527;0.014383356;0.635402225;0.0137095222;1.05343598;1.060913;0.650141057;0.0454860796;1.04911966;0.399967773;0.00862997684;10;0.666667;0;1.06533297;0.999988;0.999988
20.259020;1.04913317;0.666611869;0.0144216718;0.635392774;0.0137458957;1.05345895;1.06092697;0.650132496;0.045520055;1.04913264;0.399966775;0.00865297641;10;0.666667;0;1.06533296;0.999988;0.999988
20.260020;1.04914518;0.666611873;0.0144583226;0.635385518;0.0137806935;1.05348192;1.06094095;0.650122366;0.0455540306;1.04914462;0.399966778;0.00867497739;10;0.666667;0;1.06533295;0.999988;0.999988
20.261020;1.0491572;0.666611874;0.0144966421;0.635378264;0.0138170798;1.05350589;1.06095493;0.650113809;0.0455880064;1.04915661;0.399966781;0.0086979797;10;0.666667;0;1.06533294;0.999988;0.999988
20.262020;1.04916921;0.666611871;0.0145332969;0.63537101;0.0138518773;1.05352885;1.06096891;0.650105252;0.0456219824;1.0491686;0.399966786;0.00871998315;10;0.666667;0;1.06533293;0.999988;0.999988
20.263020;1.04918123;0.666610198;0.0145699539;0.635362168;0.0138866746;1.05355182;1.06098289;0.650096697;0.045655958;1.04918059;0.399965792;0.0087419875;10;0.666667;0;1.06533292;0.999988;0.999988
20.264020;1.04919325;0.666610189;0.0146066131;0.635354915;0.0139214715;1.05357479;1.06099687;0.650088143;0.0456899332;1.04919259;0.399965801;0.00876399253;10;0.666667;0;1.06533291;0.999988;0.999988
20.265020;1.04920528;0.666610179;0.0146449412;0.635347663;0.0139578567;1.05359776;1.06101085;0.650078018;0.0457239074;1.04920459;0.399965812;0.00878699809;10;0.666667;0;1.0653329;0.999988;0.999988
20.266020;1.0492173;0.666610169;0.0146816053;0.635340409;0.0139926529;1.05362073;1.06102484;0.650069465;0.0457578803;1.04921659;0.399965826;0.00880900401;10;0.666667;0;1.06533288;0.999988;0.999988
20.267020;1.04922933;0.66660849;0.0147182717;0.635331568;0.0140274489;1.05364371;1.06103882;0.650060912;0.0457918521;1.04922859;0.399964842;0.0088310101;10;0.666667;0;1.06533287;0.999988;0.999988
20.269020;1.04925338;0.666608467;0.0147916115;0.635317065;0.0140970399;1.05368967;1.0610668;0.650043809;0.0458597922;1.04925262;0.399964885;0.00887502204;10;0.666667;0;1.06533283;0.999988;0.999988
20.270020;1.0492644;0.666608457;0.0148282845;0.635310421;0.0141318483;1.05371265;1.06108079;0.650035257;0.0458921898;1.04926363;0.39996491;0.00889702759;10;0.666667;0;1.06533281;0.999988;0.999988
20.271020;1.04927642;0.666608447;0.0148649595;0.635303171;0.0141666427;1.05373564;1.06109379;0.650025747;0.0459262002;1.04927565;0.399964936;0.00891903267;10;0.666667;0;1.06533279;0.999988;0.999988
20.272020;1.04928844;0.66660844;0.0149016362;0.635295923;0.0142014365;1.05375863;1.06110778;0.650017197;0.0459601662;1.04928767;0.399964965;0.008941037;10;0.666667;0;1.06533277;0.999988;0.999988
20.273020;1.04930046;0.666606768;0.0149383143;0.635287089;0.0142362296;1.05378062;1.06112177;0.650008646;0.0459925605;1.0492997;0.399963994;0.00896304025;10;0.666667;0;1.06533275;0.999988;0.999988
20.274020;1.04931248;0.666606764;0.0149749934;0.635279845;0.0142710221;1.05380362;1.06113576;0.650000095;0.0460265249;1.04931173;0.399964024;0.00898504226;10;0.666667;0;1.06533273;0.999988;0.999988
20.275020;1.0493235;0.666606761;0.0150100064;0.635273206;0.0143042392;1.05382662;1.06114876;0.649992157;0.046060532;1.04932276;0.399964055;0.00900604309;10;0.666667;0;1.06533271;0.999988;0.999988
20.277020;1.04934751;0.66660676;0.0150833663;0.635258723;0.0143738205;1.05387162;1.06117675;0.649975054;0.0461268877;1.04934682;0.399964115;0.00905004225;10;0.666667;0;1.06533266;0.999988;0.999988
20.278020;1.04935952;0.666606761;0.0151200465;0.635251484;0.0144086096;1.05389362;1.06118974;0.649967112;0.0461593224;1.04935886;0.399964144;0.0090720414;10;0.666667;0;1.06533264;0.999988;0.999988
20.279020;1.04937052;0.666606763;0.0151550603;0.63524485;0.0144418229;1.05391662;1.06120374;0.649958557;0.0461932828;1.0493699;0.399964173;0.00909304084;10;0.666667;0;1.06533262;0.999988;0.999988
20.280020;1.04938251;0.666606766;0.0151917416;0.635237611;0.014476609;1.05393863;1.06121674;0.649950613;0.0462257142;1.04938194;0.399964202;0.00911504082;10;0.666667;0;1.06533261;0.999989;0.999989
20.281020;1.0493945;0.666606768;0.0152267572;0.635230372;0.0145098049;1.05396164;1.06123073;0.649942054;0.0462580995;1.04939398;0.399964231;0.00913604148;10;0.666667;0;1.06533259;0.999989;0.999989
20.283020;1.04941748;0.666606775;0.0153001261;0.635216495;0.0145793805;1.05400566;1.06125773;0.649925539;0.0463244762;1.04941707;0.399964287;0.00918004501;10;0.666667;0;1.06533256;0.999989;0.999989
20.284020;1.04942846;0.666606779;0.0153351461;0.635209858;0.0146125835;1.05402867;1.06127073;0.649917581;0.0463568968;1.04942812;0.399964315;0.00920104791;10;0.666667;0;1.06533254;0.999989;0.999989
20.285020;1.04944045;0.666605116;0.0153701672;0.635201025;0.0146457701;1.05405068;1.06128473;0.649909009;0.0463892707;1.04944017;0.399963341;0.00922205147;10;0.666667;0;1.06533253;0.999989;0.999989
20.286020;1.04945143;0.66660512;0.0154068557;0.635194384;0.0146805563;1.05407269;1.06129773;0.649901046;0.0464232555;1.04945121;0.399963367;0.00924405551;10;0.666667;0;1.06533252;0.999989;0.999989
20.287020;1.04946341;0.666605124;0.0154418779;0.635187135;0.0147137377;1.05409471;1.06131173;0.649892467;0.0464556233;1.04946326;0.399963391;0.00926505982;10;0.666667;0;1.0653325;0.999989;0.999989
20.291020;1.04950934;0.666605136;0.0155836334;0.635159327;0.0148480551;1.05418377;1.06136472;0.649859967;0.0465851959;1.04950943;0.399963476;0.00935007699;10;0.666667;0;1.06533246;0.999989;0.999989
20.292020;1.04952032;0.666606803;0.015620321;0.635154259;0.0148828267;1.05420579;1.06137772;0.649851993;0.0466175918;1.04952046;0.399964493;0.009372081;10;0.666667;0;1.06533245;0.999989;0.999989
20.293020;1.04953231;0.666606801;0.0156553411;0.635146997;0.014915994;1.0542278;1.06139072;0.649844017;0.0466499841;1.0495325;0.399964507;0.00939308493;10;0.666667;0;1.06533244;0.999989;0.999989
20.294020;1.04954329;0.666606797;0.0156903604;0.635140339;0.0149491735;1.05424982;1.06140471;0.64983543;0.0466823288;1.04954353;0.39996452;0.00941408893;10;0.666667;0;1.06533243;0.999989;0.999989
20.296020;1.04956625;0.666606785;0.0157603963;0.635126413;0.0150155135;1.05429385;1.06143071;0.649819484;0.0467470958;1.04956658;0.399964539;0.00945609802;10;0.666667;0;1.06533242;0.999989;0.999989
20.297020;1.04957723;0.666606777;0.0157954128;0.635119751;0.0150486888;1.05431487;1.06144371;0.649813083;0.0467779044;1.04957761;0.399964546;0.00947710343;10;0.666667;0;1.06533241;0.999989;0.999989
20.299020;1.04959919;0.66660676;0.0158654421;0.635106426;0.0151150353;1.0543589;1.0614697;0.649797148;0.0468426542;1.04959965;0.399964555;0.00951911544;10;0.666667;0;1.0653324;0.999989;0.999989
20.300020;1.04961117;0.666606751;0.0159004547;0.635099159;0.0151481921;1.05438092;1.06148369;0.64978857;0.0468749814;1.04961166;0.399964557;0.00954012187;10;0.666667;0;1.06533239;0.999989;0.999989
20.303020;1.0496441;0.666606724;0.0160054821;0.635079181;0.0152476989;1.05444596;1.06152267;0.649764687;0.0469705164;1.0496447;0.399964559;0.00960314521;10;0.666667;0;1.06533236;0.999989;0.999989
20.304020;1.04965607;0.666606714;0.0160388211;0.635071921;0.0152792644;1.05446697;1.06153565;0.64975673;0.0470013133;1.04965671;0.399964557;0.00962315482;10;0.666667;0;1.06533235;0.999989;0.999989
20.305020;1.04966704;0.666606704;0.0160738255;0.635065266;0.0153124327;1.05448898;1.06154864;0.649750345;0.0470336802;1.04966771;0.399964554;0.0096441653;10;0.666667;0;1.06533233;0.999989;0.999989
20.306020;1.04967801;0.66660836;0.0161088289;0.635060202;0.015345602;1.05450998;1.06156163;0.649742391;0.0470660475;1.04967871;0.399965549;0.00966517655;10;0.666667;0;1.06533232;0.999989;0.999989
20.310020;1.04972187;0.666608317;0.0162471716;0.635033598;0.0154767062;1.05459598;1.06161359;0.649710581;0.0471908148;1.04972269;0.399965507;0.00974822965;10;0.666667;0;1.06533226;0.999989;0.999989
20.311020;1.04973284;0.666608307;0.0162805066;0.635026947;0.0155082954;1.05461798;1.06162559;0.64970481;0.0472232301;1.04973368;0.399965491;0.00976824477;10;0.666667;0;1.06533225;0.99999;0.99999
20.312020;1.0497438;0.666608299;0.0163155081;0.635020296;0.0155414739;1.05463897;1.06163858;0.649696857;0.0472540317;1.04974467;0.399965474;0.00978926049;10;0.666667;0;1.06533224;0.99999;0.99999
20.313020;1.04975577;0.666608291;0.0163488423;0.63501304;0.0155730513;1.05465996;1.06165157;0.649688902;0.0472848338;1.04975665;0.399965455;0.00980927663;10;0.666667;0;1.06533223;0.99999;0.99999
20.314020;1.04976673;0.666609951;0.0163838424;0.635007977;0.0156062326;1.05468095;1.06166457;0.649680946;0.0473172065;1.04976764;0.399966436;0.00983029288;10;0.666667;0;1.06533223;0.99999;0.99999
20.315020;1.0497777;0.666609944;0.0164171748;0.635001325;0.0156378272;1.05470294;1.06167756;0.649672989;0.0473480106;1.04977862;0.399966416;0.00985030888;10;0.666667;0;1.06533222;0.99999;0.99999
20.316020;1.04978867;0.666609938;0.0164521722;0.634994672;0.01567101;1.05472392;1.06169055;0.6496666;0.0473788159;1.04978959;0.399966397;0.0098713243;10;0.666667;0;1.06533222;0.99999;0.99999
20.317020;1.04979964;0.666609932;0.0164855011;0.63498802;0.0157026055;1.0547449;1.06170255;0.649659253;0.0474112373;1.04980057;0.399966377;0.00989133895;10;0.666667;0;1.06533222;0.99999;0.99999
20.319020;1.04982059;0.666609923;0.0165538189;0.634975315;0.0157673999;1.05478686;1.06172853;0.649643332;0.0474728566;1.04982151;0.399966339;0.00993236547;10;0.666667;0;1.06533222;0.99999;0.99999
20.320020;1.04983157;0.666611587;0.0165871404;0.634970246;0.0157989961;1.05480784;1.06174052;0.649635982;0.047503714;1.04983248;0.39996732;0.0099523772;10;0.666667;0;1.06533222;0.99999;0.99999
20.321020;1.04984255;0.666611585;0.0166204587;0.634963589;0.0158305929;1.05482882;1.06175351;0.649629588;0.0475345282;1.04984344;0.399967303;0.00997238787;10;0.666667;0;1.06533223;0.99999;0.99999
20.325020;1.04988648;0.666611577;0.0167553674;0.634936962;0.0159585768;1.05491272;1.06180449;0.64959833;0.0476578373;1.04988729;0.399967245;0.0100534162;10;0.666667;0;1.06533228;0.99999;0.99999
20.326020;1.04989647;0.666613241;0.0167903382;0.634932495;0.0159917808;1.0549337;1.06181649;0.649592541;0.0476886971;1.04989725;0.399968234;0.0100744183;10;0.666667;0;1.0653323;0.99999;0.99999
20.328020;1.04991844;0.666613237;0.0168569418;0.634919172;0.0160549858;1.05497567;1.06184249;0.649576602;0.0477503225;1.04991918;0.399968215;0.0101144151;10;0.666667;0;1.06533234;0.99999;0.99999
20.329020;1.04992943;0.666613235;0.016890242;0.634912507;0.0160865896;1.05499665;1.06185449;0.649569245;0.0477811773;1.04993015;0.399968206;0.0101344097;10;0.666667;0;1.06533236;0.99999;0.99999
20.330020;1.04994042;0.666613233;0.0169235418;0.634905839;0.0161181948;1.05501764;1.0618675;0.649562845;0.0478119852;1.04994112;0.399968199;0.0101544016;10;0.666667;0;1.06533238;0.99999;0.99999
20.331020;1.04995041;0.666614899;0.0169568413;0.634901361;0.0161498168;1.05503763;1.0618795;0.649555489;0.0478428364;1.04995108;0.399969192;0.0101743907;10;0.666667;0;1.06533241;0.99999;0.99999
20.332020;1.04996141;0.666614899;0.0169901405;0.634894689;0.0161814251;1.05505862;1.06189251;0.649547522;0.0478736409;1.04996205;0.399969186;0.0101943771;10;0.666667;0;1.06533243;0.99999;0.99999
20.333020;1.04997241;0.6666149;0.0170234399;0.634888014;0.0162130351;1.05507962;1.06190452;0.649540168;0.0479029201;1.04997302;0.399969181;0.0102143611;10;0.666667;0;1.06533246;0.99999;0.99999
20.334020;1.04998341;0.666614903;0.01705674;0.634881337;0.0162446469;1.05509962;1.06191753;0.649533773;0.0479337229;1.049984;0.399969178;0.0102343431;10;0.666667;0;1.06533249;0.99999;0.99999
20.335020;1.04999341;0.666614909;0.0170900411;0.634875263;0.0162762755;1.05512062;1.06192954;0.649526422;0.0479645705;1.04999397;0.399969177;0.0102543233;10;0.666667;0;1.06533252;0.99999;0.99999
20.336020;1.05000442;0.666616584;0.0171233435;0.634870171;0.0163078896;1.05514163;1.06194155;0.649519073;0.0479954177;1.05000494;0.399970177;0.0102743021;10;0.666667;0;1.06533255;0.99999;0.99999
20.337020;1.05001543;0.666616595;0.0171549806;0.634863491;0.0163379167;1.05516164;1.06195456;0.649511114;0.0480246496;1.05001592;0.399970179;0.0102932795;10;0.666667;0;1.06533258;0.99999;0.99999
20.338020;1.05002545;0.666616609;0.0171882858;0.634857417;0.0163695464;1.05518264;1.06196657;0.649505337;0.0480554951;1.0500259;0.399970183;0.0103132555;10;0.666667;0;1.0653326;0.99999;0.99999
20.339020;1.05003647;0.666616627;0.0172215927;0.634850739;0.0164011596;1.05520265;1.06197959;0.649497383;0.0480847247;1.05003688;0.399970189;0.0103332304;10;0.666667;0;1.06533263;0.99999;0.99999
20.340020;1.05004649;0.666618315;0.0172549013;0.634846256;0.0164327867;1.05522367;1.0619916;0.649490041;0.0481155673;1.05004686;0.399971197;0.0103532045;10;0.666667;0;1.06533266;0.99999;0.99999
20.341020;1.05005751;0.66661834;0.0172882119;0.634839586;0.0164643961;1.05524368;1.06200361;0.6494827;0.0481464083;1.05005785;0.399971207;0.0103731779;10;0.666667;0;1.06533269;0.99999;0.99999
20.342020;1.05006853;0.666618368;0.0173198579;0.634832919;0.0164944158;1.05526469;1.06201661;0.649476318;0.048175633;1.05006883;0.399971217;0.0103921507;10;0.666667;0;1.06533271;0.99999;0.99999
20.344020;1.05008958;0.666618431;0.0173864902;0.6348202;0.0165576365;1.05530572;1.06204063;0.649461639;0.0482357377;1.05008982;0.399971243;0.0104320957;10;0.666667;0;1.06533276;0.99999;0.99999
20.345020;1.0500996;0.666620132;0.0174181435;0.634815737;0.0165876628;1.05532574;1.06205364;0.649453688;0.0482665273;1.05009981;0.399972257;0.0104510682;10;0.666667;0;1.06533278;0.99999;0.99999
20.346020;1.05011063;0.666620167;0.0174514661;0.634809085;0.0166192575;1.05534576;1.06206565;0.649447919;0.048295792;1.05011081;0.399972271;0.010471041;10;0.666667;0;1.0653328;0.99999;0.99999
20.347020;1.05012065;0.666620203;0.0174847912;0.63480304;0.0166508646;1.05536678;1.06207766;0.649440578;0.0483266256;1.05012081;0.399972286;0.010491014;10;0.666667;0;1.06533282;0.99999;0.99999
20.348020;1.05013167;0.666620238;0.0175164521;0.634796394;0.0166808656;1.0553868;1.06208967;0.649433237;0.0483558898;1.05013181;0.3999723;0.0105099874;10;0.666667;0;1.06533284;0.99999;0.99999
20.349020;1.0501417;0.666620273;0.0175497821;0.634790354;0.0167124667;1.05540682;1.06210269;0.649426853;0.0483851087;1.05014181;0.399972313;0.0105299613;10;0.666667;0;1.06533285;0.99999;0.99999
20.350020;1.05015272;0.666621974;0.0175814481;0.634785297;0.0167424622;1.05542683;1.0621147;0.649419512;0.0484159429;1.05015281;0.399973326;0.0105489357;10;0.666667;0;1.06533287;0.99999;0.99999
20.351020;1.05016274;0.666622005;0.0176147835;0.63477926;0.0167740582;1.05544785;1.06212672;0.64941217;0.0484452086;1.05016281;0.399973337;0.010568911;10;0.666667;0;1.06533288;0.99999;0.99999
20.352020;1.05017376;0.666622032;0.0176464556;0.634772618;0.0168040487;1.05546787;1.06213873;0.649404828;0.0484744751;1.05017381;0.399973346;0.0105878871;10;0.666667;0;1.0653329;0.99999;0.99999
20.353020;1.05018378;0.666622056;0.0176797978;0.63476658;0.0168356399;1.05548789;1.06215075;0.649399056;0.0485053114;1.05018381;0.399973354;0.0106078645;10;0.666667;0;1.06533291;0.99999;0.99999
20.354020;1.0501948;0.666623742;0.0177114771;0.634761524;0.0168656255;1.05550791;1.06216277;0.649391715;0.0485345791;1.05019481;0.399974359;0.0106268432;10;0.666667;0;1.06533292;0.99999;0.99999
20.355020;1.05020482;0.666623758;0.0177448269;0.634755485;0.0168972116;1.05552793;1.06217478;0.649384375;0.0485638468;1.05020481;0.399974362;0.0106468231;10;0.666667;0;1.06533293;0.99999;0.99999
20.356020;1.05021484;0.666623769;0.0177765138;0.634749444;0.0169272082;1.05554795;1.06218779;0.649376423;0.0485930686;1.0502148;0.399974363;0.010665804;10;0.666667;0;1.06533294;0.99999;0.99999
20.357020;1.05022586;0.666623776;0.0178082036;0.634742796;0.0169571856;1.05556797;1.06219981;0.649370653;0.0486223356;1.0502258;0.399974362;0.0106847855;10;0.666667;0;1.06533295;0.99999;0.99999
20.358020;1.05023588;0.666623778;0.0178415627;0.634736753;0.0169887629;1.055588;1.06221182;0.649363314;0.0486531712;1.0502358;0.399974359;0.0107047675;10;0.666667;0;1.06533295;0.99999;0.99999
20.359020;1.0502469;0.666625444;0.0178732568;0.634731691;0.0170187338;1.05560802;1.06222383;0.649355976;0.0486824371;1.0502468;0.399975355;0.0107237498;10;0.666667;0;1.06533296;0.99999;0.99999
20.360020;1.05025692;0.666625437;0.0179049526;0.634725646;0.0170487174;1.05562805;1.06223584;0.649348638;0.0487117026;1.0502568;0.399975349;0.0107427324;10;0.666667;0;1.06533297;0.99999;0.99999
20.361020;1.05026694;0.666625427;0.0179366495;0.6347196;0.0170786975;1.05564807;1.06224785;0.649342868;0.0487409674;1.0502668;0.399975343;0.0107617153;10;0.666667;0;1.06533298;0.99999;0.99999
20.362020;1.05027696;0.666625413;0.0179700137;0.634713554;0.0171102612;1.0556681;1.06225986;0.64933553;0.0487702313;1.0502768;0.399975336;0.0107816982;10;0.666667;0;1.06533298;0.99999;0.99999
20.363020;1.05028798;0.666625395;0.0180017117;0.634706902;0.0171402186;1.05568812;1.06227187;0.64932819;0.0487994942;1.0502878;0.399975328;0.0108006812;10;0.666667;0;1.06533299;0.99999;0.99999
20.364020;1.050298;0.666627042;0.0180334093;0.634702442;0.0171701896;1.05570815;1.06228387;0.649320848;0.0488287558;1.05029781;0.399976319;0.0108196642;10;0.666667;0;1.06533299;0.99999;0.99999
20.365020;1.05030802;0.66662702;0.0180651063;0.634696393;0.0172001587;1.05572818;1.06229588;0.649315073;0.0488580162;1.05030781;0.39997631;0.010838647;10;0.666667;0;1.06533299;0.99999;0.99999
20.366020;1.05031904;0.666626997;0.0180968023;0.63468974;0.0172301095;1.0557482;1.06230788;0.649307727;0.0488872754;1.05031881;0.3999763;0.0108576299;10;0.666667;0;1.065333;0.99999;0.99999
20.367020;1.05032905;0.666626972;0.0181284966;0.63468369;0.0172600755;1.05576823;1.06231989;0.649300377;0.0489165334;1.05032882;0.399976289;0.0108766132;10;0.666667;0;1.065333;0.99999;0.99999
20.368020;1.05033907;0.666628613;0.0181618561;0.634679226;0.0172916274;1.05578725;1.06233189;0.649293025;0.0489457905;1.05033882;0.399977276;0.010896597;10;0.666667;0;1.06533299;0.99999;0.99999
20.369020;1.05034909;0.666628588;0.0181935466;0.634673174;0.0173215921;1.05580727;1.0623439;0.64928724;0.0489750467;1.05034882;0.399977263;0.0109155815;10;0.666667;0;1.06533299;0.99999;0.99999
20.370020;1.0503601;0.666628562;0.0182252348;0.634666515;0.0173515401;1.05582729;1.06235491;0.649280494;0.0490043481;1.05035983;0.399977247;0.0109345665;10;0.666667;0;1.06533299;0.99999;0.99999
20.371020;1.05037012;0.666628536;0.0182569204;0.63466046;0.0173815045;1.05584731;1.06236691;0.649273136;0.0490320339;1.05036983;0.399977231;0.0109535516;10;0.666667;0;1.06533298;0.99999;0.99999
20.372020;1.05038013;0.666628511;0.018288603;0.634654402;0.0174114688;1.05586633;1.06237892;0.649265776;0.0490612881;1.05037983;0.399977212;0.0109725366;10;0.666667;0;1.06533298;0.999991;0.999991
20.373020;1.05039014;0.666630154;0.0183202828;0.634649929;0.017441433;1.05588635;1.06239094;0.649259983;0.0490905418;1.05038983;0.399978193;0.0109915212;10;0.666667;0;1.06533298;0.999991;0.999991
20.374020;1.05040014;0.66663013;0.0183519597;0.634643867;0.0174713969;1.05590636;1.06240295;0.649252621;0.0491197956;1.05039983;0.399978172;0.0110105057;10;0.666667;0;1.06533297;0.999991;0.999991
20.375020;1.05041015;0.666630109;0.018381967;0.634637804;0.0174997739;1.05592538;1.06241496;0.649245259;0.0491490493;1.05040983;0.399978149;0.0110284902;10;0.666667;0;1.06533297;0.999991;0.999991
20.376020;1.05042115;0.666630089;0.0184136382;0.634631134;0.0175297205;1.05594539;1.06242598;0.649238508;0.0491767806;1.05042083;0.399978126;0.0110474753;10;0.666667;0;1.06533297;0.999991;0.999991
20.377020;1.05043115;0.666630071;0.0184453072;0.634625067;0.0175596836;1.05596439;1.062438;0.649232715;0.0492060347;1.05043083;0.3999781;0.0110664614;10;0.666667;0;1.06533297;0.999991;0.999991
20.378020;1.05044115;0.666631722;0.0184769742;0.634620585;0.0175896462;1.0559844;1.06245002;0.649225355;0.0492352889;1.05044083;0.399979073;0.0110854491;10;0.666667;0;1.06533297;0.999991;0.999991
20.380020;1.05046114;0.666631692;0.0185403047;0.634608442;0.0176495702;1.05602341;1.06247406;0.649210641;0.0492922293;1.05046083;0.399979016;0.0111234296;10;0.666667;0;1.06533297;0.999991;0.999991
20.381020;1.05047113;0.666631678;0.0185719691;0.634602369;0.0176795315;1.05604241;1.06248509;0.649205467;0.04932153;1.05047083;0.399978986;0.011142423;10;0.666667;0;1.06533297;0.999991;0.999991
20.382020;1.05048113;0.666631665;0.0186019666;0.634596294;0.0177079059;1.05606241;1.06249711;0.649198117;0.0493492147;1.05048083;0.399978955;0.0111604187;10;0.666667;0;1.06533297;0.999991;0.999991
20.383020;1.05049112;0.666633318;0.0186336306;0.634591805;0.0177378669;1.05608141;1.06250914;0.649190771;0.049378467;1.05049083;0.399979924;0.0111794166;10;0.666667;0;1.06533297;0.999991;0.999991
20.384020;1.05050111;0.666633307;0.0186652944;0.634585728;0.0177678282;1.05610141;1.06252016;0.64918404;0.0494061954;1.05050083;0.399979892;0.0111984168;10;0.666667;0;1.06533297;0.999991;0.999991
20.385020;1.0505111;0.666633296;0.0186952912;0.634579649;0.0177962036;1.0561204;1.06253218;0.64917827;0.0494354445;1.05051083;0.39997986;0.0112164192;10;0.666667;0;1.06533298;0.999991;0.999991
20.388020;1.05054108;0.666633274;0.0187886132;0.634561408;0.0178845083;1.05617839;1.06256724;0.649156891;0.0495200893;1.05054082;0.399979769;0.011272438;10;0.666667;0;1.06533298;0.999991;0.999991
20.389020;1.05055107;0.666634937;0.0188202761;0.634556915;0.0179144739;1.05619739;1.06257926;0.64914957;0.0495493298;1.05055081;0.399980741;0.0112914479;10;0.666667;0;1.06533298;0.999991;0.999991
20.390020;1.05056106;0.666634934;0.0188519393;0.634550834;0.0179444405;1.05621739;1.06259027;0.649144435;0.0495770457;1.05056081;0.399980714;0.0113104592;10;0.666667;0;1.06533298;0.999991;0.999991
20.391020;1.05057106;0.666634933;0.0188819362;0.634544754;0.0179728217;1.05623639;1.06260228;0.649137124;0.0496062806;1.0505708;0.39998069;0.011328472;10;0.666667;0;1.06533299;0.999991;0.999991
20.393020;1.05059105;0.666634934;0.0189435989;0.634532601;0.0180311733;1.05627439;1.0626253;0.64912313;0.0496616523;1.05059077;0.399980648;0.0113655005;10;0.666667;0;1.06533299;0.999991;0.999991
20.394020;1.05060104;0.666634937;0.0189752651;0.634526527;0.0180611434;1.05629339;1.0626373;0.649117403;0.04969088;1.05060075;0.399980631;0.0113845158;10;0.666667;0;1.065333;0.999991;0.999991
20.395020;1.05061104;0.666636607;0.0190052658;0.634522044;0.0180895277;1.0563124;1.06264831;0.649110723;0.0497185844;1.05061074;0.399981616;0.0114025313;10;0.666667;0;1.06533301;0.999991;0.999991
20.396020;1.05062104;0.666636611;0.0190369344;0.634515977;0.018119499;1.0563324;1.06266031;0.649103435;0.0497462409;1.05062072;0.399981605;0.0114215471;10;0.666667;0;1.06533302;0.999991;0.999991
20.398020;1.05064103;0.666636615;0.0190986077;0.634503855;0.018177856;1.05637041;1.06268331;0.649089478;0.0498031665;1.05064068;0.399981589;0.0114585786;10;0.666667;0;1.06533304;0.999991;0.999991
20.399020;1.05065003;0.666636616;0.0191286123;0.634498405;0.0182062589;1.05638941;1.06269431;0.649084377;0.0498308677;1.05064965;0.399981584;0.0114765942;10;0.666667;0;1.06533306;0.999991;0.999991
20.400020;1.05066003;0.666636616;0.0191586178;0.634492354;0.0182346446;1.05640842;1.06270632;0.649077097;0.0498585211;1.05065963;0.39998158;0.0114946097;10;0.666667;0;1.06533308;0.999991;0.999991
20.401020;1.05067003;0.666638281;0.019190291;0.634487893;0.0182646164;1.05642742;1.06271732;0.649070428;0.0498862208;1.0506696;0.399982579;0.011513625;10;0.666667;0;1.0653331;0.999991;0.999991
20.402020;1.05068003;0.666638279;0.0192202989;0.634481849;0.0182930014;1.05644642;1.06272833;0.649063759;0.0499154878;1.05067957;0.399982579;0.0115316402;10;0.666667;0;1.06533312;0.999991;0.999991
20.403020;1.05069004;0.666638276;0.0192503082;0.634475808;0.0183213855;1.05646541;1.06274034;0.649056478;0.0499431386;1.05068954;0.39998258;0.0115496554;10;0.666667;0;1.06533314;0.999991;0.999991
20.404020;1.05070004;0.666638273;0.0192819856;0.634469769;0.0183513549;1.0564844;1.06275135;0.649049808;0.0499708353;1.05069951;0.399982582;0.0115686709;10;0.666667;0;1.06533317;0.999991;0.999991
20.405020;1.05070904;0.666638269;0.0193119973;0.634464339;0.0183797545;1.05650339;1.06276336;0.649044093;0.0499984839;1.05070847;0.399982586;0.0115866865;10;0.666667;0;1.06533319;0.999991;0.999991
20.406020;1.05071904;0.666638265;0.0193420096;0.634458307;0.0184081353;1.05652238;1.06277437;0.64903742;0.0500261784;1.05071843;0.399982589;0.0116047022;10;0.666667;0;1.06533322;0.999991;0.999991
20.407020;1.05072904;0.666639929;0.0193720223;0.634453865;0.0184365148;1.05654137;1.06278539;0.649030745;0.0500538718;1.0507284;0.399983594;0.0116227179;10;0.666667;0;1.06533325;0.999991;0.999991
20.408020;1.05073905;0.666639926;0.0194037015;0.634447839;0.018466479;1.05655935;1.0627974;0.649023457;0.0500815171;1.05073836;0.399983598;0.0116417334;10;0.666667;0;1.06533328;0.999991;0.999991
20.409020;1.05074805;0.666639924;0.019433714;0.63444242;0.0184948727;1.05657833;1.06280841;0.649016777;0.0501092084;1.05074733;0.399983602;0.0116597486;10;0.666667;0;1.06533331;0.999991;0.999991
20.410020;1.05075805;0.666639924;0.019463726;0.634436398;0.0185232469;1.05659731;1.06282043;0.649011053;0.0501368521;1.0507573;0.399983606;0.0116777632;10;0.666667;0;1.06533334;0.999991;0.999991
20.412020;1.05077805;0.666639927;0.0195237477;0.63442436;0.0185799893;1.05663527;1.06284245;0.648997681;0.0501922345;1.05077724;0.39998361;0.0117137904;10;0.666667;0;1.0653334;0.999991;0.999991
20.413020;1.05078705;0.666639932;0.0195537567;0.634418946;0.0186083753;1.05665325;1.06285347;0.648990991;0.0502199267;1.05078622;0.399983611;0.0117318027;10;0.666667;0;1.06533342;0.999991;0.999991
20.414020;1.05079705;0.666639938;0.0195837644;0.634412929;0.0186367417;1.05667223;1.06286548;0.648983687;0.0502475728;1.0507962;0.399983611;0.0117498137;10;0.666667;0;1.06533345;0.999991;0.999991
20.415020;1.05080705;0.666641615;0.0196137705;0.634408498;0.0186651066;1.05669121;1.06287648;0.648976991;0.0502752674;1.05080618;0.399984611;0.011767823;10;0.666667;0;1.06533348;0.999991;0.999991
20.416020;1.05081605;0.666641626;0.0196437753;0.634403085;0.0186934875;1.05671019;1.06288749;0.648971862;0.0503029634;1.05081517;0.399984609;0.0117858301;10;0.666667;0;1.0653335;0.999991;0.999991
20.417020;1.05082604;0.66664164;0.019673779;0.634397069;0.018721849;1.05672817;1.06289949;0.648964551;0.0503306138;1.05082517;0.399984607;0.0118038346;10;0.666667;0;1.06533352;0.999991;0.999991
20.421020;1.05086502;0.666641718;0.0197937891;0.634373615;0.0188352976;1.05680309;1.06294347;0.648937729;0.0504398558;1.05086419;0.399984591;0.0118758214;10;0.666667;0;1.06533358;0.999991;0.999991
20.422020;1.05087402;0.666641742;0.0198237921;0.634368207;0.0188636698;1.05682107;1.06295546;0.648930407;0.0504659477;1.05087321;0.399984585;0.0118938108;10;0.666667;0;1.06533358;0.999991;0.999991
20.423020;1.05088401;0.666641766;0.0198537956;0.634362196;0.0188920235;1.05684005;1.06296644;0.648925262;0.0504936566;1.05088322;0.39998458;0.0119117983;10;0.666667;0;1.06533358;0.999991;0.999991
20.424020;1.050893;0.666643457;0.0198837996;0.634358377;0.0189203949;1.05685803;1.06297742;0.648918545;0.0505213666;1.05089224;0.399985575;0.0119297843;10;0.666667;0;1.06533358;0.999991;0.999991
20.426020;1.05091199;0.666643506;0.019943808;0.634346963;0.0189771197;1.05689498;1.06299937;0.648905106;0.0505752212;1.05091127;0.399985564;0.0119657537;10;0.666667;0;1.06533356;0.999991;0.999991
20.428020;1.05093197;0.666643552;0.0200021499;0.634334946;0.0190322419;1.05693195;1.06302131;0.64889166;0.0506290781;1.05093131;0.399985553;0.0120007197;10;0.666667;0;1.06533353;0.999991;0.999991
20.429020;1.05094096;0.666643573;0.0200321543;0.63432954;0.0190606152;1.05695093;1.06303327;0.648884326;0.0506567433;1.05094033;0.399985546;0.0120187012;10;0.666667;0;1.06533351;0.999991;0.999991
20.430020;1.05095095;0.666643591;0.0200621592;0.63432353;0.0190889712;1.05696891;1.06304424;0.648879171;0.0506844563;1.05095035;0.399985538;0.0120366816;10;0.666667;0;1.06533349;0.999991;0.999991
20.434020;1.0509889;0.666643635;0.0201788509;0.634300697;0.0191992673;1.05704186;1.06308811;0.648852293;0.0507921683;1.05098842;0.399985497;0.0121065913;10;0.666667;0;1.06533341;0.999991;0.999991
20.435020;1.05099789;0.666645305;0.0202088581;0.634296875;0.0192276452;1.05706085;1.06309908;0.648845577;0.0508183103;1.05099744;0.399986486;0.0121245676;10;0.666667;0;1.06533339;0.999991;0.999991
20.436020;1.05100688;0.666645304;0.0202388653;0.634291467;0.0192560239;1.05707884;1.06311005;0.648838864;0.050846019;1.05100645;0.399986474;0.0121425444;10;0.666667;0;1.06533337;0.999991;0.999991
20.437020;1.05101686;0.6666453;0.0202672055;0.634285457;0.0192827991;1.05709683;1.06312102;0.648832151;0.0508721587;1.05101646;0.399986462;0.012159522;10;0.666667;0;1.06533335;0.999991;0.999991
20.438020;1.05102585;0.666645294;0.0202972115;0.634280051;0.0193111794;1.05711483;1.063132;0.648827008;0.0508998646;1.05102547;0.399986451;0.0121775007;10;0.666667;0;1.06533333;0.999991;0.999991
20.439020;1.05103584;0.666645284;0.0203255496;0.634274042;0.0193379565;1.05713383;1.06314298;0.648820298;0.0509260012;1.05103548;0.399986441;0.0121944807;10;0.666667;0;1.06533331;0.999991;0.999991
20.441020;1.05105482;0.666645257;0.0203855552;0.634262631;0.0193947043;1.05716983;1.06316494;0.64880688;0.0509798368;1.0510545;0.399986426;0.012230445;10;0.666667;0;1.06533327;0.999991;0.999991
20.443020;1.0510728;0.666645225;0.0204438893;0.634251827;0.0194498902;1.05720584;1.06318591;0.648794076;0.0510321449;1.05107251;0.399986417;0.0122654168;10;0.666667;0;1.06533322;0.999991;0.999991
20.448020;1.05111981;0.666645151;0.0205888816;0.634223633;0.0195870458;1.05729589;1.06324085;0.648760548;0.0511658881;1.05111953;0.39998643;0.0123523865;10;0.666667;0;1.06533312;0.999991;0.999991
20.449020;1.05112882;0.666645141;0.02061721;0.634218239;0.0196138506;1.0573139;1.06325184;0.64875541;0.0511920036;1.05112853;0.399986437;0.012369388;10;0.666667;0;1.0653331;0.999991;0.999991
20.450020;1.05113884;0.666645132;0.0206455364;0.634212242;0.0196406362;1.05733192;1.06326283;0.648748704;0.0512181177;1.05113853;0.399986446;0.0123863919;10;0.666667;0;1.06533308;0.999991;0.999991
20.451020;1.05114785;0.666645125;0.0206755273;0.634206849;0.0196690249;1.05734993;1.06327282;0.648742607;0.0512442787;1.05114753;0.399986455;0.0124043977;10;0.666667;0;1.06533307;0.999991;0.999991
20.452020;1.05115688;0.666645119;0.0207038495;0.634201457;0.0196958272;1.05736795;1.06328381;0.648735898;0.0512703904;1.05115653;0.399986465;0.012421405;10;0.666667;0;1.06533305;0.999991;0.999991
20.453020;1.0511669;0.666646782;0.0207321699;0.634197047;0.0197226093;1.05738597;1.0632948;0.64872919;0.0512980681;1.05116652;0.399987475;0.0124384133;10;0.666667;0;1.06533303;0.999991;0.999991
20.454020;1.05117592;0.666646778;0.0207621555;0.634191656;0.0197509944;1.05740398;1.06330579;0.64872248;0.0513241771;1.05117552;0.399987485;0.0124564223;10;0.666667;0;1.06533302;0.999991;0.999991
20.455020;1.05118495;0.666646775;0.020790473;0.634186264;0.0197777925;1.057422;1.06331678;0.64871577;0.051350285;1.05118452;0.399987496;0.0124734317;10;0.666667;0;1.06533301;0.999991;0.999991
20.456020;1.05119398;0.666646772;0.0208187896;0.634180872;0.0198045891;1.05744002;1.06332677;0.648709669;0.0513764402;1.05119352;0.399987506;0.0124904415;10;0.666667;0;1.065333;0.999991;0.999991
20.457020;1.05120401;0.66664677;0.0208471056;0.634174875;0.019831365;1.05745804;1.06333775;0.648702959;0.0514025461;1.05120352;0.399987517;0.0125074517;10;0.666667;0;1.06533299;0.999991;0.999991
20.458020;1.05121304;0.666646768;0.0208754208;0.634169479;0.0198581579;1.05747605;1.06334874;0.648696249;0.0514286517;1.05121253;0.399987527;0.0125244619;10;0.666667;0;1.06533298;0.999991;0.999991
20.459020;1.05122208;0.666646766;0.0209054024;0.634164083;0.0198865343;1.05749307;1.06335873;0.648690149;0.0514548052;1.05122154;0.399987537;0.0125424721;10;0.666667;0;1.06533297;0.999991;0.999991
20.462020;1.05125017;0.666646764;0.0209903462;0.634147275;0.0199668745;1.05754713;1.0633917;0.648670018;0.0515331229;1.05124957;0.399987563;0.0125935015;10;0.666667;0;1.06533296;0.999991;0.999991
20.463020;1.05125921;0.666646765;0.0210186602;0.63414187;0.0199936565;1.05756415;1.06340169;0.648663919;0.051559279;1.05125859;0.39998757;0.0126105112;10;0.666667;0;1.06533296;0.999991;0.999991
20.464020;1.05126824;0.666646768;0.0210469735;0.634136464;0.0200204361;1.05758217;1.06341268;0.648658777;0.0515853878;1.05126761;0.399987576;0.0126275209;10;0.666667;0;1.06533296;0.999991;0.999991
20.465020;1.05127727;0.666646773;0.0210752858;0.634131055;0.0200472133;1.05760018;1.06342366;0.648652068;0.0516114983;1.05127663;0.399987581;0.0126445308;10;0.666667;0;1.06533295;0.999991;0.999991
20.466020;1.0512863;0.666646779;0.0211035971;0.634125645;0.0200739881;1.0576172;1.06343365;0.64864597;0.0516376589;1.05128565;0.399987586;0.0126615406;10;0.666667;0;1.06533295;0.999991;0.999991
20.468020;1.05130435;0.666646796;0.0211602171;0.634114819;0.0201275298;1.05765324;1.06345464;0.648633166;0.0516883694;1.05130369;0.399987593;0.0126955607;10;0.666667;0;1.06533295;0.999991;0.999991
20.469020;1.05131438;0.666646807;0.0211885259;0.634108799;0.0201542772;1.05767026;1.06346563;0.648626459;0.0517144858;1.05131371;0.399987595;0.0127125712;10;0.666667;0;1.06533295;0.999991;0.999991
20.470020;1.0513234;0.666646818;0.021216834;0.63410338;0.020181041;1.05768827;1.06347663;0.648619753;0.0517406029;1.05132273;0.399987597;0.0127295822;10;0.666667;0;1.06533295;0.999991;0.999991
20.476020;1.0513775;0.666646896;0.0213866649;0.6340708;0.0203415668;1.0577933;1.06353963;0.648581342;0.0518943349;1.05137682;0.399987576;0.012831651;10;0.666667;0;1.06533299;0.999991;0.999991
20.481020;1.0514225;0.666646953;0.0215265064;0.634043592;0.0204737125;1.05788026;1.0635917;0.648549629;0.0520219628;1.05142186;0.399987512;0.0129156897;10;0.666667;0;1.06533308;0.999991;0.999991
20.484020;1.05144948;0.66664698;0.0216097403;0.634027254;0.0205523688;1.05793221;1.06362377;0.648530099;0.0520988046;1.05144886;0.399987471;0.0129657056;10;0.666667;0;1.06533315;0.999991;0.999991
20.485020;1.05145847;0.666646988;0.0216363741;0.634021807;0.0205775316;1.05794919;1.0636338;0.648523993;0.0521249699;1.05145786;0.399987459;0.0129817104;10;0.666667;0;1.06533318;0.999991;0.999991
20.487020;1.05147644;0.666647001;0.0216929774;0.634010912;0.0206310289;1.05798416;1.06365486;0.648511165;0.0521756782;1.05147586;0.399987438;0.0130157202;10;0.666667;0;1.06533322;0.999991;0.999991
20.489020;1.0514944;0.666647011;0.0217479204;0.634000021;0.0206829462;1.05801812;1.06367493;0.648498941;0.0522248594;1.05149386;0.399987423;0.0130487311;10;0.666667;0;1.06533326;0.999991;0.999991
20.490020;1.05150238;0.666647016;0.0217745622;0.633995179;0.0207081346;1.0580351;1.06368596;0.648492218;0.0522509641;1.05150185;0.399987417;0.0130647374;10;0.666667;0;1.06533328;0.999991;0.999991
20.491020;1.05151135;0.66664702;0.0218028734;0.633989735;0.0207348901;1.05805209;1.063696;0.648486102;0.0522755486;1.05151085;0.399987414;0.0130817446;10;0.666667;0;1.0653333;0.999991;0.999991
20.492020;1.05152033;0.666645357;0.0218311875;0.633982707;0.0207616472;1.05806907;1.06370603;0.648479984;0.0523016977;1.05151985;0.399986412;0.0130987531;10;0.666667;0;1.06533332;0.999991;0.999991
20.494020;1.05153828;0.666645367;0.0218861574;0.633971823;0.0208135808;1.05810404;1.06372709;0.648467135;0.0523508058;1.05153784;0.399986414;0.0131317746;10;0.666667;0;1.06533335;0.999991;0.999991
20.496020;1.05155624;0.66664538;0.0219394716;0.633960942;0.0208639345;1.05813802;1.06374814;0.648454279;0.0524014713;1.05155584;0.399986427;0.0131638028;10;0.666667;0;1.06533337;0.999991;0.999991
20.497020;1.05156421;0.666645388;0.0219677989;0.633956105;0.0208907178;1.05815501;1.06375816;0.648448154;0.0524260422;1.05156383;0.399986438;0.0131808195;10;0.666667;0;1.06533338;0.999991;0.999991
20.500020;1.05159115;0.666645413;0.0220494585;0.633939793;0.020967843;1.05820598;1.0637892;0.648429168;0.0525012618;1.0515908;0.39998649;0.0132298768;10;0.666667;0;1.0653334;0.999991;0.999991
20.501020;1.05160013;0.666645421;0.0220777922;0.633934358;0.0209946086;1.05822297;1.0637992;0.648423045;0.0525258256;1.0515998;0.399986512;0.013246897;10;0.666667;0;1.06533341;0.999991;0.999991
20.502020;1.05160812;0.66664543;0.0221044603;0.633929528;0.0210198089;1.05823996;1.06380921;0.648416923;0.0525503876;1.05160779;0.399986535;0.013262917;10;0.666667;0;1.06533341;0.999991;0.999991
20.503020;1.0516171;0.666645438;0.022131129;0.633924095;0.0210449889;1.05825696;1.06381921;0.648410802;0.0525765147;1.05161678;0.399986558;0.0132789363;10;0.666667;0;1.06533341;0.999991;0.999991
20.505020;1.05163508;0.666645452;0.0221861341;0.633913235;0.0210969315;1.05829094;1.06384021;0.648397959;0.0526255809;1.05163477;0.399986603;0.0133119715;10;0.666667;0;1.06533341;0.999991;0.999991
20.508020;1.05166107;0.666645463;0.0222678072;0.633897553;0.0211740678;1.0583409;1.0638702;0.64837963;0.0526992405;1.05166076;0.399986661;0.0133610145;10;0.666667;0;1.06533341;0.999991;0.999991
20.509020;1.05166907;0.666645463;0.0222944754;0.633892728;0.0211992638;1.05835789;1.06388019;0.648373525;0.0527237903;1.05166877;0.399986675;0.0133770268;10;0.666667;0;1.0653334;0.999991;0.999991
20.510020;1.05167808;0.666645462;0.0223211436;0.6338873;0.0212244393;1.05837487;1.06389019;0.648367425;0.052748339;1.05167777;0.399986688;0.0133930383;10;0.666667;0;1.0653334;0.999992;0.999992
20.512020;1.05169609;0.666645454;0.0223744799;0.633876443;0.0212747886;1.05840784;1.06391018;0.648355233;0.0527974345;1.0516958;0.399986706;0.01342506;10;0.666667;0;1.0653334;0.999992;0.999992
20.513020;1.0517041;0.666645446;0.022402815;0.633871615;0.0213015673;1.05842482;1.06392017;0.64834914;0.0528219817;1.05170382;0.399986713;0.0134420705;10;0.666667;0;1.06533339;0.999992;0.999992
20.514020;1.05171311;0.666645437;0.022429484;0.633866184;0.0213267402;1.0584418;1.06393117;0.648342439;0.052846479;1.05171284;0.399986719;0.0134580813;10;0.666667;0;1.06533339;0.999992;0.999992
20.515020;1.05172112;0.66664376;0.0224561537;0.63385977;0.0213519324;1.05845778;1.06394116;0.648336351;0.0528710256;1.05172087;0.399985724;0.0134740928;10;0.666667;0;1.06533338;0.999992;0.999992
20.517020;1.05173914;0.666643733;0.0225094965;0.633848901;0.0214022723;1.05849175;1.06396115;0.648324176;0.0529201187;1.05173893;0.399985732;0.0135061196;10;0.666667;0;1.06533337;0.999992;0.999992
20.520020;1.05176517;0.666643685;0.0225895227;0.633833197;0.0214777883;1.05854171;1.06399113;0.64830592;0.0529937575;1.05176503;0.399985742;0.0135541695;10;0.666667;0;1.06533334;0.999992;0.999992
20.521020;1.05177318;0.666643666;0.0226162015;0.633828365;0.0215029693;1.0585577;1.06400112;0.648299835;0.0530183037;1.05177307;0.399985747;0.0135701885;10;0.666667;0;1.06533333;0.999992;0.999992
20.524020;1.05179921;0.666643604;0.0226962463;0.633812672;0.0215784563;1.05860768;1.0640311;0.648281589;0.0530903782;1.05179918;0.399985772;0.0136182504;10;0.666667;0;1.06533331;0.999992;0.999992
20.525020;1.05180722;0.666643582;0.0227229302;0.633807845;0.021603628;1.05862367;1.06404009;0.648276118;0.0531149763;1.05180721;0.399985784;0.0136342727;10;0.666667;0;1.0653333;0.999992;0.999992
20.527020;1.05182424;0.666643534;0.0227763016;0.633797592;0.0216539473;1.05865666;1.06406009;0.648263961;0.05316251;1.05182427;0.399985815;0.0136663203;10;0.666667;0;1.06533329;0.999992;0.999992
20.529020;1.05184125;0.666643486;0.0228280108;0.633787343;0.021702681;1.05868964;1.06408008;0.648251809;0.0532116166;1.05184133;0.399985852;0.013697373;10;0.666667;0;1.06533329;0.999992;0.999992
20.530020;1.05185026;0.666641796;0.0228547005;0.633780333;0.0217278304;1.05870564;1.06409008;0.648245732;0.0532346067;1.05185035;0.399984874;0.0137134014;10;0.666667;0;1.0653333;0.999992;0.999992
20.532020;1.05186727;0.666641749;0.0229080831;0.633770082;0.0217781534;1.05873864;1.06411007;0.648233578;0.0532837251;1.05186738;0.399984918;0.0137454623;10;0.666667;0;1.06533331;0.999992;0.999992
20.533020;1.05187527;0.666641727;0.022934776;0.633765256;0.0218033277;1.05875564;1.06412007;0.648225933;0.0533067206;1.0518754;0.399984939;0.0137614946;10;0.666667;0;1.06533332;0.999992;0.999992
20.534020;1.05188428;0.666641706;0.0229598031;0.633759825;0.0218268986;1.05877165;1.06412907;0.648220464;0.0533313335;1.05188441;0.39998496;0.0137765274;10;0.666667;0;1.06533334;0.999992;0.999992
20.535020;1.05189228;0.666641686;0.0229864977;0.633754994;0.0218520766;1.05878766;1.06413907;0.648214385;0.053355897;1.05189242;0.39998498;0.0137925604;10;0.666667;0;1.06533335;0.999992;0.999992
20.536020;1.05190127;0.666641666;0.0230131931;0.633749559;0.0218772354;1.05880467;1.06414907;0.648208306;0.0533788948;1.05190142;0.399984999;0.0138085929;10;0.666667;0;1.06533337;0.999992;0.999992
20.538020;1.05191726;0.666641631;0.0230649192;0.633739886;0.021926013;1.05883669;1.06416907;0.648196146;0.0534264566;1.05191743;0.399985032;0.0138396541;10;0.666667;0;1.0653334;0.999992;0.999992
20.541020;1.05194322;0.666641585;0.0231433397;0.633724152;0.0219999285;1.05888573;1.06419806;0.648178513;0.0534986322;1.05194341;0.399985067;0.0138867304;10;0.666667;0;1.06533345;0.999992;0.999992
20.542020;1.05195121;0.66664157;0.0231700336;0.633719305;0.0220251075;1.05890175;1.06420805;0.648172432;0.0535216304;1.05195141;0.399985075;0.0139027507;10;0.666667;0;1.06533346;0.999992;0.999992
20.543020;1.05195919;0.666641557;0.0231950591;0.633714456;0.0220487019;1.05891776;1.06421705;0.648166959;0.0535462456;1.0519594;0.399985081;0.0139177683;10;0.666667;0;1.06533346;0.999992;0.999992
20.544020;1.05196816;0.666639877;0.0232217493;0.633707419;0.0220738596;1.05893378;1.06422704;0.648160878;0.0535692456;1.05196839;0.399984086;0.0139337835;10;0.666667;0;1.06533347;0.999992;0.999992
20.548020;1.05200104;0.666639836;0.023325149;0.633687415;0.0221713871;1.05899881;1.064266;0.64813716;0.0536644419;1.05200137;0.39998409;0.0139958284;10;0.666667;0;1.06533348;0.999992;0.999992
20.550020;1.05201797;0.666639827;0.0233768315;0.633677115;0.0222201431;1.0590308;1.06428498;0.648125608;0.0537105105;1.05201836;0.399984085;0.0140268447;10;0.666667;0;1.06533348;0.999992;0.999992
20.553020;1.05204187;0.666639831;0.0234535054;0.633662582;0.0222925215;1.05907878;1.06431394;0.648107982;0.0537811682;1.05204234;0.399984072;0.0140728625;10;0.666667;0;1.06533347;0.999992;0.999992
20.554020;1.05205084;0.666639836;0.0234801716;0.63365714;0.0223176836;1.05909477;1.06432393;0.648101906;0.0538041847;1.05205134;0.399984065;0.0140888674;10;0.666667;0;1.06533347;0.999992;0.999992
20.555020;1.0520588;0.666639841;0.0235051705;0.633652303;0.0223412835;1.05910976;1.06433291;0.648096439;0.0538288184;1.05205933;0.399984058;0.0141038719;10;0.666667;0;1.06533346;0.999992;0.999992
20.556020;1.05206677;0.666639848;0.0235301694;0.63364747;0.0223648842;1.05912575;1.0643429;0.648088798;0.053851836;1.05206733;0.39998405;0.014118876;10;0.666667;0;1.06533345;0.999992;0.999992
20.557020;1.05207474;0.666638189;0.0235568355;0.633641055;0.0223900705;1.05914175;1.06435189;0.648083331;0.053874904;1.05207532;0.39998304;0.0141348794;10;0.666667;0;1.06533344;0.999992;0.999992
20.558020;1.05208371;0.666638199;0.0235818354;0.633635625;0.0224136527;1.05915774;1.06436188;0.648077256;0.0538979208;1.05208431;0.39998303;0.0141498819;10;0.666667;0;1.06533342;0.999992;0.999992
20.561020;1.05210762;0.666638236;0.023658503;0.633621162;0.0224860569;1.05920574;1.06438986;0.648060249;0.0539686294;1.05210827;0.39998299;0.0141958822;10;0.666667;0;1.06533337;0.999992;0.999992
20.562020;1.05211559;0.666638253;0.0236835031;0.633616345;0.0225096663;1.05922074;1.06439985;0.648054173;0.0539916394;1.05211626;0.399982973;0.0142108795;10;0.666667;0;1.06533335;0.999992;0.999992
20.563020;1.05212457;0.666638272;0.0237085026;0.633610927;0.0225332552;1.05923675;1.06440885;0.648048705;0.0540146979;1.05212524;0.399982954;0.0142258752;10;0.666667;0;1.06533333;0.999992;0.999992
20.569020;1.05217244;0.666638433;0.0238601461;0.633582029;0.022676522;1.05933084;1.06446584;0.648014067;0.0541528444;1.05217312;0.399982821;0.0143168184;10;0.666667;0;1.06533322;0.999992;0.999992
20.570020;1.05218042;0.666636798;0.0238851395;0.633575624;0.0227001377;1.05934687;1.06447583;0.648007992;0.0541758334;1.0521811;0.399981798;0.0143318045;10;0.666667;0;1.06533321;0.999992;0.999992
20.571020;1.05218941;0.666636829;0.0239117988;0.633570199;0.022725316;1.0593629;1.06448483;0.648002526;0.0541988699;1.05219008;0.399981775;0.0143477899;10;0.666667;0;1.0653332;0.999992;0.999992
20.576020;1.05222932;0.66663697;0.0240367512;0.633546079;0.0228433944;1.05944103;1.0645318;0.647973979;0.0543123318;1.05222999;0.399981682;0.0144227062;10;0.666667;0;1.0653332;0.999992;0.999992
20.577020;1.05223731;0.666636993;0.0240617422;0.633541256;0.0228670094;1.05945606;1.0645408;0.647966943;0.0543353474;1.05223798;0.399981667;0.0144376869;10;0.666667;0;1.06533321;0.999992;0.999992
20.578020;1.05224529;0.666637014;0.0240867343;0.633536433;0.0228906236;1.05947208;1.06455079;0.647960861;0.054358309;1.05224596;0.399981653;0.0144526668;10;0.666667;0;1.06533323;0.999992;0.999992
20.579020;1.05225327;0.666637033;0.0241117277;0.63353161;0.0229142371;1.0594871;1.06455978;0.647955385;0.0543813196;1.05225395;0.39998164;0.0144676463;10;0.666667;0;1.06533325;0.999992;0.999992
20.580020;1.05226125;0.666637049;0.0241350557;0.633526789;0.0229362657;1.05950312;1.06456877;0.647949906;0.0544027626;1.05226194;0.399981627;0.0144816256;10;0.666667;0;1.06533326;0.999992;0.999992
20.581020;1.05226924;0.666637062;0.0241600515;0.633521968;0.0229598768;1.05951814;1.06457776;0.647944424;0.05442577;1.05226993;0.399981615;0.0144966047;10;0.666667;0;1.06533328;0.999992;0.999992
20.582020;1.05227722;0.666635406;0.0241850479;0.633515566;0.0229834863;1.05953316;1.06458776;0.647938332;0.0544487252;1.05227792;0.399980602;0.0145115838;10;0.666667;0;1.06533331;0.999992;0.999992
20.585020;1.05230116;0.666635426;0.0242600357;0.633501121;0.0230543016;1.0595802;1.06461573;0.647921263;0.0545161217;1.05230189;0.399980563;0.0145565219;10;0.666667;0;1.06533338;0.999992;0.999992
20.586020;1.05230914;0.666635428;0.0242850294;0.633496311;0.0230779012;1.05959521;1.06462473;0.647915774;0.0545391238;1.05230989;0.399980549;0.0145715023;10;0.666667;0;1.06533341;0.999992;0.999992
20.587020;1.05231712;0.666635427;0.0243083548;0.633491501;0.023099914;1.05961021;1.06463372;0.647910286;0.0545605592;1.05231788;0.399980535;0.0145854838;10;0.666667;0;1.06533343;0.999992;0.999992
