time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.588020;1.05232411;0.666635423;0.0243333455;0.633487295;0.0231235299;1.05962621;1.06464271;0.647904797;0.054583559;1.05232488;0.399980521;0.0146004664;10;0.666667;0;1.06533346;0.999992;0.999992
20.589020;1.0523321;0.666635415;0.024358335;0.633482487;0.0231471213;1.05964121;1.06465171;0.647899309;0.0546065581;1.05233288;0.399980508;0.0146154504;10;0.666667;0;1.06533348;0.999992;0.999992
20.590020;1.05234009;0.666635405;0.024383324;0.63347768;0.0231707107;1.0596562;1.0646617;0.647893212;0.0546279396;1.05234089;0.399980495;0.0146304359;10;0.666667;0;1.06533351;0.999992;0.999992
20.594020;1.0523721;0.666635343;0.0244799465;0.633458443;0.0232618877;1.05971715;1.06469768;0.647871267;0.0547167971;1.05237293;0.399980466;0.0146883937;10;0.666667;0;1.06533359;0.999992;0.999992
20.595020;1.05238011;0.666633658;0.0245049358;0.633452049;0.023285472;1.05973213;1.06470667;0.647865782;0.0547397943;1.05238094;0.399979465;0.0147033872;10;0.666667;0;1.0653336;0.999992;0.999992
20.596020;1.05238812;0.66663364;0.0245299253;0.633447238;0.0233090559;1.05974711;1.06471667;0.647859687;0.0547611752;1.05238896;0.399979466;0.0147183823;10;0.666667;0;1.06533361;0.999992;0.999992
20.597020;1.05239513;0.666633622;0.0245532482;0.633443029;0.0233310784;1.05976309;1.06472566;0.6478542;0.0547841737;1.05239598;0.39997947;0.0147323789;10;0.666667;0;1.06533362;0.999992;0.999992
20.598020;1.05240315;0.666633604;0.0245782379;0.633438219;0.0233546626;1.05977806;1.06473466;0.647848712;0.0548056079;1.052404;0.399979478;0.0147473769;10;0.666667;0;1.06533362;0.999992;0.999992
20.599020;1.05241116;0.666633589;0.0246032279;0.63343341;0.0233782468;1.05979304;1.06474365;0.647841658;0.0548286085;1.05241202;0.399979487;0.0147623764;10;0.666667;0;1.06533362;0.999992;0.999992
20.601020;1.0524272;0.666633562;0.0246515425;0.63342379;0.0234238328;1.05982301;1.06476164;0.64783068;0.0548730481;1.05242805;0.399979513;0.0147913799;10;0.666667;0;1.06533362;0.999992;0.999992
20.602020;1.05243422;0.666633552;0.0246748675;0.633419582;0.0234458571;1.05983799;1.06477063;0.647825192;0.0548944871;1.05243507;0.399979529;0.0148053836;10;0.666667;0;1.06533361;0.999992;0.999992
20.605020;1.05245829;0.666633527;0.0247481818;0.633405151;0.0235150358;1.05988295;1.06479759;0.647808726;0.0549603762;1.05245913;0.399979587;0.0148494002;10;0.666667;0;1.06533359;0.999992;0.999992
20.606020;1.05246531;0.66663352;0.0247715112;0.633400941;0.0235370645;1.05989795;1.06480657;0.647803236;0.0549818189;1.05246614;0.399979609;0.0148634064;10;0.666667;0;1.06533358;0.999992;0.999992
20.607020;1.05247334;0.666633515;0.024796508;0.633396127;0.0235606557;1.05991294;1.06481555;0.647797747;0.0550048274;1.05247415;0.399979633;0.0148784124;10;0.666667;0;1.06533358;0.999992;0.999992
20.608020;1.05248136;0.666631844;0.0248198389;0.63338973;0.023582665;1.05992794;1.06482453;0.647792256;0.0550262713;1.05248217;0.399978658;0.0148924182;10;0.666667;0;1.06533357;0.999992;0.999992
20.609020;1.05248939;0.666631842;0.0248431704;0.633384917;0.0236046758;1.05994294;1.06483351;0.647786765;0.0550477157;1.05249018;0.399978685;0.0149064239;10;0.666667;0;1.06533356;0.999992;0.999992
20.610020;1.05249641;0.66663184;0.024868169;0.633380704;0.0236282944;1.05995795;1.06484249;0.647781271;0.0550707258;1.05249718;0.399978713;0.0149214294;10;0.666667;0;1.06533356;0.999992;0.999992
20.611020;1.05250443;0.666631841;0.0248915013;0.633375891;0.0236503088;1.05997296;1.06485147;0.647775777;0.055092171;1.05250519;0.399978741;0.0149354348;10;0.666667;0;1.06533355;0.999992;0.999992
20.613020;1.05251947;0.666631851;0.0249398327;0.633366868;0.0236959491;1.06000198;1.06486942;0.647764785;0.0551350623;1.0525202;0.3999788;0.0149644453;10;0.666667;0;1.06533355;0.999992;0.999992
20.616020;1.05254251;0.666631886;0.0250114988;0.633353043;0.0237636155;1.06004705;1.06489636;0.647748289;0.0552009676;1.0525432;0.399978889;0.0150074613;10;0.666667;0;1.06533357;0.999992;0.999992
20.617020;1.05255052;0.666631902;0.0250348329;0.633348238;0.0237856364;1.06006108;1.06490534;0.64774279;0.0552224156;1.0525512;0.399978918;0.0150214668;10;0.666667;0;1.06533358;0.999992;0.999992
20.618020;1.05255853;0.666631922;0.0250581673;0.633343434;0.0238076572;1.06007611;1.06491332;0.647737898;0.0552439156;1.0525592;0.399978947;0.0150354723;10;0.666667;0;1.06533359;0.999993;0.999993
20.621020;1.05258054;0.666631988;0.0251298361;0.633330235;0.0238753445;1.0601202;1.06494027;0.647721403;0.0553082576;1.05258118;0.399979033;0.0150784882;10;0.666667;0;1.06533364;0.999993;0.999993
20.622020;1.05258855;0.666630345;0.0251531683;0.633323853;0.0238973619;1.06013523;1.06494926;0.647714343;0.0553297028;1.05258917;0.39997806;0.0150924927;10;0.666667;0;1.06533366;0.999993;0.999993
20.623020;1.05259655;0.666630368;0.0251764992;0.633319057;0.0239193776;1.06015026;1.06495825;0.64770885;0.0553511464;1.05259716;0.399978085;0.0151064966;10;0.666667;0;1.06533368;0.999993;0.999993
20.626020;1.05261855;0.666630429;0.0252481486;0.633305875;0.0239870405;1.06019435;1.06498423;0.647692993;0.0554155188;1.05261912;0.399978152;0.0151495061;10;0.666667;0;1.06533374;0.999993;0.999993
20.628020;1.05263355;0.666630462;0.0252947966;0.633296891;0.0240310726;1.06022339;1.06500223;0.647682028;0.0554583896;1.05263409;0.399978189;0.0151775141;10;0.666667;0;1.06533377;0.999993;0.999993
20.636020;1.05269354;0.666630568;0.0254813528;0.633260976;0.0242071093;1.06033947;1.06507133;0.64764005;0.0556283661;1.05269401;0.399978293;0.0152895913;10;0.666667;0;1.06533387;0.999993;0.999993
20.637020;1.05270154;0.666628912;0.0255046692;0.6332546;0.0242290936;1.06035348;1.06508036;0.647634579;0.0556497797;1.052702;0.3999773;0.0153036031;10;0.666667;0;1.06533387;0.999993;0.999993
20.638020;1.05270855;0.666628921;0.0255263188;0.633250407;0.0242495158;1.06036748;1.06508938;0.647629108;0.0556711919;1.052709;0.399977306;0.0153166142;10;0.666667;0;1.06533388;0.999993;0.999993
20.639020;1.05271655;0.666628928;0.0255496351;0.633245612;0.0242714959;1.06038248;1.0650974;0.647624244;0.0556910907;1.05271699;0.39997731;0.0153306241;10;0.666667;0;1.06533388;0.999993;0.999993
20.641020;1.05273057;0.666628936;0.0255962683;0.633237219;0.024315496;1.06041047;1.06511444;0.647613908;0.0557339635;1.05273098;0.399977318;0.0153586364;10;0.666667;0;1.06533389;0.999993;0.999993
20.643020;1.05274559;0.666628936;0.0256429025;0.633228222;0.0243594652;1.06043946;1.06513249;0.647602961;0.0557752171;1.05274596;0.399977322;0.015386633;10;0.666667;0;1.06533388;0.999993;0.999993
20.644020;1.0527536;0.666628933;0.0256645538;0.633223422;0.0243798523;1.06045345;1.06514051;0.647598095;0.0557966777;1.05275396;0.399977324;0.0153996239;10;0.666667;0;1.06533387;0.999993;0.999993
20.645020;1.05276061;0.66662893;0.0256878722;0.633219222;0.0244018439;1.06046843;1.06514953;0.647592621;0.0558165208;1.05276095;0.399977325;0.0154136098;10;0.666667;0;1.06533386;0.999993;0.999993
20.647020;1.05277563;0.666628919;0.025734511;0.633210223;0.0244457975;1.06049639;1.06516657;0.64758228;0.0558593887;1.05277594;0.399977322;0.0154415678;10;0.666667;0;1.06533384;0.999993;0.999993
20.649020;1.05278964;0.666628906;0.0257794855;0.633201827;0.024488183;1.06052434;1.0651836;0.647571939;0.0559006936;1.05278992;0.399977316;0.0154685118;10;0.666667;0;1.06533381;0.999993;0.999993
20.651020;1.05280464;0.66662889;0.0258244624;0.633192831;0.0245305371;1.06055328;1.06520062;0.647561598;0.0559420016;1.05280491;0.399977305;0.0154954477;10;0.666667;0;1.06533377;0.999993;0.999993
20.652020;1.05281164;0.666628882;0.0258477851;0.633188633;0.0245525143;1.06056725;1.06520964;0.647554558;0.0559618485;1.0528119;0.399977299;0.0155094141;10;0.666667;0;1.06533375;0.999993;0.999993
20.653020;1.05281964;0.666627207;0.0258711089;0.633182251;0.0245744659;1.06058122;1.06521765;0.647549692;0.0559833137;1.05281989;0.399976292;0.0155233798;10;0.666667;0;1.06533373;0.999993;0.999993
20.656020;1.05284063;0.666627171;0.0259377548;0.633169653;0.0246372125;1.06062313;1.06524269;0.647534486;0.0560445329;1.05284086;0.399976271;0.0155632775;10;0.666667;0;1.06533365;0.999993;0.999993
20.657020;1.05284862;0.666627156;0.0259610847;0.633164851;0.0246591567;1.0606371;1.06525171;0.647529012;0.0560659489;1.05284884;0.399976264;0.0155772448;10;0.666667;0;1.06533362;0.999993;0.999993
20.659020;1.0528626;0.666627122;0.0260060843;0.633156445;0.0247015069;1.06066505;1.06526875;0.647518676;0.0561072713;1.05286282;0.399976254;0.0156041833;10;0.666667;0;1.06533355;0.999993;0.999993
20.660020;1.05286959;0.666627103;0.0260294209;0.633152239;0.0247234734;1.06067903;1.06527677;0.647513815;0.0561271782;1.05286981;0.39997625;0.0156181547;10;0.666667;0;1.06533351;0.999993;0.999993
20.661020;1.05287759;0.666627083;0.0260510935;0.633147433;0.0247438335;1.06069302;1.06528579;0.647508346;0.0561470339;1.05287779;0.399976247;0.0156311275;10;0.666667;0;1.06533347;0.999993;0.999993
20.662020;1.05288458;0.666627063;0.026074435;0.633143225;0.0247658004;1.060707;1.06529381;0.647503488;0.0561685088;1.05288478;0.399976245;0.0156451015;10;0.666667;0;1.06533343;0.999993;0.999993
20.665020;1.05290556;0.666627001;0.0261411363;0.633130595;0.0248285387;1.06074898;1.06531888;0.647488317;0.0562297663;1.05290576;0.399976245;0.0156850271;10;0.666667;0;1.06533331;0.999993;0.999993
20.666020;1.05291356;0.666626979;0.0261628154;0.633125781;0.0248489021;1.06076298;1.06532691;0.647483464;0.0562496873;1.05291375;0.399976247;0.015698002;10;0.666667;0;1.06533327;0.999993;0.999993
20.667020;1.05292056;0.666626956;0.0261861607;0.633121566;0.0248708734;1.06077698;1.06533594;0.647478005;0.0562695583;1.05292075;0.399976249;0.015711976;10;0.666667;0;1.06533323;0.999993;0.999993
20.670020;1.05294157;0.666626882;0.0262528566;0.633108915;0.0249336306;1.06081798;1.06536104;0.647462847;0.0563308558;1.05294176;0.39997626;0.0157518932;10;0.666667;0;1.06533313;0.999993;0.999993
20.671020;1.05294857;0.666626854;0.0262745305;0.633104696;0.0249540252;1.06083199;1.06536907;0.647457998;0.0563507888;1.05294877;0.399976265;0.0157648645;10;0.666667;0;1.06533311;0.999993;0.999993
20.672020;1.05295558;0.666625158;0.0262962029;0.633098894;0.0249744217;1.06084599;1.06537711;0.647453147;0.0563707233;1.05295579;0.399975269;0.0157778355;10;0.666667;0;1.06533308;0.999993;0.999993
20.673020;1.05296359;0.666625129;0.0263195402;0.633094074;0.0249963794;1.060859;1.06538515;0.647448296;0.0563906589;1.0529638;0.399975274;0.0157918064;10;0.666667;0;1.06533306;0.999993;0.999993
20.674020;1.0529706;0.666625098;0.0263412093;0.633089855;0.0250167803;1.060873;1.06539419;0.647442837;0.0564121071;1.05297082;0.399975278;0.0158047776;10;0.666667;0;1.06533304;0.999993;0.999993
20.676020;1.05298464;0.666625035;0.0263845429;0.633081419;0.0250575881;1.06090102;1.06541027;0.647433131;0.0564519827;1.05298486;0.399975284;0.0158307226;10;0.666667;0;1.065333;0.999993;0.999993
20.677020;1.05299166;0.666625003;0.0264078746;0.633077202;0.0250795775;1.06091403;1.06541831;0.647428275;0.0564719212;1.05299187;0.399975287;0.0158446977;10;0.666667;0;1.06533298;0.999993;0.999993
20.678020;1.05299868;0.666624971;0.026429539;0.633072987;0.0250999855;1.06092804;1.06542735;0.647422811;0.0564918067;1.05299889;0.399975288;0.015857675;10;0.666667;0;1.06533296;0.999993;0.999993
20.682020;1.05302679;0.666624846;0.0265161936;0.633056132;0.025181623;1.06098208;1.06545951;0.647403372;0.0565715577;1.05302695;0.399975285;0.015909609;10;0.666667;0;1.06533289;0.999993;0.999993
20.683020;1.05303382;0.666624816;0.0265378576;0.633051918;0.0252020311;1.06099609;1.06546854;0.647397903;0.0565914399;1.05303396;0.399975283;0.0159225975;10;0.666667;0;1.06533287;0.999993;0.999993
20.684020;1.05304085;0.666624787;0.0265611888;0.633047705;0.0252240208;1.0610091;1.06547658;0.647393039;0.056611374;1.05304097;0.399975281;0.0159365875;10;0.666667;0;1.06533286;0.999993;0.999993
20.690020;1.05308298;0.666624637;0.0266911922;0.633022428;0.0253464342;1.06109015;1.06552477;0.647363833;0.0567309524;1.05308305;0.399975272;0.016014552;10;0.666667;0;1.06533284;0.999993;0.999993
20.691020;1.05309;0.666624616;0.0267128619;0.633018215;0.0253668327;1.06110416;1.06553279;0.647358964;0.0567493146;1.05309006;0.399975267;0.0160275494;10;0.666667;0;1.06533285;0.999993;0.999993
20.692020;1.05309701;0.666624597;0.0267345325;0.633013999;0.0253872309;1.06111716;1.0655418;0.647353487;0.0567691874;1.05309707;0.39997526;0.0160405477;10;0.666667;0;1.06533286;0.999993;0.999993
20.693020;1.05310402;0.666624578;0.0267562041;0.633009782;0.0254076291;1.06113117;1.06554982;0.647348616;0.0567891132;1.05310408;0.399975251;0.0160535473;10;0.666667;0;1.06533287;0.999993;0.999993
20.694020;1.05311103;0.666622894;0.0267778771;0.633003982;0.0254280274;1.06114418;1.06555783;0.647343745;0.0568090391;1.0531111;0.39997424;0.0160665486;10;0.666667;0;1.06533289;0.999993;0.999993
20.695020;1.05311804;0.666622878;0.0267978853;0.632999764;0.0254468432;1.06115718;1.06556584;0.647338874;0.056828965;1.05311811;0.399974226;0.016078552;10;0.666667;0;1.06533291;0.999993;0.999993
20.696020;1.05312405;0.666622863;0.0268195623;0.632996146;0.0254672659;1.06117119;1.06557385;0.647334003;0.056847327;1.05312412;0.399974209;0.0160915581;10;0.666667;0;1.06533293;0.999993;0.999993
20.701020;1.05315904;0.666622804;0.0269279842;0.632975049;0.0255692632;1.06123718;1.06561386;0.647309633;0.0569454052;1.0531592;0.399974085;0.0161566273;10;0.666667;0;1.06533307;0.999993;0.999993
20.702020;1.05316604;0.666622792;0.026948009;0.632970831;0.025588082;1.06125018;1.06562185;0.647304758;0.0569653366;1.05316621;0.399974054;0.016168648;10;0.666667;0;1.0653331;0.999993;0.999993
20.703020;1.05317204;0.66662278;0.0269697024;0.632967215;0.0256085084;1.06126317;1.06562985;0.64729988;0.0569837049;1.05317222;0.399974021;0.0161816708;10;0.666667;0;1.06533313;0.999993;0.999993
20.704020;1.05317903;0.666622766;0.0269913974;0.632963001;0.0256289113;1.06127716;1.06563684;0.64729561;0.0570036917;1.05317923;0.399973988;0.0161946956;10;0.666667;0;1.06533316;0.999993;0.999993
20.705020;1.05318602;0.666622753;0.0270130937;0.632958787;0.025649315;1.06129015;1.06564483;0.647290732;0.0570236258;1.05318625;0.399973954;0.016207722;10;0.666667;0;1.06533319;0.999993;0.999993
20.707020;1.05320001;0.666622725;0.0270548238;0.632950364;0.0256885412;1.06131613;1.0656608;0.647280975;0.0570619322;1.05320027;0.399973884;0.0162327782;10;0.666667;0;1.06533325;0.999993;0.999993
20.708020;1.053206;0.666622711;0.0270765236;0.632946755;0.0257089696;1.06132912;1.06566879;0.647276097;0.0570803044;1.05320628;0.39997385;0.0162458072;10;0.666667;0;1.06533329;0.999993;0.999993
20.712020;1.05323297;0.666622669;0.0271599935;0.632930532;0.025787432;1.06138208;1.06570072;0.647256584;0.057158484;1.0532333;0.39997374;0.01629592;10;0.666667;0;1.06533341;0.999993;0.999993
20.713020;1.05323996;0.666622664;0.0271816949;0.632926329;0.0258078277;1.06139507;1.0657077;0.647252314;0.0571769078;1.0532403;0.39997372;0.0163089458;10;0.666667;0;1.06533344;0.999993;0.999993
20.715020;1.05325394;0.666622659;0.0272234315;0.63291793;0.0258470299;1.06142105;1.06572366;0.647242558;0.0572152083;1.05325429;0.399973693;0.0163339938;10;0.666667;0;1.0653335;0.999993;0.999993
20.716020;1.05325992;0.666622659;0.0272451335;0.632914333;0.0258674438;1.06143404;1.06573164;0.647237681;0.0572335744;1.05326029;0.399973684;0.0163470162;10;0.666667;0;1.06533353;0.999993;0.999993
20.717020;1.05326691;0.666622661;0.027265169;0.632910135;0.0258862489;1.06144703;1.06573962;0.647232803;0.0572535027;1.05326728;0.39997368;0.0163590375;10;0.666667;0;1.06533356;0.999993;0.999993
20.718020;1.05327389;0.666622664;0.0272868716;0.632905938;0.0259066349;1.06146002;1.0657466;0.647228533;0.0572719193;1.05327427;0.399973678;0.0163720572;10;0.666667;0;1.06533359;0.999993;0.999993
20.719020;1.05327987;0.666622668;0.0273069077;0.632902342;0.0259254616;1.061472;1.06575458;0.647222091;0.0572918442;1.05328026;0.399973679;0.0163840752;10;0.666667;0;1.06533362;0.999994;0.999994
20.720020;1.05328684;0.666622673;0.0273286107;0.632898145;0.0259458448;1.06148499;1.06576257;0.647217212;0.0573102035;1.05328724;0.399973684;0.016397091;10;0.666667;0;1.06533364;0.999994;0.999994
20.721020;1.05329382;0.666622679;0.0273486469;0.632893948;0.0259646446;1.06149797;1.06577055;0.647212333;0.0573285605;1.05329423;0.39997369;0.0164091046;10;0.666667;0;1.06533367;0.999994;0.999994
20.722020;1.0532998;0.66662102;0.0273686828;0.632888768;0.0259834682;1.06151096;1.06577753;0.647208061;0.0573485333;1.05330021;0.399972699;0.0164211158;10;0.666667;0;1.06533369;0.999994;0.999994
20.725020;1.05331972;0.666621049;0.0274321197;0.632876771;0.0260430519;1.06154991;1.06580148;0.647193425;0.0574051498;1.05332015;0.399972734;0.0164591339;10;0.666667;0;1.06533374;0.999994;0.999994
20.727020;1.05333368;0.666621073;0.0274721839;0.632868365;0.0260806474;1.06157488;1.06581644;0.64718428;0.0574418961;1.0533341;0.39997276;0.0164831329;10;0.666667;0;1.06533376;0.999994;0.999994
20.731020;1.0533596;0.666621122;0.027555631;0.632852735;0.0261590508;1.06162582;1.06584735;0.647165408;0.0575168768;1.05336001;0.399972815;0.016533106;10;0.666667;0;1.06533377;0.999994;0.999994
20.732020;1.05336558;0.666621133;0.0275756559;0.632849126;0.0261778725;1.0616388;1.06585433;0.64716115;0.0575352661;1.05336599;0.39997283;0.0165450962;10;0.666667;0;1.06533377;0.999994;0.999994
20.734020;1.05337956;0.666621155;0.0276157015;0.632840706;0.0262154661;1.06166377;1.06586928;0.647152038;0.0575719833;1.05337996;0.399972865;0.0165690745;10;0.666667;0;1.06533376;0.999994;0.999994
20.736020;1.05339255;0.666621176;0.0276574087;0.63283289;0.0262546662;1.06168974;1.06588522;0.647142329;0.0576102001;1.05339293;0.399972909;0.0165940516;10;0.666667;0;1.06533374;0.999994;0.999994
20.740020;1.05341856;0.666621218;0.0277391346;0.632817278;0.0263314782;1.06173968;1.0659151;0.647124171;0.0576835864;1.0534189;0.399973018;0.0166430094;10;0.666667;0;1.06533369;0.999994;0.999994
20.741020;1.05342457;0.666621229;0.0277591426;0.632813681;0.0263502965;1.06175166;1.06592207;0.647119942;0.0577019541;1.0534249;0.399973048;0.0166550013;10;0.666667;0;1.06533367;0.999994;0.999994
20.743020;1.05343758;0.666621252;0.0277991483;0.632805896;0.0263879069;1.06177764;1.065938;0.647110275;0.0577385743;1.05343789;0.399973108;0.0166789894;10;0.666667;0;1.06533363;0.999994;0.999994
20.744020;1.05344459;0.666621263;0.0278191463;0.632801705;0.0264066992;1.06178963;1.06594497;0.647106049;0.0577569357;1.05344489;0.399973138;0.0166909855;10;0.666667;0;1.06533361;0.999994;0.999994
20.745020;1.0534506;0.666621275;0.0278391412;0.632798118;0.0264255168;1.06180162;1.06595293;0.647101215;0.0577752417;1.0534509;0.399973167;0.016702983;10;0.666667;0;1.06533358;0.999994;0.999994
20.746020;1.05345661;0.666621287;0.0278591331;0.632794532;0.0264443345;1.06181461;1.06595989;0.647098552;0.0577936009;1.0534569;0.399973196;0.0167149819;10;0.666667;0;1.06533356;0.999994;0.999994
20.748020;1.05346963;0.666621314;0.0278991076;0.632786761;0.0264819459;1.06183959;1.06597482;0.647089484;0.0578302627;1.0534699;0.399973248;0.0167389847;10;0.666667;0;1.0653335;0.999994;0.999994
20.749020;1.05347665;0.666621327;0.0279190905;0.632782576;0.0265007401;1.06185158;1.06598178;0.647085249;0.0578470564;1.05347691;0.399973271;0.016750989;10;0.666667;0;1.06533347;0.999994;0.999994
20.750020;1.05348266;0.666621341;0.0279390708;0.632778992;0.0265195603;1.06186457;1.06598975;0.647080402;0.0578653586;1.05348291;0.399973293;0.0167629953;10;0.666667;0;1.06533345;0.999994;0.999994
20.751020;1.05348868;0.666621354;0.0279590487;0.632775407;0.0265383816;1.06187656;1.06599671;0.64707616;0.0578837145;1.05348891;0.399973312;0.0167750035;10;0.666667;0;1.06533342;0.999994;0.999994
20.754020;1.05350874;0.666621391;0.0280189712;0.632763447;0.0265948042;1.06191353;1.06601962;0.647062199;0.0579386683;1.05350892;0.399973357;0.0168110385;10;0.666667;0;1.06533334;0.999994;0.999994
20.756020;1.05352079;0.666621414;0.0280589121;0.632756267;0.0266324621;1.06193851;1.06603358;0.647053689;0.0579738088;1.05352092;0.39997338;0.0168350674;10;0.666667;0;1.0653333;0.999994;0.999994
20.759020;1.05353986;0.66662144;0.0281171454;0.632744891;0.0266873564;1.06197448;1.06605554;0.647040306;0.0580272421;1.05353992;0.399973404;0.0168701132;10;0.666667;0;1.06533325;0.999994;0.999994
20.760020;1.05354688;0.666621448;0.0281371088;0.632740698;0.0267061695;1.06198647;1.06606354;0.647035439;0.058045537;1.05354692;0.39997341;0.0168821281;10;0.666667;0;1.06533323;0.999994;0.999994
20.761020;1.05355291;0.666619787;0.0281570707;0.632735523;0.0267250105;1.06199947;1.06607053;0.647031178;0.0580638858;1.05355292;0.399972415;0.0168941426;10;0.666667;0;1.06533322;0.999994;0.999994
20.763020;1.05356496;0.666619799;0.0281953243;0.63272834;0.0267611168;1.06202346;1.06608554;0.647022047;0.0580989658;1.05356491;0.399972427;0.0169171702;10;0.666667;0;1.06533319;0.999994;0.999994
20.764020;1.05357198;0.666619805;0.0282152831;0.632724147;0.0267799377;1.06203546;1.06609254;0.647017785;0.0581173155;1.05357191;0.399972433;0.0169291834;10;0.666667;0;1.06533318;0.999994;0.999994
20.766020;1.05358403;0.666619821;0.0282535329;0.632716965;0.0268160492;1.06205946;1.06610756;0.647008651;0.058152401;1.0535839;0.399972447;0.0169522085;10;0.666667;0;1.06533317;0.999994;0.999994
20.767020;1.05359005;0.666619831;0.028273491;0.632713374;0.0268348951;1.06207246;1.06611457;0.647004386;0.0581707555;1.0535899;0.399972455;0.0169642207;10;0.666667;0;1.06533316;0.999994;0.999994
20.768020;1.05359707;0.666619843;0.0282934495;0.632709183;0.0268537139;1.06208446;1.06612158;0.647000122;0.0581875489;1.05359689;0.399972462;0.0169762329;10;0.666667;0;1.06533316;0.999994;0.999994
20.771020;1.05361514;0.666619888;0.0283516648;0.632698412;0.0269086503;1.06212049;1.06614361;0.646986725;0.0582410172;1.05361486;0.39997248;0.01701127;10;0.666667;0;1.06533314;0.999994;0.999994
20.772020;1.05362216;0.666619904;0.0283699625;0.632694222;0.0269258763;1.0621325;1.06615062;0.646982464;0.0582578213;1.05362185;0.399972484;0.0170222821;10;0.666667;0;1.06533314;0.999994;0.999994
20.774020;1.05363419;0.66661994;0.0284098985;0.632687043;0.0269635342;1.06215652;1.06616463;0.646973951;0.0582929992;1.05363382;0.39997249;0.0170463046;10;0.666667;0;1.06533313;0.999994;0.999994
20.775020;1.05364021;0.666619959;0.0284282036;0.632683453;0.0269807768;1.06216853;1.06617264;0.646969091;0.0583113178;1.0536398;0.39997249;0.0170573152;10;0.666667;0;1.06533312;0.999994;0.999994
20.777020;1.05365223;0.666619998;0.0284664885;0.632676271;0.0270168363;1.06219156;1.06618665;0.646960595;0.0583465052;1.05365175;0.399972487;0.0170803365;10;0.666667;0;1.0653331;0.999994;0.999994
20.778020;1.05365924;0.666620018;0.0284864681;0.632672078;0.0270356281;1.06220358;1.06619366;0.646956351;0.0583633191;1.05365873;0.399972483;0.0170923473;10;0.666667;0;1.06533309;0.999994;0.999994
20.780020;1.05367124;0.666620056;0.0285247671;0.632664891;0.0270716775;1.06222761;1.06620766;0.646947876;0.0583985137;1.05367068;0.39997247;0.0171153685;10;0.666667;0;1.06533306;0.999994;0.999994
20.781020;1.05367724;0.666620074;0.028543086;0.632661296;0.027088911;1.06223963;1.06621567;0.646943037;0.0584152764;1.05367666;0.399972462;0.0171263787;10;0.666667;0;1.06533304;0.999994;0.999994
20.783020;1.05368925;0.666620106;0.0285813952;0.632654101;0.0271249618;1.06226368;1.06622967;0.646934582;0.0584504773;1.05368862;0.399972441;0.0171493985;10;0.666667;0;1.065333;0.999994;0.999994
20.786020;1.05370724;0.666620142;0.0286380335;0.632643301;0.02717826;1.06229875;1.06625066;0.646921919;0.0585025027;1.05370657;0.399972401;0.0171834238;10;0.666667;0;1.06533291;0.999994;0.999994
20.787020;1.05371424;0.666620149;0.0286580254;0.632639097;0.0271970584;1.06231078;1.06625766;0.646917703;0.0585193246;1.05371356;0.399972386;0.0171954298;10;0.666667;0;1.06533288;0.999994;0.999994
20.790020;1.05373224;0.666620152;0.0287146683;0.632628286;0.0272503732;1.06234585;1.06627865;0.646905068;0.0585713566;1.05373153;0.399972345;0.0172294399;10;0.666667;0;1.06533279;0.999994;0.999994
20.794020;1.05375623;0.666620116;0.0287896445;0.632613865;0.027320931;1.06239294;1.06630662;0.64688825;0.0586386565;1.05375551;0.399972316;0.0172744378;10;0.666667;0;1.06533267;0.999994;0.999994
20.795020;1.05376223;0.666620101;0.0288079758;0.632610259;0.0273381745;1.06240396;1.06631362;0.646884049;0.0586570451;1.0537615;0.399972314;0.0172854338;10;0.666667;0;1.06533265;0.999994;0.999994
20.799020;1.05378622;0.666620024;0.0288829893;0.632595831;0.0274087341;1.06245;1.06634161;0.646867236;0.0587243446;1.05378547;0.399972332;0.0173303971;10;0.666667;0;1.06533254;0.999994;0.999994
20.801020;1.05379821;0.666619982;0.0289196768;0.63258862;0.0274432246;1.06247401;1.06635562;0.646858814;0.0587579901;1.05379746;0.399972349;0.0173523683;10;0.666667;0;1.06533251;0.999994;0.999994
20.802020;1.0538032;0.66661996;0.0289380239;0.632585615;0.0274604958;1.06248501;1.06636262;0.646854598;0.0587748115;1.05380245;0.399972357;0.0173633528;10;0.666667;0;1.06533249;0.999994;0.999994
20.804020;1.05381519;0.666619919;0.0289747231;0.632578407;0.0274949848;1.06250802;1.06637663;0.646846157;0.0588084518;1.05381443;0.399972371;0.0173853232;10;0.666667;0;1.06533247;0.999994;0.999994
20.805020;1.05382119;0.6666199;0.0289930741;0.632574805;0.0275122282;1.06251902;1.06638264;0.646842538;0.0588253265;1.05382042;0.399972376;0.0173963102;10;0.666667;0;1.06533247;0.999994;0.999994
20.808020;1.05383918;0.66661985;0.029048124;0.632564006;0.0275639557;1.06255402;1.06640368;0.646829852;0.0588757858;1.05383837;0.399972373;0.0174292793;10;0.666667;0;1.06533249;0.999994;0.999994
20.810020;1.05385118;0.666619827;0.0290848171;0.632556816;0.0275984396;1.06257603;1.06641772;0.646821389;0.0589094256;1.05385033;0.399972356;0.0174512616;10;0.666667;0;1.06533251;0.999994;0.999994
20.811020;1.05385718;0.666619819;0.0291031618;0.632553224;0.0276156816;1.06258804;1.06642374;0.646817761;0.0589263003;1.05385631;0.399972343;0.0174622523;10;0.666667;0;1.06533253;0.999994;0.999994
20.812020;1.05386218;0.666619814;0.0291215061;0.632550233;0.0276329497;1.06259905;1.06643076;0.646813528;0.0589415564;1.05386129;0.399972327;0.0174732428;10;0.666667;0;1.06533255;0.999994;0.999994
20.815020;1.05388019;0.666619818;0.0291765418;0.632539468;0.0276846741;1.06263308;1.06645182;0.646800821;0.058992008;1.05387923;0.399972267;0.0175062149;10;0.666667;0;1.06533262;0.999994;0.999994
20.817020;1.0538922;0.666619834;0.0292132365;0.632532295;0.0277191556;1.0626551;1.06646486;0.646792955;0.0590256932;1.0538912;0.399972217;0.0175281979;10;0.666667;0;1.06533267;0.999994;0.999994
20.818020;1.0538972;0.666619846;0.0292315848;0.632529308;0.0277364223;1.06266711;1.06647187;0.646788718;0.0590409442;1.05389619;0.39997219;0.0175391897;10;0.666667;0;1.06533269;0.999994;0.999994
20.819020;1.05390321;0.666619859;0.0292499332;0.632525719;0.0277536626;1.06267812;1.06647889;0.646784481;0.0590577572;1.05390218;0.399972163;0.0175501816;10;0.666667;0;1.06533271;0.999994;0.999994
20.821020;1.05391521;0.666619891;0.0292849624;0.632518535;0.0277865605;1.06270013;1.06649192;0.646776616;0.0590898737;1.05391417;0.399972107;0.0175711667;10;0.666667;0;1.06533275;0.999994;0.999994
20.822020;1.05392021;0.666619909;0.0293033091;0.632515539;0.027803826;1.06271113;1.06649893;0.646772381;0.0591066844;1.05391916;0.399972079;0.0175821603;10;0.666667;0;1.06533276;0.999994;0.999994
20.823020;1.05392622;0.666619927;0.0293216546;0.632511939;0.0278210649;1.06272313;1.06650594;0.646768147;0.0591234939;1.05392516;0.399972052;0.017593155;10;0.666667;0;1.06533278;0.999994;0.999994
20.824020;1.05393221;0.666619946;0.0293399983;0.632508335;0.0278383038;1.06273414;1.06651194;0.64676452;0.0591403576;1.05393116;0.399972025;0.0176041507;10;0.666667;0;1.0653328;0.999994;0.999994
20.825020;1.05393821;0.666619965;0.0293566735;0.632504728;0.0278539613;1.06274514;1.06651895;0.646760288;0.0591556014;1.05393716;0.399971998;0.0176141473;10;0.666667;0;1.06533282;0.999994;0.999994
20.826020;1.05394321;0.666618316;0.0293750132;0.632500137;0.0278712272;1.06275613;1.06652595;0.646756055;0.0591724057;1.05394216;0.399970971;0.0176251445;10;0.666667;0;1.06533283;0.999994;0.999994
20.829020;1.0539612;0.66661837;0.0294283515;0.632489296;0.0279213696;1.06278912;1.06654495;0.646744568;0.0592213514;1.05396018;0.399970893;0.0176571381;10;0.666667;0;1.06533287;0.999994;0.999994
20.830020;1.05396619;0.666618386;0.0294466813;0.632486282;0.0279386392;1.0628001;1.06655195;0.646740331;0.0592365821;1.05396519;0.399970869;0.017668136;10;0.666667;0;1.06533288;0.999995;0.999995
20.833020;1.05398317;0.666618429;0.0294999865;0.632476036;0.0279888178;1.06283305;1.06657193;0.646728214;0.0592854374;1.05398221;0.399970811;0.0177001264;10;0.666667;0;1.06533289;0.999995;0.999995
20.834020;1.05398916;0.666618442;0.0295166381;0.632472422;0.0280044824;1.06284403;1.06657892;0.646723967;0.0593006568;1.05398822;0.399970798;0.0177101217;10;0.666667;0;1.06533289;0.999995;0.999995
20.835020;1.05399516;0.666618453;0.029534954;0.632468809;0.0280217292;1.062855;1.06658491;0.646720325;0.0593174923;1.05399423;0.399970789;0.0177211161;10;0.666667;0;1.06533289;0.999995;0.999995
20.836020;1.05400015;0.666618464;0.0295532678;0.632465797;0.0280390033;1.06286598;1.06659189;0.646716075;0.0593327074;1.05399925;0.399970783;0.0177321095;10;0.666667;0;1.06533289;0.999995;0.999995
20.838020;1.05401114;0.666618481;0.0295882229;0.632459176;0.028071947;1.06288792;1.06660486;0.646708178;0.0593647505;1.05401027;0.399970778;0.0177530931;10;0.666667;0;1.0653329;0.999995;0.999995
20.840020;1.05402313;0.666618491;0.0296231703;0.632451959;0.0281048683;1.06290986;1.06661782;0.64670184;0.0593967874;1.0540223;0.399970781;0.0177740727;10;0.666667;0;1.0653329;0.999995;0.999995
20.841020;1.05402813;0.666618492;0.0296398081;0.63244895;0.0281205657;1.06291984;1.0666238;0.646698192;0.0594136132;1.05402732;0.399970784;0.0177840609;10;0.666667;0;1.06533289;0.999995;0.999995
20.843020;1.05403912;0.666618484;0.0296747469;0.632442332;0.0281535147;1.06294178;1.06663676;0.646690287;0.0594440814;1.05403836;0.399970792;0.017805033;10;0.666667;0;1.06533289;0.999995;0.999995
20.844020;1.05404511;0.666618475;0.0296930488;0.632438723;0.0281707655;1.06295275;1.06664374;0.646686031;0.0594608489;1.05404437;0.399970796;0.0178160162;10;0.666667;0;1.06533289;0.999995;0.999995
20.845020;1.05405111;0.666618464;0.0297096843;0.632435114;0.0281864341;1.06296372;1.06664971;0.646682381;0.0594761091;1.0540504;0.399970802;0.0178259973;10;0.666667;0;1.06533288;0.999995;0.999995
20.850020;1.05407807;0.66661838;0.0297962068;0.632418863;0.0282680028;1.06301659;1.06668261;0.646662321;0.0595553679;1.05407751;0.39997085;0.0178778742;10;0.666667;0;1.06533286;0.999995;0.999995
20.852020;1.05408906;0.666618338;0.0298311587;0.632412242;0.0283009311;1.06303854;1.06669457;0.646655025;0.0595858897;1.05408855;0.399970884;0.0178988175;10;0.666667;0;1.06533285;0.999995;0.999995
20.855020;1.05410603;0.666618268;0.0298811027;0.632402016;0.0283479314;1.06306947;1.06671453;0.64664286;0.0596331262;1.05410562;0.39997095;0.0179287395;10;0.666667;0;1.06533284;0.999995;0.999995
20.857020;1.05411701;0.66661822;0.029916075;0.632395403;0.028380853;1.06309145;1.06672651;0.646635552;0.0596636568;1.05411665;0.399971004;0.0179497002;10;0.666667;0;1.06533282;0.999995;0.999995
20.859020;1.05412799;0.666618176;0.029949387;0.632388797;0.028412193;1.06311243;1.06673949;0.646627634;0.0596941422;1.05412768;0.399971064;0.0179696749;10;0.666667;0;1.06533281;0.999995;0.999995
20.860020;1.05413298;0.666618156;0.0299677118;0.632385796;0.028429458;1.06312244;1.06674548;0.646623978;0.0597094181;1.0541327;0.399971097;0.0179806673;10;0.666667;0;1.0653328;0.999995;0.999995
20.861020;1.05413797;0.666618138;0.0299843717;0.632382797;0.0284451423;1.06313344;1.06675248;0.646619718;0.0597246419;1.05413771;0.39997113;0.0179906625;10;0.666667;0;1.0653328;0.999995;0.999995
20.864020;1.05415495;0.666618094;0.0300343644;0.632372612;0.0284921438;1.0631645;1.06677149;0.646608158;0.0597720134;1.05415472;0.399971232;0.0180206579;10;0.666667;0;1.06533277;0.999995;0.999995
20.866020;1.05416594;0.666618073;0.0300677052;0.632366027;0.0285234883;1.06318556;1.06678351;0.646600863;0.0598026129;1.05416573;0.399971296;0.018040658;10;0.666667;0;1.06533275;0.999995;0.999995
20.867020;1.05417094;0.666618067;0.0300843789;0.632363036;0.028539174;1.06319659;1.06678952;0.646597217;0.0598179193;1.05417073;0.399971327;0.0180506581;10;0.666667;0;1.06533274;0.999995;0.999995
20.868020;1.05417593;0.666618063;0.0301027209;0.632360045;0.0285564404;1.06320664;1.06679654;0.646592966;0.0598331736;1.05417573;0.399971355;0.0180616579;10;0.666667;0;1.06533273;0.999995;0.999995
20.869020;1.05418193;0.666618061;0.0301193977;0.632356453;0.0285720981;1.06321668;1.06680256;0.646589322;0.0598484872;1.05418173;0.399971382;0.0180716573;10;0.666667;0;1.06533271;0.999995;0.999995
20.870020;1.05418693;0.666618062;0.0301360755;0.632353462;0.0285877822;1.06322773;1.06680858;0.646585678;0.0598638034;1.05418673;0.399971406;0.0180816564;10;0.666667;0;1.0653327;0.999995;0.999995
20.875020;1.05421392;0.666618101;0.0302194756;0.632337303;0.0286661327;1.06327902;1.06683967;0.646566841;0.0599387855;1.05421373;0.39997149;0.0181316457;10;0.666667;0;1.06533261;0.999995;0.999995
20.877020;1.05422392;0.66661813;0.0302511735;0.632331319;0.0286959068;1.06330015;1.06685171;0.646559544;0.0599694271;1.05422374;0.399971505;0.018150635;10;0.666667;0;1.06533257;0.999995;0.999995
20.878020;1.05422992;0.666618147;0.0302678563;0.632327727;0.0287115545;1.06331021;1.06685872;0.646555288;0.0599846909;1.05422974;0.399971509;0.0181606278;10;0.666667;0;1.06533256;0.999995;0.999995
20.881020;1.05424492;0.666618204;0.0303179058;0.632318748;0.0287585638;1.06334141;1.06687675;0.646544339;0.0600290853;1.05424476;0.399971512;0.0181905987;10;0.666667;0;1.06533251;0.999995;0.999995
20.882020;1.05425092;0.666618226;0.0303345888;0.632315155;0.0287742005;1.06335147;1.06688275;0.646540689;0.0600444034;1.05425077;0.399971511;0.0182005866;10;0.666667;0;1.06533249;0.999995;0.999995
20.883020;1.05425593;0.666618248;0.0303512717;0.632312162;0.0287898616;1.06336153;1.06688875;0.646537041;0.0600597215;1.05425578;0.39997151;0.0182105735;10;0.666667;0;1.06533248;0.999995;0.999995
20.885020;1.05426593;0.666618293;0.03038297;0.632306178;0.0288195965;1.06338165;1.06690075;0.646529746;0.0600887951;1.0542658;0.399971507;0.0182295447;10;0.666667;0;1.06533245;0.999995;0.999995
20.886020;1.05427192;0.666618315;0.0303996527;0.632302587;0.0288352252;1.06339271;1.06690675;0.646526099;0.060104113;1.05427181;0.399971505;0.0182395295;10;0.666667;0;1.06533243;0.999995;0.999995
20.887020;1.05427692;0.666618337;0.0304163359;0.632299596;0.028850881;1.06340276;1.06691275;0.646522451;0.0601178684;1.05427681;0.399971505;0.018249514;10;0.666667;0;1.06533241;0.999995;0.999995
20.888020;1.05428192;0.666618358;0.03043302;0.632296608;0.0288665375;1.06341281;1.06691975;0.646518196;0.0601331292;1.05428182;0.399971506;0.0182594988;10;0.666667;0;1.06533239;0.999995;0.999995
20.890020;1.05429192;0.666618396;0.0304647261;0.632290631;0.028896274;1.0634329;1.06693175;0.646510895;0.0601621993;1.05429183;0.39997151;0.0182784707;10;0.666667;0;1.06533236;0.999995;0.999995
20.891020;1.05429792;0.666618413;0.030481415;0.632287045;0.0289119083;1.06344294;1.06693775;0.646507245;0.0601775139;1.05429784;0.399971512;0.0182884588;10;0.666667;0;1.06533234;0.999995;0.999995
20.897020;1.05432791;0.666618487;0.0305782607;0.632269135;0.029002765;1.06350307;1.06697377;0.646485333;0.0602646863;1.05432789;0.399971519;0.0183464396;10;0.666667;0;1.06533226;0.999995;0.999995
20.898020;1.05433391;0.666618498;0.0305932977;0.632265549;0.0290168327;1.06351309;1.06697978;0.646481683;0.0602799888;1.0543339;0.399971516;0.0183554474;10;0.666667;0;1.06533225;0.999995;0.999995
20.899020;1.05433891;0.666618508;0.0306100026;0.632262562;0.0290325102;1.06352309;1.06698578;0.646479595;0.0602952882;1.05433891;0.399971511;0.0183654585;10;0.666667;0;1.06533225;0.999995;0.999995
20.900020;1.05434392;0.666618518;0.0306250418;0.632259574;0.0290466086;1.06353309;1.06699079;0.646476552;0.0603090786;1.05434393;0.399971506;0.0183744727;10;0.666667;0;1.06533224;0.999995;0.999995
20.901020;1.05434892;0.666618529;0.0306417483;0.632256585;0.0290622896;1.06354209;1.0669968;0.646472904;0.0603243707;1.05434894;0.399971498;0.0183844896;10;0.666667;0;1.06533224;0.999995;0.999995
20.906020;1.05437396;0.666618574;0.0307219408;0.632241611;0.0291375623;1.06359203;1.06702688;0.646454681;0.0603960821;1.05437401;0.399971441;0.0184326094;10;0.666667;0;1.06533222;0.999995;0.999995
20.908020;1.05438399;0.666618588;0.0307536765;0.632235611;0.0291673636;1.06361098;1.06703892;0.6464474;0.0604234889;1.05438405;0.399971412;0.018451668;10;0.666667;0;1.06533221;0.999995;0.999995
20.909020;1.054389;0.666618594;0.030768709;0.63223261;0.029181474;1.06362095;1.06704494;0.646443761;0.0604387486;1.05438906;0.399971398;0.0184606984;10;0.666667;0;1.06533221;0.999995;0.999995
20.910020;1.05439402;0.666618599;0.0307837402;0.632229607;0.0291955838;1.06363091;1.06704996;0.646440729;0.0604524999;1.05439408;0.399971384;0.0184697295;10;0.666667;0;1.0653322;0.999995;0.999995
20.913020;1.05440908;0.666618602;0.0308321604;0.632220594;0.0292410657;1.06365981;1.06706802;0.646429826;0.0604951315;1.05440914;0.399971342;0.0184988274;10;0.666667;0;1.06533219;0.999995;0.999995
20.914020;1.0544141;0.6666186;0.0308471868;0.632217588;0.0292551684;1.06366878;1.06707403;0.646426196;0.0605088181;1.05441415;0.399971327;0.0185078619;10;0.666667;0;1.06533219;0.999995;0.999995
20.915020;1.05441913;0.666618595;0.0308622117;0.632214581;0.0292692683;1.06367875;1.06707905;0.646423173;0.0605241217;1.05441917;0.399971312;0.0185168973;10;0.666667;0;1.06533219;0.999995;0.999995
20.919020;1.05443925;0.666618576;0.0309239577;0.632202544;0.0293272168;1.06371663;1.06710309;0.646408678;0.0605804105;1.05443923;0.399971239;0.018554049;10;0.666667;0;1.06533219;0.999995;0.999995
20.921020;1.05444931;0.666618572;0.0309556489;0.63219652;0.0293569618;1.06373657;1.0671141;0.646402045;0.0606078277;1.05444925;0.399971197;0.0185731303;10;0.666667;0;1.0653322;0.999995;0.999995
20.923020;1.05445938;0.666618572;0.0309856626;0.632190491;0.0293851133;1.06375553;1.0671251;0.646395412;0.0606352482;1.05445927;0.399971154;0.0185912141;10;0.666667;0;1.06533222;0.999995;0.999995
20.924020;1.05446441;0.666618573;0.0310023324;0.632187477;0.0294007652;1.06376451;1.06713109;0.646391793;0.0606489325;1.05446428;0.399971132;0.0186012568;10;0.666667;0;1.06533223;0.999995;0.999995
20.926020;1.05447447;0.666618575;0.031032333;0.632181445;0.0294289004;1.06378347;1.06714308;0.646384552;0.06067787;1.0544743;0.399971087;0.0186193441;10;0.666667;0;1.06533225;0.999995;0.999995
20.927020;1.0544795;0.666618576;0.0310473311;0.632178429;0.0294429654;1.06379345;1.06714808;0.646381537;0.0606916185;1.05447931;0.399971063;0.018628388;10;0.666667;0;1.06533226;0.999995;0.999995
20.928020;1.05448352;0.666618576;0.0310623279;0.632176012;0.0294570574;1.06380243;1.06715407;0.646377914;0.0607053127;1.05448332;0.39997104;0.0186374314;10;0.666667;0;1.06533228;0.999995;0.999995
20.930020;1.05449356;0.666618577;0.0310939839;0.632169979;0.0294867656;1.0638214;1.06716505;0.646371272;0.0607327643;1.05449334;0.399970992;0.0186565151;10;0.666667;0;1.06533231;0.999995;0.999995
20.933020;1.0545086;0.666618582;0.0311389548;0.632160926;0.0295289634;1.06384936;1.067182;0.646360991;0.0607739241;1.05450837;0.399970921;0.0186836288;10;0.666667;0;1.06533236;0.999995;0.999995
20.934020;1.0545126;0.666618586;0.031153941;0.632158507;0.0295430599;1.06385835;1.06718799;0.646357358;0.0607876269;1.05451237;0.399970898;0.018692662;10;0.666667;0;1.06533237;0.999995;0.999995
20.935020;1.05451761;0.666618591;0.0311689249;0.632155488;0.0295571299;1.06386834;1.06719297;0.646354329;0.0608013877;1.05451738;0.399970877;0.0187016921;10;0.666667;0;1.06533239;0.999995;0.999995
20.937020;1.05452761;0.666618605;0.0311988844;0.632149443;0.0295852748;1.06388633;1.06720493;0.646347054;0.0608287971;1.05452738;0.399970838;0.018719742;10;0.666667;0;1.06533241;0.999995;0.999995
20.939020;1.05453761;0.666618624;0.0312288335;0.632143393;0.0296134277;1.06390534;1.06721589;0.646340382;0.0608562653;1.05453738;0.399970802;0.018737777;10;0.666667;0;1.06533242;0.999995;0.999995
20.940020;1.0545416;0.666618634;0.0312438052;0.632140964;0.0296275354;1.06391434;1.06722086;0.646337349;0.0608684665;1.05454138;0.399970785;0.018746789;10;0.666667;0;1.06533242;0.999995;0.999995
20.942020;1.05455159;0.666618655;0.0312737445;0.632134908;0.0296557003;1.06393336;1.06723181;0.646330677;0.0608959348;1.05455137;0.399970751;0.018764802;10;0.666667;0;1.06533243;0.999995;0.999995
20.944020;1.05456058;0.666618675;0.0313036801;0.63212945;0.0296838989;1.06395138;1.06724375;0.646323403;0.0609233428;1.05456036;0.39997072;0.0187828005;10;0.666667;0;1.06533243;0.999995;0.999995
20.945020;1.05456558;0.666618684;0.031318647;0.632126423;0.0296979851;1.06396039;1.06724873;0.646320371;0.0609371018;1.05456535;0.399970706;0.0187917946;10;0.666667;0;1.06533242;0.999995;0.999995
20.946020;1.05457057;0.666618693;0.031331947;0.632123395;0.0297104912;1.0639704;1.0672547;0.646316733;0.060950802;1.05457035;0.399970693;0.0187997857;10;0.666667;0;1.06533242;0.999995;0.999995
20.947020;1.05457557;0.666618701;0.0313469134;0.63212037;0.0297245775;1.06397941;1.06725968;0.646313702;0.0609629963;1.05457534;0.399970682;0.0188087742;10;0.666667;0;1.06533242;0.999995;0.999995
20.948020;1.05457956;0.666618709;0.0313618797;0.632117945;0.0297386914;1.06398843;1.06726566;0.646310065;0.0609766937;1.05457934;0.399970672;0.0188177603;10;0.666667;0;1.06533242;0.999995;0.999995
20.950020;1.05458955;0.666618723;0.0313918117;0.6321119;0.0297668608;1.06400645;1.06727562;0.646304001;0.0610042002;1.05458933;0.399970657;0.0188357269;10;0.666667;0;1.06533243;0.999995;0.999995
20.951020;1.05459355;0.666618728;0.0314067775;0.632109477;0.0297809723;1.06401546;1.06728161;0.646300365;0.0610163338;1.05459334;0.399970651;0.0188447086;10;0.666667;0;1.06533243;0.999995;0.999995
20.952020;1.05459854;0.666618732;0.0314200765;0.632106457;0.0297934743;1.06402446;1.06728659;0.646297333;0.0610300858;1.05459834;0.399970646;0.0188526901;10;0.666667;0;1.06533244;0.999995;0.999995
20.953020;1.05460353;0.666618733;0.0314350425;0.632103438;0.0298075558;1.06403346;1.06729258;0.646293696;0.0610437806;1.05460335;0.399970642;0.0188616719;10;0.666667;0;1.06533244;0.999996;0.999996
20.954020;1.05460752;0.666618733;0.0314500087;0.632101021;0.0298216647;1.06404247;1.06729757;0.646292226;0.0610559714;1.05460736;0.39997064;0.0188706545;10;0.666667;0;1.06533245;0.999996;0.999996
20.957020;1.05462148;0.666618724;0.031493245;0.632092582;0.0298623512;1.06406945;1.06731456;0.64628192;0.0610955574;1.05462141;0.399970644;0.0188966113;10;0.666667;0;1.06533248;0.999996;0.999996
20.959020;1.05463145;0.666618711;0.0315231899;0.632086568;0.0298905087;1.06408743;1.06732456;0.646275859;0.0611230721;1.05463144;0.399970659;0.0189145921;10;0.666667;0;1.06533251;0.999996;0.999996
20.962020;1.05464439;0.666618688;0.0315664658;0.632078765;0.0299312212;1.06411439;1.06734057;0.646266171;0.0611611772;1.05464449;0.399970704;0.0189405801;10;0.666667;0;1.06533254;0.999996;0.999996
20.964020;1.05465435;0.666618671;0.0315947774;0.632072778;0.0299577987;1.06413236;1.06735158;0.646259515;0.061188651;1.05465452;0.399970747;0.0189575814;10;0.666667;0;1.06533257;0.999996;0.999996
20.967020;1.05466729;0.666618645;0.0316380959;0.632065012;0.0299985059;1.06415929;1.0673676;0.646249829;0.0612267732;1.05466754;0.399970829;0.0189835867;10;0.666667;0;1.0653326;0.999996;0.999996
20.969020;1.05467625;0.66661863;0.0316664265;0.632059646;0.0300250995;1.06417624;1.06737861;0.646243163;0.061252691;1.05467654;0.399970894;0.0190005858;10;0.666667;0;1.06533262;0.999996;0.999996
20.971020;1.05468621;0.666618618;0.0316947611;0.63205369;0.0300516562;1.06419418;1.06738862;0.646237098;0.0612786652;1.05468654;0.399970966;0.019017579;10;0.666667;0;1.06533263;0.999996;0.999996
20.972020;1.05469019;0.666618612;0.0317080965;0.632051315;0.0300641703;1.06420316;1.06739463;0.64623346;0.0612908127;1.05469053;0.399971002;0.0190255733;10;0.666667;0;1.06533263;0.999996;0.999996
20.975020;1.05470413;0.666618593;0.0317514397;0.632042999;0.0301048103;1.06422907;1.06740966;0.646224363;0.0613305434;1.0547045;0.399971107;0.0190515463;10;0.666667;0;1.06533263;0.999996;0.999996
20.976020;1.05470811;0.666618586;0.0317647771;0.632040626;0.0301173218;1.06423805;1.06741466;0.646221334;0.0613427441;1.05470848;0.399971138;0.0190595343;10;0.666667;0;1.06533262;0.999996;0.999996
20.979020;1.05472205;0.666618563;0.0318064535;0.6320323;0.0301563784;1.06426398;1.06743068;0.646211649;0.0613808485;1.05472243;0.399971211;0.0190844939;10;0.666667;0;1.0653326;0.999996;0.999996
20.981020;1.05473001;0.666618547;0.031834787;0.632027537;0.0301829797;1.06428095;1.06744168;0.646204996;0.0614067531;1.05473038;0.399971241;0.0191014673;10;0.666667;0;1.06533258;0.999996;0.999996
20.982020;1.05473499;0.666618538;0.0318481176;0.632024554;0.0301954614;1.06428993;1.06744668;0.646201972;0.0614189541;1.05473536;0.399971251;0.0191094542;10;0.666667;0;1.06533257;0.999996;0.999996
20.986020;1.05475293;0.666618493;0.0319047563;0.632013808;0.0302486051;1.06432386;1.06746667;0.64618988;0.0614693271;1.05475327;0.399971256;0.0191434046;10;0.666667;0;1.06533253;0.999996;0.999996
20.987020;1.05475691;0.666618477;0.0319180794;0.632011418;0.0302611166;1.06433184;1.06747167;0.646186858;0.0614815322;1.05475724;0.399971249;0.019151393;10;0.666667;0;1.06533253;0.999996;0.999996
20.988020;1.0547609;0.666618458;0.0319314022;0.632009027;0.0302736293;1.06434082;1.06747766;0.646183231;0.0614936804;1.05476122;0.39997124;0.0191593814;10;0.666667;0;1.06533252;0.999996;0.999996
20.991020;1.05477486;0.666618385;0.0319730392;0.632000647;0.030312698;1.06436677;1.06749266;0.646174168;0.0615318612;1.05477516;0.3999712;0.0191843456;10;0.666667;0;1.06533252;0.999996;0.999996
20.993020;1.05478284;0.666618324;0.0319996906;0.631995847;0.0303377357;1.06438274;1.06750266;0.64616813;0.0615562754;1.05478312;0.399971166;0.0192003219;10;0.666667;0;1.06533252;0.999996;0.999996
20.995020;1.05479182;0.666618259;0.032028011;0.631990441;0.0303643297;1.06439971;1.06751267;0.646162092;0.0615806899;1.05479209;0.399971129;0.0192173003;10;0.666667;0;1.06533254;0.999996;0.999996
20.996020;1.05479581;0.666618226;0.0320413385;0.631988035;0.0303768525;1.0644087;1.06751767;0.646159073;0.0615928965;1.05479608;0.399971111;0.0192252905;10;0.666667;0;1.06533256;0.999996;0.999996
20.998020;1.05480478;0.666618163;0.0320679946;0.631982619;0.0304018727;1.06442568;1.06752769;0.646153036;0.0616173075;1.05480506;0.399971074;0.0192412726;10;0.666667;0;1.06533259;0.999996;0.999996
21.000020;1.05481376;0.666618106;0.0320946531;0.631977199;0.0304268986;1.06444167;1.06753771;0.646147;0.0616432769;1.05481404;0.399971041;0.0192572545;10;0.666667;0;1.06533264;0.999996;0.999996
21.002020;1.05482173;0.666618058;0.0321213143;0.631972377;0.0304519605;1.06445867;1.06754773;0.646140961;0.0616676822;1.05482204;0.399971011;0.0192732341;10;0.666667;0;1.0653327;0.999996;0.999996
21.003020;1.05482671;0.666618036;0.0321346456;0.631969367;0.0304644653;1.06446667;1.06755275;0.64613794;0.0616798838;1.05482704;0.399970998;0.0192812229;10;0.666667;0;1.06533273;0.999996;0.999996
21.004020;1.0548307;0.666618016;0.0321479773;0.631966957;0.0304770002;1.06447568;1.06755777;0.646136478;0.0616905232;1.05483105;0.399970986;0.0192892113;10;0.666667;0;1.06533277;0.999996;0.999996
21.007020;1.05484365;0.666617969;0.0321879737;0.631959135;0.0305145785;1.06449969;1.06757283;0.646127402;0.0617271197;1.05484408;0.39997096;0.0193131762;10;0.666667;0;1.06533288;0.999996;0.999996
21.010020;1.05485559;0.666617937;0.0322279722;0.63195192;0.0305521812;1.06452471;1.06758791;0.64611832;0.0617637132;1.05485611;0.399970951;0.0193371442;10;0.666667;0;1.06533301;0.999996;0.999996
21.011020;1.05486057;0.666617929;0.0322413061;0.631948915;0.0305646853;1.06453271;1.06759293;0.646115292;0.0617759114;1.05486113;0.399970952;0.0193451336;10;0.666667;0;1.06533306;0.999996;0.999996
