time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.013020;1.05486853;0.666617918;0.0322679754;0.631944104;0.0305897519;1.06454972;1.06760299;0.646109237;0.0618003083;1.05486914;0.399970958;0.0193611105;10;0.666667;0;1.06533315;0.999996;0.999996
21.015020;1.05487649;0.666617909;0.0322946482;0.631939287;0.0306148229;1.06456573;1.06761304;0.646103181;0.0618231438;1.05487716;0.399970968;0.0193770826;10;0.666667;0;1.06533323;0.999996;0.999996
21.016020;1.05488148;0.666617904;0.0323079862;0.631936278;0.0306273327;1.06457374;1.06761706;0.646100759;0.0618354002;1.05488216;0.399970975;0.0193850668;10;0.666667;0;1.06533327;0.999996;0.999996
21.017020;1.05488546;0.666617898;0.0323213257;0.631933866;0.0306398739;1.06458175;1.06762208;0.646097732;0.061847599;1.05488616;0.399970983;0.0193930498;10;0.666667;0;1.06533331;0.999996;0.999996
21.021020;1.05490142;0.66661787;0.0323730318;0.631924206;0.0306884847;1.06461377;1.06764214;0.64608563;0.0618948422;1.05490215;0.399971017;0.0194239744;10;0.666667;0;1.06533343;0.999996;0.999996
21.022020;1.05490641;0.666617861;0.0323863791;0.631921189;0.0307010083;1.06462178;1.06764715;0.646082606;0.0619070475;1.05490714;0.399971024;0.0194319549;10;0.666667;0;1.06533345;0.999996;0.999996
21.027020;1.0549264;0.666617806;0.0324498005;0.631909104;0.0307606234;1.06466181;1.06767016;0.646068709;0.0619650972;1.05492707;0.399971044;0.0194698691;10;0.666667;0;1.06533349;0.999996;0.999996
21.028020;1.0549304;0.666617792;0.0324631542;0.631906689;0.0307731784;1.06466982;1.06767515;0.64606569;0.0619773115;1.05493105;0.399971043;0.0194778557;10;0.666667;0;1.06533349;0.999996;0.999996
21.030020;1.05493841;0.666617764;0.032488197;0.631901862;0.0307967073;1.06468584;1.06768512;0.646059657;0.0620001798;1.05493902;0.399971038;0.0194928329;10;0.666667;0;1.06533348;0.999996;0.999996
21.031020;1.05494343;0.666617749;0.0325015524;0.631898851;0.0308092316;1.06469385;1.0676901;0.646056643;0.0620108337;1.054944;0.399971034;0.0195008232;10;0.666667;0;1.06533348;0.999996;0.999996
21.032020;1.05494744;0.666617733;0.0325149076;0.63189644;0.0308217848;1.06470186;1.06769408;0.646054233;0.0620231068;1.05494798;0.399971028;0.0195088145;10;0.666667;0;1.06533348;0.999996;0.999996
21.037020;1.05496752;0.666617654;0.0325783394;0.631884408;0.0308813828;1.06474095;1.06771797;0.646039777;0.0620811206;1.05496785;0.399971;0.0195467852;10;0.666667;0;1.06533347;0.999996;0.999996
21.040020;1.05497956;0.66661762;0.0326150528;0.631877217;0.0309158605;1.064765;1.06773192;0.646031349;0.0621147022;1.05497976;0.399970988;0.0195687757;10;0.666667;0;1.06533348;0.999996;0.999996
21.041020;1.05498358;0.666617614;0.0326283996;0.631874825;0.030928402;1.06477202;1.06773591;0.646028943;0.0621269745;1.05498372;0.399970984;0.0195767745;10;0.666667;0;1.06533348;0.999996;0.999996
21.046020;1.05500366;0.666617619;0.0326901237;0.631862901;0.030986343;1.0648111;1.06775984;0.64601448;0.0621834111;1.05500357;0.399970958;0.0196137899;10;0.666667;0;1.06533349;0.999996;0.999996
21.047020;1.05500767;0.666617629;0.0327034669;0.631860521;0.0309988739;1.06481911;1.06776383;0.646012068;0.0621941193;1.05500754;0.399970948;0.0196217979;10;0.666667;0;1.06533349;0.999996;0.999996
21.049020;1.0550157;0.666617657;0.0327268193;0.631855766;0.0310207702;1.06483412;1.0677728;0.646006634;0.0622170354;1.05501549;0.399970924;0.0196358191;10;0.666667;0;1.06533348;0.999996;0.999996
21.050020;1.05501972;0.666617675;0.0327401619;0.631853389;0.0310332953;1.06484112;1.06777779;0.646003613;0.0622276816;1.05501947;0.39997091;0.0196438316;10;0.666667;0;1.06533347;0.999996;0.999996
21.051020;1.05502373;0.666617698;0.0327518378;0.63185101;0.0310442387;1.06484913;1.06778278;0.646002152;0.0622383261;1.05502345;0.399970895;0.0196508449;10;0.666667;0;1.06533346;0.999996;0.999996
21.052020;1.05502675;0.666617723;0.0327651802;0.63184923;0.0310567899;1.06485713;1.06778677;0.645999736;0.0622505879;1.05502643;0.39997088;0.0196588589;10;0.666667;0;1.06533345;0.999996;0.999996
21.057020;1.05504682;0.666617881;0.0328252234;0.631837315;0.0311130647;1.06489511;1.06780974;0.645985833;0.0623054568;1.05504635;0.399970816;0.019694941;10;0.666667;0;1.06533333;0.999996;0.999996
21.066020;1.05508193;0.666618202;0.0329335934;0.631816394;0.0312146612;1.06496198;1.0678498;0.645961673;0.0624030163;1.05508129;0.399970849;0.0197601558;10;0.666667;0;1.06533305;0.999996;0.999996
21.067020;1.05508494;0.666618234;0.0329452598;0.631814601;0.0312256211;1.06496896;1.06785481;0.645958654;0.0624152096;1.0550843;0.399970866;0.0197671859;10;0.666667;0;1.06533303;0.999996;0.999996
21.069020;1.05509297;0.666618296;0.0329702566;0.631809821;0.0312490605;1.06498392;1.06786284;0.645953822;0.0624365923;1.05509231;0.399970905;0.0197822487;10;0.666667;0;1.06533299;0.999996;0.999996
21.071020;1.055101;0.66661835;0.0329935822;0.631805042;0.0312709199;1.06499788;1.06787187;0.645948381;0.0624579187;1.05510032;0.399970951;0.0197963147;10;0.666667;0;1.06533295;0.999996;0.999996
21.072020;1.05510401;0.666618373;0.033005243;0.631803252;0.0312818788;1.06500587;1.06787689;0.645945355;0.0624685538;1.05510333;0.399970975;0.0198033484;10;0.666667;0;1.06533293;0.999996;0.999996
21.075020;1.05511605;0.666618429;0.0330402183;0.631796086;0.0313146616;1.06502782;1.06788995;0.645937487;0.0625005811;1.05511535;0.399971049;0.0198244477;10;0.666667;0;1.0653329;0.999996;0.999996
21.076020;1.05511906;0.666618442;0.0330518755;0.631794297;0.0313256165;1.06503481;1.06789398;0.645935064;0.0625112772;1.05511836;0.399971074;0.0198314784;10;0.666667;0;1.06533289;0.999996;0.999996
21.079020;1.05513109;0.666618458;0.0330868456;0.631787134;0.0313583863;1.06505677;1.06790704;0.645927185;0.0625433073;1.05513039;0.399971147;0.0198525562;10;0.666667;0;1.06533286;0.999996;0.999996
21.082020;1.05514211;0.666618445;0.0331218174;0.631780565;0.0313911812;1.06507773;1.06792008;0.645919293;0.062575337;1.05514143;0.399971223;0.0198736086;10;0.666667;0;1.06533285;0.999996;0.999996
21.083020;1.05514511;0.666618436;0.0331334752;0.631778771;0.0314021312;1.06508471;1.06792408;0.645916861;0.0625844726;1.05514444;0.39997125;0.0198806205;10;0.666667;0;1.06533284;0.999996;0.999996
21.084020;1.05514912;0.666618425;0.0331451333;0.631776378;0.0314130501;1.0650927;1.06792909;0.645913822;0.0625951099;1.05514846;0.399971278;0.0198876296;10;0.666667;0;1.06533284;0.999996;0.999996
21.086020;1.05515612;0.666618399;0.033168449;0.631772184;0.0314349135;1.06510668;1.06793709;0.645908951;0.0626164995;1.0551555;0.399971333;0.0199016398;10;0.666667;0;1.06533284;0.999996;0.999996
21.087020;1.05516011;0.666618385;0.0331801064;0.631769787;0.0314458279;1.06511367;1.06794208;0.645905909;0.0626271336;1.05515952;0.399971361;0.0199086409;10;0.666667;0;1.06533284;0.999996;0.999996
21.088020;1.0551641;0.666618368;0.033191763;0.63176739;0.0314567405;1.06512067;1.06794608;0.645903471;0.0626378245;1.05516355;0.399971388;0.0199156394;10;0.666667;0;1.06533285;0.999997;0.999997
21.094020;1.05518602;0.666618253;0.0332600087;0.631754206;0.031520679;1.06516272;1.06797098;0.645888237;0.0626987646;1.0551857;0.399971521;0.0199565888;10;0.666667;0;1.06533288;0.999997;0.999997
21.095020;1.05518901;0.666618233;0.0332699901;0.631752409;0.0315300383;1.06516973;1.06797496;0.645885801;0.0627094505;1.05518873;0.399971537;0.019962576;10;0.666667;0;1.06533289;0.999997;0.999997
21.096020;1.05519299;0.666618213;0.0332816378;0.631750013;0.0315409471;1.06517674;1.06797994;0.645884321;0.062720078;1.05519276;0.39997155;0.0199695628;10;0.666667;0;1.0653329;0.999997;0.999997
21.097020;1.05519598;0.666618193;0.0332932853;0.631748216;0.0315518858;1.06518376;1.06798392;0.645881888;0.062729204;1.05519578;0.399971562;0.0199765494;10;0.666667;0;1.06533291;0.999997;0.999997
21.098020;1.05519996;0.666618173;0.0333049332;0.631745822;0.0315627947;1.06519077;1.06798789;0.645879456;0.0627398905;1.05519981;0.399971572;0.0199835359;10;0.666667;0;1.06533293;0.999997;0.999997
21.099020;1.05520395;0.666618153;0.0333149151;0.631743428;0.0315721248;1.06519778;1.06799187;0.645877025;0.0627505771;1.05520383;0.399971581;0.019989522;10;0.666667;0;1.06533294;0.999997;0.999997
21.100020;1.05520694;0.666618132;0.0333265645;0.631741633;0.0315830651;1.0652048;1.06799586;0.645874595;0.0627612637;1.05520685;0.399971587;0.0199965078;10;0.666667;0;1.06533295;0.999997;0.999997
21.101020;1.05521093;0.66661811;0.0333382149;0.63173924;0.0315939767;1.06521181;1.06799984;0.645872165;0.0627703897;1.05521087;0.399971591;0.0200034932;10;0.666667;0;1.06533296;0.999997;0.999997
21.102020;1.05521392;0.666618088;0.0333482002;0.631737447;0.03160334;1.06521881;1.06800482;0.645869132;0.0627810177;1.05521389;0.399971593;0.0200094785;10;0.666667;0;1.06533297;0.999997;0.999997
21.105020;1.05522491;0.666618023;0.0333815008;0.631730872;0.0316345381;1.06523983;1.06801678;0.64586185;0.062811517;1.05522493;0.399971582;0.0200294352;10;0.666667;0;1.065333;0.999997;0.999997
21.107020;1.05523192;0.666617983;0.0334048235;0.63172669;0.0316564074;1.06525283;1.06802476;0.645857002;0.0628313276;1.05523195;0.399971559;0.0200434058;10;0.666667;0;1.06533302;0.999997;0.999997
21.111020;1.05524597;0.666617921;0.0334481597;0.631718327;0.0316970067;1.06527984;1.06804075;0.64584732;0.0628709406;1.05524597;0.399971475;0.0200693368;10;0.666667;0;1.06533306;0.999997;0.999997
21.112020;1.05524898;0.66661791;0.0334598311;0.631716535;0.0317079651;1.06528684;1.06804574;0.645844299;0.0628800019;1.05524897;0.399971445;0.020076317;10;0.666667;0;1.06533307;0.999997;0.999997
21.119020;1.05527411;0.666617876;0.0335348906;0.631701567;0.03177826;1.06533386;1.06807377;0.645827422;0.0629500538;1.05527395;0.399971155;0.0201211513;10;0.666667;0;1.06533314;0.999997;0.999997
21.121020;1.05528114;0.666617877;0.0335565776;0.631697361;0.03179858;1.06534787;1.06808179;0.645822608;0.062968277;1.05528094;0.399971053;0.0201340926;10;0.666667;0;1.06533316;0.999997;0.999997
21.123020;1.05528717;0.66661788;0.033578265;0.631693743;0.0318189344;1.06536088;1.06808981;0.645817795;0.0629880554;1.05528693;0.399970947;0.0201470317;10;0.666667;0;1.06533317;0.999997;0.999997
21.125020;1.0552942;0.666617884;0.0335999517;0.63168952;0.0318392637;1.06537389;1.06809784;0.645812977;0.0630078271;1.05529392;0.39997084;0.020159971;10;0.666667;0;1.06533318;0.999997;0.999997
21.126020;1.05529821;0.666617887;0.0336099607;0.631687107;0.0318486255;1.0653809;1.06810186;0.645810567;0.0630169301;1.05529792;0.399970788;0.0201659413;10;0.666667;0;1.06533318;0.999997;0.999997
21.131020;1.05531421;0.666617907;0.0336633272;0.631677431;0.0318987272;1.06541292;1.06812094;0.645799094;0.0630656002;1.05531393;0.399970544;0.0201978081;10;0.666667;0;1.06533319;0.999997;0.999997
21.134020;1.05532518;0.666617913;0.0336950181;0.631670799;0.0319284337;1.06543294;1.06813297;0.64579183;0.0630928837;1.05532496;0.399970417;0.0202167461;10;0.666667;0;1.06533319;0.999997;0.999997
21.135020;1.05532817;0.666617913;0.0337050285;0.631668991;0.0319378299;1.06543895;1.06813698;0.645789406;0.063103538;1.05532797;0.399970378;0.0202227298;10;0.666667;0;1.0653332;0.999997;0.999997
21.137020;1.05533415;0.666617912;0.0337250528;0.631665383;0.0319566225;1.06545197;1.06814499;0.645784552;0.0631217253;1.05533401;0.399970308;0.0202347045;10;0.666667;0;1.06533321;0.999997;0.999997
21.138020;1.05533813;0.666617912;0.0337367333;0.631662986;0.0319675681;1.06545898;1.06814799;0.645784287;0.0631308781;1.05533803;0.399970277;0.0202416958;10;0.666667;0;1.06533321;0.999997;0.999997
21.141020;1.05534809;0.666617916;0.0337667796;0.631657014;0.0319957267;1.06547802;1.06816;0.645776983;0.0631597234;1.05534808;0.399970203;0.0202596856;10;0.666667;0;1.06533323;0.999997;0.999997
21.143020;1.05535406;0.666617924;0.0337884789;0.631653452;0.0320160955;1.06549106;1.068168;0.645772107;0.0631779219;1.05535411;0.399970171;0.0202726929;10;0.666667;0;1.06533324;0.999997;0.999997
21.144020;1.05535805;0.66661793;0.0337984948;0.631651077;0.0320254586;1.06549708;1.068171;0.645770273;0.0631870841;1.05535812;0.399970159;0.0202787002;10;0.666667;0;1.06533325;0.999997;0.999997
21.145828;1.05536302;0.666617942;0.0338168548;0.631648131;0.0320426924;1.06550813;1.068178;0.645766005;0.0632038009;1.05536314;0.399970148;0.020289718;10;0.666667;0;1.06533326;0.999997;0.999997
21.146212;1.05536501;0.666617945;0.0338201933;0.631646946;0.0320457925;1.06551114;1.06818;0.645764788;0.0632067975;1.05536515;0.399970147;0.0202917224;10;0.666667;0;1.06533326;0.999997;0.999997
21.147724;1.05536998;0.666617958;0.0338352118;0.631644;0.0320598616;1.06552019;1.06818499;0.645761736;0.0632205257;1.05537016;0.399970148;0.0203007418;10;0.666667;0;1.06533326;0.999997;0.999997
21.150724;1.05537893;0.66661799;0.0338669043;0.63163872;0.0320895998;1.06553929;1.06819698;0.645754431;0.0632494393;1.05537919;0.399970175;0.0203197887;10;0.666667;0;1.06533326;0.999997;0.999997
21.151724;1.05538292;0.666618003;0.0338769091;0.631636362;0.0320989525;1.06554532;1.06819997;0.645752602;0.0632586196;1.0553832;0.399970191;0.0203258068;10;0.666667;0;1.06533326;0.999997;0.999997
21.153724;1.05538889;0.66661803;0.0338969119;0.631632841;0.0321177136;1.0655584;1.06820797;0.645747742;0.0632768652;1.05538923;0.399970232;0.0203378462;10;0.666667;0;1.06533326;0.999997;0.999997
21.154724;1.05539187;0.666619713;0.0339069098;0.631632659;0.0321270916;1.06556444;1.06821197;0.645745314;0.0632859892;1.05539225;0.399971255;0.0203438672;10;0.666667;0;1.06533325;0.999997;0.999997
21.155724;1.05539486;0.666619729;0.0339169052;0.631630895;0.0321364678;1.06557048;1.06821496;0.645743491;0.0632951727;1.05539527;0.399971281;0.0203498884;10;0.666667;0;1.06533325;0.999997;0.999997
21.156724;1.05539885;0.666619746;0.0339268983;0.631628531;0.032145812;1.06557753;1.06821896;0.645741067;0.0633042976;1.05539929;0.399971307;0.0203559096;10;0.666667;0;1.06533325;0.999997;0.999997
21.158724;1.05540483;0.666619781;0.0339468781;0.631624995;0.032164557;1.06558963;1.06822695;0.645736222;0.0633225485;1.05540534;0.399971362;0.0203679487;10;0.666667;0;1.06533324;0.999997;0.999997
21.159724;1.05540782;0.666619798;0.0339568653;0.631623224;0.0321739278;1.06559568;1.06822995;0.645734407;0.0633317344;1.05540837;0.399971389;0.0203739656;10;0.666667;0;1.06533324;0.999997;0.999997
21.160724;1.05541181;0.666619814;0.0339668511;0.631620852;0.032183267;1.06560273;1.06823395;0.64573199;0.0633408621;1.0554124;0.399971414;0.0203799806;10;0.666667;0;1.06533323;0.999997;0.999997
21.163724;1.0554208;0.666619859;0.0339984708;0.631615517;0.0322129515;1.06562189;1.06824596;0.645724751;0.063368254;1.0554215;0.399971482;0.0203990144;10;0.666667;0;1.06533321;0.999997;0.999997
21.164724;1.05542479;0.666619873;0.0340084545;0.631613134;0.0322222886;1.06562795;1.06824897;0.645724507;0.0633774469;1.05542554;0.399971502;0.0204050228;10;0.666667;0;1.06533321;0.999997;0.999997
21.168724;1.0554368;0.66661992;0.0340483902;0.631605963;0.0322597628;1.06565316;1.068264;0.645715499;0.0634140558;1.05543768;0.399971566;0.0204290432;10;0.666667;0;1.06533315;0.999997;0.999997
21.171724;1.05544682;0.666619948;0.034078346;0.631599954;0.0322878465;1.0656723;1.06827602;0.645708314;0.0634430496;1.05544778;0.399971599;0.020447047;10;0.666667;0;1.06533309;0.999997;0.999997
21.172724;1.05544983;0.666619957;0.0340899989;0.631598146;0.0322987995;1.06567834;1.06828003;0.645705921;0.0634521986;1.05545081;0.399971608;0.020454047;10;0.666667;0;1.06533307;0.999997;0.999997
21.173724;1.05545384;0.666619966;0.0340999853;0.631595736;0.0323081443;1.06568537;1.06828304;0.645704135;0.0634614091;1.05545484;0.399971617;0.0204600467;10;0.666667;0;1.06533305;0.999997;0.999997
21.174724;1.05545685;0.666621642;0.0341099719;0.631595503;0.0323175217;1.06569141;1.06828705;0.645701744;0.0634705614;1.05545787;0.399972626;0.0204660463;10;0.666667;0;1.06533303;0.999997;0.999997
21.175794;1.05545986;0.666621653;0.0341199576;0.631593689;0.0323269013;1.06569843;1.06829106;0.645699356;0.0634797166;1.05546089;0.399972634;0.0204720462;10;0.666667;0;1.06533301;0.999997;0.999997
21.176178;1.05546186;0.666621657;0.0341249525;0.631592484;0.0323315769;1.06570044;1.06829307;0.645698157;0.0634842897;1.0554629;0.399972637;0.0204750462;10;0.666667;0;1.065333;0.999997;0.999997
21.177690;1.05546688;0.666621672;0.0341399318;0.631589462;0.0323456376;1.06571047;1.06829808;0.645696735;0.0634980781;1.05546792;0.399972647;0.0204840471;10;0.666667;0;1.06533298;0.999997;0.999997
21.181690;1.05547995;0.666621721;0.0341815413;0.631581593;0.0323847461;1.06573551;1.06831411;0.645687163;0.063534662;1.05548093;0.399972658;0.0205090551;10;0.666667;0;1.06533292;0.999997;0.999997
21.184690;1.05548899;0.66662176;0.0342115;0.631576135;0.0324129397;1.06575449;1.06832513;0.645680584;0.0635621229;1.05548988;0.399972651;0.0205270702;10;0.666667;0;1.06533288;0.999997;0.999997
21.185690;1.05549301;0.666621771;0.0342214884;0.631573719;0.0324223108;1.06576047;1.06832913;0.64567819;0.0635728094;1.05549386;0.399972647;0.0205330771;10;0.666667;0;1.06533286;0.999997;0.999997
21.186690;1.05549602;0.666623448;0.0342314787;0.631573479;0.0324317138;1.06576646;1.06833214;0.645677961;0.0635819921;1.05549683;0.399973643;0.0205390845;10;0.666667;0;1.06533285;0.999997;0.999997
21.188690;1.05550205;0.666623466;0.0342514663;0.631569844;0.0324505213;1.06577942;1.06834015;0.645673177;0.0636002311;1.05550276;0.399973634;0.0205510995;10;0.666667;0;1.06533282;0.999997;0.999997
21.189690;1.05550607;0.666623473;0.0342614638;0.631567428;0.0324598943;1.0657854;1.06834416;0.645670786;0.0636093479;1.05550672;0.39997363;0.020557107;10;0.666667;0;1.0653328;0.999997;0.999997
21.190690;1.05550908;0.666623479;0.034271464;0.631565614;0.0324692976;1.06579137;1.06834717;0.645669001;0.0636185228;1.05550968;0.399973626;0.0205631147;10;0.666667;0;1.06533279;0.999997;0.999997
21.193690;1.05551813;0.666623489;0.0343014821;0.63156018;0.0324975015;1.06581028;1.0683592;0.645661842;0.0636458641;1.05551855;0.39997362;0.0205811394;10;0.666667;0;1.06533274;0.999997;0.999997
21.194690;1.05552215;0.66662349;0.0343114942;0.631557774;0.0325068685;1.06581624;1.06836221;0.645660062;0.0636550365;1.0555225;0.399973621;0.0205871487;10;0.666667;0;1.06533273;0.999997;0.999997
21.196690;1.05552818;0.666623486;0.0343315273;0.631554164;0.0325256579;1.06582917;1.06837023;0.645655296;0.0636717002;1.05552841;0.399973627;0.0205991696;10;0.666667;0;1.06533271;0.999997;0.999997
21.198690;1.05553421;0.666623473;0.0343515712;0.631550558;0.0325444401;1.06584108;1.06837725;0.645651135;0.0636899791;1.05553431;0.399973642;0.0206111925;10;0.666667;0;1.0653327;0.999997;0.999997
21.199690;1.05553723;0.666623463;0.0343615962;0.631548757;0.0325538291;1.06584704;1.06838127;0.645650311;0.0636990867;1.05553727;0.399973652;0.0206172041;10;0.666667;0;1.06533269;0.999997;0.999997
21.200690;1.05554025;0.666623449;0.0343716224;0.631546957;0.0325632168;1.06585299;1.06838428;0.645648529;0.0637082528;1.05554022;0.399973665;0.0206232156;10;0.666667;0;1.06533269;0.999997;0.999997
21.202690;1.05554728;0.666623415;0.034391676;0.631542759;0.0325819571;1.0658649;1.0683923;0.645643751;0.0637264635;1.05554714;0.399973697;0.0206352374;10;0.666667;0;1.06533269;0.999997;0.999997
21.203690;1.05555029;0.666625061;0.0344017027;0.631542538;0.0325913404;1.06587085;1.06839532;0.645641963;0.0637356284;1.0555501;0.399974715;0.0206412471;10;0.666667;0;1.0653327;0.999997;0.999997
21.205690;1.05555633;0.666625014;0.0344217552;0.631538939;0.0326101015;1.06588276;1.06840335;0.645637169;0.0637522814;1.05555604;0.399974756;0.0206532624;10;0.666667;0;1.06533271;0.999997;0.999997
21.208690;1.05556537;0.666624932;0.0344501641;0.631533541;0.0326366522;1.06590065;1.06841338;0.645631165;0.0637781708;1.05556497;0.39997482;0.0206702716;10;0.666667;0;1.06533272;0.999997;0.999997
21.209690;1.05556838;0.666624902;0.0344601891;0.63153174;0.0326460264;1.06590662;1.06841739;0.645628756;0.0637872837;1.05556795;0.399974841;0.0206762706;10;0.666667;0;1.06533272;0.999997;0.999997
21.210690;1.05557239;0.66662487;0.0344702141;0.631529341;0.0326553687;1.06591259;1.0684214;0.645626344;0.0637963978;1.05557194;0.399974861;0.0206822675;10;0.666667;0;1.06533273;0.999997;0.999997
21.220690;1.05560239;0.66662449;0.0345654568;0.631511366;0.0327443009;1.06597139;1.06845644;0.645605139;0.0638831741;1.05560204;0.399974983;0.0207391627;10;0.666667;0;1.06533271;0.999997;0.999997
21.222690;1.05560836;0.666624415;0.0345838358;0.631507783;0.0327614499;1.06598336;1.06846343;0.645602437;0.0638998961;1.05560808;0.399974992;0.0207501298;10;0.666667;0;1.0653327;0.999997;0.999997
21.223690;1.05561135;0.66662438;0.0345921921;0.631505992;0.0327692359;1.06598835;1.06846642;0.645600605;0.0639075068;1.0556111;0.399974993;0.0207551123;10;0.666667;0;1.0653327;0.999997;0.999997
21.226690;1.0556203;0.666624291;0.0346205956;0.631500628;0.0327957581;1.06600635;1.06847737;0.64559389;0.0639333435;1.05562017;0.39997499;0.020772056;10;0.666667;0;1.06533269;0.999997;0.999997
21.227690;1.05562328;0.666624267;0.0346306191;0.631498841;0.0328051273;1.06601136;1.06848035;0.645592051;0.0639409577;1.05562319;0.399974987;0.020778036;10;0.666667;0;1.06533268;0.999997;0.999997
21.228690;1.05562527;0.666624245;0.0346389752;0.631497654;0.0328129497;1.06601737;1.06848333;0.645590211;0.0639501326;1.05562521;0.399974983;0.0207830155;10;0.666667;0;1.06533268;0.999997;0.999997
21.231690;1.05563423;0.6666242;0.0346673679;0.631492297;0.0328394846;1.06603441;1.06849426;0.645583483;0.0639744209;1.05563426;0.39997497;0.0207999511;10;0.666667;0;1.06533266;0.999997;0.999997
21.232690;1.05563722;0.666624191;0.0346757163;0.631490509;0.0328472776;1.06604043;1.06849724;0.645581641;0.0639835967;1.05563728;0.399974966;0.0208049286;10;0.666667;0;1.06533266;0.999997;0.999997
21.235690;1.05564621;0.666624183;0.0347024125;0.631485143;0.0328722381;1.06605749;1.06850717;0.645575509;0.0640079438;1.05564633;0.399974956;0.0208208584;10;0.666667;0;1.06533264;0.999997;0.999997
21.237690;1.05565221;0.666624186;0.0347207546;0.631481565;0.0328894097;1.06606854;1.06851412;0.645571215;0.0640231153;1.05565237;0.39997495;0.0208318109;10;0.666667;0;1.06533263;0.999997;0.999997
21.238690;1.05565421;0.666624188;0.0347307568;0.631480374;0.0328988181;1.06607356;1.0685171;0.645569371;0.064032291;1.05565439;0.399974948;0.0208377878;10;0.666667;0;1.06533263;0.999997;0.999997
21.243690;1.05566922;0.666624198;0.0347740875;0.631471416;0.0329394157;1.06610165;1.06853404;0.645558948;0.0640718086;1.05566949;0.399974954;0.0208636955;10;0.666667;0;1.06533265;0.999997;0.999997
21.244690;1.05567223;0.666624199;0.0347840847;0.631469623;0.0329488044;1.06610666;1.06853703;0.645557109;0.0640809832;1.05567251;0.399974958;0.0208696843;10;0.666667;0;1.06533266;0.999997;0.999997
21.246690;1.05567725;0.666624201;0.0348007438;0.631466633;0.0329644631;1.06611769;1.06854302;0.645553435;0.0640962128;1.05567755;0.399974969;0.0208796701;10;0.666667;0;1.06533269;0.999997;0.999997
21.249690;1.05568629;0.666624208;0.0348273961;0.631461252;0.0329895037;1.06613473;1.06855303;0.645547326;0.0641205536;1.0556866;0.399974983;0.0208956686;10;0.666667;0;1.06533275;0.999997;0.999997
21.250690;1.0556883;0.666624213;0.0348357248;0.631460058;0.0329973608;1.06613974;1.06855603;0.645545493;0.0641281653;1.05568861;0.399974986;0.0209006729;10;0.666667;0;1.06533278;0.999997;0.999997
21.252690;1.05569433;0.66662423;0.0348540501;0.631456474;0.0330145968;1.06615076;1.06856305;0.645541228;0.0641433254;1.05569462;0.399974991;0.0209116877;10;0.666667;0;1.06533283;0.999997;0.999997
21.253690;1.05569735;0.666624241;0.0348623802;0.631454683;0.0330224275;1.06615576;1.06856605;0.645539401;0.0641509338;1.05569763;0.399974991;0.0209166975;10;0.666667;0;1.06533285;0.999997;0.999997
21.254690;1.05569937;0.666624255;0.0348707107;0.631453488;0.03303029;1.06616076;1.06856906;0.645537576;0.0641601008;1.05569963;0.399974991;0.0209217084;10;0.666667;0;1.06533288;0.999997;0.999997
21.255690;1.05570238;0.666624271;0.0348790417;0.631451696;0.0330381216;1.06616676;1.06857307;0.64553515;0.064167647;1.05570263;0.39997499;0.02092672;10;0.666667;0;1.0653329;0.999997;0.999997
21.257690;1.05570842;0.666624312;0.0348957061;0.631448108;0.0330537833;1.06617675;1.06857908;0.645531514;0.0641828569;1.05570862;0.399974984;0.0209367443;10;0.666667;0;1.06533294;0.999997;0.999997
21.258690;1.05571044;0.666624337;0.0349057061;0.631446911;0.0330632224;1.06618273;1.06858208;0.6455297;0.0641904608;1.05571061;0.39997498;0.0209427564;10;0.666667;0;1.06533296;0.999997;0.999997
21.260690;1.05571648;0.666624393;0.0349223747;0.631443315;0.0330788733;1.0661927;1.0685881;0.64552608;0.0642056671;1.05571659;0.39997497;0.0209527794;10;0.666667;0;1.06533299;0.999997;0.999997
21.261690;1.05571851;0.666624425;0.0349307098;0.631442112;0.0330867251;1.06619769;1.0685921;0.64552367;0.0642132096;1.05571858;0.399974966;0.0209577901;10;0.666667;0;1.06533301;0.999997;0.999997
21.264690;1.05572758;0.666624526;0.0349557176;0.631436697;0.033110165;1.06621362;1.06860113;0.64551826;0.0642360193;1.05572754;0.399974958;0.0209728196;10;0.666667;0;1.06533306;0.999997;0.999997
21.267690;1.05573567;0.666624618;0.0349807286;0.631431857;0.0331336076;1.06622955;1.06861016;0.645512861;0.0642588447;1.05573549;0.399974964;0.0209878459;10;0.666667;0;1.0653331;0.999997;0.999997
21.268690;1.0557377;0.666624644;0.0349890668;0.631430638;0.0331414378;1.06623453;1.06861318;0.645511064;0.0642664586;1.05573748;0.39997497;0.020992854;10;0.666667;0;1.06533311;0.999997;0.999997
21.269690;1.05574073;0.666624667;0.0349974057;0.631428819;0.0331492345;1.0662395;1.06861619;0.645509268;0.0642740754;1.05574047;0.399974978;0.0209978615;10;0.666667;0;1.06533311;0.999997;0.999997
21.270690;1.05574376;0.666624687;0.0350057451;0.631426996;0.0331570294;1.06624448;1.06862021;0.645506869;0.0642816346;1.05574345;0.399974987;0.0210028682;10;0.666667;0;1.06533312;0.999997;0.999997
21.273690;1.05575085;0.666624723;0.0350307648;0.631422716;0.0331804675;1.06625941;1.06862926;0.645501486;0.0643045056;1.05575042;0.399975024;0.0210178809;10;0.666667;0;1.06533311;0.999997;0.999997
21.275690;1.0557569;0.666624727;0.0350474423;0.631419055;0.033196044;1.06627038;1.0686353;0.645497897;0.0643197618;1.05575641;0.399975053;0.0210278816;10;0.666667;0;1.06533311;0.999997;0.999997
21.277690;1.05576194;0.666624715;0.0350641134;0.631415989;0.0332116459;1.06628036;1.06864135;0.645494305;0.0643334638;1.05576139;0.399975086;0.0210378763;10;0.666667;0;1.06533309;0.999997;0.999997
21.278690;1.05576396;0.666624705;0.0350707787;0.631414755;0.0332178816;1.06628535;1.06864437;0.645492507;0.0643410962;1.05576339;0.399975104;0.0210418717;10;0.666667;0;1.06533309;0.999997;0.999997
21.279690;1.05576698;0.666624692;0.0350791078;0.631412924;0.033225663;1.06629034;1.0686474;0.645490707;0.0643487293;1.05576638;0.399975122;0.0210468658;10;0.666667;0;1.06533308;0.999998;0.999998
21.280690;1.05576999;0.666624677;0.0350874336;0.631411094;0.0332334429;1.06629533;1.06865042;0.645488906;0.0643563629;1.05576938;0.39997514;0.0210518588;10;0.666667;0;1.06533307;0.999998;0.999998
21.283690;1.05577702;0.666624627;0.0351123896;0.631406816;0.0332568386;1.06631031;1.06865949;0.645483493;0.0643777046;1.05577637;0.399975192;0.0210668321;10;0.666667;0;1.06533304;0.999998;0.999998
21.284690;1.05578002;0.666624611;0.0351190345;0.631404998;0.0332630352;1.0663153;1.06866252;0.645481687;0.0643853385;1.05577937;0.399975207;0.0210708217;10;0.666667;0;1.06533304;0.999998;0.999998
21.285690;1.05578203;0.666624596;0.0351273429;0.631403782;0.0332708406;1.06631929;1.06866554;0.645479879;0.0643929721;1.05578137;0.39997522;0.0210758105;10;0.666667;0;1.06533303;0.999998;0.999998
21.287690;1.05578704;0.666624571;0.0351439518;0.631400762;0.0332864172;1.06632928;1.06867157;0.645476262;0.0644066791;1.05578638;0.399975238;0.0210857857;10;0.666667;0;1.06533302;0.999998;0.999998
21.289690;1.05579305;0.666624557;0.0351588875;0.631397158;0.0333003818;1.06633926;1.0686776;0.645472642;0.0644203832;1.05579238;0.399975242;0.021094758;10;0.666667;0;1.06533302;0.999998;0.999998
21.290690;1.05579505;0.666624555;0.0351671876;0.631395959;0.0333081856;1.06634425;1.06867961;0.645471435;0.0644280734;1.05579439;0.399975238;0.0210997437;10;0.666667;0;1.06533303;0.999998;0.999998
21.293690;1.05580307;0.666624563;0.0351904226;0.63139118;0.033329961;1.06635922;1.06868864;0.645465995;0.0644493927;1.0558024;0.399975199;0.0211137007;10;0.666667;0;1.06533304;0.999998;0.999998
21.295690;1.05580708;0.666624581;0.0352053626;0.631388799;0.0333439993;1.06636821;1.06869467;0.645462363;0.0644630739;1.0558064;0.399975154;0.0211226717;10;0.666667;0;1.06533306;0.999998;0.999998
21.297690;1.05581209;0.666624603;0.0352219745;0.63138582;0.0333595872;1.06637819;1.0687007;0.64545873;0.0644783045;1.05581141;0.399975097;0.0211326425;10;0.666667;0;1.06533308;0.999998;0.999998
21.298690;1.0558151;0.666624616;0.0352286157;0.631384031;0.0333657874;1.06638318;1.06870371;0.645456913;0.0644843569;1.05581441;0.399975064;0.021136628;10;0.666667;0;1.06533309;0.999998;0.999998
21.299690;1.0558171;0.666624629;0.0352369249;0.63138284;0.0333735983;1.06638717;1.06870573;0.6454557;0.0644920273;1.0558164;0.39997503;0.0211416135;10;0.666667;0;1.0653331;0.999998;0.999998
21.301690;1.05582212;0.666624652;0.0352518804;0.63137986;0.0333876122;1.06639715;1.06871176;0.645452067;0.0645056832;1.05582139;0.399974958;0.0211505857;10;0.666667;0;1.06533313;0.999998;0.999998
21.302690;1.05582513;0.666622995;0.0352601931;0.631376494;0.033395394;1.06640214;1.06871478;0.645450252;0.0645117297;1.05582439;0.399973921;0.0211555725;10;0.666667;0;1.06533314;0.999998;0.999998
21.304690;1.05583015;0.666623007;0.035275155;0.631373519;0.0334094142;1.06641112;1.06872082;0.645446621;0.0645253799;1.05582938;0.399973847;0.0211645473;10;0.666667;0;1.06533317;0.999998;0.999998
21.305690;1.05583216;0.66662301;0.035281804;0.631372332;0.0334156531;1.06641611;1.06872283;0.64544541;0.0645330448;1.05583137;0.399973811;0.0211685352;10;0.666667;0;1.06533319;0.999998;0.999998
21.306690;1.05583417;0.66662301;0.0352901205;0.631371146;0.0334234724;1.0664201;1.06872585;0.645443596;0.06453909;1.05583337;0.399973776;0.0211735234;10;0.666667;0;1.0653332;0.999998;0.999998
21.309690;1.05584222;0.666622999;0.0353117406;0.631366393;0.0334437204;1.06643407;1.06873488;0.645438156;0.0645603485;1.05584137;0.399973677;0.021186488;10;0.666667;0;1.06533324;0.999998;0.999998
21.311690;1.05584625;0.666622985;0.0353267118;0.631364023;0.0334577944;1.06644305;1.06873989;0.645435134;0.0645740656;1.05584537;0.399973616;0.0211954633;10;0.666667;0;1.06533325;0.999998;0.999998
21.312690;1.05584927;0.666622978;0.0353350315;0.63136224;0.0334655908;1.06644804;1.06874289;0.645433322;0.0645801157;1.05584837;0.399973588;0.0212004508;10;0.666667;0;1.06533325;0.999998;0.999998
21.313690;1.05585129;0.66662297;0.0353416855;0.631361056;0.0334718419;1.06645302;1.06874588;0.645431511;0.0645877264;1.05585037;0.39997356;0.0212044386;10;0.666667;0;1.06533325;0.999998;0.999998
21.316690;1.05585834;0.66662295;0.035364987;0.631356909;0.0334937321;1.06646598;1.06875383;0.645426685;0.0646075074;1.05585738;0.399973483;0.0212184065;10;0.666667;0;1.06533326;0.999998;0.999998
21.317690;1.05586035;0.666622945;0.0353716451;0.631355728;0.0334999919;1.06647096;1.06875681;0.645424879;0.0646135634;1.05585938;0.399973461;0.021222398;10;0.666667;0;1.06533325;0.999998;0.999998
21.318690;1.05586336;0.666622941;0.0353783041;0.63135395;0.0335062224;1.06647495;1.06875878;0.645423677;0.0646212405;1.05586238;0.39997344;0.0212263907;10;0.666667;0;1.06533325;0.999998;0.999998
21.326690;1.0558814;0.666622917;0.0354366242;0.631343346;0.0335610417;1.06651084;1.06878047;0.645410454;0.0646730288;1.05588039;0.399973337;0.0212613619;10;0.666667;0;1.0653332;0.999998;0.999998
21.327690;1.05588439;0.666622913;0.0354432955;0.631341579;0.0335672794;1.06651583;1.06878243;0.645409253;0.0646791712;1.05588339;0.399973329;0.0212653624;10;0.666667;0;1.0653332;0.999998;0.999998
21.332690;1.05589533;0.666622904;0.0354800113;0.631335163;0.0336017396;1.06653781;1.06879624;0.645400811;0.0647112206;1.05589435;0.399973289;0.021287389;10;0.666667;0;1.06533314;0.999998;0.999998
21.334690;1.05589929;0.666622911;0.0354933759;0.631332845;0.0336142646;1.06654581;1.06880118;0.645397792;0.0647250146;1.05589834;0.39997327;0.0212954092;10;0.666667;0;1.06533312;0.999998;0.999998
21.335690;1.05590227;0.666622916;0.0355000605;0.63133109;0.0336204929;1.06655081;1.06880315;0.645396583;0.064731161;1.05590133;0.399973259;0.0212994212;10;0.666667;0;1.06533312;0.999998;0.999998
21.337690;1.05590621;0.666622931;0.0355151005;0.631328779;0.0336345872;1.06655881;1.06880911;0.645392954;0.0647433294;1.05590531;0.399973233;0.0213084494;10;0.666667;0;1.06533311;0.999998;0.999998
21.339690;1.05591015;0.66662295;0.0355284771;0.631326468;0.0336470974;1.06656782;1.06881407;0.645389924;0.0647555547;1.05590931;0.399973204;0.0213164831;10;0.666667;0;1.06533311;0.999998;0.999998
21.340690;1.05591311;0.666622962;0.0355351655;0.631324714;0.0336533182;1.06657183;1.06881606;0.645388709;0.064763256;1.0559123;0.399973189;0.021320502;10;0.666667;0;1.06533311;0.999998;0.999998
21.344690;1.05592097;0.666623019;0.0355619112;0.631320083;0.0336783098;1.06658884;1.06882603;0.645382619;0.0647876975;1.0559203;0.399973133;0.0213365902;10;0.666667;0;1.06533315;0.999998;0.999998
21.345690;1.05592394;0.666623036;0.0355702597;0.631318326;0.0336860988;1.06659284;1.06882903;0.64538079;0.0647937764;1.0559233;0.39997312;0.0213416149;10;0.666667;0;1.06533317;0.999998;0.999998
21.346690;1.0559259;0.666623054;0.0355769382;0.631317165;0.0336923391;1.06659685;1.06883203;0.64537896;0.0647998548;1.0559253;0.399973109;0.0213456407;10;0.666667;0;1.06533319;0.999998;0.999998
21.347690;1.05592787;0.666623074;0.0355836128;0.631316002;0.0336985772;1.06660185;1.06883403;0.645377733;0.0648059931;1.0559273;0.3999731;0.0213496675;10;0.666667;0;1.06533321;0.999998;0.999998
21.351690;1.05593574;0.666623167;0.0356102718;0.631311343;0.0337235102;1.06661786;1.06884403;0.645371618;0.0648304118;1.05593531;0.399973085;0.0213657825;10;0.666667;0;1.06533332;0.999998;0.999998
21.352690;1.0559387;0.666623193;0.0356169274;0.631309577;0.0337297066;1.06662187;1.06884703;0.645369788;0.0648364813;1.05593832;0.399973088;0.0213698126;10;0.666667;0;1.06533335;0.999998;0.999998
21.353690;1.05594067;0.66662322;0.0356235793;0.631308407;0.0337359328;1.06662688;1.06884903;0.645368565;0.0648426089;1.05594032;0.399973093;0.021373843;10;0.666667;0;1.06533338;0.999998;0.999998
21.354690;1.05594264;0.666623247;0.0356302279;0.631307233;0.0337421572;1.06663089;1.06885103;0.6453689;0.0648487337;1.05594232;0.399973099;0.0213778735;10;0.666667;0;1.0653334;0.999998;0.999998
21.358690;1.05595052;0.666623349;0.0356567952;0.631302513;0.0337670409;1.06664696;1.06886102;0.645362808;0.0648730854;1.05595035;0.399973145;0.0213939986;10;0.666667;0;1.06533351;0.999998;0.999998
21.359690;1.05595249;0.666623372;0.0356634311;0.631301326;0.0337732596;1.06665099;1.06886401;0.645360985;0.064877579;1.05595236;0.399973161;0.0213980312;10;0.666667;0;1.06533353;0.999998;0.999998
21.361690;1.05595643;0.666623412;0.0356750326;0.631298946;0.0337841179;1.06665904;1.068869;0.64535794;0.0648897431;1.05595637;0.399973199;0.0214050978;10;0.666667;0;1.06533356;0.999998;0.999998
21.362690;1.0559594;0.666623429;0.0356816659;0.631297155;0.0337903048;1.06666307;1.06887099;0.645356719;0.064895855;1.05595938;0.399973221;0.0214091313;10;0.666667;0;1.06533357;0.999998;0.999998
21.366690;1.05596729;0.666623482;0.0357082054;0.631292368;0.0338151911;1.06667918;1.06887995;0.645351223;0.0649186827;1.05596742;0.399973312;0.0214252578;10;0.666667;0;1.06533357;0.999998;0.999998
21.369690;1.0559732;0.666623512;0.0357264612;0.631288776;0.0338322905;1.06669123;1.06888789;0.64534634;0.0649368901;1.05597344;0.39997338;0.0214363305;10;0.666667;0;1.06533354;0.999998;0.999998
21.378690;1.05599096;0.666623583;0.0357830004;0.631278018;0.033885262;1.06672626;1.06890869;0.645333505;0.0649885062;1.05599143;0.3999736;0.0214703806;10;0.666667;0;1.06533342;0.999998;0.999998
21.379690;1.05599293;0.666625255;0.0357896627;0.631278403;0.0338915085;1.06673026;1.06891068;0.645332283;0.0649930446;1.05599343;0.399974627;0.0214743765;10;0.666667;0;1.06533341;0.999998;0.999998
21.380690;1.05599491;0.666625259;0.0357963275;0.631277211;0.033897757;1.06673426;1.06891266;0.645331064;0.0649991421;1.05599542;0.399974655;0.0214783718;10;0.666667;0;1.0653334;0.999998;0.999998
21.381690;1.05599689;0.666625263;0.0358013283;0.631276019;0.0339024293;1.06673726;1.06891464;0.645329847;0.0650052398;1.05599741;0.399974684;0.0214813667;10;0.666667;0;1.06533338;0.999998;0.999998
21.385690;1.0560048;0.666625269;0.0358263587;0.63127125;0.0339258706;1.06675327;1.06892461;0.645323799;0.0650263989;1.05600536;0.399974808;0.0214963491;10;0.666667;0;1.06533334;0.999998;0.999998
21.386690;1.05600678;0.666625268;0.0358330387;0.631270058;0.0339321292;1.06675627;1.06892661;0.645322599;0.0650325013;1.05600735;0.39997484;0.0215003462;10;0.666667;0;1.06533334;0.999998;0.999998
21.387690;1.05600776;0.666625267;0.0358380536;0.631269462;0.0339368426;1.06676026;1.06892862;0.645321401;0.0650370451;1.05600833;0.399974871;0.0215033439;10;0.666667;0;1.06533333;0.999998;0.999998
21.388690;1.05600974;0.666625264;0.0358447363;0.631268269;0.0339431027;1.06676426;1.06893062;0.645320207;0.0650431486;1.0560103;0.399974903;0.0215073421;10;0.666667;0;1.06533333;0.999998;0.999998
21.389690;1.05601172;0.666625261;0.0358514199;0.631267076;0.0339493632;1.06676825;1.06893363;0.645318414;0.0650491914;1.05601228;0.399974934;0.0215113406;10;0.666667;0;1.06533333;0.999998;0.999998
21.393690;1.05601968;0.666625237;0.0358748257;0.631262304;0.0339712486;1.06678222;1.06894167;0.645313688;0.065070482;1.05602019;0.399975052;0.0215253366;10;0.666667;0;1.06533334;0.999998;0.999998
21.394690;1.05602167;0.666625229;0.0358798438;0.63126111;0.0339759306;1.06678621;1.06894468;0.645311909;0.0650749622;1.05602217;0.399975077;0.0215283365;10;0.666667;0;1.06533334;0.999998;0.999998
21.396690;1.05602566;0.666625209;0.0358932109;0.631258721;0.0339884519;1.06679318;1.0689487;0.645309563;0.0650856014;1.05602613;0.39997512;0.0215363379;10;0.666667;0;1.06533335;0.999998;0.999998
21.397690;1.05602666;0.666625197;0.0358982262;0.631258125;0.0339931676;1.06679717;1.06895072;0.64530839;0.0650916999;1.05602711;0.399975138;0.0215393394;10;0.666667;0;1.06533335;0.999998;0.999998
21.398690;1.05602866;0.666625184;0.0359049073;0.631256933;0.0339994304;1.06680115;1.06895273;0.645307218;0.0650962394;1.05602909;0.399975153;0.0215433414;10;0.666667;0;1.06533335;0.999998;0.999998
21.403690;1.05603868;0.66662511;0.0359333041;0.631250993;0.0340260319;1.0668191;1.06896378;0.645300729;0.0651235727;1.05603901;0.399975218;0.021560359;10;0.666667;0;1.06533335;0.999998;0.999998
21.404690;1.05603969;0.666625094;0.0359383165;0.631250408;0.0340307574;1.06682209;1.06896579;0.645299547;0.0651281213;1.05603999;0.399975231;0.0215633625;10;0.666667;0;1.06533334;0.999998;0.999998
21.405690;1.0560417;0.666625076;0.0359449959;0.631249227;0.0340370298;1.06682608;1.0689678;0.645298364;0.0651342305;1.05604197;0.399975244;0.0215673653;10;0.666667;0;1.06533334;0.999998;0.999998
21.406690;1.05604372;0.666625056;0.035950009;0.631248047;0.0340417248;1.06682908;1.06897081;0.645296575;0.0651387208;1.05604396;0.399975256;0.0215703668;10;0.666667;0;1.06533334;0.999998;0.999998
21.407690;1.05604573;0.666625036;0.035956689;0.631246868;0.0340479984;1.06683307;1.06897282;0.645295387;0.0651432732;1.05604594;0.399975269;0.021574367;10;0.666667;0;1.06533333;0.999998;0.999998
21.408690;1.05604774;0.666625016;0.0359617026;0.631245688;0.0340526936;1.06683606;1.06897483;0.645295757;0.0651493859;1.05604792;0.399975281;0.0215773655;10;0.666667;0;1.06533333;0.999998;0.999998
21.409690;1.05604975;0.666624994;0.0359683826;0.631244509;0.0340589669;1.06684006;1.06897684;0.645294565;0.0651539409;1.0560499;0.399975293;0.021581362;10;0.666667;0;1.06533332;0.999998;0.999998
21.410690;1.05605077;0.666624972;0.0359733953;0.631243925;0.0340636936;1.06684305;1.06897885;0.645293371;0.0651600565;1.05605089;0.399975304;0.0215843565;10;0.666667;0;1.06533331;0.999998;0.999998
21.413690;1.05605681;0.666624904;0.0359900904;0.63124037;0.0340793492;1.06685404;1.06898488;0.645289767;0.0651752951;1.05605683;0.399975335;0.0215943273;10;0.666667;0;1.06533328;0.999998;0.999998
21.414690;1.05605782;0.66662488;0.0359950948;0.631239777;0.034084071;1.06685704;1.06898688;0.645288559;0.0651798576;1.05605782;0.399975344;0.0215973135;10;0.666667;0;1.06533327;0.999998;0.999998
21.416690;1.05606185;0.666624829;0.0360067613;0.631237386;0.0340950232;1.06686403;1.06899089;0.645286136;0.0651905442;1.0560618;0.39997536;0.0216042796;10;0.666667;0;1.06533324;0.999998;0.999998
21.417690;1.05606386;0.666624801;0.036013423;0.631236187;0.0341012855;1.06686803;1.0689929;0.645284921;0.0651951083;1.05606379;0.399975367;0.0216082591;10;0.666667;0;1.06533322;0.999998;0.999998
21.422690;1.05607294;0.666624644;0.0360400292;0.631230752;0.0341262825;1.06688501;1.06900387;0.645278209;0.0652194244;1.05607278;0.399975405;0.0216241197;10;0.666667;0;1.06533314;0.999998;0.999998
21.424690;1.05607597;0.666624572;0.0360516628;0.631228931;0.0341372299;1.066891;1.06900785;0.645275753;0.0652301085;1.05607579;0.399975427;0.0216310548;10;0.666667;0;1.06533311;0.999998;0.999998
21.426690;1.056079;0.666624497;0.0360616272;0.631227111;0.0341465906;1.066898;1.06901182;0.645273292;0.0652392317;1.05607881;0.399975457;0.0216369927;10;0.666667;0;1.06533308;0.999998;0.999998
21.427690;1.05608102;0.66662446;0.0360666088;0.631225904;0.0341512521;1.066901;1.06901381;0.645272059;0.0652437922;1.05608082;0.399975475;0.021639964;10;0.666667;0;1.06533307;0.999998;0.999998
21.429690;1.05608505;0.666624389;0.0360782394;0.631223495;0.0341621485;1.066908;1.06901778;0.645269592;0.0652544695;1.05608484;0.399975516;0.0216469129;10;0.666667;0;1.06533304;0.999998;0.999998
21.434690;1.05609314;0.666624235;0.0361048315;0.631218677;0.0341870633;1.06692403;1.06902772;0.645263409;0.0652788159;1.0560929;0.399975627;0.0216628275;10;0.666667;0;1.06533298;0.999998;0.999998
21.435690;1.05609516;0.666624209;0.0361098201;0.631217475;0.0341917152;1.06692803;1.06902871;0.645262774;0.0652834353;1.05609491;0.399975648;0.0216658178;10;0.666667;0;1.06533297;0.999998;0.999998
21.436690;1.05609617;0.666624184;0.0361148101;0.631216868;0.034196399;1.06693104;1.0690307;0.645261536;0.0652879942;1.05609593;0.399975667;0.0216688106;10;0.666667;0;1.06533296;0.999998;0.999998
21.439690;1.05610121;0.666624117;0.0361297902;0.631213848;0.0342103867;1.06694006;1.06903668;0.645257821;0.0653016738;1.05610095;0.399975714;0.021677803;10;0.666667;0;1.06533293;0.999998;0.999998
21.442690;1.05610624;0.666624064;0.0361464577;0.631210814;0.0342259627;1.06695009;1.06904267;0.645254112;0.0653153534;1.05610596;0.399975741;0.021687811;10;0.666667;0;1.06533289;0.999998;0.999998
21.444690;1.05611025;0.66662404;0.0361564697;0.631208387;0.0342352813;1.0669561;1.06904667;0.645251646;0.0653244704;1.05610996;0.399975748;0.0216938205;10;0.666667;0;1.06533287;0.999998;0.999998
21.445690;1.05611125;0.666624033;0.036161478;0.631207771;0.0342399754;1.0669601;1.06904866;0.645250415;0.065329028;1.05611096;0.399975748;0.0216968257;10;0.666667;0;1.06533286;0.999998;0.999998
21.446690;1.05611325;0.666624028;0.0361664873;0.631206556;0.0342446388;1.06696311;1.06905066;0.645249183;0.0653335851;1.05611295;0.399975747;0.0216998313;10;0.666667;0;1.06533285;0.999998;0.999998
21.447690;1.05611424;0.666624027;0.0361714973;0.63120594;0.0342493361;1.06696611;1.06905166;0.645248558;0.0653397623;1.05611394;0.399975744;0.0217028373;10;0.666667;0;1.06533284;0.999998;0.999998
21.448690;1.05611623;0.666624029;0.0361765078;0.631204725;0.0342540023;1.06696911;1.06905366;0.645248889;0.0653443194;1.05611593;0.399975739;0.0217058439;10;0.666667;0;1.06533283;0.999998;0.999998
21.449690;1.05611822;0.666625701;0.0361815187;0.63120509;0.0342586696;1.06697211;1.06905567;0.645247662;0.0653488766;1.05611792;0.399976733;0.0217088511;10;0.666667;0;1.06533282;0.999999;0.999999
21.450690;1.0561192;0.66662571;0.0361865298;0.631204475;0.0342633704;1.06697511;1.06905767;0.645246434;0.0653518746;1.05611891;0.399976725;0.0217118586;10;0.666667;0;1.06533282;0.999999;0.999999
21.452690;1.05612217;0.666625734;0.0361965514;0.631202648;0.034272743;1.06698111;1.06906169;0.645243985;0.0653609881;1.05612187;0.399976707;0.0217178738;10;0.666667;0;1.0653328;0.999999;0.999999
21.453690;1.05612414;0.666625749;0.0362015613;0.631201435;0.0342774149;1.0669841;1.0690637;0.645242763;0.065365544;1.05612385;0.399976698;0.0217208807;10;0.666667;0;1.06533279;0.999999;0.999999
21.454690;1.05612612;0.666625766;0.0362065707;0.631200224;0.0342820879;1.0669871;1.06906471;0.645242145;0.0653701606;1.05612583;0.399976688;0.0217238866;10;0.666667;0;1.06533278;0.999999;0.999999
21.458690;1.05613202;0.666625842;0.0362266028;0.631196571;0.0343008543;1.0670001;1.06907278;0.645237265;0.0653883782;1.05613173;0.399976648;0.0217358943;10;0.666667;0;1.06533274;0.999999;0.999999
21.459690;1.05613299;0.666625862;0.0362316092;0.631195955;0.0343055629;1.0670031;1.0690738;0.645236651;0.0653929938;1.05613271;0.399976638;0.021738892;10;0.666667;0;1.06533274;0.999999;0.999999
21.461690;1.05613593;0.6666259;0.0362399525;0.631194125;0.0343133688;1.06700911;1.06907785;0.645234217;0.0654021041;1.05613566;0.399976618;0.0217438841;10;0.666667;0;1.06533272;0.999999;0.999999
21.462690;1.0561379;0.666625919;0.0362449562;0.63119291;0.0343180442;1.06701211;1.06907988;0.645233002;0.0654066603;1.05613764;0.399976608;0.0217468789;10;0.666667;0;1.06533272;0.999999;0.999999
21.463690;1.05613988;0.666625937;0.0362499588;0.631191694;0.0343227194;1.06701512;1.0690819;0.645231788;0.0654096587;1.05613962;0.399976597;0.0217498732;10;0.666667;0;1.06533271;0.999999;0.999999
21.464690;1.05614085;0.666625954;0.0362549604;0.631191074;0.0343274269;1.06701812;1.06908293;0.645231179;0.0654142786;1.0561406;0.399976585;0.0217528669;10;0.666667;0;1.06533271;0.999999;0.999999
21.467690;1.05614577;0.666625996;0.0362699565;0.631188019;0.0343414844;1.06702613;1.06908903;0.645227542;0.0654279638;1.05614556;0.399976547;0.0217618486;10;0.666667;0;1.06533272;0.999999;0.999999
21.468690;1.05614675;0.666626007;0.0362732844;0.631187399;0.0343446144;1.06702913;1.06909007;0.645226935;0.0654325899;1.05614655;0.399976533;0.0217638441;10;0.666667;0;1.06533273;0.999999;0.999999
21.473690;1.05615465;0.666626051;0.0362965632;0.631182506;0.034366481;1.06704412;1.06909922;0.645221496;0.0654539328;1.05615455;0.399976467;0.0217778534;10;0.666667;0;1.06533278;0.999999;0.999999
21.475690;1.05615662;0.666626071;0.0363065383;0.631181264;0.0343758942;1.0670501;1.06910327;0.64521909;0.0654615125;1.05615657;0.399976446;0.0217838715;10;0.666667;0;1.06533281;0.999999;0.999999
21.481690;1.05616558;0.666626167;0.0363348366;0.631175757;0.0344024391;1.067066;1.06911332;0.645213114;0.0654874834;1.05616571;0.399976384;0.0218009248;10;0.666667;0;1.06533288;0.999999;0.999999
21.483690;1.05616857;0.666626212;0.0363431747;0.631173935;0.0344102332;1.06707196;1.06911631;0.645211341;0.0654951154;1.05616877;0.399976359;0.021805932;10;0.666667;0;1.0653329;0.999999;0.999999
21.484690;1.05617057;0.666626235;0.0363481799;0.63117273;0.0344149031;1.06707494;1.0691183;0.645211715;0.0654996785;1.0561708;0.399976346;0.0218089335;10;0.666667;0;1.0653329;0.999999;0.999999
21.485690;1.05617157;0.66662626;0.03635152;0.631172125;0.0344180276;1.06707792;1.06911929;0.645211137;0.0655027427;1.05617183;0.399976332;0.0218109339;10;0.666667;0;1.06533291;0.999999;0.999999
21.486690;1.05617257;0.666626285;0.0363565279;0.631171524;0.03442273;1.0670799;1.06912128;0.645209956;0.0655073032;1.05617286;0.399976319;0.0218139334;10;0.666667;0;1.06533292;0.999999;0.999999
21.489690;1.05617757;0.666626362;0.0363698907;0.631168542;0.0344351944;1.06708886;1.06912621;0.645207028;0.0655194799;1.05617793;0.399976275;0.0218219273;10;0.666667;0;1.06533294;0.999999;0.999999
21.491690;1.05617955;0.666626411;0.0363782454;0.631167363;0.0344430211;1.06709384;1.06912916;0.645205282;0.0655270943;1.05617998;0.399976245;0.02182692;10;0.666667;0;1.06533295;0.999999;0.999999
