time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.493690;1.05618253;0.666626458;0.0363865972;0.63116559;0.0344508138;1.06709882;1.06913309;0.645202934;0.0655346476;1.05618301;0.399976216;0.0218319114;10;0.666667;0;1.06533296;0.999999;0.999999
21.494690;1.05618452;0.66662648;0.036391604;0.631164406;0.0344554821;1.06710181;1.06913406;0.645202365;0.0655392655;1.05618503;0.399976202;0.0218349065;10;0.666667;0;1.06533297;0.999999;0.999999
21.497690;1.05618848;0.66662654;0.0364049455;0.631162045;0.0344679722;1.06710979;1.06913895;0.645199451;0.0655514393;1.05618907;0.399976168;0.021842889;10;0.666667;0;1.06533299;0.999999;0.999999
21.498690;1.05618947;0.666628224;0.0364082774;0.631163032;0.0344710937;1.06711279;1.06913991;0.645198884;0.0655544989;1.05619008;0.39997716;0.0218448817;10;0.666667;0;1.065333;0.999999;0.999999
21.499690;1.05619046;0.666628242;0.0364132746;0.631162439;0.0344757929;1.06711478;1.06914187;0.645197712;0.0655590558;1.05619108;0.399977152;0.0218478733;10;0.666667;0;1.065333;0.999999;0.999999
21.500690;1.05619245;0.66662826;0.0364182707;0.631161245;0.0344804589;1.06711778;1.06914383;0.645196541;0.065562054;1.05619309;0.399977147;0.0218508637;10;0.666667;0;1.06533301;0.999999;0.999999
21.505690;1.05619843;0.666628361;0.0364382489;0.631157628;0.0344991768;1.06713076;1.06915063;0.645192476;0.0655819119;1.05619912;0.399977151;0.021862807;10;0.666667;0;1.06533305;0.999999;0.999999
21.506690;1.05620044;0.666628383;0.0364432465;0.631156418;0.0345038398;1.06713376;1.0691526;0.645191296;0.0655849136;1.05620112;0.399977156;0.0218657965;10;0.666667;0;1.06533306;0.999999;0.999999
21.507690;1.05620145;0.666628406;0.0364465792;0.631155803;0.0345069574;1.06713576;1.06915456;0.645190114;0.0655894751;1.05620212;0.399977163;0.021867787;10;0.666667;0;1.06533307;0.999999;0.999999
21.508690;1.05620247;0.666628429;0.0364515805;0.631155186;0.0345116532;1.06713876;1.06915553;0.645189532;0.0655925398;1.05620312;0.399977171;0.0218707788;10;0.666667;0;1.06533307;0.999999;0.999999
21.511690;1.05620654;0.6666285;0.036463264;0.631152731;0.0345225538;1.06714575;1.06916046;0.645186561;0.065603172;1.05620711;0.399977204;0.0218777628;10;0.666667;0;1.06533309;0.999999;0.999999
21.515690;1.05621268;0.666628587;0.0364799776;0.631149064;0.0345381169;1.06715576;1.06916641;0.645182959;0.0656184323;1.05621308;0.399977268;0.0218877546;10;0.666667;0;1.06533311;0.999999;0.999999
21.516690;1.05621372;0.666628606;0.0364833255;0.63114845;0.0345412335;1.06715876;1.0691674;0.645182354;0.0656230576;1.05621407;0.399977288;0.0218897538;10;0.666667;0;1.06533311;0.999999;0.999999
21.517690;1.05621476;0.666628623;0.0364883408;0.631147836;0.0345459272;1.06716077;1.0691694;0.645181143;0.0656260628;1.05621506;0.39997731;0.0218927535;10;0.666667;0;1.06533312;0.999999;0.999999
21.518690;1.0562158;0.666628638;0.0364916903;0.631147223;0.0345490424;1.06716378;1.06917041;0.645180534;0.0656291293;1.05621605;0.399977333;0.0218947539;10;0.666667;0;1.06533312;0.999999;0.999999
21.519690;1.05621785;0.66662865;0.0364950404;0.631146015;0.0345521244;1.06716578;1.06917241;0.645180878;0.0656336931;1.05621805;0.399977358;0.0218967547;10;0.666667;0;1.06533312;0.999999;0.999999
21.520690;1.05621889;0.666628661;0.0365000581;0.631145407;0.0345568172;1.06716879;1.06917342;0.645180264;0.0656367595;1.05621904;0.399977384;0.0218997559;10;0.666667;0;1.06533313;0.999999;0.999999
21.522690;1.05622098;0.666628675;0.0365067623;0.631144193;0.0345630493;1.0671738;1.06917644;0.645178426;0.0656443885;1.05622103;0.39997744;0.0219037593;10;0.666667;0;1.06533314;0.999999;0.999999
21.523690;1.05622302;0.666628679;0.0365117819;0.63114299;0.0345677122;1.06717581;1.06917745;0.645177804;0.0656474534;1.05622303;0.39997747;0.0219067617;10;0.666667;0;1.06533315;0.999999;0.999999
21.526690;1.05622612;0.666628677;0.0365235097;0.631141184;0.0345786531;1.06718282;1.06918249;0.645174721;0.0656580789;1.05622604;0.399977559;0.0219137738;10;0.666667;0;1.06533317;0.999999;0.999999
21.527690;1.05622815;0.666628673;0.0365268636;0.631139988;0.0345817451;1.06718582;1.0691835;0.645174092;0.0656611399;1.05622805;0.399977587;0.0219157792;10;0.666667;0;1.06533318;0.999999;0.999999
21.528690;1.05622918;0.666628667;0.0365302168;0.631139389;0.0345848716;1.06718782;1.06918552;0.645172858;0.0656656972;1.05622906;0.399977615;0.0219177848;10;0.666667;0;1.06533319;0.999999;0.999999
21.530690;1.05623122;0.66662865;0.0365385866;0.631138194;0.0345927079;1.06719281;1.06918754;0.645171594;0.0656718127;1.05623109;0.399977662;0.0219227965;10;0.666667;0;1.06533321;0.999999;0.999999
21.531690;1.05623224;0.666628639;0.0365419358;0.631137597;0.0345958391;1.06719481;1.06918956;0.645170358;0.0656748071;1.05623211;0.399977681;0.0219248023;10;0.666667;0;1.06533322;0.999999;0.999999
21.532690;1.05623426;0.666628627;0.0365469496;0.631136402;0.0346005166;1.06719681;1.06919057;0.645169726;0.0656794207;1.05623413;0.399977697;0.0219278078;10;0.666667;0;1.06533324;0.999999;0.999999
21.536690;1.05623829;0.666628567;0.0365619866;0.631134007;0.0346146315;1.06720679;1.06919662;0.645165994;0.0656930757;1.05623823;0.399977718;0.0219368233;10;0.666667;0;1.06533327;0.999999;0.999999
21.537690;1.0562403;0.666628552;0.036565325;0.631132811;0.0346177347;1.06720879;1.06919764;0.645165367;0.065696132;1.05624026;0.399977711;0.0219388246;10;0.666667;0;1.06533327;0.999999;0.999999
21.538690;1.0562413;0.666628537;0.0365686616;0.631132213;0.0346208712;1.06721079;1.06919965;0.645164138;0.0656991274;1.05624129;0.399977699;0.0219408247;10;0.666667;0;1.06533327;0.999999;0.999999
21.539690;1.05624231;0.666628523;0.0365719968;0.631131615;0.0346240082;1.06721379;1.06920066;0.645163515;0.0657021846;1.05624232;0.399977683;0.0219428237;10;0.666667;0;1.06533327;0.999999;0.999999
21.540690;1.05624331;0.66662851;0.0365769969;0.631131019;0.0346287233;1.06721579;1.06920168;0.645162894;0.0657068011;1.05624336;0.399977662;0.0219458216;10;0.666667;0;1.06533327;0.999999;0.999999
21.542690;1.05624531;0.666628486;0.0365836588;0.631129829;0.0346349989;1.06721981;1.06920471;0.645161058;0.0657128557;1.05624542;0.399977609;0.0219498145;10;0.666667;0;1.06533326;0.999999;0.999999
21.543690;1.05624732;0.666628475;0.0365869876;0.631128637;0.034638104;1.06722282;1.06920573;0.645160447;0.0657159148;1.05624746;0.399977578;0.0219518095;10;0.666667;0;1.06533325;0.999999;0.999999
21.544690;1.05624833;0.666630134;0.036590315;0.63112962;0.0346412416;1.06722483;1.06920774;0.645159233;0.0657189137;1.05624849;0.399978544;0.0219538036;10;0.666667;0;1.06533324;0.999999;0.999999
21.549690;1.05625338;0.666630108;0.0366086016;0.631126647;0.0346585061;1.06723591;1.06921383;0.645155619;0.0657357374;1.05625363;0.399978348;0.0219647653;10;0.666667;0;1.06533314;0.999999;0.999999
21.550690;1.05625539;0.666630105;0.0366119224;0.631125454;0.0346616105;1.06723793;1.06921585;0.645154421;0.0657387461;1.05625565;0.399978305;0.021966757;10;0.666667;0;1.06533312;0.999999;0.999999
21.553690;1.05625842;0.666630094;0.0366218817;0.631123665;0.0346710185;1.06724499;1.0692199;0.645152041;0.0657479021;1.05625871;0.39997818;0.021972732;10;0.666667;0;1.06533307;0.999999;0.999999
21.554690;1.05625944;0.66663009;0.0366268688;0.631123069;0.0346757303;1.06724701;1.06922092;0.645151453;0.0657509759;1.05625973;0.39997814;0.0219757237;10;0.666667;0;1.06533305;0.999999;0.999999
21.555690;1.05626045;0.666630086;0.0366301902;0.631122474;0.0346788628;1.06724903;1.06922193;0.645152423;0.0657540497;1.05626074;0.399978102;0.0219777155;10;0.666667;0;1.06533303;0.999999;0.999999
21.556690;1.05626146;0.666630081;0.0366335128;0.63112188;0.0346819939;1.06725105;1.06922295;0.645151836;0.0657586817;1.05626176;0.399978066;0.0219797073;10;0.666667;0;1.06533302;0.999999;0.999999
21.558690;1.05626348;0.666630069;0.0366401613;0.631120695;0.0346882521;1.06725509;1.06922598;0.645150059;0.0657647635;1.05626378;0.399977999;0.0219836908;10;0.666667;0;1.065333;0.999999;0.999999
21.559690;1.05626549;0.666630062;0.0366434873;0.631119508;0.0346913469;1.06725811;1.06922699;0.645149473;0.0657678328;1.05626579;0.399977969;0.0219856825;10;0.666667;0;1.06533299;0.999999;0.999999
21.564690;1.05627053;0.666630017;0.0366601428;0.63111658;0.0347069799;1.06726822;1.06923402;0.645145334;0.0657830118;1.05627082;0.399977841;0.0219956446;10;0.666667;0;1.06533299;0.999999;0.999999
21.571690;1.05627762;0.666629962;0.0366835072;0.631112553;0.0347288586;1.06728237;1.06924201;0.645140615;0.0658042632;1.05627777;0.399977681;0.0220096128;10;0.666667;0;1.06533303;0.999999;0.999999
21.577690;1.05628373;0.66662996;0.0367035059;0.631109138;0.0347475851;1.06729443;1.06924897;0.645136476;0.065820884;1.05628362;0.399977589;0.0220216018;10;0.666667;0;1.06533312;0.999999;0.999999
21.578690;1.05628475;0.666629965;0.0367051678;0.631108565;0.0347491252;1.06729643;1.06924997;0.645135886;0.0658239227;1.05628459;0.39997758;0.0220226;10;0.666667;0;1.06533314;0.999999;0.999999
21.579690;1.05628577;0.666629972;0.0367084948;0.631107992;0.034752242;1.06729844;1.06925197;0.645134692;0.0658268987;1.05628556;0.399977571;0.0220245982;10;0.666667;0;1.06533316;0.999999;0.999999
21.585690;1.05629189;0.666630046;0.0367267757;0.631104521;0.0347693472;1.06731042;1.06925799;0.645131145;0.0658435411;1.05629135;0.399977547;0.0220355833;10;0.666667;0;1.06533329;0.999999;0.999999
21.586690;1.0562929;0.666630062;0.0367300999;0.631103937;0.0347724591;1.06731241;1.06926;0.645129951;0.0658465075;1.05629232;0.399977548;0.022037579;10;0.666667;0;1.0653333;0.999999;0.999999
21.589690;1.05629595;0.666630109;0.0367400716;0.631102181;0.0347817967;1.06731738;1.06926301;0.645128179;0.0658540231;1.05629523;0.39997756;0.0220435602;10;0.666667;0;1.06533335;0.999999;0.999999
21.590690;1.05629697;0.66663179;0.0367433948;0.631103172;0.0347849116;1.06731937;1.06926401;0.645127588;0.0658570457;1.0562962;0.399978567;0.0220455522;10;0.666667;0;1.06533337;0.999999;0.999999
21.591690;1.05629798;0.666631802;0.0367450511;0.631102585;0.0347864507;1.06732135;1.06926502;0.645126996;0.065860068;1.05629718;0.399978576;0.0220465435;10;0.666667;0;1.06533338;0.999999;0.999999
21.592690;1.05629899;0.666631813;0.0367483738;0.631101997;0.0347895701;1.06732333;1.06926602;0.645127961;0.0658630902;1.05629816;0.399978587;0.0220485341;10;0.666667;0;1.06533339;0.999999;0.999999
21.593690;1.0563;0.666631822;0.0367516964;0.631101409;0.0347926925;1.06732531;1.06926702;0.645127367;0.0658645533;1.05629915;0.399978599;0.0220505243;10;0.666667;0;1.0653334;0.999999;0.999999
21.594690;1.05630101;0.66663183;0.0367550188;0.63110082;0.0347958179;1.06732629;1.06926902;0.645126168;0.0658675132;1.05630014;0.399978613;0.0220525139;10;0.666667;0;1.06533341;0.999999;0.999999
21.595690;1.05630202;0.666631837;0.0367583412;0.631100231;0.0347989466;1.06732826;1.06927002;0.645125572;0.0658705341;1.05630113;0.399978629;0.0220545031;10;0.666667;0;1.06533342;0.999999;0.999999
21.600690;1.05630703;0.666631847;0.0367716317;0.63109726;0.0348114765;1.06733711;1.06927501;0.645122581;0.0658825135;1.05630611;0.399978738;0.0220624459;10;0.666667;0;1.06533346;0.999999;0.999999
21.601690;1.05630703;0.666631845;0.0367749599;0.631097259;0.0348146516;1.06733908;1.06927601;0.645121982;0.0658855327;1.05630611;0.399978764;0.0220644344;10;0.666667;0;1.06533347;0.999999;0.999999
21.610690;1.05631493;0.66663182;0.0367999402;0.631092431;0.0348382333;1.06735483;1.06928488;0.645116582;0.0659080836;1.05631415;0.399979012;0.0220793705;10;0.666667;0;1.06533351;0.999999;0.999999
21.612690;1.05631689;0.666631813;0.0368049356;0.631091226;0.0348429387;1.0673578;1.06928683;0.645115388;0.065914149;1.05631617;0.399979058;0.0220823694;10;0.666667;0;1.0653335;0.999999;0.999999
21.617690;1.05632182;0.66663177;0.0368199188;0.631088214;0.0348570396;1.06736575;1.0692917;0.645112425;0.0659262105;1.05632121;0.399979162;0.0220913931;10;0.666667;0;1.06533345;0.999999;0.999999
21.618690;1.05632181;0.666631756;0.0368215803;0.631088208;0.034858623;1.06736774;1.06929267;0.645111834;0.0659276897;1.05632122;0.399979181;0.0220924035;10;0.666667;0;1.06533343;0.999999;0.999999
21.623690;1.05632677;0.666631666;0.0368348736;0.631085189;0.034871073;1.06737577;1.06929753;0.645108888;0.0659397664;1.05632626;0.399979269;0.0221004871;10;0.666667;0;1.0653333;0.999999;0.999999
21.624690;1.05632677;0.666631647;0.036838196;0.631085181;0.0348742224;1.06737779;1.0692985;0.645108299;0.0659412471;1.05632627;0.399979285;0.0221025089;10;0.666667;0;1.06533327;0.999999;0.999999
21.628690;1.05633075;0.66663158;0.036848149;0.631082759;0.0348835255;1.06738385;1.0693024;0.645105938;0.0659518488;1.05633029;0.399979342;0.0221086069;10;0.666667;0;1.06533314;0.999999;0.999999
21.629690;1.05633075;0.666631567;0.0368498042;0.631082753;0.0348850953;1.06738487;1.06930338;0.645105347;0.0659533323;1.05633029;0.399979355;0.022109633;10;0.666667;0;1.06533311;0.999999;0.999999
21.630690;1.05633175;0.666631557;0.0368531264;0.631082151;0.0348882101;1.06738689;1.06930436;0.645104756;0.0659563762;1.0563313;0.399979366;0.0221116594;10;0.666667;0;1.06533308;0.999999;0.999999
21.631690;1.05633275;0.666631548;0.0368547825;0.631081548;0.0348897478;1.06738891;1.06930535;0.645105721;0.0659578635;1.0563323;0.399979377;0.0221126861;10;0.666667;0;1.06533305;0.999999;0.999999
21.632690;1.05633375;0.666631541;0.0368581059;0.631080947;0.0348928638;1.06738994;1.06930633;0.645105128;0.0659609122;1.05633331;0.399979386;0.0221147131;10;0.666667;0;1.06533303;0.999999;0.999999
21.633690;1.05633474;0.666631537;0.0368597635;0.631080344;0.0348944029;1.06739196;1.06930732;0.645104532;0.0659624055;1.05633432;0.399979393;0.0221157402;10;0.666667;0;1.06533301;0.999999;0.999999
21.634690;1.05633474;0.666631534;0.0368630887;0.63108034;0.0348975536;1.06739298;1.06930831;0.645103937;0.0659639022;1.05633433;0.399979398;0.0221177671;10;0.666667;0;1.06533299;0.999999;0.999999
21.635690;1.05633575;0.666631533;0.0368647485;0.631079738;0.0348990942;1.06739501;1.06930831;0.645103942;0.065967023;1.05633534;0.399979401;0.0221187939;10;0.666667;0;1.06533298;0.999999;0.999999
21.636690;1.05633675;0.666631534;0.0368680761;0.631079134;0.0349022131;1.06739604;1.06930931;0.645103344;0.065968527;1.05633635;0.399979402;0.0221208205;10;0.666667;0;1.06533297;0.999999;0.999999
21.637690;1.05633775;0.666633202;0.0368697379;0.631080109;0.0349037547;1.06739806;1.06931031;0.645102744;0.0659715933;1.05633736;0.399980401;0.022121847;10;0.666667;0;1.06533296;0.999999;0.999999
21.638690;1.05633775;0.666633204;0.0368714005;0.631080103;0.0349053296;1.06739909;1.06931131;0.645102142;0.0659731043;1.05633738;0.399980398;0.0221228735;10;0.666667;0;1.06533296;0.999999;0.999999
21.641690;1.05634074;0.666633209;0.0368797231;0.631078281;0.0349131107;1.06740416;1.06931435;0.645100338;0.0659807705;1.05634042;0.399980378;0.0221279526;10;0.666667;0;1.06533295;0.999999;0.999999
21.642690;1.05634074;0.666633209;0.036881386;0.631078267;0.0349146854;1.06740519;1.06931537;0.645099736;0.065982291;1.05634043;0.399980369;0.0221289783;10;0.666667;0;1.06533294;0.999999;0.999999
21.643690;1.05634173;0.666633208;0.0368847151;0.631077653;0.0349178045;1.06740621;1.06931639;0.645099134;0.0659838133;1.05634144;0.399980358;0.0221310033;10;0.666667;0;1.06533294;0.999999;0.999999
21.644690;1.05634273;0.666633207;0.0368863772;0.631077037;0.0349193453;1.06740824;1.06931641;0.645099133;0.0659869574;1.05634245;0.399980347;0.0221320275;10;0.666667;0;1.06533294;0.999999;0.999999
21.646690;1.05634371;0.666633204;0.0368913676;0.631076396;0.0349240363;1.06741129;1.06931846;0.64509792;0.0659915678;1.05634346;0.399980322;0.0221350737;10;0.666667;0;1.06533293;0.999999;0.999999
21.649690;1.05634668;0.6666332;0.0368980215;0.631074527;0.0349302321;1.06741534;1.06932155;0.64509609;0.0659977146;1.05634647;0.399980283;0.022139139;10;0.666667;0;1.06533293;0.999999;0.999999
21.650690;1.05634667;0.6666332;0.0368996853;0.631074499;0.0349318047;1.06741635;1.06932258;0.645095477;0.0659992467;1.05634647;0.399980271;0.0221401598;10;0.666667;0;1.06533293;0.999999;0.999999
21.651690;1.05634765;0.666633201;0.0369030169;0.631073873;0.0349349226;1.06741836;1.06932261;0.645095467;0.0660008415;1.05634747;0.399980259;0.0221421801;10;0.666667;0;1.06533293;0.999999;0.999999
21.652690;1.05634863;0.666633203;0.0369046835;0.631073245;0.0349364639;1.06741937;1.06932365;0.645094852;0.0660039338;1.05634847;0.399980248;0.0221431997;10;0.666667;0;1.06533293;0.999999;0.999999
21.653690;1.05634862;0.666633206;0.036906352;0.631073215;0.0349380395;1.06742137;1.06932468;0.645094236;0.0660054678;1.05634847;0.399980237;0.0221442186;10;0.666667;0;1.06533293;0.999999;0.999999
21.656690;1.05635155;0.666633216;0.0369130374;0.631071336;0.034944252;1.06742535;1.06932677;0.645092982;0.0660116868;1.05635147;0.399980205;0.0221482705;10;0.666667;0;1.06533295;0.999999;0.999999
21.663690;1.05635534;0.666633256;0.0369281445;0.631068812;0.0349583517;1.06743419;1.06933296;0.64508919;0.0660255326;1.05635545;0.399980094;0.0221573446;10;0.666667;0;1.06533302;0.999999;0.999999
21.664690;1.05635631;0.666633264;0.0369314963;0.631068206;0.0349614786;1.06743516;1.06933399;0.645088556;0.0660270448;1.05635645;0.399980072;0.022159351;10;0.666667;0;1.06533302;0.999999;0.999999
21.665690;1.05635727;0.666633274;0.0369331805;0.631067603;0.034963027;1.06743713;1.06933501;0.645087921;0.0660285532;1.05635745;0.399980048;0.0221603569;10;0.666667;0;1.06533303;0.999999;0.999999
21.666690;1.05635724;0.666633284;0.0369348638;0.631067601;0.0349646077;1.0674381;1.06933504;0.645087888;0.0660316776;1.05635745;0.399980024;0.0221613622;10;0.666667;0;1.06533303;0.999999;0.999999
21.668690;1.05635917;0.666633306;0.0369398934;0.631066413;0.0349692769;1.06744005;1.0693371;0.645086612;0.066034673;1.05635945;0.399979976;0.0221643695;10;0.666667;0;1.06533304;0.999999;0.999999
21.669690;1.05635913;0.666633319;0.0369415732;0.631066422;0.0349708539;1.06744203;1.06933813;0.645085972;0.0660361648;1.05635945;0.399979954;0.0221653708;10;0.666667;0;1.06533304;0.999999;0.999999
21.670690;1.0563601;0.666633332;0.036943252;0.631065838;0.0349723964;1.06744301;1.06933817;0.645085934;0.0660392736;1.05636045;0.399979934;0.02216637;10;0.666667;0;1.06533303;0.999999;0.999999
21.671690;1.05636106;0.666633346;0.0369449301;0.631065257;0.0349739377;1.06744399;1.0693392;0.645086851;0.0660407588;1.05636145;0.399979915;0.0221673666;10;0.666667;0;1.06533302;0.999999;0.999999
21.674690;1.05636196;0.666633393;0.0369516278;0.631064721;0.0349801969;1.06744795;1.0693413;0.645085519;0.0660452591;1.05636245;0.39997987;0.0221713423;10;0.666667;0;1.06533299;0.999999;0.999999
21.677690;1.05636387;0.666633435;0.0369566579;0.631063593;0.0349848323;1.06745193;1.0693444;0.64508358;0.0660512351;1.05636444;0.399979844;0.0221742983;10;0.666667;0;1.06533292;0.999999;0.999999
21.679690;1.05636582;0.666633454;0.036961679;0.631062442;0.0349894722;1.06745393;1.06934546;0.645082889;0.0660542333;1.05636643;0.399979836;0.0221772578;10;0.666667;0;1.06533287;0.999999;0.999999
21.682690;1.05636676;0.666633461;0.0369667126;0.631061901;0.0349941251;1.06745696;1.06934753;0.645081548;0.0660602509;1.05636741;0.399979838;0.0221801811;10;0.666667;0;1.06533277;0.999999;0.999999
21.683690;1.05636774;0.666633457;0.0369683902;0.631061317;0.0349956527;1.06745898;1.06934855;0.645080901;0.0660617152;1.05636841;0.399979842;0.0221811521;10;0.666667;0;1.06533274;0.999999;0.999999
21.684690;1.05636873;0.66663345;0.0369700676;0.631060733;0.0349971798;1.06746;1.06934856;0.645080857;0.0660632411;1.0563694;0.399979848;0.0221821217;10;0.666667;0;1.06533271;0.999999;0.999999
21.685690;1.05636872;0.66663344;0.0369717447;0.631060744;0.0349987397;1.06746102;1.06934957;0.645080211;0.066064705;1.05636939;0.399979856;0.02218309;10;0.666667;0;1.06533267;0.999999;0.999999
21.686690;1.05636971;0.666635095;0.0369750882;0.631061733;0.035001844;1.06746203;1.06935057;0.645079566;0.0660661692;1.05637037;0.399980864;0.0221850572;10;0.666667;0;1.06533264;0.999999;0.999999
21.687690;1.05636971;0.666635079;0.0369767647;0.631061742;0.0350034034;1.06746305;1.06935157;0.645078922;0.0660676336;1.05637036;0.399980873;0.0221860234;10;0.666667;0;1.06533261;0.999999;0.999999
21.689690;1.0563717;0.66663504;0.0369801173;0.63106056;0.0350064557;1.06746509;1.06935256;0.645078239;0.0660706248;1.05637234;0.399980892;0.0221879538;10;0.666667;0;1.06533255;0.999999;0.999999
21.692690;1.05637271;0.666634968;0.036985146;0.631059986;0.0350111009;1.06746914;1.06935451;0.645076928;0.0660766423;1.05637331;0.399980919;0.0221908489;10;0.666667;0;1.06533247;0.999999;0.999999
21.693690;1.05637372;0.666634943;0.0369868224;0.631059399;0.0350126276;1.06747015;1.06935548;0.645076295;0.0660781095;1.05637431;0.399980927;0.0221918153;10;0.666667;0;1.06533244;1;1
21.696690;1.05637473;0.666634871;0.0369918504;0.631058836;0.0350172757;1.0674732;1.06935638;0.645075618;0.0660826452;1.0563753;0.399980948;0.0221947219;10;0.666667;0;1.06533238;1;1
21.698690;1.05637672;0.666634829;0.0369952016;0.631057667;0.0350203323;1.06747523;1.0693583;0.645074373;0.0660855979;1.05637729;0.399980959;0.0221966659;10;0.666667;0;1.06533235;1;1
21.704690;1.05637969;0.66663476;0.0370052591;0.631055945;0.0350296352;1.06748129;1.06936206;0.645071893;0.0660946407;1.05638027;0.399980996;0.0222025301;10;0.666667;0;1.06533232;1;1
21.705690;1.05637968;0.666634759;0.0370069358;0.631055956;0.035031209;1.0674833;1.06936202;0.645071888;0.066096198;1.05638027;0.399981004;0.0222035098;10;0.666667;0;1.06533232;1;1
21.707690;1.05638066;0.666634767;0.0370102882;0.631055381;0.0350343278;1.0674853;1.06936295;0.645071279;0.0660992593;1.05638126;0.399981023;0.0222054676;10;0.666667;0;1.06533233;1;1
21.709690;1.05638164;0.666634786;0.0370136386;0.631054807;0.0350374523;1.0674873;1.06936488;0.64507007;0.06610227;1.05638226;0.399981046;0.0222074226;10;0.666667;0;1.06533235;1;1
21.711690;1.05638262;0.666634812;0.0370169869;0.631054232;0.0350405816;1.06748829;1.0693658;0.645069471;0.0661053536;1.05638324;0.399981071;0.0222093759;10;0.666667;0;1.06533237;1;1
21.713690;1.05638361;0.666634844;0.0370203331;0.631053658;0.0350437135;1.06749028;1.06936673;0.645068879;0.0661068884;1.05638423;0.399981095;0.0222113294;10;0.666667;0;1.0653324;1;1
21.714690;1.05638461;0.666634862;0.0370220053;0.631053072;0.0350452629;1.06749127;1.0693667;0.645070446;0.0661084688;1.05638522;0.399981107;0.0222123065;10;0.666667;0;1.06533241;1;1
21.716690;1.05638561;0.666634898;0.0370253475;0.631052496;0.0350483944;1.06749325;1.06936862;0.645069265;0.0661115111;1.0563862;0.399981127;0.0222142613;10;0.666667;0;1.06533244;1;1
21.719690;1.05638662;0.666634956;0.0370303583;0.631051935;0.0350531062;1.06749622;1.06936951;0.645068715;0.0661162105;1.05638716;0.399981151;0.022217194;10;0.666667;0;1.0653325;1;1
21.724690;1.05638963;0.666635059;0.0370370351;0.631050211;0.0350593183;1.06750116;1.06937233;0.645067038;0.0661224231;1.05639008;0.399981181;0.0222210851;10;0.666667;0;1.06533263;1;1
21.726690;1.05638963;0.666635095;0.0370403642;0.63105024;0.035062469;1.06750214;1.06937327;0.645066498;0.0661255475;1.05639005;0.399981189;0.0222230455;10;0.666667;0;1.06533268;1;1
21.727690;1.05639063;0.666635111;0.0370403597;0.631049656;0.0350624341;1.06750313;1.06937325;0.645066529;0.0661271413;1.05639104;0.399981192;0.0222230274;10;0.666667;0;1.06533271;1;1
21.729690;1.05639163;0.666635137;0.0370436804;0.631049088;0.0350655546;1.06750511;1.06937521;0.645065384;0.0661286485;1.05639201;0.399981193;0.0222249963;10;0.666667;0;1.06533275;1;1
21.733690;1.05639361;0.666635167;0.0370486476;0.631047944;0.0350702256;1.06750808;1.06937718;0.6450643;0.0661349019;1.05639396;0.39998117;0.0222279556;10;0.666667;0;1.06533282;1;1
21.734690;1.05639361;0.66663517;0.0370503062;0.631047954;0.035071805;1.06750907;1.06937718;0.645064331;0.0661349348;1.05639395;0.399981158;0.0222289488;10;0.666667;0;1.06533283;1;1
21.735690;1.05639361;0.666636838;0.037051965;0.631049542;0.0350733841;1.06751006;1.06937718;0.645064363;0.0661365243;1.05639394;0.399982143;0.0222299432;10;0.666667;0;1.06533284;1;1
21.738690;1.0563956;0.666636832;0.0370552761;0.631048371;0.0350764724;1.06751204;1.06937919;0.645063255;0.0661411541;1.05639591;0.399982084;0.022231933;10;0.666667;0;1.06533287;1;1
21.740690;1.0563956;0.666636819;0.0370585953;0.631048381;0.0350796205;1.06751401;1.0693802;0.645062719;0.0661426897;1.05639589;0.399982037;0.0222339309;10;0.666667;0;1.06533289;1;1
21.741690;1.0563966;0.666636811;0.0370602551;0.631047786;0.0350811593;1.067515;1.0693802;0.645062752;0.0661442641;1.05639688;0.399982013;0.0222349314;10;0.666667;0;1.0653329;1;1
21.745690;1.05639759;0.666636762;0.0370652303;0.631047176;0.0350858278;1.06751794;1.06938225;0.645061676;0.0661488617;1.05639787;0.399981918;0.0222379487;10;0.666667;0;1.06533291;1;1
21.746690;1.05639859;0.666636748;0.0370652246;0.631046571;0.0350857861;1.06751791;1.06938326;0.645061106;0.0661503664;1.05639886;0.399981897;0.0222379571;10;0.666667;0;1.06533292;1;1
21.748690;1.0563996;0.666636718;0.037068547;0.631045955;0.0350888915;1.06751987;1.06938429;0.645060565;0.0661518768;1.05639987;0.399981861;0.0222399792;10;0.666667;0;1.06533292;1;1
21.753690;1.0564006;0.666636641;0.037073525;0.631045305;0.0350935503;1.06752274;1.06938639;0.645059508;0.0661564543;1.05640089;0.399981808;0.0222430644;10;0.666667;0;1.06533293;1;1
21.755690;1.05640159;0.66663661;0.0370768472;0.631044688;0.0350966529;1.06752469;1.06938643;0.645059557;0.0661595782;1.05640191;0.399981798;0.0222451059;10;0.666667;0;1.06533294;1;1
21.757690;1.05640259;0.666636577;0.0370784975;0.631044071;0.035098174;1.06752564;1.06938748;0.645058993;0.0661610801;1.05640292;0.399981791;0.0222461484;10;0.666667;0;1.06533295;1;1
21.758690;1.0564026;0.66663656;0.0370801546;0.631044062;0.0350997383;1.06752662;1.0693885;0.645059963;0.0661625797;1.05640293;0.399981789;0.0222471693;10;0.666667;0;1.06533296;1;1
21.759690;1.0564026;0.666636543;0.0370801444;0.631044052;0.0350997236;1.0675276;1.06938852;0.645059975;0.0661625833;1.05640294;0.399981788;0.0222471894;10;0.666667;0;1.06533298;1;1
21.760690;1.0564036;0.666636526;0.0370818006;0.631043445;0.0351012522;1.06752758;1.06938954;0.645059382;0.0661640843;1.05640394;0.399981787;0.0222482088;10;0.666667;0;1.06533299;1;1
21.761690;1.0564036;0.666636509;0.0370834565;0.631043436;0.0351028127;1.06752857;1.06938956;0.645059389;0.0661656481;1.05640395;0.399981787;0.0222492273;10;0.666667;0;1.06533301;1;1
21.762690;1.05640361;0.666636491;0.0370834455;0.631043429;0.0351027945;1.06752955;1.06938958;0.645059395;0.0661656543;1.05640395;0.399981787;0.0222492448;10;0.666667;0;1.06533303;1;1
21.763690;1.05640461;0.666636474;0.0370851008;0.631042826;0.0351043201;1.06752954;1.0693906;0.645058796;0.0661671581;1.05640495;0.399981788;0.0222502614;10;0.666667;0;1.06533305;1;1
21.765690;1.05640462;0.666636443;0.0370867442;0.631042819;0.0351058591;1.06753052;1.06939063;0.645058802;0.066168733;1.05640495;0.399981789;0.0222512921;10;0.666667;0;1.0653331;1;1
21.768690;1.05640563;0.666636407;0.0370900451;0.631042228;0.0351089261;1.06753251;1.06939268;0.6450576;0.066171756;1.05640594;0.399981791;0.0222533333;10;0.666667;0;1.06533317;1;1
21.772690;1.05640766;0.66663638;0.0370933532;0.63104106;0.0351119604;1.06753554;1.06939373;0.645057012;0.0661748607;1.0564079;0.399981792;0.0222553773;10;0.666667;0;1.06533327;1;1
21.775690;1.05640767;0.666636381;0.0370966897;0.631041087;0.0351150955;1.06753657;1.06939476;0.645056435;0.0661779601;1.05640786;0.39998179;0.022257399;10;0.666667;0;1.06533333;1;1
21.777690;1.05640868;0.666636393;0.0370983648;0.63104051;0.0351166346;1.06753859;1.06939577;0.645055853;0.066179485;1.05640883;0.399981784;0.0222584088;10;0.666667;0;1.06533337;1;1
21.779690;1.05640968;0.666636412;0.0371000405;0.63103993;0.0351181776;1.06753961;1.06939578;0.645055875;0.0661810663;1.05640982;0.399981775;0.0222594164;10;0.666667;0;1.0653334;1;1
21.780690;1.05640967;0.666636423;0.0371000446;0.631039939;0.0351181778;1.06753962;1.06939678;0.645055281;0.0661825713;1.05640982;0.399981768;0.0222594202;10;0.666667;0;1.06533342;1;1
21.782690;1.05640965;0.666636446;0.0371033841;0.631039953;0.0351213359;1.06754063;1.06939678;0.6450553;0.0661841392;1.05640983;0.399981752;0.0222614303;10;0.666667;0;1.06533344;1;1
21.783690;1.05641064;0.666636457;0.0371033863;0.631039362;0.0351213055;1.06754164;1.06939777;0.645054705;0.0661840782;1.05641083;0.399981742;0.022261437;10;0.666667;0;1.06533345;1;1
21.784690;1.05641063;0.666636466;0.0371050545;0.631039366;0.0351228869;1.06754164;1.06939777;0.645054714;0.066185635;1.05641085;0.399981732;0.022262445;10;0.666667;0;1.06533346;1;1
21.785690;1.05641062;0.666638141;0.0371050555;0.631040948;0.0351228919;1.06754265;1.06939776;0.645054723;0.0661856309;1.05641086;0.399982722;0.0222624544;10;0.666667;0;1.06533347;1;1
21.786690;1.0564106;0.666638148;0.0371067229;0.63104095;0.0351244758;1.06754265;1.06939775;0.645054731;0.0661871828;1.05641088;0.399982711;0.0222634653;10;0.666667;0;1.06533347;1;1
21.787690;1.05641159;0.666638154;0.0371067234;0.631040353;0.0351244501;1.06754366;1.06939874;0.645054137;0.066187112;1.0564119;0.399982701;0.0222634774;10;0.666667;0;1.06533347;1;1
21.790690;1.05641155;0.666638163;0.037108393;0.631040349;0.0351260605;1.06754469;1.0693997;0.645053561;0.0661885675;1.05641199;0.39998267;0.0222645228;10;0.666667;0;1.06533346;1;1
21.791690;1.05641254;0.666638165;0.037110062;0.631039749;0.0351276197;1.0675457;1.06939969;0.64505357;0.066190108;1.05641302;0.399982661;0.022265541;10;0.666667;0;1.06533346;1;1
21.793690;1.05641252;0.666638166;0.0371117357;0.63103974;0.0351292332;1.06754672;1.06940067;0.645052983;0.0661915634;1.0564131;0.399982647;0.0222665803;10;0.666667;0;1.06533343;1;1
21.795690;1.0564135;0.666638168;0.0371134124;0.631039129;0.0351308209;1.06754776;1.06940065;0.645052994;0.0661930755;1.05641419;0.399982641;0.0222676209;10;0.666667;0;1.0653334;1;1
21.798690;1.0564135;0.666638178;0.037115098;0.6310391;0.0351324702;1.06754882;1.06940162;0.645052398;0.0661944975;1.05641434;0.399982653;0.0222686816;10;0.666667;0;1.06533335;1;1
21.799690;1.0564145;0.666638182;0.0371151049;0.63103849;0.0351324603;1.06754885;1.06940161;0.645052398;0.0661944717;1.05641539;0.399982662;0.0222687017;10;0.666667;0;1.06533333;1;1
21.800690;1.0564145;0.666638187;0.0371167785;0.631038478;0.0351340606;1.06754987;1.0694016;0.645052397;0.0661960038;1.05641544;0.399982675;0.0222697219;10;0.666667;0;1.06533331;1;1
21.801690;1.0564145;0.666638193;0.0371167852;0.631038466;0.0351340821;1.0675499;1.06940259;0.645051791;0.0661959147;1.05641549;0.399982691;0.0222697423;10;0.666667;0;1.06533329;1;1
21.803690;1.05641451;0.666638205;0.0371184637;0.631038441;0.0351356983;1.06755096;1.06940257;0.645051783;0.0661974169;1.05641558;0.399982729;0.0222707844;10;0.666667;0;1.06533325;1;1
21.804690;1.05641551;0.666638213;0.0371184688;0.631037831;0.0351356815;1.067551;1.06940256;0.645053337;0.0661973882;1.05641663;0.399982752;0.0222708066;10;0.666667;0;1.06533322;1;1
21.805690;1.05641551;0.666638221;0.03712014;0.631037819;0.0351372735;1.06755203;1.06940355;0.645052728;0.0661988561;1.05641668;0.399982777;0.0222718297;10;0.666667;0;1.0653332;1;1
21.808690;1.05641552;0.666638248;0.0371218159;0.631037784;0.0351388834;1.06755313;1.06940352;0.645052709;0.0662003289;1.05641679;0.399982864;0.0222729038;10;0.666667;0;1.06533313;1;1
21.809690;1.05641652;0.666638258;0.0371218173;0.631037177;0.0351388581;1.06755316;1.06940352;0.645052703;0.0662003007;1.05641783;0.399982897;0.0222729295;10;0.666667;0;1.06533311;1;1
21.810690;1.05641651;0.666638268;0.0371234843;0.631037168;0.0351404429;1.06755418;1.06940451;0.645052093;0.0662017694;1.05641786;0.39998293;0.0222739555;10;0.666667;0;1.06533308;1;1
21.814690;1.05641649;0.666638306;0.0371251427;0.631037148;0.0351420465;1.06755528;1.06940549;0.645051466;0.066203166;1.05641793;0.399983064;0.0222750637;10;0.666667;0;1.065333;1;1
21.815690;1.05641748;0.666638315;0.0371251385;0.631036549;0.0351420207;1.0675553;1.06940548;0.645051459;0.066203145;1.05641894;0.399983094;0.0222750913;10;0.666667;0;1.06533298;1;1
21.819690;1.05641742;0.66663836;0.0371284546;0.631036562;0.0351452157;1.06755735;1.06940548;0.645051429;0.0662061865;1.05641893;0.399983189;0.0222771989;10;0.666667;0;1.06533293;1;1
21.820690;1.0564174;0.666638372;0.0371284518;0.631036568;0.0351452281;1.06755735;1.06940648;0.645050817;0.0662061062;1.05641891;0.399983205;0.0222772249;10;0.666667;0;1.06533293;1;1
21.821690;1.05641838;0.666638384;0.0371284498;0.631035977;0.0351452079;1.06755735;1.06940648;0.645050808;0.0662060874;1.0564199;0.399983218;0.0222772502;10;0.666667;0;1.06533293;1;1
21.824690;1.05641834;0.666638422;0.0371301128;0.631035999;0.0351468281;1.06755836;1.06940651;0.645050777;0.0662075849;1.05641984;0.399983241;0.0222783216;10;0.666667;0;1.06533293;1;1
21.825690;1.05641833;0.666638434;0.0371301109;0.631036007;0.0351468429;1.06755835;1.06940752;0.645050162;0.0662075014;1.05641982;0.399983243;0.0222783437;10;0.666667;0;1.06533293;1;1
21.826690;1.05641832;0.666638446;0.0371317744;0.631036014;0.0351484354;1.06755935;1.06940754;0.645050149;0.0662074797;1.05641979;0.399983243;0.0222793648;10;0.666667;0;1.06533293;1;1
21.827690;1.05641931;0.666638458;0.0371317694;0.631035423;0.0351484165;1.06755935;1.06940756;0.645050137;0.0662090167;1.05642076;0.39998324;0.0222793848;10;0.666667;0;1.06533294;1;1
21.830690;1.05641931;0.66663849;0.0371334068;0.631035437;0.0351500346;1.06756033;1.06940763;0.6450501;0.0662105148;1.05642067;0.399983216;0.0222804344;10;0.666667;0;1.06533296;1;1
21.831690;1.05641931;0.6666385;0.0371333923;0.63103544;0.0351500476;1.06756033;1.06940766;0.645050089;0.0662104967;1.05642064;0.399983203;0.0222804464;10;0.666667;0;1.06533296;1;1
21.832690;1.05641932;0.666638509;0.0371333761;0.631035441;0.0351500605;1.06756032;1.06940869;0.645049476;0.0662104179;1.05642061;0.399983187;0.0222804558;10;0.666667;0;1.06533297;1;1
21.833690;1.05641932;0.666638518;0.0371333584;0.631035442;0.0351500736;1.06756032;1.06940873;0.645049468;0.0662104025;1.05642057;0.399983169;0.0222804626;10;0.666667;0;1.06533297;1;1
21.834690;1.05641933;0.666640193;0.0371333396;0.63103702;0.035150087;1.06756132;1.06940877;0.645049461;0.0662103885;1.05642054;0.39998415;0.0222804666;10;0.666667;0;1.06533297;1;1
21.835690;1.05642034;0.6666402;0.0371349866;0.631036424;0.0351516451;1.06756132;1.06940881;0.645049456;0.066211934;1.05642151;0.399984128;0.0222814682;10;0.666667;0;1.06533297;1;1
21.838690;1.05642036;0.66664021;0.0371349243;0.631036431;0.0351516839;1.06756132;1.06940894;0.645049452;0.0662119003;1.05642143;0.399984056;0.0222814628;10;0.666667;0;1.06533297;1;1
21.839690;1.05642037;0.66664021;0.0371365702;0.631036435;0.0351532722;1.06756232;1.06940998;0.645048851;0.0662118287;1.0564214;0.399984031;0.02228246;10;0.666667;0;1.06533297;1;1
21.844690;1.05642039;0.66664018;0.0371364753;0.631036463;0.0351532914;1.06756337;1.06941019;0.645048872;0.0662133507;1.05642127;0.39998391;0.0222824654;10;0.666667;0;1.06533292;1;1
21.845690;1.0564214;0.666640168;0.0371381245;0.631035873;0.0351548328;1.06756338;1.06941022;0.645048876;0.0662149035;1.05642224;0.399983889;0.0222834725;10;0.666667;0;1.0653329;1;1
21.847690;1.05642141;0.66664014;0.0371380905;0.631035891;0.0351548216;1.06756341;1.06941029;0.645048882;0.0662148923;1.05642218;0.39998385;0.022283493;10;0.666667;0;1.06533287;1;1
21.848690;1.05642141;0.666640125;0.0371380739;0.631035902;0.0351548139;1.06756343;1.06941131;0.645048279;0.0662148244;1.05642216;0.399983832;0.0222835059;10;0.666667;0;1.06533285;1;1
21.850690;1.05642142;0.666640091;0.0371380427;0.631035926;0.0351547959;1.06756445;1.06941136;0.645048279;0.0662148101;1.0564221;0.399983803;0.0222835354;10;0.666667;0;1.06533282;1;1
21.851690;1.05642142;0.666640072;0.0371396953;0.631035939;0.0351563638;1.06756447;1.06941138;0.645049837;0.0662148012;1.05642206;0.39998379;0.022284551;10;0.666667;0;1.0653328;1;1
21.860690;1.05642138;0.666639858;0.0371413115;0.631036015;0.0351578493;1.06756558;1.06941145;0.645049809;0.0662177808;1.05642172;0.399983777;0.0222856553;10;0.666667;0;1.06533262;1;1
21.861690;1.05642238;0.666639832;0.0371413156;0.631035419;0.0351578099;1.0675656;1.06941145;0.645049808;0.0662177618;1.05642269;0.399983783;0.0222856609;10;0.666667;0;1.0653326;1;1
21.862690;1.05642237;0.666639807;0.0371413214;0.63103542;0.0351578056;1.06756562;1.06941144;0.645049808;0.0662177426;1.05642265;0.399983791;0.0222856649;10;0.666667;0;1.06533258;1;1
21.863690;1.05642237;0.666639784;0.0371413289;0.631035422;0.0351578031;1.06756564;1.06941244;0.645049207;0.0662176612;1.05642261;0.3999838;0.0222856671;10;0.666667;0;1.06533256;1;1
21.873690;1.05642241;0.666639651;0.0371414861;0.631035456;0.0351578126;1.06756684;1.06941234;0.645049285;0.0662175265;1.05642236;0.399983914;0.0222855644;10;0.666667;0;1.06533238;1;1
21.883690;1.05642252;0.666639545;0.0371417069;0.631035541;0.0351577982;1.06756599;1.06941226;0.645049359;0.0662176531;1.05642234;0.399984012;0.0222852873;10;0.666667;0;1.06533236;1;1
21.884690;1.05642253;0.666641198;0.0371417266;0.63103713;0.0351577944;1.067566;1.06941226;0.645049361;0.0662176851;1.05642235;0.399985012;0.022285252;10;0.666667;0;1.06533236;1;1
21.893690;1.05642267;0.666641082;0.0371419046;0.631037197;0.0351577762;1.06756603;1.06941219;0.645049316;0.0662180604;1.05642245;0.39998493;0.0222849448;10;0.666667;0;1.0653324;1;1
21.894690;1.05642269;0.66664107;0.0371419248;0.631037197;0.0351577787;1.06756603;1.06941118;0.645049906;0.0662181695;1.05642246;0.399984916;0.0222849156;10;0.666667;0;1.06533241;1;1
21.895690;1.0564217;0.666641058;0.0371419446;0.631037791;0.0351578157;1.06756603;1.06941118;0.645049892;0.0662182167;1.05642147;0.399984901;0.0222848881;10;0.666667;0;1.06533243;1;1
21.896690;1.05642172;0.666641047;0.037141964;0.631037787;0.0351578202;1.06756603;1.06941118;0.645049875;0.0662182637;1.05642148;0.399984885;0.0222848626;10;0.666667;0;1.06533244;1;1
21.897690;1.05642174;0.666641037;0.0371403162;0.631037779;0.0351562474;1.06756604;1.06941118;0.645049858;0.0662183102;1.0564215;0.399984868;0.0222838392;10;0.666667;0;1.06533245;1;1
21.898690;1.05642175;0.666641028;0.0371403344;0.631037769;0.0351562524;1.06756604;1.06941118;0.645049839;0.0662167975;1.05642151;0.399984851;0.0222838178;10;0.666667;0;1.06533247;1;1
21.899690;1.05642177;0.66664102;0.0371403516;0.631037755;0.0351562572;1.06756505;1.06941118;0.645051378;0.0662168421;1.05642152;0.399984833;0.0222837982;10;0.666667;0;1.06533249;1;1
21.910690;1.05642186;0.666640913;0.0371387411;0.631037468;0.0351547225;1.0675641;1.06941026;0.645051847;0.0662157424;1.05642171;0.399984691;0.0222826332;10;0.666667;0;1.06533266;1;1
21.911690;1.05642087;0.666640904;0.037138737;0.631038038;0.0351547587;1.06756409;1.06941027;0.645051851;0.0662157724;1.05642072;0.399984681;0.022282618;10;0.666667;0;1.06533268;1;1
21.913690;1.05642088;0.666640891;0.0371370618;0.631037985;0.0351531868;1.06756408;1.06941029;0.645051866;0.066215831;1.05642074;0.399984662;0.0222815894;10;0.666667;0;1.0653327;1;1
21.917690;1.05642089;0.666640881;0.0371370406;0.631037902;0.0351532016;1.06756304;1.0694103;0.645051924;0.0662143834;1.05642076;0.399984614;0.0222815453;10;0.666667;0;1.06533278;1;1
21.918690;1.05642088;0.666640881;0.0371370327;0.631037888;0.0351532062;1.06756303;1.0694093;0.645052546;0.0662144722;1.05642076;0.3999846;0.0222815395;10;0.666667;0;1.0653328;1;1
21.919690;1.05642088;0.666640883;0.0371353561;0.631037877;0.0351516335;1.06756202;1.0694093;0.645052567;0.066214499;1.05642076;0.399984585;0.022280537;10;0.666667;0;1.06533282;1;1
21.921690;1.05642087;0.666640891;0.0371353283;0.631037865;0.0351516438;1.067562;1.0694093;0.645052614;0.0662129943;1.05642076;0.399984555;0.0222805429;10;0.666667;0;1.06533287;1;1
21.922690;1.05641986;0.666640898;0.0371353095;0.63103846;0.0351516818;1.06756199;1.06940929;0.645052639;0.066213021;1.05641975;0.39998454;0.0222805512;10;0.666667;0;1.06533289;1;1
21.925690;1.05641984;0.666640932;0.0371335636;0.631038468;0.0351501138;1.06756097;1.06940928;0.645052719;0.06621154;1.05641974;0.399984492;0.0222795938;10;0.666667;0;1.06533297;1;1
21.926690;1.05641983;0.666640948;0.0371335297;0.631038473;0.0351501158;1.06756096;1.06940828;0.645053348;0.0662116261;1.05641973;0.399984474;0.0222796127;10;0.666667;0;1.065333;1;1
21.929690;1.05641981;0.666641007;0.0371317457;0.631038495;0.0351485446;1.06755994;1.06940827;0.64505342;0.0662101328;1.05641972;0.399984425;0.0222786785;10;0.666667;0;1.06533307;1;1
21.930690;1.05641881;0.666641029;0.0371317034;0.631039102;0.0351485808;1.06755992;1.06940827;0.64505344;0.0662101516;1.05641872;0.39998441;0.0222787023;10;0.666667;0;1.06533309;1;1
21.932690;1.0564188;0.666641078;0.0371316178;0.631039125;0.035148588;1.0675589;1.06940827;0.645053475;0.0662101831;1.05641872;0.399984383;0.0222787501;10;0.666667;0;1.06533312;1;1
21.933690;1.0564188;0.666642769;0.0371299088;0.631040716;0.0351470143;1.06755888;1.06940727;0.645054092;0.0662086988;1.05641872;0.39998537;0.0222777735;10;0.666667;0;1.06533314;1;1
21.936690;1.0564188;0.666642851;0.0371297878;0.631040761;0.0351470261;1.06755784;1.06940728;0.645054126;0.0662087183;1.05641874;0.399985333;0.0222778389;10;0.666667;0;1.06533317;1;1
21.937690;1.05641781;0.666642878;0.0371280835;0.631041374;0.0351454854;1.06755783;1.06940728;0.645054135;0.0662071602;1.05641775;0.39998532;0.0222768586;10;0.666667;0;1.06533318;1;1
21.939690;1.05641782;0.666642933;0.0371280125;0.631041405;0.0351454927;1.06755781;1.06940628;0.64505475;0.0662072156;1.05641778;0.399985294;0.0222768944;10;0.666667;0;1.0653332;1;1
21.943690;1.05641786;0.666643033;0.0371262232;0.63104146;0.035143933;1.06755576;1.0694063;0.645054757;0.0662056289;1.05641787;0.399985245;0.0222759492;10;0.666667;0;1.06533322;1;1
21.944690;1.05641688;0.666643055;0.0371245313;0.63104207;0.0351423941;1.06755576;1.0694063;0.645054755;0.0662040627;1.0564169;0.399985233;0.0222749589;10;0.666667;0;1.06533322;1;1
21.945690;1.05641689;0.666643075;0.037124509;0.631042081;0.0351423998;1.06755575;1.06940531;0.645055355;0.0662041173;1.05641692;0.399985221;0.022274967;10;0.666667;0;1.06533322;1;1
21.947690;1.05641692;0.66664311;0.037122808;0.6310421;0.0351408336;1.06755474;1.06940533;0.645055346;0.066204105;1.05641698;0.399985197;0.0222739794;10;0.666667;0;1.06533322;1;1
21.949690;1.05641695;0.666643136;0.0371227898;0.63104212;0.0351408457;1.06755374;1.06940536;0.645055334;0.0662025387;1.05641703;0.399985173;0.0222739878;10;0.666667;0;1.06533322;1;1
21.950690;1.05641596;0.666643146;0.0371211199;0.631042727;0.0351393074;1.06755374;1.06940438;0.64505749;0.0662025982;1.05641606;0.399985161;0.0222729904;10;0.666667;0;1.06533321;1;1
21.954690;1.056416;0.666643165;0.0371194715;0.631042782;0.0351377515;1.06755275;1.06940444;0.64505747;0.0661994781;1.05641616;0.399985124;0.0222719825;10;0.666667;0;1.06533318;1;1
21.955690;1.056415;0.666643164;0.0371194811;0.631043396;0.0351377886;1.06755176;1.06940346;0.64505807;0.0661995405;1.05641518;0.399985119;0.0222719745;10;0.666667;0;1.06533316;1;1
21.959690;1.05641499;0.666643145;0.0371161899;0.631043467;0.0351346351;1.06755081;1.06940255;0.645058675;0.0661980489;1.05641527;0.399985124;0.0222699181;10;0.666667;0;1.06533307;1;1
21.960690;1.05641498;0.666643139;0.0371162006;0.631043484;0.0351346325;1.06754982;1.06940257;0.645058679;0.0661964918;1.05641529;0.399985131;0.0222698984;10;0.666667;0;1.06533305;1;1
21.961690;1.05641397;0.666643132;0.0371162111;0.631044099;0.0351346624;1.06754984;1.06940259;0.645058683;0.066196493;1.05641431;0.399985142;0.0222698765;10;0.666667;0;1.06533302;1;1
21.963690;1.05641394;0.66664312;0.0371145642;0.631044129;0.0351330766;1.06754886;1.06940262;0.645058695;0.0661949372;1.05641434;0.39998517;0.0222688272;10;0.666667;0;1.06533296;1;1
21.965690;1.0564139;0.666643109;0.0371129139;0.631044151;0.0351314886;1.06754888;1.06940165;0.645059313;0.066193444;1.05641437;0.399985207;0.0222677737;10;0.666667;0;1.06533289;1;1
21.966690;1.05641289;0.666643105;0.03711292;0.631044755;0.0351315159;1.06754789;1.06940167;0.645059321;0.0661934458;1.05641339;0.399985227;0.022267747;10;0.666667;0;1.06533286;1;1
21.967690;1.05641287;0.6666431;0.0371112578;0.631044759;0.0351299314;1.06754789;1.06940168;0.64505933;0.0661934472;1.0564134;0.39998525;0.0222667208;10;0.666667;0;1.06533282;1;1
21.969690;1.05641283;0.666643092;0.0371095939;0.631044758;0.0351283379;1.06754689;1.06940071;0.645059948;0.0661919517;1.05641342;0.399985299;0.0222656717;10;0.666667;0;1.06533275;1;1
21.970690;1.05641181;0.666643088;0.037109592;0.63104535;0.0351283621;1.06754588;1.06940072;0.645059955;0.0661903927;1.05641244;0.399985325;0.022265649;10;0.666667;0;1.06533271;1;1
21.974690;1.05641174;0.666643083;0.0371062278;0.631045305;0.0351251679;1.06754484;1.06939976;0.645060573;0.0661888878;1.05641248;0.399985438;0.0222635695;10;0.666667;0;1.06533259;1;1
21.975690;1.05641073;0.666643085;0.0371062148;0.631045888;0.035125192;1.06754383;1.06939876;0.645061177;0.0661873878;1.05641149;0.399985466;0.0222635514;10;0.666667;0;1.06533256;1;1
21.978690;1.05641071;0.6666431;0.0371044985;0.631045839;0.03512359;1.0675428;1.06939874;0.64506117;0.0661858175;1.05641151;0.399985545;0.0222625;10;0.666667;0;1.0653325;1;1
21.979690;1.05640971;0.666643107;0.0371028122;0.631046419;0.0351220393;1.06754279;1.06939773;0.645061769;0.0661858753;1.05641051;0.399985569;0.0222614844;10;0.666667;0;1.06533248;1;1
21.982690;1.0564097;0.666643134;0.0371010828;0.631046371;0.0351204552;1.06754075;1.06939769;0.645061749;0.0661827445;1.05641053;0.399985641;0.0222604461;10;0.666667;0;1.06533245;1;1
21.983690;1.0564087;0.666643145;0.0370993959;0.631046953;0.035118915;1.06754074;1.06939668;0.645062344;0.0661828005;1.05640953;0.399985663;0.0222594366;10;0.666667;0;1.06533244;1;1
21.984690;1.05640871;0.666644822;0.0370993768;0.631048516;0.0351189231;1.06753973;1.06939666;0.645062338;0.0661812355;1.05640954;0.399986686;0.022259429;10;0.666667;0;1.06533244;1;1
21.986690;1.05640872;0.666644844;0.0370976779;0.631048489;0.0351173739;1.0675387;1.06939563;0.645062931;0.0661797234;1.05640955;0.399986727;0.0222584207;10;0.666667;0;1.06533243;1;1
21.987690;1.05640772;0.666644854;0.0370976653;0.631049074;0.0351174276;1.06753869;1.06939562;0.645062927;0.0661797143;1.05640856;0.399986746;0.0222584199;10;0.666667;0;1.06533244;1;1
21.989690;1.05640773;0.666644873;0.0370959809;0.631049054;0.0351159026;1.06753767;1.06939559;0.645062924;0.0661781332;1.05640857;0.399986779;0.0222574245;10;0.666667;0;1.06533245;1;1
21.994690;1.05640675;0.666644906;0.0370909648;0.631049635;0.0351113962;1.06753463;1.0693935;0.64506413;0.0661750502;1.0564076;0.399986816;0.0222544505;10;0.666667;0;1.06533253;1;1
21.995690;1.05640575;0.666644911;0.0370909645;0.631050233;0.035111475;1.06753463;1.06939347;0.645064131;0.066173467;1.0564066;0.399986816;0.0222544547;10;0.666667;0;1.06533255;1;1
21.998690;1.05640578;0.666644928;0.0370876401;0.631050243;0.0351084606;1.06753264;1.06939239;0.645064744;0.0661718813;1.0564066;0.399986806;0.0222524589;10;0.666667;0;1.06533262;1;1
22.001690;1.05640481;0.666644946;0.0370860061;0.631050854;0.0351070565;1.06753065;1.06939129;0.64506536;0.0661687192;1.05640558;0.399986795;0.0222514418;10;0.666667;0;1.0653327;1;1
22.002690;1.05640382;0.666644954;0.0370843556;0.631051458;0.0351055568;1.06753065;1.06939026;0.645065969;0.0661671848;1.05640458;0.399986795;0.02225043;10;0.666667;0;1.06533272;1;1
22.003690;1.05640384;0.666644962;0.0370827069;0.631051462;0.0351040224;1.06752965;1.06939022;0.645067533;0.0661671465;1.05640457;0.399986796;0.0222494152;10;0.666667;0;1.06533275;1;1
22.005690;1.05640387;0.66664498;0.03708108;0.63105147;0.0351025256;1.06752866;1.06938915;0.645068152;0.0661655726;1.05640454;0.39998681;0.022248378;10;0.666667;0;1.06533281;1;1
22.006690;1.05640289;0.666644991;0.0370811012;0.63105207;0.0351025954;1.06752866;1.06938912;0.64506816;0.0661639754;1.05640352;0.399986822;0.0222483566;10;0.666667;0;1.06533284;1;1
22.010690;1.05640198;0.666645049;0.0370778591;0.631052673;0.0350995836;1.06752565;1.069388;0.645068797;0.0661607718;1.05640242;0.399986909;0.0222462611;10;0.666667;0;1.06533295;1;1
22.011690;1.056402;0.666645065;0.0370762174;0.631052674;0.0350980225;1.06752565;1.06938698;0.645069409;0.0661607999;1.05640239;0.399986938;0.0222452358;10;0.666667;0;1.06533297;1;1
