time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.012690;1.05640103;0.666645083;0.0370745768;0.631053274;0.0350964897;1.06752464;1.06938696;0.645069418;0.0661592097;1.05640135;0.399986967;0.02224421;10;0.666667;0;1.06533299;1;1
22.013690;1.05640105;0.666645101;0.0370746041;0.631053274;0.0350964967;1.06752464;1.06938694;0.645069428;0.0661576217;1.05640131;0.399986997;0.0222441833;10;0.666667;0;1.06533301;1;1
22.015690;1.0564011;0.666645136;0.0370729947;0.631053275;0.0350949192;1.06752262;1.06938591;0.645070051;0.0661560736;1.05640123;0.399987057;0.0222431274;10;0.666667;0;1.06533304;1;1
22.016690;1.05640012;0.666645152;0.0370713579;0.631053872;0.0350933679;1.06752261;1.0693859;0.645070063;0.0661560514;1.05640019;0.399987086;0.0222420982;10;0.666667;0;1.06533305;1;1
22.019690;1.05639918;0.666645193;0.0370681165;0.631054469;0.035090196;1.06752058;1.06938389;0.645071308;0.0661530023;1.05639905;0.39998717;0.0222400096;10;0.666667;0;1.06533308;1;1
22.022690;1.05639821;0.666645223;0.0370665418;0.631055061;0.0350885651;1.06751854;1.06938289;0.64507195;0.0661499041;1.05639793;0.399987242;0.0222389282;10;0.666667;0;1.0653331;1;1
22.024690;1.05639822;0.666645235;0.0370632675;0.631055056;0.035085341;1.06751752;1.0693829;0.645071969;0.0661483229;1.05639785;0.399987281;0.0222368838;10;0.666667;0;1.06533311;1;1
22.027690;1.05639721;0.666645241;0.037060017;0.631055644;0.0350821128;1.06751549;1.06938089;0.645073185;0.0661453021;1.05639675;0.399987323;0.0222348335;10;0.666667;0;1.06533312;1;1
22.028690;1.0563962;0.66664524;0.037060043;0.631056239;0.0350821116;1.06751448;1.06938089;0.645073182;0.0661437356;1.05639572;0.399987331;0.0222348208;10;0.666667;0;1.06533312;1;1
22.029690;1.05639619;0.666645238;0.0370584012;0.631056237;0.0350805;1.06751447;1.06938088;0.645073177;0.066143728;1.0563957;0.399987337;0.0222338101;10;0.666667;0;1.06533312;1;1
22.032690;1.05639515;0.666645224;0.0370551344;0.631056822;0.0350772773;1.06751243;1.06937884;0.645074352;0.0661407138;1.05639465;0.399987341;0.0222317909;10;0.666667;0;1.06533312;1;1
22.033690;1.05639513;0.666645218;0.0370551532;0.631056817;0.0350772434;1.06751142;1.06937882;0.645074337;0.0661391486;1.05639463;0.399987338;0.0222317888;10;0.666667;0;1.06533312;1;1
22.034690;1.05639411;0.666645212;0.0370535037;0.631057408;0.0350756646;1.0675104;1.0693788;0.645074321;0.066139142;1.05639362;0.399987333;0.0222307887;10;0.666667;0;1.06533312;1;1
22.035690;1.0563941;0.666645206;0.0370518525;0.6310574;0.0350740519;1.06751039;1.06937778;0.645074906;0.0661376386;1.0563936;0.399987327;0.0222297906;10;0.666667;0;1.06533312;1;1
22.036690;1.05639408;0.666646866;0.0370518662;0.631058969;0.0350740162;1.06750937;1.06937776;0.645074886;0.0661360733;1.05639359;0.399988319;0.0222297945;10;0.666667;0;1.06533311;1;1
22.039690;1.05639203;0.666646846;0.0370485631;0.631060131;0.0350708149;1.06750732;1.06937669;0.645075424;0.0661329996;1.05639156;0.39998829;0.0222278174;10;0.666667;0;1.06533311;1;1
22.042690;1.056391;0.666646825;0.0370452475;0.631060682;0.0350675764;1.06750528;1.06937462;0.645076565;0.0661299936;1.05639054;0.399988253;0.022225858;10;0.666667;0;1.06533309;1;1
22.044690;1.05639098;0.666646811;0.0370419191;0.631060646;0.0350643469;1.06750325;1.06937459;0.645076522;0.0661284312;1.05639053;0.399988226;0.0222238957;10;0.666667;0;1.06533308;1;1
22.047690;1.05638996;0.666646789;0.0370385747;0.631061183;0.0350611201;1.06750121;1.06937255;0.645077665;0.0661254401;1.05638954;0.399988187;0.022221966;10;0.666667;0;1.06533305;1;1
22.050690;1.05638794;0.666646769;0.0370352048;0.631062317;0.0350579337;1.06749917;1.06937153;0.645078207;0.0661223928;1.05638757;0.399988145;0.022220045;10;0.666667;0;1.065333;1;1
22.055690;1.05638691;0.666646736;0.0370301149;0.631062836;0.0350530967;1.06749507;1.06936955;0.64507931;0.0661162942;1.05638665;0.399988072;0.0222171909;10;0.666667;0;1.06533291;1;1
22.057690;1.05638591;0.666646719;0.0370267452;0.631063414;0.0350499334;1.06749402;1.06936857;0.645079867;0.0661148001;1.05638568;0.39998805;0.0222152571;10;0.666667;0;1.06533289;1;1
22.058690;1.05638491;0.66664671;0.0370250607;0.631064004;0.035048372;1.06749299;1.06936758;0.645080446;0.0661133041;1.0563847;0.399988042;0.0222142916;10;0.666667;0;1.06533288;1;1
22.060690;1.05638492;0.666646692;0.0370233594;0.631063996;0.0350467703;1.06749193;1.06936661;0.645082555;0.0661118079;1.05638474;0.39998803;0.0222133619;10;0.666667;0;1.06533286;1;1
22.062690;1.05638394;0.666646675;0.0370199912;0.63106459;0.0350436383;1.06748987;1.06936664;0.645082497;0.0661086914;1.05638378;0.399988024;0.0222114322;10;0.666667;0;1.06533286;1;1
22.063690;1.05638295;0.666646668;0.0370199731;0.631065188;0.0350436716;1.06748883;1.06936566;0.64508307;0.0661087543;1.0563828;0.399988022;0.0222114669;10;0.666667;0;1.06533286;1;1
22.065690;1.05638297;0.666646659;0.0370166018;0.631065192;0.0350405245;1.06748777;1.06936468;0.645083614;0.0661057056;1.05638284;0.399988022;0.0222095346;10;0.666667;0;1.06533287;1;1
22.068690;1.05638101;0.666646664;0.0370132084;0.631066403;0.0350374588;1.06748467;1.06936373;0.645084131;0.06610268;1.05638088;0.399988019;0.0222076316;10;0.666667;0;1.06533289;1;1
22.070690;1.05638103;0.66664668;0.0370098367;0.63106642;0.0350343213;1.06748361;1.06936275;0.645084683;0.0660996607;1.0563809;0.399988012;0.0222056927;10;0.666667;0;1.06533291;1;1
22.075690;1.05637806;0.666646736;0.0370031069;0.631068276;0.0350281468;1.0674795;1.0693598;0.645086387;0.066093758;1.05637791;0.399987967;0.0222018293;10;0.666667;0;1.06533296;1;1
22.080690;1.05637606;0.666646765;0.0369981247;0.631069554;0.0350234958;1.06747544;1.06935782;0.64508753;0.0660878465;1.05637589;0.399987898;0.0221989318;10;0.666667;0;1.065333;1;1
22.082690;1.05637605;0.666646763;0.0369948179;0.631069589;0.0350203431;1.06747343;1.06935683;0.645088121;0.0660864312;1.05637589;0.39998787;0.0221969618;10;0.666667;0;1.06533301;1;1
22.088690;1.05637305;0.66664671;0.036986586;0.631071483;0.0350125631;1.06746844;1.06935389;0.645089927;0.0660790301;1.05637289;0.399987784;0.0221920189;10;0.666667;0;1.06533301;1;1
22.089690;1.05637205;0.666648364;0.0369849356;0.631073674;0.035011023;1.06746744;1.0693529;0.645090536;0.0660775603;1.05637189;0.399988771;0.022191024;10;0.666667;0;1.06533301;1;1
22.091690;1.05637206;0.666648342;0.0369816321;0.631073705;0.0350078802;1.06746544;1.06935193;0.645091149;0.0660761109;1.0563719;0.39998875;0.0221890306;10;0.666667;0;1.06533301;1;1
22.100690;1.05636714;0.666648264;0.0369700553;0.631076844;0.0349970603;1.06745739;1.06934814;0.645093619;0.066063968;1.05636691;0.399988729;0.0221819937;10;0.666667;0;1.065333;1;1
22.102690;1.05636716;0.666648255;0.036966734;0.631076872;0.0349939014;1.06745639;1.06934619;0.645094843;0.0660609625;1.05636692;0.399988745;0.0221799779;10;0.666667;0;1.065333;1;1
22.111690;1.05636226;0.666648237;0.0369533754;0.631079856;0.0349813393;1.06744748;1.06934237;0.645097401;0.066048626;1.0563621;0.399988832;0.0221719264;10;0.666667;0;1.06533301;1;1
22.113690;1.05636128;0.666648237;0.0369500105;0.631080431;0.0349781882;1.06744553;1.06934039;0.645098652;0.066047168;1.05636115;0.399988833;0.0221699105;10;0.666667;0;1.06533301;1;1
22.114690;1.05636129;0.666648237;0.0369483249;0.631080418;0.0349765977;1.06744555;1.06934041;0.645098671;0.0660456001;1.05636118;0.39998883;0.022168901;10;0.666667;0;1.065333;1;1
22.115690;1.0563603;0.666648236;0.0369466377;0.631081002;0.0349750421;1.06744458;1.06933941;0.645099292;0.0660440955;1.05636021;0.399988824;0.0221678901;10;0.666667;0;1.065333;1;1
22.116690;1.05636031;0.666648235;0.0369466157;0.631080989;0.0349750332;1.06744361;1.06933942;0.645099307;0.0660425305;1.05636024;0.399988817;0.022167878;10;0.666667;0;1.065333;1.000001;1.000001
22.117690;1.05635932;0.666648233;0.0369449262;0.631081572;0.034973482;1.06744264;1.06933843;0.645099923;0.0660410287;1.05635927;0.399988807;0.022166865;10;0.666667;0;1.06533299;1.000001;1.000001
22.118690;1.05635932;0.66664823;0.0369432364;0.631081558;0.0349719001;1.06744167;1.06933843;0.64510149;0.0660394664;1.0563593;0.399988796;0.0221658517;10;0.666667;0;1.06533299;1.000001;1.000001
22.120690;1.05635833;0.666648223;0.0369398584;0.631082128;0.0349687769;1.06743973;1.06933643;0.645102708;0.0660364678;1.05635835;0.39998877;0.0221638265;10;0.666667;0;1.06533298;1.000001;1.000001
22.125690;1.05635534;0.666648213;0.0369314377;0.63108386;0.0349610254;1.06743487;1.06933439;0.645103899;0.0660303521;1.05635543;0.399988691;0.022158789;10;0.666667;0;1.06533297;1.000001;1.000001
22.132690;1.05635235;0.666648254;0.0369213686;0.631085607;0.0349517507;1.06742801;1.06932927;0.645106825;0.0660197485;1.05635242;0.399988622;0.0221527773;10;0.666667;0;1.06533301;1.000001;1.000001
22.137690;1.05634935;0.666648291;0.0369130118;0.631087413;0.0349440272;1.06742302;1.06932618;0.645108572;0.0660121532;1.05634937;0.399988645;0.0221477771;10;0.666667;0;1.06533308;1.000001;1.000001
22.142690;1.05634734;0.6666483;0.0369046964;0.631088671;0.0349362656;1.06741798;1.06932312;0.645110364;0.0660045821;1.05634728;0.399988741;0.0221427772;10;0.666667;0;1.06533314;1.000001;1.000001
22.143690;1.05634634;0.6666483;0.0369030378;0.631089285;0.0349347348;1.06741697;1.06932311;0.645110367;0.0660030346;1.05634626;0.399988767;0.0221417783;10;0.666667;0;1.06533315;1.000001;1.000001
22.144690;1.05634634;0.666649967;0.0369013802;0.63109088;0.0349331719;1.06741597;1.0693221;0.645110976;0.0660015493;1.05634624;0.399989795;0.0221407803;10;0.666667;0;1.06533315;1.000001;1.000001
22.145690;1.05634533;0.666649967;0.0368997232;0.631091495;0.0349316431;1.06741496;1.06932209;0.645110982;0.0660000022;1.05634521;0.399989824;0.0221397834;10;0.666667;0;1.06533315;1.000001;1.000001
22.150690;1.05634232;0.666649954;0.0368914437;0.631093377;0.0349239383;1.06740994;1.06931805;0.645113426;0.065992498;1.05634211;0.399989983;0.0221348063;10;0.666667;0;1.06533312;1.000001;1.000001
22.153690;1.05634128;0.666649928;0.0368864786;0.631094021;0.0349192884;1.06740695;1.06931702;0.645114036;0.0659878927;1.05634106;0.399990082;0.0221318144;10;0.666667;0;1.06533309;1.000001;1.000001
22.159690;1.05633812;0.666649832;0.0368765847;0.631095863;0.034910015;1.06740002;1.06931294;0.645116429;0.0659787814;1.05633803;0.39999024;0.0221258032;10;0.666667;0;1.06533299;1.000001;1.000001
22.161690;1.05633604;0.666649789;0.0368733073;0.631097057;0.0349069578;1.06739805;1.06931091;0.645117619;0.0659757809;1.05633603;0.399990277;0.0221237906;10;0.666667;0;1.06533297;1.000001;1.000001
22.164690;1.0563349;0.666649717;0.0368684204;0.631097641;0.0349023113;1.06739511;1.06930987;0.645118192;0.065971158;1.05633504;0.399990319;0.0221207702;10;0.666667;0;1.06533293;1.000001;1.000001
22.168690;1.0563327;0.666649619;0.0368602841;0.631098809;0.0348945771;1.0673912;1.06930681;0.645119957;0.0659651082;1.05633308;0.399990349;0.0221157503;10;0.666667;0;1.0653329;1.000001;1.000001
22.170690;1.05633061;0.666649574;0.0368570559;0.63109999;0.0348915409;1.06738924;1.06930578;0.64512054;0.0659620554;1.05633109;0.399990354;0.0221137463;10;0.666667;0;1.06533289;1.000001;1.000001
22.177690;1.05632644;0.666649469;0.0368457019;0.631102291;0.0348808355;1.0673813;1.0693007;0.645123531;0.0659514198;1.05632713;0.399990345;0.022106792;10;0.666667;0;1.0653329;1.000001;1.000001
22.182690;1.05632447;0.666649453;0.0368358544;0.631103361;0.034871566;1.06737528;1.06929769;0.645125357;0.0659421698;1.0563251;0.399990322;0.0221008911;10;0.666667;0;1.06533293;1.000001;1.000001
22.183690;1.05632348;0.666649455;0.0368342103;0.631103932;0.0348700444;1.06737427;1.06929669;0.645127524;0.0659406531;1.05632409;0.399990315;0.0220999147;10;0.666667;0;1.06533293;1.000001;1.000001
22.184690;1.0563225;0.666649458;0.0368325632;0.631104505;0.0348685218;1.06737326;1.06929569;0.645128133;0.0659391362;1.05632307;0.399990305;0.0220989382;10;0.666667;0;1.06533294;1.000001;1.000001
22.189690;1.05631963;0.666649497;0.0368242694;0.631106213;0.0348608344;1.06736718;1.06929275;0.645129994;0.0659314353;1.05631996;0.399990238;0.0220940398;10;0.666667;0;1.06533298;1.000001;1.000001
22.191690;1.0563187;0.666649527;0.0368192573;0.6311068;0.0348561701;1.06736515;1.06929178;0.645130634;0.0659267916;1.05631891;0.399990202;0.022091071;10;0.666667;0;1.065333;1.000001;1.000001
22.192690;1.05631873;0.666649544;0.0368175791;0.631106799;0.0348546094;1.06736413;1.06929081;0.645131259;0.0659252818;1.05631889;0.399990183;0.0220900845;10;0.666667;0;1.06533301;1.000001;1.000001
22.194690;1.05631681;0.666649583;0.0368142112;0.631108001;0.0348515524;1.06736211;1.06928886;0.645132519;0.0659222663;1.05631684;0.399990141;0.0220881072;10;0.666667;0;1.06533303;1.000001;1.000001
22.199690;1.05631502;0.666649668;0.0368040658;0.631109256;0.0348422151;1.06735606;1.069286;0.645134498;0.0659130631;1.05631474;0.399990031;0.0220821346;10;0.666667;0;1.06533308;1.000001;1.000001
22.200690;1.05631406;0.666651348;0.0368023624;0.631111448;0.0348406788;1.06735505;1.06928503;0.645135142;0.0659115608;1.05631372;0.399991012;0.0220811349;10;0.666667;0;1.06533309;1.000001;1.000001
22.201690;1.0563131;0.666651359;0.0368006569;0.631112062;0.0348391411;1.06735305;1.06928507;0.645135183;0.0659099972;1.05631271;0.399990995;0.0220801337;10;0.666667;0;1.06533309;1.000001;1.000001
22.202690;1.05631314;0.666651369;0.0367989496;0.631112078;0.0348375688;1.06735204;1.0692841;0.645135828;0.0659084955;1.0563127;0.39999098;0.0220791311;10;0.666667;0;1.0653331;1.000001;1.000001
22.204690;1.0563112;0.666651382;0.0367955311;0.6311133;0.0348344853;1.06735002;1.06928216;0.645137122;0.0659054921;1.05631068;0.399990957;0.0220771215;10;0.666667;0;1.06533311;1.000001;1.000001
22.207690;1.05631028;0.666651391;0.0367887325;0.631113923;0.034828204;1.06734598;1.06928024;0.645138458;0.0658993669;1.05630967;0.399990939;0.0220730964;10;0.666667;0;1.06533311;1.000001;1.000001
22.209690;1.05630832;0.666651397;0.0367853122;0.631115121;0.034825103;1.06734396;1.06927928;0.645139142;0.0658963017;1.05630767;0.399990938;0.0220710734;10;0.666667;0;1.0653331;1.000001;1.000001
22.212690;1.05630737;0.66665141;0.0367801845;0.631115703;0.034820372;1.06733992;1.06927732;0.645140453;0.0658917359;1.05630669;0.399990952;0.0220680329;10;0.666667;0;1.06533307;1.000001;1.000001
22.215690;1.0563054;0.666651428;0.036773395;0.631116863;0.0348140829;1.0673369;1.06927534;0.64514173;0.0658856194;1.05630471;0.399990983;0.0220639945;10;0.666667;0;1.06533302;1.000001;1.000001
22.217690;1.05630342;0.666651443;0.0367699846;0.631118027;0.0348109589;1.06733389;1.06927334;0.645142964;0.065882628;1.05630272;0.399991009;0.0220619737;10;0.666667;0;1.06533299;1.000001;1.000001
22.218690;1.05630342;0.666651449;0.0367682812;0.631118011;0.0348093635;1.06733288;1.06927233;0.645143574;0.0658811341;1.05630273;0.399991023;0.0220609645;10;0.666667;0;1.06533297;1.000001;1.000001
22.220690;1.05630243;0.666651459;0.0367632117;0.631118575;0.0348046284;1.06733087;1.06927132;0.645144181;0.0658765294;1.05630174;0.399991054;0.0220579471;10;0.666667;0;1.06533293;1.000001;1.000001
22.222690;1.05630044;0.666651463;0.0367598163;0.631119735;0.0348015076;1.06732786;1.0692703;0.645144773;0.065873487;1.05629975;0.399991088;0.0220559298;10;0.666667;0;1.0653329;1.000001;1.000001
22.224690;1.05629943;0.666651462;0.0367564309;0.631120296;0.0347983603;1.06732586;1.06926827;0.645145959;0.0658705074;1.05629876;0.399991124;0.0220539131;10;0.666667;0;1.06533287;1.000001;1.000001
22.225690;1.05629843;0.66665146;0.0367530756;0.631120873;0.0347952278;1.06732485;1.06926725;0.645146548;0.0658690175;1.05629776;0.399991142;0.0220519055;10;0.666667;0;1.06533286;1.000001;1.000001
22.228690;1.0562974;0.666651452;0.036748028;0.631121404;0.0347905063;1.06732084;1.0692652;0.645147699;0.0658629303;1.05629676;0.399991198;0.0220488878;10;0.666667;0;1.06533283;1.000001;1.000001
22.239690;1.05628917;0.666651544;0.0367246947;0.631125984;0.0347685862;1.0673068;1.06925692;0.645152288;0.065843384;1.05628883;0.399991384;0.022034863;10;0.666667;0;1.06533277;1.000001;1.000001
22.242690;1.05628812;0.666651613;0.0367197286;0.631126559;0.0347638124;1.0673028;1.06925487;0.645153453;0.0658373606;1.0562879;0.399991417;0.0220318475;10;0.666667;0;1.06533275;1.000001;1.000001
22.249690;1.05628301;0.666651781;0.0367048526;0.631129531;0.0347495177;1.0672948;1.0692488;0.64515699;0.0658255069;1.05628312;0.399991454;0.0220227359;10;0.666667;0;1.06533265;1.000001;1.000001
22.250690;1.05628199;0.666651801;0.0367032048;0.631130129;0.0347479298;1.06729279;1.0692488;0.645156977;0.0658224272;1.05628215;0.399991455;0.0220217125;10;0.666667;0;1.06533264;1.000001;1.000001
22.251690;1.05628198;0.666651819;0.0367015564;0.63113013;0.0347463085;1.06729179;1.0692478;0.645157567;0.065820967;1.05628218;0.399991456;0.0220206891;10;0.666667;0;1.06533262;1.000001;1.000001
22.252690;1.05628096;0.666651836;0.0366982408;0.63113073;0.0347431415;1.06729078;1.0692468;0.645159716;0.0658195057;1.05628121;0.399991458;0.0220186669;10;0.666667;0;1.0653326;1.000001;1.000001
22.254690;1.05627993;0.666651863;0.0366949418;0.631131335;0.0347399298;1.06728776;1.06924479;0.645160896;0.0658165774;1.05628025;0.399991464;0.0220166292;10;0.666667;0;1.06533257;1.000001;1.000001
22.255690;1.05627892;0.666651873;0.0366932917;0.631131939;0.0347383406;1.06728675;1.0692448;0.645160883;0.0658134894;1.05627927;0.399991467;0.0220156148;10;0.666667;0;1.06533256;1.000001;1.000001
22.257690;1.0562779;0.666651887;0.0366883245;0.63113255;0.0347335547;1.06728372;1.0692428;0.645162061;0.0658105446;1.0562783;0.399991475;0.0220125958;10;0.666667;0;1.06533253;1.000001;1.000001
22.259690;1.05627588;0.666651892;0.0366850251;0.631133761;0.0347303879;1.06728169;1.06924181;0.645162632;0.0658059626;1.05627632;0.399991484;0.0220105883;10;0.666667;0;1.06533252;1.000001;1.000001
22.260690;1.05627588;0.666653557;0.0366817101;0.631135349;0.034727198;1.06727968;1.06924082;0.645163218;0.0658044743;1.05627632;0.399992487;0.0220085881;10;0.666667;0;1.06533251;1.000001;1.000001
22.262690;1.05627387;0.666653549;0.0366784177;0.631136567;0.0347240482;1.06727764;1.06923883;0.645164386;0.0658014828;1.05627434;0.399992491;0.0220065936;10;0.666667;0;1.0653325;1.000001;1.000001
22.263690;1.05627387;0.666653542;0.0366767741;0.63113658;0.0347224442;1.06727562;1.06923784;0.645164968;0.0657984213;1.05627434;0.39999249;0.0220055989;10;0.666667;0;1.0653325;1.000001;1.000001
22.266690;1.05627186;0.666653508;0.036670186;0.631137827;0.034716133;1.06727256;1.06923587;0.645166114;0.0657938287;1.05627236;0.399992474;0.0220016234;10;0.666667;0;1.06533251;1.000001;1.000001
22.268690;1.05626985;0.666653474;0.0366652443;0.631139064;0.0347114305;1.06726953;1.0692349;0.645166683;0.0657891748;1.05627036;0.39999245;0.0219986452;10;0.666667;0;1.06533253;1.000001;1.000001
22.270690;1.05626883;0.666653435;0.0366619698;0.63113971;0.0347082778;1.0672665;1.06923292;0.64516786;0.0657861372;1.05626937;0.399992418;0.0219966698;10;0.666667;0;1.06533256;1.000001;1.000001
22.271690;1.05626782;0.666653414;0.0366603318;0.631140332;0.0347067187;1.06726549;1.06923193;0.645168453;0.0657830593;1.05626837;0.399992399;0.0219956827;10;0.666667;0;1.06533258;1.000001;1.000001
22.272690;1.05626781;0.666653393;0.0366570266;0.631140358;0.0347035496;1.06726448;1.06923095;0.645169046;0.0657815405;1.05626837;0.39999238;0.0219936959;10;0.666667;0;1.0653326;1.000001;1.000001
22.275690;1.05626475;0.666653331;0.0366504407;0.631142232;0.0346972979;1.06726047;1.06922898;0.645170232;0.0657753655;1.05626536;0.399992316;0.0219897353;10;0.666667;0;1.06533266;1.000001;1.000001
22.277690;1.05626371;0.666653295;0.0366471573;0.631142881;0.0346941502;1.06725748;1.069227;0.645171431;0.0657723309;1.05626436;0.399992267;0.0219877602;10;0.666667;0;1.06533271;1.000001;1.000001
22.278690;1.05626269;0.666653279;0.0366455138;0.631143504;0.0346925927;1.06725649;1.06922701;0.645171428;0.0657691941;1.05626336;0.399992239;0.021986772;10;0.666667;0;1.06533273;1.000001;1.000001
22.279690;1.05626267;0.666653265;0.0366422026;0.631143529;0.0346894246;1.0672545;1.06922601;0.645172028;0.0657676781;1.05626335;0.39999221;0.0219847835;10;0.666667;0;1.06533275;1.000001;1.000001
22.281690;1.05626062;0.666653241;0.0366389094;0.631144771;0.0346863091;1.06725252;1.06922403;0.64517323;0.0657630899;1.05626135;0.399992148;0.021982806;10;0.666667;0;1.06533278;1.000001;1.000001
22.283690;1.05625958;0.666653227;0.0366339448;0.631145408;0.0346815824;1.06724956;1.06922305;0.645173827;0.0657600031;1.05626034;0.399992082;0.0219798279;10;0.666667;0;1.0653328;1.000001;1.000001
22.285690;1.05625854;0.666653223;0.0366289777;0.631146037;0.0346768558;1.0672466;1.06922105;0.645175026;0.0657554243;1.05625932;0.399992013;0.0219768467;10;0.666667;0;1.06533282;1.000001;1.000001
22.288690;1.05625549;0.666653234;0.0366223613;0.631147853;0.0346706086;1.06724266;1.06921805;0.64517682;0.0657493448;1.05625628;0.399991906;0.0219728632;10;0.666667;0;1.06533283;1.000001;1.000001
22.289690;1.05625548;0.666653241;0.0366207123;0.631147856;0.0346690222;1.06724168;1.06921805;0.645176814;0.0657477791;1.05625627;0.399991869;0.0219718654;10;0.666667;0;1.06533283;1.000001;1.000001
22.293690;1.05625245;0.666653275;0.0366124594;0.631149637;0.0346612162;1.06723577;1.06921402;0.645179194;0.0657402128;1.05625318;0.399991719;0.0219668633;10;0.666667;0;1.06533285;1.000001;1.000001
22.295690;1.05625145;0.666653292;0.0366075043;0.631150226;0.0346565178;1.06723381;1.069213;0.645179777;0.0657355902;1.05625213;0.399991647;0.0219638597;10;0.666667;0;1.06533288;1.000001;1.000001
22.298690;1.05624844;0.666653312;0.0366009027;0.631152008;0.0346503177;1.06722987;1.06920996;0.645181558;0.065729527;1.05624904;0.399991553;0.0219598544;10;0.666667;0;1.06533292;1.000001;1.000001
22.299690;1.05624844;0.666653316;0.0365992555;0.631152005;0.0346487463;1.06722788;1.06920995;0.645181551;0.0657279642;1.05624901;0.399991526;0.0219588519;10;0.666667;0;1.06533294;1.000001;1.000001
22.302690;1.05624644;0.666653316;0.0365926373;0.631153191;0.0346425257;1.06722391;1.06920693;0.64518335;0.0657219048;1.05624692;0.399991463;0.0219548379;10;0.666667;0;1.065333;1.000001;1.000001
22.304690;1.05624443;0.666653304;0.0365876608;0.631154378;0.034637879;1.06722093;1.06920492;0.645184558;0.065717349;1.05624487;0.399991437;0.021951821;10;0.666667;0;1.06533303;1.000001;1.000001
22.305690;1.05624343;0.666653294;0.036586003;0.631154969;0.0346363457;1.06721994;1.06920492;0.645184562;0.0657157901;1.05624384;0.399991427;0.0219508101;10;0.666667;0;1.06533304;1.000001;1.000001
22.309690;1.0562414;0.666653236;0.0365776807;0.631156121;0.0346285754;1.06721396;1.06920093;0.645187009;0.0657082502;1.05624176;0.399991403;0.0219457507;10;0.666667;0;1.06533307;1.000001;1.000001
22.312690;1.05623838;0.666653183;0.0365710035;0.631157851;0.0346224065;1.06720997;1.06919895;0.645188259;0.0657021478;1.05623871;0.399991389;0.0219416957;10;0.666667;0;1.06533309;1.000001;1.000001
22.316690;1.05623638;0.666653121;0.0365609828;0.631158922;0.0346130629;1.06720495;1.06919502;0.645190766;0.0656930382;1.05623667;0.399991371;0.021935623;10;0.666667;0;1.0653331;1.000001;1.000001
22.317690;1.05623538;0.666653111;0.0365593118;0.631159486;0.0346115314;1.06720294;1.06919504;0.645190795;0.0656914738;1.05623567;0.399991366;0.021934606;10;0.666667;0;1.0653331;1.000001;1.000001
22.321690;1.05623242;0.666653099;0.0365493024;0.631161151;0.0346022118;1.06719791;1.06919113;0.64519335;0.0656838804;1.0562327;0.399991362;0.0219285418;10;0.666667;0;1.06533311;1.000001;1.000001
22.322690;1.05623143;0.66665477;0.0365476352;0.631163299;0.0346006775;1.0671959;1.06919015;0.645193993;0.0656808074;1.05623171;0.399992364;0.0219275264;10;0.666667;0;1.06533311;1.000001;1.000001
22.323690;1.05623045;0.666654775;0.0365459683;0.631163869;0.0345991424;1.06719489;1.06918917;0.645194637;0.0656792912;1.05623072;0.399992368;0.0219265111;10;0.666667;0;1.06533311;1.000001;1.000001
22.324690;1.05623047;0.666654782;0.0365426348;0.631163845;0.0345959954;1.06719289;1.06918918;0.645194677;0.0656777117;1.05623074;0.399992373;0.0219244957;10;0.666667;0;1.06533311;1.000001;1.000001
22.326690;1.05622851;0.666654797;0.0365376336;0.631164998;0.0345913401;1.06719088;1.0691872;0.645195961;0.0656731127;1.05622877;0.399992385;0.021921464;10;0.666667;0;1.06533311;1.000001;1.000001
22.327690;1.05622853;0.666654805;0.0365359651;0.63116498;0.034589766;1.06718887;1.06918621;0.6451966;0.0656700324;1.05622879;0.399992392;0.0219204474;10;0.666667;0;1.0653331;1.000001;1.000001
22.329690;1.05622659;0.666654822;0.0365309577;0.631166149;0.034585101;1.06718586;1.06918422;0.645197871;0.0656669878;1.05622682;0.399992411;0.0219174126;10;0.666667;0;1.06533308;1.000001;1.000001
22.330690;1.05622561;0.66665483;0.0365292846;0.631166737;0.0345835558;1.06718486;1.06918422;0.645199459;0.0656638447;1.05622584;0.399992422;0.0219163945;10;0.666667;0;1.06533307;1.000001;1.000001
22.336690;1.05622179;0.666654867;0.0365158674;0.631169108;0.0345710579;1.06717585;1.06917821;0.645203194;0.065651586;1.05622189;0.399992515;0.0219083011;10;0.666667;0;1.06533295;1.000001;1.000001
22.337690;1.05622082;0.66665487;0.0365125142;0.631169706;0.034567935;1.06717484;1.06917821;0.645203205;0.065650001;1.0562209;0.399992536;0.0219062927;10;0.666667;0;1.06533292;1.000001;1.000001
22.338690;1.05621985;0.666654872;0.0365108271;0.631170305;0.0345663908;1.06717284;1.0691772;0.645203818;0.0656469188;1.0562199;0.399992558;0.0219052878;10;0.666667;0;1.0653329;1.000001;1.000001
22.339690;1.05621988;0.666654873;0.0365091398;0.631170307;0.034564815;1.06717184;1.0691762;0.645204431;0.065645396;1.0562199;0.399992582;0.0219042867;10;0.666667;0;1.06533287;1.000001;1.000001
22.342690;1.05621796;0.666654877;0.0365007481;0.631171512;0.0345570041;1.06716784;1.06917319;0.645206263;0.0656392766;1.05621789;0.39999266;0.0218993072;10;0.666667;0;1.06533279;1.000001;1.000001
22.344690;1.05621601;0.666654879;0.0364973824;0.631172714;0.0345539305;1.06716483;1.06917119;0.645207483;0.0656346899;1.05621588;0.399992714;0.0218973393;10;0.666667;0;1.06533274;1.000001;1.000001
22.345690;1.05621503;0.66665488;0.0364940354;0.631173315;0.0345508189;1.06716283;1.06917118;0.645207488;0.06563312;1.05621487;0.399992742;0.02189536;10;0.666667;0;1.06533271;1.000001;1.000001
22.346690;1.05621505;0.666654881;0.0364923569;0.631173319;0.0345492547;1.06716182;1.06917018;0.645208097;0.0656300566;1.05621485;0.399992769;0.0218943832;10;0.666667;0;1.06533269;1.000001;1.000001
22.349690;1.0562121;0.666654884;0.0364856632;0.631175128;0.0345430932;1.06715781;1.06916716;0.645209926;0.0656240111;1.05621181;0.399992852;0.0218904654;10;0.666667;0;1.06533264;1.000001;1.000001
22.350690;1.05621212;0.666654885;0.036482323;0.631175136;0.0345399575;1.0671558;1.06916616;0.645210534;0.0656225243;1.05621179;0.399992881;0.0218884958;10;0.666667;0;1.06533263;1.000001;1.000001
22.352690;1.05621014;0.666654889;0.036477311;0.631176348;0.0345353324;1.06715278;1.06916415;0.645211751;0.0656180022;1.05620976;0.399992939;0.0218855597;10;0.666667;0;1.06533261;1.000001;1.000001
22.353690;1.05620916;0.666654892;0.0364756384;0.631176955;0.0345338095;1.06715178;1.06916415;0.645211755;0.0656164633;1.05620874;0.399992968;0.0218845927;10;0.666667;0;1.06533261;1.000001;1.000001
22.354690;1.05620917;0.666654894;0.0364722989;0.631176966;0.0345306756;1.06714977;1.06916315;0.645212362;0.065613429;1.05620873;0.399992997;0.0218826261;10;0.666667;0;1.06533261;1.000001;1.000001
22.357690;1.0562062;0.666654903;0.0364656098;0.631178793;0.0345245244;1.06714575;1.06916017;0.645214171;0.0656074486;1.0562057;0.399993077;0.0218787236;10;0.666667;0;1.06533262;1.000001;1.000001
22.358690;1.0562062;0.666654906;0.036463935;0.631178805;0.0345229652;1.06714375;1.06915918;0.645214771;0.065604416;1.0562057;0.399993101;0.0218777539;10;0.666667;0;1.06533262;1.000001;1.000001
22.360690;1.05620421;0.666654913;0.0364589188;0.631180025;0.034518331;1.06714076;1.06915722;0.645215967;0.065601467;1.05620369;0.399993142;0.0218748101;10;0.666667;0;1.06533264;1.000001;1.000001
22.361690;1.05620322;0.666654916;0.0364572441;0.631180635;0.034516801;1.06713976;1.06915724;0.645215958;0.065598371;1.05620269;0.399993158;0.0218738357;10;0.666667;0;1.06533265;1.000001;1.000001
22.362690;1.05620222;0.666654919;0.0364539029;0.631181245;0.0345136916;1.06713877;1.06915627;0.645216551;0.0655968942;1.05620168;0.399993172;0.0218718594;10;0.666667;0;1.06533266;1.000001;1.000001
22.363690;1.05620222;0.66665492;0.036452229;0.631181258;0.0345121257;1.06713678;1.0691553;0.64521714;0.0655938572;1.05620168;0.399993182;0.0218708811;10;0.666667;0;1.06533267;1.000001;1.000001
22.366690;1.05619922;0.666654922;0.0364438778;0.631183087;0.0345043565;1.06713281;1.06915239;0.645218898;0.0655878537;1.05619868;0.399993196;0.0218659308;10;0.666667;0;1.06533271;1.000001;1.000001
22.367690;1.05619923;0.666654921;0.036442207;0.6311831;0.0345027808;1.06713082;1.06915142;0.645219478;0.0655863679;1.05619868;0.399993195;0.0218649414;10;0.666667;0;1.06533273;1.000001;1.000001
22.368690;1.05619823;0.666654921;0.036440537;0.631183709;0.034501235;1.06712983;1.06915045;0.645220056;0.0655833209;1.05619767;0.399993193;0.0218639488;10;0.666667;0;1.06533275;1.000001;1.000001
22.369690;1.05619723;0.666654922;0.0364372014;0.631184319;0.0344981085;1.06712784;1.06915048;0.645220028;0.065581769;1.05619667;0.399993189;0.0218619531;10;0.666667;0;1.06533277;1.000001;1.000001
22.374690;1.05619329;0.666654927;0.0364255367;0.631186776;0.0344871444;1.06712087;1.06914563;0.645222876;0.0655711697;1.05619262;0.399993149;0.0218549301;10;0.666667;0;1.06533289;1.000001;1.000001
22.375690;1.0561933;0.666654928;0.036422208;0.631186792;0.0344839734;1.06711887;1.06914465;0.645223443;0.0655681104;1.05619261;0.399993138;0.0218529185;10;0.666667;0;1.06533291;1.000001;1.000001
22.377690;1.05619133;0.666654928;0.0364188893;0.631188021;0.0344808497;1.06711586;1.06914271;0.645224572;0.065565109;1.05619058;0.399993115;0.0218508912;10;0.666667;0;1.06533297;1.000001;1.000001
22.379690;1.05618936;0.666654925;0.0364139089;0.63118925;0.0344761453;1.06711285;1.06914176;0.645225096;0.0655604892;1.05618856;0.399993092;0.0218478604;10;0.666667;0;1.06533302;1.000001;1.000001
22.380690;1.05618937;0.666654922;0.0364105863;0.631189267;0.034472971;1.06711184;1.06914078;0.645225661;0.0655574317;1.05618855;0.39999308;0.0218458443;10;0.666667;0;1.06533304;1.000001;1.000001
22.384690;1.05618641;0.6666549;0.0364006302;0.631191119;0.0344635323;1.0671058;1.06913687;0.645227943;0.0655483244;1.05618554;0.399993035;0.0218397826;10;0.666667;0;1.06533313;1.000001;1.000001
22.386690;1.05618442;0.666654884;0.0363973156;0.631192333;0.0344604156;1.06710278;1.0691349;0.645229104;0.0655453317;1.05618355;0.399993015;0.0218377584;10;0.666667;0;1.06533317;1.000001;1.000001
22.387690;1.05618342;0.666656542;0.0363939894;0.631194513;0.034457283;1.06710076;1.06913391;0.645229689;0.0655422769;1.05618256;0.399994007;0.0218357496;10;0.666667;0;1.06533319;1.000001;1.000001
22.388690;1.05618342;0.666656532;0.0363923282;0.631194514;0.0344556988;1.06709975;1.06913391;0.645229674;0.0655407198;1.05618257;0.399994001;0.0218347434;10;0.666667;0;1.06533321;1.000001;1.000001
22.392690;1.05617941;0.666656485;0.03638233;0.63119686;0.0344463645;1.06709372;1.06912989;0.645232059;0.0655316179;1.05617865;0.399993993;0.0218287461;10;0.666667;0;1.06533326;1.000001;1.000001
22.393690;1.05617941;0.666656472;0.0363789923;0.631196837;0.0344432147;1.06709171;1.06912888;0.645232662;0.0655285624;1.05617867;0.399993995;0.0218267528;10;0.666667;0;1.06533327;1.000001;1.000001
22.396690;1.05617639;0.666656434;0.0363723072;0.631198536;0.0344370233;1.0670877;1.06912581;0.645234478;0.0655225151;1.05617575;0.39999401;0.0218227829;10;0.666667;0;1.0653333;1.000001;1.000001
22.397690;1.05617638;0.666656424;0.0363689671;0.631198497;0.0344338745;1.0670857;1.06912478;0.645235086;0.0655210207;1.05617577;0.399994018;0.021820795;10;0.666667;0;1.0653333;1.000001;1.000001
22.398690;1.05617538;0.666656415;0.0363672939;0.631199051;0.0344323356;1.0670847;1.06912375;0.645235694;0.0655179687;1.0561748;0.399994028;0.0218198077;10;0.666667;0;1.06533331;1.000001;1.000001
22.399690;1.05617437;0.666656408;0.0363656209;0.631199604;0.0344307957;1.06708271;1.06912373;0.6452357;0.0655164159;1.05617383;0.399994039;0.0218188205;10;0.666667;0;1.06533331;1.000001;1.000001
22.406690;1.05616834;0.666656439;0.0363472361;0.631202845;0.034413649;1.06707273;1.06911653;0.645240013;0.0654997782;1.05616796;0.399994135;0.0218078994;10;0.666667;0;1.06533331;1.000001;1.000001
22.407690;1.05616833;0.666656455;0.0363455589;0.631202798;0.0344120698;1.06707074;1.0691155;0.645240636;0.0654982938;1.05616797;0.399994145;0.0218069111;10;0.666667;0;1.0653333;1.000001;1.000001
22.410690;1.05616532;0.666656506;0.0363371853;0.631204461;0.0344042654;1.06706575;1.0691124;0.645242509;0.0654922765;1.05616498;0.399994168;0.0218019514;10;0.666667;0;1.0653333;1.000001;1.000001
22.411690;1.05616532;0.666656524;0.0363355016;0.631204421;0.0344026802;1.06706475;1.06911237;0.645242531;0.0654891677;1.05616497;0.399994174;0.0218009656;10;0.666667;0;1.06533329;1.000001;1.000001
22.415690;1.0561613;0.666656583;0.0363254195;0.631206674;0.0343933024;1.06705874;1.06910821;0.645245031;0.0654800851;1.05616093;0.399994194;0.0217950179;10;0.666667;0;1.06533329;1.000001;1.000001
22.416690;1.05616129;0.666656595;0.0363220625;0.631206645;0.0343901361;1.06705674;1.06910718;0.645247214;0.065478592;1.05616092;0.399994198;0.021793028;10;0.666667;0;1.06533329;1.000001;1.000001
22.422690;1.05615618;0.66665664;0.0363069133;0.631209529;0.0343760525;1.06704766;1.06910099;0.645250943;0.0654649346;1.05615584;0.399994238;0.0217840434;10;0.666667;0;1.0653333;1.000001;1.000001
22.423690;1.05615516;0.666656645;0.0363052248;0.63121012;0.0343745027;1.06704564;1.06910097;0.64525096;0.0654618127;1.05615484;0.399994248;0.0217830404;10;0.666667;0;1.06533331;1.000001;1.000001
22.425690;1.05615311;0.666656651;0.036300187;0.631211311;0.034369827;1.06704261;1.06909894;0.645252198;0.0654572466;1.05615282;0.399994269;0.0217800318;10;0.666667;0;1.06533332;1.000001;1.000001
22.426690;1.05615309;0.666656653;0.0362968382;0.631211314;0.0343666683;1.06704159;1.06909794;0.645252817;0.065455742;1.05615282;0.399994281;0.0217780263;10;0.666667;0;1.06533333;1.000001;1.000001
22.429690;1.05615001;0.666656653;0.0362901426;0.63121314;0.0343604467;1.06703655;1.06909493;0.645254665;0.0654496708;1.05614982;0.399994321;0.0217740054;10;0.666667;0;1.06533335;1.000001;1.000001
22.432690;1.05614795;0.666656652;0.0362818101;0.631214404;0.0343526107;1.06703252;1.06909195;0.645256507;0.0654420524;1.05614784;0.399994363;0.0217689849;10;0.666667;0;1.06533337;1.000001;1.000001
22.435690;1.05614489;0.666656655;0.0362751707;0.631216296;0.0343463787;1.06702751;1.06908898;0.645258341;0.0654360114;1.05614488;0.399994405;0.021764974;10;0.666667;0;1.06533338;1.000001;1.000001
22.436690;1.05614487;0.666656658;0.0362718501;0.631216335;0.0343432153;1.06702552;1.06908799;0.64525895;0.065432963;1.05614489;0.399994418;0.0217629726;10;0.666667;0;1.06533338;1.000001;1.000001
22.437690;1.05614385;0.666656662;0.0362701966;0.631216973;0.034341662;1.06702452;1.069087;0.64525956;0.0654314758;1.05614391;0.399994432;0.0217619718;10;0.666667;0;1.06533338;1.000001;1.000001
22.438690;1.05614283;0.666656667;0.0362668766;0.631217615;0.0343385305;1.06702253;1.06908701;0.645259564;0.0654283706;1.05614293;0.399994446;0.0217599715;10;0.666667;0;1.06533338;1.000001;1.000001
22.440690;1.0561408;0.666656679;0.036261902;0.631218901;0.0343338469;1.06701955;1.06908501;0.645260777;0.0654238462;1.05614098;0.399994476;0.0217569707;10;0.666667;0;1.06533337;1.000001;1.000001
22.441690;1.05614078;0.666656686;0.036260247;0.631218949;0.034332263;1.06701856;1.06908401;0.645261382;0.0654223645;1.056141;0.399994491;0.0217559696;10;0.666667;0;1.06533337;1.000001;1.000001
22.445690;1.05613673;0.66665671;0.0362502817;0.631221542;0.0343229127;1.0670116;1.06907997;0.645263797;0.0654133099;1.05613708;0.399994548;0.021749956;10;0.666667;0;1.06533334;1.000001;1.000001
22.446690;1.05613673;0.666656716;0.0362469536;0.631221596;0.034319756;1.0670106;1.06907895;0.645264399;0.0654102612;1.0561371;0.399994561;0.02174795;10;0.666667;0;1.06533333;1.000001;1.000001
22.450690;1.05613272;0.666656737;0.0362369613;0.631224215;0.0343104248;1.06700363;1.06907487;0.645266813;0.0654011583;1.05613316;0.399994599;0.0217419164;10;0.666667;0;1.0653333;1.000001;1.000001
22.451690;1.05613273;0.666656742;0.036235294;0.631224275;0.0343088505;1.06700263;1.06907384;0.645267418;0.0653996565;1.05613318;0.399994604;0.0217409059;10;0.666667;0;1.0653333;1.000001;1.000001
22.453690;1.05613075;0.66665675;0.0362302904;0.63122559;0.0343041904;1.06699964;1.0690718;0.64526863;0.06539353;1.0561312;0.39999461;0.0217378837;10;0.666667;0;1.06533328;1.000001;1.000001
22.454690;1.05612977;0.666656754;0.0362269542;0.631226247;0.0343010724;1.06699765;1.06907178;0.645268632;0.0653919622;1.05613021;0.399994611;0.0217358727;10;0.666667;0;1.06533327;1.000001;1.000001
22.455690;1.05612879;0.666656757;0.0362252836;0.631226903;0.0342995331;1.06699666;1.06907076;0.645269239;0.0653888955;1.05612922;0.399994611;0.0217348621;10;0.666667;0;1.06533327;1.000001;1.000001
22.456690;1.05612782;0.666656761;0.0362219453;0.631227555;0.0342964164;1.06699466;1.06906974;0.645269845;0.0653873868;1.05612822;0.39999461;0.021732852;10;0.666667;0;1.06533326;1.000001;1.000001
22.457690;1.05612785;0.666658431;0.0362202724;0.631229187;0.0342948458;1.06699267;1.06906872;0.645270449;0.0653843187;1.05612822;0.399995607;0.0217318428;10;0.666667;0;1.06533325;1.000001;1.000001
22.461690;1.05612397;0.666658453;0.0362085698;0.631231757;0.0342839613;1.06698669;1.06906463;0.645272853;0.0653751703;1.05612422;0.399995585;0.0217248212;10;0.666667;0;1.06533321;1.000001;1.000001
22.462690;1.05612401;0.666658461;0.0362068922;0.631231793;0.0342823914;1.0669857;1.06906361;0.645273451;0.0653736667;1.05612422;0.399995578;0.0217238216;10;0.666667;0;1.0653332;1.000001;1.000001
22.467690;1.05611914;0.666658493;0.0361935058;0.631234906;0.0342699671;1.06697774;1.06905852;0.645276418;0.0653615002;1.05611917;0.399995539;0.0217158552;10;0.666667;0;1.06533316;1.000001;1.000001
22.468690;1.05611916;0.666658498;0.0361918306;0.63123492;0.0342683957;1.06697575;1.06905751;0.645277009;0.0653600052;1.05611916;0.39999553;0.0217148658;10;0.666667;0;1.06533315;1.000001;1.000001
22.472690;1.05611522;0.666658511;0.0361817981;0.63123733;0.0342590773;1.06696981;1.06905347;0.645279364;0.0653509;1.05611511;0.399995486;0.0217089123;10;0.666667;0;1.06533312;1.000001;1.000001
22.473690;1.05611523;0.666658514;0.0361784565;0.631237325;0.0342559245;1.06696782;1.06905247;0.645279953;0.0653478405;1.05611509;0.39999547;0.0217069251;10;0.666667;0;1.06533312;1.000001;1.000001
22.474690;1.05611424;0.666658516;0.0361751147;0.631237914;0.0342528035;1.06696583;1.06905247;0.645279939;0.0653462768;1.05611407;0.399995452;0.0217049387;10;0.666667;0;1.06533311;1.000001;1.000001
22.478690;1.05611026;0.666658526;0.0361650748;0.631240233;0.0342434766;1.06695985;1.0690485;0.6452823;0.0653355664;1.05611;0.399995366;0.0216990042;10;0.666667;0;1.06533308;1.000001;1.000001
22.479690;1.05611026;0.666658528;0.0361633968;0.631240207;0.0342419036;1.06695885;1.0690475;0.645282889;0.0653340538;1.05610998;0.399995343;0.0216980234;10;0.666667;0;1.06533307;1.000001;1.000001
22.483690;1.05610626;0.66665854;0.0361533546;0.631242473;0.034232605;1.06695182;1.06904353;0.645285232;0.0653248836;1.05610589;0.39999526;0.0216921104;10;0.666667;0;1.06533304;1.000001;1.000001
22.484690;1.05610626;0.666658544;0.0361500131;0.631242438;0.0342294646;1.06695081;1.06904254;0.645285814;0.0653218138;1.05610587;0.399995243;0.0216901333;10;0.666667;0;1.06533304;1.000001;1.000001
22.489690;1.05610128;0.66665857;0.0361366638;0.631245245;0.0342171047;1.06694276;1.06903755;0.645288697;0.0653111588;1.05610077;0.399995192;0.0216822307;10;0.666667;0;1.06533303;1.000001;1.000001
22.495690;1.05609632;0.666658588;0.0361216903;0.631248028;0.0342031811;1.0669327;1.06903157;0.645292157;0.0652959088;1.05609568;0.399995207;0.0216732564;10;0.666667;0;1.06533305;1.000001;1.000001
22.496690;1.05609633;0.666658585;0.0361183629;0.631247995;0.0342000393;1.0669307;1.06903058;0.64529274;0.0652944098;1.05609567;0.399995216;0.0216712495;10;0.666667;0;1.06533305;1.000001;1.000001
22.498690;1.05609434;0.666658573;0.0361133768;0.631249127;0.0341953933;1.06692769;1.0690286;0.645293907;0.0652898551;1.05609364;0.399995241;0.0216682292;10;0.666667;0;1.06533306;1.000001;1.000001
22.499690;1.05609334;0.666658564;0.0361117186;0.631249695;0.0341938568;1.06692568;1.06902861;0.645293889;0.0652867381;1.05609263;0.399995256;0.0216672168;10;0.666667;0;1.06533306;1.000001;1.000001
22.501690;1.05609134;0.666658543;0.0361067387;0.631250835;0.0341892006;1.06692267;1.06902664;0.645295064;0.0652821873;1.05609062;0.399995291;0.0216641893;10;0.666667;0;1.06533307;1.000001;1.000001
22.502690;1.05609134;0.66665853;0.0361034171;0.631250811;0.0341860484;1.06692166;1.06902566;0.645295652;0.0652791329;1.05609061;0.39999531;0.0216621746;10;0.666667;0;1.06533307;1.000001;1.000001
22.507690;1.05608631;0.666658469;0.0360901567;0.631253704;0.0341735772;1.06691363;1.06902074;0.645298623;0.0652685406;1.05608559;0.399995407;0.0216541019;10;0.666667;0;1.06533304;1.000001;1.000001
22.508690;1.0560863;0.666658458;0.0360885046;0.631253689;0.0341719918;1.06691162;1.06901976;0.645299225;0.0652654866;1.05608559;0.399995425;0.02165309;10;0.666667;0;1.06533304;1.000001;1.000001
22.513690;1.05608124;0.666658406;0.0360752179;0.631256633;0.0341594644;1.0669036;1.06901482;0.64530226;0.065253333;1.05608058;0.399995491;0.0216450516;10;0.666667;0;1.06533299;1.000001;1.000001
22.514690;1.05608122;0.666658396;0.0360718872;0.631256628;0.0341562915;1.0669016;1.06901383;0.645302871;0.0652518368;1.05608057;0.399995498;0.0216430471;10;0.666667;0;1.06533299;1.000001;1.000001
22.516690;1.05607919;0.666658373;0.0360668876;0.631257816;0.034151588;1.0668986;1.06901185;0.645304095;0.0652472839;1.05607857;0.399995506;0.0216400397;10;0.666667;0;1.06533297;1.000001;1.000001
22.517690;1.05607818;0.66665836;0.0360635526;0.631258411;0.0341484476;1.06689661;1.06901086;0.645306268;0.065244227;1.05607756;0.399995507;0.0216380368;10;0.666667;0;1.06533296;1.000001;1.000001
22.519690;1.05607614;0.666658333;0.0360585481;0.631259603;0.0341437466;1.06689362;1.06900888;0.645307497;0.0652396709;1.05607555;0.399995503;0.021635033;10;0.666667;0;1.06533295;1.000001;1.000001
22.520690;1.05607613;0.666658319;0.0360568795;0.631259603;0.0341421542;1.06689263;1.06900788;0.645308113;0.0652381717;1.05607554;0.399995499;0.0216340325;10;0.666667;0;1.06533295;1.000001;1.000001
22.525690;1.05607107;0.666658248;0.036043558;0.631262602;0.0341296425;1.06688369;1.06900291;0.645311193;0.0652260023;1.05607049;0.399995475;0.0216260444;10;0.666667;0;1.06533293;1.000001;1.000001
22.526690;1.05607107;0.666658235;0.0360402329;0.631262607;0.0341264822;1.06688271;1.06900191;0.64531181;0.0652229469;1.05607048;0.39999547;0.0216240499;10;0.666667;0;1.06533293;1.000001;1.000001
22.531690;1.05606607;0.666658196;0.036026968;0.631265637;0.0341140206;1.06687477;1.06899692;0.6453149;0.0652107936;1.05606541;0.399995446;0.0216160942;10;0.666667;0;1.0653329;1.000001;1.000001
22.532690;1.05606608;0.666658193;0.0360253184;0.631265647;0.0341124452;1.06687278;1.06899592;0.645315518;0.0652092994;1.0560654;0.399995441;0.0216151055;10;0.666667;0;1.06533289;1.000001;1.000001
22.533690;1.05606509;0.666659859;0.0360220024;0.631267833;0.0341093237;1.0668708;1.06899492;0.645316134;0.0652062463;1.05606439;0.399996437;0.021613117;10;0.666667;0;1.06533288;1.000001;1.000001
22.534690;1.0560641;0.66665986;0.0360203528;0.631268439;0.0341077799;1.06686981;1.06899492;0.645316146;0.0652046916;1.05606337;0.399996434;0.0216121286;10;0.666667;0;1.06533287;1.000001;1.000001
22.537690;1.05606115;0.66665987;0.0360120671;0.631270261;0.0340999867;1.06686484;1.06899193;0.645317988;0.0651970919;1.05606034;0.399996427;0.021607164;10;0.666667;0;1.06533284;1.000001;1.000001
22.538690;1.05606117;0.666659875;0.0360087475;0.63127027;0.0340968282;1.06686286;1.06899093;0.645318599;0.0651940385;1.05606033;0.399996424;0.0216051756;10;0.666667;0;1.06533283;1.000001;1.000001
22.544690;1.05605535;0.666659924;0.0359938053;0.631273892;0.0340827992;1.06685294;1.06898498;0.645322256;0.0651803784;1.05605431;0.399996394;0.0215962311;10;0.666667;0;1.06533276;1.000001;1.000001
22.545690;1.05605539;0.666659934;0.0359904774;0.631273891;0.0340796404;1.06685195;1.068984;0.645322865;0.0651773173;1.05605431;0.399996388;0.0215942386;10;0.666667;0;1.06533276;1.000001;1.000001
22.547690;1.05605346;0.666659953;0.0359854841;0.631275076;0.0340749657;1.06684898;1.06898202;0.645324079;0.0651727488;1.05605231;0.399996377;0.0215912518;10;0.666667;0;1.06533275;1.000001;1.000001
22.550690;1.05605056;0.666659976;0.0359771511;0.63127683;0.0340671675;1.06684402;1.06897907;0.645325886;0.0651666665;1.05604931;0.399996366;0.0215862643;10;0.666667;0;1.06533274;1.000001;1.000001
22.551690;1.05605059;0.666659982;0.0359754825;0.631276811;0.0340655898;1.06684204;1.06897808;0.645326482;0.0651635989;1.05604931;0.399996362;0.0215852661;10;0.666667;0;1.06533273;1.000001;1.000001
22.557690;1.05604471;0.666660003;0.0359588049;0.631280255;0.0340500289;1.06683214;1.06897214;0.645329998;0.0651483288;1.05604332;0.399996334;0.0215752635;10;0.666667;0;1.06533274;1.000001;1.000001
22.558690;1.05604472;0.666660005;0.0359571387;0.631280232;0.034048458;1.06683016;1.06897115;0.645330576;0.0651468274;1.05604332;0.399996327;0.0215742631;10;0.666667;0;1.06533274;1.000001;1.000001
22.560690;1.05604272;0.666660004;0.0359521412;0.631281382;0.0340438029;1.0668272;1.06896915;0.64533173;0.0651422674;1.05604132;0.399996309;0.0215712621;10;0.666667;0;1.06533274;1.000001;1.000001
22.563690;1.0560397;0.666659992;0.0359438128;0.631283118;0.0340360334;1.06682228;1.06896616;0.645333466;0.0651346488;1.05603831;0.399996271;0.0215662552;10;0.666667;0;1.06533275;1.000001;1.000001
22.564690;1.05603969;0.666659984;0.035940481;0.631283101;0.034032886;1.0668213;1.06896516;0.645334048;0.0651315893;1.05603831;0.399996254;0.0215642505;10;0.666667;0;1.06533275;1.000001;1.000001
22.570690;1.05603359;0.666659915;0.0359254815;0.631286623;0.0340189243;1.06681145;1.06895916;0.645337575;0.0651178998;1.05603233;0.399996114;0.0215552002;10;0.666667;0;1.06533275;1.000001;1.000001
22.571690;1.05603357;0.666659904;0.0359221455;0.631286617;0.0340157723;1.06680947;1.06895816;0.645338171;0.0651148367;1.05603235;0.399996089;0.0215531899;10;0.666667;0;1.06533275;1.000001;1.000001
22.576690;1.05602845;0.666659863;0.0359087756;0.631289588;0.034003303;1.06680159;1.06895315;0.645341203;0.0651026493;1.05602745;0.399995972;0.0215451278;10;0.666667;0;1.06533277;1.000001;1.000001
22.577690;1.05602843;0.666659859;0.0359054297;0.631289585;0.0340001405;1.06679961;1.06895215;0.645341818;0.065101152;1.05602747;0.39999595;0.021543111;10;0.666667;0;1.06533278;1.000001;1.000001
22.590690;1.05601623;0.666659871;0.0358718656;0.631296748;0.0339688269;1.06677867;1.06893905;0.645350027;0.0650693396;1.05601588;0.399995807;0.0215228036;10;0.666667;0;1.06533283;1.000001;1.000001
22.591690;1.05601622;0.666659873;0.0358685218;0.631296745;0.0339656569;1.06677665;1.06893804;0.645350672;0.0650678517;1.0560159;0.399995807;0.0215207815;10;0.666667;0;1.06533283;1.000001;1.000001
22.597690;1.05601015;0.666659879;0.0358518087;0.631300281;0.0339499821;1.06676655;1.06893198;0.645354579;0.065052674;1.05601;0.399995809;0.0215106608;10;0.666667;0;1.06533275;1.000001;1.000001
22.598690;1.05601014;0.66665988;0.0358501331;0.631300266;0.033948387;1.06676553;1.06893097;0.645355233;0.0650511791;1.05601;0.39999581;0.0215096444;10;0.666667;0;1.06533273;1.000001;1.000001
22.603690;1.05600506;0.666659894;0.0358367495;0.631303157;0.0339358341;1.06675642;1.06892595;0.645358492;0.065038983;1.05600503;0.3999958;0.0215015868;10;0.666667;0;1.06533264;1.000001;1.000001
22.604690;1.05600505;0.666659899;0.035833406;0.631303134;0.0339326613;1.0667554;1.06892494;0.645359138;0.0650359099;1.05600503;0.399995796;0.0214995801;10;0.666667;0;1.06533262;1.000001;1.000001
