time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.608690;1.05600099;0.666659927;0.0358233685;0.631305431;0.0339232621;1.06674831;1.06892091;0.645361688;0.0650267052;1.05600107;0.399995789;0.0214935707;10;0.666667;0;1.06533255;1.000001;1.000001
22.609690;1.05599997;0.666659934;0.0358200266;0.631306005;0.0339201246;1.06674629;1.0689209;0.645361713;0.065023558;1.05600009;0.399995791;0.021491572;10;0.666667;0;1.06533253;1.000001;1.000001
22.610690;1.05599895;0.666659941;0.0358183515;0.63130658;0.0339185658;1.06674527;1.06891988;0.645362339;0.0650204705;1.0559991;0.399995796;0.0214905743;10;0.666667;0;1.06533251;1.000001;1.000001
22.611690;1.05599893;0.666659947;0.03581501;0.631306558;0.0339153967;1.06674326;1.06891887;0.645362962;0.0650189413;1.05599912;0.399995803;0.0214885779;10;0.666667;0;1.06533249;1.000001;1.000001
22.614690;1.05599586;0.666659959;0.0358066527;0.631308294;0.0339075647;1.0667382;1.06891582;0.645364816;0.0650112352;1.05599618;0.399995831;0.0214835956;10;0.666667;0;1.06533243;1.000001;1.000001
22.615690;1.05599484;0.666661627;0.0358049773;0.631310454;0.0339060064;1.06673619;1.0689148;0.64536543;0.0650081479;1.05599521;0.399996842;0.021482604;10;0.666667;0;1.06533242;1.000001;1.000001
22.617690;1.05599278;0.666661619;0.0357982914;0.631311623;0.0338997342;1.06673315;1.06891276;0.645366654;0.0650035366;1.05599325;0.399996864;0.0214786245;10;0.666667;0;1.06533239;1.000001;1.000001
22.618690;1.05599276;0.666661611;0.0357966142;0.631311614;0.0338981448;1.06673114;1.06891175;0.645367263;0.0650020132;1.05599328;0.399996875;0.0214776366;10;0.666667;0;1.06533239;1.000001;1.000001
22.624690;1.05598661;0.666661498;0.035779879;0.631315215;0.0338825091;1.06672107;1.06890568;0.645370882;0.0649866814;1.05598743;0.399996943;0.0214677507;10;0.666667;0;1.06533239;1.000001;1.000001
22.625690;1.05598659;0.666661471;0.0357765348;0.631315226;0.033879349;1.06672006;1.06890468;0.645371478;0.064985172;1.05598745;0.399996956;0.0214657783;10;0.666667;0;1.0653324;1.000001;1.000001
22.631690;1.05598046;0.666661296;0.03576146;0.631318887;0.0338653361;1.06671006;1.06889871;0.645375015;0.0649698933;1.05598152;0.39999707;0.0214569649;10;0.666667;0;1.06533247;1.000001;1.000001
22.632690;1.05598044;0.666661269;0.035758114;0.631318899;0.0338621826;1.06670806;1.06889772;0.6453756;0.0649668297;1.05598153;0.399997092;0.0214549976;10;0.666667;0;1.06533248;1.000001;1.000001
22.638690;1.05597439;0.666661135;0.0357430688;0.631322553;0.0338481938;1.06669808;1.06889178;0.645379096;0.0649531513;1.05597546;0.399997217;0.0214461882;10;0.666667;0;1.06533254;1.000001;1.000001
22.639690;1.05597439;0.666661116;0.0357397347;0.631322563;0.0338450423;1.06669708;1.06889078;0.645381236;0.0649500954;1.05597544;0.399997235;0.0214442162;10;0.666667;0;1.06533255;1.000001;1.000001
22.645690;1.05596843;0.666661044;0.0357230984;0.631326217;0.0338295001;1.06668706;1.06888483;0.645384723;0.0649364399;1.05596926;0.39999733;0.0214343465;10;0.666667;0;1.0653326;1.000001;1.000001
22.646690;1.05596844;0.666661041;0.0357214418;0.631326232;0.0338279336;1.06668505;1.06888384;0.645385304;0.0649333828;1.05596922;0.399997343;0.0214333626;10;0.666667;0;1.0653326;1.000001;1.000001
22.652690;1.0559625;0.666661085;0.0357048768;0.631329945;0.0338124268;1.066675;1.06887789;0.645388811;0.0649181434;1.05596304;0.39999738;0.0214234386;10;0.666667;0;1.06533261;1.000001;1.000001
22.653690;1.0559625;0.666661102;0.035701568;0.631329971;0.0338092839;1.066673;1.0688769;0.6453894;0.0649166408;1.05596301;0.39999738;0.0214214474;10;0.666667;0;1.0653326;1.000001;1.000001
22.666690;1.05595054;0.666661443;0.0356669458;0.63133747;0.0337765929;1.06665188;1.06886384;0.645397166;0.0648846167;1.05595092;0.399997322;0.0214004469;10;0.666667;0;1.06533262;1.000001;1.000001
22.667690;1.05595054;0.666661483;0.0356653027;0.63133749;0.0337750147;1.06664987;1.06886283;0.645397773;0.0648815515;1.05595093;0.399997317;0.0213994376;10;0.666667;0;1.06533262;1.000001;1.000001
22.673690;1.05594457;0.666661794;0.0356487239;0.631341182;0.0337594355;1.06663979;1.06885673;0.645401444;0.064867812;1.05594505;0.399997289;0.0213893503;10;0.666667;0;1.06533266;1.000001;1.000001
22.674690;1.05594457;0.666661853;0.0356470618;0.631341198;0.0337578619;1.06663778;1.06885572;0.645402058;0.0648647359;1.05594507;0.399997284;0.0213883305;10;0.666667;0;1.06533266;1.000001;1.000001
22.680690;1.05593854;0.666662204;0.0356303819;0.631344888;0.0337423111;1.06662772;1.06884966;0.64540574;0.0648509249;1.0559392;0.399997237;0.0213781934;10;0.666667;0;1.06533268;1.000001;1.000001
22.681690;1.05593853;0.666662256;0.0356270419;0.631344905;0.0337391612;1.06662671;1.06884865;0.645406351;0.0648478404;1.05593922;0.399997226;0.0213761695;10;0.666667;0;1.06533269;1.000001;1.000001
22.687690;1.05593244;0.666662505;0.0356119936;0.631348577;0.0337251951;1.06661664;1.0688426;0.645409998;0.0648340267;1.05593331;0.399997161;0.0213670499;10;0.666667;0;1.06533272;1.000001;1.000001
22.688690;1.05593242;0.666662532;0.0356086509;0.631348585;0.03372205;1.06661463;1.06884159;0.645410605;0.0648309493;1.05593332;0.399997151;0.0213650363;10;0.666667;0;1.06533273;1.000001;1.000001
22.701690;1.05592028;0.666662495;0.0355734843;0.631355746;0.0336895524;1.06659366;1.0688284;0.645418574;0.0647988412;1.05592136;0.399997108;0.0213439843;10;0.666667;0;1.0653329;1.000001;1.000001
22.702690;1.05592028;0.666662462;0.0355718028;0.631355736;0.0336879955;1.06659167;1.06882738;0.64541919;0.0647973394;1.05592135;0.399997108;0.0213429844;10;0.666667;0;1.0653329;1.000001;1.000001
22.706690;1.05591632;0.666662295;0.0355600814;0.631358066;0.0336771395;1.0665847;1.06882331;0.645421648;0.064786675;1.05591728;0.399997108;0.0213359862;10;0.666667;0;1.0653329;1.000001;1.000001
22.707690;1.05591534;0.666663913;0.0355567364;0.631360225;0.0336740238;1.0665837;1.0688223;0.645422262;0.0647851847;1.05591627;0.399998108;0.0213339877;10;0.666667;0;1.06533289;1.000001;1.000001
22.708690;1.05591436;0.666663865;0.0355550591;0.631360805;0.0336724836;1.06658171;1.06882128;0.645422876;0.0647821375;1.05591525;0.399998109;0.02133299;10;0.666667;0;1.06533288;1.000001;1.000001
22.709690;1.05591438;0.666663816;0.0355517169;0.631360788;0.0336693305;1.06657971;1.06882027;0.645423489;0.0647790929;1.05591523;0.39999811;0.0213309932;10;0.666667;0;1.06533286;1.000001;1.000001
22.715690;1.05590857;0.666663535;0.0355367206;0.631364292;0.0336552991;1.06656973;1.06881425;0.645427137;0.0647655584;1.05590915;0.399998112;0.0213220342;10;0.666667;0;1.0653327;1.000001;1.000001
22.716690;1.0559086;0.666663494;0.0355333977;0.631364284;0.0336521346;1.06656873;1.06881325;0.645427738;0.0647625313;1.05590913;0.399998113;0.0213200458;10;0.666667;0;1.06533267;1.000001;1.000001
22.721690;1.05590376;0.666663317;0.0355201525;0.631367259;0.0336396124;1.0665597;1.06880833;0.645430716;0.0647505424;1.0559041;0.399998124;0.0213121197;10;0.666667;0;1.06533247;1.000001;1.000001
22.722690;1.05590378;0.666663288;0.0355168445;0.631367259;0.033636442;1.06655869;1.06880736;0.645431311;0.0647490852;1.0559041;0.399998129;0.0213101357;10;0.666667;0;1.06533244;1.000001;1.000001
22.728690;1.05589786;0.66666317;0.0355020476;0.631370836;0.0336223284;1.06654859;1.06880156;0.64543491;0.064734138;1.05589811;0.39999818;0.0213012139;10;0.666667;0;1.06533224;1.000001;1.000001
22.729690;1.05589786;0.66666316;0.0354987524;0.631370832;0.0336191521;1.06654657;1.06880059;0.645435517;0.0647326892;1.05589812;0.399998191;0.0212992205;10;0.666667;0;1.06533222;1.000001;1.000001
22.742690;1.05588591;0.666663342;0.0354640939;0.631377972;0.0335862032;1.06652552;1.06878805;0.645443525;0.064701185;1.05588614;0.399998332;0.0212781091;10;0.666667;0;1.06533203;1.000001;1.000001
22.743690;1.05588592;0.666663375;0.0354624336;0.631377978;0.0335846232;1.06652352;1.06878709;0.645444144;0.0646981402;1.05588614;0.399998341;0.021277088;10;0.666667;0;1.06533203;1.000001;1.000001
22.749690;1.05588001;0.666663607;0.035445726;0.631381668;0.0335690275;1.06651358;1.06878131;0.64544785;0.0646844832;1.05588013;0.399998372;0.0212669347;10;0.666667;0;1.06533213;1.000001;1.000001
22.750690;1.05588003;0.666663646;0.0354440414;0.631381697;0.0335674477;1.0665116;1.06878035;0.645448467;0.064681418;1.05588012;0.399998374;0.0212659065;10;0.666667;0;1.06533215;1.000001;1.000001
22.753690;1.05587707;0.66666376;0.0354356456;0.631383587;0.0335596454;1.06650665;1.06877744;0.645450316;0.0646737704;1.0558771;0.39999838;0.0212608242;10;0.666667;0;1.06533223;1.000001;1.000001
22.755690;1.05587511;0.666663829;0.0354306025;0.631384848;0.0335549728;1.06650368;1.0687755;0.645451548;0.0646691845;1.05587509;0.399998383;0.0212577745;10;0.666667;0;1.06533228;1.000001;1.000001
22.756690;1.05587513;0.666663861;0.035427249;0.631384879;0.0335518174;1.06650171;1.06877452;0.645452163;0.0646676701;1.05587508;0.399998385;0.0212557522;10;0.666667;0;1.0653323;1.000001;1.000001
22.762690;1.05586925;0.666664005;0.0354105083;0.631388607;0.0335362656;1.06649284;1.06876864;0.645455836;0.0646523546;1.05586903;0.399998381;0.021245666;10;0.666667;0;1.06533244;1.000001;1.000001
22.763690;1.05586927;0.666664021;0.0354088379;0.631388622;0.0335347002;1.06649086;1.06876765;0.645456445;0.0646508472;1.05586903;0.399998375;0.0212446601;10;0.666667;0;1.06533246;1.000001;1.000001
22.769690;1.05586331;0.666664075;0.0353921699;0.631392247;0.0335192106;1.06648096;1.06876166;0.64546007;0.064635603;1.05586301;0.399998307;0.0212346658;10;0.666667;0;1.06533254;1.000001;1.000001
22.770690;1.05586331;0.666664078;0.0353905035;0.631392244;0.0335176513;1.06647896;1.06876065;0.645460667;0.0646341075;1.055863;0.39999829;0.0212336715;10;0.666667;0;1.06533255;1.000001;1.000001
22.775690;1.05585831;0.666664063;0.035377174;0.631395196;0.0335052695;1.06647099;1.06875559;0.645463617;0.0646219758;1.055858;0.399998204;0.0212257048;10;0.666667;0;1.06533255;1.000001;1.000001
22.776690;1.05585831;0.666664055;0.0353738433;0.631395188;0.0335021266;1.06647;1.06875457;0.6454642;0.0646189286;1.05585801;0.399998189;0.0212237105;10;0.666667;0;1.06533254;1.000001;1.000001
22.777690;1.05585731;0.666664046;0.0353705135;0.631395779;0.0334990137;1.066468;1.06875456;0.645464178;0.0646173805;1.05585701;0.399998174;0.0212217152;10;0.666667;0;1.06533254;1.000001;1.000001
22.782690;1.05585232;0.666663992;0.0353588662;0.631398763;0.0334881532;1.06646003;1.06874949;0.645467057;0.064605252;1.05585204;0.399998101;0.0212147281;10;0.666667;0;1.0653325;1.000001;1.000001
22.783690;1.05585232;0.66666398;0.035355535;0.631398769;0.0334849959;1.06645804;1.06874847;0.645467628;0.0646021974;1.05585205;0.399998085;0.0212127298;10;0.666667;0;1.0653325;1.000001;1.000001
22.788690;1.0558473;0.666663909;0.0353422021;0.631401807;0.0334724955;1.06645005;1.06874339;0.645470474;0.0645900297;1.0558471;0.399998012;0.0212047358;10;0.666667;0;1.06533248;1.000001;1.000001
22.789690;1.0558473;0.666663894;0.035338868;0.631401818;0.0334693272;1.06644806;1.06874237;0.645471042;0.0645885326;1.05584711;0.399998002;0.0212027372;10;0.666667;0;1.06533249;1.000001;1.000001
22.794690;1.05584224;0.666663827;0.0353255336;0.631404859;0.0334567894;1.06644003;1.06873727;0.645473878;0.064576385;1.05584216;0.399997978;0.0211947566;10;0.666667;0;1.06533253;1.000001;1.000001
22.795690;1.05584222;0.666663816;0.0353238674;0.631404868;0.0334551966;1.06643801;1.06873625;0.645474446;0.0645733349;1.05584217;0.399997977;0.021193763;10;0.666667;0;1.06533254;1.000001;1.000001
22.800690;1.05583711;0.666663783;0.0353105364;0.631407898;0.0334426521;1.06642993;1.06873112;0.645477292;0.0645612119;1.05583718;0.399997958;0.0211858099;10;0.666667;0;1.06533263;1.000001;1.000001
22.801690;1.05583608;0.666663778;0.0353072025;0.631408504;0.03343951;1.06642891;1.0687301;0.645479423;0.0645597224;1.05583617;0.39999795;0.021183823;10;0.666667;0;1.06533265;1.000001;1.000001
22.802690;1.05583605;0.666663774;0.0353055345;0.631408511;0.0334379141;1.06642689;1.06872908;0.645479995;0.0645566724;1.05583616;0.399997941;0.0211828372;10;0.666667;0;1.06533267;1.000001;1.000001
22.807690;1.05583092;0.666663757;0.0352921824;0.631411537;0.0334253504;1.0664188;1.06872399;0.645482895;0.0645445188;1.05583109;0.399997879;0.0211749179;10;0.666667;0;1.06533282;1.000001;1.000001
22.808690;1.0558309;0.666663755;0.0352888423;0.631411543;0.0334221751;1.06641679;1.06872298;0.645483485;0.0645430177;1.05583107;0.399997865;0.0211729341;10;0.666667;0;1.06533286;1.000001;1.000001
22.811690;1.05582785;0.666663749;0.0352821498;0.631413351;0.0334159085;1.06641177;1.06871994;0.645485282;0.0645353807;1.05582802;0.399997822;0.0211689797;10;0.666667;0;1.06533296;1.000001;1.000001
22.812690;1.05582683;0.666665416;0.0352788067;0.631415529;0.0334127706;1.06641076;1.06871892;0.645485888;0.0645338704;1.055827;0.399998808;0.0211669939;10;0.666667;0;1.06533299;1.000001;1.000001
22.813690;1.05582582;0.666665415;0.0352754635;0.631416128;0.0334096345;1.06640876;1.06871791;0.645486497;0.0645307992;1.05582599;0.399998793;0.0211650076;10;0.666667;0;1.06533302;1.000001;1.000001
22.814690;1.05582582;0.666665415;0.0352737869;0.631416128;0.0334080475;1.06640676;1.0687169;0.645487107;0.0645277268;1.05582598;0.399998777;0.0211640209;10;0.666667;0;1.06533305;1.000001;1.000001
22.820690;1.05581979;0.666665396;0.0352570612;0.631419695;0.0333924419;1.0663978;1.06871081;0.645490763;0.0645139645;1.05581993;0.399998678;0.0211540842;10;0.666667;0;1.06533316;1.000001;1.000001
22.821690;1.05581979;0.666665388;0.0352553834;0.63141969;0.0333908655;1.06639581;1.06870979;0.645491369;0.0645108903;1.05581993;0.399998662;0.0211530919;10;0.666667;0;1.06533317;1.000001;1.000001
22.824690;1.05581679;0.666665359;0.0352470078;0.631421467;0.0333830715;1.06639084;1.06870675;0.645493182;0.0645047852;1.05581692;0.399998619;0.0211481136;10;0.666667;0;1.06533318;1.000001;1.000001
22.825690;1.05581579;0.666665348;0.0352453242;0.631422058;0.0333815245;1.06638985;1.06870674;0.645493181;0.0645016496;1.05581591;0.399998607;0.0211471216;10;0.666667;0;1.06533318;1.000001;1.000001
22.826690;1.05581478;0.666665336;0.035241973;0.631422648;0.033378398;1.06638787;1.06870573;0.645493783;0.0645001337;1.05581491;0.399998595;0.0211451304;10;0.666667;0;1.06533318;1.000001;1.000001
22.827690;1.05581478;0.666665324;0.0352386213;0.631422639;0.0333752393;1.06638588;1.06870473;0.645494385;0.0644970581;1.05581491;0.399998583;0.0211431401;10;0.666667;0;1.06533318;1.000001;1.000001
22.838690;1.05580475;0.666665122;0.0352101378;0.63142835;0.0333486362;1.06636901;1.06869371;0.645500964;0.0644710393;1.05580485;0.399998538;0.021126232;10;0.666667;0;1.06533321;1.000001;1.000001
22.839690;1.05580476;0.666665094;0.0352084637;0.631428311;0.033347047;1.06636702;1.06869272;0.645501561;0.0644679683;1.05580484;0.39999854;0.021125233;10;0.666667;0;1.06533322;1.000001;1.000001
22.844690;1.05579981;0.666664937;0.0351951023;0.631431114;0.0333345487;1.06635906;1.06868778;0.645504554;0.0644573151;1.05579977;0.39999856;0.0211172185;10;0.666667;0;1.06533328;1.000001;1.000001
22.845690;1.05579982;0.666664902;0.0351917649;0.63143108;0.0333313947;1.06635706;1.06868679;0.645505156;0.0644542557;1.05579976;0.399998565;0.021115213;10;0.666667;0;1.06533329;1.000001;1.000001
22.850690;1.05579491;0.666664736;0.0351784117;0.631433928;0.0333189856;1.06634907;1.06868188;0.645508187;0.0644421177;1.05579469;0.399998579;0.0211071906;10;0.666667;0;1.06533335;1.000001;1.000001
22.851690;1.05579493;0.666664706;0.0351767411;0.631433904;0.0333174272;1.06634807;1.0686809;0.645508796;0.0644406332;1.05579468;0.39999858;0.0211061892;10;0.666667;0;1.06533336;1.000001;1.000001
22.855690;1.05579099;0.66666459;0.0351667343;0.631436207;0.0333081756;1.06634104;1.06867696;0.645511235;0.0644315946;1.05579063;0.399998578;0.0211001986;10;0.666667;0;1.06533338;1.000001;1.000001
22.856690;1.055791;0.666664564;0.0351634032;0.631436186;0.0333050442;1.06634003;1.06867698;0.645511242;0.0644284987;1.05579062;0.399998575;0.0210982046;10;0.666667;0;1.06533339;1.000001;1.000001
22.861690;1.05578603;0.666664465;0.0351501052;0.631439089;0.0332927148;1.06633197;1.06867204;0.645514297;0.0644164527;1.05578557;0.399998547;0.0210902506;10;0.666667;0;1.06533341;1.000001;1.000001
22.867690;1.05578102;0.666664463;0.0351351714;0.631442053;0.0332788184;1.06632191;1.0686661;0.645517952;0.0644029339;1.05578054;0.399998496;0.0210812956;10;0.666667;0;1.06533343;1.000001;1.000001
22.868690;1.05578101;0.666664476;0.0351318476;0.631442057;0.0332756794;1.06631991;1.06866511;0.645518561;0.0644014564;1.05578054;0.399998489;0.0210792986;10;0.666667;0;1.06533343;1.000001;1.000001
22.873690;1.05577594;0.666664578;0.035120202;0.631445079;0.033264843;1.06631187;1.06866013;0.645521602;0.0643893647;1.05577556;0.399998493;0.0210722924;10;0.666667;0;1.06533343;1.000001;1.000001
22.874690;1.05577593;0.666664604;0.0351168667;0.631445086;0.0332616909;1.06631086;1.06865913;0.645522208;0.064387878;1.05577557;0.399998504;0.0210702864;10;0.666667;0;1.06533344;1.000001;1.000001
22.878690;1.05577188;0.666664716;0.0351068343;0.63144751;0.0332523489;1.06630384;1.06865513;0.645524622;0.0643772455;1.05577164;0.399998575;0.0210642489;10;0.666667;0;1.06533346;1.000001;1.000001
22.879690;1.05577186;0.666664745;0.0351051534;0.63144752;0.0332507676;1.06630283;1.06865413;0.64552522;0.064375756;1.05577166;0.399998599;0.0210632377;10;0.666667;0;1.06533347;1.000001;1.000001
22.880690;1.05577085;0.666664773;0.0351018034;0.631448128;0.033247638;1.06630083;1.06865313;0.645525816;0.0643727067;1.05577068;0.399998623;0.0210612265;10;0.666667;0;1.06533347;1.000001;1.000001
22.881690;1.05576984;0.666664799;0.035098451;0.631448738;0.0332445071;1.06629982;1.06865313;0.645525804;0.0643711566;1.0557697;0.399998648;0.0210592158;10;0.666667;0;1.06533348;1.000001;1.000001
22.883690;1.05576782;0.666664847;0.0350934076;0.631449957;0.0332398222;1.06629579;1.06865114;0.645526983;0.0643666166;1.05576773;0.399998697;0.021056197;10;0.666667;0;1.0653335;1.000001;1.000001
22.884690;1.05576681;0.666664867;0.0350917174;0.631450568;0.0332382688;1.06629477;1.06865014;0.645527569;0.0643635663;1.05576675;0.399998721;0.0210551894;10;0.666667;0;1.06533351;1.000001;1.000001
22.885690;1.0557668;0.666664885;0.03508836;0.63145058;0.0332351055;1.06629275;1.06864914;0.645528153;0.0643620754;1.05576676;0.399998745;0.0210531833;10;0.666667;0;1.06533352;1.000001;1.000001
22.889690;1.05576276;0.666664942;0.0350782701;0.631453014;0.0332257339;1.06628663;1.06864516;0.645530482;0.0643529872;1.05576279;0.399998839;0.0210471724;10;0.666667;0;1.06533354;1.000001;1.000001
22.890690;1.05576275;0.666664953;0.0350765857;0.631453022;0.0332241479;1.0662846;1.06864416;0.645531066;0.0643499335;1.05576279;0.399998863;0.0210461714;10;0.666667;0;1.06533354;1.000001;1.000001
22.895690;1.05575769;0.666664989;0.0350632067;0.631456033;0.0332116411;1.06627642;1.06863921;0.645534018;0.0643377728;1.05575779;0.399998977;0.0210381668;10;0.666667;0;1.06533353;1.000001;1.000001
22.896690;1.05575768;0.666664992;0.0350598727;0.631456036;0.0332084783;1.06627539;1.06863823;0.645534616;0.0643362743;1.05575779;0.399998998;0.0210361657;10;0.666667;0;1.06533352;1.000001;1.000001
22.900690;1.05575361;0.666664987;0.0350498935;0.631458447;0.033199118;1.06626928;1.06863429;0.645537034;0.0643271536;1.05575378;0.399999074;0.0210301653;10;0.666667;0;1.0653335;1.000001;1.000001
22.901690;1.05575359;0.666664983;0.0350482365;0.631458455;0.0331975391;1.06626726;1.06863431;0.645537039;0.0643240321;1.05575378;0.399999092;0.0210291666;10;0.666667;0;1.06533349;1.000001;1.000001
22.905690;1.05574953;0.666664955;0.0350382822;0.631460895;0.0331882105;1.06626122;1.06863037;0.645539487;0.0643149041;1.05574976;0.399999163;0.0210231708;10;0.666667;0;1.06533344;1.000001;1.000001
22.906690;1.05574952;0.666664946;0.035034961;0.631460911;0.0331850625;1.06625922;1.06862939;0.645540101;0.0643134018;1.05574975;0.399999181;0.02102117;10;0.666667;0;1.06533343;1.000001;1.000001
22.911690;1.05574448;0.666664888;0.0350216864;0.631463982;0.0331726557;1.06625127;1.06862446;0.645543199;0.0643012042;1.0557447;0.399999278;0.0210131466;10;0.666667;0;1.06533337;1.000001;1.000001
22.912690;1.05574448;0.666664874;0.0350200308;0.631463998;0.0331710903;1.06625029;1.06862347;0.645543824;0.0642996964;1.05574469;0.399999297;0.0210121387;10;0.666667;0;1.06533336;1.000001;1.000001
22.916690;1.05574047;0.666664808;0.0350100755;0.631466453;0.0331617834;1.0662434;1.06861949;0.645546342;0.06429052;1.05574067;0.399999356;0.0210060998;10;0.666667;0;1.06533334;1.000001;1.000001
22.917690;1.05574046;0.66666479;0.0350067529;0.631466468;0.033158632;1.06624244;1.06861849;0.645546976;0.0642874389;1.05574066;0.399999366;0.0210040879;10;0.666667;0;1.06533333;1.000001;1.000001
22.918690;1.05573946;0.666664773;0.0350050961;0.63146708;0.0331570898;1.06624047;1.06861849;0.645547007;0.0642858543;1.05573966;0.399999374;0.0210030749;10;0.666667;0;1.06533333;1.000001;1.000001
22.921690;1.05573646;0.666664731;0.0349967863;0.631468912;0.0331493026;1.06623657;1.06861549;0.645548915;0.0642781443;1.05573666;0.399999385;0.0209980296;10;0.666667;0;1.06533333;1.000001;1.000001
22.922690;1.05573646;0.66666472;0.0349951252;0.631468922;0.033147728;1.0662346;1.06861448;0.645549552;0.0642766088;1.05573666;0.399999385;0.0209970124;10;0.666667;0;1.06533333;1.000001;1.000001
22.926690;1.05573247;0.666664694;0.0349851331;0.631471336;0.0331383942;1.06622869;1.06861045;0.645552081;0.0642673407;1.05573267;0.399999379;0.0209909336;10;0.666667;0;1.06533332;1.000001;1.000001
22.927690;1.05573248;0.666664691;0.0349817977;0.631471336;0.0331352378;1.0662267;1.06860944;0.645552709;0.0642642464;1.05573267;0.399999376;0.0209889113;10;0.666667;0;1.06533332;1.000001;1.000001
22.931690;1.05572852;0.666664699;0.034971777;0.631473717;0.0331258886;1.06622074;1.06860541;0.645555196;0.0642550128;1.05572868;0.399999361;0.020982817;10;0.666667;0;1.06533332;1.000001;1.000001
22.932690;1.05572853;0.666664706;0.0349701032;0.631473712;0.0331243089;1.06621874;1.0686044;0.645555812;0.0642534915;1.05572868;0.399999355;0.0209817925;10;0.666667;0;1.06533331;1.000001;1.000001
22.933690;1.05572754;0.666664716;0.0349667624;0.631474305;0.033121182;1.06621774;1.0686034;0.645556424;0.0642504134;1.05572768;0.399999348;0.0209797675;10;0.666667;0;1.06533331;1.000001;1.000001
22.934690;1.05572655;0.666664728;0.0349650883;0.631474898;0.0331196338;1.06621574;1.06860339;0.645556429;0.0642488374;1.05572668;0.39999934;0.020978742;10;0.666667;0;1.06533331;1.000001;1.000001
22.935690;1.05572555;0.666664741;0.0349617477;0.63147549;0.0331165069;1.06621474;1.06860239;0.645557036;0.0642457641;1.05572568;0.399999332;0.0209767159;10;0.666667;0;1.06533331;1.000001;1.000001
22.936690;1.05572456;0.666666422;0.034960074;0.63147766;0.033114959;1.06621273;1.06860138;0.64555764;0.0642442524;1.05572468;0.400000323;0.0209756893;10;0.666667;0;1.0653333;1.000001;1.000001
22.937690;1.05572457;0.666666438;0.0349567339;0.631477653;0.0331118012;1.06621173;1.06860037;0.645558243;0.064241183;1.05572467;0.400000314;0.0209736626;10;0.666667;0;1.0653333;1.000001;1.000001
22.941690;1.05572058;0.66666651;0.0349467065;0.631480011;0.0331024556;1.06620472;1.06859633;0.645560627;0.0642320395;1.05572065;0.400000268;0.0209675567;10;0.666667;0;1.06533329;1.000001;1.000001
22.942690;1.05572058;0.666666529;0.0349450322;0.631479999;0.033100878;1.06620371;1.06859532;0.645561216;0.0642305362;1.05572065;0.400000253;0.0209665314;10;0.666667;0;1.06533329;1.000001;1.000001
22.946690;1.05571658;0.666666598;0.034934996;0.631482325;0.0330915367;1.06619773;1.06859127;0.64556355;0.0642214148;1.05571662;0.400000175;0.0209604375;10;0.666667;0;1.06533328;1.000001;1.000001
22.947690;1.05571658;0.666666613;0.0349316512;0.631482303;0.0330883798;1.06619574;1.06859026;0.64556413;0.0642183576;1.05571662;0.400000152;0.0209584163;10;0.666667;0;1.06533328;1.000001;1.000001
22.951690;1.05571256;0.666666665;0.0349215934;0.631484601;0.03307903;1.06618979;1.06858719;0.645565847;0.064209196;1.05571261;0.400000043;0.0209523474;10;0.666667;0;1.06533326;1.000001;1.000001
22.952690;1.05571256;0.666666677;0.0349199102;0.631484575;0.0330774487;1.0661878;1.06858617;0.645566428;0.0642077015;1.05571261;0.400000015;0.0209513344;10;0.666667;0;1.06533325;1.000001;1.000001
22.956690;1.05570852;0.666666726;0.0349098467;0.631486856;0.033068083;1.06618185;1.06858208;0.645568757;0.0641985968;1.05570863;0.399999898;0.0209452952;10;0.666667;0;1.06533321;1.000001;1.000001
22.957690;1.05570851;0.666666738;0.0349064988;0.631486826;0.0330649196;1.06618087;1.06858106;0.645569342;0.0641955376;1.05570864;0.399999867;0.0209432881;10;0.666667;0;1.0653332;1.000001;1.000001
22.966690;1.05570047;0.666666836;0.0348847496;0.631491355;0.0330445861;1.06616689;1.06857286;0.645574046;0.0641757631;1.0557007;0.39999954;0.0209302751;10;0.666667;0;1.06533316;1.000001;1.000001
22.967690;1.05570047;0.666666844;0.0348814131;0.631491332;0.0330414175;1.06616489;1.06857184;0.645574643;0.0641742724;1.05570071;0.3999995;0.0209282815;10;0.666667;0;1.06533316;1.000001;1.000001
22.970690;1.05569747;0.666666863;0.0348747419;0.631493073;0.0330351566;1.06616087;1.0685688;0.645576453;0.0641666888;1.05569773;0.399999386;0.0209243135;10;0.666667;0;1.06533313;1.000001;1.000001
22.971690;1.05569748;0.666666867;0.0348714083;0.63149306;0.0330319839;1.06615886;1.06856779;0.645577063;0.0641652029;1.05569773;0.399999351;0.0209223285;10;0.666667;0;1.06533312;1.000001;1.000001
22.973690;1.05569549;0.66666687;0.0348664084;0.631494238;0.0330272781;1.06615585;1.06856578;0.64557829;0.064160675;1.05569575;0.399999291;0.020919365;10;0.666667;0;1.0653331;1.000001;1.000001
22.974690;1.0556945;0.66666687;0.0348647413;0.631494831;0.0330257138;1.06615484;1.06856578;0.645578301;0.064157573;1.05569476;0.399999265;0.0209183862;10;0.666667;0;1.06533309;1.000001;1.000001
22.980690;1.0556896;0.66666686;0.0348497128;0.631497846;0.0330115722;1.06614574;1.06855979;0.645581995;0.0641455912;1.05568981;0.399999201;0.0209095318;10;0.666667;0;1.06533304;1.000001;1.000001
22.981690;1.05568962;0.666666858;0.0348480371;0.631497857;0.0330099848;1.06614372;1.06855879;0.645582608;0.0641425604;1.05568982;0.399999205;0.0209085563;10;0.666667;0;1.06533303;1.000001;1.000001
22.984690;1.05568668;0.666666852;0.034839674;0.631499692;0.0330021754;1.06613866;1.06855579;0.645584443;0.064136594;1.05568685;0.399999243;0.0209036276;10;0.666667;0;1.06533301;1.000001;1.000001
22.985690;1.0556867;0.666666851;0.0348379972;0.631499705;0.033000599;1.06613764;1.06855579;0.645584449;0.0641335063;1.05568686;0.399999263;0.0209026503;10;0.666667;0;1.06533301;1.000001;1.000001
22.989690;1.05568277;0.666666852;0.0348279532;0.631502144;0.0329912782;1.06613157;1.06855175;0.645586886;0.0641260668;1.0556829;0.399999374;0.0208967396;10;0.666667;0;1.06533298;1.000001;1.000001
22.990690;1.05568279;0.666666853;0.0348246083;0.631502152;0.0329881297;1.06612955;1.06855073;0.645587494;0.0641230326;1.05568291;0.399999409;0.0208947632;10;0.666667;0;1.06533297;1.000001;1.000001
22.994690;1.05567984;0.666666863;0.0348162339;0.631503963;0.0329803635;1.0661235;1.06854665;0.645589919;0.0641139928;1.05567993;0.399999558;0.020889865;10;0.666667;0;1.06533292;1.000001;1.000001
22.995690;1.05567885;0.666666866;0.0348128939;0.631504564;0.032977244;1.0661225;1.06854563;0.645590522;0.0641125077;1.05567893;0.399999595;0.0208878909;10;0.666667;0;1.06533291;1.000001;1.000001
22.996690;1.05567786;0.66666687;0.0348112231;0.631505164;0.0329757026;1.0661205;1.0685456;0.64559052;0.0641094011;1.05567793;0.399999631;0.0208869161;10;0.666667;0;1.06533289;1.000001;1.000001
22.998690;1.05567587;0.666666876;0.0348062219;0.631506366;0.0329710398;1.06611751;1.06854356;0.645591718;0.0641064226;1.05567592;0.399999696;0.0208839614;10;0.666667;0;1.06533285;1.000001;1.000001
22.999690;1.05567588;0.666666878;0.0348028912;0.63150637;0.0329678873;1.06611652;1.06854253;0.645592314;0.0641033713;1.05567592;0.399999727;0.0208819802;10;0.666667;0;1.06533283;1.000001;1.000001
23.002690;1.05567288;0.666666879;0.0347962452;0.631508187;0.0329616807;1.06611157;1.06853948;0.645594091;0.0640973252;1.05567289;0.399999809;0.020878018;10;0.666667;0;1.06533277;1.000001;1.000001
23.003690;1.05567288;0.666666877;0.0347945899;0.631508198;0.032960107;1.0661106;1.06853846;0.645594679;0.0640942656;1.05567287;0.399999834;0.0208770245;10;0.666667;0;1.06533275;1.000001;1.000001
23.005690;1.05567088;0.666666869;0.0347896202;0.631509422;0.0329554438;1.06610766;1.06853643;0.645595852;0.0640896999;1.05567084;0.399999879;0.0208740289;10;0.666667;0;1.0653327;1.000001;1.000001
23.006690;1.05566987;0.666666863;0.034786306;0.631510036;0.0329523232;1.06610569;1.06853642;0.645595831;0.0640881337;1.05566982;0.399999899;0.0208720272;10;0.666667;0;1.06533268;1.000001;1.000001
23.007690;1.05566887;0.666666857;0.0347846608;0.631510653;0.0329507813;1.06610472;1.06853541;0.645596413;0.0640866255;1.05566881;0.399999917;0.0208710233;10;0.666667;0;1.06533267;1.000001;1.000001
23.008690;1.05566886;0.66666685;0.0347813513;0.631510671;0.0329476295;1.06610275;1.0685344;0.645596994;0.0640835554;1.05566879;0.399999932;0.0208690179;10;0.666667;0;1.06533265;1.000001;1.000001
23.012690;1.05566584;0.666666823;0.0347714673;0.63151254;0.0329382723;1.06609687;1.06853037;0.645599313;0.0640743782;1.05566572;0.399999976;0.0208629886;10;0.666667;0;1.06533261;1.000001;1.000001
23.014690;1.05566382;0.666666811;0.0347682022;0.631513771;0.0329351844;1.06609393;1.06852836;0.645600473;0.0640713421;1.05566368;0.39999999;0.020860973;10;0.666667;0;1.0653326;1.000001;1.000001
23.015690;1.05566282;0.666666806;0.0347649045;0.631514384;0.0329320601;1.06609296;1.06852835;0.64560045;0.0640682031;1.05566266;0.399999996;0.0208589655;10;0.666667;0;1.0653326;1.000001;1.000001
23.016690;1.05566282;0.666666802;0.0347632739;0.631514399;0.0329304821;1.06609098;1.06852735;0.645601032;0.064066683;1.05566265;0.400000002;0.0208579582;10;0.666667;0;1.0653326;1.000001;1.000001
23.020690;1.05565881;0.666666796;0.0347534144;0.631516837;0.0329211271;1.06608507;1.06852336;0.645603369;0.0640574819;1.05565857;0.400000028;0.0208519319;10;0.666667;0;1.06533261;1.000001;1.000001
23.021690;1.05565882;0.666666796;0.03475178;0.631516844;0.0329195455;1.0660841;1.06852236;0.645603957;0.0640559634;1.05565855;0.400000036;0.020850926;10;0.666667;0;1.06533262;1.000001;1.000001
23.024690;1.05565584;0.666666799;0.0347435318;0.631518649;0.0329117434;1.06608016;1.06851938;0.64560573;0.0640482985;1.0556555;0.400000064;0.0208459081;10;0.666667;0;1.06533264;1.000001;1.000001
23.025690;1.05565585;0.6666668;0.0347418891;0.631518649;0.0329101679;1.06607818;1.06851939;0.645605721;0.064046727;1.05565549;0.400000074;0.0208449025;10;0.666667;0;1.06533265;1.000001;1.000001
23.028690;1.05565289;0.666666808;0.0347336129;0.631520433;0.0329023897;1.06607424;1.06851642;0.645607521;0.0640406411;1.05565246;0.400000099;0.0208398893;10;0.666667;0;1.06533269;1.000001;1.000001
23.032690;1.05564997;0.666666823;0.0347253149;0.631522206;0.0328946336;1.06606834;1.06851246;0.645609956;0.064031493;1.05564947;0.400000111;0.0208348868;10;0.666667;0;1.06533275;1.000001;1.000001
23.033690;1.05564999;0.666666826;0.0347219824;0.631522201;0.0328914873;1.06606636;1.06851247;0.645609967;0.0640299246;1.05564947;0.400000109;0.0208328899;10;0.666667;0;1.06533276;1.000001;1.000001
23.036690;1.05564708;0.666666836;0.0347153023;0.631523988;0.0328852921;1.06606242;1.06850951;0.645611819;0.0640222755;1.0556465;0.400000099;0.0208289076;10;0.666667;0;1.06533279;1.000001;1.000001
23.037690;1.05564711;0.66666684;0.0347136272;0.631523987;0.0328837178;1.06606044;1.06850852;0.645612436;0.0640207643;1.05564651;0.400000094;0.0208279154;10;0.666667;0;1.06533279;1.000001;1.000001
23.040690;1.0556442;0.666666852;0.0347052624;0.631525786;0.0328759133;1.06605647;1.06850555;0.645614281;0.0640146696;1.05564355;0.400000076;0.0208229417;10;0.666667;0;1.06533281;1.000001;1.000001
23.041690;1.05564422;0.666666855;0.0347035839;0.63152579;0.0328743272;1.06605448;1.06850456;0.645614894;0.0640115985;1.05564356;0.400000068;0.0208219506;10;0.666667;0;1.06533282;1.000001;1.000001
23.042690;1.05564325;0.666666858;0.034701905;0.631526393;0.0328727694;1.06605348;1.06850456;0.645614902;0.064010028;1.05564257;0.400000059;0.0208209588;10;0.666667;0;1.06533283;1.000001;1.000001
23.045690;1.05564032;0.666666864;0.0346935349;0.63152822;0.0328649223;1.06604949;1.06850157;0.645616735;0.0640039429;1.0556396;0.400000027;0.0208159758;10;0.666667;0;1.06533288;1.000001;1.000001
23.046690;1.05564035;0.666666866;0.0346918571;0.631528235;0.0328633237;1.06604749;1.06850057;0.645617345;0.0640008771;1.05563961;0.400000015;0.0208149781;10;0.666667;0;1.06533289;1.000001;1.000001
23.049690;1.05563741;0.666666882;0.0346851646;0.63153009;0.0328570357;1.06604348;1.06849756;0.645619178;0.0639948058;1.05563662;0.39999998;0.0208109729;10;0.666667;0;1.06533296;1.000001;1.000001
23.050690;1.05563742;0.666666891;0.0346818263;0.631530113;0.0328538549;1.06604147;1.06849756;0.645619185;0.0639932449;1.05563662;0.399999968;0.0208089669;10;0.666667;0;1.06533298;1.000001;1.000001
23.053690;1.05563447;0.666666932;0.034675159;0.631531982;0.0328475619;1.06603746;1.06849454;0.645621021;0.0639856355;1.05563362;0.399999934;0.0208049374;10;0.666667;0;1.06533305;1.000001;1.000001
23.054690;1.05563448;0.666666949;0.0346734981;0.631532008;0.0328459595;1.06603545;1.06849354;0.645621636;0.0639841448;1.05563362;0.399999921;0.020803924;10;0.666667;0;1.06533307;1.000001;1.000001
23.057690;1.05563152;0.666667001;0.0346652028;0.631533879;0.032838089;1.06603143;1.06849053;0.645623479;0.0639781321;1.0556306;0.39999988;0.020798873;10;0.666667;0;1.06533314;1.000001;1.000001
23.058690;1.05563152;0.666667017;0.0346635553;0.631533905;0.0328364867;1.06603042;1.06849052;0.645623491;0.0639750335;1.0556306;0.399999865;0.0207978529;10;0.666667;0;1.06533316;1.000001;1.000001
23.064690;1.05562653;0.666667065;0.0346487064;0.631537062;0.0328222856;1.06602132;1.0684845;0.645627192;0.0639630667;1.05562558;0.399999767;0.0207887085;10;0.666667;0;1.06533327;1.000001;1.000001
23.065690;1.05562553;0.666667064;0.0346470666;0.631537689;0.0328207133;1.0660203;1.0684845;0.645627205;0.0639615327;1.05562457;0.39999975;0.0207876811;10;0.666667;0;1.06533329;1.000001;1.000001
23.068690;1.05562351;0.666667046;0.0346404754;0.631538971;0.0328143882;1.06601522;1.0684815;0.645629056;0.063953984;1.05562257;0.399999704;0.0207835948;10;0.666667;0;1.06533333;1.000001;1.000001
23.069690;1.05562351;0.666667034;0.0346388309;0.631538997;0.0328127862;1.06601419;1.06848049;0.645629672;0.0639525046;1.05562257;0.399999691;0.0207825654;10;0.666667;0;1.06533334;1.000001;1.000001
23.072690;1.05562049;0.666666988;0.0346305508;0.631540862;0.032804921;1.0660091;1.06847748;0.645631517;0.0639464947;1.05561959;0.399999657;0.0207774796;10;0.666667;0;1.06533337;1.000001;1.000001
23.073690;1.05562048;0.666666969;0.0346288974;0.631540881;0.0328033234;1.06600807;1.06847748;0.645631526;0.0639449472;1.05561961;0.399999648;0.0207764526;10;0.666667;0;1.06533337;1.000001;1.000001
23.076690;1.05561746;0.666666912;0.0346222593;0.631542717;0.0327970555;1.06600397;1.06847447;0.645633367;0.0639373513;1.05561667;0.399999629;0.0207723809;10;0.666667;0;1.06533337;1.000001;1.000001
23.077690;1.05561746;0.666666893;0.0346189315;0.631542727;0.0327938857;1.06600194;1.06847347;0.645633983;0.0639358553;1.05561669;0.399999625;0.020770361;10;0.666667;0;1.06533337;1.000001;1.000001
23.079690;1.05561545;0.666666852;0.0346156022;0.631543939;0.0327907691;1.06599888;1.06847147;0.645635216;0.0639312993;1.05561475;0.39999962;0.0207683284;10;0.666667;0;1.06533335;1.000001;1.000001
23.080690;1.05561445;0.666666832;0.034612267;0.631544542;0.0327876331;1.06599785;1.06847147;0.645635229;0.06392974;1.05561379;0.399999618;0.0207663156;10;0.666667;0;1.06533334;1.000001;1.000001
23.081690;1.05561445;0.666666811;0.0346105955;0.631544547;0.0327860451;1.06599682;1.06847047;0.645635848;0.0639282398;1.05561383;0.399999617;0.0207653046;10;0.666667;0;1.06533332;1.000001;1.000001
23.082690;1.05561345;0.666666791;0.0346072545;0.631545147;0.0327829097;1.0659948;1.06846948;0.645638029;0.0639251792;1.05561287;0.399999617;0.0207632951;10;0.666667;0;1.0653333;1.000001;1.000001
23.084690;1.05561146;0.666666755;0.0346038966;0.631546344;0.0327797974;1.06599175;1.06846751;0.645639276;0.0639206157;1.05561095;0.399999618;0.0207612775;10;0.666667;0;1.06533326;1.000001;1.000001
23.085690;1.05561146;0.66666674;0.0346005464;0.631546342;0.0327766319;1.06599073;1.06846652;0.645639902;0.0639191127;1.05561099;0.399999619;0.0207592683;10;0.666667;0;1.06533323;1.000001;1.000001
23.086690;1.05561046;0.666666726;0.0345988599;0.631546935;0.0327750768;1.06598872;1.06846555;0.645640529;0.0639176083;1.05561003;0.399999619;0.0207582582;10;0.666667;0;1.0653332;1.000001;1.000001
23.087690;1.05560946;0.666666715;0.0345971709;0.631547527;0.032773522;1.06598771;1.06846557;0.645640551;0.0639144829;1.05560907;0.399999619;0.0207572469;10;0.666667;0;1.06533318;1.000001;1.000001
23.088690;1.05560947;0.666666705;0.034593813;0.631547519;0.0327703578;1.06598669;1.0684646;0.645641178;0.0639129751;1.05560912;0.399999619;0.0207552341;10;0.666667;0;1.06533315;1.000001;1.000001
23.091690;1.05560647;0.666666682;0.0345870664;0.631549282;0.0327641221;1.06598167;1.06846169;0.645643053;0.0639068788;1.05560624;0.399999619;0.0207511907;10;0.666667;0;1.06533306;1.000001;1.000001
23.092690;1.05560647;0.666666677;0.0345853731;0.631549269;0.0327625416;1.06598067;1.06846073;0.645643676;0.0639053618;1.05560628;0.399999618;0.0207501765;10;0.666667;0;1.06533303;1.000001;1.000001
23.093690;1.05560547;0.666668339;0.034582014;0.631551433;0.0327594148;1.06597867;1.06845976;0.645644297;0.0639022827;1.05560532;0.400000618;0.0207481634;10;0.666667;0;1.06533299;1.000001;1.000001
23.094690;1.05560447;0.666668336;0.0345803226;0.631552018;0.0327578685;1.06597767;1.06845979;0.645644313;0.0639007014;1.05560437;0.400000617;0.0207471518;10;0.666667;0;1.06533296;1.000001;1.000001
23.095690;1.05560346;0.666668335;0.0345786324;0.631552603;0.0327563234;1.06597667;1.06845883;0.645644932;0.0638976178;1.05560341;0.400000616;0.0207461419;10;0.666667;0;1.06533294;1.000001;1.000001
23.096690;1.05560346;0.666668334;0.034575277;0.63155259;0.0327531696;1.06597468;1.06845785;0.645645552;0.0638960922;1.05560344;0.400000614;0.0207441341;10;0.666667;0;1.06533291;1.000001;1.000001
23.099690;1.05560045;0.666668339;0.0345685501;0.631554348;0.0327469629;1.06597071;1.06845493;0.645647406;0.0638899451;1.05560056;0.400000606;0.0207401264;10;0.666667;0;1.06533283;1.000001;1.000001
23.100690;1.05560044;0.666668343;0.034566865;0.631554336;0.0327453898;1.06596972;1.06845495;0.645647419;0.063888354;1.05560059;0.400000602;0.0207391296;10;0.666667;0;1.0653328;1.000001;1.000001
23.102690;1.05559843;0.666668352;0.03456183;0.631555509;0.0327407257;1.06596675;1.06845299;0.645648655;0.0638837302;1.05559865;0.400000594;0.0207361436;10;0.666667;0;1.06533276;1.000001;1.000001
23.103690;1.05559842;0.666668358;0.0345601469;0.631555498;0.0327391509;1.06596478;1.06845201;0.645649271;0.0638821982;1.05559867;0.40000059;0.0207351544;10;0.666667;0;1.06533274;1.000001;1.000001
23.106690;1.05559538;0.666668381;0.0345534343;0.631557263;0.0327329359;1.06596085;1.06844904;0.645651111;0.0638760483;1.05559573;0.40000058;0.0207312017;10;0.666667;0;1.06533271;1.000001;1.000001
23.107690;1.05559537;0.666668389;0.0345500869;0.631557254;0.0327297795;1.06595988;1.06844905;0.645651116;0.0638729025;1.05559574;0.400000578;0.0207292222;10;0.666667;0;1.06533271;1.000001;1.000001
23.109690;1.05559334;0.666668406;0.0345450613;0.631558435;0.0327251068;1.06595694;1.06844706;0.645652329;0.0638698593;1.05559376;0.400000575;0.0207262695;10;0.666667;0;1.06533271;1.000001;1.000001
23.110690;1.05559332;0.666668415;0.0345433834;0.631558428;0.0327235286;1.06595597;1.06844606;0.645652931;0.0638667831;1.05559377;0.400000576;0.0207252958;10;0.666667;0;1.06533271;1.000001;1.000001
23.112690;1.05559128;0.666668435;0.0345383639;0.631559613;0.0327188542;1.06595304;1.06844405;0.645654129;0.0638622024;1.05559177;0.40000058;0.0207223517;10;0.666667;0;1.06533272;1.000001;1.000001
23.113690;1.05559025;0.666668446;0.0345366889;0.631560207;0.032717306;1.06595107;1.06844405;0.64565412;0.0638606381;1.05559077;0.400000585;0.0207213808;10;0.666667;0;1.06533273;1.000001;1.000001
23.114690;1.05559023;0.666668457;0.0345350148;0.631560203;0.0327157263;1.0659501;1.06844305;0.645654714;0.0638591374;1.05559076;0.40000059;0.0207204102;10;0.666667;0;1.06533274;1.000001;1.000001
23.117690;1.05558714;0.666668493;0.0345283332;0.631561987;0.0327094995;1.06594619;1.06844004;0.645656487;0.0638530978;1.05558775;0.400000609;0.0207164955;10;0.666667;0;1.06533278;1.000001;1.000001
23.118690;1.05558711;0.666668506;0.0345249975;0.631561984;0.0327063401;1.06594422;1.06843903;0.645657077;0.0638500511;1.05558774;0.400000615;0.0207145217;10;0.666667;0;1.0653328;1.000001;1.000001
23.119690;1.05558608;0.666668519;0.0345233297;0.63156258;0.0327047908;1.06594324;1.06843902;0.645657063;0.0638485069;1.05558674;0.400000622;0.0207135464;10;0.666667;0;1.06533282;1.000001;1.000001
23.123690;1.05558296;0.666668581;0.0345150036;0.631564363;0.0326969885;1.0659373;1.06843499;0.645659426;0.063841028;1.05558372;0.400000646;0.0207086237;10;0.666667;0;1.06533288;1.000001;1.000001
23.124690;1.05558193;0.666668599;0.0345116754;0.631564958;0.0326938632;1.06593631;1.06843398;0.645660017;0.0638379926;1.05558272;0.400000652;0.0207066376;10;0.666667;0;1.0653329;1.000001;1.000001
23.125690;1.0555819;0.666668618;0.0345100151;0.631564955;0.0326922864;1.06593531;1.06843397;0.645660004;0.0638364591;1.05558272;0.400000658;0.0207056498;10;0.666667;0;1.06533292;1.000001;1.000001
23.128690;1.0555798;0.666668684;0.0345033728;0.631566138;0.0326860437;1.06593131;1.06843093;0.645661779;0.0638304852;1.05558071;0.40000067;0.0207016807;10;0.666667;0;1.06533296;1.000001;1.000001
23.130690;1.05557775;0.666668732;0.0344983907;0.631567319;0.0326813816;1.06592829;1.0684289;0.645662965;0.0638259844;1.05557871;0.400000671;0.0206987003;10;0.666667;0;1.06533299;1.000001;1.000001
23.131690;1.05557672;0.666668757;0.0344967331;0.631567909;0.0326798421;1.06592628;1.06842888;0.645662956;0.063824453;1.0555777;0.400000668;0.0206977106;10;0.666667;0;1.065333;1.000001;1.000001
23.133690;1.05557568;0.666668806;0.0344917519;0.631568482;0.0326751587;1.06592425;1.06842685;0.645664151;0.0638199445;1.05557669;0.400000656;0.0206947328;10;0.666667;0;1.06533302;1.000001;1.000001
23.135690;1.05557465;0.666668852;0.0344884402;0.631569051;0.0326720625;1.06592122;1.06842481;0.645665354;0.0638169873;1.05557567;0.400000634;0.0206927573;10;0.666667;0;1.06533302;1.000001;1.000001
23.136690;1.05557364;0.666668873;0.0344851192;0.631569633;0.0326689541;1.0659202;1.06842379;0.645665957;0.0638155051;1.05557466;0.400000621;0.02069077;10;0.666667;0;1.06533303;1.000001;1.000001
23.138690;1.05557164;0.666668908;0.0344818126;0.631570798;0.0326659004;1.06591716;1.06842276;0.645666564;0.0638109137;1.05557264;0.400000592;0.0206887949;10;0.666667;0;1.06533303;1.000001;1.000001
23.142690;1.05556967;0.666668951;0.0344718695;0.631571937;0.0326565842;1.06591109;1.0684197;0.645668401;0.0638033263;1.05557056;0.400000551;0.0206828384;10;0.666667;0;1.06533305;1.000001;1.000001
23.145690;1.05556772;0.666668962;0.0344652509;0.631573103;0.0326503972;1.06590704;1.06841667;0.645670243;0.0637972837;1.05556849;0.400000543;0.0206788684;10;0.666667;0;1.06533309;1.000001;1.000001
23.147690;1.05556575;0.666668958;0.0344619558;0.631574288;0.0326473382;1.06590402;1.06841467;0.645671472;0.0637927366;1.05556643;0.400000547;0.0206768903;10;0.666667;0;1.06533312;1.000001;1.000001
23.148690;1.05556477;0.666668952;0.0344586432;0.631574882;0.0326442269;1.06590301;1.06841467;0.645671482;0.0637911836;1.0555654;0.400000553;0.0206749017;10;0.666667;0;1.06533314;1.000001;1.000001
23.149690;1.0555648;0.666668944;0.0344569981;0.631574879;0.0326426613;1.065902;1.06841368;0.645672096;0.0637881304;1.05556537;0.40000056;0.0206739128;10;0.666667;0;1.06533317;1.000001;1.000001
23.153690;1.05556188;0.666668888;0.0344487457;0.631576662;0.0326348901;1.06589598;1.06841073;0.645673943;0.0637805399;1.05556225;0.400000597;0.0206689474;10;0.666667;0;1.06533326;1.000001;1.000001
23.154690;1.0555609;0.66666887;0.0344454291;0.631577258;0.0326317652;1.06589498;1.06840975;0.645674555;0.063779047;1.05556122;0.400000608;0.0206669526;10;0.666667;0;1.06533328;1.000001;1.000001
23.155690;1.05556092;0.66666885;0.0344437772;0.631577255;0.0326301863;1.06589399;1.06840878;0.645675168;0.0637775533;1.05556119;0.400000618;0.0206659559;10;0.666667;0;1.0653333;1.000001;1.000001
23.157690;1.05555896;0.666668806;0.0344388008;0.631578445;0.0326255072;1.06589099;1.06840683;0.645676389;0.063773003;1.05555913;0.400000636;0.0206629561;10;0.666667;0;1.06533333;1.000001;1.000001
23.158690;1.05555798;0.666668783;0.034437143;0.63157904;0.0326239556;1.06588999;1.06840687;0.645676395;0.0637714465;1.0555581;0.400000644;0.0206619529;10;0.666667;0;1.06533335;1.000001;1.000001
23.159690;1.05555799;0.66666876;0.0344354829;0.631579037;0.0326223721;1.06588799;1.0684059;0.645677006;0.063768389;1.05555807;0.400000651;0.0206609478;10;0.666667;0;1.06533336;1.000001;1.000001
23.161690;1.05555603;0.666668712;0.0344304901;0.631580222;0.0326176861;1.065886;1.06840397;0.645678222;0.0637653911;1.05555602;0.400000665;0.0206579332;10;0.666667;0;1.06533339;1.000001;1.000001
23.163690;1.05555506;0.666668667;0.0344271549;0.631580806;0.032614546;1.06588302;1.06840204;0.645679436;0.0637608298;1.05555498;0.400000678;0.0206559157;10;0.666667;0;1.06533342;1.000001;1.000001
23.164690;1.05555407;0.666668645;0.0344238159;0.631581395;0.0326114118;1.06588102;1.06840207;0.645679437;0.063759268;1.05555396;0.400000685;0.0206539068;10;0.666667;0;1.06533344;1.000001;1.000001
23.168690;1.05555212;0.666668565;0.0344154192;0.631582546;0.0326035481;1.06587606;1.06839817;0.645681842;0.0637516848;1.05555191;0.400000706;0.0206488795;10;0.666667;0;1.06533351;1.000001;1.000001
23.169690;1.05555113;0.666668548;0.0344137255;0.631583131;0.0326019941;1.06587507;1.06839819;0.645681835;0.0637501145;1.0555509;0.400000709;0.0206478759;10;0.666667;0;1.06533353;1.000001;1.000001
23.171690;1.05554914;0.666668515;0.0344086592;0.631584302;0.032597312;1.0658721;1.06839623;0.645683023;0.0637455281;1.05554888;0.400000712;0.020644873;10;0.666667;0;1.06533358;1.000001;1.000001
23.172690;1.05554915;0.6666685;0.0344069539;0.631584289;0.0325957323;1.06587112;1.06839524;0.645683613;0.0637440128;1.05554887;0.400000712;0.0206438735;10;0.666667;0;1.0653336;1.000001;1.000001
23.175690;1.05554717;0.666668459;0.0344001534;0.631585451;0.0325894871;1.06586718;1.06839325;0.645684767;0.0637378423;1.05554685;0.400000707;0.020639884;10;0.666667;0;1.06533367;1.000001;1.000001
23.180690;1.05554317;0.666668405;0.0343898928;0.631587803;0.0325801877;1.06586028;1.06838924;0.645687063;0.0637270778;1.05554285;0.400000702;0.0206339335;10;0.666667;0;1.06533377;1.000001;1.000001
23.183690;1.05554117;0.66666839;0.03438306;0.631588986;0.0325739816;1.06585634;1.06838622;0.645688798;0.0637225365;1.05554087;0.400000708;0.0206299769;10;0.666667;0;1.06533378;1.000001;1.000001
23.184690;1.05554116;0.666668389;0.0343813387;0.631588982;0.0325724201;1.06585535;1.06838621;0.645688772;0.0637194053;1.05554087;0.400000712;0.020628993;10;0.666667;0;1.06533378;1.000001;1.000001
23.185690;1.05554016;0.66666839;0.0343779523;0.631589577;0.0325693107;1.06585336;1.0683852;0.645689351;0.0637178951;1.05553988;0.400000718;0.0206270095;10;0.666667;0;1.06533378;1.000001;1.000001
23.186690;1.05553915;0.666668393;0.0343762352;0.631590172;0.0325677807;1.06585237;1.06838419;0.645689931;0.0637163864;1.05553889;0.400000725;0.0206260265;10;0.666667;0;1.06533378;1.000001;1.000001
23.187690;1.05553915;0.666668399;0.0343745216;0.631590169;0.0325662203;1.06585138;1.06838318;0.645690511;0.0637148791;1.05553889;0.400000734;0.0206250437;10;0.666667;0;1.06533377;1.000001;1.000001
23.188690;1.05553815;0.666668407;0.0343711453;0.631590764;0.0325631122;1.06585038;1.06838317;0.645690488;0.0637117536;1.0555379;0.400000744;0.0206230612;10;0.666667;0;1.06533376;1.000001;1.000001
