time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.190690;1.05553614;0.666668431;0.0343677398;0.631591951;0.0325600556;1.06584738;1.06838115;0.64569165;0.0637087457;1.05553592;0.40000077;0.0206210973;10;0.666667;0;1.06533375;1.000001;1.000001
23.191690;1.05553614;0.666668446;0.0343660442;0.631591946;0.0325584969;1.06584637;1.06838014;0.645692234;0.0637056833;1.05553592;0.400000784;0.0206201157;10;0.666667;0;1.06533374;1.000001;1.000001
23.192690;1.05553514;0.666668464;0.0343626867;0.63159254;0.0325553903;1.06584436;1.06837912;0.645692819;0.0637041812;1.05553493;0.400000799;0.020618134;10;0.666667;0;1.06533373;1.000001;1.000001
23.193690;1.05553414;0.666668483;0.0343610008;0.631593132;0.0325538628;1.06584335;1.06837911;0.645692801;0.0637026193;1.05553393;0.400000815;0.020617152;10;0.666667;0;1.06533372;1.000001;1.000001
23.194690;1.05553414;0.666668505;0.0343593194;0.631593125;0.0325523044;1.06584234;1.0683781;0.645693392;0.0637011163;1.05553394;0.400000832;0.0206161692;10;0.666667;0;1.06533371;1.000001;1.000001
23.195690;1.05553314;0.666668528;0.0343559759;0.631593715;0.0325491978;1.06584033;1.06837708;0.645693983;0.0636980522;1.05553294;0.40000085;0.0206141853;10;0.666667;0;1.0653337;1.000001;1.000001
23.197690;1.05553215;0.666668574;0.0343526351;0.631594292;0.0325461099;1.0658383;1.06837506;0.645695174;0.0636950397;1.05553194;0.400000886;0.0206122133;10;0.666667;0;1.06533367;1.000001;1.000001
23.201690;1.05552917;0.666668653;0.0343443301;0.631596031;0.0325383746;1.06583227;1.06837203;0.645696972;0.0636873762;1.05552894;0.400000967;0.020607245;10;0.666667;0;1.06533361;1.000001;1.000001
23.202690;1.05552817;0.666668667;0.0343426772;0.631596614;0.0325368403;1.06583127;1.06837203;0.645696971;0.0636858012;1.05552794;0.400000989;0.020606248;10;0.666667;0;1.0653336;1.000001;1.000001
23.208690;1.05552421;0.66666869;0.0343294569;0.631598937;0.0325243862;1.06582333;1.06836711;0.645699987;0.0636734897;1.0555239;0.400001129;0.0205982436;10;0.666667;0;1.06533354;1.000001;1.000001
23.211690;1.05552222;0.666668677;0.0343228549;0.631600124;0.0325181451;1.06582037;1.06836419;0.645701785;0.0636673445;1.05552187;0.400001195;0.0205942323;10;0.666667;0;1.06533353;1.000001;1.000001
23.212690;1.05552223;0.666668672;0.0343212088;0.631600124;0.0325165697;1.06581838;1.06836422;0.645701779;0.0636657563;1.05552185;0.400001216;0.0205932265;10;0.666667;0;1.06533353;1.000001;1.000001
23.215690;1.05552024;0.666668661;0.0343145982;0.631601324;0.0325103235;1.0658144;1.06836132;0.645703572;0.0636596151;1.05551981;0.400001269;0.0205892022;10;0.666667;0;1.06533355;1.000001;1.000001
23.220690;1.05551625;0.666668641;0.0343046596;0.631603723;0.032500978;1.0658084;1.06835849;0.645705353;0.0636503244;1.05551573;0.400001339;0.0205831424;10;0.666667;0;1.06533359;1.000001;1.000001
23.223690;1.05551426;0.666668622;0.0342980075;0.631604909;0.0324947217;1.06580436;1.06835558;0.645707149;0.0636457839;1.05551369;0.400001375;0.0205790987;10;0.666667;0;1.06533361;1.000001;1.000001
23.224690;1.05551426;0.666668614;0.0342963428;0.631604901;0.0324931411;1.06580334;1.06835461;0.645707749;0.0636427178;1.05551368;0.400001386;0.0205780839;10;0.666667;0;1.06533361;1.000001;1.000001
23.225690;1.05551326;0.666668606;0.034294677;0.63160549;0.0324915911;1.06580233;1.06835463;0.645707744;0.0636411565;1.05551267;0.400001397;0.0205770696;10;0.666667;0;1.06533362;1.000001;1.000001
23.227690;1.05551225;0.666668587;0.0342896766;0.631606064;0.032486881;1.06579929;1.06835268;0.645708947;0.0636381665;1.05551167;0.400001415;0.0205740432;10;0.666667;0;1.06533362;1.000001;1.000001
23.232690;1.05550822;0.666668535;0.0342796701;0.631608384;0.0324775159;1.06579319;1.06834877;0.645711379;0.0636291479;1.05550772;0.400001441;0.0205680069;10;0.666667;0;1.0653336;1.000001;1.000001
23.235690;1.05550719;0.666668508;0.0342746635;0.631608937;0.0324727911;1.06578914;1.06834681;0.64571262;0.0636231358;1.05550676;0.40000143;0.0205650073;10;0.666667;0;1.06533358;1.000001;1.000001
23.237690;1.05550516;0.666668492;0.0342696571;0.631610107;0.032468098;1.06578611;1.06834583;0.645713251;0.0636186012;1.0555048;0.400001413;0.0205620137;10;0.666667;0;1.06533355;1.000001;1.000001
23.240690;1.05550312;0.666668471;0.034262979;0.631611272;0.0324618141;1.06578206;1.06834285;0.645715112;0.0636142323;1.05550286;0.400001385;0.0205580327;10;0.666667;0;1.06533352;1.000001;1.000001
23.241690;1.0555031;0.666668464;0.0342613091;0.631611263;0.032460225;1.06578105;1.06834285;0.645715129;0.0636127146;1.05550288;0.400001377;0.0205570415;10;0.666667;0;1.06533351;1.000001;1.000001
23.244690;1.05550104;0.666668442;0.0342563054;0.631612441;0.032455518;1.06577701;1.06833985;0.645716996;0.0636067692;1.05550094;0.400001357;0.0205540729;10;0.666667;0;1.06533349;1.000001;1.000001
23.245690;1.05550002;0.666668435;0.0342529744;0.631613036;0.0324523796;1.06577601;1.06833985;0.645717015;0.0636052439;1.05549995;0.400001353;0.0205520847;10;0.666667;0;1.06533349;1.000001;1.000001
23.252690;1.05549488;0.666668401;0.0342397237;0.631616054;0.0324398062;1.06576698;1.06833381;0.645720793;0.0635917421;1.05549503;0.400001319;0.0205441878;10;0.666667;0;1.06533352;1.000001;1.000001
23.254690;1.05549384;0.666668386;0.0342347632;0.631616678;0.0324350669;1.06576499;1.06833279;0.645721446;0.0635887111;1.05549403;0.400001294;0.0205412235;10;0.666667;0;1.06533355;1.000001;1.000001
23.255690;1.05549383;0.666668377;0.0342331184;0.631616694;0.0324334713;1.06576399;1.06833178;0.645722074;0.063587222;1.05549404;0.400001279;0.0205402414;10;0.666667;0;1.06533356;1.000001;1.000001
23.256690;1.05549281;0.666668367;0.034231475;0.631617311;0.0324319067;1.06576199;1.06833077;0.645722703;0.0635857311;1.05549303;0.400001262;0.0205392589;10;0.666667;0;1.06533357;1.000001;1.000001
23.257690;1.05549179;0.666668357;0.0342298329;0.63161793;0.0324303427;1.065761;1.06833077;0.645722726;0.0635826192;1.05549203;0.400001243;0.0205382756;10;0.666667;0;1.06533359;1.000001;1.000001
23.260690;1.05548975;0.666668326;0.0342232458;0.631619206;0.0324240466;1.065757;1.06832773;0.645724599;0.0635781361;1.05549002;0.400001176;0.0205343164;10;0.666667;0;1.06533363;1.000001;1.000001
23.263690;1.05548772;0.666668296;0.0342183268;0.631620499;0.0324193418;1.06575399;1.06832569;0.645725856;0.0635720243;1.055488;0.400001098;0.0205313386;10;0.666667;0;1.06533368;1.000001;1.000001
23.266690;1.0554867;0.666668266;0.0342117303;0.631621202;0.0324130435;1.06574997;1.06832364;0.645727108;0.0635674607;1.05548697;0.400001012;0.0205273423;10;0.666667;0;1.06533374;1.000001;1.000001
23.273690;1.05548168;0.666668232;0.0341985118;0.631624412;0.0324006304;1.06574187;1.06831847;0.645730221;0.0635536782;1.05548195;0.400000802;0.020519303;10;0.666667;0;1.06533377;1.000001;1.000001
23.274690;1.05548068;0.666668234;0.0341968538;0.631625034;0.0323991021;1.06573985;1.06831744;0.645730838;0.0635521701;1.05548095;0.400000776;0.0205182904;10;0.666667;0;1.06533376;1.000001;1.000001
23.276690;1.05547968;0.666668242;0.0341918622;0.631625674;0.0323944418;1.06573781;1.06831539;0.64573207;0.0635491541;1.05547996;0.400000728;0.0205152575;10;0.666667;0;1.06533373;1.000001;1.000001
23.277690;1.05547968;0.666668249;0.0341901949;0.631625692;0.0323928883;1.06573679;1.06831536;0.64573208;0.0635475873;1.05547997;0.400000707;0.0205142372;10;0.666667;0;1.06533371;1.000001;1.000001
23.279690;1.05547768;0.666668267;0.03418685;0.631626919;0.0323898467;1.06573376;1.06831331;0.645733305;0.0635430143;1.05547799;0.400000666;0.0205121894;10;0.666667;0;1.06533366;1.000001;1.000001
23.280690;1.05547768;0.666668279;0.0341835058;0.631626932;0.0323867179;1.06573274;1.06831328;0.645733311;0.0635414502;1.055478;0.400000646;0.0205101624;10;0.666667;0;1.06533364;1.000001;1.000001
23.285690;1.0554747;0.666668358;0.0341750874;0.631628789;0.0323790645;1.06572666;1.06830915;0.645735744;0.0635323324;1.05547506;0.400000562;0.0205050112;10;0.666667;0;1.0653335;1.000001;1.000001
23.287690;1.05547271;0.666668391;0.0341700535;0.631630008;0.0323744453;1.06572363;1.06830711;0.64573695;0.0635293431;1.05547308;0.400000539;0.0205019494;10;0.666667;0;1.06533344;1.000001;1.000001
23.290690;1.05547073;0.66666843;0.034165018;0.631631239;0.0323698494;1.0657206;1.06830505;0.645738149;0.0635248003;1.05547109;0.400000523;0.0204988628;10;0.666667;0;1.06533337;1.000001;1.000001
23.291690;1.05547074;0.66666844;0.0341633438;0.631631252;0.0323682953;1.06571959;1.06830503;0.645738145;0.0635216846;1.05547109;0.400000524;0.0204978361;10;0.666667;0;1.06533335;1.000001;1.000001
23.293690;1.05546977;0.666668451;0.0341583352;0.631631876;0.0323636359;1.06571658;1.06830301;0.645739349;0.0635186876;1.05547008;0.400000534;0.0204947863;10;0.666667;0;1.0653333;1.000001;1.000001
23.294690;1.05546879;0.666668452;0.0341566674;0.631632486;0.0323621092;1.06571558;1.068302;0.645739953;0.0635171866;1.05546907;0.400000544;0.0204937634;10;0.666667;0;1.06533328;1.000001;1.000001
23.298690;1.05546687;0.666668428;0.0341483434;0.631633732;0.032354342;1.06571059;1.06829999;0.645741159;0.0635094937;1.05546703;0.400000605;0.0204886917;10;0.666667;0;1.0653332;1.000001;1.000001
23.303690;1.05546298;0.666668369;0.0341400421;0.631636164;0.0323466083;1.06570466;1.06829603;0.645743585;0.0635019137;1.05546297;0.400000718;0.0204836475;10;0.666667;0;1.06533309;1.000001;1.000001
23.305690;1.05546203;0.666668354;0.0341350654;0.631636766;0.0323419083;1.06570269;1.06829506;0.645744193;0.0634972868;1.05546194;0.400000773;0.0204806421;10;0.666667;0;1.06533304;1.000001;1.000001
23.306690;1.05546206;0.66666835;0.034133413;0.631636767;0.0323403316;1.06570171;1.06829408;0.645744801;0.0634957826;1.05546193;0.400000801;0.0204796425;10;0.666667;0;1.06533301;1.000001;1.000001
23.308690;1.05546011;0.666668348;0.0341301131;0.631637963;0.0323372397;1.06569875;1.06829211;0.645746018;0.0634927708;1.05545992;0.400000857;0.0204776494;10;0.666667;0;1.06533295;1.000001;1.000001
23.311690;1.0554592;0.666668359;0.0341251751;0.631638558;0.0323325438;1.06569581;1.06829018;0.645747249;0.0634881826;1.0554589;0.400000939;0.0204746723;10;0.666667;0;1.06533286;1.000001;1.000001
23.312690;1.05545823;0.666668366;0.0341218648;0.631639153;0.0323294205;1.06569483;1.0682902;0.645747258;0.0634850502;1.0554579;0.400000966;0.0204726827;10;0.666667;0;1.06533283;1.000001;1.000001
23.313690;1.05545726;0.666668374;0.0341202217;0.631639746;0.0323278765;1.06569385;1.06828923;0.645747873;0.0634835358;1.0554569;0.400000992;0.0204716945;10;0.666667;0;1.0653328;1.000001;1.000001
23.315690;1.05545632;0.666668394;0.0341169348;0.631640335;0.0323247564;1.06569089;1.06828729;0.645749103;0.0634805027;1.05545591;0.400001043;0.0204697233;10;0.666667;0;1.06533274;1.000001;1.000001
23.316690;1.05545636;0.666668406;0.0341152901;0.631640329;0.0323231798;1.0656899;1.06828732;0.645749115;0.0634789252;1.05545591;0.400001069;0.0204687407;10;0.666667;0;1.06533271;1.000001;1.000001
23.318690;1.05545443;0.666668435;0.0341119979;0.631641512;0.0323200842;1.06568793;1.06828539;0.645750345;0.063475887;1.05545392;0.40000112;0.0204667817;10;0.666667;0;1.06533265;1.000001;1.000001
23.321690;1.05545352;0.666668487;0.034105385;0.631642089;0.0323137937;1.06568395;1.06828352;0.64575158;0.0634697086;1.05545293;0.400001202;0.0204628525;10;0.666667;0;1.06533255;1.000001;1.000001
23.322690;1.05545255;0.666668505;0.0341037337;0.63164268;0.0323122434;1.06568295;1.06828356;0.645751586;0.0634681292;1.05545193;0.400001231;0.020461876;10;0.666667;0;1.06533251;1.000001;1.000001
23.323690;1.05545158;0.666668524;0.0341020811;0.63164327;0.0323106934;1.06568195;1.06828261;0.645752194;0.0634666089;1.05545094;0.40000126;0.0204608984;10;0.666667;0;1.06533247;1.000001;1.000001
23.325690;1.05545062;0.66666856;0.0340987705;0.63164385;0.0323075642;1.06567894;1.0682807;0.645753406;0.0634635659;1.05544995;0.400001317;0.0204589388;10;0.666667;0;1.06533239;1.000001;1.000001
23.326690;1.05545064;0.666668576;0.0340971126;0.631643841;0.0323059844;1.06567793;1.06828074;0.645753405;0.0634619835;1.05544995;0.400001345;0.0204579566;10;0.666667;0;1.06533236;1.000001;1.000001
23.328690;1.05544867;0.666668603;0.0340921246;0.631645018;0.0323013056;1.06567592;1.06827882;0.645754608;0.0634589339;1.05544797;0.400001399;0.0204549871;10;0.666667;0;1.06533228;1.000001;1.000001
23.329690;1.05544868;0.666668613;0.0340904612;0.631645007;0.0322997239;1.0656749;1.06827886;0.645754603;0.0634557878;1.05544798;0.400001424;0.0204540002;10;0.666667;0;1.06533225;1.000001;1.000001
23.330690;1.05544769;0.666670288;0.0340887962;0.631647173;0.0322981718;1.06567389;1.06827789;0.645755202;0.0634542606;1.05544698;0.400002448;0.0204530123;10;0.666667;0;1.06533222;1.000001;1.000001
23.331690;1.05544769;0.666670295;0.0340871299;0.631647161;0.032296588;1.06567287;1.06827692;0.645755799;0.063452733;1.05544699;0.400002471;0.0204520234;10;0.666667;0;1.06533219;1.000001;1.000001
23.333690;1.05544568;0.666670304;0.0340837934;0.631648328;0.0322934783;1.06566983;1.06827596;0.64575639;0.0634496206;1.05544501;0.400002514;0.0204500421;10;0.666667;0;1.06533215;1.000001;1.000001
23.335690;1.05544467;0.666670309;0.0340787857;0.631648892;0.0322887566;1.06566778;1.06827499;0.645756976;0.0634465159;1.05544404;0.400002556;0.0204470557;10;0.666667;0;1.06533211;1.000001;1.000001
23.336690;1.05544466;0.66667031;0.0340771133;0.631648872;0.0322871697;1.06566676;1.06827399;0.645757571;0.0634449978;1.05544405;0.400002576;0.0204460605;10;0.666667;0;1.0653321;1.000001;1.000001
23.338690;1.05544264;0.666670308;0.0340737659;0.631650028;0.0322840568;1.06566369;1.06827199;0.645758757;0.0634404115;1.05544207;0.400002618;0.0204440661;10;0.666667;0;1.06533209;1.000001;1.000001
23.341690;1.05544159;0.666670295;0.0340687469;0.631650563;0.0322793248;1.06566059;1.06826997;0.645759927;0.0634358408;1.0554411;0.400002683;0.0204410688;10;0.666667;0;1.0653321;1.000001;1.000001
23.343690;1.05543956;0.666670283;0.0340654076;0.631651723;0.0322762082;1.06565853;1.06826893;0.645760506;0.0634327932;1.05543913;0.40000273;0.0204390701;10;0.666667;0;1.06533212;1.000001;1.000001
23.348690;1.05543745;0.666670242;0.0340554335;0.631652862;0.032266723;1.06565236;1.06826581;0.645762271;0.0634236962;1.05543723;0.400002849;0.0204330702;10;0.666667;0;1.06533222;1.000001;1.000001
23.354690;1.05543329;0.666670201;0.0340438625;0.631655232;0.0322556423;1.06564518;1.06826161;0.645764675;0.0634147179;1.05543334;0.400002982;0.0204260481;10;0.666667;0;1.06533237;1.000001;1.000001
23.355690;1.05543226;0.666670198;0.0340422156;0.631655826;0.0322540613;1.06564416;1.06826057;0.645765281;0.0634132381;1.05543236;0.400003001;0.0204250431;10;0.666667;0;1.06533239;1.000001;1.000001
23.357690;1.0554312;0.666670196;0.0340389248;0.631656414;0.0322508622;1.06564214;1.0682595;0.645765886;0.0634102119;1.05543139;0.400003033;0.020423034;10;0.666667;0;1.06533243;1.000001;1.000001
23.360690;1.05543011;0.666670213;0.0340339949;0.631656991;0.0322460326;1.06563912;1.06825639;0.645767699;0.0634041831;1.05543043;0.400003067;0.0204200247;10;0.666667;0;1.0653325;1.000001;1.000001
23.367690;1.05542499;0.666670379;0.0340208205;0.631659902;0.0322332395;1.06563115;1.06825219;0.6457701;0.0633935295;1.05542544;0.400003048;0.0204120353;10;0.666667;0;1.06533265;1.000001;1.000001
23.372690;1.05542295;0.666670587;0.034012576;0.631661043;0.0322252023;1.06562517;1.0682481;0.645772514;0.0633860212;1.05542337;0.400002946;0.0204070824;10;0.666667;0;1.0653328;1.000001;1.000001
23.374690;1.05542095;0.666670681;0.0340092718;0.631662229;0.0322220388;1.06562319;1.06824707;0.645773121;0.0633814403;1.05542133;0.400002891;0.0204051119;10;0.666667;0;1.06533287;1.000001;1.000001
23.378690;1.05541895;0.666670872;0.0340026447;0.63166342;0.0322156871;1.06561925;1.06824404;0.645774933;0.0633754711;1.05541924;0.400002766;0.0204011899;10;0.666667;0;1.065333;1.000001;1.000001
23.381690;1.05541796;0.666671002;0.0339959803;0.631664023;0.0322093612;1.0656153;1.06824302;0.645775523;0.0633709133;1.05541817;0.400002671;0.0203972519;10;0.666667;0;1.06533311;1.000001;1.000001
23.383690;1.05541598;0.666671075;0.0339926341;0.631665228;0.0322062548;1.06561335;1.06824101;0.645776714;0.0633679448;1.05541613;0.40000261;0.0203952869;10;0.666667;0;1.06533317;1.000001;1.000001
23.388690;1.05541403;0.6666712;0.0339842315;0.631666451;0.0321984474;1.06560848;1.068238;0.645778473;0.063360372;1.05541405;0.400002471;0.0203903435;10;0.666667;0;1.06533335;1.000001;1.000001
23.389690;1.05541304;0.666671215;0.0339825461;0.631667056;0.0321969093;1.06560652;1.068237;0.645779066;0.0633588771;1.05541303;0.400002445;0.0203893504;10;0.666667;0;1.06533338;1.000001;1.000001
23.390690;1.05541204;0.666671228;0.0339808592;0.631667659;0.0321953717;1.06560555;1.068237;0.645779055;0.0633573218;1.05541201;0.400002419;0.0203883567;10;0.666667;0;1.06533342;1.000001;1.000001
23.394690;1.05541006;0.666671254;0.0339741005;0.631668868;0.0321891618;1.06560168;1.06823401;0.645780822;0.0633497034;1.05540993;0.40000232;0.0203843827;10;0.666667;0;1.06533354;1.000001;1.000001
23.397690;1.05540906;0.666671246;0.0339690237;0.631669466;0.0321844861;1.06559879;1.06823202;0.645781996;0.0633451254;1.05540887;0.400002252;0.0203814119;10;0.666667;0;1.06533362;1.000001;1.000001
23.398690;1.05540806;0.666671238;0.0339673309;0.631670063;0.0321829467;1.06559782;1.06823102;0.645782589;0.0633436154;1.05540784;0.400002231;0.0203804241;10;0.666667;0;1.06533364;1.000001;1.000001
23.399690;1.05540706;0.666671227;0.0339639712;0.631670661;0.0321798274;1.06559685;1.06823102;0.645782578;0.0633420446;1.05540682;0.400002212;0.0203784374;10;0.666667;0;1.06533367;1.000001;1.000001
23.401690;1.05540607;0.666671196;0.0339605851;0.631671256;0.0321767153;1.06559491;1.06823003;0.64578316;0.0633389579;1.05540577;0.400002178;0.0203764669;10;0.666667;0;1.0653337;1.000001;1.000001
23.406690;1.05540412;0.666671064;0.033952116;0.631672458;0.0321689139;1.06558904;1.06822605;0.645785544;0.0633313142;1.05540367;0.400002119;0.0203715435;10;0.666667;0;1.06533375;1.000001;1.000001
23.408690;1.05540215;0.666670993;0.0339487232;0.631673663;0.0321658295;1.06558708;1.06822505;0.645786146;0.0633282171;1.05540163;0.400002106;0.0203695696;10;0.666667;0;1.06533376;1.000001;1.000001
23.412690;1.05540023;0.666670826;0.0339419279;0.63167489;0.0321595943;1.06558313;1.06822204;0.645787976;0.0633220793;1.05539957;0.400002102;0.0203655987;10;0.666667;0;1.06533373;1.000001;1.000001
23.415690;1.0553993;0.666670687;0.0339368286;0.631675517;0.0321548974;1.06558015;1.06822102;0.645788601;0.0633173993;1.05539855;0.400002115;0.0203626038;10;0.666667;0;1.06533369;1.000001;1.000001
23.417690;1.05539835;0.666670594;0.0339334315;0.631676136;0.0321517754;1.06557816;1.068219;0.645789827;0.0633143579;1.05539753;0.400002124;0.0203606055;10;0.666667;0;1.06533365;1.000001;1.000001
23.419690;1.05539639;0.666670506;0.0339300401;0.631677356;0.0321486853;1.06557517;1.06821799;0.645790453;0.0633112588;1.05539552;0.400002132;0.0203586063;10;0.666667;0;1.06533361;1.000001;1.000001
23.420690;1.05539641;0.666670464;0.033928347;0.631677368;0.032147111;1.06557417;1.06821698;0.645791069;0.0633097402;1.05539552;0.400002136;0.0203576056;10;0.666667;0;1.06533359;1.000001;1.000001
23.423690;1.05539444;0.666670352;0.0339232787;0.631678604;0.0321424545;1.0655712;1.06821596;0.645791711;0.0633050727;1.05539351;0.400002146;0.020354596;10;0.666667;0;1.06533352;1.000001;1.000001
23.430690;1.05539138;0.666670163;0.0339115286;0.631680505;0.0321315662;1.06556426;1.06821091;0.645794801;0.0632943725;1.05539052;0.400002173;0.0203475199;10;0.666667;0;1.06533336;1.000001;1.000001
23.432690;1.05538934;0.666670129;0.0339081855;0.631681731;0.0321285;1.06556227;1.06820991;0.64579541;0.0632912947;1.05538853;0.400002175;0.0203454861;10;0.666667;0;1.06533331;1.000001;1.000001
23.444690;1.055383;0.666670083;0.033888136;0.631685418;0.0321099911;1.06555023;1.06820186;0.645800237;0.0632730089;1.05538276;0.400002084;0.0203332733;10;0.666667;0;1.06533295;1.000001;1.000001
23.445690;1.05538297;0.666670081;0.033886464;0.63168542;0.0321084341;1.06554822;1.06820185;0.645800239;0.0632714481;1.05538277;0.400002077;0.0203322567;10;0.666667;0;1.06533292;1.000001;1.000001
23.447690;1.05538193;0.666670072;0.033883118;0.63168602;0.0321053501;1.0655462;1.06820084;0.645800847;0.063268383;1.0553818;0.400002065;0.020330225;10;0.666667;0;1.06533288;1.000001;1.000001
23.449690;1.05537989;0.666670057;0.0338797703;0.631687217;0.032102295;1.06554419;1.06819884;0.645802061;0.0632653737;1.05537982;0.40000206;0.0203281943;10;0.666667;0;1.06533284;1.000001;1.000001
23.452690;1.05537883;0.66667002;0.0338747505;0.631687818;0.0320976444;1.06554116;1.06819782;0.645802664;0.0632607387;1.05537884;0.400002064;0.0203251469;10;0.666667;0;1.06533282;1.000001;1.000001
23.454690;1.0553778;0.666669987;0.0338714082;0.631688425;0.0320945453;1.06553914;1.06819581;0.645803868;0.0632577304;1.05537785;0.400002074;0.020323114;10;0.666667;0;1.06533281;1.000001;1.000001
23.459690;1.05537472;0.666669891;0.0338630626;0.631690269;0.0320867729;1.06553406;1.0681928;0.645805659;0.0632501108;1.05537485;0.400002111;0.0203180293;10;0.666667;0;1.06533281;1.000001;1.000001
23.460690;1.05537471;0.666669872;0.0338613933;0.631690283;0.032085194;1.06553304;1.0681928;0.645805654;0.0632485535;1.05537485;0.400002118;0.0203170107;10;0.666667;0;1.06533281;1;1
23.461690;1.0553737;0.666669855;0.0338597233;0.631690897;0.0320836441;1.06553202;1.0681918;0.645806254;0.0632470557;1.05537385;0.400002125;0.0203159911;10;0.666667;0;1.06533281;1;1
23.467690;1.05537063;0.666669795;0.0338497128;0.631692799;0.0320742575;1.06552593;1.06818883;0.64580805;0.0632394606;1.05537082;0.400002175;0.0203098553;10;0.666667;0;1.06533281;1;1
23.469690;1.05536961;0.666669797;0.0338463839;0.631693425;0.0320711353;1.0655239;1.06818684;0.645809256;0.0632364684;1.05536981;0.400002192;0.0203078046;10;0.666667;0;1.0653328;1;1
23.471690;1.0553686;0.666669812;0.0338430597;0.631694039;0.0320680127;1.06552188;1.06818584;0.645809857;0.0632334157;1.0553688;0.400002211;0.0203057503;10;0.666667;0;1.06533279;1;1
23.472690;1.0553686;0.666669825;0.0338430663;0.631694039;0.032068015;1.06552086;1.06818584;0.645809856;0.063231859;1.05536879;0.400002221;0.0203057214;10;0.666667;0;1.06533278;1;1
23.474690;1.05536759;0.666669863;0.0338397512;0.631694623;0.0320648911;1.06551885;1.06818383;0.645811065;0.0632288633;1.05536778;0.400002245;0.0203036605;10;0.666667;0;1.06533276;1;1
23.477690;1.0553656;0.666669944;0.0338347925;0.631695765;0.0320602219;1.06551582;1.06818283;0.645811676;0.0632242513;1.05536576;0.400002285;0.0203005658;10;0.666667;0;1.06533271;1;1
23.479690;1.05536461;0.666670011;0.033831495;0.631696308;0.0320571013;1.06551481;1.06818082;0.645812894;0.0632212559;1.05536476;0.400002312;0.0202985066;10;0.666667;0;1.06533267;1;1
23.484690;1.05536266;0.666670187;0.0338232649;0.631697347;0.0320492879;1.06550977;1.06817882;0.645814143;0.0632151438;1.05536278;0.400002351;0.0202934031;10;0.666667;0;1.06533256;1;1
23.486690;1.05536167;0.666670253;0.0338199735;0.63169789;0.0320461658;1.06550775;1.06817683;0.645815376;0.063212139;1.0553618;0.400002351;0.0202913849;10;0.666667;0;1.06533252;1;1
23.491690;1.05535872;0.666670393;0.0338133969;0.631699576;0.0320399376;1.0655027;1.06817389;0.645817262;0.0632044783;1.05535886;0.400002323;0.0202873924;10;0.666667;0;1.06533246;1;1
23.503690;1.0553527;0.666670464;0.0337935523;0.631703059;0.0320210499;1.06549065;1.06816821;0.645821012;0.063187519;1.05535308;0.400002358;0.0202755797;10;0.666667;0;1.06533257;1;1
23.505690;1.05535168;0.666670435;0.0337919078;0.63170367;0.0320194768;1.06548865;1.06816626;0.645822228;0.0631844967;1.05535211;0.400002384;0.0202746231;10;0.666667;0;1.06533258;1;1
23.507690;1.05535066;0.666670398;0.0337885928;0.63170429;0.0320163224;1.06548765;1.0681653;0.645822839;0.0631814186;1.05535113;0.400002409;0.0202726695;10;0.666667;0;1.06533259;1;1
23.510690;1.05534964;0.666670333;0.03378361;0.631704933;0.032011573;1.06548466;1.06816436;0.645823451;0.063178339;1.05535014;0.400002441;0.0202697435;10;0.666667;0;1.06533259;1;1
23.512690;1.05534863;0.666670285;0.0337802799;0.631705563;0.0320084178;1.06548267;1.06816239;0.645824668;0.0631753283;1.05534914;0.400002459;0.0202677928;10;0.666667;0;1.06533259;1;1
23.515690;1.05534661;0.666670211;0.0337752734;0.631706803;0.0320037032;1.0654797;1.06816142;0.645825287;0.0631706985;1.05534712;0.400002482;0.0202648588;10;0.666667;0;1.06533257;1;1
23.525690;1.0553415;0.666670037;0.0337601925;0.631709765;0.0319896043;1.06547088;1.06815549;0.645829031;0.0631570333;1.05534206;0.400002557;0.020256019;10;0.666667;0;1.06533241;1;1
23.527690;1.05534148;0.66667002;0.0337585054;0.631709704;0.0319880327;1.06546894;1.06815449;0.645829663;0.0631555408;1.05534204;0.400002569;0.0202550577;10;0.666667;0;1.06533237;1;1
23.539690;1.05533548;0.666669979;0.0337402062;0.631712922;0.0319708643;1.06545829;1.06814849;0.645833398;0.0631387382;1.05533576;0.400002475;0.0202442575;10;0.666667;0;1.06533228;1;1
23.541690;1.05533449;0.666669969;0.0337369041;0.631713498;0.0319677451;1.06545633;1.06814647;0.645834613;0.0631357195;1.05533467;0.400002433;0.0202422643;10;0.666667;0;1.06533228;1;1
23.542690;1.0553335;0.666669964;0.0337352535;0.631714091;0.0319662023;1.06545535;1.06814646;0.645834615;0.0631341493;1.05533363;0.40000241;0.0202412644;10;0.666667;0;1.06533228;1;1
23.544690;1.05533351;0.666669952;0.0337336184;0.631714088;0.0319646389;1.06545337;1.06814542;0.645835218;0.0631326257;1.05533353;0.400002356;0.020240259;10;0.666667;0;1.06533228;1;1
23.552690;1.0553296;0.666669927;0.0337220292;0.631716544;0.031953775;1.0654464;1.06814125;0.645837563;0.0631218481;1.05532911;0.400002047;0.0202331786;10;0.666667;0;1.06533235;1;1
23.554690;1.05532862;0.666669935;0.0337187028;0.631717167;0.0319506615;1.06544439;1.06813921;0.645838746;0.0631188273;1.05532802;0.400001953;0.0202311504;10;0.666667;0;1.06533238;1;1
23.555690;1.05532763;0.666669941;0.0337170384;0.631717778;0.0319491204;1.06544439;1.0681392;0.645838734;0.0631172587;1.05532698;0.400001906;0.020230137;10;0.666667;0;1.06533239;1;1
23.557690;1.05532766;0.666669958;0.0337137068;0.631717803;0.0319459792;1.06544238;1.06813817;0.645839318;0.0631141822;1.05532691;0.400001813;0.020228113;10;0.666667;0;1.06533243;1;1
23.564690;1.05532372;0.666670052;0.0337036527;0.631720286;0.0319366949;1.06543636;1.06813414;0.645841685;0.0631065686;1.05532281;0.400001529;0.02022206;10;0.666667;0;1.06533255;1;1
23.566690;1.05532273;0.666670086;0.0337019405;0.631720907;0.0319351639;1.06543435;1.06813314;0.645842276;0.0631034899;1.05532181;0.400001462;0.0202210515;10;0.666667;0;1.06533257;1;1
23.568690;1.05532274;0.66667012;0.0336985473;0.631720928;0.0319320229;1.06543233;1.06813215;0.645842867;0.0631004088;1.05532183;0.400001404;0.0202190435;10;0.666667;0;1.06533259;1;1
23.569690;1.05532175;0.666670136;0.0336968466;0.631721536;0.0319304831;1.06543131;1.06813216;0.645842862;0.0630988378;1.05532083;0.400001381;0.0202180389;10;0.666667;0;1.0653326;1;1
23.570690;1.05532175;0.666670151;0.0336951436;0.631721545;0.0319289137;1.0654303;1.06813116;0.645843463;0.0630973257;1.05532084;0.400001361;0.0202170336;10;0.666667;0;1.06533261;1;1
23.571690;1.05532076;0.666670165;0.0336951055;0.631722152;0.0319289546;1.06542928;1.06813016;0.645844066;0.0630973739;1.05531985;0.400001346;0.0202170275;10;0.666667;0;1.06533261;1;1
23.575690;1.05531881;0.666670209;0.033688277;0.63172338;0.0319227463;1.0654262;1.06812816;0.645845275;0.0630912116;1.05531788;0.400001329;0.0202129926;10;0.666667;0;1.06533262;1;1
23.576690;1.05531882;0.666670216;0.0336865694;0.631723386;0.0319211795;1.06542518;1.06812815;0.645845276;0.0630896437;1.05531789;0.400001334;0.020211981;10;0.666667;0;1.06533261;1;1
23.577690;1.05531883;0.666670223;0.0336865288;0.631723392;0.0319211916;1.06542416;1.06812715;0.645845883;0.0630896964;1.05531791;0.400001344;0.0202119687;10;0.666667;0;1.06533261;1;1
23.584690;1.05531485;0.666670235;0.0336762588;0.631725816;0.0319118778;1.06541803;1.06812412;0.645847682;0.0630804993;1.05531401;0.400001501;0.0202058898;10;0.666667;0;1.06533259;1;1
23.586690;1.05531484;0.666670219;0.0336728534;0.631725824;0.0319087068;1.065417;1.06812312;0.64584827;0.0630774461;1.05531405;0.400001577;0.0202038801;10;0.666667;0;1.06533259;1;1
23.591690;1.05531179;0.666670145;0.0336660318;0.63172764;0.0319023955;1.06541192;1.06812012;0.645850024;0.0630714501;1.05531116;0.400001804;0.0201998774;10;0.666667;0;1.06533259;1;1
23.593690;1.05531178;0.666670109;0.0336626501;0.631727647;0.0318991857;1.0654109;1.06811911;0.645850602;0.0630699991;1.05531121;0.400001894;0.020197878;10;0.666667;0;1.0653326;1;1
23.600690;1.05530778;0.666670006;0.0336541914;0.631730044;0.0318912083;1.0654048;1.06811603;0.645852354;0.0630610627;1.05530736;0.40000218;0.0201928562;10;0.666667;0;1.0653327;1;1
23.602690;1.0553078;0.666669981;0.0336508308;0.631730037;0.0318880004;1.06540277;1.068115;0.645852957;0.0630580817;1.05530739;0.400002249;0.0201908448;10;0.666667;0;1.06533275;1;1
23.610172;1.05530383;0.666669919;0.0336407772;0.631732426;0.0318785099;1.06539664;1.06811093;0.64585542;0.0630492362;1.05530347;0.400002401;0.020184785;10;0.666667;0;1.06533293;1;1
23.612172;1.05530383;0.666669914;0.0336374425;0.631732434;0.0318753214;1.06539461;1.06810992;0.645856045;0.0630478008;1.05530348;0.400002407;0.0201827587;10;0.666667;0;1.06533297;1;1
23.617172;1.05530083;0.666669898;0.0336308021;0.631734263;0.0318690324;1.06539052;1.06810689;0.645857916;0.0630418868;1.05530052;0.400002373;0.0201786866;10;0.666667;0;1.06533298;1;1
23.619172;1.05530083;0.666669888;0.033629159;0.631734277;0.0318674348;1.06538949;1.06810587;0.645858542;0.063038882;1.05530054;0.400002341;0.0201776633;10;0.666667;0;1.06533296;1;1
23.621172;1.05529985;0.666669878;0.0336258538;0.631734883;0.0318642935;1.06538747;1.06810486;0.645859164;0.0630374369;1.05529955;0.400002299;0.020175646;10;0.666667;0;1.06533293;1;1
23.623172;1.05529887;0.666669868;0.0336242171;0.63173548;0.0318627361;1.06538544;1.06810484;0.645859177;0.0630343708;1.05529857;0.400002249;0.0201746342;10;0.666667;0;1.06533289;1;1
23.624172;1.05529788;0.666669864;0.0336225656;0.631736075;0.0318611836;1.06538444;1.06810383;0.645859787;0.0630328958;1.05529758;0.400002222;0.0201736296;10;0.666667;0;1.06533287;1;1
23.626172;1.05529791;0.666669857;0.0336192625;0.631736061;0.0318580167;1.06538343;1.06810281;0.645860396;0.0630314448;1.0552976;0.400002165;0.0201716225;10;0.666667;0;1.06533282;1;1
23.631172;1.05529498;0.666669844;0.033612665;0.631737798;0.0318517252;1.06537947;1.06810074;0.64586159;0.0630254218;1.05529465;0.400002009;0.0201676162;10;0.666667;0;1.06533269;1;1
23.633172;1.055295;0.666669842;0.033611024;0.63173777;0.0318500976;1.06537751;1.0680997;0.645862184;0.0630223829;1.05529466;0.400001943;0.0201666147;10;0.666667;0;1.06533263;1;1
23.637172;1.05529303;0.666669844;0.033604404;0.631738902;0.0318437209;1.0653746;1.06809763;0.645863374;0.0630178319;1.05529267;0.400001811;0.0201626059;10;0.666667;0;1.06533254;1;1
23.638172;1.05529204;0.666669846;0.0336027471;0.631739483;0.0318421398;1.06537362;1.06809661;0.645863977;0.0630163275;1.05529166;0.40000178;0.0201616024;10;0.666667;0;1.06533252;1;1
23.639172;1.05529204;0.666669848;0.0336027556;0.631739465;0.0318421078;1.06537265;1.0680956;0.645864581;0.063014821;1.05529166;0.400001749;0.020161598;10;0.666667;0;1.06533251;1;1
23.640172;1.05529205;0.66666985;0.0336010962;0.631739448;0.031840497;1.06537168;1.06809558;0.645864582;0.0630132536;1.05529165;0.400001719;0.0201605925;10;0.666667;0;1.06533249;1;1
23.641172;1.05529105;0.666669853;0.0335994353;0.63174003;0.0318389177;1.0653707;1.06809457;0.64586519;0.0630133037;1.05529064;0.40000169;0.0201595858;10;0.666667;0;1.06533248;1;1
23.642172;1.05529105;0.666669855;0.0335977734;0.631740015;0.0318373102;1.06536973;1.06809456;0.645863635;0.0630117326;1.05529063;0.400001664;0.0201585779;10;0.666667;0;1.06533247;1;1
23.645172;1.05528905;0.666669861;0.0335944491;0.63174118;0.0318341442;1.0653678;1.06809254;0.645864864;0.0630071277;1.05528858;0.400001594;0.0201565489;10;0.666667;0;1.06533246;1;1
23.647172;1.05528904;0.666669862;0.0335911194;0.631741165;0.0318309589;1.06536584;1.06809153;0.645865483;0.0630055915;1.05528855;0.40000156;0.0201545251;10;0.666667;0;1.06533248;1;1
23.654172;1.05528495;0.666669863;0.0335811529;0.631743538;0.0318216378;1.06535994;1.06808851;0.645867306;0.0629962589;1.0552844;0.400001535;0.0201484048;10;0.666667;0;1.06533263;1;1
23.656172;1.05528491;0.666669874;0.0335795082;0.631743535;0.031820096;1.06535796;1.06808751;0.645867896;0.062993155;1.05528435;0.400001554;0.0201473685;10;0.666667;0;1.0653327;1;1
23.663172;1.05528081;0.666669954;0.0335696133;0.631745896;0.031810883;1.06535202;1.06808352;0.645870192;0.0629854688;1.05528024;0.400001681;0.0201412664;10;0.666667;0;1.06533295;1;1
23.665172;1.05528079;0.666669977;0.0335663156;0.63174587;0.0318077554;1.06535103;1.06808252;0.645870752;0.0629823827;1.05528023;0.400001727;0.0201392447;10;0.666667;0;1.06533302;1;1
23.672172;1.05527678;0.666670035;0.0335564402;0.631748144;0.0317984967;1.06534508;1.06807951;0.64587239;0.0629731225;1.05527622;0.400001924;0.0201332207;10;0.666667;0;1.06533317;1;1
23.674172;1.05527679;0.666670041;0.0335547992;0.631748108;0.0317969441;1.06534309;1.06807851;0.645872944;0.062970037;1.05527622;0.400001985;0.0201322303;10;0.666667;0;1.06533317;1;1
23.676172;1.05527581;0.666670044;0.0335514829;0.631748671;0.0317938402;1.0653411;1.0680765;0.645874107;0.0629685691;1.05527523;0.400002043;0.0201302451;10;0.666667;0;1.06533316;1;1
23.681172;1.05527288;0.666670049;0.0335448209;0.631750386;0.0317876595;1.06533714;1.0680745;0.645875223;0.0629608122;1.05527227;0.400002167;0.0201262909;10;0.666667;0;1.06533308;1;1
23.683172;1.05527292;0.666670053;0.0335414729;0.631750359;0.0317845143;1.06533515;1.0680735;0.645875798;0.0629592821;1.0552723;0.400002212;0.0201243078;10;0.666667;0;1.06533304;1;1
23.684172;1.05527193;0.666668388;0.0335397949;0.631749367;0.031782971;1.06533416;1.06807251;0.645876391;0.0629577675;1.05527131;0.400001234;0.0201233157;10;0.666667;0;1.06533301;1;1
23.685172;1.05527195;0.666668391;0.0335381143;0.631749358;0.0317813974;1.06533317;1.06807251;0.645876381;0.0629561948;1.05527133;0.400001256;0.0201223235;10;0.666667;0;1.06533299;1;1
23.687172;1.05527098;0.666668399;0.0335364127;0.631749944;0.0317798595;1.06533219;1.06807153;0.645876971;0.0629531111;1.05527038;0.4000013;0.0201213406;10;0.666667;0;1.06533295;1;1
23.688172;1.05526999;0.666668403;0.0335347253;0.631750541;0.0317783163;1.0653312;1.06807054;0.645877572;0.0629531605;1.0552694;0.400001322;0.0201203506;10;0.666667;0;1.06533293;1;1
23.692172;1.05526802;0.666668425;0.0335279628;0.631751765;0.0317720888;1.06532724;1.06806859;0.645878783;0.0629470016;1.05526749;0.400001404;0.0201164032;10;0.666667;0;1.06533287;1;1
23.693172;1.05526802;0.666668429;0.0335262712;0.631751782;0.031770518;1.06532625;1.0680686;0.645878787;0.0629454314;1.05526752;0.400001422;0.0201154202;10;0.666667;0;1.06533286;1;1
23.694172;1.05526802;0.666668432;0.033526247;0.631751803;0.0317705267;1.06532526;1.06806762;0.645879396;0.0629439195;1.05526754;0.400001438;0.0201154388;10;0.666667;0;1.06533286;1;1
23.695172;1.05526702;0.666668434;0.0335245573;0.631752427;0.0317689861;1.06532428;1.06806663;0.645880005;0.0629439674;1.05526657;0.400001452;0.020114459;10;0.666667;0;1.06533285;1;1
23.703172;1.0552629;0.666668389;0.0335127995;0.631755129;0.0317581337;1.06531732;1.06806274;0.645882471;0.0629331956;1.0552628;0.400001523;0.0201076431;10;0.666667;0;1.06533288;1;1
23.704172;1.05526288;0.666668375;0.0335111369;0.631755174;0.0317565698;1.06531732;1.06806276;0.645882478;0.062931626;1.05526283;0.400001532;0.0201066627;10;0.666667;0;1.06533289;1;1
23.705172;1.05526286;0.666668359;0.0335094789;0.63175522;0.0317550069;1.06531632;1.06806177;0.645883092;0.0629301158;1.05526285;0.400001542;0.0201056802;10;0.666667;0;1.06533289;1;1
23.708172;1.05526081;0.666668305;0.0335062021;0.631756554;0.0317519601;1.06531333;1.0680608;0.645883731;0.062927031;1.05526091;0.400001574;0.0201037185;10;0.666667;0;1.0653329;1;1
23.710172;1.05525977;0.666668268;0.0335029302;0.631757239;0.0317488641;1.06531133;1.06805883;0.64588497;0.0629240187;1.05525994;0.400001594;0.0201017343;10;0.666667;0;1.0653329;1;1
23.714172;1.0552577;0.66666821;0.0334964223;0.631758603;0.0317426559;1.06530835;1.06805687;0.645886249;0.0629178965;1.05525797;0.400001626;0.0200977597;10;0.666667;0;1.06533291;1;1
23.716172;1.05525767;0.666668193;0.0334948428;0.631758679;0.0317410924;1.06530636;1.0680559;0.64588689;0.0629164016;1.05525798;0.400001642;0.0200967784;10;0.666667;0;1.06533291;1;1
23.722172;1.05525459;0.666668183;0.0334850688;0.631760648;0.0317317217;1.06530043;1.06805296;0.645888827;0.062907237;1.05525502;0.400001697;0.020090874;10;0.666667;0;1.06533294;1;1
23.723172;1.05525358;0.666668184;0.0334850966;0.631761267;0.0317317509;1.06530043;1.06805297;0.645888851;0.0629072411;1.05525402;0.400001704;0.0200908938;10;0.666667;0;1.06533295;1;1
23.724172;1.05525357;0.666668187;0.0334834545;0.631761285;0.0317301706;1.06529944;1.06805198;0.645887919;0.0629057434;1.05525403;0.400001709;0.020089914;10;0.666667;0;1.06533296;1;1
23.725172;1.05525256;0.66666819;0.0334818098;0.631761901;0.0317286208;1.06529845;1.06805099;0.645888548;0.0629042452;1.05525304;0.400001712;0.0200889344;10;0.666667;0;1.06533297;1;1
23.727172;1.05525155;0.666668199;0.0334785128;0.631762526;0.0317254929;1.06529645;1.06805001;0.6458892;0.062901188;1.05525205;0.400001711;0.0200869745;10;0.666667;0;1.06533299;1;1
23.729172;1.05525154;0.666668212;0.0334752091;0.631762543;0.0317223385;1.06529445;1.06804903;0.645889849;0.0628981267;1.05525207;0.4000017;0.0200850114;10;0.666667;0;1.065333;1;1
23.736172;1.05524753;0.666668293;0.0334652901;0.631764917;0.0317129966;1.06528846;1.06804612;0.645891737;0.0628889237;1.0552481;0.400001602;0.0200790877;10;0.666667;0;1.06533308;1;1
23.738172;1.05524653;0.666668319;0.0334636416;0.63176549;0.0317114429;1.06528646;1.06804415;0.645892943;0.0628874752;1.05524711;0.400001564;0.0200780898;10;0.666667;0;1.06533311;1;1
23.742172;1.05524455;0.666668359;0.0334570107;0.631766623;0.031705169;1.06528245;1.06804224;0.645894109;0.0628813454;1.05524512;0.400001483;0.0200740743;10;0.666667;0;1.06533319;1;1
23.744172;1.05524457;0.666668372;0.0334536971;0.63176659;0.0317020015;1.06528143;1.06804129;0.645894676;0.0628782867;1.05524512;0.400001443;0.0200720636;10;0.666667;0;1.06533323;1;1
23.747172;1.05524261;0.666668388;0.0334503991;0.631767749;0.0316988908;1.06527837;1.06804036;0.645895207;0.0628752438;1.05524313;0.400001388;0.0200700508;10;0.666667;0;1.06533329;1;1
23.749172;1.05524164;0.666668395;0.0334470928;0.631768334;0.0316957549;1.06527633;1.06803842;0.645896361;0.0628722629;1.05524214;0.400001354;0.0200680456;10;0.666667;0;1.06533332;1;1
23.757172;1.05523775;0.666668406;0.0334355437;0.631770768;0.0316848146;1.06526916;1.06803459;0.645898567;0.0628616859;1.05523821;0.40000121;0.0200610388;10;0.666667;0;1.06533342;1;1
23.759172;1.05523778;0.666668406;0.0334322312;0.631770797;0.0316816602;1.06526712;1.06803362;0.645899125;0.0628586438;1.05523823;0.400001171;0.0200590277;10;0.666667;0;1.06533343;1;1
23.760172;1.05523679;0.666668403;0.0334305732;0.63177141;0.0316801138;1.06526611;1.06803363;0.645899103;0.0628586509;1.05523725;0.400001153;0.0200580196;10;0.666667;0;1.06533343;1;1
23.762172;1.05523581;0.666668395;0.0334272562;0.63177204;0.0316769924;1.06526409;1.06803164;0.645900271;0.0628556564;1.05523627;0.400001123;0.0200559991;10;0.666667;0;1.06533341;1;1
23.771172;1.05523184;0.666668315;0.033415622;0.631774507;0.0316660585;1.06525609;1.06802762;0.645902541;0.0628433827;1.05523239;0.400001099;0.0200488338;10;0.666667;0;1.0653333;1;1
23.772172;1.05523083;0.666668306;0.0334139486;0.631775105;0.0316645034;1.06525509;1.06802661;0.645903132;0.0628418738;1.05523139;0.400001108;0.0200478095;10;0.666667;0;1.06533329;1;1
23.773172;1.05523083;0.666668299;0.0334122724;0.631775104;0.0316629176;1.06525409;1.0680256;0.645903725;0.0628403646;1.0552314;0.400001118;0.0200467847;10;0.666667;0;1.06533327;1;1
23.774172;1.05523083;0.666668292;0.0334105931;0.631775102;0.0316613313;1.06525409;1.06802559;0.645903714;0.0628387967;1.05523141;0.40000113;0.0200457597;10;0.666667;0;1.06533326;1;1
23.782172;1.05522684;0.666668261;0.0333987277;0.631777478;0.0316503371;1.06524608;1.06802145;0.64590612;0.0628280652;1.05522739;0.400001231;0.0200386091;10;0.666667;0;1.06533316;1;1
23.784172;1.05522585;0.666668251;0.0333953269;0.631778078;0.0316471999;1.06524408;1.0680194;0.645907353;0.0628266151;1.05522638;0.400001252;0.020036595;10;0.666667;0;1.06533314;1;1
23.789172;1.05522289;0.666668211;0.0333884816;0.631779891;0.0316409738;1.06524007;1.0680173;0.645908666;0.0628189114;1.05522335;0.400001311;0.0200326091;10;0.666667;0;1.06533308;1;1
23.791172;1.0552229;0.666668189;0.0333850794;0.631779899;0.0316378213;1.06523807;1.06801626;0.645909327;0.0628158399;1.05522334;0.400001339;0.0200306336;10;0.666667;0;1.06533306;1;1
23.793172;1.05522192;0.666668164;0.0333816836;0.631780506;0.031634698;1.06523607;1.06801423;0.645910597;0.0628143876;1.05522234;0.40000137;0.0200286649;10;0.666667;0;1.06533304;1;1
23.802172;1.05521699;0.666668079;0.0333682439;0.631783477;0.0316221647;1.06522808;1.0680101;0.645913287;0.0628021134;1.05521732;0.400001484;0.0200208593;10;0.666667;0;1.06533299;1;1
23.804172;1.05521599;0.666668087;0.0333649391;0.631784065;0.0316190145;1.06522607;1.06800808;0.645914545;0.0627991073;1.05521631;0.400001501;0.020018916;10;0.666667;0;1.06533299;1;1
23.806172;1.05521499;0.666668104;0.0333633152;0.631784657;0.0316174458;1.06522406;1.06800707;0.645915193;0.0627960404;1.05521528;0.400001514;0.0200179753;10;0.666667;0;1.06533299;1;1
23.808172;1.05521498;0.666668124;0.0333600325;0.631784652;0.0316142714;1.06522204;1.06800605;0.645915837;0.0627929728;1.05521526;0.400001527;0.0200160336;10;0.666667;0;1.06533299;1;1
23.813172;1.05521193;0.666668175;0.033351829;0.631786439;0.0316064563;1.06521796;1.06800402;0.645917131;0.062786843;1.05521217;0.400001559;0.0200111521;10;0.666667;0;1.06533299;1;1
23.815172;1.05521091;0.666668197;0.0333502111;0.631787034;0.0316049203;1.06521592;1.06800201;0.64591837;0.0627838394;1.05521113;0.400001572;0.0200101774;10;0.666667;0;1.06533298;1;1
23.822172;1.05520787;0.666668294;0.0333387064;0.631788802;0.0315940412;1.06520972;1.06799896;0.645920266;0.0627746366;1.05520797;0.400001564;0.0200031486;10;0.666667;0;1.06533292;1;1
23.823172;1.05520687;0.66666831;0.0333387279;0.631789393;0.0315940839;1.06520869;1.06799796;0.645920879;0.0627731295;1.05520694;0.400001552;0.0200031319;10;0.666667;0;1.06533291;1;1
23.824172;1.05520687;0.666668327;0.0333370818;0.631789383;0.0315925173;1.06520767;1.06799695;0.645921492;0.0627716213;1.05520692;0.400001538;0.0200021129;10;0.666667;0;1.0653329;1;1
23.825172;1.05520687;0.666668344;0.0333354344;0.631789372;0.0315909508;1.06520664;1.06799694;0.645921499;0.062771614;1.0552069;0.400001521;0.0200010919;10;0.666667;0;1.0653329;1;1
23.833172;1.05520293;0.666668502;0.0333238502;0.631791652;0.0315801418;1.06519953;1.06799289;0.645923987;0.0627592758;1.05520283;0.400001306;0.0199939055;10;0.666667;0;1.0653329;1;1
23.835172;1.05520195;0.666668553;0.0333205087;0.631792225;0.0315770444;1.06519754;1.06799087;0.645925216;0.0627578132;1.05520185;0.400001233;0.019991856;10;0.666667;0;1.06533291;1;1
23.836581;1.05520097;0.66666859;0.0333188294;0.631792807;0.0315755139;1.06519556;1.06799086;0.645925226;0.062754683;1.05520087;0.400001179;0.0199908196;10;0.666667;0;1.06533291;1;1
23.838349;1.05519998;0.666668637;0.0333154745;0.631793384;0.0315724049;1.06519458;1.06798984;0.645925837;0.0627531761;1.0551999;0.400001109;0.0199887731;10;0.666667;0;1.06533292;1;1
23.840349;1.05519901;0.666668688;0.0333121105;0.631793957;0.0315692928;1.06519262;1.06798883;0.645926441;0.0627501163;1.05519895;0.400001033;0.0199867213;10;0.666667;0;1.06533293;1;1
23.842349;1.05519805;0.666668736;0.0333104081;0.631794525;0.0315677537;1.06519066;1.06798681;0.645927645;0.0627471214;1.055198;0.400000962;0.0199856726;10;0.666667;0;1.06533293;1;1
23.843349;1.05519807;0.666668759;0.0333087224;0.631794509;0.0315661771;1.06518969;1.0679868;0.645927642;0.0627455662;1.05519803;0.40000093;0.0199846502;10;0.666667;0;1.06533293;1;1
23.844349;1.05519709;0.666668782;0.033307036;0.631795091;0.031564629;1.06518871;1.06798579;0.645928243;0.0627456306;1.05519707;0.4000009;0.0199836296;10;0.666667;0;1.06533292;1;1
23.845349;1.05519711;0.666668804;0.0333053491;0.631795074;0.0315630499;1.06518774;1.06798578;0.645928239;0.0627440754;1.0551971;0.400000872;0.019982611;10;0.666667;0;1.06533291;1;1
23.846349;1.05519714;0.666668825;0.0333036616;0.631795058;0.0315614697;1.06518777;1.06798477;0.64592884;0.0627425787;1.05519713;0.400000846;0.0199815949;10;0.666667;0;1.0653329;1;1
23.853349;1.0551933;0.666668938;0.0332934917;0.631797366;0.031552092;1.06518104;1.0679817;0.645930605;0.0627334207;1.05519332;0.40000073;0.0199755495;10;0.666667;0;1.06533279;1;1
23.855349;1.05519234;0.666668963;0.0332900983;0.631797958;0.0315489594;1.06517912;1.06797968;0.645931789;0.0627304209;1.05519235;0.400000714;0.0199735523;10;0.666667;0;1.06533275;1;1
23.857349;1.05519138;0.66666899;0.0332867033;0.63179856;0.0315458276;1.0651782;1.06797868;0.645932357;0.0627273572;1.05519137;0.400000703;0.0199715591;10;0.666667;0;1.06533272;1;1
23.859349;1.0551914;0.666669019;0.033284977;0.631798571;0.0315442459;1.06517627;1.06797767;0.645932916;0.062725849;1.05519138;0.400000696;0.0199705671;10;0.666667;0;1.06533269;1;1
23.868349;1.0551864;0.666669132;0.0332714477;0.631801648;0.0315317389;1.06516841;1.06797373;0.645935034;0.0627135497;1.05518633;0.400000729;0.0199625987;10;0.666667;0;1.06533264;1;1
23.870349;1.0551864;0.666669134;0.033269759;0.631801665;0.0315301496;1.06516639;1.06797275;0.64593557;0.0627120403;1.05518629;0.400000745;0.0199616124;10;0.666667;0;1.06533264;1;1
23.875349;1.05518338;0.666669121;0.0332614072;0.631803488;0.0315223073;1.06516228;1.06796982;0.64593726;0.0627059763;1.05518318;0.400000798;0.0199566696;10;0.666667;0;1.06533265;1;1
23.877349;1.05518338;0.666669112;0.0332597463;0.631803489;0.0315207106;1.06516022;1.06796885;0.645937838;0.0627029246;1.05518313;0.400000823;0.0199557008;10;0.666667;0;1.06533265;1;1
23.882349;1.05518038;0.666669068;0.0332531166;0.631805272;0.0315144452;1.06515605;1.06796693;0.645939042;0.0626968396;1.05518;0.400000876;0.0199518001;10;0.666667;0;1.06533265;1;1
23.883349;1.05518039;0.666669054;0.0332514609;0.63180527;0.0315128592;1.06515501;1.06796594;0.645939655;0.0626953456;1.05517998;0.400000883;0.0199508222;10;0.666667;0;1.06533264;1;1
23.884349;1.05518039;0.666669039;0.0332498066;0.631805268;0.0315112733;1.06515497;1.06796596;0.645939665;0.0626937921;1.05517997;0.40000089;0.0199498447;10;0.666667;0;1.06533264;1;1
23.890349;1.05517739;0.666668909;0.0332415833;0.631807069;0.0315034349;1.06514975;1.06796307;0.645941541;0.062687745;1.05517691;0.400000924;0.0199449814;10;0.666667;0;1.06533264;1;1
23.894349;1.05517538;0.666668798;0.0332366764;0.631808289;0.0314987561;1.06514663;1.06796115;0.645942743;0.0626831827;1.05517493;0.400000935;0.0199420669;10;0.666667;0;1.06533267;1;1
23.896349;1.05517539;0.666668742;0.0332350526;0.631808306;0.0314971842;1.06514458;1.0679602;0.645943328;0.0626801235;1.05517495;0.400000933;0.0199411052;10;0.666667;0;1.06533269;1;1
23.898349;1.05517439;0.666668688;0.0332317546;0.631808926;0.031494067;1.06514254;1.06795924;0.645943906;0.0626770678;1.05517398;0.400000925;0.0199391402;10;0.666667;0;1.06533271;1;1
23.901349;1.05517241;0.66666861;0.0332284545;0.631810153;0.031490991;1.06514049;1.0679573;0.645945071;0.0626740823;1.05517201;0.400000906;0.0199371858;10;0.666667;0;1.06533276;1;1
23.903349;1.05517241;0.666668559;0.0332251281;0.631810167;0.031487849;1.06513846;1.06795633;0.64594564;0.0626725955;1.05517202;0.400000889;0.0199352114;10;0.666667;0;1.06533278;1;1
23.907349;1.05517044;0.666668459;0.0332201019;0.631811363;0.0314832016;1.06513542;1.06795438;0.645946767;0.0626680483;1.05517005;0.400000847;0.0199322523;10;0.666667;0;1.06533284;1;1
23.908349;1.05517044;0.666668435;0.0332200866;0.631811357;0.0314832065;1.06513441;1.06795439;0.645946746;0.0626664867;1.05517005;0.400000835;0.0199322616;10;0.666667;0;1.06533285;1;1
