time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.909349;1.05516945;0.666668411;0.0332184011;0.631811947;0.0314816594;1.0651344;1.06795439;0.645946726;0.062664922;1.05516905;0.400000824;0.019931271;10;0.666667;0;1.06533287;1;1
23.910349;1.05516946;0.666668387;0.0332167125;0.631811936;0.0314800802;1.06513339;1.06795339;0.645947313;0.0626634127;1.05516905;0.400000812;0.0199302805;10;0.666667;0;1.06533288;1;1
23.911349;1.05516847;0.666670031;0.033215021;0.631814102;0.0314785285;1.06513239;1.06795339;0.645947295;0.0626634017;1.05516805;0.400001801;0.01992929;10;0.666667;0;1.0653329;1;1
23.912349;1.05516848;0.666670007;0.0332149938;0.631814086;0.0314785245;1.06513138;1.06795238;0.645949445;0.0626618852;1.05516806;0.400001789;0.0199292996;10;0.666667;0;1.06533291;1;1
23.913349;1.0551685;0.666669985;0.0332132982;0.631814068;0.0314769393;1.06513138;1.06795238;0.64594943;0.0626603064;1.05516805;0.400001777;0.0199283088;10;0.666667;0;1.06533293;1;1
23.916349;1.05516654;0.666669921;0.0332098736;0.631815198;0.031473814;1.06512837;1.06795035;0.645950596;0.0626572262;1.05516605;0.400001738;0.0199263319;10;0.666667;0;1.06533298;1;1
23.918349;1.05516656;0.666669882;0.0332064807;0.631815147;0.031470634;1.06512738;1.06794932;0.645951173;0.0626556581;1.05516605;0.400001709;0.0199243407;10;0.666667;0;1.065333;1;1
23.920349;1.05516559;0.666669848;0.0332047582;0.631815696;0.0314690643;1.0651254;1.06794928;0.645951147;0.0626524634;1.05516504;0.400001677;0.0199233431;10;0.666667;0;1.06533302;1;1
23.921349;1.0551656;0.666669832;0.0332030651;0.631815673;0.0314674756;1.06512541;1.06794826;0.645951739;0.0626509234;1.05516503;0.40000166;0.0199223417;10;0.666667;0;1.06533303;1;1
23.924349;1.05516362;0.666669793;0.0331996593;0.631816813;0.0314643509;1.06512245;1.06794721;0.645952309;0.0626477482;1.05516301;0.400001605;0.0199203257;10;0.666667;0;1.06533305;1;1
23.926349;1.05516362;0.666669776;0.0331962851;0.631816787;0.0314611762;1.06512148;1.06794617;0.645952893;0.0626461763;1.05516299;0.400001562;0.0199183038;10;0.666667;0;1.06533305;1;1
23.929349;1.05516162;0.666669765;0.0331929041;0.631817969;0.0314580569;1.06511951;1.0679451;0.645953471;0.0626430258;1.05516093;0.400001488;0.0199162523;10;0.666667;0;1.06533307;1;1
23.933349;1.05516059;0.666669766;0.0331878671;0.631818587;0.0314533291;1.06511652;1.06794301;0.645954649;0.0626383948;1.05515985;0.400001373;0.0199131571;10;0.666667;0;1.06533311;1;1
23.934349;1.05516058;0.666669767;0.0331878621;0.631818596;0.0314533249;1.06511552;1.06794199;0.645955247;0.0626368871;1.05515982;0.400001342;0.0199131307;10;0.666667;0;1.06533313;1;1
23.936349;1.05515955;0.666669766;0.0331845233;0.631819213;0.0314501859;1.06511451;1.06794094;0.645955837;0.0626353872;1.05515879;0.40000128;0.0199110768;10;0.666667;0;1.06533316;1;1
23.937349;1.05515853;0.666669762;0.0331845227;0.631819818;0.0314502097;1.0651135;1.06794092;0.645955829;0.0626338336;1.05515777;0.40000125;0.0199110502;10;0.666667;0;1.06533318;1;1
23.938349;1.05515851;0.666669756;0.0331828569;0.631819824;0.0314486234;1.06511249;1.0679409;0.645955821;0.0626322833;1.05515775;0.400001222;0.0199100243;10;0.666667;0;1.0653332;1;1
23.942349;1.0551574;0.666669714;0.0331778751;0.631820425;0.0314438823;1.06510945;1.06793882;0.645956998;0.0626293422;1.05515671;0.400001134;0.0199069363;10;0.666667;0;1.06533328;1;1
23.943349;1.05515637;0.6666697;0.0331778835;0.631821022;0.0314439043;1.06510844;1.0679378;0.645957596;0.0626278588;1.05515571;0.400001121;0.0199069196;10;0.666667;0;1.06533331;1;1
23.945349;1.05515531;0.666669673;0.0331745719;0.631821614;0.0314407617;1.06510741;1.06793777;0.645957589;0.0626263361;1.0551547;0.400001107;0.0199048938;10;0.666667;0;1.06533336;1;1
23.950349;1.05515415;0.666669623;0.0331696515;0.63182218;0.0314360365;1.06510436;1.06793471;0.645959427;0.0626203591;1.05515371;0.400001133;0.0199018649;10;0.666667;0;1.06533346;1;1
23.956349;1.05515197;0.666669597;0.0331630781;0.631823318;0.0314297658;1.06509935;1.06793269;0.645960732;0.0626143086;1.05515173;0.400001238;0.0198978793;10;0.666667;0;1.06533353;1;1
23.959349;1.05514988;0.666669596;0.0331597686;0.63182449;0.0314266496;1.06509738;1.06793171;0.645961402;0.0626112742;1.05514973;0.400001302;0.019895906;10;0.666667;0;1.06533355;1;1
23.961349;1.05514983;0.666669599;0.0331564391;0.631824474;0.0314234748;1.06509641;1.06793074;0.645962052;0.0626097911;1.05514973;0.400001342;0.0198939239;10;0.666667;0;1.06533354;1;1
23.962349;1.0551488;0.666669602;0.0331564369;0.631825064;0.0314234953;1.06509543;1.06793075;0.645962074;0.0626082403;1.05514873;0.400001361;0.0198939316;10;0.666667;0;1.06533354;1;1
23.967349;1.05514768;0.666669613;0.0331497204;0.631825624;0.0314171447;1.06509253;1.06792781;0.645963991;0.0626037932;1.05514773;0.400001442;0.0198899534;10;0.666667;0;1.06533352;1;1
23.970349;1.05514662;0.666669622;0.0331480034;0.6318262;0.0314155539;1.06509058;1.06792683;0.645964641;0.0626007727;1.05514675;0.400001482;0.0198889526;10;0.666667;0;1.06533348;1;1
23.971349;1.0551456;0.666669624;0.0331463192;0.631826793;0.0314139923;1.06508959;1.06792683;0.645964651;0.0626007869;1.05514575;0.400001494;0.0198879507;10;0.666667;0;1.06533346;1;1
23.973349;1.05514558;0.666669629;0.0331446189;0.631826784;0.0314123943;1.06508861;1.06792584;0.64596527;0.0625977501;1.05514577;0.400001516;0.0198869463;10;0.666667;0;1.06533343;1;1
23.977349;1.05514357;0.666669631;0.0331395705;0.631827982;0.0314077025;1.06508564;1.06792387;0.645966486;0.0625947794;1.05514381;0.400001556;0.0198839429;10;0.666667;0;1.06533336;1;1
23.979349;1.05514359;0.666669625;0.0331378928;0.631827993;0.0314061283;1.06508464;1.06792389;0.645966486;0.062593225;1.05514382;0.400001576;0.0198829465;10;0.666667;0;1.06533333;1;1
23.982349;1.05514264;0.666669607;0.0331345557;0.631828623;0.0314030221;1.06508265;1.06792292;0.645967094;0.0625901585;1.05514284;0.400001604;0.0198809563;10;0.666667;0;1.06533329;1;1
23.983349;1.05514167;0.6666696;0.0331328888;0.631829236;0.0314014841;1.06508166;1.06792194;0.645967701;0.0625886517;1.05514184;0.400001613;0.0198799594;10;0.666667;0;1.06533329;1;1
23.985349;1.05514172;0.666669585;0.0331312195;0.631829274;0.0313999341;1.06508067;1.06792097;0.645968312;0.0625871354;1.05514184;0.400001629;0.0198789649;10;0.666667;0;1.06533328;1;1
23.986349;1.05514075;0.666669579;0.0331295493;0.631829897;0.0313984018;1.06507969;1.06792099;0.645968316;0.0625855655;1.05514084;0.400001637;0.0198779679;10;0.666667;0;1.06533329;1;1
23.987349;1.05514078;0.666669574;0.0331295442;0.631829924;0.0313984209;1.0650797;1.06792101;0.645968322;0.0625855552;1.05514084;0.400001645;0.0198779716;10;0.666667;0;1.06533329;1;1
23.988349;1.05514081;0.666669571;0.0331278704;0.631829953;0.0313968619;1.06507872;1.06792003;0.645968933;0.0625840419;1.05514084;0.400001652;0.0198769763;10;0.666667;0;1.0653333;1;1
23.989349;1.05513984;0.666669571;0.0331278613;0.631830584;0.0313969136;1.06507774;1.06792004;0.645968939;0.0625824692;1.05513984;0.400001661;0.0198769826;10;0.666667;0;1.06533331;1;1
23.990349;1.05513986;0.666669572;0.0331261838;0.631830619;0.0313953572;1.06507776;1.06791906;0.645969551;0.0625825152;1.05513984;0.40000167;0.0198759906;10;0.666667;0;1.06533332;1;1
23.994349;1.05513897;0.666669603;0.0331211281;0.631831372;0.0313907499;1.06507486;1.06791813;0.645970175;0.0625778417;1.05513887;0.400001714;0.0198730404;10;0.666667;0;1.06533335;1;1
23.995349;1.05513799;0.666669616;0.0331211135;0.631832011;0.0313908059;1.06507489;1.06791815;0.645970176;0.06257783;1.05513788;0.400001726;0.019873056;10;0.666667;0;1.06533336;1;1
23.997349;1.05513804;0.666669646;0.0331194194;0.631832091;0.0313892779;1.06507295;1.06791718;0.645970779;0.0625747455;1.05513791;0.400001749;0.0198720888;10;0.666667;0;1.06533337;1;1
23.998349;1.05513706;0.666669663;0.0331177404;0.631832728;0.0313877524;1.06507297;1.06791619;0.64597138;0.0625747945;1.05513693;0.40000176;0.0198711057;10;0.666667;0;1.06533338;1;1
24.003349;1.05513612;0.666669748;0.0331126822;0.631833492;0.0313831408;1.06507011;1.06791523;0.645971963;0.0625701511;1.05513604;0.400001812;0.0198681811;10;0.666667;0;1.0653334;1;1
24.006349;1.05513514;0.666669801;0.0331093057;0.631834173;0.0313800508;1.06506819;1.06791323;0.645973173;0.0625671613;1.05513511;0.400001837;0.0198662062;10;0.666667;0;1.06533342;1;1
24.009349;1.05513414;0.666669858;0.0331059236;0.631834832;0.0313769479;1.06506625;1.06791222;0.645973788;0.0625641222;1.05513417;0.40000186;0.0198642155;10;0.666667;0;1.06533343;1;1
24.010349;1.05513314;0.666669878;0.0331059068;0.631835445;0.031376983;1.06506527;1.06791222;0.645973792;0.06256413;1.05513319;0.400001866;0.0198642152;10;0.666667;0;1.06533344;1;1
24.013349;1.05513312;0.666669943;0.0331025225;0.631835468;0.0313738287;1.0650643;1.06791119;0.645974404;0.0625610878;1.05513325;0.400001886;0.0198622011;10;0.666667;0;1.06533342;1;1
24.014349;1.05513211;0.666669966;0.033100839;0.631836069;0.0313722766;1.06506331;1.06791118;0.645974405;0.0625595336;1.05513226;0.400001892;0.0198611923;10;0.666667;0;1.06533342;1;1
24.017349;1.05513108;0.666670043;0.0330991242;0.631836659;0.0313707062;1.06506132;1.06790914;0.645975614;0.0625581092;1.05513132;0.400001914;0.0198601596;10;0.666667;0;1.06533337;1;1
24.020349;1.05513004;0.666670123;0.0330957514;0.631837232;0.0313675306;1.06505933;1.06790809;0.645976219;0.062555062;1.05513036;0.400001935;0.0198581258;10;0.666667;0;1.06533331;1;1
24.023349;1.05512902;0.666670196;0.0330923868;0.631837797;0.0313643267;1.06505834;1.06790703;0.645976838;0.0625520079;1.05512939;0.400001955;0.0198560971;10;0.666667;0;1.06533323;1;1
24.026349;1.055129;0.666670257;0.0330906952;0.631837758;0.0313626534;1.06505635;1.06790596;0.645977474;0.0625505059;1.0551294;0.400001973;0.0198550747;10;0.666667;0;1.06533314;1;1
24.028349;1.055128;0.666670289;0.0330873492;0.631838328;0.0313594604;1.06505536;1.06790592;0.645977504;0.0625473813;1.0551284;0.400001983;0.0198530613;10;0.666667;0;1.06533309;1;1
24.030349;1.055127;0.666670312;0.0330856725;0.631838897;0.0313578512;1.06505337;1.06790487;0.645978144;0.0625458755;1.05512739;0.400001992;0.0198520468;10;0.666667;0;1.06533304;1;1
24.031349;1.05512701;0.66667032;0.033085668;0.631838881;0.0313578235;1.06505337;1.06790385;0.645978768;0.062545933;1.05512739;0.400001996;0.0198520388;10;0.666667;0;1.06533302;1;1
24.033349;1.05512601;0.666670329;0.0330839929;0.631839448;0.0313562224;1.06505238;1.06790382;0.645978805;0.0625443731;1.05512638;0.400002004;0.0198510205;10;0.666667;0;1.06533298;1;1
24.036349;1.05512602;0.666670328;0.033080646;0.631839398;0.031353;1.06505039;1.06790277;0.645979464;0.062541326;1.05512635;0.400002013;0.0198489816;10;0.666667;0;1.06533293;1;1
24.043349;1.055123;0.666670272;0.0330739475;0.631841059;0.0313467213;1.06504639;1.06789972;0.645981391;0.062535383;1.0551233;0.400002023;0.0198447999;10;0.666667;0;1.06533288;1;1
24.046349;1.055123;0.666670239;0.0330706159;0.631840989;0.0313435755;1.06504437;1.06789873;0.645982049;0.0625339605;1.05512328;0.400002029;0.0198426986;10;0.666667;0;1.06533289;1;1
24.047349;1.05512199;0.66667023;0.0330706196;0.631841563;0.0313436114;1.06504436;1.06789873;0.645982067;0.0625324272;1.05512227;0.400002031;0.0198426658;10;0.666667;0;1.0653329;1;1
24.048349;1.05512199;0.666670224;0.0330689582;0.631841538;0.0313420385;1.06504335;1.06789873;0.645982085;0.0625308936;1.05512226;0.400002034;0.0198416343;10;0.666667;0;1.06533292;1;1
24.050349;1.055121;0.666670216;0.0330673077;0.631842089;0.0313405022;1.06504232;1.06789774;0.645982723;0.0625294439;1.05512124;0.400002041;0.0198405761;10;0.666667;0;1.06533295;1;1
24.053349;1.05512101;0.666670216;0.0330656835;0.63184202;0.0313389403;1.06504027;1.06789676;0.64598337;0.0625280105;1.05512118;0.400002055;0.0198395036;10;0.666667;0;1.06533302;1;1
24.054349;1.05512001;0.666670217;0.0330640361;0.631842598;0.0313373949;1.06504025;1.06789676;0.645983382;0.0625264684;1.05512016;0.400002061;0.0198384838;10;0.666667;0;1.06533305;1;1
24.057349;1.05511902;0.666670216;0.0330624408;0.631843141;0.0313358566;1.06503818;1.06789578;0.645984018;0.0625250066;1.0551191;0.400002086;0.0198374401;10;0.666667;0;1.06533315;1;1
24.059349;1.05511903;0.666670209;0.0330591641;0.631843111;0.0313327072;1.06503713;1.06789479;0.645984637;0.0625235192;1.05511906;0.400002104;0.0198354266;10;0.666667;0;1.06533322;1;1
24.060349;1.05511903;0.666670204;0.0330591942;0.631843098;0.0313327134;1.06503711;1.0678948;0.645984641;0.0625219627;1.05511904;0.400002113;0.0198354247;10;0.666667;0;1.06533325;1;1
24.064349;1.05511705;0.666670172;0.0330559856;0.631844243;0.0313296443;1.06503402;1.06789285;0.64598584;0.0625189575;1.05511698;0.400002142;0.0198334423;10;0.666667;0;1.06533339;1;1
24.067349;1.05511705;0.666670143;0.0330527466;0.631844201;0.0313265113;1.06503297;1.0678919;0.64598642;0.0625158792;1.05511695;0.400002149;0.0198314703;10;0.666667;0;1.06533348;1;1
24.068349;1.05511605;0.666670132;0.0330527777;0.631844786;0.03132655;1.06503196;1.06789191;0.645986411;0.0625158721;1.05511594;0.400002147;0.0198314813;10;0.666667;0;1.06533352;1;1
24.071349;1.05511604;0.666670096;0.0330495323;0.631844742;0.03132342;1.06503092;1.06789096;0.645986994;0.0625127854;1.05511591;0.400002128;0.0198295205;10;0.666667;0;1.0653336;1;1
24.073349;1.05511503;0.666670069;0.0330479161;0.631845312;0.0313218904;1.0650299;1.06788999;0.645987585;0.0625112653;1.05511489;0.400002109;0.0198285531;10;0.666667;0;1.06533365;1;1
24.075349;1.05511402;0.66667004;0.033046292;0.631845883;0.031320358;1.06502889;1.06789001;0.645987568;0.0625096834;1.05511387;0.40000209;0.0198275917;10;0.666667;0;1.06533369;1;1
24.076349;1.05511401;0.666670025;0.03304631;0.631845871;0.0313203651;1.06502789;1.06789002;0.645987557;0.0625096713;1.05511386;0.400002081;0.0198276134;10;0.666667;0;1.0653337;1;1
24.079349;1.05511298;0.666669979;0.0330430164;0.631846436;0.0313172517;1.0650259;1.06788905;0.645988125;0.0625065672;1.05511284;0.400002058;0.0198256856;10;0.666667;0;1.06533373;1;1
24.086349;1.05511194;0.666669852;0.0330380598;0.631846978;0.0313125902;1.06502298;1.06788605;0.645989807;0.0625019646;1.0551118;0.400002046;0.0198228358;10;0.666667;0;1.06533374;1;1
24.090349;1.05510994;0.666669798;0.0330347491;0.631848153;0.0313095269;1.06502104;1.06788503;0.645990314;0.0624988516;1.05510979;0.400002061;0.0198208798;10;0.666667;0;1.06533371;1;1
24.093349;1.05510995;0.666669777;0.0330314302;0.631848144;0.0313063939;1.06501906;1.06788402;0.645990849;0.0624957443;1.0551098;0.400002073;0.0198188825;10;0.666667;0;1.06533366;1;1
24.094349;1.05510896;0.666669772;0.0330314327;0.631848742;0.0313064323;1.06501907;1.06788401;0.645990827;0.0624957276;1.0551088;0.400002075;0.0198188768;10;0.666667;0;1.06533365;1;1
24.095349;1.05510897;0.666669768;0.0330297669;0.631848741;0.0313048619;1.06501806;1.06788401;0.645990806;0.0624941494;1.05510881;0.400002078;0.019817868;10;0.666667;0;1.06533363;1;1
24.097349;1.05510898;0.666669759;0.0330280971;0.631848741;0.0313033033;1.06501706;1.06788299;0.645991372;0.062494171;1.05510884;0.400002082;0.0198168422;10;0.666667;0;1.0653336;1;1
24.098349;1.05510799;0.666669754;0.0330280932;0.631849341;0.0313033451;1.06501705;1.06788299;0.645991355;0.0624925914;1.05510785;0.400002083;0.0198168257;10;0.666667;0;1.06533358;1;1
24.099349;1.055108;0.666669747;0.0330264212;0.631849343;0.0313017786;1.06501604;1.06788198;0.645991943;0.0624926312;1.05510787;0.400002084;0.0198158071;10;0.666667;0;1.06533356;1;1
24.101349;1.05510803;0.666669733;0.0330247393;0.631849347;0.0313002268;1.06501502;1.06788197;0.645991914;0.0624910347;1.05510791;0.400002084;0.0198147634;10;0.666667;0;1.06533353;1;1
24.106349;1.05510609;0.666669697;0.0330213425;0.631850557;0.0312971873;1.06501293;1.06787996;0.645993065;0.0624863966;1.05510606;0.400002066;0.0198126116;10;0.666667;0;1.06533346;1;1
24.109349;1.05510613;0.66666968;0.0330179568;0.631850563;0.0312940467;1.06501087;1.06787998;0.645993039;0.0624848078;1.05510617;0.400002043;0.0198105002;10;0.666667;0;1.0653334;1;1
24.110349;1.05510515;0.666669676;0.0330179386;0.631851164;0.0312940778;1.06501085;1.06787899;0.645993637;0.0624832992;1.05510522;0.400002036;0.019810462;10;0.666667;0;1.06533338;1;1
24.113349;1.05510519;0.666669663;0.0330162223;0.63185117;0.0312924872;1.0650088;1.06787803;0.645994223;0.0624817851;1.05510534;0.400002017;0.0198093503;10;0.666667;0;1.0653333;1;1
24.114349;1.05510421;0.666669659;0.0330145421;0.631851772;0.0312909289;1.06500878;1.06787805;0.645994219;0.0624802221;1.05510438;0.400002012;0.0198083151;10;0.666667;0;1.06533327;1;1
24.117349;1.05510426;0.666669643;0.033012852;0.631851783;0.0312893094;1.06500676;1.0678771;0.645994821;0.0624787163;1.05510448;0.400002003;0.0198072184;10;0.666667;0;1.06533318;1;1
24.118349;1.05510328;0.666669637;0.0330111844;0.631852386;0.0312877414;1.06500675;1.06787712;0.645994824;0.0624787159;1.05510351;0.400002002;0.01980619;10;0.666667;0;1.06533315;1;1
24.121349;1.05510333;0.666669618;0.0330095336;0.631852405;0.0312860984;1.06500574;1.06787618;0.645995455;0.0624756523;1.05510356;0.400002002;0.0198051217;10;0.666667;0;1.06533305;1;1
24.123349;1.05510236;0.666669612;0.03300789;0.631853022;0.0312845039;1.06500474;1.06787522;0.645996089;0.0624741512;1.05510259;0.400002001;0.019804093;10;0.666667;0;1.06533299;1;1
24.126349;1.0551014;0.666669626;0.0330062651;0.631853656;0.0312828964;1.06500274;1.06787528;0.645996145;0.062472593;1.05510159;0.400001992;0.0198030749;10;0.666667;0;1.06533289;1;1
24.129349;1.05510144;0.666669677;0.0330029687;0.631853707;0.0312797038;1.06500173;1.06787433;0.645996822;0.0624710857;1.05510156;0.400001973;0.0198010838;10;0.666667;0;1.0653328;1;1
24.130349;1.05510045;0.666669701;0.0330029789;0.631854327;0.0312797287;1.06500072;1.06787434;0.645996849;0.0624695198;1.05510055;0.400001967;0.0198010922;10;0.666667;0;1.06533277;1;1
24.133349;1.05510048;0.666669785;0.032999671;0.631854402;0.0312765723;1.0649997;1.06787338;0.645997541;0.0624679858;1.0551005;0.400001954;0.0197991311;10;0.666667;0;1.06533269;1;1
24.134349;1.05509949;0.666669815;0.0329996783;0.631855029;0.031276608;1.06499969;1.06787239;0.645998175;0.0624664676;1.05509949;0.400001953;0.0197991486;10;0.666667;0;1.06533266;1;1
24.138349;1.05509951;0.666669936;0.0329963686;0.631855157;0.0312734937;1.06499765;1.06787142;0.645998894;0.0624648814;1.05509941;0.400001966;0.019797238;10;0.666667;0;1.06533254;1;1
24.139349;1.05509851;0.666669964;0.0329963726;0.63185579;0.031273539;1.06499664;1.06787143;0.64599892;0.0624632969;1.0550984;0.400001974;0.019797263;10;0.666667;0;1.06533252;1;1
24.141349;1.05509852;0.666670018;0.0329947107;0.631855857;0.0312719936;1.06499563;1.06787144;0.645998971;0.0624616885;1.05509836;0.400001996;0.0197963124;10;0.666667;0;1.06533246;1;1
24.142349;1.05509852;0.666670042;0.032993045;0.631855889;0.0312704319;1.06499562;1.06787045;0.645999602;0.0624617241;1.05509835;0.400002009;0.0197953365;10;0.666667;0;1.06533244;1;1
24.143349;1.05509752;0.666670066;0.0329930454;0.631856519;0.0312704795;1.06499462;1.06787045;0.645999627;0.0624601414;1.05509733;0.400002023;0.01979536;10;0.666667;0;1.06533241;1;1
24.145349;1.05509751;0.666670108;0.0329913794;0.631856577;0.0312689352;1.06499461;1.06786946;0.646000283;0.0624601612;1.05509731;0.400002052;0.0197944058;10;0.666667;0;1.06533237;1;1
24.146349;1.05509751;0.666670128;0.0329913804;0.631856604;0.0312689523;1.06499361;1.06786946;0.646000309;0.0624585846;1.05509731;0.400002066;0.0197944285;10;0.666667;0;1.06533235;1;1
24.147349;1.0550965;0.666670146;0.0329897155;0.631857229;0.0312674186;1.0649936;1.06786947;0.646000334;0.0624585716;1.0550963;0.400002079;0.0197934513;10;0.666667;0;1.06533232;1;1
24.150349;1.05509648;0.666670197;0.0329880602;0.631857301;0.0312658835;1.0649916;1.06786848;0.646001013;0.0624554878;1.05509631;0.400002113;0.0197925238;10;0.666667;0;1.06533226;1;1
24.151349;1.05509647;0.666670213;0.0329880659;0.631857326;0.0312658968;1.0649916;1.06786849;0.646001035;0.0624554863;1.05509632;0.400002122;0.0197925498;10;0.666667;0;1.06533224;1;1
24.152349;1.05509546;0.666670228;0.0329864061;0.63185795;0.0312643595;1.0649906;1.06786849;0.646001057;0.0624554867;1.05509532;0.40000213;0.0197915769;10;0.666667;0;1.06533222;1;1
24.155349;1.05509542;0.666670269;0.0329847668;0.631858031;0.0312628158;1.06498962;1.06786751;0.646001713;0.0624524319;1.05509536;0.400002152;0.019790665;10;0.666667;0;1.06533218;1;1
24.156349;1.05509441;0.666670282;0.0329831117;0.631858658;0.0312612775;1.06498962;1.06786752;0.646001725;0.0624524361;1.05509437;0.400002159;0.0197896963;10;0.666667;0;1.06533216;1;1
24.160349;1.05509436;0.666670326;0.0329814958;0.631858763;0.0312597367;1.06498765;1.06786553;0.646002956;0.0624494559;1.05509444;0.40000219;0.0197888244;10;0.666667;0;1.06533213;1;1
24.161349;1.05509335;0.666670335;0.0329798393;0.631859386;0.0312581925;1.06498665;1.06786553;0.646002954;0.0624494651;1.05509345;0.400002198;0.0197878566;10;0.666667;0;1.06533212;1;1
24.164349;1.05509331;0.666670361;0.0329781877;0.631859448;0.0312566213;1.06498566;1.06786453;0.64600354;0.0624479995;1.0550935;0.400002218;0.0197869534;10;0.666667;0;1.06533211;1;1
24.165349;1.05509229;0.66667037;0.0329781869;0.631860064;0.0312566514;1.06498565;1.06786453;0.64600353;0.062446454;1.05509252;0.400002224;0.0197869854;10;0.666667;0;1.06533211;1;1
24.169349;1.05509221;0.666670418;0.0329748224;0.631860121;0.0312534883;1.06498362;1.06786356;0.646004092;0.0624450285;1.05509259;0.400002238;0.0197851026;10;0.666667;0;1.06533212;1;1
24.170349;1.05509119;0.666670434;0.0329748089;0.631860732;0.0312535179;1.06498361;1.06786357;0.646004082;0.0624434901;1.05509161;0.400002239;0.0197851277;10;0.666667;0;1.06533213;1;1
24.173349;1.05509113;0.666670491;0.0329714281;0.631860759;0.0312503683;1.06498158;1.0678626;0.646004658;0.062442057;1.05509166;0.40000224;0.0197831905;10;0.666667;0;1.06533216;1;1
24.174349;1.05509011;0.666670511;0.0329714116;0.631861364;0.0312504053;1.06498156;1.0678626;0.64600465;0.062442079;1.05509068;0.400002239;0.019783207;10;0.666667;0;1.06533217;1;1
24.175349;1.05509009;0.666670531;0.0329713954;0.631861369;0.0312504149;1.06498155;1.06786261;0.646004644;0.062440539;1.05509069;0.400002236;0.0197832214;10;0.666667;0;1.06533219;1;1
24.176349;1.05509007;0.666670551;0.0329697135;0.631861372;0.0312488471;1.06498053;1.06786162;0.646005243;0.0624406169;1.0550907;0.400002232;0.0197822339;10;0.666667;0;1.06533221;1;1
24.179349;1.05508902;0.666670607;0.0329680117;0.631861973;0.0312473418;1.06497949;1.06786162;0.646005232;0.0624391098;1.05508971;0.400002212;0.0197812614;10;0.666667;0;1.06533228;1;1
24.183349;1.05508898;0.66667066;0.0329646625;0.631861964;0.031244245;1.06497745;1.06786061;0.646005829;0.0624361212;1.05508967;0.400002164;0.019779288;10;0.666667;0;1.06533238;1;1
24.184349;1.05508797;0.666670667;0.0329646625;0.631862558;0.0312442895;1.06497744;1.0678596;0.646006432;0.0624361993;1.05508865;0.400002149;0.0197792953;10;0.666667;0;1.0653324;1;1
24.187349;1.05508796;0.666670672;0.032962999;0.631862535;0.0312427576;1.06497644;1.06785958;0.646006428;0.0624331358;1.05508858;0.400002101;0.0197783208;10;0.666667;0;1.06533248;1;1
24.188349;1.05508695;0.666670668;0.0329613337;0.631863122;0.0312412254;1.06497544;1.06785858;0.646007032;0.0624332121;1.05508756;0.400002085;0.0197773298;10;0.666667;0;1.06533251;1;1
24.192349;1.05508695;0.666670616;0.0329596738;0.631863053;0.0312397276;1.06497446;1.06785754;0.646007636;0.0624301986;1.05508743;0.400002035;0.0197763595;10;0.666667;0;1.06533261;1;1
24.193349;1.05508595;0.666670594;0.0329596759;0.63186363;0.0312397799;1.06497348;1.06785753;0.646007637;0.0624302041;1.05508639;0.400002026;0.0197763643;10;0.666667;0;1.06533264;1;1
24.196349;1.05508595;0.666670513;0.0329563494;0.631863562;0.0312366906;1.06497252;1.06785749;0.646007644;0.0624286446;1.05508629;0.400002011;0.0197743733;10;0.666667;0;1.06533272;1;1
24.197349;1.05508595;0.666670483;0.0329563519;0.631863542;0.0312367141;1.06497253;1.06785647;0.64600825;0.0624287001;1.05508626;0.400002008;0.0197743745;10;0.666667;0;1.06533275;1;1
24.202349;1.05508494;0.666670336;0.0329530343;0.631864085;0.0312336998;1.06497064;1.06785537;0.646008847;0.0624256183;1.05508512;0.400002004;0.0197723626;10;0.666667;0;1.06533287;1;1
24.203349;1.05508393;0.666670308;0.0329530394;0.631864684;0.0312337514;1.06496966;1.06785535;0.646008842;0.0624240552;1.0550841;0.400002002;0.0197723556;10;0.666667;0;1.06533289;1;1
24.207349;1.0550839;0.666670196;0.0329497365;0.631864719;0.0312306682;1.06496875;1.06785426;0.64600942;0.0624225539;1.05508404;0.400001984;0.019770315;10;0.666667;0;1.06533294;1;1
24.208349;1.05508289;0.666670168;0.0329497476;0.631865333;0.0312307126;1.06496777;1.06785424;0.646009413;0.0624209961;1.05508303;0.400001977;0.0197703022;10;0.666667;0;1.06533295;1;1
24.209349;1.05508287;0.666670141;0.0329480938;0.63186535;0.0312291457;1.0649678;1.06785322;0.646010012;0.0624210582;1.05508303;0.400001969;0.0197692887;10;0.666667;0;1.06533295;1;1
24.212349;1.05508285;0.666670063;0.0329464775;0.631865405;0.0312275914;1.06496686;1.06785318;0.646009997;0.0624195112;1.05508302;0.400001944;0.0197682475;10;0.666667;0;1.06533297;1;1
24.213349;1.05508184;0.666670039;0.0329464973;0.631866023;0.0312276248;1.06496587;1.06785317;0.646009993;0.0624195156;1.05508203;0.400001936;0.0197682353;10;0.666667;0;1.06533297;1;1
24.214349;1.05508183;0.666670014;0.0329465177;0.631866041;0.0312276259;1.06496589;1.06785216;0.646010594;0.0624180171;1.05508203;0.400001929;0.0197682245;10;0.666667;0;1.06533297;1;1
24.217349;1.05508181;0.666669945;0.0329449111;0.631866097;0.0312260308;1.06496493;1.06785215;0.646010583;0.0624164641;1.05508204;0.400001911;0.0197671999;10;0.666667;0;1.06533295;1;1
24.218349;1.05508081;0.666669923;0.0329432628;0.631866715;0.0312244689;1.06496494;1.06785114;0.646011184;0.0624165237;1.05508105;0.400001908;0.0197661943;10;0.666667;0;1.06533295;1;1
24.219349;1.0550808;0.666669901;0.0329432801;0.631866734;0.0312244538;1.06496395;1.06785114;0.646011181;0.0624149636;1.05508105;0.400001905;0.0197661901;10;0.666667;0;1.06533294;1;1
24.221349;1.05508078;0.666669858;0.0329416454;0.63186677;0.0312228349;1.06496296;1.06785112;0.646011175;0.0624149629;1.05508106;0.400001904;0.0197651858;10;0.666667;0;1.06533291;1;1
24.222349;1.05508077;0.666669838;0.0329416601;0.631866787;0.0312228115;1.06496297;1.06785112;0.646011172;0.0624134009;1.05508107;0.400001905;0.0197651856;10;0.666667;0;1.0653329;1;1
24.223349;1.05508076;0.666669819;0.0329400076;0.631866802;0.0312212066;1.06496297;1.06785011;0.646011775;0.0624134576;1.05508108;0.400001907;0.0197641865;10;0.666667;0;1.06533288;1;1
24.224349;1.05507975;0.666669801;0.0329400215;0.631867416;0.0312212095;1.06496197;1.0678501;0.646011773;0.0624134558;1.05508009;0.40000191;0.0197641884;10;0.666667;0;1.06533286;1;1
24.227349;1.05507973;0.666669753;0.0329383967;0.631867447;0.0312195456;1.06496097;1.06784906;0.646012379;0.0624119484;1.05508014;0.400001924;0.0197632002;10;0.666667;0;1.06533282;1;1
24.228349;1.05507972;0.666669738;0.0329384111;0.631867453;0.0312195179;1.06496097;1.06784904;0.646012382;0.0624103865;1.05508015;0.400001928;0.0197632059;10;0.666667;0;1.0653328;1;1
24.229349;1.05507872;0.666669724;0.0329367592;0.631868056;0.0312179411;1.06496096;1.06784902;0.646012387;0.0624103854;1.05507917;0.400001933;0.0197622122;10;0.666667;0;1.06533279;1;1
24.233349;1.05507869;0.666669669;0.0329351568;0.631868051;0.031216263;1.06495895;1.06784796;0.64601303;0.0624088798;1.05507924;0.40000194;0.0197612441;10;0.666667;0;1.06533274;1;1
24.234349;1.05507769;0.666669657;0.0329335082;0.631868644;0.03121469;1.06495895;1.06784795;0.646013043;0.0624073186;1.05507825;0.400001938;0.0197602534;10;0.666667;0;1.06533274;1;1
24.236349;1.05507768;0.666669636;0.0329335482;0.631868625;0.0312146461;1.06495795;1.06784793;0.646013074;0.0624073189;1.05507827;0.400001927;0.0197602731;10;0.666667;0;1.06533273;1;1
24.239349;1.05507768;0.666669624;0.0329319505;0.631868585;0.0312130098;1.06495695;1.06784692;0.646013734;0.0624058231;1.05507829;0.400001899;0.0197593024;10;0.666667;0;1.06533275;1;1
24.240349;1.05507668;0.666669625;0.0329303085;0.631869168;0.0312114449;1.06495695;1.06784692;0.646013753;0.0624042668;1.05507729;0.400001888;0.0197583111;10;0.666667;0;1.06533276;1;1
24.241349;1.05507668;0.66666963;0.0329303337;0.631869153;0.0312114322;1.06495595;1.06784593;0.646014377;0.062404331;1.05507729;0.400001878;0.0197583188;10;0.666667;0;1.06533277;1;1
24.244349;1.05507669;0.666669657;0.0329287403;0.631869109;0.0312098271;1.06495496;1.06784594;0.646014434;0.0624027934;1.05507727;0.400001851;0.0197573347;10;0.666667;0;1.06533282;1;1
24.245349;1.05507569;0.66666967;0.0329287624;0.631869694;0.0312098515;1.06495497;1.06784595;0.646014452;0.062401242;1.05507626;0.400001844;0.0197573374;10;0.666667;0;1.06533284;1;1
24.250349;1.05507571;0.666669756;0.0329255027;0.631869653;0.0312066767;1.06495302;1.06784497;0.646015127;0.0623998016;1.05507616;0.400001831;0.0197553404;10;0.666667;0;1.06533297;1;1
24.251349;1.05507471;0.666669774;0.0329255087;0.631870249;0.0312067046;1.06495304;1.06784397;0.646015738;0.062398316;1.05507514;0.400001832;0.0197553406;10;0.666667;0;1.065333;1;1
24.256349;1.05507472;0.666669849;0.0329221708;0.63187026;0.0312035517;1.06495108;1.06784301;0.646016332;0.0623969145;1.05507503;0.400001839;0.0197533492;10;0.666667;0;1.06533317;1;1
24.257349;1.05507371;0.66666986;0.0329221657;0.631870865;0.0312035858;1.06495108;1.06784302;0.646016321;0.0623969353;1.05507401;0.40000184;0.0197533535;10;0.666667;0;1.0653332;1;1
24.260349;1.05507371;0.66666988;0.0329204829;0.631870885;0.0312020228;1.06495007;1.06784305;0.646016273;0.0623954314;1.05507395;0.400001841;0.019752373;10;0.666667;0;1.06533329;1;1
24.261349;1.05507371;0.666669883;0.0329188115;0.631870891;0.031200448;1.06494907;1.06784206;0.646016856;0.0623939464;1.05507394;0.400001841;0.0197513813;10;0.666667;0;1.06533332;1;1
24.262349;1.05507271;0.666669884;0.0329188071;0.631871496;0.0312004807;1.06494906;1.06784208;0.646016832;0.0623939627;1.05507293;0.400001842;0.0197513903;10;0.666667;0;1.06533333;1;1
24.265349;1.05507272;0.666669877;0.0329171284;0.631871516;0.0311988954;1.06494803;1.06784212;0.646016746;0.0623924441;1.05507291;0.400001843;0.0197504216;10;0.666667;0;1.06533337;1;1
24.266349;1.05507272;0.666669872;0.0329171243;0.631871524;0.0311988874;1.06494802;1.06784114;0.646017316;0.0623925138;1.05507291;0.400001843;0.019750434;10;0.666667;0;1.06533337;1;1
24.270349;1.05507178;0.666669846;0.03291544;0.631872159;0.0311972727;1.064946;1.0678412;0.646017154;0.0623894215;1.05507194;0.400001843;0.0197494859;10;0.666667;0;1.06533333;1;1
24.271349;1.0550718;0.66666984;0.0329137685;0.631872169;0.031195669;1.064946;1.06784022;0.646017715;0.0623894828;1.05507195;0.400001844;0.0197484972;10;0.666667;0;1.06533332;1;1
24.273349;1.05507186;0.66666983;0.0329137573;0.631872188;0.0311956135;1.064945;1.06784025;0.646017626;0.062387922;1.05507198;0.400001846;0.0197485159;10;0.666667;0;1.06533329;1;1
24.274349;1.05507089;0.666669828;0.0329120839;0.631872794;0.0311940329;1.064945;1.06784026;0.646017583;0.0623879194;1.05507099;0.400001847;0.0197475232;10;0.666667;0;1.06533327;1;1
24.275349;1.05507093;0.666669827;0.032912076;0.631872801;0.0311940013;1.064945;1.06784027;0.646017542;0.0623879155;1.055071;0.400001848;0.019747529;10;0.666667;0;1.06533325;1;1
24.276349;1.05507097;0.666669827;0.0329120671;0.631872806;0.0311939695;1.064945;1.06783928;0.646018108;0.062387969;1.05507101;0.400001849;0.0197475332;10;0.666667;0;1.06533324;1;1
24.277349;1.05507101;0.66666983;0.0329103906;0.631872808;0.0311923581;1.064944;1.06783929;0.646018071;0.0623864028;1.05507102;0.40000185;0.0197465359;10;0.666667;0;1.06533322;1;1
24.279349;1.05507109;0.66666984;0.0329103685;0.631872808;0.0311922972;1.064944;1.0678393;0.646018004;0.0623863908;1.05507103;0.400001851;0.0197465359;10;0.666667;0;1.06533319;1;1
24.280349;1.05507013;0.666669847;0.0329103563;0.631873403;0.031192298;1.064943;1.06783931;0.646017973;0.0623848238;1.05507003;0.40000185;0.0197465328;10;0.666667;0;1.06533317;1;1
24.281349;1.05507017;0.666669857;0.0329086769;0.631873397;0.0311906906;1.064943;1.06783831;0.646016988;0.0623848759;1.05507003;0.400001849;0.0197455275;10;0.666667;0;1.06533315;1;1
24.286349;1.05507035;0.666669922;0.032906943;0.631873329;0.0311889823;1.06494095;1.06783833;0.646016867;0.0623832767;1.05507003;0.400001829;0.0197444664;10;0.666667;0;1.06533308;1;1
24.287349;1.05506938;0.666669937;0.0329052622;0.631873909;0.0311874076;1.06494093;1.06783733;0.646017455;0.0623817626;1.05506903;0.400001823;0.0197434481;10;0.666667;0;1.06533307;1;1
24.289349;1.05506943;0.666669968;0.0329052338;0.631873864;0.0311873601;1.0649399;1.06783734;0.646017431;0.0623817324;1.05506902;0.400001808;0.0197434062;10;0.666667;0;1.06533305;1;1
24.292349;1.0550695;0.66667001;0.0329035249;0.631873783;0.0311857169;1.06493984;1.06783637;0.646018028;0.0623801671;1.055069;0.400001779;0.0197423325;10;0.666667;0;1.06533302;1;1
24.293349;1.05506852;0.666670021;0.032903512;0.631874352;0.0311857288;1.06493882;1.06783637;0.646018033;0.0623785808;1.05506799;0.400001768;0.0197423061;10;0.666667;0;1.06533301;1;1
24.297349;1.05506857;0.666670053;0.0329001396;0.631874224;0.0311825247;1.06493773;1.0678364;0.64601808;0.0623769002;1.05506798;0.400001715;0.0197401983;10;0.666667;0;1.06533297;1;1
24.298349;1.05506858;0.666670058;0.0329001339;0.631874192;0.0311825212;1.06493771;1.06783541;0.646018702;0.0623769252;1.05506798;0.400001701;0.0197401723;10;0.666667;0;1.06533296;1;1
24.299349;1.05506758;0.666670064;0.03290013;0.631874759;0.0311825507;1.06493669;1.06783541;0.646018719;0.0623768908;1.05506698;0.400001687;0.0197401473;10;0.666667;0;1.06533295;1;1
24.303349;1.05506757;0.666670097;0.0328984633;0.631874651;0.0311810023;1.06493562;1.06783441;0.646019391;0.0623752481;1.055067;0.400001637;0.0197390577;10;0.666667;0;1.06533291;1;1
24.305349;1.05506756;0.666670124;0.0328968052;0.631874607;0.0311794539;1.06493559;1.0678344;0.64601942;0.0623736226;1.055067;0.400001623;0.0197380168;10;0.666667;0;1.0653329;1;1
24.306349;1.05506655;0.66667014;0.0328968109;0.631875185;0.0311795011;1.06493458;1.06783439;0.646019433;0.0623735925;1.055066;0.400001621;0.0197379964;10;0.666667;0;1.06533289;1;1
24.308349;1.05506652;0.666670179;0.0328951558;0.631875148;0.0311779577;1.06493456;1.06783438;0.646019457;0.0623719746;1.05506599;0.400001624;0.0197369552;10;0.666667;0;1.06533287;1;1
24.309349;1.05506651;0.666670201;0.0328951604;0.63187513;0.0311779755;1.06493456;1.06783337;0.646020074;0.0623720059;1.05506598;0.400001629;0.0197369346;10;0.666667;0;1.06533287;1;1
24.312349;1.05506647;0.666670273;0.0328934954;0.631875078;0.0311764449;1.06493354;1.06783333;0.646020109;0.0623703697;1.05506596;0.400001654;0.0197358759;10;0.666667;0;1.06533284;1;1
24.313349;1.05506546;0.666670297;0.0328934902;0.63187566;0.0311764893;1.06493254;1.06783332;0.646020121;0.0623703473;1.05506494;0.400001665;0.0197358585;10;0.666667;0;1.06533284;1;1
24.319349;1.0550654;0.666670428;0.0328900594;0.631875558;0.0311734118;1.06493154;1.06783228;0.646020842;0.0623671787;1.05506487;0.400001753;0.0197337942;10;0.666667;0;1.0653328;1;1
24.320349;1.05506439;0.666670445;0.0328900352;0.631876141;0.0311734553;1.06493054;1.06783228;0.646020869;0.0623671664;1.05506386;0.40000177;0.0197337909;10;0.666667;0;1.0653328;1;1
24.332349;1.05506335;0.666670506;0.0328846926;0.631876683;0.0311688782;1.06492757;1.06783014;0.646022398;0.0623625353;1.05506279;0.40000201;0.0197309249;10;0.666667;0;1.06533275;1;1
24.333349;1.05506335;0.666670504;0.032884667;0.631876687;0.0311688838;1.06492757;1.06782913;0.646023025;0.0623625968;1.05506279;0.400002031;0.0197309473;10;0.666667;0;1.06533275;1;1
24.334349;1.05506234;0.666670503;0.0328829766;0.63187729;0.0311673377;1.06492757;1.06782912;0.646023046;0.062361041;1.05506179;0.400002051;0.0197299699;10;0.666667;0;1.06533275;1;1
24.338349;1.0550623;0.666670498;0.032881241;0.631877303;0.0311657585;1.06492656;1.06782907;0.646023128;0.0623595213;1.05506179;0.400002119;0.0197290523;10;0.666667;0;1.06533275;1;1
24.339349;1.05506229;0.666670498;0.0328812312;0.631877305;0.0311657547;1.06492556;1.06782807;0.646023752;0.0623595943;1.05506179;0.400002134;0.0197290686;10;0.666667;0;1.06533275;1;1
24.340349;1.05506227;0.666670499;0.0328812247;0.631877306;0.0311657493;1.06492556;1.06782806;0.64602377;0.06235961;1.05506179;0.400002147;0.0197290825;10;0.666667;0;1.06533275;1;1
24.341349;1.05506125;0.666670501;0.0328812213;0.631877905;0.031165772;1.06492555;1.06782805;0.646023787;0.0623580656;1.05506079;0.400002159;0.0197290941;10;0.666667;0;1.06533275;1;1
24.345349;1.05506117;0.666670516;0.0328795717;0.631877892;0.0311641516;1.06492456;1.06782804;0.646023837;0.0623565717;1.05506079;0.400002191;0.019728114;10;0.666667;0;1.06533276;1;1
24.346349;1.05506115;0.666670523;0.0328779174;0.631877885;0.0311625594;1.06492357;1.06782704;0.646024448;0.0623566459;1.05506079;0.400002195;0.0197271122;10;0.666667;0;1.06533276;1;1
24.348349;1.0550611;0.666670543;0.0328779523;0.631877869;0.0311625336;1.06492359;1.06782705;0.646024453;0.0623566762;1.0550608;0.400002198;0.0197271015;10;0.666667;0;1.06533276;1;1
24.349349;1.05506008;0.666670555;0.0328779743;0.63187846;0.0311625503;1.0649236;1.06782706;0.646024451;0.0623566914;1.0550598;0.400002197;0.0197270935;10;0.666667;0;1.06533276;1;1
24.351349;1.05506004;0.66667058;0.0328763587;0.631878443;0.0311609474;1.06492262;1.06782709;0.646024441;0.0623551628;1.05505981;0.400002192;0.0197260747;10;0.666667;0;1.06533277;1;1
24.352349;1.05506002;0.666670592;0.0328763868;0.631878435;0.0311609378;1.06492263;1.0678261;0.646025038;0.0623552389;1.05505982;0.400002188;0.0197260652;10;0.666667;0;1.06533277;1;1
24.355349;1.05505998;0.66667062;0.0328748072;0.631878419;0.0311593408;1.06492167;1.06782614;0.646025007;0.0623537417;1.05505984;0.400002174;0.0197250419;10;0.666667;0;1.06533278;1;1
24.356349;1.05505897;0.666670626;0.0328748348;0.631879014;0.0311593694;1.06492169;1.06782615;0.646024996;0.0623537675;1.05505885;0.400002169;0.0197250367;10;0.666667;0;1.06533278;1;1
24.358349;1.05505894;0.666670629;0.0328732175;0.63187901;0.0311577957;1.06492071;1.06782616;0.646024976;0.0623522659;1.05505886;0.400002157;0.0197240301;10;0.666667;0;1.06533278;1;1
24.359349;1.05505893;0.666670627;0.0328732388;0.631879009;0.0311578025;1.06492073;1.06782517;0.646025571;0.0623523572;1.05505886;0.40000215;0.0197240281;10;0.666667;0;1.06533278;1;1
24.362349;1.05505891;0.666670604;0.0328716202;0.631879008;0.0311562537;1.06491977;1.06782518;0.646025545;0.0623509012;1.05505887;0.40000213;0.0197230264;10;0.666667;0;1.06533277;1;1
24.363349;1.0550589;0.666670591;0.0328716309;0.631879008;0.0311562655;1.06491978;1.06782518;0.646025536;0.0623509359;1.05505887;0.400002124;0.0197230277;10;0.666667;0;1.06533277;1;1
24.364349;1.0550579;0.666670577;0.0328716391;0.631879606;0.0311563071;1.06491979;1.06782518;0.646025527;0.0623509698;1.05505787;0.40000212;0.0197230303;10;0.666667;0;1.06533276;1;1
24.365349;1.05505789;0.666670561;0.032871645;0.631879606;0.0311563191;1.06491981;1.06782518;0.646025519;0.062351003;1.05505788;0.400002117;0.0197230344;10;0.666667;0;1.06533276;1;1
24.366349;1.05505789;0.666670544;0.0328699822;0.631879605;0.0311547515;1.06491882;1.06782418;0.646026115;0.0623495331;1.05505789;0.400002117;0.0197220401;10;0.666667;0;1.06533275;1;1
24.372349;1.0550579;0.666670429;0.0328683006;0.631879612;0.0311532571;1.06491788;1.06782421;0.64602606;0.0623481481;1.05505794;0.400002164;0.01972111;10;0.666667;0;1.06533271;1;1
24.373349;1.05505691;0.66667041;0.0328682917;0.631880214;0.0311533049;1.06491789;1.06782321;0.646026656;0.0623482301;1.05505694;0.40000218;0.019721127;10;0.666667;0;1.0653327;1;1
24.380349;1.05505696;0.666670294;0.0328648607;0.631880264;0.031150314;1.06491596;1.06782219;0.646027207;0.0623452531;1.05505699;0.400002345;0.0197192785;10;0.666667;0;1.06533264;1;1
24.381349;1.05505596;0.666670282;0.0328648456;0.631880871;0.031150372;1.06491598;1.06782218;0.646027202;0.0623452525;1.05505599;0.400002372;0.0197193033;10;0.666667;0;1.06533264;1;1
24.386349;1.05505595;0.666670237;0.0328631189;0.6318809;0.0311489453;1.06491507;1.06782211;0.646027196;0.0623436521;1.05505596;0.400002492;0.0197184197;10;0.666667;0;1.06533261;1;1
24.387349;1.05505595;0.66667023;0.0328631093;0.631880903;0.0311489769;1.06491509;1.0678211;0.646027805;0.0623436981;1.05505595;0.400002511;0.0197184399;10;0.666667;0;1.0653326;1;1
24.389349;1.05505593;0.666670217;0.0328614237;0.631880907;0.0311474583;1.06491413;1.06782107;0.646027814;0.0623421106;1.05505592;0.400002545;0.0197174756;10;0.666667;0;1.06533259;1;1
24.390349;1.05505493;0.666670212;0.0328614136;0.631881507;0.0311475163;1.06491416;1.06782106;0.64602782;0.062342097;1.0550549;0.40000256;0.0197174907;10;0.666667;0;1.06533258;1;1
24.394349;1.0550549;0.666670197;0.0328596967;0.631881501;0.0311460285;1.06491326;1.06782104;0.646027837;0.0623404863;1.05505482;0.40000261;0.0197165307;10;0.666667;0;1.06533255;1;1
24.395349;1.0550549;0.666670192;0.0328596821;0.631881498;0.031146045;1.06491328;1.06782004;0.646028445;0.062340534;1.0550548;0.400002621;0.0197165366;10;0.666667;0;1.06533254;1;1
24.398349;1.05505488;0.666670167;0.0328579704;0.631881483;0.0311445014;1.06491236;1.06782003;0.646028452;0.062340508;1.05505473;0.400002645;0.0197155476;10;0.666667;0;1.06533253;1;1
24.399349;1.05505387;0.666670155;0.0328579557;0.631882076;0.0311445392;1.06491238;1.06782003;0.646028455;0.06233894;1.05505372;0.400002651;0.019715549;10;0.666667;0;1.06533253;1;1
24.402349;1.05505386;0.66667011;0.0328579137;0.631882051;0.0311445541;1.06491145;1.06782002;0.646028463;0.0623389178;1.05505366;0.400002657;0.0197155459;10;0.666667;0;1.06533253;1;1
24.403349;1.05505385;0.666670093;0.0328562341;0.631882042;0.0311429763;1.06491147;1.06781901;0.646029068;0.0623389669;1.05505365;0.400002655;0.0197145424;10;0.666667;0;1.06533254;1;1
24.407349;1.05505385;0.66667002;0.0328561936;0.631882012;0.0311429716;1.06491056;1.06781898;0.646029044;0.0623373554;1.0550536;0.40000261;0.0197145129;10;0.666667;0;1.06533258;1;1
24.408349;1.05505285;0.666670003;0.0328545204;0.631882606;0.0311414181;1.06491058;1.06781898;0.646029029;0.0623373405;1.0550526;0.40000259;0.0197135018;10;0.666667;0;1.0653326;1;1
24.410349;1.05505285;0.666669971;0.0328545126;0.631882598;0.0311414101;1.06491062;1.06781897;0.646028987;0.0623357506;1.05505258;0.400002538;0.0197134763;10;0.666667;0;1.06533263;1;1
24.411349;1.05505285;0.666669958;0.0328545114;0.631882595;0.0311414053;1.06491063;1.06781796;0.646029566;0.062335796;1.05505258;0.400002507;0.0197134619;10;0.666667;0;1.06533265;1;1
24.416349;1.05505286;0.666669913;0.0328528673;0.631882598;0.0311397992;1.06490967;1.06781796;0.646029395;0.0623341928;1.05505255;0.400002313;0.0197123823;10;0.666667;0;1.06533277;1;1
24.417349;1.05505186;0.666669908;0.0328528776;0.631883202;0.0311398248;1.06490867;1.06781797;0.646029356;0.0623341887;1.05505154;0.40000227;0.0197123667;10;0.666667;0;1.0653328;1;1
24.418349;1.05505187;0.666669904;0.0328512229;0.631883207;0.0311382423;1.06490867;1.06781797;0.646029317;0.0623341859;1.05505153;0.400002227;0.0197113517;10;0.666667;0;1.06533283;1;1
24.419349;1.05505186;0.666669901;0.0328512362;0.631883214;0.0311382404;1.06490866;1.06781698;0.646029882;0.0623326819;1.05505152;0.400002182;0.0197113371;10;0.666667;0;1.06533286;1;1
24.426349;1.05505184;0.666669926;0.032849671;0.631883286;0.0311366497;1.06490751;1.06781707;0.646029629;0.0623311278;1.05505147;0.400001874;0.0197102451;10;0.666667;0;1.06533305;1;1
24.427349;1.05505084;0.666669936;0.0328496839;0.631883898;0.0311366754;1.06490648;1.06781709;0.646029598;0.0623311286;1.05505046;0.400001832;0.0197102326;10;0.666667;0;1.06533307;1;1
24.428349;1.05505083;0.666669947;0.0328496963;0.63188391;0.0311366708;1.06490645;1.06781611;0.646030174;0.0623311873;1.05505046;0.40000179;0.0197102203;10;0.666667;0;1.06533309;1;1
24.435349;1.05505071;0.666670035;0.0328464369;0.631884017;0.03113346;1.06490519;1.06781628;0.646030016;0.0623280513;1.05505048;0.400001524;0.0197081599;10;0.666667;0;1.06533318;1;1
24.436349;1.05505069;0.666670047;0.0328464453;0.631884038;0.0311334508;1.06490515;1.06781631;0.646029997;0.0623280474;1.05505049;0.400001491;0.0197081571;10;0.666667;0;1.06533318;1;1
24.437349;1.05505067;0.666670058;0.0328464526;0.63188406;0.0311334417;1.06490511;1.06781533;0.646030584;0.0623281015;1.0550505;0.400001459;0.019708156;10;0.666667;0;1.06533318;1;1
24.438349;1.05504965;0.666670069;0.0328464583;0.631884683;0.0311334623;1.06490407;1.06781535;0.646030566;0.0623280966;1.05504951;0.400001431;0.0197081568;10;0.666667;0;1.06533318;1;1
24.440349;1.0550496;0.666670089;0.0328447982;0.631884734;0.0311318659;1.06490399;1.06781539;0.64603053;0.062328085;1.05504954;0.400001381;0.0197071646;10;0.666667;0;1.06533318;1;1
24.443349;1.05504953;0.666670114;0.0328447943;0.631884817;0.0311318427;1.06490288;1.06781543;0.646030475;0.0623265039;1.05504958;0.40000133;0.0197071921;10;0.666667;0;1.06533317;1;1
24.445349;1.05504949;0.666670126;0.0328447834;0.631884874;0.0311318259;1.06490282;1.06781545;0.646030437;0.062326493;1.05504961;0.400001309;0.0197072197;10;0.666667;0;1.06533316;1;1
24.446349;1.05504947;0.666670131;0.0328431092;0.631884902;0.0311302366;1.06490279;1.06781445;0.646031022;0.0623265476;1.05504963;0.400001302;0.0197062358;10;0.666667;0;1.06533316;1;1
24.448349;1.05504943;0.666670138;0.0328430911;0.631884957;0.0311302145;1.06490273;1.06781445;0.646030983;0.0623249834;1.05504966;0.400001294;0.0197062724;10;0.666667;0;1.06533315;1;1
24.449349;1.05504842;0.666670142;0.0328430806;0.631885582;0.0311302321;1.06490171;1.06781444;0.646030963;0.0623249833;1.05504868;0.400001293;0.0197062927;10;0.666667;0;1.06533314;1;1
24.455349;1.05504832;0.66667016;0.0328413416;0.631885722;0.0311285894;1.06490058;1.06781434;0.646030859;0.0623234393;1.0550488;0.400001333;0.0197054361;10;0.666667;0;1.0653331;1;1
24.456349;1.05504831;0.666670165;0.0328413301;0.631885742;0.0311285827;1.06490057;1.06781331;0.646031452;0.0623235045;1.05504882;0.400001348;0.0197054612;10;0.666667;0;1.06533309;1;1
24.459349;1.05504827;0.666670183;0.0328396306;0.631885793;0.0311269898;1.06490053;1.06781323;0.64603142;0.0623219786;1.05504889;0.400001401;0.0197045312;10;0.666667;0;1.06533307;1;1
24.460349;1.05504725;0.666670189;0.0328396206;0.631886406;0.0311270171;1.06490052;1.0678132;0.646031411;0.0623219966;1.05504791;0.400001421;0.0197045516;10;0.666667;0;1.06533306;1;1
24.465349;1.05504723;0.666670208;0.0328379203;0.631886453;0.0311254452;1.06489949;1.06781304;0.646031383;0.0623221516;1.05504799;0.400001517;0.0197036273;10;0.666667;0;1.06533301;1;1
24.466349;1.05504723;0.666670207;0.0328379172;0.631886459;0.0311254502;1.06489949;1.06781201;0.646031987;0.0623206936;1.055048;0.400001534;0.0197036388;10;0.666667;0;1.065333;1;1
24.471349;1.05504724;0.666670194;0.0328362517;0.631886489;0.0311238983;1.0648985;1.06781186;0.64603202;0.0623209701;1.05504805;0.400001599;0.0197026842;10;0.666667;0;1.06533296;1;1
24.472349;1.05504625;0.666670192;0.0328362551;0.631887093;0.0311239302;1.0648985;1.06781183;0.646032034;0.0623194734;1.05504705;0.400001609;0.01970269;10;0.666667;0;1.06533296;1;1
24.476349;1.05504626;0.666670189;0.0328362752;0.631887104;0.0311239181;1.06489753;1.06781173;0.646032104;0.0623197427;1.05504708;0.400001638;0.0197026893;10;0.666667;0;1.06533296;1;1
24.477349;1.05504627;0.666670191;0.0328362823;0.631887103;0.0311239093;1.06489754;1.06781071;0.64603273;0.0623198691;1.05504708;0.400001644;0.0197026812;10;0.666667;0;1.06533296;1;1
24.484349;1.05504636;0.666670239;0.0328346776;0.631887034;0.0311222073;1.06489668;1.0678106;0.646032863;0.0623187419;1.05504716;0.400001658;0.0197015499;10;0.666667;0;1.06533305;1;1
24.485349;1.05504538;0.66667025;0.0328330167;0.631887616;0.0311206338;1.0648967;1.0678106;0.646032877;0.0623187915;1.05504617;0.400001659;0.0197005264;10;0.666667;0;1.06533306;1;1
24.487349;1.05504543;0.666670273;0.0328330227;0.631887583;0.0311205855;1.06489576;1.0678106;0.646032903;0.062317315;1.05504619;0.400001663;0.0197004806;10;0.666667;0;1.06533311;1;1
24.488349;1.05504546;0.666670285;0.0328330231;0.631887565;0.0311205605;1.06489579;1.0678096;0.64603352;0.0623174073;1.0550462;0.400001665;0.0197004585;10;0.666667;0;1.06533313;1;1
