time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.498349;1.05504582;0.666670379;0.0328313279;0.631887332;0.0311187245;1.06489501;1.06780973;0.646033557;0.0623159462;1.05504629;0.400001671;0.0196993316;10;0.666667;0;1.06533331;1;1
24.499349;1.05504485;0.666670383;0.0328296576;0.631887902;0.0311171503;1.06489501;1.06780974;0.646033547;0.0623159387;1.05504529;0.40000167;0.0196983338;10;0.666667;0;1.06533331;1;1
24.500349;1.05504488;0.666670386;0.032829654;0.631887875;0.0311171272;1.06489502;1.06780875;0.64603414;0.062315987;1.0550453;0.400001669;0.0196983396;10;0.666667;0;1.06533332;1;1
24.507349;1.05504502;0.666670422;0.0328279708;0.631887706;0.0311154018;1.06489401;1.06780882;0.64603402;0.0623142866;1.0550453;0.400001705;0.0196974518;10;0.666667;0;1.06533332;1;1
24.511349;1.05504507;0.666670446;0.0328279695;0.63188762;0.0311153196;1.064893;1.06780886;0.646033951;0.0623126156;1.05504526;0.40000178;0.019697521;10;0.666667;0;1.06533331;1;1
24.512349;1.05504508;0.666670452;0.0328279686;0.631887599;0.0311152982;1.064893;1.06780786;0.646034541;0.0623126453;1.05504524;0.400001803;0.0196975349;10;0.666667;0;1.06533331;1;1
24.513349;1.05504508;0.666670458;0.0328279672;0.631887578;0.0311152767;1.064893;1.06780787;0.646034527;0.0623126165;1.05504523;0.400001828;0.019697547;10;0.666667;0;1.0653333;1;1
24.514349;1.05504408;0.666670464;0.0328279654;0.631888156;0.0311152849;1.064893;1.06780788;0.646034515;0.0623125877;1.05504422;0.400001853;0.0196975576;10;0.666667;0;1.0653333;1;1
24.515349;1.05504408;0.66667047;0.0328262965;0.631888135;0.0311136844;1.064893;1.06780789;0.646034504;0.0623125591;1.0550442;0.400001879;0.0196965667;10;0.666667;0;1.0653333;1;1
24.516349;1.05504408;0.666670476;0.0328262937;0.631888115;0.0311136645;1.064892;1.0678079;0.646034493;0.0623125308;1.05504419;0.400001904;0.0196965746;10;0.666667;0;1.0653333;1;1
24.525349;1.0550439;0.666670515;0.0328245728;0.631888001;0.0311120069;1.06489095;1.067808;0.646034468;0.0623091753;1.0550441;0.400002125;0.0196956351;10;0.666667;0;1.06533333;1;1
24.526349;1.05504387;0.666670518;0.032824564;0.631887998;0.0311120109;1.06489094;1.06780701;0.646035079;0.0623092084;1.05504409;0.400002148;0.0196956421;10;0.666667;0;1.06533333;1;1
24.529349;1.05504379;0.666670529;0.0328245359;0.631888;0.031112033;1.06489088;1.06780702;0.646035107;0.062309133;1.05504407;0.40000221;0.0196956642;10;0.666667;0;1.06533333;1;1
24.530349;1.05504277;0.666670533;0.0328245262;0.631888604;0.0311120723;1.06489086;1.06780702;0.646035119;0.0623091085;1.05504306;0.400002228;0.0196956721;10;0.666667;0;1.06533333;1;1
24.540349;1.05504252;0.666670569;0.0328227818;0.631888725;0.0311106006;1.06488954;1.06780706;0.646035274;0.0623073444;1.05504299;0.400002374;0.0196946665;10;0.666667;0;1.06533328;1;1
24.541349;1.0550425;0.666670573;0.0328227815;0.631888735;0.0311106087;1.06488951;1.06780607;0.646035899;0.0623073873;1.05504298;0.400002379;0.0196946549;10;0.666667;0;1.06533328;1;1
24.547349;1.05504246;0.666670594;0.0328211528;0.631888765;0.0311090481;1.06488835;1.06780614;0.646036041;0.0623057662;1.05504294;0.400002348;0.0196935658;10;0.666667;0;1.06533328;1;1
24.548349;1.05504147;0.666670601;0.0328211623;0.631889366;0.0311090771;1.06488833;1.06780615;0.646036066;0.0623057624;1.05504193;0.400002335;0.0196935474;10;0.666667;0;1.06533328;1;1
24.557349;1.05504154;0.666670756;0.0328195908;0.631889414;0.0311074507;1.06488724;1.06780615;0.646036252;0.0623042095;1.0550419;0.400002152;0.0196923659;10;0.666667;0;1.06533331;1;1
24.558349;1.05504155;0.666670778;0.0328196037;0.631889426;0.0311074371;1.06488724;1.06780514;0.646036876;0.0623042647;1.05504191;0.400002128;0.0196923543;10;0.666667;0;1.06533331;1;1
24.567349;1.05504165;0.66667095;0.0328180928;0.631889471;0.0311056945;1.06488626;1.06780508;0.646037034;0.062302605;1.05504187;0.400001879;0.019691358;10;0.666667;0;1.06533337;1;1
24.568349;1.05504066;0.666670963;0.0328181091;0.631890062;0.0311057079;1.06488627;1.06780508;0.646037051;0.0623025908;1.05504087;0.40000185;0.0196913645;10;0.666667;0;1.06533338;1;1
24.575349;1.05504076;0.666670995;0.0328164972;0.631889965;0.031104068;1.06488531;1.06780504;0.646037196;0.0623025092;1.05504086;0.400001646;0.0196904355;10;0.666667;0;1.06533341;1;1
24.576349;1.05504077;0.66667099;0.0328164979;0.63188995;0.0311040675;1.06488531;1.06780404;0.646037828;0.062302561;1.05504086;0.400001618;0.0196904492;10;0.666667;0;1.06533342;1;1
24.586349;1.05504093;0.666670777;0.0328165055;0.631889868;0.0311041036;1.06488433;1.06780402;0.646038112;0.0623010022;1.05504087;0.400001415;0.0196905675;10;0.666667;0;1.06533351;1;1
24.587349;1.05504095;0.666670744;0.0328148443;0.631889872;0.0311025259;1.06488434;1.06780401;0.646038139;0.0623010111;1.05504087;0.400001405;0.0196895767;10;0.666667;0;1.06533352;1;1
24.591349;1.05504104;0.666670605;0.0328148737;0.631889915;0.0311025251;1.06488435;1.067804;0.646038232;0.0622994986;1.05504089;0.400001382;0.0196896127;10;0.666667;0;1.06533355;1;1
24.592349;1.05504006;0.666670571;0.032814881;0.631890529;0.031102552;1.06488435;1.067804;0.646038251;0.0622995134;1.05503989;0.40000138;0.0196896206;10;0.666667;0;1.06533356;1;1
24.597349;1.05504019;0.666670412;0.0328149101;0.631890622;0.0311025243;1.06488438;1.06780398;0.646038299;0.062299606;1.05503995;0.400001386;0.0196896423;10;0.666667;0;1.06533356;1;1
24.598349;1.05504023;0.666670385;0.0328149162;0.631890642;0.0311025166;1.06488439;1.06780297;0.646038904;0.0622996856;1.05503996;0.40000139;0.0196896416;10;0.666667;0;1.06533355;1;1
24.606349;1.05504055;0.666670246;0.0328133337;0.631890811;0.0311008673;1.06488354;1.06780292;0.646038814;0.0622982781;1.05504006;0.400001499;0.0196885803;10;0.666667;0;1.06533354;1;1
24.622349;1.05504086;0.666670245;0.0328118506;0.631890964;0.0310993936;1.06488306;1.06780273;0.646038554;0.0622983167;1.05503999;0.400001662;0.0196876231;10;0.666667;0;1.06533325;1;1
24.623349;1.05503985;0.666670242;0.0328118495;0.631891558;0.031099443;1.06488308;1.06780273;0.646038538;0.0622967377;1.05503899;0.400001655;0.0196876438;10;0.666667;0;1.06533323;1;1
24.624349;1.05503985;0.666670238;0.0328118468;0.63189155;0.0310994638;1.06488311;1.06780272;0.646038523;0.0622967165;1.05503898;0.400001647;0.0196876661;10;0.666667;0;1.06533321;1;1
24.625349;1.05503984;0.666670234;0.0328118429;0.63189154;0.0310994851;1.06488314;1.06780172;0.646039114;0.0622967511;1.05503898;0.400001638;0.0196876901;10;0.666667;0;1.06533319;1;1
24.661349;1.05503901;0.66667049;0.0328092095;0.631891386;0.0310979178;1.06488121;1.06780205;0.646039161;0.0622939385;1.05503908;0.400001624;0.019686393;10;0.666667;0;1.06533333;1;1
24.666349;1.05503885;0.666670548;0.0328091733;0.631891426;0.0310978759;1.06488116;1.06780195;0.646039058;0.0622937951;1.05503914;0.40000171;0.019686218;10;0.666667;0;1.06533334;1;1
24.667349;1.05503882;0.666670559;0.0328075109;0.631891433;0.0310962898;1.06488115;1.06780093;0.646039644;0.0622938282;1.05503915;0.400001723;0.0196851906;10;0.666667;0;1.06533334;1;1
24.670349;1.05503872;0.666670591;0.0328075423;0.631891457;0.0310962718;1.06488112;1.06780087;0.646039603;0.0622937628;1.05503919;0.400001756;0.0196851252;10;0.666667;0;1.06533335;1;1
24.671349;1.05503868;0.666668934;0.032807557;0.631889886;0.031096266;1.06488111;1.06780085;0.646039594;0.0622937442;1.0550392;0.400000765;0.0196851083;10;0.666667;0;1.06533335;1;1
24.672349;1.05503865;0.666668944;0.032807573;0.631889897;0.0310962604;1.0648811;1.06780083;0.646039587;0.0622937268;1.05503921;0.400000774;0.0196850934;10;0.666667;0;1.06533336;1;1
24.673349;1.05503762;0.666668953;0.03280759;0.631890507;0.0310962846;1.06488109;1.06780081;0.646039582;0.0622937104;1.05503821;0.400000784;0.0196850803;10;0.666667;0;1.06533336;1;1
24.678349;1.05503749;0.666668973;0.0328076842;0.631890599;0.0310962674;1.06488107;1.06780074;0.646039575;0.0622920847;1.05503823;0.400000834;0.0196850472;10;0.666667;0;1.06533338;1;1
24.762349;1.05503845;0.666668352;0.0328082452;0.63189071;0.031096769;1.06488041;1.06780181;0.646040139;0.0622944776;1.05503853;0.400001331;0.0196857721;10;0.666667;0;1.06533263;1;1
24.763349;1.05503943;0.66666838;0.0328082576;0.63189009;0.0310967436;1.06488042;1.06780179;0.646040124;0.0622944919;1.05503954;0.400001327;0.0196857765;10;0.666667;0;1.06533262;1;1
24.769349;1.05503932;0.666668576;0.0328083311;0.631889977;0.0310967415;1.06488051;1.06780166;0.646040021;0.0622945201;1.05503957;0.400001324;0.0196857454;10;0.666667;0;1.06533259;1;1
24.770349;1.05503931;0.666668612;0.0328083466;0.631889961;0.0310967356;1.06488053;1.06780263;0.646039397;0.0622944555;1.05503957;0.400001327;0.0196857333;10;0.666667;0;1.06533259;1;1
24.775349;1.05503925;0.666668791;0.0328101007;0.631889885;0.0310982494;1.06488058;1.0678025;0.64603929;0.0622943802;1.05503961;0.400001359;0.0196866592;10;0.666667;0;1.06533258;1;1
24.793349;1.05503932;0.666669255;0.0328101601;0.631889761;0.0310976932;1.06488163;1.06780227;0.64603898;0.0622940337;1.0550396;0.400001615;0.0196862718;10;0.666667;0;1.06533241;1;1
24.813349;1.05503933;0.66666931;0.0328121755;0.631889919;0.0310995068;1.06488284;1.06780207;0.646039034;0.0622961369;1.05503918;0.400001535;0.01968683;10;0.666667;0;1.06533236;1;1
24.814349;1.05503931;0.66666931;0.0328121914;0.631889919;0.0310995478;1.06488286;1.06780306;0.646038429;0.062296125;1.05503916;0.400001516;0.0196868163;10;0.666667;0;1.06533237;1;1
24.815349;1.0550393;0.666669309;0.0328122062;0.631889918;0.0310995892;1.06488289;1.06780304;0.646038428;0.0622961706;1.05503914;0.400001496;0.0196868052;10;0.666667;0;1.06533237;1;1
24.816349;1.05504029;0.666669308;0.0328122198;0.631889316;0.0310996014;1.06488291;1.06780302;0.646038427;0.062296215;1.05504013;0.400001476;0.0196867968;10;0.666667;0;1.06533238;1;1
24.844349;1.05504051;0.666668718;0.032815239;0.631889638;0.031103548;1.06488532;1.06780244;0.646037978;0.0622999543;1.05503981;0.40000091;0.019689048;10;0.666667;0;1.06533241;1;1
24.845349;1.05504053;0.666668677;0.0328152041;0.63188967;0.0311035611;1.06488531;1.06780343;0.64603736;0.0622998992;1.05503981;0.400000908;0.0196890479;10;0.666667;0;1.06533242;1;1
24.869349;1.05504119;0.666667987;0.0328164869;0.631889282;0.0311052737;1.06488596;1.06780369;0.646037428;0.062300997;1.05504108;0.400001016;0.0196899923;10;0.666667;0;1.0653328;1;1
24.870349;1.05504117;0.666667972;0.0328164765;0.631889261;0.0311052538;1.06488595;1.06780469;0.646036827;0.0623024758;1.0550411;0.400001014;0.0196899877;10;0.666667;0;1.06533281;1;1
24.872349;1.05504112;0.666667943;0.0328164568;0.631889218;0.0311052092;1.06488591;1.0678047;0.646036828;0.0623024337;1.05504113;0.400001009;0.0196899705;10;0.666667;0;1.06533284;1;1
24.878349;1.05504105;0.666667883;0.0328180861;0.631889115;0.0311066279;1.06488683;1.06780472;0.646036787;0.0623023358;1.05504119;0.400000971;0.0196908501;10;0.666667;0;1.06533293;1;1
24.879349;1.05504204;0.666667882;0.0328180829;0.631888503;0.0311065691;1.06488682;1.06780472;0.646036778;0.0623023197;1.05504219;0.400000961;0.0196908236;10;0.666667;0;1.06533294;1;1
24.883349;1.055042;0.666667896;0.032818072;0.631888466;0.0311064505;1.06488679;1.06780471;0.646036751;0.0623022448;1.05504218;0.400000918;0.0196907254;10;0.666667;0;1.06533301;1;1
24.886349;1.05504197;0.666667918;0.0328180629;0.631888447;0.0311063684;1.06488776;1.0678047;0.646036751;0.0623037385;1.05504215;0.400000892;0.0196906753;10;0.666667;0;1.06533306;1;1
24.891349;1.05504192;0.666667959;0.0328197208;0.631888421;0.0311078451;1.06488773;1.06780468;0.646036781;0.0623036281;1.05504206;0.400000863;0.0196916448;10;0.666667;0;1.06533317;1;1
24.892349;1.05504192;0.666667968;0.0328197227;0.631888414;0.0311078311;1.06488772;1.06780568;0.646036183;0.0623035503;1.05504204;0.400000858;0.0196916448;10;0.666667;0;1.06533319;1;1
24.902349;1.05504185;0.666668023;0.0328215187;0.63188832;0.0311093484;1.06488859;1.0678056;0.646036245;0.0623050089;1.0550418;0.400000819;0.0196927545;10;0.666667;0;1.06533342;1;1
24.903349;1.05504285;0.666668027;0.0328215386;0.63188771;0.0311093174;1.06488859;1.06780559;0.646036254;0.0623050094;1.05504277;0.400000825;0.0196927788;10;0.666667;0;1.06533344;1;1
24.911349;1.05504279;0.666668077;0.0328216818;0.631887648;0.0311092971;1.06488963;1.06780563;0.646036346;0.0623066206;1.05504252;0.400000987;0.0196929984;10;0.666667;0;1.06533355;1;1
24.912349;1.05504279;0.666668085;0.0328233645;0.631887642;0.0311108694;1.06488965;1.06780665;0.646035752;0.0623065691;1.05504249;0.400001017;0.0196940228;10;0.666667;0;1.06533355;1;1
24.921349;1.0550428;0.666668144;0.0328235199;0.631887635;0.0311107234;1.06488988;1.06780685;0.646035833;0.0623081634;1.05504239;0.400001284;0.0196941536;10;0.666667;0;1.06533351;1;1
24.922349;1.0550428;0.666668149;0.0328235387;0.631887637;0.0311107025;1.0648909;1.06780687;0.646034283;0.062308165;1.05504239;0.400001308;0.0196941589;10;0.666667;0;1.0653335;1;1
24.924349;1.05504282;0.666668162;0.032825242;0.631887643;0.0311122428;1.06489096;1.06780691;0.646034309;0.0623081677;1.05504241;0.400001352;0.0196951668;10;0.666667;0;1.06533347;1;1
24.925349;1.05504383;0.66666817;0.0328252594;0.631887047;0.031112195;1.06489099;1.06780692;0.646034322;0.0623081689;1.05504341;0.40000137;0.0196951696;10;0.666667;0;1.06533345;1;1
24.929349;1.05504388;0.666668221;0.0328253174;0.631887061;0.0311121291;1.06489111;1.06780697;0.646034372;0.062308174;1.05504344;0.400001414;0.0196951783;10;0.666667;0;1.06533338;1;1
24.930349;1.05504389;0.666668239;0.0328253282;0.631887065;0.0311121132;1.06489113;1.06780798;0.646033776;0.0623081175;1.05504345;0.400001417;0.0196951805;10;0.666667;0;1.06533335;1;1
24.944349;1.05504393;0.66666849;0.0328271274;0.631887123;0.0311134322;1.06489331;1.06780807;0.646033798;0.0623112717;1.05504355;0.400001185;0.0196962206;10;0.666667;0;1.06533309;1;1
24.945349;1.05504493;0.666668494;0.0328288012;0.631886529;0.0311149677;1.06489331;1.06780807;0.646033793;0.0623112811;1.05504456;0.400001154;0.0196972238;10;0.666667;0;1.06533309;1;1
24.978349;1.05504552;0.666668085;0.0328337683;0.631885994;0.0311198882;1.06489619;1.06781008;0.646032252;0.0623162886;1.05504617;0.400000783;0.019700032;10;0.666667;0;1.06533326;1;1
24.979349;1.05504551;0.666668079;0.0328337744;0.631885986;0.0311198887;1.06489617;1.06781107;0.646031655;0.0623162418;1.05504619;0.400000792;0.0197000064;10;0.666667;0;1.06533326;1;1
24.981349;1.05504549;0.666668068;0.0328337836;0.631885968;0.0311198874;1.06489715;1.06781104;0.646031672;0.0623162616;1.05504622;0.400000811;0.0196999576;10;0.666667;0;1.06533328;1;1
24.982349;1.05504649;0.666668064;0.0328337867;0.631885358;0.0311198559;1.06489714;1.06781102;0.646031682;0.0623162693;1.05504724;0.400000819;0.0196999357;10;0.666667;0;1.06533329;1;1
24.997349;1.05504662;0.666667928;0.032837018;0.631885141;0.031122895;1.06489782;1.06781189;0.646031106;0.0623193154;1.05504736;0.400000834;0.019701938;10;0.666667;0;1.0653333;1;1
25.001349;1.05504773;0.666667924;0.0328369772;0.631884501;0.0311228335;1.06489876;1.06781188;0.646031078;0.062320848;1.05504841;0.400000826;0.0197019857;10;0.666667;0;1.06533324;1;1
25.014349;1.05504816;0.66666819;0.032840338;0.631884383;0.0311260376;1.06489984;1.06781273;0.646030393;0.0623221967;1.0550484;0.400000872;0.0197039927;10;0.666667;0;1.06533303;1;1
25.015349;1.05504918;0.666668223;0.0328403425;0.631883774;0.0311260223;1.06490086;1.06781272;0.646030387;0.0623221855;1.05504939;0.400000878;0.0197039822;10;0.666667;0;1.06533301;1;1
25.020349;1.05504927;0.6666684;0.0328420051;0.631883725;0.0311276872;1.06490094;1.06781267;0.646030364;0.0623237126;1.0550493;0.400000878;0.0197049229;10;0.666667;0;1.06533298;1;1
25.021349;1.05504928;0.666668435;0.0328419988;0.631883714;0.031127705;1.06490096;1.06781367;0.646029758;0.0623236504;1.05504928;0.40000087;0.0197049117;10;0.666667;0;1.06533298;1;1
25.029349;1.05504929;0.666668685;0.0328435684;0.631883646;0.0311294002;1.06490207;1.06781371;0.646029809;0.0623251802;1.05504918;0.400000709;0.0197058457;10;0.666667;0;1.06533301;1;1
25.030349;1.05505028;0.666668709;0.0328435524;0.631883044;0.0311293827;1.06490208;1.06781372;0.646029824;0.0623251786;1.05505017;0.400000688;0.0197058404;10;0.666667;0;1.06533302;1;1
25.033349;1.05505024;0.666668764;0.0328435029;0.631883041;0.0311294155;1.06490311;1.06781376;0.646029874;0.0623251836;1.05505015;0.400000644;0.0197058307;10;0.666667;0;1.06533304;1;1
25.034349;1.05505022;0.666668776;0.0328434862;0.631883043;0.0311294249;1.06490312;1.06781478;0.646029288;0.0623251304;1.05505014;0.400000636;0.0197058301;10;0.666667;0;1.06533305;1;1
25.044349;1.05505003;0.666668764;0.0328466427;0.63188311;0.0311326524;1.06490413;1.06781483;0.646029456;0.062328375;1.05505015;0.4000007;0.0197078526;10;0.666667;0;1.06533307;1;1
25.045349;1.05505101;0.666668757;0.0328466263;0.631882525;0.0311326292;1.06490412;1.06781483;0.646029465;0.062328386;1.05505115;0.400000712;0.0197078537;10;0.666667;0;1.06533307;1;1
25.059349;1.0550507;0.666668674;0.0328498182;0.631882648;0.0311358243;1.06490596;1.06781682;0.646028156;0.06233133;1.055051;0.400000847;0.0197098268;10;0.666667;0;1.06533311;1;1
25.060349;1.05505167;0.66666866;0.0328498253;0.631882045;0.0311357913;1.06490594;1.06781682;0.646028141;0.0623313079;1.05505198;0.400000853;0.0197098216;10;0.666667;0;1.06533312;1;1
25.071349;1.05505155;0.666668481;0.0328516672;0.631882031;0.0311373597;1.06490787;1.06781686;0.64602801;0.0623324854;1.05505182;0.400000948;0.0197107931;10;0.666667;0;1.0653332;1;1
25.072349;1.05505155;0.666668469;0.0328516852;0.631882036;0.0311373649;1.06490788;1.06781786;0.646027398;0.0623323867;1.05505181;0.400000964;0.0197107994;10;0.666667;0;1.0653332;1;1
25.073349;1.05505156;0.666668457;0.0328517027;0.63188204;0.0311373716;1.06490789;1.06781786;0.646027393;0.0623339084;1.0550518;0.400000981;0.0197108073;10;0.666667;0;1.0653332;1;1
25.074349;1.05505257;0.666668447;0.0328533862;0.631881446;0.0311389295;1.0649079;1.06781786;0.646027389;0.062333871;1.05505279;0.400001;0.0197118164;10;0.666667;0;1.0653332;1;1
25.086349;1.05505274;0.666668381;0.0328551193;0.631881433;0.0311406261;1.06491014;1.06781874;0.646026882;0.0623350937;1.05505274;0.400001244;0.0197129519;10;0.666667;0;1.0653332;1;1
25.087349;1.05505375;0.666668381;0.0328551137;0.631880829;0.0311406061;1.06491016;1.06781873;0.6460269;0.0623350829;1.05505374;0.400001259;0.0197129649;10;0.666667;0;1.06533321;1;1
25.094349;1.05505386;0.666668393;0.0328567217;0.631880794;0.0311422396;1.06491123;1.06781858;0.646027008;0.062336641;1.05505378;0.400001307;0.0197140836;10;0.666667;0;1.06533326;1;1
25.095349;1.05505388;0.666668394;0.0328583809;0.631880791;0.0311438239;1.06491123;1.06781956;0.646026414;0.0623381525;1.0550538;0.400001306;0.0197151029;10;0.666667;0;1.06533327;1;1
25.100349;1.05505394;0.666668377;0.0328583738;0.631880801;0.0311438228;1.06491219;1.06781945;0.64602646;0.062338216;1.05505387;0.400001292;0.0197152007;10;0.666667;0;1.0653333;1;1
25.101349;1.05505495;0.66666837;0.0328583795;0.63188021;0.0311437869;1.06491218;1.06781943;0.646026469;0.0623382313;1.05505488;0.40000129;0.0197152188;10;0.666667;0;1.0653333;1;1
25.105349;1.05505499;0.666668332;0.0328600874;0.631880255;0.0311453266;1.06491312;1.06781937;0.646026518;0.0623398621;1.05505494;0.400001291;0.0197162805;10;0.666667;0;1.06533331;1;1
25.106349;1.05505499;0.666668321;0.0328601016;0.63188027;0.0311453152;1.06491311;1.06782036;0.646025929;0.0623398229;1.05505496;0.400001294;0.0197162929;10;0.666667;0;1.06533331;1;1
25.109349;1.05505502;0.666668281;0.0328618151;0.631880325;0.0311468646;1.06491306;1.06782033;0.646025982;0.0623398804;1.055055;0.400001309;0.0197173236;10;0.666667;0;1.06533332;1;1
25.113349;1.05505506;0.666668207;0.0328618688;0.631880414;0.0311468444;1.064914;1.06782031;0.646026044;0.0623415149;1.05505504;0.400001334;0.0197173544;10;0.666667;0;1.06533334;1;1
25.114349;1.05505607;0.666668184;0.032861877;0.631879838;0.0311468139;1.06491399;1.0678203;0.646026057;0.062341534;1.05505605;0.400001339;0.0197173609;10;0.666667;0;1.06533335;1;1
25.116349;1.05505609;0.666668136;0.0328635512;0.631879882;0.0311483951;1.06491396;1.06782029;0.646026079;0.0623415745;1.05505607;0.400001345;0.0197183716;10;0.666667;0;1.06533335;1;1
25.117349;1.05505609;0.666668112;0.0328635502;0.631879902;0.0311483972;1.06491495;1.06782029;0.646026088;0.0623431569;1.05505609;0.400001346;0.019718375;10;0.666667;0;1.06533335;1;1
25.118349;1.05505609;0.666668088;0.0328635455;0.631879921;0.0311483997;1.06491495;1.06782128;0.646025491;0.0623431212;1.0550561;0.400001346;0.0197183767;10;0.666667;0;1.06533335;1;1
25.126349;1.05505609;0.666667922;0.0328650581;0.631880013;0.0311500183;1.06491596;1.06782121;0.646025509;0.0623448938;1.05505624;0.4000013;0.0197193015;10;0.666667;0;1.06533337;1;1
25.127349;1.05505709;0.666667906;0.0328650282;0.631879415;0.031149998;1.06491597;1.06782121;0.646025504;0.0623449211;1.05505726;0.40000129;0.0197192813;10;0.666667;0;1.06533337;1;1
25.128349;1.05505709;0.66666789;0.0328649968;0.631879414;0.031150008;1.06491598;1.0678212;0.646025497;0.0623449476;1.05505727;0.400001279;0.0197192597;10;0.666667;0;1.06533338;1;1
25.129349;1.05505709;0.666667876;0.0328649644;0.631879411;0.0311500187;1.064916;1.0678222;0.646024883;0.0623449146;1.05505729;0.400001267;0.0197192373;10;0.666667;0;1.06533338;1;1
25.136349;1.05505712;0.666667822;0.0328663996;0.631879313;0.0311517;1.06491811;1.06782225;0.646024802;0.0623466002;1.05505733;0.400001194;0.0197200946;10;0.666667;0;1.06533342;1;1
25.138349;1.05505715;0.666667823;0.0328680074;0.631879269;0.0311533203;1.06491815;1.06782229;0.646024785;0.0623481761;1.05505733;0.400001181;0.0197210682;10;0.666667;0;1.06533342;1;1
25.139349;1.05505817;0.666667825;0.0328679806;0.631878646;0.0311533124;1.06491817;1.06782331;0.646024175;0.0623481226;1.05505833;0.400001174;0.0197210577;10;0.666667;0;1.06533343;1;1
25.149349;1.05505839;0.66666793;0.0328695477;0.631878447;0.0311550919;1.0649203;1.0678236;0.646024213;0.0623497053;1.05505832;0.40000111;0.019722025;10;0.666667;0;1.06533342;1;1
25.150349;1.05505841;0.666667948;0.0328712222;0.631878438;0.031156685;1.06492031;1.06782463;0.646023618;0.0623512105;1.05505832;0.400001104;0.0197230284;10;0.666667;0;1.06533342;1;1
25.151349;1.05505843;0.666667966;0.0328712325;0.631878431;0.0311566969;1.06492032;1.06782465;0.646023628;0.0623512143;1.05505832;0.400001097;0.0197230319;10;0.666667;0;1.06533341;1;1
25.152349;1.05505944;0.666667985;0.0328712454;0.631877827;0.0311566779;1.06492032;1.06782468;0.64602364;0.0623512192;1.05505933;0.40000109;0.019723035;10;0.666667;0;1.0653334;1;1
25.159349;1.0550595;0.66666812;0.0328730642;0.631877835;0.0311583189;1.06492133;1.06782485;0.646023702;0.0623528352;1.05505942;0.400001041;0.0197240457;10;0.666667;0;1.06533335;1;1
25.160349;1.0550595;0.66666814;0.0328730941;0.631877841;0.03115833;1.06492132;1.06782587;0.646023101;0.0623527856;1.05505944;0.400001038;0.0197240452;10;0.666667;0;1.06533334;1;1
25.163349;1.05505948;0.666668205;0.0328748629;0.631877868;0.0311599454;1.06492231;1.06782593;0.646023109;0.0623543659;1.0550595;0.400001033;0.0197250369;10;0.666667;0;1.06533332;1;1
25.164349;1.05506046;0.666668228;0.0328749006;0.631877279;0.0311599269;1.06492231;1.06782595;0.646023111;0.062354369;1.05506052;0.400001034;0.0197250314;10;0.666667;0;1.06533331;1;1
25.170349;1.05506035;0.666668361;0.0328768076;0.631877346;0.0311615368;1.06492325;1.06782606;0.646023116;0.0623559184;1.05506057;0.400001052;0.0197259792;10;0.666667;0;1.06533321;1;1
25.171349;1.05506032;0.666668378;0.0328768467;0.631877355;0.0311615333;1.06492324;1.06782708;0.64602251;0.0623558556;1.05506057;0.400001055;0.0197259686;10;0.666667;0;1.06533319;1;1
25.175349;1.05506019;0.666668433;0.032876989;0.631877383;0.0311614923;1.06492419;1.0678271;0.6460225;0.0623558402;1.05506055;0.40000105;0.0197259281;10;0.666667;0;1.06533309;1;1
25.176349;1.05506116;0.666668445;0.0328786861;0.631876789;0.0311630264;1.06492417;1.06782711;0.646022497;0.0623573977;1.05506154;0.400001045;0.0197269193;10;0.666667;0;1.06533307;1;1
25.180349;1.05506101;0.666668495;0.032878787;0.631876805;0.0311629495;1.06492511;1.0678271;0.646022485;0.062357381;1.0550615;0.400001009;0.0197268955;10;0.666667;0;1.06533296;1;1
25.181349;1.05506097;0.666668507;0.0328788071;0.631876809;0.0311629283;1.06492509;1.0678281;0.646021877;0.062357316;1.05506148;0.400000997;0.0197268929;10;0.666667;0;1.06533293;1;1
25.186349;1.05506079;0.666668563;0.0328805449;0.631876828;0.0311644115;1.06492604;1.06782803;0.646021856;0.0623588166;1.05506137;0.400000943;0.0197279044;10;0.666667;0;1.06533284;1;1
25.187349;1.05506176;0.666668574;0.0328805533;0.631876233;0.0311643668;1.06492604;1.06782801;0.646021851;0.0623587983;1.05506235;0.400000936;0.0197279108;10;0.666667;0;1.06533283;1;1
25.198349;1.05506162;0.666668667;0.0328838138;0.631876356;0.0311674757;1.06492809;1.06782877;0.6460212;0.0623615586;1.05506211;0.400001003;0.0197299229;10;0.666667;0;1.06533278;1;1
25.199349;1.05506263;0.666668672;0.0328837935;0.631875775;0.0311674529;1.06492809;1.06782876;0.646021198;0.0623615286;1.05506309;0.400001009;0.0197299174;10;0.666667;0;1.06533278;1;1
25.200349;1.05506264;0.666668677;0.0328837719;0.631875795;0.0311674611;1.0649281;1.06782875;0.646021197;0.0623614996;1.05506307;0.400001014;0.0197299113;10;0.666667;0;1.06533278;1;1
25.201349;1.05506265;0.666668682;0.0328854161;0.631875816;0.03116905;1.06492811;1.06782974;0.646020591;0.0623629742;1.05506306;0.400001016;0.0197309049;10;0.666667;0;1.06533278;1;1
25.210349;1.05506279;0.666668709;0.032886851;0.631876002;0.0311707295;1.06493008;1.06782981;0.646020548;0.0623644335;1.05506295;0.400001017;0.0197318537;10;0.666667;0;1.0653328;1;1
25.211349;1.05506381;0.666668715;0.0328868236;0.631875418;0.0311707092;1.06493007;1.06783083;0.646019934;0.0623643832;1.05506394;0.400001021;0.0197318518;10;0.666667;0;1.06533281;1;1
25.220349;1.05506393;0.666668747;0.0328899592;0.631875457;0.0311739446;1.06493091;1.06783093;0.646019866;0.0623676897;1.05506393;0.400001051;0.0197338557;10;0.666667;0;1.06533298;1;1
25.221349;1.05506394;0.666668751;0.032889945;0.631875452;0.0311739539;1.0649309;1.06783194;0.646019257;0.0623676589;1.05506395;0.40000105;0.0197338563;10;0.666667;0;1.065333;1;1
25.222349;1.05506495;0.666668755;0.0328899322;0.631874847;0.0311739336;1.06493188;1.06783194;0.646019254;0.0623676863;1.05506496;0.400001047;0.0197338568;10;0.666667;0;1.06533302;1;1
25.229349;1.05506508;0.666668836;0.0328915288;0.631874752;0.0311755668;1.06493282;1.06783191;0.646019292;0.0623694106;1.05506508;0.400000993;0.0197348679;10;0.666667;0;1.06533313;1;1
25.230349;1.05506511;0.666668855;0.0328915189;0.631874736;0.0311755688;1.06493282;1.06783289;0.646018704;0.0623693694;1.05506509;0.400000985;0.0197348693;10;0.666667;0;1.06533315;1;1
25.232349;1.05506516;0.666668898;0.0328931656;0.631874706;0.0311771468;1.06493281;1.06783287;0.646018746;0.0623709584;1.0550651;0.400000969;0.0197358683;10;0.666667;0;1.06533316;1;1
25.233349;1.05506619;0.66666892;0.0328931558;0.631874094;0.0311771137;1.06493382;1.06783286;0.646018771;0.0623709689;1.05506611;0.400000962;0.0197358654;10;0.666667;0;1.06533317;1;1
25.239349;1.05506634;0.666669049;0.03289476;0.631874054;0.0311786592;1.06493485;1.06783278;0.646018951;0.0623725311;1.05506611;0.40000093;0.0197368039;10;0.666667;0;1.06533316;1;1
25.240349;1.05506636;0.666669069;0.0328947477;0.631874055;0.0311786526;1.06493486;1.06783378;0.646018377;0.0623724643;1.05506611;0.400000927;0.0197367879;10;0.666667;0;1.06533316;1;1
25.243349;1.05506638;0.666669124;0.0328963713;0.631874066;0.0311802091;1.06493489;1.06783378;0.646018463;0.0623724319;1.0550661;0.400000923;0.019737742;10;0.666667;0;1.06533314;1;1
25.244349;1.05506738;0.66666914;0.0328963554;0.631873473;0.03118017;1.06493489;1.06783378;0.646018487;0.0623739799;1.05506711;0.400000924;0.0197377299;10;0.666667;0;1.06533314;1;1
25.248349;1.05506734;0.66666919;0.0328962935;0.631873515;0.0311801222;1.06493591;1.06783379;0.646018551;0.0623739181;1.05506712;0.400000926;0.0197377046;10;0.666667;0;1.06533311;1;1
25.249349;1.05506733;0.666669197;0.0328979466;0.63187353;0.0311816878;1.06493592;1.0678348;0.646017953;0.0623738418;1.05506712;0.400000926;0.0197387039;10;0.666667;0;1.06533311;1;1
25.254349;1.05506726;0.666669182;0.0328995608;0.631873636;0.0311831868;1.06493694;1.0678348;0.646017937;0.0623752973;1.05506715;0.400000914;0.0197397273;10;0.666667;0;1.06533308;1;1
25.255349;1.05506825;0.66666917;0.0328995542;0.631873063;0.0311831395;1.06493695;1.0678348;0.646017926;0.062375273;1.05506816;0.400000911;0.0197397376;10;0.666667;0;1.06533308;1;1
25.258349;1.05506823;0.666669115;0.0328995461;0.631873144;0.0311830863;1.06493799;1.06783479;0.646017886;0.0623767517;1.05506819;0.400000901;0.0197397786;10;0.666667;0;1.06533307;1;1
25.259349;1.05506823;0.666669093;0.0328995478;0.631873172;0.0311830688;1.064938;1.06783579;0.646017266;0.0623766627;1.0550682;0.400000898;0.0197397955;10;0.666667;0;1.06533307;1;1
25.265349;1.05506825;0.666668933;0.0329012541;0.631873332;0.0311845478;1.06493914;1.06783581;0.646017171;0.0623780222;1.05506827;0.400000897;0.0197409256;10;0.666667;0;1.06533305;1;1
25.266349;1.05506925;0.666668905;0.0329029289;0.631872755;0.0311860831;1.06493916;1.06783582;0.646017157;0.0623779883;1.05506927;0.400000897;0.0197419495;10;0.666667;0;1.06533305;1;1
25.267349;1.05506925;0.666668878;0.0329029369;0.631872775;0.0311860692;1.06494019;1.06783583;0.646017143;0.062379516;1.05506928;0.400000898;0.0197419733;10;0.666667;0;1.06533304;1;1
25.268349;1.05506925;0.666668851;0.0329029443;0.631872793;0.0311860561;1.06494021;1.06783684;0.646016525;0.0623794255;1.05506929;0.400000898;0.0197419967;10;0.666667;0;1.06533303;1;1
25.276349;1.05506921;0.666668663;0.0329046373;0.631872817;0.0311875554;1.06494142;1.067837;0.646016437;0.0623808312;1.05506929;0.4000009;0.0197431503;10;0.666667;0;1.06533291;1;1
25.277349;1.0550702;0.666668646;0.0329063027;0.631872208;0.0311890976;1.06494143;1.06783802;0.646015825;0.0623807704;1.05507029;0.400000902;0.0197441655;10;0.666667;0;1.06533289;1;1
25.285349;1.05507017;0.666668559;0.0329079418;0.631872098;0.031190631;1.0649435;1.0678382;0.646015802;0.0623840154;1.05507032;0.400000913;0.0197452813;10;0.666667;0;1.06533274;1;1
25.286349;1.05507017;0.666668553;0.0329079389;0.631872087;0.0311906263;1.0649435;1.06783921;0.6460152;0.062383988;1.05507034;0.400000916;0.0197452966;10;0.666667;0;1.06533273;1;1
25.287349;1.05507117;0.666668548;0.0329079373;0.631871479;0.0311905923;1.06494349;1.06783921;0.646015205;0.0623840213;1.05507135;0.40000092;0.0197453119;10;0.666667;0;1.06533272;1;1
25.295349;1.05507125;0.666668534;0.0329113125;0.63187143;0.0311937374;1.06494545;1.06783914;0.646015301;0.0623858553;1.05507154;0.400000977;0.0197474328;10;0.666667;0;1.06533266;1;1
25.296349;1.05507126;0.666668533;0.0329113216;0.63187142;0.0311937377;1.06494544;1.06784012;0.646014713;0.0623873862;1.05507156;0.400000986;0.019747448;10;0.666667;0;1.06533265;1;1
25.297349;1.05507126;0.666668533;0.0329113307;0.631871408;0.0311937384;1.06494543;1.0678401;0.646014731;0.0623874133;1.05507158;0.400000995;0.0197474623;10;0.666667;0;1.06533265;1;1
25.298349;1.05507227;0.666668533;0.0329113394;0.631870796;0.0311937098;1.06494542;1.06784008;0.64601475;0.0623874385;1.05507261;0.400001004;0.0197474754;10;0.666667;0;1.06533265;1;1
25.304349;1.05507231;0.666668539;0.0329130501;0.631870684;0.0311952935;1.0649463;1.06783995;0.64601486;0.0623891069;1.05507272;0.400001041;0.0197485064;10;0.666667;0;1.06533264;1;1
25.305349;1.05507231;0.666668541;0.0329130552;0.631870664;0.0311952932;1.06494628;1.06784093;0.64601427;0.0623890596;1.05507273;0.400001041;0.0197485035;10;0.666667;0;1.06533263;1;1
25.308349;1.05507232;0.666668539;0.0329147302;0.631870604;0.0311968747;1.06494724;1.06784089;0.646014303;0.0623906424;1.05507276;0.40000103;0.0197494817;10;0.666667;0;1.06533263;1;1
25.309349;1.05507333;0.666668536;0.0329147307;0.631869985;0.0311968476;1.06494722;1.06784087;0.646014309;0.0623906463;1.05507377;0.400001023;0.0197494705;10;0.666667;0;1.06533263;1;1
25.318349;1.05507346;0.666668433;0.0329180677;0.631869824;0.0312000636;1.06494919;1.06784176;0.646013662;0.0623921227;1.05507369;0.400000922;0.0197513394;10;0.666667;0;1.06533254;1;1
25.319349;1.05507448;0.666668417;0.03291807;0.631869211;0.0312000415;1.0649492;1.06784175;0.646013651;0.0623936718;1.05507467;0.400000906;0.0197513261;10;0.666667;0;1.06533253;1;1
25.328349;1.05507457;0.666668252;0.0329214318;0.631869061;0.0312032491;1.06495129;1.0678427;0.646012916;0.0623950525;1.05507439;0.400000731;0.0197531846;10;0.666667;0;1.0653325;1;1
25.329349;1.05507557;0.666668238;0.0329214351;0.631868441;0.0312032215;1.0649513;1.0678427;0.646012898;0.0623950421;1.05507535;0.400000713;0.019753165;10;0.666667;0;1.06533251;1;1
25.331349;1.05507556;0.666668217;0.0329214429;0.631868397;0.0312032231;1.06495133;1.06784269;0.64601286;0.0623965835;1.05507528;0.400000685;0.0197531242;10;0.666667;0;1.06533252;1;1
25.332349;1.05507555;0.666668209;0.0329214476;0.631868373;0.0312032223;1.06495135;1.06784369;0.646012236;0.0623965163;1.05507524;0.400000673;0.0197531038;10;0.666667;0;1.06533253;1;1
25.339349;1.05507552;0.666668179;0.0329248366;0.63186822;0.0312063399;1.06495346;1.06784365;0.64601212;0.0623980414;1.05507495;0.400000615;0.0197549963;10;0.666667;0;1.0653326;1;1
25.340349;1.05507652;0.666668177;0.0329248468;0.631867604;0.0312062992;1.06495348;1.06784465;0.6460115;0.0623979822;1.05507592;0.400000605;0.0197549905;10;0.666667;0;1.06533261;1;1
25.348349;1.05507656;0.666668178;0.0329266206;0.63186753;0.0312077684;1.06495458;1.06784468;0.646011362;0.0624011585;1.05507577;0.400000537;0.0197560685;10;0.666667;0;1.06533269;1;1
25.349349;1.05507657;0.66666818;0.0329266383;0.631867527;0.0312077564;1.06495558;1.06784569;0.646010737;0.0624011141;1.05507577;0.400000533;0.0197560902;10;0.666667;0;1.0653327;1;1
25.350349;1.05507758;0.666668182;0.0329283235;0.631866926;0.0312092955;1.06495558;1.0678457;0.646010717;0.0624011292;1.05507677;0.400000531;0.0197571132;10;0.666667;0;1.0653327;1;1
25.357349;1.05507759;0.666668203;0.0329301529;0.631866955;0.0312108107;1.06495656;1.06784575;0.646010574;0.062404378;1.05507685;0.400000549;0.0197582869;10;0.666667;0;1.06533272;1;1
25.358349;1.05507758;0.666666542;0.0329301813;0.631865386;0.0312108021;1.06495655;1.06784676;0.646009952;0.0624043406;1.05507687;0.399999558;0.019758311;10;0.666667;0;1.06533272;1;1
25.360349;1.05507855;0.666666555;0.0329302389;0.631864814;0.0312107563;1.06495754;1.06784678;0.646009925;0.0624043844;1.05507789;0.399999585;0.019758357;10;0.666667;0;1.06533273;1;1
25.366349;1.0550784;0.666666594;0.0329337222;0.631864922;0.0312138861;1.06495848;1.06784683;0.646009892;0.0624060543;1.05507793;0.399999713;0.0197604645;10;0.666667;0;1.06533277;1;1
25.367349;1.05507836;0.6666666;0.0329337399;0.631864942;0.0312138847;1.06495847;1.06784783;0.646009285;0.0624060067;1.05507793;0.399999739;0.0197604783;10;0.666667;0;1.06533278;1;1
25.369349;1.05507829;0.66666661;0.0329337661;0.631864981;0.0312138845;1.06495845;1.06784784;0.646009284;0.062407582;1.05507792;0.399999793;0.0197605033;10;0.666667;0;1.06533278;1;1
25.370349;1.05507924;0.666666614;0.0329337744;0.6318644;0.0312138556;1.06495943;1.06784784;0.646009285;0.0624075858;1.05507892;0.39999982;0.0197605141;10;0.666667;0;1.06533278;1;1
25.371349;1.0550792;0.666666616;0.0329337796;0.631864417;0.0312138564;1.06495942;1.06784784;0.646009287;0.0624075874;1.05507891;0.399999848;0.0197605232;10;0.666667;0;1.06533278;1;1
25.374349;1.05507907;0.666666612;0.0329354427;0.63186446;0.0312154398;1.06495937;1.06784785;0.646009299;0.0624091403;1.05507888;0.39999993;0.0197615362;10;0.666667;0;1.06533277;1;1
25.375349;1.05507902;0.666666607;0.0329354353;0.63186447;0.0312154422;1.06496035;1.06784885;0.6460087;0.0624090748;1.05507887;0.399999956;0.019761535;10;0.666667;0;1.06533276;1;1
25.379349;1.05507884;0.666666572;0.0329370475;0.631864501;0.0312170472;1.0649603;1.06784887;0.646008728;0.0624105819;1.05507883;0.400000055;0.0197625027;10;0.666667;0;1.06533271;1;1
25.380349;1.0550798;0.666666561;0.0329370291;0.631863908;0.031217029;1.06496129;1.06784888;0.646008736;0.0624105639;1.05507982;0.400000079;0.0197624883;10;0.666667;0;1.06533269;1;1
25.383349;1.05507967;0.666666531;0.0329386339;0.63186392;0.0312186536;1.06496125;1.06784892;0.64600876;0.0624105102;1.05507979;0.400000154;0.0197634316;10;0.666667;0;1.06533264;1;1
25.384349;1.05507963;0.666666522;0.0329386116;0.631863923;0.0312186712;1.06496124;1.06784993;0.646008164;0.0624119966;1.05507978;0.400000181;0.0197634088;10;0.666667;0;1.06533262;1;1
25.389349;1.05507944;0.666666497;0.0329401613;0.631863923;0.0312203469;1.06496218;1.06784998;0.64600822;0.0624119404;1.05507971;0.400000313;0.019764281;10;0.666667;0;1.06533253;1;1
25.390349;1.05508041;0.666666496;0.0329401382;0.63186332;0.0312203379;1.06496317;1.06784999;0.646008235;0.0624134946;1.0550807;0.400000336;0.019764256;10;0.666667;0;1.06533252;1;1
25.392349;1.05508035;0.666666501;0.0329400936;0.631863309;0.0312203814;1.06496315;1.06785;0.646008267;0.0624134855;1.05508068;0.400000376;0.0197642106;10;0.666667;0;1.06533249;1;1
25.393349;1.05508032;0.666666506;0.0329417389;0.631863302;0.0312219841;1.06496314;1.06785101;0.64600768;0.0624134241;1.05508068;0.400000392;0.0197651911;10;0.666667;0;1.06533248;1;1
25.399349;1.05508017;0.666666566;0.0329432834;0.631863241;0.0312237159;1.06496409;1.06785105;0.646007785;0.0624149746;1.05508066;0.400000443;0.0197661204;10;0.666667;0;1.06533244;1;1
25.400349;1.05508115;0.666666578;0.0329432609;0.63186263;0.0312237132;1.06496408;1.06785106;0.6460078;0.0624149732;1.05508166;0.400000445;0.0197661131;10;0.666667;0;1.06533244;1;1
25.401349;1.05508113;0.666666591;0.0329432365;0.631862619;0.03122374;1.06496508;1.06785206;0.64600721;0.0624164742;1.05508166;0.400000446;0.0197661062;10;0.666667;0;1.06533245;1;1
25.409349;1.05508106;0.666666684;0.0329463344;0.631862549;0.0312270394;1.064966;1.06785213;0.646007294;0.0624180243;1.05508166;0.400000427;0.0197680301;10;0.666667;0;1.06533255;1;1
25.410349;1.05508206;0.666666697;0.032946306;0.631861943;0.0312270131;1.06496599;1.06785314;0.646006695;0.0624179623;1.05508266;0.400000423;0.0197680164;10;0.666667;0;1.06533257;1;1
25.417349;1.05508215;0.666666802;0.0329478381;0.631861909;0.0312285421;1.06496797;1.06785321;0.646006708;0.0624210398;1.05508267;0.400000359;0.0197689191;10;0.666667;0;1.06533272;1;1
25.418349;1.05508217;0.666666819;0.0329478303;0.631861906;0.0312285267;1.06496797;1.06785421;0.646006102;0.0624209742;1.05508268;0.400000342;0.0197689068;10;0.666667;0;1.06533274;1;1
25.419349;1.05508219;0.666666836;0.0329494921;0.631861904;0.0312300897;1.06496798;1.06785422;0.646006101;0.0624209672;1.05508269;0.400000324;0.0197698956;10;0.666667;0;1.06533276;1;1
25.420349;1.05508322;0.666666855;0.0329494897;0.631861303;0.0312300428;1.06496798;1.06785422;0.646006099;0.0624209604;1.0550837;0.400000304;0.0197698856;10;0.666667;0;1.06533277;1;1
25.426349;1.05508345;0.666666984;0.0329511819;0.631861302;0.0312315072;1.06497001;1.06785419;0.64600608;0.0624224968;1.05508379;0.400000182;0.0197708514;10;0.666667;0;1.06533285;1;1
25.427349;1.0550835;0.666667007;0.0329511891;0.631861301;0.0312314855;1.06497002;1.06785518;0.646005469;0.0624239986;1.05508381;0.400000162;0.0197708491;10;0.666667;0;1.06533286;1;1
25.429349;1.0550836;0.666667053;0.0329512031;0.631861296;0.0312314404;1.06497004;1.06785515;0.646005455;0.0624240016;1.05508386;0.400000124;0.0197708477;10;0.666667;0;1.06533287;1;1
25.430349;1.05508465;0.666667076;0.0329528764;0.631860693;0.0312329676;1.06497005;1.06785513;0.646005447;0.0624240056;1.05508488;0.400000106;0.0197718481;10;0.666667;0;1.06533288;1;1
25.434349;1.05508487;0.66666716;0.0329529023;0.631860672;0.0312328751;1.06497109;1.06785501;0.646005402;0.0624255997;1.05508496;0.400000048;0.0197718486;10;0.666667;0;1.06533289;1;1
25.435349;1.05508492;0.666667179;0.0329545754;0.631860667;0.0312344316;1.06497111;1.06785598;0.646004784;0.0624255537;1.05508497;0.400000038;0.0197728473;10;0.666667;0;1.06533289;1;1
25.439349;1.0550851;0.666667231;0.0329546029;0.631860632;0.0312343464;1.06497216;1.06785583;0.646004722;0.0624271755;1.05508503;0.40000002;0.0197728388;10;0.666667;0;1.06533288;1;1
25.440349;1.05508614;0.666667237;0.0329562765;0.63186002;0.0312358781;1.06497217;1.06785579;0.646004706;0.0624271927;1.05508604;0.400000019;0.0197738365;10;0.666667;0;1.06533288;1;1
25.442349;1.0550862;0.666667241;0.0329562896;0.631859989;0.0312358459;1.0649732;1.06785571;0.646004672;0.062427228;1.05508606;0.400000017;0.0197738315;10;0.666667;0;1.06533287;1;1
25.443349;1.05508623;0.666667239;0.032956296;0.631859972;0.0312358318;1.06497322;1.06785668;0.64600405;0.0624287483;1.05508606;0.400000016;0.0197738285;10;0.666667;0;1.06533286;1;1
25.449349;1.05508635;0.666667176;0.0329580082;0.631859853;0.0312373569;1.06497429;1.06785648;0.646003951;0.0624304144;1.05508607;0.400000013;0.0197747975;10;0.666667;0;1.06533281;1;1
25.450349;1.05508737;0.666667158;0.032958016;0.631859234;0.031237325;1.0649743;1.06785646;0.646003933;0.0624304289;1.05508707;0.400000013;0.0197747913;10;0.666667;0;1.06533281;1;1
25.451349;1.05508738;0.666667139;0.0329596906;0.631859215;0.0312389046;1.0649753;1.06785643;0.646003915;0.0624304413;1.05508706;0.400000012;0.0197757854;10;0.666667;0;1.0653328;1;1
25.452349;1.0550874;0.666667118;0.0329596986;0.631859196;0.0312389067;1.0649753;1.06785741;0.646003291;0.0624303927;1.05508705;0.400000011;0.0197757802;10;0.666667;0;1.06533279;1;1
25.458349;1.05508744;0.666666992;0.0329614094;0.631859074;0.0312405403;1.06497627;1.06785738;0.646003191;0.0624319531;1.05508694;0.400000017;0.0197767711;10;0.666667;0;1.06533276;1;1
25.459349;1.05508845;0.666666975;0.0329614164;0.631858453;0.0312405257;1.06497626;1.06785739;0.646003178;0.0624335038;1.05508792;0.400000019;0.0197767733;10;0.666667;0;1.06533276;1;1
25.460349;1.05508845;0.666666961;0.0329614237;0.63185843;0.0312405418;1.06497625;1.06785839;0.646002562;0.0624334324;1.0550879;0.400000021;0.0197767765;10;0.666667;0;1.06533276;1;1
25.468349;1.05508839;0.66666691;0.0329648244;0.631858211;0.031243828;1.06497817;1.0678585;0.646002589;0.062434841;1.05508776;0.400000061;0.0197788466;10;0.666667;0;1.06533279;1;1
25.469349;1.05508938;0.666666911;0.0329648358;0.631857582;0.0312438092;1.06497816;1.06785951;0.646002006;0.0624363255;1.05508875;0.400000067;0.0197788622;10;0.666667;0;1.0653328;1;1
25.478349;1.05508932;0.666666949;0.0329683064;0.6318573;0.0312470311;1.06498008;1.06786066;0.646001743;0.0624377854;1.05508887;0.400000099;0.0197810449;10;0.666667;0;1.06533283;1;1
25.479349;1.05509032;0.666666957;0.0329683215;0.631856672;0.0312470065;1.06498007;1.06786067;0.646001787;0.0624377924;1.05508989;0.4000001;0.0197810639;10;0.666667;0;1.06533283;1;1
25.484349;1.05509029;0.666667006;0.032970059;0.631856547;0.0312486061;1.06498102;1.06786074;0.646002005;0.0624394101;1.05509003;0.400000116;0.0197821332;10;0.666667;0;1.06533283;1;1
25.485349;1.05509029;0.666667016;0.0329700713;0.631856529;0.0312486092;1.06498101;1.06786175;0.646001442;0.0624409286;1.05509006;0.400000123;0.0197821418;10;0.666667;0;1.06533283;1;1
25.487349;1.05509028;0.666667035;0.0329717589;0.631856504;0.0312501953;1.06498199;1.06786177;0.646001524;0.0624409648;1.05509011;0.400000141;0.0197831547;10;0.666667;0;1.06533283;1;1
25.488349;1.05509127;0.666667043;0.0329717673;0.631855898;0.0312501698;1.06498199;1.06786178;0.646001562;0.0624409843;1.05509113;0.400000152;0.0197831598;10;0.666667;0;1.06533282;1;1
25.493349;1.05509123;0.66666706;0.0329734547;0.63185592;0.0312517837;1.06498295;1.06786182;0.646001711;0.0624426466;1.0550912;0.400000227;0.0197841878;10;0.666667;0;1.06533282;1;1
25.494349;1.05509122;0.666667059;0.0329734537;0.631855935;0.0312517918;1.06498294;1.06786284;0.646001122;0.0624426086;1.05509121;0.400000244;0.0197841963;10;0.666667;0;1.06533282;1;1
25.497349;1.05509119;0.666667054;0.0329751061;0.631855998;0.0312533905;1.06498393;1.06786287;0.64600114;0.062444229;1.05509124;0.400000296;0.0197852284;10;0.666667;0;1.06533283;1;1
25.498349;1.05509218;0.666667052;0.0329750981;0.631855425;0.031253364;1.06498393;1.06786288;0.646001135;0.0624442475;1.05509224;0.400000312;0.0197852404;10;0.666667;0;1.06533283;1;1
25.501349;1.05509215;0.666667049;0.0329750659;0.631855514;0.0312533607;1.06498492;1.06786291;0.646001091;0.0624458565;1.05509224;0.400000357;0.0197852745;10;0.666667;0;1.06533285;1;1
25.502349;1.05509214;0.666667048;0.0329767194;0.631855547;0.0312549352;1.06498492;1.06786392;0.646000465;0.0624458104;1.05509224;0.40000037;0.0197862841;10;0.666667;0;1.06533285;1;1
25.507349;1.05509209;0.666667038;0.0329766391;0.631855717;0.031254878;1.06498592;1.06786394;0.646000341;0.0624473986;1.05509218;0.400000412;0.0197863081;10;0.666667;0;1.06533288;1;1
25.508349;1.05509309;0.666667034;0.0329782872;0.631855154;0.0312564102;1.06498593;1.06786394;0.646000318;0.0624473982;1.05509316;0.400000416;0.0197873069;10;0.666667;0;1.06533289;1;1
25.509349;1.05509308;0.666667029;0.0329782681;0.63185519;0.0312563906;1.06498593;1.06786395;0.646000298;0.0624473965;1.05509315;0.40000042;0.0197873032;10;0.666667;0;1.06533289;1;1
25.510349;1.05509308;0.666667025;0.0329782485;0.631855226;0.03125637;1.06498594;1.06786495;0.645999675;0.0624473351;1.05509313;0.400000421;0.0197872969;10;0.666667;0;1.0653329;1;1
25.516349;1.05509311;0.666667016;0.0329797958;0.631855428;0.0312578367;1.06498806;1.06786497;0.64599961;0.0624504255;1.05509298;0.400000401;0.0197882071;10;0.666667;0;1.06533291;1;1
25.517349;1.05509412;0.666667019;0.0329797773;0.631854859;0.031257794;1.06498808;1.06786497;0.645999604;0.0624504191;1.05509395;0.400000393;0.0197881865;10;0.666667;0;1.06533291;1;1
25.518349;1.05509414;0.666667024;0.0329814261;0.631854887;0.0312593625;1.06498811;1.06786598;0.645998993;0.0624503538;1.05509393;0.400000384;0.0197891658;10;0.666667;0;1.06533291;1;1
25.526349;1.05509428;0.6666671;0.0329829906;0.631855107;0.0312608801;1.06499035;1.06786598;0.645998946;0.0624534186;1.05509371;0.400000354;0.019790024;10;0.666667;0;1.06533299;1;1
25.527349;1.0550953;0.666667113;0.0329829832;0.631854536;0.0312608422;1.06499038;1.06786697;0.645998336;0.0624533545;1.05509468;0.400000356;0.0197900125;10;0.666667;0;1.065333;1;1
25.534349;1.05509544;0.666667187;0.0329863026;0.631854727;0.0312639278;1.06499152;1.06786691;0.645998313;0.0624549007;1.05509447;0.400000369;0.0197919587;10;0.666667;0;1.06533313;1;1
25.535349;1.05509546;0.666667194;0.0329863049;0.631854754;0.0312639151;1.06499154;1.0678679;0.645997705;0.0624548458;1.05509445;0.40000037;0.0197919531;10;0.666667;0;1.06533316;1;1
25.536349;1.05509548;0.6666672;0.0329863074;0.631854782;0.0312639021;1.06499255;1.0678679;0.645997701;0.0624548511;1.05509442;0.40000037;0.0197919479;10;0.666667;0;1.06533318;1;1
25.537349;1.0550965;0.666667204;0.0329863098;0.63185421;0.0312638592;1.06499257;1.06786789;0.645997697;0.0624564187;1.0550954;0.400000369;0.0197919432;10;0.666667;0;1.06533321;1;1
25.542349;1.05509656;0.666667222;0.0329879739;0.631854345;0.0312653689;1.06499363;1.06786788;0.645997678;0.0624580325;1.05509536;0.400000336;0.0197929226;10;0.666667;0;1.06533335;1;1
25.543349;1.05509656;0.666667227;0.0329896362;0.631854371;0.0312669349;1.06499364;1.06786888;0.645997071;0.0624579884;1.05509536;0.400000324;0.0197939182;10;0.666667;0;1.06533337;1;1
25.545349;1.05509655;0.666667241;0.0329896243;0.631854423;0.0312669101;1.06499366;1.06786889;0.645997069;0.0624580194;1.05509537;0.400000295;0.0197939089;10;0.666667;0;1.06533342;1;1
25.546349;1.05509755;0.666667249;0.0329896174;0.631853848;0.0312668697;1.06499467;1.06786889;0.645997068;0.0624580353;1.05509638;0.400000279;0.0197939041;10;0.666667;0;1.06533345;1;1
25.550349;1.05509751;0.666667279;0.032991253;0.631853934;0.0312684175;1.0649947;1.06786888;0.645997057;0.0624596531;1.05509642;0.400000219;0.019794886;10;0.666667;0;1.06533352;1;1
25.551349;1.05509749;0.666667285;0.0329912439;0.631853952;0.0312684125;1.0649957;1.06786988;0.645996445;0.0624596062;1.05509643;0.400000206;0.019794882;10;0.666667;0;1.06533353;1;1
25.555349;1.05509745;0.666667297;0.032992869;0.631854022;0.0312699852;1.06499571;1.06786986;0.645996404;0.0624611993;1.05509648;0.400000168;0.0197958702;10;0.666667;0;1.06533357;1;1
