time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.556349;1.05509844;0.666667298;0.0329928583;0.631853441;0.0312699578;1.06499672;1.06786985;0.645996392;0.0624612041;1.0550975;0.400000163;0.0197958695;10;0.666667;0;1.06533358;1;1
25.559349;1.05509841;0.666667293;0.032994497;0.631853504;0.0312715536;1.06499671;1.06786981;0.645996353;0.0624627728;1.05509753;0.400000162;0.0197968772;10;0.666667;0;1.06533361;1;1
25.560349;1.0550984;0.666667291;0.0329944901;0.631853526;0.0312715612;1.06499671;1.06787079;0.645995736;0.0624627153;1.05509755;0.400000166;0.0197968834;10;0.666667;0;1.06533362;1;1
25.564349;1.05509839;0.666667285;0.0329961423;0.631853617;0.0312731816;1.0649977;1.06787073;0.645995691;0.0624642721;1.05509761;0.400000186;0.0197979281;10;0.666667;0;1.06533366;1;1
25.565349;1.05509938;0.666667283;0.0329961417;0.63185304;0.031273165;1.0649977;1.06787071;0.645995681;0.0624642679;1.05509862;0.400000191;0.0197979448;10;0.666667;0;1.06533367;1;1
25.567349;1.05509938;0.66666728;0.0329961441;0.631853079;0.031273194;1.06499869;1.06787069;0.645995658;0.0624658152;1.05509865;0.400000195;0.019797985;10;0.666667;0;1.06533368;1;1
25.568349;1.05509938;0.666667277;0.0329961471;0.631853096;0.0312732095;1.06499868;1.06787168;0.645995041;0.0624657478;1.05509866;0.400000194;0.0197980086;10;0.666667;0;1.06533369;1;1
25.574349;1.05509936;0.666667238;0.0329995219;0.631853151;0.0312764635;1.0649996;1.06787165;0.645994963;0.0624672353;1.05509872;0.400000152;0.0198001883;10;0.666667;0;1.06533373;1;1
25.575349;1.05510036;0.666667227;0.0329995329;0.631852554;0.0312764485;1.06499958;1.06787165;0.645994951;0.0624672202;1.05509973;0.40000014;0.0198002198;10;0.666667;0;1.06533373;1;1
25.576349;1.05510035;0.666667215;0.0329995454;0.631852554;0.0312764624;1.06500056;1.06787266;0.645994334;0.0624671457;1.05509973;0.400000127;0.0198002498;10;0.666667;0;1.06533372;1;1
25.583349;1.05510032;0.666667105;0.0330013351;0.631852525;0.0312781022;1.06500142;1.06787271;0.645994254;0.0624701477;1.0550997;0.400000019;0.0198013796;10;0.666667;0;1.06533363;1;1
25.584349;1.05510132;0.666667088;0.0330030227;0.63185192;0.0312796561;1.0650014;1.06787372;0.645993636;0.0624700736;1.0551007;0.400000002;0.0198023843;10;0.666667;0;1.06533361;1;1
25.591349;1.05510126;0.666666985;0.0330048341;0.631851877;0.0312812414;1.06500325;1.06787382;0.645993538;0.0624715598;1.05510068;0.399999907;0.0198033063;10;0.666667;0;1.06533342;1;1
25.592349;1.05510125;0.666666971;0.0330048523;0.631851871;0.0312812394;1.06500322;1.06787483;0.64599292;0.0624714967;1.05510067;0.399999899;0.019803279;10;0.666667;0;1.06533339;1;1
25.593349;1.05510125;0.666666957;0.0330048692;0.631851865;0.031281237;1.0650032;1.06787485;0.645992908;0.0624730544;1.05510067;0.399999891;0.019803248;10;0.666667;0;1.06533337;1;1
25.594349;1.05510224;0.666666944;0.0330065514;0.631851261;0.0312827842;1.06500318;1.06787486;0.645992896;0.062473053;1.05510167;0.399999885;0.0198042136;10;0.666667;0;1.06533334;1;1
25.600349;1.05510223;0.666666873;0.033008281;0.631851216;0.0312843461;1.06500508;1.06787493;0.645992823;0.062474627;1.05510169;0.399999873;0.0198049562;10;0.666667;0;1.06533321;1;1
25.601349;1.05510222;0.666666861;0.0330082897;0.631851206;0.0312843437;1.06500507;1.06787593;0.645992202;0.0624745715;1.0551017;0.399999873;0.0198049086;10;0.666667;0;1.06533319;1;1
25.602349;1.05510222;0.66666685;0.0330082991;0.631851195;0.0312843416;1.06500506;1.06787593;0.645992187;0.0624745741;1.05510171;0.399999874;0.0198048603;10;0.666667;0;1.06533318;1;1
25.603349;1.05510322;0.666666839;0.0330083096;0.631850583;0.0312843098;1.06500505;1.06787594;0.645992171;0.0624761369;1.05510272;0.399999874;0.0198048117;10;0.666667;0;1.06533316;1;1
25.612349;1.05510318;0.666666773;0.0330117917;0.631850393;0.0312874373;1.06500694;1.06787688;0.645991435;0.0624776607;1.05510279;0.399999867;0.0198063927;10;0.666667;0;1.06533306;1;1
25.613349;1.05510417;0.666666769;0.0330118084;0.631849763;0.0312874041;1.06500692;1.06787687;0.64599143;0.0624776643;1.0551038;0.399999865;0.019806354;10;0.666667;0;1.06533305;1;1
25.616349;1.05510414;0.666666754;0.0330135135;0.631849657;0.0312889781;1.06500788;1.06787683;0.645991435;0.0624792398;1.05510382;0.399999858;0.0198072524;10;0.666667;0;1.06533303;1;1
25.617349;1.05510413;0.666666746;0.0330135211;0.631849618;0.0312889784;1.06500786;1.06787781;0.645990839;0.0624791885;1.05510382;0.399999854;0.0198072234;10;0.666667;0;1.06533303;1;1
25.621349;1.0551041;0.666666698;0.0330151861;0.631849463;0.031290572;1.0650088;1.06787775;0.645990909;0.0624807962;1.05510383;0.399999836;0.0198081319;10;0.666667;0;1.06533303;1;1
25.622349;1.05510509;0.666666683;0.0330151777;0.631848828;0.0312905491;1.06500879;1.06787774;0.645990933;0.0624808124;1.05510483;0.399999831;0.0198081153;10;0.666667;0;1.06533303;1;1
25.632349;1.05510607;0.666666627;0.0330183222;0.631847994;0.0312937759;1.06501076;1.06787867;0.64599064;0.0624840744;1.05510569;0.399999851;0.0198100778;10;0.666667;0;1.06533314;1;1
25.633349;1.05510608;0.666666636;0.0330182976;0.631847976;0.0312937837;1.06501077;1.06787967;0.645990069;0.0624840323;1.05510567;0.399999863;0.0198100839;10;0.666667;0;1.06533315;1;1
25.641349;1.05510616;0.666666724;0.0330214163;0.63184781;0.0312969745;1.06501289;1.06787973;0.64599034;0.0624871846;1.05510553;0.399999995;0.0198121686;10;0.666667;0;1.06533319;1;1
25.642349;1.05510717;0.666666733;0.0330213938;0.631847191;0.0312969433;1.0650129;1.06788074;0.645989766;0.0624871193;1.05510652;0.400000014;0.0198121826;10;0.666667;0;1.06533319;1;1
25.649349;1.05510723;0.666666765;0.0330229842;0.631847093;0.031298464;1.06501492;1.06788081;0.645989944;0.0624901497;1.05510652;0.400000128;0.0198132865;10;0.666667;0;1.06533317;1;1
25.650349;1.05510724;0.666666769;0.0330246525;0.631847086;0.0313000282;1.06501491;1.06788182;0.645989355;0.0624900726;1.05510653;0.40000014;0.0198143036;10;0.666667;0;1.06533317;1;1
25.651349;1.05510825;0.666666773;0.0330246566;0.631846482;0.0312999817;1.06501491;1.06788183;0.645989368;0.0624900532;1.05510754;0.400000152;0.0198143225;10;0.666667;0;1.06533316;1;1
25.657349;1.05510829;0.666666803;0.0330263891;0.631846469;0.0313014454;1.0650159;1.06788187;0.645989375;0.0624915068;1.05510764;0.400000201;0.019815479;10;0.666667;0;1.06533314;1;1
25.658349;1.0551083;0.666666809;0.0330264074;0.631846468;0.031301426;1.06501591;1.06788288;0.645988761;0.0624914367;1.05510766;0.400000205;0.0198155099;10;0.666667;0;1.06533314;1;1
25.660349;1.0551083;0.666666824;0.0330281171;0.63184647;0.0313029699;1.06501693;1.06788289;0.645988736;0.0624929823;1.05510769;0.400000209;0.0198165721;10;0.666667;0;1.06533312;1;1
25.661349;1.05510931;0.666666831;0.0330281418;0.631845874;0.0313029246;1.06501694;1.0678829;0.64598872;0.0624929788;1.05510871;0.400000207;0.0198166028;10;0.666667;0;1.06533311;1;1
25.665349;1.05510931;0.666666851;0.0330299208;0.631845882;0.0313044604;1.06501799;1.06788294;0.645988634;0.0624945517;1.05510879;0.400000173;0.0198177212;10;0.666667;0;1.06533304;1;1
25.666349;1.05510931;0.666666853;0.0330299508;0.631845884;0.0313044537;1.06501801;1.06788395;0.645988003;0.0624945023;1.05510881;0.400000158;0.0198177494;10;0.666667;0;1.06533302;1;1
25.669349;1.05510931;0.666666852;0.0330300432;0.63184589;0.0313044401;1.06501905;1.06788397;0.645987912;0.0624945403;1.05510886;0.400000105;0.019817825;10;0.666667;0;1.06533297;1;1
25.670349;1.05511031;0.666666848;0.0330300745;0.631845293;0.0313044075;1.06501906;1.06788398;0.64598788;0.0624961155;1.05510988;0.400000086;0.0198178454;10;0.666667;0;1.06533295;1;1
25.673349;1.05511032;0.666666831;0.0330318344;0.6318453;0.031305982;1.06501908;1.06788399;0.645987784;0.0624961578;1.05510993;0.40000003;0.0198188902;10;0.666667;0;1.0653329;1;1
25.674349;1.05511032;0.666666824;0.0330318637;0.631845302;0.0313059813;1.06502009;1.067885;0.645987148;0.0624961118;1.05510994;0.400000014;0.0198189008;10;0.666667;0;1.06533288;1;1
25.679349;1.05511034;0.666666772;0.0330336477;0.631845301;0.0313075498;1.0650211;1.06788501;0.645987012;0.0624977105;1.05510997;0.399999952;0.0198199363;10;0.666667;0;1.06533278;1;1
25.680349;1.05511135;0.66666676;0.0330336646;0.631844701;0.0313075159;1.0650211;1.06788502;0.645986991;0.0624992724;1.05511097;0.399999944;0.0198199421;10;0.666667;0;1.06533277;1;1
25.682349;1.05511136;0.666666736;0.0330353588;0.631844699;0.0313090872;1.0650211;1.06788502;0.645986959;0.0624992674;1.05511096;0.399999934;0.0198209551;10;0.666667;0;1.06533274;1;1
25.683349;1.05511136;0.666666726;0.0330353693;0.631844699;0.0313090836;1.0650211;1.06788601;0.645986343;0.0624992025;1.05511095;0.399999931;0.0198209627;10;0.666667;0;1.06533272;1;1
25.688349;1.05511135;0.666666701;0.0330370536;0.631844719;0.0313106577;1.06502208;1.067886;0.645986338;0.0625007008;1.05511087;0.39999993;0.0198220133;10;0.666667;0;1.06533267;1;1
25.689349;1.05511235;0.666666701;0.0330370505;0.631844127;0.0313106294;1.06502308;1.06788599;0.645986346;0.062500685;1.05511185;0.399999931;0.0198220252;10;0.666667;0;1.06533266;1;1
25.690349;1.05511234;0.666666704;0.0330370456;0.631844134;0.0313106313;1.06502307;1.06788599;0.645986357;0.0625006692;1.05511183;0.399999932;0.0198220377;10;0.666667;0;1.06533266;1;1
25.691349;1.05511232;0.666666708;0.0330387058;0.631844141;0.0313122135;1.06502307;1.06788698;0.645985766;0.0625021559;1.05511181;0.399999934;0.0198230511;10;0.666667;0;1.06533266;1;1
25.698349;1.05511225;0.666666767;0.0330402914;0.631844174;0.0313138484;1.06502411;1.06788695;0.645985901;0.0625036248;1.05511165;0.399999945;0.0198241725;10;0.666667;0;1.06533265;1;1
25.699349;1.05511324;0.666666776;0.0330402754;0.631843575;0.0313138339;1.06502513;1.06788795;0.645985317;0.0625035532;1.05511263;0.399999945;0.019824191;10;0.666667;0;1.06533266;1;1
25.706349;1.05511324;0.66666681;0.0330434919;0.631843555;0.0313171536;1.06502634;1.06788793;0.645985458;0.062506568;1.05511258;0.399999947;0.019826284;10;0.666667;0;1.06533271;1;1
25.707349;1.05511324;0.66666681;0.0330434764;0.631843553;0.0313171822;1.06502637;1.06788893;0.64598487;0.0625064913;1.05511258;0.399999948;0.0198262898;10;0.666667;0;1.06533272;1;1
25.708349;1.05511425;0.666666809;0.0330434609;0.631842955;0.0313171811;1.0650264;1.06788893;0.645984885;0.0625064722;1.05511359;0.399999949;0.0198262937;10;0.666667;0;1.06533274;1;1
25.715349;1.05511427;0.666666768;0.0330450272;0.63184302;0.0313189296;1.06502857;1.0678889;0.645984917;0.062507887;1.05511367;0.399999968;0.019827287;10;0.666667;0;1.06533288;1;1
25.716349;1.05511428;0.666666759;0.0330450143;0.63184304;0.0313189489;1.06502859;1.06788989;0.645984305;0.0625093687;1.05511368;0.399999973;0.0198272819;10;0.666667;0;1.0653329;1;1
25.717349;1.05511428;0.66666675;0.0330466684;0.631843062;0.0313205471;1.0650286;1.06788989;0.645984295;0.0625093488;1.0551137;0.399999978;0.0198282758;10;0.666667;0;1.06533292;1;1
25.718349;1.05511529;0.666666741;0.0330466563;0.631842488;0.0313205355;1.06502861;1.06788988;0.645984282;0.0625093294;1.05511472;0.399999984;0.0198282684;10;0.666667;0;1.06533294;1;1
25.723349;1.05511532;0.666666689;0.0330482776;0.631842624;0.031322212;1.06502963;1.06788986;0.645984199;0.0625108076;1.05511481;0.400000019;0.0198292146;10;0.666667;0;1.06533305;1;1
25.724349;1.05511532;0.666666675;0.0330482733;0.631842651;0.0313222345;1.06503063;1.06789086;0.645983573;0.0625107352;1.05511482;0.400000025;0.0198292019;10;0.666667;0;1.06533308;1;1
25.727349;1.0551153;0.666666624;0.0330499355;0.631842722;0.0313238861;1.06503061;1.06789086;0.645983501;0.0625122574;1.05511487;0.400000035;0.0198301632;10;0.666667;0;1.06533314;1;1
25.728349;1.05511629;0.666666605;0.0330499359;0.631842142;0.0313238817;1.0650316;1.06789086;0.645983474;0.0625122456;1.05511588;0.400000037;0.0198301505;10;0.666667;0;1.06533316;1;1
25.731349;1.05511625;0.666666552;0.0330499392;0.631842186;0.031323959;1.06503154;1.06789086;0.645983385;0.0625122162;1.05511592;0.400000036;0.0198301149;10;0.666667;0;1.06533321;1;1
25.732349;1.05511623;0.666666538;0.0330516072;0.631842194;0.0313255641;1.06503152;1.06789186;0.645982748;0.0625137109;1.05511593;0.400000034;0.0198311042;10;0.666667;0;1.06533323;1;1
25.736349;1.05511612;0.666666503;0.0330516122;0.631842187;0.031325661;1.06503239;1.06789187;0.645982619;0.0625136944;1.05511598;0.400000012;0.0198310707;10;0.666667;0;1.06533327;1;1
25.737349;1.05511709;0.666666502;0.0330532795;0.631841578;0.0313272321;1.06503235;1.06789187;0.645982587;0.0625152545;1.05511699;0.400000003;0.019832065;10;0.666667;0;1.06533327;1;1
25.739349;1.05511702;0.666666509;0.0330532794;0.631841553;0.0313272673;1.06503328;1.06789188;0.645982522;0.0625152572;1.05511701;0.399999984;0.0198320568;10;0.666667;0;1.06533328;1;1
25.740349;1.05511698;0.666666517;0.0330532783;0.631841538;0.0313272803;1.06503324;1.06789289;0.645981886;0.0625152019;1.05511702;0.399999974;0.0198320539;10;0.666667;0;1.06533328;1;1
25.746349;1.05511676;0.6666666;0.03305493;0.631841437;0.0313288668;1.06503402;1.06789294;0.645981733;0.0625168093;1.05511706;0.399999948;0.0198330495;10;0.666667;0;1.06533328;1;1
25.747349;1.05511773;0.666666617;0.0330565952;0.631840823;0.0313304075;1.06503399;1.06789294;0.645981714;0.0625183814;1.05511807;0.39999995;0.0198340516;10;0.666667;0;1.06533327;1;1
25.748349;1.05511769;0.666666635;0.0330565948;0.631840809;0.0313303957;1.06503496;1.06789295;0.645981697;0.0625183931;1.05511807;0.399999954;0.0198340545;10;0.666667;0;1.06533326;1;1
25.749349;1.05511766;0.666666652;0.0330565955;0.631840797;0.0313303815;1.06503493;1.06789396;0.645981078;0.0625183457;1.05511808;0.399999959;0.0198340579;10;0.666667;0;1.06533326;1;1
25.756349;1.05511752;0.666666781;0.0330582768;0.631840726;0.031331807;1.06503578;1.06789399;0.645981024;0.0625199372;1.05511808;0.400000055;0.0198350587;10;0.666667;0;1.0653332;1;1
25.757349;1.05511852;0.6666668;0.0330582766;0.631840116;0.0313317491;1.06503577;1.06789499;0.645980417;0.0625198731;1.05511907;0.400000074;0.019835052;10;0.666667;0;1.0653332;1;1
25.764349;1.05511852;0.666666891;0.0330615854;0.631840023;0.0313347055;1.06503768;1.06789499;0.645980464;0.0625228746;1.05511901;0.400000212;0.0198369711;10;0.666667;0;1.06533323;1;1
25.765349;1.05511853;0.666666897;0.0330615788;0.631840008;0.0313346802;1.06503767;1.06789598;0.645979873;0.0625227917;1.055119;0.40000023;0.0198369563;10;0.666667;0;1.06533324;1;1
25.766349;1.05511954;0.666666902;0.0330615716;0.631839395;0.0313346267;1.06503767;1.06789597;0.645979887;0.0625227673;1.05511999;0.400000249;0.0198369413;10;0.666667;0;1.06533325;1;1
25.773349;1.05511967;0.666666907;0.0330648432;0.631839317;0.031337662;1.06503963;1.06789591;0.645979975;0.0625257545;1.05511993;0.400000367;0.019838843;10;0.666667;0;1.06533328;1;1
25.774349;1.05511969;0.666666907;0.0330648328;0.631839311;0.0313376505;1.06503962;1.06789691;0.645979379;0.0625256844;1.05511992;0.400000381;0.0198388291;10;0.666667;0;1.06533328;1;1
25.781349;1.05512088;0.666666938;0.0330664249;0.631838695;0.0313391549;1.06504059;1.06789689;0.64597939;0.0625272161;1.05512081;0.400000464;0.0198397166;10;0.666667;0;1.06533327;1;1
25.782349;1.0551209;0.666666948;0.0330664161;0.631838694;0.0313391538;1.06504059;1.06789789;0.645978785;0.0625271605;1.05512079;0.400000474;0.0198397001;10;0.666667;0;1.06533326;1;1
25.785349;1.05512098;0.666666987;0.0330680612;0.631838684;0.0313407409;1.0650416;1.06789791;0.645978782;0.06252874;1.05512073;0.4000005;0.019840655;10;0.666667;0;1.06533323;1;1
25.786349;1.055122;0.666667003;0.0330680555;0.631838078;0.0313407169;1.06504161;1.06789792;0.645978781;0.0625287495;1.05512171;0.400000507;0.0198406416;10;0.666667;0;1.06533322;1;1
25.789349;1.05512207;0.666667051;0.033069709;0.631838047;0.0313423215;1.06504263;1.06789793;0.645978784;0.0625303497;1.05512168;0.400000523;0.0198416067;10;0.666667;0;1.06533317;1;1
25.790349;1.05512209;0.666667065;0.0330697061;0.631838034;0.0313423322;1.06504263;1.06789894;0.645978181;0.0625303089;1.05512167;0.400000527;0.0198415966;10;0.666667;0;1.06533315;1;1
25.795349;1.05512216;0.666667116;0.0330713756;0.631837965;0.0313439777;1.06504366;1.06789895;0.645978214;0.0625319904;1.05512167;0.400000544;0.0198425612;10;0.666667;0;1.06533303;1;1
25.796349;1.05512317;0.66666712;0.0330713801;0.631837356;0.0313439614;1.06504367;1.06789895;0.645978224;0.06253202;1.05512267;0.400000547;0.0198425583;10;0.666667;0;1.06533301;1;1
25.798349;1.05512317;0.66666712;0.0330713922;0.63183734;0.031343986;1.06504369;1.06789893;0.645978248;0.0625320833;1.05512267;0.400000552;0.0198425587;10;0.666667;0;1.06533295;1;1
25.799349;1.05512316;0.666667116;0.033073066;0.631837335;0.0313455767;1.0650447;1.06789992;0.645977657;0.0625320578;1.05512268;0.400000554;0.0198435621;10;0.666667;0;1.06533293;1;1
25.804349;1.0551231;0.666667079;0.0330747694;0.631837343;0.0313472068;1.06504575;1.06789985;0.645977738;0.0625337983;1.05512268;0.400000561;0.019844607;10;0.666667;0;1.06533278;1;1
25.805349;1.05512408;0.66666707;0.0330747747;0.631836751;0.0313471867;1.06504576;1.06789983;0.645977753;0.0625353974;1.05512367;0.40000056;0.0198446198;10;0.666667;0;1.06533274;1;1
25.814349;1.05512388;0.666667034;0.0330764792;0.631836876;0.0313488107;1.06504777;1.06790075;0.645977181;0.0625372318;1.05512367;0.400000511;0.019845764;10;0.666667;0;1.06533245;1;1
25.815349;1.05512486;0.666667039;0.033078153;0.631836302;0.0313503611;1.06504777;1.06790075;0.645977175;0.0625388234;1.05512466;0.400000499;0.0198467806;10;0.666667;0;1.06533242;1;1
25.816349;1.05512484;0.666667046;0.0330781622;0.63183633;0.0313503609;1.06504777;1.06790176;0.645976564;0.062538794;1.05512466;0.400000485;0.0198467965;10;0.666667;0;1.0653324;1;1
25.823349;1.0551247;0.666667112;0.0330799646;0.631836559;0.0313519284;1.06504875;1.06790187;0.645976546;0.0625405136;1.05512465;0.400000358;0.0198478771;10;0.666667;0;1.06533226;1;1
25.824349;1.05512469;0.666667119;0.0330799935;0.631836591;0.0313519273;1.06504975;1.06790289;0.645975944;0.0625404714;1.05512465;0.400000337;0.0198478816;10;0.666667;0;1.06533224;1;1
25.825349;1.05512567;0.666667125;0.0330816904;0.631836022;0.031353477;1.06504974;1.06790291;0.645975949;0.0625404858;1.05512566;0.400000317;0.0198488837;10;0.666667;0;1.06533223;1;1
25.832349;1.05512566;0.666667101;0.033083563;0.631836151;0.0313550935;1.06505074;1.06790304;0.645976016;0.0625436405;1.05512572;0.400000154;0.0198498555;10;0.666667;0;1.06533218;1;1
25.833349;1.05512567;0.666667087;0.0330835855;0.631836157;0.0313551046;1.06505075;1.06790405;0.645975427;0.0625435771;1.05512573;0.400000129;0.0198498485;10;0.666667;0;1.06533219;1;1
25.840349;1.0551268;0.666666941;0.0330853448;0.631835518;0.0313567762;1.06505286;1.06790409;0.645975547;0.0625450428;1.05512674;0.399999978;0.019850807;10;0.666667;0;1.06533229;1;1
25.841349;1.05512683;0.666666915;0.0330870156;0.631835507;0.0313583791;1.06505288;1.06790509;0.645974957;0.0625449652;1.05512674;0.39999996;0.0198518052;10;0.666667;0;1.06533232;1;1
25.844349;1.05512693;0.666666833;0.033087017;0.631835473;0.0313584515;1.06505394;1.06790508;0.645974997;0.0625464667;1.05512674;0.399999905;0.0198518108;10;0.666667;0;1.0653324;1;1
25.845349;1.05512797;0.666666803;0.0330870145;0.631834863;0.0313584447;1.06505397;1.06790507;0.645975009;0.0625464471;1.05512774;0.399999888;0.0198518163;10;0.666667;0;1.06533243;1;1
25.846349;1.05512801;0.666666773;0.0330886775;0.631834854;0.0313600456;1.06505399;1.06790507;0.64597502;0.0625464277;1.05512774;0.399999871;0.0198528236;10;0.666667;0;1.06533246;1;1
25.849349;1.05512811;0.666666673;0.0330886614;0.631834835;0.031360098;1.06505507;1.06790506;0.645975042;0.062547933;1.05512774;0.399999825;0.0198528577;10;0.666667;0;1.06533256;1;1
25.850349;1.05512815;0.666666638;0.0330886546;0.631834834;0.0313601114;1.0650551;1.06790605;0.64597444;0.0625478573;1.05512774;0.399999811;0.0198528735;10;0.666667;0;1.0653326;1;1
25.854349;1.05512827;0.666666492;0.0330902906;0.631834862;0.0313617258;1.06505621;1.06790605;0.645974429;0.062549353;1.05512775;0.39999976;0.019853951;10;0.666667;0;1.06533274;1;1
25.855349;1.0551293;0.666666457;0.0330902827;0.631834278;0.0313617003;1.06505624;1.06790605;0.64597442;0.0625493374;1.05512876;0.39999975;0.0198539711;10;0.666667;0;1.06533278;1;1
25.857349;1.05512935;0.666666393;0.0330919323;0.631834317;0.0313632837;1.0650563;1.06790606;0.645974397;0.0625493077;1.05512877;0.399999733;0.0198550077;10;0.666667;0;1.06533284;1;1
25.858349;1.05512937;0.666666363;0.0330919225;0.63183434;0.0313632836;1.06505633;1.06790706;0.64597378;0.062550796;1.05512878;0.399999726;0.019855023;10;0.666667;0;1.06533287;1;1
25.864349;1.05512946;0.666666209;0.0330935096;0.63183449;0.0313648363;1.06505749;1.06790707;0.645973705;0.0625522989;1.05512886;0.399999696;0.0198560525;10;0.666667;0;1.065333;1;1
25.865349;1.05513047;0.666666186;0.0330934954;0.631833914;0.0313647953;1.06505851;1.06790707;0.645973695;0.0625522963;1.05512988;0.399999691;0.0198560466;10;0.666667;0;1.06533301;1;1
25.866349;1.05513047;0.666666164;0.0330934815;0.631833937;0.0313647811;1.06505854;1.06790707;0.645973686;0.0625522965;1.0551299;0.399999685;0.0198560379;10;0.666667;0;1.06533302;1;1
25.867349;1.05513048;0.666666143;0.0330934683;0.631833959;0.031364764;1.06505856;1.06790807;0.645973073;0.0625522406;1.05512992;0.39999968;0.0198560268;10;0.666667;0;1.06533303;1;1
25.874349;1.05513049;0.666666028;0.0330967095;0.631834058;0.0313677455;1.06505965;1.06790806;0.645973027;0.0625554346;1.05513002;0.399999629;0.0198578916;10;0.666667;0;1.06533307;1;1
25.875349;1.05513148;0.666666017;0.0330966939;0.631833467;0.0313676877;1.06506066;1.06790905;0.645972414;0.0625553928;1.05513104;0.399999622;0.0198578662;10;0.666667;0;1.06533307;1;1
25.879349;1.05513145;0.666665985;0.0330982959;0.631833483;0.0313691613;1.06506066;1.06790902;0.645972378;0.0625570333;1.05513109;0.399999605;0.0198587551;10;0.666667;0;1.06533309;1;1
25.883349;1.05513137;0.666665974;0.0330982402;0.631833465;0.0313690569;1.06506162;1.06790896;0.645972342;0.062557128;1.05513114;0.399999601;0.0198586264;10;0.666667;0;1.06533312;1;1
25.884349;1.05513134;0.666665976;0.0330998951;0.631833454;0.0313706079;1.06506161;1.06790994;0.645971731;0.0625570938;1.05513115;0.399999603;0.0198595919;10;0.666667;0;1.06533313;1;1
25.885349;1.05513231;0.666665979;0.0330998845;0.631832842;0.0313705481;1.0650626;1.06790992;0.645971726;0.0625586782;1.05513217;0.399999606;0.0198595572;10;0.666667;0;1.06533315;1;1
25.892349;1.05513205;0.666666062;0.0331014965;0.631832707;0.0313718772;1.06506352;1.06790975;0.645971737;0.0625603755;1.05513223;0.399999666;0.0198603392;10;0.666667;0;1.06533324;1;1
25.893349;1.05513202;0.666666083;0.033101489;0.631832683;0.0313718381;1.06506351;1.06791073;0.645971137;0.0625603298;1.05513224;0.399999681;0.0198603153;10;0.666667;0;1.06533326;1;1
25.894349;1.05513199;0.666666106;0.0331031476;0.631832657;0.0313733793;1.0650635;1.0679107;0.645971143;0.0625603407;1.05513224;0.399999698;0.0198612935;10;0.666667;0;1.06533327;1;1
25.895349;1.05513296;0.666666131;0.033103139;0.631832032;0.0313733123;1.06506349;1.06791068;0.645971148;0.0625603496;1.05513324;0.399999716;0.0198612737;10;0.666667;0;1.06533328;1;1
25.900349;1.05513285;0.666666279;0.0331047499;0.631831872;0.0313747324;1.06506446;1.06791061;0.645971172;0.0625619413;1.05513323;0.399999839;0.0198622002;10;0.666667;0;1.06533332;1;1
25.901349;1.05513284;0.66666631;0.0331047357;0.631831837;0.0313747059;1.06506546;1.0679116;0.645970572;0.0625634494;1.05513323;0.39999987;0.0198621911;10;0.666667;0;1.06533333;1;1
25.904349;1.05513282;0.666666399;0.0331046894;0.631831734;0.0313746375;1.06506545;1.06791158;0.645970587;0.0625634691;1.05513324;0.399999967;0.0198621748;10;0.666667;0;1.06533334;1;1
25.905349;1.05513382;0.666666426;0.03310634;0.631831102;0.0313761691;1.06506545;1.06791158;0.645970592;0.0625634757;1.05513425;0.4;0.0198631725;10;0.666667;0;1.06533334;1;1
25.914349;1.05513385;0.666666532;0.0331078853;0.631830935;0.0313777015;1.06506745;1.06791261;0.645970058;0.0625665901;1.05513427;0.400000281;0.0198641662;10;0.666667;0;1.06533341;1;1
25.915349;1.05513485;0.666666528;0.033107877;0.631830336;0.0313776768;1.06506745;1.06791261;0.645970068;0.0625665962;1.05513527;0.400000304;0.019864167;10;0.666667;0;1.06533342;1;1
25.918349;1.05513487;0.666666506;0.0331095276;0.63183035;0.031379275;1.06506844;1.06791262;0.645970096;0.0625681733;1.05513526;0.400000356;0.0198651768;10;0.666667;0;1.06533347;1;1
25.919349;1.05513487;0.666666496;0.0331095251;0.631830358;0.0313792811;1.06506843;1.06791363;0.645969499;0.062568118;1.05513525;0.400000368;0.0198651831;10;0.666667;0;1.06533348;1;1
25.924349;1.0551349;0.66666645;0.0331111968;0.631830412;0.0313808803;1.0650694;1.06791365;0.64596953;0.0625696639;1.05513519;0.400000376;0.0198662399;10;0.666667;0;1.06533356;1;1
25.925349;1.05513591;0.666666444;0.0331112002;0.631829826;0.0313808514;1.0650694;1.06791365;0.645969534;0.0625696544;1.05513617;0.400000367;0.0198662562;10;0.666667;0;1.06533357;1;1
25.927349;1.05513592;0.666666438;0.0331128752;0.631829852;0.0313824298;1.06507039;1.06791367;0.645969542;0.0625696295;1.05513614;0.400000344;0.0198672927;10;0.666667;0;1.0653336;1;1
25.928349;1.05513593;0.666666437;0.0331128803;0.631829864;0.0313824284;1.06507038;1.06791467;0.64596894;0.0625711157;1.05513612;0.40000033;0.0198673127;10;0.666667;0;1.06533361;1;1
25.934349;1.05513599;0.666666465;0.0331145902;0.631829932;0.0313839966;1.06507136;1.06791476;0.645968967;0.0625725155;1.05513599;0.400000257;0.0198684525;10;0.666667;0;1.06533367;1;1
25.935349;1.055137;0.666666474;0.0331145989;0.631829344;0.0313839653;1.06507135;1.06791478;0.645968972;0.0625724779;1.05513697;0.400000247;0.0198684797;10;0.666667;0;1.06533368;1;1
25.936349;1.05513701;0.666666484;0.0331146078;0.631829354;0.0313839641;1.06507135;1.0679158;0.645968374;0.0625723796;1.05513694;0.400000238;0.0198685079;10;0.666667;0;1.06533369;1;1
25.944349;1.05513708;0.666666568;0.0331180295;0.631829398;0.0313871435;1.06507324;1.06791597;0.645968378;0.0625735711;1.05513681;0.400000194;0.0198707308;10;0.666667;0;1.06533371;1;1
25.945349;1.05513709;0.666666577;0.0331180425;0.631829399;0.0313871496;1.06507322;1.06791699;0.645967768;0.0625750225;1.0551368;0.400000191;0.0198707523;10;0.666667;0;1.06533371;1;1
25.946349;1.05513809;0.666666586;0.0331180558;0.6318288;0.0313871261;1.06507319;1.06791701;0.645967763;0.0625749716;1.05513779;0.400000186;0.0198707721;10;0.666667;0;1.06533371;1;1
25.953349;1.05513812;0.666666608;0.0331198218;0.631828751;0.0313887616;1.06507403;1.06791709;0.645967733;0.0625761772;1.05513779;0.400000123;0.0198718855;10;0.666667;0;1.0653337;1;1
25.954349;1.05513811;0.666666604;0.0331215035;0.631828735;0.0313903525;1.06507501;1.0679181;0.645967129;0.0625760696;1.0551378;0.400000107;0.0198729013;10;0.666667;0;1.0653337;1;1
25.955349;1.0551381;0.666666598;0.0331215186;0.631828717;0.0313903647;1.06507499;1.0679181;0.645967133;0.0625760219;1.05513781;0.40000009;0.0198729175;10;0.666667;0;1.06533369;1;1
25.956349;1.0551391;0.66666659;0.0331215334;0.631828098;0.0313903479;1.06507497;1.06791811;0.645967138;0.0625775365;1.05513882;0.400000072;0.0198729345;10;0.666667;0;1.06533369;1;1
25.962349;1.05513902;0.666666513;0.0331232689;0.631827974;0.0313920154;1.06507586;1.06791811;0.645967203;0.0625788743;1.05513887;0.39999995;0.0198740483;10;0.666667;0;1.06533362;1;1
25.963349;1.05513901;0.666666498;0.0331232751;0.631827955;0.0313920314;1.06507583;1.06791911;0.645966613;0.062578791;1.05513887;0.399999931;0.0198740692;10;0.666667;0;1.0653336;1;1
25.965349;1.05513898;0.666666468;0.0331249474;0.631827916;0.0313936436;1.06507679;1.0679191;0.645966644;0.0625787542;1.05513889;0.399999894;0.0198751129;10;0.666667;0;1.06533357;1;1
25.966349;1.05513997;0.666666452;0.0331249466;0.631827298;0.0313936304;1.06507676;1.06791909;0.64596666;0.0625787416;1.05513989;0.399999878;0.0198751355;10;0.666667;0;1.06533355;1;1
25.971349;1.0551399;0.666666356;0.0331265792;0.631827228;0.0313952908;1.06507765;1.06791904;0.645966733;0.0625802786;1.0551399;0.399999812;0.0198762464;10;0.666667;0;1.06533347;1;1
25.972349;1.05513989;0.666666332;0.0331265683;0.631827221;0.0313953057;1.06507763;1.06792003;0.645966141;0.0625802192;1.05513989;0.399999802;0.0198762667;10;0.666667;0;1.06533345;1;1
25.976349;1.05513983;0.666666235;0.0331281887;0.631827229;0.0313969344;1.06507857;1.06791995;0.645966186;0.0625817769;1.05513986;0.399999768;0.0198773385;10;0.666667;0;1.0653334;1;1
25.977349;1.05514082;0.666666213;0.0331281783;0.631826639;0.0313969145;1.06507856;1.06791993;0.645966196;0.062581776;1.05514085;0.399999761;0.0198773548;10;0.666667;0;1.06533338;1;1
25.980349;1.05514077;0.666666156;0.0331281532;0.631826672;0.031396943;1.06507854;1.06791985;0.645966228;0.062583334;1.05514081;0.399999742;0.0198774026;10;0.666667;0;1.06533334;1;1
25.981349;1.05514075;0.666666142;0.0331281474;0.631826684;0.0313969527;1.06507954;1.06792083;0.645965634;0.0625832743;1.05514079;0.399999736;0.0198774186;10;0.666667;0;1.06533333;1;1
25.986349;1.05514064;0.666666097;0.0331297969;0.631826739;0.0313985883;1.06508054;1.06792071;0.645965681;0.0625848327;1.05514073;0.399999712;0.0198784968;10;0.666667;0;1.06533328;1;1
25.987349;1.05514161;0.666666091;0.0331314622;0.631826148;0.0314001515;1.06508054;1.06792069;0.645965688;0.0625848337;1.05514172;0.399999711;0.0198795108;10;0.666667;0;1.06533327;1;1
25.989349;1.05514155;0.66666608;0.0331314615;0.63182616;0.031400181;1.06508055;1.06792066;0.645965696;0.0625863993;1.05514171;0.399999714;0.0198795347;10;0.666667;0;1.06533327;1;1
25.990349;1.05514151;0.666666074;0.0331314622;0.631826164;0.031400197;1.06508056;1.06792164;0.645965092;0.062586345;1.0551417;0.399999718;0.0198795439;10;0.666667;0;1.06533327;1;1
25.997349;1.05514125;0.666666012;0.0331331492;0.631826169;0.0314018975;1.06508259;1.06792163;0.645965071;0.0625879553;1.05514171;0.399999771;0.0198805307;10;0.666667;0;1.06533329;1;1
25.998349;1.05514222;0.666666;0.0331331554;0.631825573;0.0314018839;1.06508259;1.06792164;0.645965063;0.0625879614;1.05514272;0.399999781;0.0198805168;10;0.666667;0;1.06533329;1;1
25.999349;1.05514218;0.666665986;0.0331348296;0.631825577;0.0314034788;1.06508259;1.06792265;0.645964448;0.0625879084;1.05514274;0.39999979;0.0198814998;10;0.666667;0;1.0653333;1;1
26.007349;1.05514199;0.66666589;0.0331365892;0.631825613;0.0314051262;1.06508354;1.06792285;0.645964395;0.0625910996;1.05514291;0.39999984;0.0198822716;10;0.666667;0;1.06533335;1;1
26.008349;1.05514298;0.666665883;0.0331365997;0.631825016;0.0314050981;1.06508454;1.06792387;0.645963789;0.0625910566;1.05514394;0.399999843;0.0198822373;10;0.666667;0;1.06533335;1;1
26.016349;1.05514297;0.666665918;0.0331400002;0.631825014;0.0314082729;1.06508555;1.06792408;0.645963797;0.0625927897;1.05514424;0.399999873;0.0198839782;10;0.666667;0;1.06533337;1;1
26.017349;1.05514297;0.666665935;0.0331400092;0.631825012;0.031408279;1.06508555;1.0679251;0.645963189;0.0625927553;1.05514428;0.39999988;0.0198839498;10;0.666667;0;1.06533337;1;1
26.025349;1.05514403;0.666666145;0.0331417227;0.631824376;0.0314099365;1.06508756;1.06792522;0.645963124;0.0625960603;1.05514556;0.399999967;0.0198847709;10;0.666667;0;1.06533329;1;1
26.026349;1.05514403;0.666666176;0.0331417216;0.631824366;0.0314099527;1.06508757;1.06792623;0.645962511;0.0625960219;1.05514558;0.399999983;0.0198847524;10;0.666667;0;1.06533327;1;1
26.029349;1.05514402;0.666666274;0.0331433729;0.631824334;0.0314115764;1.06508758;1.06792626;0.645962488;0.0625976371;1.05514564;0.400000033;0.0198856964;10;0.666667;0;1.06533323;1;1
26.030349;1.05514502;0.666666307;0.0331433633;0.631823726;0.0314115587;1.06508859;1.06792627;0.64596248;0.0625976529;1.05514665;0.400000048;0.0198856779;10;0.666667;0;1.06533322;1;1
26.035349;1.05514503;0.666666472;0.0331449503;0.631823698;0.0314131637;1.06508961;1.06792629;0.645962426;0.062599277;1.05514669;0.400000108;0.0198866012;10;0.666667;0;1.06533319;1;1
26.036349;1.05514504;0.666666505;0.0331449286;0.631823695;0.0314131608;1.06508961;1.06792729;0.645961804;0.0625992291;1.05514669;0.400000116;0.0198865909;10;0.666667;0;1.06533319;1;1
26.039349;1.05514508;0.666666599;0.0331465226;0.631823687;0.0314147149;1.06508962;1.06792729;0.645961736;0.0625992603;1.05514669;0.400000125;0.0198875718;10;0.666667;0;1.06533319;1;1
26.040349;1.05514609;0.666666629;0.033146497;0.631823086;0.0314146712;1.06508962;1.06792729;0.645961708;0.0625992716;1.05514769;0.400000124;0.0198875694;10;0.666667;0;1.06533319;1;1
26.044349;1.05514617;0.66666674;0.0331480661;0.631823086;0.0314161693;1.06509066;1.06792729;0.645961575;0.0626008902;1.05514769;0.400000102;0.019888578;10;0.666667;0;1.06533318;1;1
26.045349;1.05514619;0.666666764;0.0331480448;0.631823089;0.0314161433;1.06509068;1.06792829;0.645960933;0.0626008498;1.05514768;0.400000093;0.0198885833;10;0.666667;0;1.06533318;1;1
26.050349;1.05514631;0.666666884;0.0331496362;0.631823116;0.0314175842;1.0650918;1.06792829;0.645960749;0.0626025196;1.05514766;0.400000025;0.0198896221;10;0.666667;0;1.06533313;1;1
26.051349;1.05514734;0.666666909;0.0331496293;0.631822523;0.0314175285;1.06509183;1.06792829;0.645960715;0.0626025442;1.05514865;0.400000007;0.0198896324;10;0.666667;0;1.06533312;1;1
26.053349;1.05514739;0.666666961;0.033149626;0.631822533;0.0314174808;1.0650929;1.06792828;0.64596065;0.0626041533;1.05514864;0.399999965;0.0198896547;10;0.666667;0;1.06533308;1;1
26.054349;1.05514741;0.666666988;0.0331496303;0.631822537;0.0314174595;1.06509293;1.06792928;0.645960016;0.0626041172;1.05514863;0.399999943;0.0198896663;10;0.666667;0;1.06533306;1;1
26.061349;1.05514757;0.666667193;0.0331530787;0.631822575;0.031420515;1.06509411;1.06792925;0.645959926;0.0626057754;1.05514855;0.399999792;0.0198917339;10;0.666667;0;1.06533284;1;1
26.062349;1.05514859;0.666667221;0.0331531009;0.631821982;0.0314204742;1.06509413;1.06792923;0.645959932;0.0626057792;1.05514954;0.399999777;0.0198917406;10;0.666667;0;1.0653328;1;1
26.063349;1.05514861;0.666667247;0.0331531235;0.631821988;0.0314204636;1.06509514;1.06793022;0.645959337;0.0626057221;1.05514952;0.399999763;0.0198917474;10;0.666667;0;1.06533276;1;1
26.072349;1.0551488;0.666667399;0.0331549936;0.631822034;0.031422017;1.06509619;1.06792996;0.645959541;0.0626087489;1.05514947;0.399999688;0.0198928697;10;0.666667;0;1.06533233;1;1
26.073349;1.05514982;0.666667405;0.0331566786;0.631821434;0.0314235766;1.06509619;1.06793092;0.645958962;0.0626086693;1.05515047;0.399999683;0.0198938929;10;0.666667;0;1.06533229;1;1
26.081349;1.05515003;0.666667382;0.0331584286;0.631821417;0.0314253293;1.06509811;1.06793056;0.645959145;0.0626100167;1.05515048;0.399999634;0.0198951001;10;0.666667;0;1.06533205;1;1
26.082349;1.05515006;0.666667367;0.0331584316;0.631821417;0.0314253577;1.06509809;1.06793152;0.645958557;0.062611487;1.05515048;0.399999626;0.0198951233;10;0.666667;0;1.06533203;1;1
26.083349;1.05515009;0.666667351;0.0331584327;0.631821418;0.0314253856;1.06509807;1.06793149;0.64595857;0.0626114548;1.05515048;0.399999618;0.019895145;10;0.666667;0;1.06533201;1;1
26.084349;1.05515112;0.666667331;0.0331584318;0.631820821;0.0314253827;1.06509805;1.06793145;0.645958581;0.0626114228;1.05515149;0.399999611;0.0198951651;10;0.666667;0;1.065332;1;1
26.091349;1.05515132;0.666667128;0.0331616878;0.631820871;0.0314286821;1.06509892;1.06793132;0.645958584;0.062612782;1.05515152;0.399999556;0.0198972383;10;0.666667;0;1.06533196;1;1
26.092349;1.05515135;0.666667092;0.0331616658;0.63182088;0.0314286929;1.06509991;1.06793232;0.645957973;0.0626126989;1.05515153;0.399999544;0.0198972344;10;0.666667;0;1.06533197;1;1
26.094349;1.0551514;0.66666702;0.0331616165;0.631820898;0.031428707;1.06509989;1.06793231;0.645957955;0.0626142159;1.05515155;0.399999516;0.019897213;10;0.666667;0;1.06533198;1;1
26.095349;1.05515243;0.666666985;0.0331615904;0.631820306;0.0314286806;1.06509988;1.06793231;0.645957944;0.0626141972;1.05515255;0.399999499;0.0198971961;10;0.666667;0;1.06533198;1;1
26.100349;1.05515251;0.666666822;0.03316313;0.631820327;0.0314302447;1.06510088;1.06793231;0.645957897;0.0626157053;1.05515254;0.399999394;0.0198980656;10;0.666667;0;1.06533204;1;1
26.101349;1.05515252;0.666666793;0.0331631078;0.631820328;0.0314302364;1.06510089;1.06793331;0.645957284;0.0626156434;1.05515254;0.399999371;0.0198980334;10;0.666667;0;1.06533206;1;1
26.105349;1.05515257;0.666666692;0.033164707;0.631820327;0.0314317684;1.06510194;1.06793329;0.64595727;0.0626156395;1.05515249;0.399999277;0.0198988915;10;0.666667;0;1.06533212;1;1
26.106349;1.05515358;0.66666667;0.0331646961;0.631819728;0.0314317235;1.06510196;1.06793329;0.645957272;0.0626171996;1.05515347;0.399999254;0.0198988534;10;0.666667;0;1.06533213;1;1
26.116349;1.05515368;0.666666524;0.0331680281;0.631819704;0.0314346916;1.06510414;1.06793422;0.645956792;0.0626186292;1.05515325;0.399999117;0.019900441;10;0.666667;0;1.0653323;1;1
26.117349;1.05515468;0.666666521;0.0331680303;0.631819103;0.0314346382;1.06510415;1.06793421;0.645956805;0.0626186172;1.05515423;0.399999118;0.0199004;10;0.666667;0;1.06533232;1;1
26.120349;1.05515467;0.666666523;0.0331696951;0.631819094;0.0314361358;1.06510518;1.0679342;0.645956833;0.0626201461;1.05515419;0.399999137;0.0199012836;10;0.666667;0;1.0653324;1;1
26.121349;1.05515467;0.666666527;0.0331696923;0.631819091;0.0314361064;1.06510518;1.06793519;0.645956233;0.0626200786;1.05515419;0.399999148;0.0199012474;10;0.666667;0;1.06533243;1;1
26.128349;1.05515458;0.666666617;0.0331713429;0.631819049;0.0314375155;1.06510616;1.06793525;0.645956218;0.0626216082;1.0551542;0.399999276;0.0199020428;10;0.666667;0;1.06533265;1;1
26.129349;1.05515556;0.66666664;0.0331713437;0.63181844;0.0314374704;1.06510616;1.06793527;0.645956209;0.0626216092;1.05515521;0.399999301;0.0199020239;10;0.666667;0;1.06533268;1;1
26.130349;1.05515555;0.666666665;0.0331713461;0.63181843;0.0314374581;1.06510615;1.06793629;0.645955593;0.0626231138;1.05515521;0.399999326;0.019902008;10;0.666667;0;1.06533271;1;1
26.139349;1.05515535;0.666666912;0.0331747227;0.631818287;0.0314406599;1.06510808;1.06793648;0.645955489;0.062624797;1.05515522;0.399999563;0.0199039649;10;0.666667;0;1.06533289;1;1
26.140349;1.05515632;0.666666934;0.0331747252;0.631817672;0.0314406497;1.06510806;1.0679375;0.645954879;0.0626247607;1.05515622;0.399999587;0.0199039684;10;0.666667;0;1.06533291;1;1
26.148349;1.05515615;0.666667011;0.0331763814;0.631817637;0.0314424138;1.06510886;1.06793762;0.645954921;0.0626280885;1.0551562;0.399999788;0.0199050225;10;0.666667;0;1.06533298;1;1
26.151349;1.05515608;0.666667003;0.0331780488;0.631817676;0.0314440593;1.06510976;1.06793867;0.645954345;0.0626281037;1.05515615;0.399999872;0.019906057;10;0.666667;0;1.06533297;1;1
26.152349;1.05515705;0.666666997;0.0331780518;0.631817093;0.0314440506;1.06510972;1.06793869;0.645954353;0.0626281257;1.05515713;0.399999901;0.019906071;10;0.666667;0;1.06533295;1;1
26.162349;1.05515679;0.666666877;0.0331797963;0.631817276;0.031445793;1.06511143;1.0679399;0.645953792;0.0626313087;1.05515691;0.400000197;0.0199072609;10;0.666667;0;1.06533272;1;1
26.163349;1.05515777;0.666666862;0.0331814714;0.631816697;0.0314473513;1.06511141;1.06793992;0.645953794;0.062631314;1.0551579;0.400000224;0.019908279;10;0.666667;0;1.06533269;1;1
26.169349;1.05515768;0.666666776;0.0331831732;0.631816795;0.0314489512;1.0651123;1.06794005;0.645953807;0.0626329055;1.05515789;0.40000037;0.0199093866;10;0.666667;0;1.06533255;1;1
26.170349;1.05515768;0.666666762;0.0331831768;0.631816806;0.0314489502;1.06511228;1.06794107;0.645953207;0.0626328517;1.0551579;0.40000039;0.0199094059;10;0.666667;0;1.06533253;1;1
26.174349;1.05515767;0.666666695;0.033183184;0.631816835;0.0314489433;1.06511324;1.06794112;0.645953246;0.0626344206;1.05515793;0.400000444;0.0199094916;10;0.666667;0;1.06533247;1;1
26.175349;1.05515867;0.666666676;0.0331831835;0.63181624;0.0314489122;1.06511324;1.06794112;0.645953261;0.0626344185;1.05515894;0.40000045;0.0199095148;10;0.666667;0;1.06533246;1;1
26.179349;1.05515868;0.666666597;0.0331848357;0.631816262;0.0314504919;1.06511324;1.0679411;0.645953332;0.0626343954;1.05515899;0.400000444;0.019910611;10;0.666667;0;1.06533246;1;1
26.180349;1.05515869;0.666666575;0.0331848288;0.63181627;0.0314504928;1.06511425;1.06794209;0.645952749;0.062635889;1.05515901;0.400000434;0.0199106351;10;0.666667;0;1.06533246;1;1
26.186349;1.0551587;0.666666451;0.0331864317;0.631816363;0.0314520795;1.06511528;1.06794202;0.645952883;0.0626373787;1.05515913;0.400000317;0.0199117727;10;0.666667;0;1.06533255;1;1
26.187349;1.0551597;0.666666434;0.0331864204;0.631815786;0.0314520493;1.06511528;1.06794201;0.645952901;0.0626373644;1.05516016;0.400000292;0.0199117947;10;0.666667;0;1.06533257;1;1
26.189349;1.05515969;0.666666405;0.033188068;0.631815836;0.0314536244;1.06511528;1.06794199;0.645952933;0.0626373356;1.0551602;0.400000239;0.0199128399;10;0.666667;0;1.06533262;1;1
26.190349;1.05515969;0.666666395;0.033188061;0.631815862;0.0314536201;1.06511528;1.06794299;0.645952341;0.0626372631;1.05516022;0.400000212;0.0199128634;10;0.666667;0;1.06533264;1;1
26.197349;1.05515966;0.666666403;0.0331897413;0.631816017;0.0314551477;1.06511622;1.06794301;0.645952417;0.0626387507;1.05516033;0.400000033;0.0199140443;10;0.666667;0;1.06533276;1;1
26.198349;1.05516066;0.666666413;0.0331897495;0.631815433;0.0314551067;1.06511721;1.06794302;0.645952431;0.062638745;1.05516134;0.400000012;0.0199140713;10;0.666667;0;1.06533277;1;1
26.199349;1.05516065;0.666666424;0.0331897583;0.631815445;0.031455094;1.06511719;1.06794303;0.645952448;0.0626403014;1.05516135;0.399999993;0.0199140976;10;0.666667;0;1.06533278;1;1
26.200349;1.05516065;0.666666436;0.0331897675;0.631815456;0.0314550796;1.06511716;1.06794404;0.64595186;0.0626402401;1.05516136;0.399999975;0.0199141228;10;0.666667;0;1.06533279;1;1
26.209349;1.05516068;0.666666514;0.0331931817;0.631815439;0.0314580627;1.06511794;1.06794414;0.645952077;0.0626418215;1.05516143;0.399999896;0.0199162612;10;0.666667;0;1.06533281;1;1
26.210349;1.05516169;0.666666516;0.0331931881;0.631814827;0.031458013;1.06511892;1.06794415;0.645952105;0.062641825;1.05516243;0.399999893;0.0199162671;10;0.666667;0;1.06533281;1;1
26.211349;1.0551617;0.666666518;0.0331931938;0.631814812;0.0314579948;1.06511891;1.06794516;0.645951527;0.0626433306;1.05516244;0.399999889;0.0199162717;10;0.666667;0;1.0653328;1;1
26.220349;1.05516173;0.666666533;0.033196565;0.631814599;0.0314611017;1.06511991;1.0679452;0.645951748;0.0626449289;1.05516248;0.399999851;0.0199182715;10;0.666667;0;1.06533267;1;1
26.221349;1.05516173;0.666666536;0.033196571;0.631814574;0.0314611073;1.06511992;1.0679462;0.645951162;0.0626448798;1.05516249;0.399999848;0.019918269;10;0.666667;0;1.06533266;1;1
26.222349;1.05516273;0.666666539;0.0331965786;0.631813952;0.0314610843;1.06511993;1.06794619;0.64595118;0.0626448915;1.0551635;0.399999844;0.0199182658;10;0.666667;0;1.06533265;1;1
26.230349;1.05516276;0.666666575;0.0331983928;0.63181388;0.0314627305;1.06512198;1.06794608;0.645951269;0.0626466236;1.05516356;0.399999819;0.0199192378;10;0.666667;0;1.06533261;1;1
26.231349;1.05516276;0.666666581;0.0331984226;0.631813885;0.0314627394;1.06512199;1.06794707;0.645950671;0.0626481554;1.05516356;0.399999812;0.0199192379;10;0.666667;0;1.0653326;1;1
26.234349;1.05516275;0.666666605;0.0332001894;0.631813911;0.0314643442;1.06512201;1.06794702;0.645950684;0.062648249;1.05516354;0.39999977;0.019920247;10;0.666667;0;1.0653326;1;1
26.235349;1.05516374;0.666666615;0.0332002247;0.631813324;0.031464322;1.06512302;1.06794701;0.645950686;0.0626482808;1.05516453;0.399999749;0.0199202529;10;0.666667;0;1.0653326;1;1
26.241349;1.05516364;0.666666703;0.0332021009;0.631813434;0.0314659221;1.06512306;1.06794695;0.645950667;0.0626500338;1.0551644;0.399999563;0.019921298;10;0.666667;0;1.06533264;1;1
26.242349;1.05516362;0.66666672;0.0332021325;0.63181346;0.0314659199;1.06512407;1.06794795;0.645950054;0.0626500056;1.05516437;0.399999528;0.0199213042;10;0.666667;0;1.06533265;1;1
26.251349;1.05516445;0.666666816;0.0332039568;0.631813146;0.0314673748;1.06512512;1.0679479;0.645949968;0.0626533051;1.0551651;0.399999298;0.0199223417;10;0.666667;0;1.06533269;1;1
26.252349;1.05516444;0.666666811;0.0332056228;0.631813173;0.0314689389;1.06512514;1.06794889;0.645949349;0.0626532515;1.05516508;0.399999284;0.0199233445;10;0.666667;0;1.06533269;1;1
26.258349;1.05516442;0.666666719;0.0332055574;0.631813266;0.0314688442;1.06512622;1.06794884;0.645949218;0.0626547878;1.05516494;0.39999924;0.0199233592;10;0.666667;0;1.06533269;1;1
26.259349;1.05516541;0.666666696;0.0332072077;0.631812671;0.0314703809;1.06512624;1.06794884;0.64594919;0.0626547755;1.05516592;0.399999236;0.0199243613;10;0.666667;0;1.06533269;1;1
26.262349;1.05516541;0.666666624;0.033207157;0.631812667;0.0314703545;1.06512729;1.06794882;0.645949104;0.0626547269;1.05516588;0.399999224;0.0199243615;10;0.666667;0;1.0653327;1;1
26.263349;1.0551654;0.6666666;0.03320714;0.631812662;0.0314703515;1.06512731;1.06794981;0.645948471;0.0626546495;1.05516587;0.399999221;0.019924358;10;0.666667;0;1.06533271;1;1
26.271349;1.05516538;0.666666429;0.0332086512;0.631812607;0.0314720313;1.06512851;1.06794984;0.645948311;0.0626576092;1.05516581;0.399999245;0.0199252508;10;0.666667;0;1.06533273;1;1
26.272349;1.05516637;0.666666411;0.0332102925;0.631811999;0.0314736048;1.06512854;1.06794985;0.645948298;0.0626575898;1.05516681;0.399999255;0.0199262277;10;0.666667;0;1.06533273;1;1
26.273349;1.05516636;0.666666393;0.033210265;0.631811988;0.0314736299;1.06512857;1.06794987;0.645948286;0.0626575711;1.05516682;0.399999267;0.0199262026;10;0.666667;0;1.06533273;1;1
26.274349;1.05516636;0.666666377;0.0332102352;0.631811976;0.031473656;1.06512961;1.06795088;0.64594767;0.0626574943;1.05516682;0.39999928;0.0199261756;10;0.666667;0;1.06533272;1;1
26.283349;1.05516637;0.666666323;0.0332115733;0.631811792;0.0314754723;1.06513098;1.06795113;0.645947613;0.0626589127;1.05516689;0.399999513;0.0199268675;10;0.666667;0;1.06533267;1;1
26.284349;1.05516738;0.666666328;0.0332115374;0.631811166;0.0314754617;1.06513103;1.06795116;0.645947611;0.0626604613;1.0551679;0.399999553;0.0199268308;10;0.666667;0;1.06533266;1;1
26.285349;1.05516739;0.666666336;0.0332115025;0.631811137;0.031475478;1.06513108;1.06795219;0.645947005;0.0626603912;1.05516791;0.399999596;0.0199267946;10;0.666667;0;1.06533266;1;1
26.292349;1.0551675;0.66666645;0.0332146391;0.631810928;0.0314786755;1.06513238;1.06795237;0.645947009;0.0626619041;1.05516804;0.399999924;0.0199285889;10;0.666667;0;1.0653327;1;1
26.295349;1.05516755;0.666666519;0.033214585;0.631810847;0.0314786492;1.06513349;1.06795243;0.645947015;0.0626619116;1.05516809;0.400000049;0.0199285424;10;0.666667;0;1.06533276;1;1
26.296349;1.05516757;0.666666542;0.0332145716;0.631810822;0.0314786332;1.06513352;1.06795345;0.645946413;0.0626618589;1.05516811;0.400000086;0.0199285345;10;0.666667;0;1.06533279;1;1
26.297349;1.05516859;0.666666565;0.0332145608;0.631810199;0.0314785837;1.06513355;1.06795346;0.645946417;0.0626618664;1.05516913;0.400000119;0.0199285307;10;0.666667;0;1.06533282;1;1
26.306349;1.05516869;0.666666692;0.033217949;0.631810052;0.0314814907;1.06513571;1.0679535;0.645946514;0.0626651363;1.05516923;0.400000249;0.0199306854;10;0.666667;0;1.06533305;1;1
26.307349;1.0551687;0.666666694;0.0332179729;0.631810042;0.0314814669;1.06513571;1.0679545;0.645945923;0.0626651059;1.05516924;0.400000242;0.0199307178;10;0.666667;0;1.06533307;1;1
26.309349;1.0551687;0.666666691;0.0332180283;0.631810027;0.0314814268;1.06513571;1.0679545;0.645945945;0.0626651664;1.05516924;0.400000219;0.019930784;10;0.666667;0;1.06533312;1;1
26.310349;1.0551697;0.666666687;0.0332180584;0.631809422;0.0314813811;1.06513571;1.0679545;0.645945952;0.0626651972;1.05517023;0.400000204;0.0199308166;10;0.666667;0;1.06533314;1;1
26.317349;1.05516972;0.666666657;0.0332199174;0.631809438;0.031482916;1.06513664;1.06795445;0.645945933;0.0626669527;1.0551701;0.400000081;0.0199320087;10;0.666667;0;1.06533326;1;1
26.318349;1.05516972;0.666666657;0.0332199363;0.631809446;0.0314829154;1.06513662;1.06795544;0.645945315;0.0626669158;1.05517007;0.400000068;0.0199320305;10;0.666667;0;1.06533327;1;1
26.322349;1.05516974;0.666666682;0.0332216547;0.631809497;0.031484491;1.06513754;1.06795537;0.645945236;0.0626685448;1.05516998;0.400000048;0.0199331089;10;0.666667;0;1.06533331;1;1
