time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.323349;1.05517074;0.666666694;0.0332216636;0.631808916;0.0314844588;1.06513752;1.06795534;0.64594521;0.0626685575;1.05517095;0.400000051;0.0199331264;10;0.666667;0;1.06533332;1;1
26.328349;1.05517079;0.666666777;0.0332233708;0.631809034;0.0314860278;1.06513841;1.0679552;0.645945058;0.0626701621;1.05517083;0.400000113;0.0199341978;10;0.666667;0;1.06533336;1;1
26.329349;1.0551708;0.666666795;0.0332233799;0.631809064;0.031486027;1.06513839;1.06795617;0.64594442;0.0626701091;1.05517081;0.400000134;0.0199342076;10;0.666667;0;1.06533337;1;1
26.335349;1.0551709;0.666666892;0.033225103;0.631809285;0.0314876199;1.06513931;1.06795602;0.645944218;0.0626716886;1.05517068;0.400000291;0.0199352388;10;0.666667;0;1.06533337;1;1
26.336349;1.05517192;0.666666904;0.0332251111;0.63180873;0.0314875968;1.0651393;1.067956;0.645944182;0.062671689;1.05517166;0.400000317;0.019935244;10;0.666667;0;1.06533336;1;1
26.339349;1.05517197;0.666666928;0.0332251292;0.63180886;0.0314876243;1.06513929;1.06795595;0.64594407;0.0626716833;1.05517162;0.400000382;0.019935267;10;0.666667;0;1.06533332;1;1
26.340349;1.05517199;0.666666933;0.0332251332;0.631808903;0.031487635;1.06514029;1.06795694;0.645943428;0.0626731807;1.05517161;0.400000398;0.0199352773;10;0.666667;0;1.06533331;1;1
26.348349;1.05517213;0.666666959;0.0332284806;0.631809164;0.0314909105;1.06514136;1.06795684;0.645943195;0.0626746837;1.05517156;0.400000411;0.0199373968;10;0.666667;0;1.06533316;1;1
26.349349;1.05517315;0.666666964;0.0332284808;0.631808586;0.0314908971;1.06514137;1.06795683;0.645943177;0.0626746787;1.05517256;0.400000399;0.0199374147;10;0.666667;0;1.06533314;1;1
26.351349;1.05517318;0.666666974;0.0332284771;0.631808622;0.0314909277;1.06514139;1.0679568;0.645943149;0.0626746724;1.05517258;0.40000037;0.0199374502;10;0.666667;0;1.06533312;1;1
26.352349;1.0551732;0.666666978;0.0332284722;0.631808638;0.0314909414;1.0651414;1.06795778;0.645942535;0.0626746121;1.05517258;0.400000352;0.0199374678;10;0.666667;0;1.06533311;1;1
26.362349;1.05517333;0.666666902;0.033231573;0.631808614;0.0314942045;1.06514341;1.06795766;0.645942619;0.062677722;1.05517273;0.400000184;0.019939643;10;0.666667;0;1.06533321;1;1
26.363349;1.05517434;0.666666884;0.0332315374;0.631807992;0.0314941855;1.06514341;1.06795866;0.645942031;0.0626776628;1.05517375;0.400000176;0.0199396545;10;0.666667;0;1.06533322;1;1
26.374349;1.05517435;0.666666754;0.0332328489;0.631807629;0.0314958106;1.06514437;1.06795883;0.645942253;0.0626792036;1.05517378;0.400000192;0.0199406157;10;0.666667;0;1.0653333;1;1
26.375349;1.05517434;0.666666751;0.0332328262;0.631807592;0.0314958037;1.06514536;1.06795986;0.645941667;0.062679138;1.05517377;0.400000198;0.0199406;10;0.666667;0;1.0653333;1;1
26.376349;1.05517533;0.666666749;0.0332328057;0.631806957;0.0314957646;1.06514535;1.06795989;0.645941684;0.0626806894;1.05517476;0.400000203;0.0199405832;10;0.666667;0;1.06533329;1;1
26.386349;1.05517526;0.666666767;0.0332360728;0.631806673;0.0314987496;1.06514623;1.06796029;0.645941732;0.0626820223;1.05517457;0.400000187;0.0199423607;10;0.666667;0;1.06533309;1;1
26.387349;1.05517526;0.666666765;0.0332360776;0.631806654;0.031498731;1.06514622;1.06796133;0.645941121;0.0626819296;1.05517455;0.400000178;0.0199423389;10;0.666667;0;1.06533307;1;1
26.398349;1.05517618;0.666666669;0.0332378429;0.63180593;0.0315001742;1.06514816;1.06796165;0.645941005;0.0626846793;1.05517545;0.400000067;0.0199432459;10;0.666667;0;1.0653329;1;1
26.399349;1.05517616;0.666666659;0.0332395282;0.631805923;0.0315017526;1.06514816;1.06796268;0.645940389;0.0626845982;1.05517546;0.400000061;0.0199442471;10;0.666667;0;1.0653329;1;1
26.403349;1.05517607;0.666666633;0.0332396232;0.63180589;0.0315017603;1.06514918;1.06796275;0.64594035;0.0626845379;1.05517553;0.400000056;0.0199442573;10;0.666667;0;1.06533293;1;1
26.404349;1.05517705;0.66666663;0.0332396495;0.631805282;0.0315017347;1.06514919;1.06796276;0.645940342;0.0626845291;1.05517655;0.400000058;0.0199442601;10;0.666667;0;1.06533294;1;1
26.410349;1.05517687;0.666666642;0.0332414606;0.631805222;0.0315033371;1.06515022;1.06796284;0.645940306;0.0626860629;1.05517665;0.400000058;0.0199452748;10;0.666667;0;1.06533302;1;1
26.411349;1.05517684;0.666666649;0.033241482;0.631805212;0.0315033398;1.06515022;1.06796385;0.645939697;0.0626860019;1.05517666;0.400000054;0.0199452759;10;0.666667;0;1.06533304;1;1
26.417349;1.05517666;0.666666705;0.0332432589;0.631805161;0.0315049365;1.06515021;1.06796384;0.645939704;0.0626875651;1.05517667;0.40000002;0.0199462613;10;0.666667;0;1.06533313;1;1
26.418349;1.05517763;0.666666716;0.0332432727;0.631804555;0.0315049073;1.0651512;1.06796383;0.645939709;0.0626875692;1.05517767;0.400000015;0.0199462548;10;0.666667;0;1.06533314;1;1
26.422349;1.05517752;0.66666676;0.0332449754;0.631804522;0.0315064806;1.06515115;1.06796377;0.64593974;0.0626891547;1.05517765;0.399999994;0.0199472205;10;0.666667;0;1.06533321;1;1
26.423349;1.0551775;0.666666769;0.0332449794;0.631804513;0.0315064776;1.06515114;1.06796475;0.645939143;0.0626891036;1.05517765;0.399999987;0.0199472111;10;0.666667;0;1.06533323;1;1
26.431349;1.05517736;0.666666789;0.0332466171;0.631804438;0.031508023;1.06515199;1.06796457;0.645939223;0.0626907439;1.05517763;0.399999905;0.0199481701;10;0.666667;0;1.06533334;1;1
26.432349;1.05517835;0.666666784;0.0332466081;0.631803833;0.0315079883;1.06515297;1.06796455;0.645939237;0.0626907563;1.05517863;0.399999891;0.0199481712;10;0.666667;0;1.06533335;1;1
26.434349;1.05517832;0.666666772;0.0332465888;0.631803827;0.031507979;1.06515294;1.06796449;0.645939271;0.0626907823;1.05517864;0.39999986;0.0199481775;10;0.666667;0;1.06533337;1;1
26.435349;1.0551783;0.666666764;0.0332465789;0.631803826;0.0315079749;1.06515292;1.06796546;0.645938685;0.0626907375;1.05517865;0.399999843;0.0199481831;10;0.666667;0;1.06533337;1;1
26.436349;1.05517829;0.666666757;0.0332482355;0.631803827;0.0315095507;1.06515291;1.06796543;0.645938707;0.0626923126;1.05517867;0.399999824;0.0199491905;10;0.666667;0;1.06533338;1;1
26.446349;1.05517819;0.666666678;0.0332498161;0.631803909;0.0315111307;1.06515372;1.06796508;0.645938934;0.06269407;1.05517888;0.399999572;0.0199503167;10;0.666667;0;1.06533334;1;1
26.447349;1.05517918;0.666666668;0.0332498092;0.631803319;0.0315111079;1.06515469;1.06796504;0.645938953;0.0626940929;1.05517991;0.399999549;0.0199503296;10;0.666667;0;1.06533333;1;1
26.448349;1.05517918;0.666666658;0.0332498018;0.631803328;0.0315111174;1.06515467;1.06796599;0.645938366;0.0626940567;1.05517993;0.399999529;0.0199503421;10;0.666667;0;1.06533332;1;1
26.459349;1.05517929;0.666666489;0.0332513201;0.631803417;0.0315129493;1.06515547;1.06796567;0.645938445;0.0626973217;1.05518007;0.399999572;0.0199514219;10;0.666667;0;1.06533336;1;1
26.460349;1.05517931;0.666666471;0.0332529686;0.631803431;0.0315145574;1.06515547;1.06796666;0.64593783;0.0626972689;1.05518008;0.399999599;0.0199524219;10;0.666667;0;1.06533337;1;1
26.461349;1.05518033;0.666666454;0.0332529504;0.631802849;0.0315145558;1.06515546;1.06796665;0.645937817;0.0626972745;1.05518108;0.399999628;0.0199524207;10;0.666667;0;1.06533338;1;1
26.462349;1.05518035;0.666666438;0.0332529322;0.631802867;0.0315145838;1.06515646;1.06796665;0.645937802;0.0626972797;1.05518109;0.399999659;0.0199524186;10;0.666667;0;1.0653334;1;1
26.472349;1.05518052;0.666666334;0.0332544242;0.631803138;0.0315164066;1.06515739;1.06796668;0.645937563;0.0626988507;1.0551812;0.399999991;0.0199534255;10;0.666667;0;1.06533345;1;1
26.473349;1.05518053;0.666666328;0.0332544087;0.631803172;0.0315164248;1.06515738;1.06796768;0.645936932;0.0626987865;1.05518121;0.40000002;0.0199534313;10;0.666667;0;1.06533344;1;1
26.475349;1.05518056;0.66666632;0.0332560476;0.631803238;0.0315180334;1.06515736;1.06796768;0.645936878;0.0627003306;1.05518123;0.400000078;0.0199544432;10;0.666667;0;1.06533342;1;1
26.476349;1.05518157;0.666666318;0.0332560356;0.631802671;0.0315180141;1.06515735;1.06796768;0.645936851;0.0627003196;1.05518224;0.400000106;0.0199544485;10;0.666667;0;1.0653334;1;1
26.485349;1.05518173;0.666666368;0.0332576416;0.631802883;0.0315195571;1.06515934;1.06796766;0.64593665;0.0627017191;1.05518225;0.400000312;0.0199554708;10;0.666667;0;1.06533324;1;1
26.486349;1.05518176;0.666666379;0.0332576373;0.631802898;0.0315195398;1.06515935;1.06796865;0.645936031;0.0627016398;1.05518226;0.400000334;0.0199554685;10;0.666667;0;1.06533323;1;1
26.490349;1.05518188;0.666666431;0.0332576122;0.631802942;0.0315194493;1.0651594;1.06796866;0.645935991;0.0627015566;1.05518228;0.400000415;0.0199554425;10;0.666667;0;1.0653332;1;1
26.491349;1.05518291;0.666666444;0.0332592712;0.631802351;0.0315209722;1.06515942;1.06796866;0.645935985;0.0627030962;1.05518329;0.400000433;0.0199564325;10;0.666667;0;1.0653332;1;1
26.498349;1.05518306;0.66666652;0.0332592344;0.631802394;0.0315207891;1.06516057;1.06796873;0.645935972;0.0627029659;1.05518338;0.400000498;0.0199563568;10;0.666667;0;1.06533327;1;1
26.499349;1.05518307;0.666666527;0.0332592328;0.631802402;0.0315207677;1.06516059;1.06796975;0.64593537;0.0627028928;1.0551834;0.400000498;0.0199563466;10;0.666667;0;1.06533329;1;1
26.505349;1.05518308;0.666666554;0.0332609429;0.631802481;0.031522259;1.06516172;1.06796985;0.645935401;0.0627044024;1.05518348;0.40000048;0.0199572994;10;0.666667;0;1.06533341;1;1
26.506349;1.05518408;0.666666557;0.0332609613;0.631801899;0.0315222215;1.06516174;1.06796986;0.645935406;0.0627044013;1.05518449;0.400000474;0.0199572942;10;0.666667;0;1.06533342;1;1
26.511349;1.05518401;0.666666562;0.0332627564;0.631801994;0.0315237958;1.06516283;1.06796994;0.645935443;0.0627059854;1.05518451;0.40000044;0.019958263;10;0.666667;0;1.06533351;1;1
26.512349;1.055184;0.666666564;0.0332627859;0.631802011;0.0315238016;1.06516285;1.06797095;0.64593485;0.0627059348;1.05518451;0.400000432;0.0199582522;10;0.666667;0;1.06533352;1;1
26.521349;1.05518381;0.666666628;0.0332646813;0.631802087;0.0315255134;1.06516397;1.06797101;0.64593502;0.0627075634;1.05518445;0.400000321;0.019959039;10;0.666667;0;1.06533366;1;1
26.522349;1.05518478;0.666666639;0.0332646993;0.631801486;0.0315255066;1.06516398;1.06797101;0.645935041;0.0627075675;1.05518544;0.400000303;0.0199590059;10;0.666667;0;1.06533368;1;1
26.524349;1.05518473;0.66666666;0.0332663961;0.631801473;0.0315271365;1.06516401;1.06797102;0.645935085;0.0627091329;1.05518542;0.400000265;0.0199599385;10;0.666667;0;1.06533371;1;1
26.525349;1.0551847;0.666666672;0.0332664077;0.631801464;0.0315271627;1.06516502;1.06797202;0.645934504;0.0627090744;1.05518541;0.400000245;0.019959905;10;0.666667;0;1.06533372;1;1
26.537349;1.05518449;0.666666782;0.0332680475;0.631801221;0.0315289058;1.06516617;1.0679719;0.64593475;0.0627105428;1.05518512;0.400000011;0.0199605719;10;0.666667;0;1.06533389;1;1
26.538349;1.05518548;0.666666784;0.0332680401;0.631800596;0.0315288779;1.06516618;1.06797188;0.645934763;0.0627105313;1.0551861;0.400000002;0.0199605537;10;0.666667;0;1.06533389;1;1
26.539349;1.05518547;0.666666784;0.033268033;0.63180057;0.0315288797;1.06516618;1.06797285;0.645934168;0.0627104606;1.05518607;0.399999996;0.0199605375;10;0.666667;0;1.06533389;1;1
26.552349;1.05518541;0.666666615;0.0332713633;0.631800166;0.0315320606;1.06516823;1.06797264;0.645934054;0.0627134395;1.05518593;0.400000216;0.0199625745;10;0.666667;0;1.06533354;1;1
26.553349;1.05518542;0.666666596;0.0332713706;0.631800131;0.0315320577;1.06516823;1.06797363;0.645933421;0.0627133738;1.05518592;0.400000254;0.0199625994;10;0.666667;0;1.06533351;1;1
26.554349;1.05518642;0.666666578;0.0332713793;0.631799499;0.0315320235;1.06516823;1.06797362;0.645933392;0.0627133678;1.05518692;0.400000294;0.0199626265;10;0.666667;0;1.06533347;1;1
26.566349;1.05518652;0.666666447;0.0332732139;0.631799242;0.0315334531;1.06517026;1.06797358;0.64593307;0.0627149424;1.05518685;0.40000074;0.0199639442;10;0.666667;0;1.06533313;1;1
26.567349;1.05518653;0.666666446;0.0332748959;0.631799231;0.0315350188;1.06517026;1.06797457;0.645932451;0.0627164523;1.05518685;0.400000764;0.0199649533;10;0.666667;0;1.06533311;1;1
26.569349;1.05518653;0.666666445;0.0332749258;0.63179921;0.0315349972;1.06517027;1.06797457;0.645932426;0.0627164711;1.05518684;0.400000805;0.019964961;10;0.666667;0;1.06533308;1;1
26.570349;1.05518752;0.666666445;0.03327494;0.631798603;0.0315349598;1.06517028;1.06797457;0.645932414;0.062716482;1.05518783;0.400000823;0.0199649611;10;0.666667;0;1.06533306;1;1
26.580349;1.05518752;0.666666381;0.0332767155;0.631798566;0.0315365551;1.06517126;1.06797462;0.645932348;0.0627182022;1.05518781;0.400000874;0.0199660175;10;0.666667;0;1.06533308;1;1
26.581349;1.05518752;0.666666366;0.0332767251;0.631798563;0.0315365616;1.06517125;1.06797563;0.645931744;0.0627181594;1.0551878;0.400000868;0.0199660353;10;0.666667;0;1.0653331;1;1
26.584349;1.05518752;0.666666309;0.0332784167;0.631798555;0.0315381589;1.0651722;1.06797564;0.645931754;0.0627181994;1.05518778;0.400000837;0.0199670987;10;0.666667;0;1.06533313;1;1
26.585349;1.05518752;0.666666285;0.0332784233;0.631798552;0.0315381634;1.06517218;1.06797565;0.645931759;0.0627197714;1.05518777;0.400000824;0.019967121;10;0.666667;0;1.06533314;1;1
26.586349;1.05518852;0.666666259;0.0332784288;0.631797951;0.0315381369;1.06517216;1.06797565;0.645931765;0.0627197828;1.05518876;0.400000809;0.0199671427;10;0.666667;0;1.06533315;1;1
26.594349;1.05518854;0.666666031;0.0332800802;0.631797936;0.0315396988;1.06517302;1.06797558;0.645931828;0.0627214313;1.05518865;0.400000653;0.019968262;10;0.666667;0;1.06533316;1;1
26.595349;1.05518854;0.666666006;0.0332800689;0.631797934;0.0315396881;1.06517301;1.06797656;0.645931231;0.0627213816;1.05518864;0.400000633;0.0199682696;10;0.666667;0;1.06533316;1;1
26.602349;1.05518864;0.666665905;0.0332815912;0.631797938;0.0315411664;1.06517391;1.06797644;0.645931273;0.0627214487;1.05518856;0.400000503;0.0199692848;10;0.666667;0;1.06533312;1;1
26.603349;1.05518966;0.666665904;0.0332815646;0.631797345;0.0315411251;1.0651739;1.06797642;0.645931282;0.0627230212;1.05518955;0.400000481;0.0199692783;10;0.666667;0;1.06533312;1;1
26.609349;1.0551898;0.666665946;0.0332814229;0.631797429;0.031541095;1.06517483;1.0679763;0.64593137;0.0627230915;1.05518948;0.400000334;0.0199691789;10;0.666667;0;1.06533309;1;1
26.612349;1.05518986;0.666665981;0.0332830486;0.631797499;0.031542677;1.06517479;1.06797726;0.645930827;0.0627246232;1.05518946;0.40000026;0.0199701021;10;0.666667;0;1.06533307;1;1
26.619349;1.05518996;0.666666083;0.0332830358;0.631797648;0.0315427373;1.06517567;1.06797725;0.645930979;0.0627246902;1.05518948;0.400000127;0.0199699118;10;0.666667;0;1.06533305;1;1
26.620349;1.05519096;0.666666102;0.0332830404;0.631797061;0.0315427199;1.06517566;1.06797726;0.645930996;0.0627247025;1.05519049;0.400000115;0.019969887;10;0.666667;0;1.06533305;1;1
26.623349;1.05519099;0.666666169;0.0332847266;0.631797087;0.0315443325;1.06517561;1.06797732;0.645931037;0.0627263028;1.05519052;0.400000086;0.0199708158;10;0.666667;0;1.06533303;1;1
26.624349;1.05519099;0.666666194;0.0332847336;0.631797093;0.0315443406;1.0651756;1.06797834;0.645930441;0.0627262567;1.05519053;0.400000077;0.0199707928;10;0.666667;0;1.06533303;1;1
26.637349;1.05519101;0.666666461;0.0332864774;0.631797194;0.0315457949;1.06517767;1.06797874;0.64593042;0.0627278616;1.05519072;0.39999994;0.0199716565;10;0.666667;0;1.06533286;1;1
26.638349;1.05519201;0.666666467;0.0332864843;0.631796611;0.0315457415;1.06517769;1.06797876;0.64593041;0.0627278535;1.05519172;0.39999992;0.0199716653;10;0.666667;0;1.06533286;1;1
26.655349;1.05519209;0.666666268;0.0332900688;0.6317971;0.0315486295;1.06518011;1.06798101;0.645928978;0.0627306151;1.05519178;0.39999955;0.019973769;10;0.666667;0;1.06533288;1;1
26.656349;1.05519311;0.666666243;0.0332900826;0.63179653;0.0315485971;1.06518013;1.06798102;0.645928958;0.0627306016;1.05519278;0.399999534;0.019973769;10;0.666667;0;1.06533288;1;1
26.669349;1.05519337;0.666666032;0.0332934276;0.631796721;0.0315517941;1.06518117;1.06798114;0.645928622;0.0627335683;1.05519286;0.39999942;0.0199755833;10;0.666667;0;1.06533278;1;1
26.670349;1.05519337;0.666666028;0.0332934158;0.631796722;0.031551797;1.06518115;1.06798214;0.645927997;0.0627335004;1.05519286;0.399999423;0.0199755606;10;0.666667;0;1.06533277;1;1
26.673349;1.05519337;0.666666026;0.0332933727;0.631796716;0.0315518024;1.0651821;1.06798213;0.645927951;0.0627334729;1.05519285;0.399999449;0.0199754941;10;0.666667;0;1.06533275;1;1
26.674349;1.05519436;0.666666028;0.0332933566;0.631796112;0.0315517734;1.06518208;1.06798212;0.645927941;0.0627334634;1.05519384;0.399999461;0.0199754731;10;0.666667;0;1.06533275;1;1
26.691349;1.05519418;0.666666361;0.0332963583;0.631795864;0.0315548901;1.06518283;1.06798277;0.645927618;0.0627364669;1.0551936;0.399999692;0.0199773929;10;0.666667;0;1.06533281;1;1
26.692349;1.05519518;0.666666383;0.0332963405;0.631795242;0.0315548542;1.06518383;1.06798274;0.645927662;0.0627364677;1.05519459;0.399999705;0.0199774121;10;0.666667;0;1.06533282;1;1
26.718349;1.0551961;0.666666647;0.0333013422;0.631794433;0.0315595809;1.0651862;1.0679833;0.64592793;0.0627392689;1.05519592;0.400000048;0.0199809317;10;0.666667;0;1.06533316;1;1
26.719349;1.05519608;0.66666665;0.0333013421;0.631794444;0.0315595981;1.06518622;1.06798431;0.645927334;0.0627392155;1.05519595;0.400000047;0.0199809358;10;0.666667;0;1.06533316;1;1
26.730349;1.05519584;0.666666655;0.0333029181;0.631794528;0.0315613277;1.06518734;1.06798451;0.645927417;0.0627425971;1.05519627;0.400000011;0.0199819994;10;0.666667;0;1.06533322;1;1
26.731349;1.05519682;0.666666656;0.0333029078;0.631793936;0.0315613069;1.06518734;1.06798453;0.645927422;0.0627426373;1.05519729;0.400000014;0.0199820092;10;0.666667;0;1.06533323;1;1
26.735349;1.05519669;0.666666655;0.0333028689;0.631793944;0.0315613408;1.06518834;1.06798459;0.645927424;0.0627427974;1.05519733;0.40000003;0.0199820531;10;0.666667;0;1.06533327;1;1
26.736349;1.05519666;0.666666653;0.0333028613;0.631793941;0.0315613499;1.06518834;1.06798561;0.645926815;0.0627427751;1.05519733;0.400000034;0.0199820645;10;0.666667;0;1.06533328;1;1
26.749349;1.05519624;0.666666584;0.0333062983;0.63179381;0.0315645913;1.06518919;1.06798588;0.645926562;0.0627445754;1.05519735;0.400000101;0.0199841366;10;0.666667;0;1.0653334;1;1
26.750349;1.05519621;0.666666577;0.0333063157;0.6317938;0.031564594;1.06518916;1.06798591;0.645926532;0.062744578;1.05519736;0.400000104;0.0199841369;10;0.666667;0;1.06533341;1;1
26.751349;1.05519719;0.666666571;0.0333063328;0.631793191;0.0315645666;1.06518913;1.06798594;0.645926502;0.0627445783;1.05519837;0.400000106;0.0199841371;10;0.666667;0;1.06533341;1;1
26.752349;1.05519716;0.666666565;0.0333063495;0.63179318;0.0315645692;1.06518909;1.06798597;0.645926471;0.062746137;1.05519839;0.400000109;0.0199841375;10;0.666667;0;1.06533342;1;1
26.753349;1.05519714;0.666666559;0.0333063657;0.631793168;0.0315645722;1.06519006;1.067987;0.645925835;0.0627460741;1.0551984;0.400000111;0.0199841382;10;0.666667;0;1.06533342;1;1
26.769349;1.05519726;0.666666637;0.0333081413;0.631792867;0.0315663042;1.0651906;1.0679874;0.645925315;0.0627475816;1.05519856;0.399999844;0.0199851673;10;0.666667;0;1.06533328;1;1
26.770349;1.05519729;0.666666662;0.0333081283;0.631792849;0.0315663201;1.06519059;1.06798841;0.64592468;0.0627475352;1.05519856;0.399999805;0.0199851648;10;0.666667;0;1.06533327;1;1
26.771349;1.05519832;0.666666689;0.0333097796;0.631792233;0.0315678872;1.06519059;1.06798842;0.64592465;0.0627475502;1.05519956;0.399999764;0.019986161;10;0.666667;0;1.06533326;1;1
26.773349;1.0551984;0.666666748;0.033309744;0.631792203;0.0315679268;1.06519058;1.06798845;0.645924593;0.0627491477;1.05519955;0.399999678;0.0199861498;10;0.666667;0;1.06533325;1;1
26.784349;1.05519881;0.666667084;0.0333112017;0.631792142;0.031569759;1.06519267;1.06798843;0.645924336;0.0627494252;1.05519945;0.399999183;0.019987018;10;0.666667;0;1.06533325;1;1
26.791349;1.05519892;0.666667166;0.0333111587;0.631792117;0.0315698412;1.06519283;1.06798936;0.645923568;0.0627510363;1.05519925;0.399999012;0.019986893;10;0.666667;0;1.06533323;1;1
26.792349;1.05519993;0.666667172;0.033311162;0.631791513;0.0315698131;1.06519286;1.06798935;0.645923545;0.0627510421;1.05520022;0.399999005;0.0199868753;10;0.666667;0;1.06533323;1;1
26.812349;1.05519981;0.666667208;0.0333146288;0.631791613;0.0315727638;1.06519551;1.06799015;0.645923;0.0627539643;1.05519979;0.399999344;0.0199884542;10;0.666667;0;1.06533315;1;1
26.813349;1.0552008;0.666667197;0.033314626;0.631791029;0.0315727273;1.06519554;1.06799014;0.645923027;0.0627539456;1.05520078;0.399999381;0.019988443;10;0.666667;0;1.06533314;1;1
26.824349;1.05520074;0.666666932;0.0333162572;0.631791172;0.0315743331;1.06519677;1.06798994;0.645923451;0.0627552044;1.05520067;0.399999797;0.0199895838;10;0.666667;0;1.065333;1;1
26.825349;1.05520075;0.6666669;0.033316253;0.63179118;0.0315743427;1.06519678;1.06799093;0.645922891;0.0627551168;1.05520066;0.399999829;0.0199896124;10;0.666667;0;1.06533299;1;1
26.834349;1.05520096;0.666666615;0.0333178752;0.631791249;0.0315760148;1.06519782;1.06799084;0.645923302;0.0627564734;1.05520065;0.400000016;0.0199908891;10;0.666667;0;1.06533306;1;1
26.835349;1.05520199;0.666666587;0.0333178736;0.631790662;0.0315759954;1.06519782;1.06799083;0.645923343;0.0627564544;1.05520166;0.400000023;0.0199909192;10;0.666667;0;1.06533308;1;1
26.843349;1.05520222;0.666666451;0.0333195531;0.631790787;0.0315776347;1.06519881;1.06799077;0.645923562;0.0627578509;1.05520177;0.399999986;0.0199921253;10;0.666667;0;1.06533323;1;1
26.844349;1.05520224;0.666666448;0.0333195548;0.631790804;0.0315776379;1.06519881;1.06799177;0.645922969;0.06275777;1.05520179;0.399999974;0.0199921454;10;0.666667;0;1.06533325;1;1
26.857349;1.05520226;0.666666742;0.0333212333;0.631791038;0.0315791428;1.06519974;1.06799191;0.645922973;0.0627590064;1.055202;0.399999793;0.0199933436;10;0.666667;0;1.06533352;1;1
26.858349;1.05520326;0.666666786;0.0333212334;0.631790462;0.0315791026;1.06519973;1.06799193;0.645922965;0.0627589904;1.055203;0.399999787;0.0199933603;10;0.666667;0;1.06533355;1;1
26.863349;1.05520327;0.66666701;0.0333212317;0.631790583;0.0315790666;1.06519967;1.06799206;0.645922929;0.0627589418;1.05520298;0.399999795;0.0199934431;10;0.666667;0;1.06533367;1;1
26.864349;1.05520328;0.666667053;0.0333228967;0.631790607;0.031580642;1.06520065;1.0679931;0.645922319;0.0627588785;1.05520298;0.399999803;0.0199944588;10;0.666667;0;1.06533369;1;1
26.880349;1.05520337;0.66666748;0.0333243524;0.631790911;0.0315822172;1.06520151;1.06799357;0.645922161;0.0627619179;1.05520274;0.399999947;0.0199955088;10;0.666667;0;1.06533368;1;1
26.881349;1.05520437;0.666667491;0.033324332;0.631790323;0.0315821873;1.0652015;1.06799359;0.645922154;0.0627619064;1.05520372;0.399999947;0.0199954902;10;0.666667;0;1.06533366;1;1
26.883349;1.05520439;0.666667505;0.0333242925;0.63179034;0.0315821868;1.06520149;1.06799362;0.645922147;0.0627618845;1.05520369;0.399999944;0.0199954461;10;0.666667;0;1.06533363;1;1
26.884349;1.0552044;0.66666751;0.0333242741;0.631790345;0.0315821868;1.06520149;1.06799463;0.645921541;0.0627618161;1.05520367;0.399999942;0.0199954202;10;0.666667;0;1.06533362;1;1
26.904349;1.05520434;0.666667376;0.0333273842;0.631790109;0.0315854806;1.06520327;1.06799444;0.645921774;0.0627635118;1.05520367;0.400000094;0.0199967955;10;0.666667;0;1.06533323;1;1
26.905349;1.05520533;0.666667357;0.0333273732;0.631789494;0.0315854527;1.06520326;1.06799542;0.645921183;0.0627634761;1.05520469;0.400000115;0.0199967833;10;0.666667;0;1.0653332;1;1
26.919349;1.0552053;0.666666972;0.0333290104;0.631789363;0.0315869421;1.06520428;1.0679951;0.645921244;0.0627668996;1.05520499;0.400000175;0.0199977566;10;0.666667;0;1.0653328;1;1
26.925349;1.05520542;0.666666886;0.0333290893;0.631789342;0.0315868957;1.06520432;1.06799499;0.645921205;0.0627669975;1.05520508;0.400000102;0.0199978108;10;0.666667;0;1.06533261;1;1
26.926349;1.05520543;0.666666881;0.0333291091;0.631789334;0.0315868881;1.06520532;1.06799598;0.645920594;0.0627669541;1.05520509;0.400000093;0.0199978209;10;0.666667;0;1.06533258;1;1
26.928349;1.05520546;0.666666877;0.0333308181;0.63178931;0.0315884519;1.06520532;1.06799596;0.645920581;0.0627669847;1.0552051;0.40000008;0.0199988407;10;0.666667;0;1.06533251;1;1
26.929349;1.05520547;0.666666878;0.0333308402;0.631789297;0.0315884437;1.06520531;1.06799595;0.645920576;0.0627669999;1.05520511;0.400000078;0.0199988499;10;0.666667;0;1.06533248;1;1
26.930349;1.05520648;0.66666688;0.0333308627;0.631788683;0.0315884056;1.06520531;1.06799595;0.645920572;0.0627670146;1.05520612;0.400000079;0.0199988581;10;0.666667;0;1.06533245;1;1
26.939349;1.05520644;0.666666974;0.0333310638;0.631788533;0.0315883223;1.06520625;1.067996;0.645920624;0.0627686551;1.05520619;0.400000179;0.0199988889;10;0.666667;0;1.06533231;1;1
26.955349;1.05520607;0.666667041;0.0333329716;0.631788294;0.0315895186;1.06520709;1.06799708;0.645919992;0.0627700831;1.05520622;0.400000408;0.0199999861;10;0.666667;0;1.06533263;1;1
26.956349;1.05520705;0.666667023;0.0333346556;0.631787682;0.0315910503;1.06520707;1.06799709;0.645919971;0.0627700836;1.05520721;0.400000419;0.0200009951;10;0.666667;0;1.06533266;1;1
26.970349;1.05520699;0.666666723;0.0333366156;0.631787546;0.0315925088;1.06520799;1.06799726;0.645919531;0.0627717778;1.05520694;0.400000504;0.02000215;10;0.666667;0;1.06533291;1;1
26.971349;1.05520701;0.666666716;0.0333366325;0.631787542;0.0315925061;1.065208;1.06799827;0.645918894;0.0627717316;1.05520691;0.400000507;0.020002164;10;0.666667;0;1.06533292;1;1
26.982349;1.05520735;0.66666672;0.033336671;0.63178755;0.031592543;1.06520909;1.06799832;0.645918644;0.0627734629;1.05520657;0.40000057;0.0200023442;10;0.666667;0;1.06533302;1;1
26.983349;1.05520837;0.666666719;0.033336663;0.631786952;0.0315925204;1.06520909;1.06799832;0.645918637;0.0627734853;1.05520754;0.400000577;0.0200023604;10;0.666667;0;1.06533302;1;1
27.039349;1.05520894;0.666666563;0.0333440477;0.631786677;0.0315984;1.06521303;1.06800036;0.645917217;0.0627790734;1.05520969;0.400000475;0.0200060536;10;0.666667;0;1.0653328;1;1
27.040349;1.05520992;0.666666574;0.033344054;0.631786054;0.0315983543;1.06521307;1.06800034;0.645917221;0.0627790727;1.05521068;0.400000459;0.0200060486;10;0.666667;0;1.06533277;1;1
27.044349;1.05520986;0.666666625;0.0333440755;0.631785941;0.0315983037;1.06521321;1.06800026;0.645917241;0.0627790642;1.05521065;0.400000389;0.0200060307;10;0.666667;0;1.06533267;1;1
27.045349;1.05520984;0.666666638;0.0333440807;0.63178591;0.0315982952;1.06521324;1.06800124;0.645916643;0.062779002;1.05521064;0.400000372;0.0200060272;10;0.666667;0;1.06533265;1;1
27.062349;1.05520967;0.666666758;0.0333473556;0.63178552;0.0316015813;1.0652147;1.06800134;0.645916912;0.0627804664;1.05521039;0.400000254;0.0200081446;10;0.666667;0;1.06533266;1;1
27.070349;1.05520963;0.666666813;0.0333472154;0.631785402;0.0316017503;1.06521478;1.06800141;0.645917082;0.0627820359;1.05521031;0.40000027;0.0200081961;10;0.666667;0;1.06533268;1;1
27.071349;1.05521062;0.66666682;0.0333471969;0.631784787;0.0316017469;1.06521578;1.06800241;0.645916497;0.0627819821;1.05521131;0.400000269;0.0200081874;10;0.666667;0;1.06533268;1;1
27.087349;1.05521058;0.666666954;0.0333486276;0.631784557;0.0316037761;1.06521642;1.06800248;0.645916692;0.062783464;1.05521132;0.400000164;0.0200088431;10;0.666667;0;1.06533267;1;1
27.098349;1.0552105;0.66666701;0.0333500979;0.631784656;0.0316055009;1.06521613;1.06800252;0.645916551;0.0627832931;1.05521125;0.400000115;0.0200097751;10;0.666667;0;1.06533268;1;1
27.099349;1.0552105;0.66666701;0.0333500752;0.631784677;0.0316054988;1.06521612;1.06800352;0.645915928;0.0627832259;1.05521124;0.400000112;0.020009766;10;0.666667;0;1.06533267;1;1
27.102349;1.05521048;0.666667007;0.0333500123;0.631784741;0.0316054821;1.06521613;1.06800351;0.645915863;0.0627832138;1.05521121;0.400000102;0.0200097295;10;0.666667;0;1.06533268;1;1
27.103349;1.05521148;0.666667005;0.033349995;0.631784165;0.0316054437;1.06521613;1.0680035;0.645915839;0.062784775;1.0552122;0.400000099;0.0200097149;10;0.666667;0;1.06533268;1;1
27.126349;1.05521143;0.666667086;0.0333518456;0.63178465;0.0316065668;1.06521837;1.06800318;0.645915644;0.0627868205;1.05521195;0.400000273;0.0200108162;10;0.666667;0;1.06533289;1;1
27.127349;1.05521141;0.666667092;0.0333518851;0.631784657;0.0316065667;1.06521837;1.06800417;0.645915048;0.0627867969;1.05521194;0.400000285;0.0200108423;10;0.666667;0;1.06533289;1;1
27.157349;1.0552122;0.666666838;0.0333559908;0.631783995;0.0316100322;1.06522001;1.06800365;0.645915592;0.0627890284;1.05521232;0.400000056;0.0200133672;10;0.666667;0;1.06533282;1;1
27.158349;1.05521221;0.666666857;0.0333559757;0.631783988;0.0316100199;1.06522;1.06800466;0.645914993;0.0627889825;1.05521231;0.400000026;0.0200133529;10;0.666667;0;1.06533284;1;1
27.172349;1.05521246;0.666667272;0.03335734;0.631783897;0.0316114448;1.0652199;1.06800486;0.645914861;0.0627907062;1.05521231;0.399999693;0.020014023;10;0.666667;0;1.0653332;1;1
27.173349;1.05521348;0.666667297;0.0333573182;0.631783293;0.0316114126;1.0652199;1.06800486;0.645914839;0.0627907071;1.05521332;0.399999682;0.0200139943;10;0.666667;0;1.06533322;1;1
27.189349;1.05521357;0.666667503;0.0333570982;0.631783204;0.0316115414;1.065221;1.0680048;0.64591437;0.0627921198;1.05521387;0.399999763;0.0200137443;10;0.666667;0;1.06533334;1;1
27.190349;1.05521357;0.666667501;0.03335876;0.631783199;0.031613137;1.06522101;1.06800579;0.645913747;0.0627920498;1.05521392;0.399999776;0.0200147529;10;0.666667;0;1.06533334;1;1
27.211349;1.05521403;0.666667281;0.0333604413;0.631783422;0.031615249;1.06522238;1.06800565;0.645913707;0.0627933428;1.05521471;0.400000147;0.0200159418;10;0.666667;0;1.06533342;1;1
27.212349;1.05521505;0.666667257;0.0333604396;0.63178284;0.0316152454;1.06522238;1.06800564;0.645913698;0.0627933297;1.05521574;0.400000166;0.020015947;10;0.666667;0;1.06533342;1;1
27.222349;1.0552151;0.666667081;0.0333603857;0.631782934;0.0316153615;1.06522334;1.06800566;0.64591345;0.0627947979;1.05521597;0.400000299;0.0200159468;10;0.666667;0;1.06533339;1;1
27.223349;1.0552151;0.666667071;0.033360377;0.631782929;0.0316153582;1.06522334;1.06800667;0.645912811;0.0627947351;1.05521599;0.400000311;0.0200159402;10;0.666667;0;1.0653334;1;1
27.232349;1.05521509;0.666667004;0.0333620425;0.631782791;0.0316168715;1.06522334;1.06800674;0.645912527;0.0627947485;1.05521604;0.400000409;0.0200169281;10;0.666667;0;1.06533354;1;1
27.252349;1.055215;0.666667182;0.0333623616;0.631782476;0.0316165694;1.06522466;1.06800681;0.645912407;0.0627964463;1.0552156;0.400000543;0.0200171075;10;0.666667;0;1.06533375;1;1
27.253349;1.05521599;0.666667186;0.0333623742;0.631781889;0.0316165287;1.06522467;1.06800681;0.645912429;0.0627964369;1.05521656;0.400000538;0.0200171164;10;0.666667;0;1.06533375;1;1
27.254349;1.05521599;0.666667187;0.0333640533;0.631781902;0.0316180993;1.06522469;1.0680068;0.645912453;0.0627964261;1.05521653;0.400000533;0.0200181254;10;0.666667;0;1.06533375;1;1
27.258349;1.05521599;0.666667163;0.0333641034;0.631781969;0.0316180821;1.06522475;1.06800677;0.64591256;0.0627963721;1.05521641;0.400000514;0.0200181664;10;0.666667;0;1.06533373;1;1
27.259349;1.05521599;0.666667151;0.0333641148;0.631781987;0.0316180819;1.06522576;1.06800776;0.645911985;0.0627962983;1.05521637;0.400000509;0.0200181776;10;0.666667;0;1.06533373;1;1
27.297349;1.0552162;0.666666421;0.0333654311;0.631782253;0.0316196643;1.0652263;1.06800802;0.645912399;0.0627990332;1.0552157;0.400000155;0.0200195762;10;0.666667;0;1.06533402;1;1
27.298349;1.05521721;0.666666416;0.0333654202;0.631781657;0.0316196329;1.0652263;1.06800902;0.645911778;0.0627989896;1.05521672;0.400000165;0.0200195815;10;0.666667;0;1.065334;1;1
27.346349;1.05521699;0.666666704;0.0333682987;0.631781737;0.0316226521;1.06522807;1.06801035;0.645910707;0.062802641;1.05521707;0.399999921;0.0200212566;10;0.666667;0;1.06533312;1;1
27.347349;1.05521801;0.666666707;0.0333683028;0.631781133;0.0316226178;1.06522808;1.06801035;0.645910706;0.062802625;1.05521808;0.399999933;0.020021244;10;0.666667;0;1.06533312;1;1
27.383349;1.05521751;0.666667134;0.0333720521;0.631780726;0.0316250352;1.06522877;1.06801014;0.645910832;0.0628033931;1.05521804;0.399999692;0.0200229883;10;0.666667;0;1.06533277;1;1
27.385349;1.0552175;0.666667146;0.0333720147;0.631780722;0.031625063;1.06522976;1.06801009;0.645910861;0.0628033856;1.05521799;0.399999635;0.0200229993;10;0.666667;0;1.06533276;1;1
27.386349;1.05521749;0.666667151;0.0333719971;0.63178072;0.0316250824;1.06522975;1.06801106;0.645910275;0.0628033268;1.05521797;0.399999607;0.020023006;10;0.666667;0;1.06533275;1;1
27.414349;1.05521884;0.666666811;0.0333731786;0.631780001;0.0316273016;1.06522996;1.06801047;0.645910976;0.0628053238;1.05521864;0.399999453;0.0200240552;10;0.666667;0;1.06533313;1;1
27.431349;1.05521903;0.666666714;0.0333729741;0.631779992;0.0316272558;1.06523098;1.06801081;0.645911132;0.0628069932;1.05521915;0.39999973;0.0200239889;10;0.666667;0;1.06533319;1;1
27.435349;1.05521908;0.666666702;0.0333730056;0.631779993;0.0316271991;1.06523098;1.06801094;0.645911118;0.062806997;1.05521923;0.399999783;0.020023988;10;0.666667;0;1.06533318;1;1
27.436349;1.0552191;0.6666667;0.0333730142;0.631779994;0.0316271841;1.06523098;1.06801197;0.645910508;0.0628069392;1.05521925;0.399999797;0.0200239901;10;0.666667;0;1.06533319;1;1
27.446349;1.0552193;0.666666699;0.0333746897;0.631779969;0.0316285591;1.06523189;1.06801227;0.645910416;0.0628069825;1.05521946;0.399999989;0.0200250487;10;0.666667;0;1.0653333;1;1
27.462349;1.05521945;0.666666412;0.0333746501;0.631780037;0.031628371;1.06523166;1.06801261;0.645910166;0.0628069956;1.05521973;0.400000351;0.0200252382;10;0.666667;0;1.06533327;1;1
27.463349;1.05522044;0.666666387;0.0333746488;0.631779445;0.031628356;1.06523166;1.06801262;0.645910155;0.0628069867;1.05522074;0.400000371;0.0200252464;10;0.666667;0;1.06533326;1;1
27.558710;1.05522119;0.666666452;0.0333783692;0.631778989;0.0316312173;1.06523453;1.06801295;0.645909359;0.06281158;1.05522111;0.399999125;0.0200267874;10;0.666667;0;1.06533239;1;1
27.559710;1.05522119;0.666666437;0.0333783734;0.631778997;0.0316312239;1.06523553;1.06801393;0.645908744;0.0628115139;1.0552211;0.399999125;0.020026786;10;0.666667;0;1.0653324;1;1
27.617710;1.05522104;0.666666634;0.033381602;0.631779191;0.0316346237;1.06523606;1.06801399;0.645909313;0.0628130283;1.05522059;0.400000165;0.0200294401;10;0.666667;0;1.06533284;1;1
27.618710;1.05522201;0.666666643;0.0333815968;0.631778607;0.0316346396;1.06523608;1.06801399;0.645909324;0.0628130058;1.0552216;0.400000185;0.0200294387;10;0.666667;0;1.06533284;1;1
27.631710;1.05522148;0.666666854;0.0333815559;0.631778714;0.0316352193;1.06523633;1.06801416;0.645909373;0.0628126663;1.05522174;0.400000473;0.0200292559;10;0.666667;0;1.06533274;1;1
27.632710;1.05522144;0.666666876;0.0333815635;0.631778711;0.0316352568;1.06523634;1.06801518;0.645908771;0.0628125805;1.05522174;0.400000492;0.0200292426;10;0.666667;0;1.06533274;1;1
27.703710;1.05522201;0.666666559;0.0333845413;0.631778848;0.0316382465;1.06523784;1.06801511;0.645908614;0.062815573;1.05522219;0.400000291;0.0200308319;10;0.666667;0;1.06533282;1;1
27.704710;1.055223;0.666666569;0.0333845634;0.631778244;0.0316381902;1.06523786;1.06801505;0.645908615;0.0628155596;1.05522319;0.40000032;0.0200308364;10;0.666667;0;1.06533282;1;1
27.705710;1.055223;0.666666579;0.0333845853;0.631778238;0.0316381611;1.06523787;1.06801499;0.645908617;0.0628155463;1.0552232;0.400000346;0.0200308408;10;0.666667;0;1.06533282;1;1
27.706710;1.05522298;0.66666659;0.033384607;0.631778232;0.0316381295;1.06523789;1.06801594;0.645908014;0.0628154741;1.05522321;0.40000037;0.020030845;10;0.666667;0;1.06533283;1;1
27.783710;1.05522333;0.666666939;0.0333868147;0.631777564;0.0316391606;1.06524002;1.06801615;0.645907878;0.0628184525;1.05522299;0.399999622;0.0200323175;10;0.666667;0;1.06533305;1;1
27.784710;1.05522331;0.666666954;0.0333868294;0.631777568;0.0316391584;1.06524002;1.06801713;0.645907289;0.0628183794;1.05522298;0.399999623;0.0200322896;10;0.666667;0;1.06533306;1;1
27.795710;1.05522303;0.666667188;0.0333869691;0.631777795;0.0316393098;1.06524004;1.0680169;0.64590742;0.062818398;1.05522292;0.399999643;0.0200319433;10;0.666667;0;1.06533306;1;1
27.796710;1.05522401;0.666667209;0.0333886404;0.631777232;0.0316408893;1.06524004;1.06801689;0.64590742;0.0628184096;1.05522392;0.399999643;0.0200329077;10;0.666667;0;1.06533305;1;1
27.869710;1.05522409;0.66666629;0.0333892975;0.631777287;0.0316425508;1.06524095;1.06801706;0.645907179;0.0628206712;1.05522397;0.400000095;0.0200339789;10;0.666667;0;1.06533262;1;1
27.870710;1.05522409;0.666666314;0.0333893116;0.63177728;0.0316425354;1.06524097;1.06801809;0.645906582;0.0628205947;1.05522396;0.400000116;0.0200339722;10;0.666667;0;1.0653326;1;1
27.897710;1.05522374;0.666666812;0.0333897498;0.631777112;0.0316422528;1.06524259;1.06801875;0.645906383;0.0628218428;1.05522368;0.400000622;0.0200337383;10;0.666667;0;1.06533247;1;1
27.898710;1.05522474;0.666666819;0.0333897579;0.631776501;0.0316422185;1.0652426;1.06801876;0.645906362;0.0628218373;1.05522467;0.400000616;0.0200337527;10;0.666667;0;1.06533246;1;1
27.965710;1.05522493;0.666666946;0.0333932552;0.631777128;0.0316455575;1.06524304;1.06801811;0.645906725;0.0628233144;1.05522476;0.400000002;0.0200365647;10;0.666667;0;1.06533303;1;1
28.005710;1.05522524;0.666666697;0.0333932555;0.631777321;0.0316455493;1.06524313;1.06801953;0.645905959;0.0628251317;1.05522476;0.400000025;0.0200360198;10;0.666667;0;1.0653334;1;1
28.006710;1.05522524;0.666666705;0.0333932671;0.631777336;0.0316455632;1.06524414;1.06801954;0.645905975;0.0628251289;1.05522476;0.400000043;0.0200360042;10;0.666667;0;1.06533343;1;1
28.014710;1.05522525;0.66666678;0.0333932616;0.631777377;0.0316457841;1.06524425;1.06801956;0.645906174;0.0628250486;1.05522477;0.40000018;0.0200358485;10;0.666667;0;1.06533363;1;1
28.015710;1.05522625;0.666666791;0.0333932467;0.631776772;0.0316457931;1.06524426;1.06801956;0.645906205;0.062825033;1.05522577;0.400000193;0.0200358273;10;0.666667;0;1.06533365;1;1
28.075710;1.05522639;0.666666706;0.0333948067;0.631775558;0.031647084;1.06524508;1.06801922;0.645906274;0.0628249164;1.05522608;0.39999981;0.0200365965;10;0.666667;0;1.06533331;1;1
28.076710;1.05522638;0.666666707;0.033394837;0.631775558;0.0316470859;1.06524506;1.06802021;0.645905641;0.0628263961;1.05522608;0.399999804;0.0200366002;10;0.666667;0;1.0653333;1;1
28.338710;1.05522684;0.666666855;0.0334003778;0.631775602;0.0316521282;1.0652476;1.06802081;0.645904294;0.0628295487;1.05522657;0.399999827;0.0200396138;10;0.666667;0;1.06533331;1;1
28.339710;1.05522784;0.666666849;0.0334003789;0.631774991;0.0316520885;1.06524758;1.0680208;0.645904287;0.0628295416;1.0552276;0.399999808;0.0200396207;10;0.666667;0;1.06533331;1;1
28.377710;1.05522773;0.666666607;0.0334001857;0.631775065;0.0316522107;1.06524747;1.0680212;0.645905305;0.0628312856;1.05522833;0.399999665;0.0200400472;10;0.666667;0;1.0653334;1;1
28.378710;1.05522773;0.666666588;0.0334001797;0.631775071;0.0316522238;1.06524749;1.06802221;0.645904728;0.0628312456;1.05522833;0.399999672;0.0200400732;10;0.666667;0;1.06533338;1;1
28.549710;1.05522826;0.666666587;0.0334030807;0.631774703;0.0316557264;1.06524906;1.06802188;0.645904334;0.0628331316;1.05522793;0.39999982;0.0200424911;10;0.666667;0;1.06533224;1;1
28.630710;1.05522839;0.666665905;0.0334031953;0.631775082;0.0316544635;1.06524941;1.06802206;0.645904184;0.0628329035;1.05522819;0.399999855;0.0200420876;10;0.666667;0;1.06533277;1;1
28.631710;1.05522941;0.666665896;0.033403207;0.631774473;0.0316544315;1.06524941;1.06802207;0.645904151;0.062832888;1.0552292;0.39999987;0.0200420878;10;0.666667;0;1.06533276;1;1
28.642710;1.05522964;0.666665902;0.0334032976;0.631774407;0.0316544974;1.06525042;1.06802217;0.645903957;0.0628326651;1.05522919;0.400000087;0.0200421341;10;0.666667;0;1.0653328;1;1
28.645710;1.05522968;0.666665958;0.0334033003;0.63177436;0.0316545548;1.06525041;1.06802219;0.645903971;0.0628326172;1.05522916;0.400000138;0.020042171;10;0.666667;0;1.06533283;1;1
28.646710;1.05522969;0.666665982;0.0334032994;0.631774341;0.0316545792;1.06525041;1.0680232;0.645903378;0.062832545;1.05522915;0.400000151;0.0200421837;10;0.666667;0;1.06533284;1;1
28.696710;1.0552292;0.666666325;0.0334032609;0.631774428;0.0316554914;1.06524989;1.06802346;0.645903821;0.0628345397;1.05522881;0.40000043;0.0200421545;10;0.666667;0;1.0653332;1;1
29.492710;1.05522853;0.666667194;0.03340334;0.631773624;0.0316545834;1.06525016;1.06802187;0.645904661;0.0628324889;1.05522848;0.400000121;0.0200421549;10;0.666667;0;1.06533321;1;1
29.505710;1.05522863;0.666666977;0.0334031636;0.631773248;0.0316547869;1.06524893;1.06802188;0.645904747;0.0628322356;1.05522899;0.400000209;0.0200425365;10;0.666667;0;1.06533313;1;1
29.506710;1.05522765;0.666666955;0.0334031561;0.631773822;0.0316548231;1.06524892;1.06802188;0.645904747;0.0628322157;1.05522803;0.400000207;0.0200425667;10;0.666667;0;1.06533313;1;1
29.623710;1.05522824;0.666666877;0.0334029113;0.631775165;0.0316555378;1.06524903;1.0680221;0.645904965;0.0628323195;1.05522791;0.400000486;0.0200419129;10;0.666667;0;1.06533287;1;1
29.711710;1.05522727;0.666666842;0.0334008513;0.631774993;0.0316533079;1.06524874;1.06802186;0.645904797;0.0628325598;1.05522747;0.400000184;0.0200417357;10;0.666667;0;1.06533298;1;1
29.890710;1.05522813;0.666666417;0.0334004087;0.631774813;0.0316522096;1.06524824;1.06802245;0.645904674;0.0628301871;1.05522833;0.400000092;0.0200400724;10;0.666667;0;1.06533395;1;1
29.891710;1.05522813;0.666666448;0.0334004392;0.631774833;0.0316521934;1.06524826;1.06802143;0.645905278;0.0628302415;1.05522833;0.400000109;0.0200400585;10;0.666667;0;1.06533395;1;1
29.958710;1.05522751;0.666666517;0.0334007644;0.631774881;0.0316518952;1.06524777;1.06802143;0.645904873;0.0628292184;1.0552278;0.400000293;0.0200393741;10;0.666667;0;1.06533289;1;1
29.959710;1.05522652;0.66666652;0.0334007925;0.631775461;0.0316519334;1.06524776;1.06802141;0.645904858;0.0628292212;1.05522677;0.400000261;0.0200393945;10;0.666667;0;1.0653329;1;1
30.208710;1.055227;0.666666667;0.0333983333;0.631775596;0.0316503779;1.065246;1.068021;0.645904903;0.0628280405;1.055227;0.4;0.020039;10;0.666667;0;1.065333;1;1
30.317710;1.055227;0.666666667;0.0333966667;0.631775596;0.0316487985;1.065246;1.06802;0.645905507;0.0628280993;1.055227;0.4;0.020038;10;0.666667;0;1.065333;1;1
30.785710;1.055225;0.666666667;0.0333933333;0.631776793;0.0316456996;1.065243;1.068019;0.645906112;0.0628234766;1.055225;0.4;0.020036;10;0.666667;0;1.065333;1;1
30.985710;1.055225;0.666666667;0.03339;0.631776793;0.0316425407;1.065242;1.068018;0.645906717;0.0628219749;1.055225;0.4;0.020034;10;0.666667;0;1.065333;1;1
31.075710;1.055224;0.666666667;0.03339;0.631777392;0.0316425707;1.065241;1.068018;0.645906717;0.0628204144;1.055224;0.4;0.020034;10;0.666667;0;1.065333;1;1
31.333710;1.055224;0.666666667;0.0333883333;0.631777392;0.0316409912;1.06524;1.068017;0.645907322;0.0628189127;1.055224;0.4;0.020033;10;0.666667;0;1.065333;1;1
31.377710;1.055223;0.666666667;0.0333866667;0.631777991;0.0316394418;1.06524;1.068017;0.645907322;0.0628189127;1.055223;0.4;0.020032;10;0.666667;0;1.065333;1;1
31.621710;1.055223;0.666666667;0.033385;0.631777991;0.0316378623;1.065238;1.068016;0.645907926;0.0628158504;1.055223;0.4;0.020031;10;0.666667;0;1.065333;1;1
31.710710;1.055223;0.666666667;0.033385;0.631777991;0.0316378623;1.065238;1.068015;0.645908531;0.0628159093;1.055223;0.4;0.020031;10;0.666667;0;1.065333;1;1
31.741710;1.055222;0.666666667;0.0333833333;0.631778589;0.0316363129;1.065238;1.068015;0.645908531;0.0628159093;1.055222;0.4;0.02003;10;0.666667;0;1.065333;1;1
31.778710;1.055222;0.666666667;0.0333833333;0.631778589;0.0316363129;1.065237;1.068015;0.645908531;0.0628159093;1.055222;0.4;0.02003;10;0.666667;0;1.065333;1;1
32.065710;1.055222;0.666666667;0.0333816667;0.631778589;0.0316347334;1.065236;1.068015;0.645908531;0.0628143487;1.055222;0.4;0.020029;10;0.666667;0;1.065333;1;1
32.138710;1.055222;0.666666667;0.0333816667;0.631778589;0.0316347334;1.065236;1.068014;0.645909136;0.062812847;1.055222;0.4;0.020029;10;0.666667;0;1.065333;1;1
32.487710;1.055221;0.666666667;0.0333783333;0.631779188;0.0316316045;1.065235;1.068014;0.645909136;0.0628112865;1.055221;0.4;0.020027;10;0.666667;0;1.065333;1;1
32.654710;1.055221;0.666666667;0.0333783333;0.631779188;0.0316316045;1.065234;1.068013;0.645909741;0.0628097848;1.055221;0.4;0.020027;10;0.666667;0;1.065333;1;1
32.655710;1.05522;0.666666667;0.0333783333;0.631779787;0.0316316345;1.065234;1.068013;0.645909741;0.0628097848;1.05522;0.4;0.020027;10;0.666667;0;1.065333;1;1
32.939710;1.05522;0.666666667;0.0333766667;0.631779787;0.031630055;1.065233;1.068013;0.645909741;0.0628082242;1.05522;0.4;0.020026;10;0.666667;0;1.065333;1;1
33.028948;1.05522;0.666666667;0.0333766667;0.631779787;0.031630055;1.065233;1.068013;0.645909741;0.0628082242;1.05522;0.4;0.020026;10;0.666667;0;1.065333;1;1
33.294948;1.05522;0.666666667;0.033375;0.631779787;0.0316284756;1.065233;1.068012;0.645910346;0.0628082831;1.05522;0.4;0.020025;10;0.666667;0;1.065333;1;1
33.311948;1.05522;0.666666667;0.033375;0.631779787;0.0316284756;1.065232;1.068012;0.645910346;0.0628082831;1.05522;0.4;0.020025;10;0.666667;0;1.065333;1;1
34.516948;1.05522;0.666666667;0.0333766667;0.631779787;0.031630055;1.065233;1.068012;0.645910346;0.0628082831;1.05522;0.4;0.020026;10;0.666667;0;1.065333;1;1
36.397551;1.05522;0.666666667;0.0333766667;0.631779787;0.031630055;1.065234;1.068013;0.645909741;0.0628097848;1.05522;0.4;0.020026;10;0.666667;0;1.065333;1;1
36.599551;1.05522;0.666666667;0.0333783333;0.631779787;0.0316316345;1.065234;1.068013;0.645909741;0.0628097848;1.05522;0.4;0.020027;10;0.666667;0;1.065333;1;1
100.000000;1.05522;0.666666667;0.0333783333;0.631779787;0.0316316345;1.065234;1.068013;0.645909741;0.0628097848;1.05522;0.4;0.020027;10;0.666667;0;1.065333;1;1
