time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Bess_GEN_ActivePowerControlledPu;Bess_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu
0.000000;1.000e+00;6.660e-01;-0.000e+00;6.660e-01;0.000e+00;1.011e+00;6.654e-01;2.632e-02;6.726e-01;2.660e-02;1.000e+00;3.330e-03;-0.000e+00;6.727e-01;2.661e-02
19.999996;1.000e+00;6.660e-01;-2.950e-07;6.660e-01;-1.142e-07;1.011e+00;6.654e-01;2.632e-02;6.726e-01;2.660e-02;1.000e+00;3.330e-03;-0.000e+00;6.727e-01;2.661e-02
19.999997;1.000e+00;6.660e-01;-2.950e-07;6.660e-01;-1.142e-07;1.011e+00;6.654e-01;2.632e-02;6.726e-01;2.660e-02;1.000e+00;3.330e-03;-0.000e+00;6.727e-01;1.581e-02
20.000000;1.000e+00;6.660e-01;-2.950e-07;6.660e-01;-1.141e-07;1.011e+00;6.654e-01;2.632e-02;6.726e-01;2.660e-02;1.000e+00;3.330e-03;-0.000e+00;6.727e-01;1.581e-02
20.000124;1.000e+00;6.660e-01;-2.946e-07;6.660e-01;-1.124e-07;1.011e+00;6.654e-01;2.632e-02;6.726e-01;2.660e-02;1.000e+00;3.330e-03;-0.000e+00;6.727e-01;1.581e-02
20.000252;1.000e+00;6.660e-01;-2.003e-04;6.660e-01;-2.001e-04;1.011e+00;6.655e-01;2.612e-02;6.726e-01;2.640e-02;1.000e+00;3.330e-03;-1.000e-06;6.727e-01;1.581e-02
20.000508;9.999e-01;6.660e-01;-2.003e-04;6.661e-01;-2.001e-04;1.011e+00;6.655e-01;2.612e-02;6.726e-01;2.640e-02;9.999e-01;3.330e-03;-1.000e-06;6.727e-01;1.581e-02
20.001020;9.998e-01;6.658e-01;-6.003e-04;6.659e-01;-6.002e-04;1.011e+00;6.656e-01;2.573e-02;6.726e-01;2.600e-02;9.998e-01;3.329e-03;-3.000e-06;6.727e-01;1.581e-02
20.001532;9.997e-01;6.658e-01;-8.003e-04;6.660e-01;-8.003e-04;1.010e+00;6.654e-01;2.553e-02;6.724e-01;2.580e-02;9.997e-01;3.329e-03;-4.000e-06;6.727e-01;1.581e-02
20.002044;9.997e-01;6.658e-01;-1.000e-03;6.660e-01;-1.000e-03;1.010e+00;6.655e-01;2.534e-02;6.724e-01;2.560e-02;9.997e-01;3.329e-03;-5.000e-06;6.727e-01;1.581e-02
20.002556;9.996e-01;6.656e-01;-1.200e-03;6.659e-01;-1.200e-03;1.010e+00;6.655e-01;2.514e-02;6.724e-01;2.540e-02;9.996e-01;3.328e-03;-6.000e-06;6.727e-01;1.581e-02
20.003068;9.995e-01;6.656e-01;-1.400e-03;6.659e-01;-1.401e-03;1.010e+00;6.654e-01;2.495e-02;6.722e-01;2.520e-02;9.995e-01;3.328e-03;-7.000e-06;6.727e-01;1.581e-02
20.003580;9.994e-01;6.656e-01;-1.600e-03;6.660e-01;-1.601e-03;1.010e+00;6.655e-01;2.475e-02;6.722e-01;2.500e-02;9.994e-01;3.328e-03;-8.000e-06;6.727e-01;1.581e-02
20.004092;9.994e-01;6.656e-01;-1.800e-03;6.660e-01;-1.801e-03;1.010e+00;6.655e-01;2.455e-02;6.722e-01;2.480e-02;9.994e-01;3.328e-03;-9.000e-06;6.727e-01;1.581e-02
20.004604;9.993e-01;6.654e-01;-2.000e-03;6.659e-01;-2.001e-03;1.010e+00;6.656e-01;2.436e-02;6.722e-01;2.460e-02;9.993e-01;3.327e-03;-1.000e-05;6.727e-01;1.581e-02
20.005116;9.993e-01;6.654e-01;-2.200e-03;6.659e-01;-2.202e-03;1.010e+00;6.654e-01;2.416e-02;6.720e-01;2.440e-02;9.993e-01;3.327e-03;-1.100e-05;6.727e-01;1.581e-02
20.005628;9.992e-01;6.654e-01;-2.400e-03;6.659e-01;-2.402e-03;1.010e+00;6.654e-01;2.396e-02;6.720e-01;2.420e-02;9.992e-01;3.327e-03;-1.200e-05;6.727e-01;1.581e-02
20.006140;9.992e-01;6.654e-01;-2.400e-03;6.660e-01;-2.402e-03;1.010e+00;6.655e-01;2.397e-02;6.720e-01;2.420e-02;9.992e-01;3.327e-03;-1.200e-05;6.727e-01;1.581e-02
20.006652;9.991e-01;6.654e-01;-2.600e-03;6.660e-01;-2.602e-03;1.010e+00;6.655e-01;2.377e-02;6.720e-01;2.400e-02;9.991e-01;3.327e-03;-1.300e-05;6.727e-01;1.581e-02
20.007164;9.991e-01;6.652e-01;-2.800e-03;6.658e-01;-2.803e-03;1.010e+00;6.656e-01;2.357e-02;6.720e-01;2.380e-02;9.991e-01;3.326e-03;-1.400e-05;6.727e-01;1.581e-02
20.007676;9.990e-01;6.652e-01;-2.800e-03;6.659e-01;-2.803e-03;1.010e+00;6.656e-01;2.357e-02;6.720e-01;2.380e-02;9.990e-01;3.326e-03;-1.400e-05;6.727e-01;1.581e-02
20.008188;9.990e-01;6.652e-01;-3.000e-03;6.659e-01;-3.003e-03;1.010e+00;6.654e-01;2.338e-02;6.718e-01;2.360e-02;9.990e-01;3.326e-03;-1.500e-05;6.727e-01;1.581e-02
20.008700;9.989e-01;6.652e-01;-3.200e-03;6.659e-01;-3.203e-03;1.010e+00;6.655e-01;2.318e-02;6.718e-01;2.340e-02;9.989e-01;3.326e-03;-1.600e-05;6.727e-01;1.581e-02
20.009212;9.989e-01;6.652e-01;-3.200e-03;6.659e-01;-3.204e-03;1.009e+00;6.655e-01;2.318e-02;6.718e-01;2.340e-02;9.989e-01;3.326e-03;-1.600e-05;6.727e-01;1.581e-02
20.009724;9.989e-01;6.652e-01;-3.400e-03;6.660e-01;-3.404e-03;1.009e+00;6.655e-01;2.298e-02;6.718e-01;2.320e-02;9.989e-01;3.326e-03;-1.700e-05;6.727e-01;1.581e-02
20.010236;9.988e-01;6.652e-01;-3.400e-03;6.660e-01;-3.404e-03;1.009e+00;6.655e-01;2.298e-02;6.718e-01;2.320e-02;9.988e-01;3.326e-03;-1.700e-05;6.727e-01;1.581e-02
20.010748;9.988e-01;6.652e-01;-3.600e-03;6.660e-01;-3.604e-03;1.009e+00;6.656e-01;2.279e-02;6.718e-01;2.300e-02;9.988e-01;3.326e-03;-1.800e-05;6.727e-01;1.581e-02
20.011772;9.988e-01;6.652e-01;-3.600e-03;6.660e-01;-3.605e-03;1.009e+00;6.656e-01;2.279e-02;6.718e-01;2.300e-02;9.988e-01;3.326e-03;-1.800e-05;6.727e-01;1.581e-02
20.012284;9.987e-01;6.652e-01;-3.800e-03;6.660e-01;-3.805e-03;1.009e+00;6.656e-01;2.259e-02;6.718e-01;2.280e-02;9.987e-01;3.326e-03;-1.900e-05;6.727e-01;1.581e-02
20.012796;9.987e-01;6.650e-01;-3.800e-03;6.659e-01;-3.805e-03;1.009e+00;6.656e-01;2.259e-02;6.718e-01;2.280e-02;9.987e-01;3.325e-03;-1.900e-05;6.727e-01;1.581e-02
20.013308;9.987e-01;6.650e-01;-3.800e-03;6.659e-01;-3.805e-03;1.009e+00;6.657e-01;2.259e-02;6.718e-01;2.280e-02;9.987e-01;3.325e-03;-1.900e-05;6.727e-01;1.581e-02
20.013820;9.987e-01;6.650e-01;-4.000e-03;6.659e-01;-4.005e-03;1.009e+00;6.657e-01;2.239e-02;6.718e-01;2.260e-02;9.987e-01;3.325e-03;-2.000e-05;6.727e-01;1.581e-02
20.014332;9.986e-01;6.650e-01;-4.000e-03;6.659e-01;-4.005e-03;1.009e+00;6.657e-01;2.239e-02;6.718e-01;2.260e-02;9.986e-01;3.325e-03;-2.000e-05;6.727e-01;1.581e-02
20.014844;9.986e-01;6.650e-01;-4.000e-03;6.659e-01;-4.006e-03;1.009e+00;6.657e-01;2.239e-02;6.718e-01;2.260e-02;9.986e-01;3.325e-03;-2.000e-05;6.727e-01;1.581e-02
20.015356;9.986e-01;6.650e-01;-4.200e-03;6.659e-01;-4.206e-03;1.009e+00;6.657e-01;2.240e-02;6.718e-01;2.240e-02;9.986e-01;3.325e-03;-2.100e-05;6.727e-01;1.581e-02
20.015868;9.986e-01;6.650e-01;-4.200e-03;6.659e-01;-4.206e-03;1.009e+00;6.657e-01;2.220e-02;6.718e-01;2.240e-02;9.986e-01;3.325e-03;-2.100e-05;6.727e-01;1.581e-02
20.016380;9.986e-01;6.650e-01;-4.200e-03;6.660e-01;-4.206e-03;1.009e+00;6.657e-01;2.220e-02;6.718e-01;2.240e-02;9.986e-01;3.325e-03;-2.100e-05;6.727e-01;1.581e-02
20.016892;9.986e-01;6.650e-01;-4.200e-03;6.660e-01;-4.206e-03;1.009e+00;6.657e-01;2.220e-02;6.718e-01;2.240e-02;9.986e-01;3.325e-03;-2.100e-05;6.727e-01;1.581e-02
20.017404;9.985e-01;6.650e-01;-4.200e-03;6.660e-01;-4.206e-03;1.009e+00;6.658e-01;2.220e-02;6.718e-01;2.240e-02;9.985e-01;3.325e-03;-2.100e-05;6.727e-01;1.581e-02
20.017916;9.985e-01;6.650e-01;-4.400e-03;6.660e-01;-4.406e-03;1.009e+00;6.658e-01;2.220e-02;6.718e-01;2.220e-02;9.985e-01;3.325e-03;-2.200e-05;6.727e-01;1.581e-02
20.018428;9.985e-01;6.650e-01;-4.400e-03;6.660e-01;-4.407e-03;1.009e+00;6.658e-01;2.200e-02;6.718e-01;2.220e-02;9.985e-01;3.325e-03;-2.200e-05;6.727e-01;1.581e-02
20.019452;9.985e-01;6.650e-01;-4.400e-03;6.660e-01;-4.407e-03;1.009e+00;6.658e-01;2.200e-02;6.718e-01;2.220e-02;9.985e-01;3.325e-03;-2.200e-05;6.727e-01;1.581e-02
20.019964;9.985e-01;6.652e-01;-4.400e-03;6.662e-01;-4.407e-03;1.009e+00;6.658e-01;2.200e-02;6.718e-01;2.220e-02;9.985e-01;3.326e-03;-2.200e-05;6.727e-01;1.581e-02
20.020476;9.985e-01;6.652e-01;-4.400e-03;6.662e-01;-4.407e-03;1.009e+00;6.658e-01;2.200e-02;6.718e-01;2.220e-02;9.985e-01;3.326e-03;-2.200e-05;6.727e-01;1.581e-02
20.021476;9.985e-01;6.652e-01;-4.600e-03;6.662e-01;-4.607e-03;1.009e+00;6.658e-01;2.200e-02;6.718e-01;2.220e-02;9.985e-01;3.326e-03;-2.300e-05;6.727e-01;1.581e-02
20.022376;9.984e-01;6.652e-01;-4.600e-03;6.662e-01;-4.607e-03;1.009e+00;6.658e-01;2.180e-02;6.718e-01;2.200e-02;9.984e-01;3.326e-03;-2.300e-05;6.727e-01;1.581e-02
20.024176;9.984e-01;6.652e-01;-4.600e-03;6.662e-01;-4.607e-03;1.009e+00;6.658e-01;2.180e-02;6.718e-01;2.200e-02;9.984e-01;3.326e-03;-2.300e-05;6.727e-01;1.581e-02
20.025076;9.984e-01;6.652e-01;-4.600e-03;6.663e-01;-4.607e-03;1.009e+00;6.659e-01;2.181e-02;6.718e-01;2.200e-02;9.984e-01;3.326e-03;-2.300e-05;6.727e-01;1.581e-02
20.026876;9.984e-01;6.652e-01;-4.600e-03;6.663e-01;-4.607e-03;1.009e+00;6.659e-01;2.181e-02;6.718e-01;2.200e-02;9.984e-01;3.326e-03;-2.300e-05;6.727e-01;1.581e-02
20.027776;9.984e-01;6.652e-01;-4.600e-03;6.663e-01;-4.607e-03;1.009e+00;6.661e-01;2.181e-02;6.720e-01;2.200e-02;9.984e-01;3.326e-03;-2.300e-05;6.727e-01;1.581e-02
20.029576;9.984e-01;6.652e-01;-4.600e-03;6.663e-01;-4.607e-03;1.009e+00;6.661e-01;2.181e-02;6.720e-01;2.200e-02;9.984e-01;3.326e-03;-2.300e-05;6.727e-01;1.581e-02
20.030476;9.984e-01;6.654e-01;-4.800e-03;6.665e-01;-4.808e-03;1.009e+00;6.661e-01;2.181e-02;6.720e-01;2.200e-02;9.984e-01;3.327e-03;-2.400e-05;6.727e-01;1.581e-02
20.035876;9.984e-01;6.654e-01;-4.800e-03;6.665e-01;-4.808e-03;1.009e+00;6.661e-01;2.181e-02;6.720e-01;2.200e-02;9.984e-01;3.327e-03;-2.400e-05;6.727e-01;1.581e-02
20.036776;9.984e-01;6.654e-01;-4.800e-03;6.665e-01;-4.808e-03;1.009e+00;6.663e-01;2.181e-02;6.722e-01;2.200e-02;9.984e-01;3.327e-03;-2.400e-05;6.727e-01;1.581e-02
20.038676;9.984e-01;6.654e-01;-4.800e-03;6.665e-01;-4.808e-03;1.009e+00;6.663e-01;2.181e-02;6.722e-01;2.200e-02;9.984e-01;3.327e-03;-2.400e-05;6.727e-01;1.581e-02
20.039676;9.984e-01;6.656e-01;-4.800e-03;6.667e-01;-4.808e-03;1.009e+00;6.663e-01;2.181e-02;6.722e-01;2.200e-02;9.984e-01;3.328e-03;-2.400e-05;6.727e-01;1.581e-02
20.046676;9.984e-01;6.656e-01;-4.800e-03;6.667e-01;-4.808e-03;1.009e+00;6.663e-01;2.181e-02;6.722e-01;2.200e-02;9.984e-01;3.328e-03;-2.400e-05;6.727e-01;1.581e-02
20.047676;9.984e-01;6.656e-01;-4.800e-03;6.667e-01;-4.808e-03;1.009e+00;6.665e-01;2.181e-02;6.724e-01;2.200e-02;9.984e-01;3.328e-03;-2.400e-05;6.727e-01;1.581e-02
20.049676;9.984e-01;6.656e-01;-4.800e-03;6.667e-01;-4.808e-03;1.009e+00;6.665e-01;2.181e-02;6.724e-01;2.200e-02;9.984e-01;3.328e-03;-2.400e-05;6.727e-01;1.581e-02
20.050676;9.983e-01;6.656e-01;-4.800e-03;6.667e-01;-4.808e-03;1.009e+00;6.665e-01;2.181e-02;6.724e-01;2.200e-02;9.983e-01;3.328e-03;-2.400e-05;6.727e-01;1.581e-02
20.051676;9.983e-01;6.656e-01;-4.800e-03;6.667e-01;-4.808e-03;1.009e+00;6.665e-01;2.181e-02;6.724e-01;2.200e-02;9.983e-01;3.328e-03;-2.400e-05;6.727e-01;1.581e-02
20.052676;9.983e-01;6.658e-01;-4.800e-03;6.669e-01;-4.809e-03;1.009e+00;6.665e-01;2.181e-02;6.724e-01;2.200e-02;9.983e-01;3.329e-03;-2.400e-05;6.727e-01;1.581e-02
20.064676;9.983e-01;6.658e-01;-4.800e-03;6.669e-01;-4.809e-03;1.009e+00;6.665e-01;2.181e-02;6.724e-01;2.200e-02;9.983e-01;3.329e-03;-2.400e-05;6.727e-01;1.581e-02
20.065676;9.983e-01;6.658e-01;-4.800e-03;6.669e-01;-4.809e-03;1.009e+00;6.667e-01;2.181e-02;6.724e-01;2.200e-02;9.983e-01;3.329e-03;-2.400e-05;6.727e-01;1.581e-02
20.066676;9.983e-01;6.658e-01;-4.800e-03;6.669e-01;-4.809e-03;1.009e+00;6.667e-01;2.181e-02;6.726e-01;2.200e-02;9.983e-01;3.329e-03;-2.400e-05;6.727e-01;1.581e-02
20.068676;9.983e-01;6.658e-01;-4.800e-03;6.669e-01;-4.809e-03;1.009e+00;6.667e-01;2.181e-02;6.726e-01;2.200e-02;9.983e-01;3.329e-03;-2.400e-05;6.727e-01;1.581e-02
20.069676;9.983e-01;6.658e-01;-4.800e-03;6.669e-01;-4.809e-03;1.009e+00;6.667e-01;2.181e-02;6.726e-01;2.180e-02;9.983e-01;3.329e-03;-2.400e-05;6.727e-01;1.581e-02
20.071676;9.983e-01;6.658e-01;-4.800e-03;6.669e-01;-4.809e-03;1.009e+00;6.667e-01;2.181e-02;6.726e-01;2.180e-02;9.983e-01;3.329e-03;-2.400e-05;6.727e-01;1.581e-02
20.072676;9.983e-01;6.658e-01;-4.800e-03;6.669e-01;-4.809e-03;1.009e+00;6.667e-01;2.161e-02;6.726e-01;2.180e-02;9.983e-01;3.329e-03;-2.400e-05;6.727e-01;1.581e-02
20.082676;9.983e-01;6.658e-01;-4.800e-03;6.669e-01;-4.809e-03;1.009e+00;6.667e-01;2.161e-02;6.726e-01;2.180e-02;9.983e-01;3.329e-03;-2.400e-05;6.727e-01;1.581e-02
20.083676;9.983e-01;6.660e-01;-4.800e-03;6.671e-01;-4.809e-03;1.009e+00;6.667e-01;2.161e-02;6.726e-01;2.180e-02;9.983e-01;3.330e-03;-2.400e-05;6.727e-01;1.581e-02
20.111676;9.983e-01;6.660e-01;-4.800e-03;6.671e-01;-4.808e-03;1.009e+00;6.667e-01;2.161e-02;6.726e-01;2.180e-02;9.983e-01;3.330e-03;-2.400e-05;6.727e-01;1.581e-02
20.112676;9.983e-01;6.660e-01;-5.000e-03;6.671e-01;-5.009e-03;1.009e+00;6.667e-01;2.161e-02;6.726e-01;2.180e-02;9.983e-01;3.330e-03;-2.500e-05;6.727e-01;1.581e-02
20.125676;9.983e-01;6.660e-01;-5.000e-03;6.671e-01;-5.009e-03;1.009e+00;6.667e-01;2.161e-02;6.726e-01;2.180e-02;9.983e-01;3.330e-03;-2.500e-05;6.727e-01;1.581e-02
20.126676;9.983e-01;6.660e-01;-5.000e-03;6.672e-01;-5.009e-03;1.009e+00;6.667e-01;2.161e-02;6.726e-01;2.180e-02;9.983e-01;3.330e-03;-2.500e-05;6.727e-01;1.581e-02
20.142676;9.983e-01;6.660e-01;-5.000e-03;6.672e-01;-5.009e-03;1.009e+00;6.667e-01;2.161e-02;6.726e-01;2.180e-02;9.983e-01;3.330e-03;-2.500e-05;6.727e-01;1.581e-02
20.143676;9.983e-01;6.660e-01;-5.000e-03;6.672e-01;-5.009e-03;1.009e+00;6.668e-01;2.161e-02;6.726e-01;2.180e-02;9.983e-01;3.330e-03;-2.500e-05;6.727e-01;1.581e-02
20.152676;9.983e-01;6.660e-01;-5.000e-03;6.672e-01;-5.009e-03;1.009e+00;6.668e-01;2.161e-02;6.726e-01;2.180e-02;9.983e-01;3.330e-03;-2.500e-05;6.727e-01;1.581e-02
20.153676;9.983e-01;6.660e-01;-5.000e-03;6.672e-01;-5.009e-03;1.009e+00;6.668e-01;2.161e-02;6.726e-01;2.160e-02;9.983e-01;3.330e-03;-2.500e-05;6.727e-01;1.581e-02
20.154676;9.983e-01;6.660e-01;-5.000e-03;6.672e-01;-5.009e-03;1.009e+00;6.668e-01;2.141e-02;6.726e-01;2.160e-02;9.983e-01;3.330e-03;-2.500e-05;6.727e-01;1.581e-02
20.155676;9.982e-01;6.660e-01;-5.000e-03;6.672e-01;-5.009e-03;1.009e+00;6.668e-01;2.141e-02;6.726e-01;2.160e-02;9.982e-01;3.330e-03;-2.500e-05;6.727e-01;1.581e-02
20.189676;9.982e-01;6.660e-01;-5.000e-03;6.672e-01;-5.009e-03;1.009e+00;6.668e-01;2.141e-02;6.726e-01;2.160e-02;9.982e-01;3.330e-03;-2.500e-05;6.727e-01;1.581e-02
20.190676;9.982e-01;6.660e-01;-5.200e-03;6.672e-01;-5.209e-03;1.009e+00;6.668e-01;2.141e-02;6.726e-01;2.160e-02;9.982e-01;3.330e-03;-2.600e-05;6.727e-01;1.581e-02
20.233676;9.982e-01;6.660e-01;-5.200e-03;6.672e-01;-5.210e-03;1.009e+00;6.668e-01;2.141e-02;6.726e-01;2.160e-02;9.982e-01;3.330e-03;-2.600e-05;6.727e-01;1.581e-02
20.234676;9.982e-01;6.660e-01;-5.200e-03;6.672e-01;-5.210e-03;1.009e+00;6.668e-01;2.141e-02;6.726e-01;2.140e-02;9.982e-01;3.330e-03;-2.600e-05;6.727e-01;1.581e-02
20.235676;9.982e-01;6.660e-01;-5.200e-03;6.672e-01;-5.210e-03;1.009e+00;6.668e-01;2.122e-02;6.726e-01;2.140e-02;9.982e-01;3.330e-03;-2.600e-05;6.727e-01;1.581e-02
20.238676;9.982e-01;6.660e-01;-5.200e-03;6.672e-01;-5.210e-03;1.009e+00;6.668e-01;2.122e-02;6.726e-01;2.140e-02;9.982e-01;3.330e-03;-2.600e-05;6.727e-01;1.581e-02
20.239676;9.982e-01;6.660e-01;-5.200e-03;6.672e-01;-5.211e-03;1.009e+00;6.668e-01;2.122e-02;6.726e-01;2.140e-02;9.982e-01;3.330e-03;-2.600e-05;6.727e-01;1.581e-02
20.268676;9.982e-01;6.660e-01;-5.200e-03;6.672e-01;-5.210e-03;1.009e+00;6.668e-01;2.122e-02;6.726e-01;2.140e-02;9.982e-01;3.330e-03;-2.600e-05;6.727e-01;1.581e-02
20.269676;9.981e-01;6.660e-01;-5.200e-03;6.672e-01;-5.210e-03;1.009e+00;6.668e-01;2.122e-02;6.726e-01;2.140e-02;9.981e-01;3.330e-03;-2.600e-05;6.727e-01;1.581e-02
20.270676;9.981e-01;6.660e-01;-5.400e-03;6.672e-01;-5.410e-03;1.009e+00;6.668e-01;2.122e-02;6.726e-01;2.140e-02;9.981e-01;3.330e-03;-2.700e-05;6.727e-01;1.581e-02
20.290676;9.981e-01;6.660e-01;-5.400e-03;6.672e-01;-5.410e-03;1.009e+00;6.668e-01;2.122e-02;6.726e-01;2.140e-02;9.981e-01;3.330e-03;-2.700e-05;6.727e-01;1.581e-02
20.291676;9.981e-01;6.660e-01;-5.400e-03;6.672e-01;-5.410e-03;1.009e+00;6.669e-01;2.122e-02;6.726e-01;2.140e-02;9.981e-01;3.330e-03;-2.700e-05;6.727e-01;1.581e-02
20.296676;9.981e-01;6.660e-01;-5.400e-03;6.672e-01;-5.410e-03;1.009e+00;6.669e-01;2.122e-02;6.726e-01;2.140e-02;9.981e-01;3.330e-03;-2.700e-05;6.727e-01;1.581e-02
20.297676;9.981e-01;6.660e-01;-5.400e-03;6.673e-01;-5.410e-03;1.009e+00;6.669e-01;2.122e-02;6.726e-01;2.140e-02;9.981e-01;3.330e-03;-2.700e-05;6.727e-01;1.581e-02
20.315676;9.981e-01;6.660e-01;-5.400e-03;6.673e-01;-5.410e-03;1.009e+00;6.669e-01;2.122e-02;6.726e-01;2.140e-02;9.981e-01;3.330e-03;-2.700e-05;6.727e-01;1.581e-02
20.316676;9.981e-01;6.660e-01;-5.400e-03;6.673e-01;-5.410e-03;1.009e+00;6.669e-01;2.122e-02;6.726e-01;2.120e-02;9.981e-01;3.330e-03;-2.700e-05;6.727e-01;1.581e-02
20.317676;9.981e-01;6.660e-01;-5.400e-03;6.673e-01;-5.410e-03;1.009e+00;6.669e-01;2.122e-02;6.726e-01;2.120e-02;9.981e-01;3.330e-03;-2.700e-05;6.727e-01;1.581e-02
20.318676;9.981e-01;6.660e-01;-5.400e-03;6.673e-01;-5.410e-03;1.009e+00;6.669e-01;2.102e-02;6.726e-01;2.120e-02;9.981e-01;3.330e-03;-2.700e-05;6.727e-01;1.581e-02
20.351676;9.981e-01;6.660e-01;-5.400e-03;6.673e-01;-5.410e-03;1.009e+00;6.669e-01;2.102e-02;6.726e-01;2.120e-02;9.981e-01;3.330e-03;-2.700e-05;6.727e-01;1.581e-02
20.352676;9.981e-01;6.660e-01;-5.600e-03;6.673e-01;-5.611e-03;1.009e+00;6.669e-01;2.102e-02;6.726e-01;2.120e-02;9.981e-01;3.330e-03;-2.800e-05;6.727e-01;1.581e-02
20.385676;9.981e-01;6.660e-01;-5.600e-03;6.673e-01;-5.611e-03;1.009e+00;6.669e-01;2.102e-02;6.726e-01;2.120e-02;9.981e-01;3.330e-03;-2.800e-05;6.727e-01;1.581e-02
20.386676;9.980e-01;6.660e-01;-5.600e-03;6.673e-01;-5.611e-03;1.009e+00;6.669e-01;2.102e-02;6.726e-01;2.120e-02;9.980e-01;3.330e-03;-2.800e-05;6.727e-01;1.581e-02
20.400676;9.980e-01;6.660e-01;-5.600e-03;6.673e-01;-5.611e-03;1.009e+00;6.669e-01;2.102e-02;6.726e-01;2.120e-02;9.980e-01;3.330e-03;-2.800e-05;6.727e-01;1.581e-02
20.401676;9.980e-01;6.660e-01;-5.600e-03;6.673e-01;-5.611e-03;1.009e+00;6.669e-01;2.102e-02;6.726e-01;2.100e-02;9.980e-01;3.330e-03;-2.800e-05;6.727e-01;1.581e-02
20.402676;9.980e-01;6.660e-01;-5.600e-03;6.673e-01;-5.611e-03;1.009e+00;6.669e-01;2.102e-02;6.726e-01;2.100e-02;9.980e-01;3.330e-03;-2.800e-05;6.727e-01;1.581e-02
20.403676;9.980e-01;6.660e-01;-5.600e-03;6.673e-01;-5.611e-03;1.009e+00;6.669e-01;2.082e-02;6.726e-01;2.100e-02;9.980e-01;3.330e-03;-2.800e-05;6.727e-01;1.581e-02
20.415676;9.980e-01;6.660e-01;-5.600e-03;6.673e-01;-5.611e-03;1.009e+00;6.669e-01;2.082e-02;6.726e-01;2.100e-02;9.980e-01;3.330e-03;-2.800e-05;6.727e-01;1.581e-02
20.416676;9.980e-01;6.660e-01;-5.600e-03;6.673e-01;-5.611e-03;1.008e+00;6.669e-01;2.082e-02;6.726e-01;2.100e-02;9.980e-01;3.330e-03;-2.800e-05;6.727e-01;1.581e-02
20.435676;9.980e-01;6.660e-01;-5.601e-03;6.673e-01;-5.611e-03;1.008e+00;6.669e-01;2.082e-02;6.726e-01;2.100e-02;9.980e-01;3.330e-03;-2.800e-05;6.727e-01;1.581e-02
20.436676;9.980e-01;6.660e-01;-5.801e-03;6.673e-01;-5.812e-03;1.008e+00;6.669e-01;2.082e-02;6.726e-01;2.100e-02;9.980e-01;3.330e-03;-2.900e-05;6.727e-01;1.581e-02
20.446676;9.980e-01;6.660e-01;-5.801e-03;6.673e-01;-5.812e-03;1.008e+00;6.669e-01;2.082e-02;6.726e-01;2.100e-02;9.980e-01;3.330e-03;-2.900e-05;6.727e-01;1.581e-02
20.447676;9.980e-01;6.660e-01;-5.801e-03;6.673e-01;-5.812e-03;1.008e+00;6.670e-01;2.082e-02;6.726e-01;2.100e-02;9.980e-01;3.330e-03;-2.900e-05;6.727e-01;1.581e-02
20.474676;9.980e-01;6.660e-01;-5.800e-03;6.673e-01;-5.812e-03;1.008e+00;6.670e-01;2.082e-02;6.726e-01;2.100e-02;9.980e-01;3.330e-03;-2.900e-05;6.727e-01;1.581e-02
20.475676;9.980e-01;6.660e-01;-5.800e-03;6.674e-01;-5.812e-03;1.008e+00;6.670e-01;2.082e-02;6.726e-01;2.100e-02;9.980e-01;3.330e-03;-2.900e-05;6.727e-01;1.581e-02
20.487676;9.980e-01;6.660e-01;-5.800e-03;6.674e-01;-5.812e-03;1.008e+00;6.670e-01;2.082e-02;6.726e-01;2.100e-02;9.980e-01;3.330e-03;-2.900e-05;6.727e-01;1.581e-02
20.488676;9.980e-01;6.660e-01;-5.800e-03;6.674e-01;-5.812e-03;1.008e+00;6.670e-01;2.082e-02;6.726e-01;2.080e-02;9.980e-01;3.330e-03;-2.900e-05;6.727e-01;1.581e-02
20.489676;9.980e-01;6.660e-01;-5.800e-03;6.674e-01;-5.812e-03;1.008e+00;6.670e-01;2.082e-02;6.726e-01;2.080e-02;9.980e-01;3.330e-03;-2.900e-05;6.727e-01;1.581e-02
20.490676;9.980e-01;6.660e-01;-5.800e-03;6.674e-01;-5.812e-03;1.008e+00;6.670e-01;2.063e-02;6.726e-01;2.080e-02;9.980e-01;3.330e-03;-2.900e-05;6.727e-01;1.581e-02
20.508676;9.980e-01;6.660e-01;-5.800e-03;6.674e-01;-5.812e-03;1.008e+00;6.670e-01;2.063e-02;6.726e-01;2.080e-02;9.980e-01;3.330e-03;-2.900e-05;6.727e-01;1.581e-02
20.509676;9.979e-01;6.660e-01;-5.800e-03;6.674e-01;-5.812e-03;1.008e+00;6.670e-01;2.063e-02;6.726e-01;2.080e-02;9.979e-01;3.330e-03;-2.900e-05;6.727e-01;1.581e-02
20.521676;9.979e-01;6.660e-01;-5.800e-03;6.674e-01;-5.812e-03;1.008e+00;6.670e-01;2.063e-02;6.726e-01;2.080e-02;9.979e-01;3.330e-03;-2.900e-05;6.727e-01;1.581e-02
20.522676;9.979e-01;6.660e-01;-6.000e-03;6.674e-01;-6.012e-03;1.008e+00;6.670e-01;2.063e-02;6.726e-01;2.080e-02;9.979e-01;3.330e-03;-3.000e-05;6.727e-01;1.581e-02
20.545676;9.979e-01;6.660e-01;-6.000e-03;6.674e-01;-6.012e-03;1.008e+00;6.670e-01;2.063e-02;6.726e-01;2.080e-02;9.979e-01;3.330e-03;-3.000e-05;6.727e-01;1.581e-02
20.546676;9.979e-01;6.660e-01;-6.000e-03;6.674e-01;-6.013e-03;1.008e+00;6.670e-01;2.063e-02;6.726e-01;2.080e-02;9.979e-01;3.330e-03;-3.000e-05;6.727e-01;1.581e-02
20.576676;9.979e-01;6.660e-01;-6.000e-03;6.674e-01;-6.013e-03;1.008e+00;6.670e-01;2.063e-02;6.726e-01;2.080e-02;9.979e-01;3.330e-03;-3.000e-05;6.727e-01;1.581e-02
20.577676;9.979e-01;6.660e-01;-6.000e-03;6.674e-01;-6.013e-03;1.008e+00;6.670e-01;2.063e-02;6.726e-01;2.060e-02;9.979e-01;3.330e-03;-3.000e-05;6.727e-01;1.581e-02
20.578676;9.979e-01;6.660e-01;-6.000e-03;6.674e-01;-6.013e-03;1.008e+00;6.670e-01;2.063e-02;6.726e-01;2.060e-02;9.979e-01;3.330e-03;-3.000e-05;6.727e-01;1.581e-02
20.579676;9.979e-01;6.660e-01;-6.000e-03;6.674e-01;-6.013e-03;1.008e+00;6.670e-01;2.043e-02;6.726e-01;2.060e-02;9.979e-01;3.330e-03;-3.000e-05;6.727e-01;1.581e-02
20.608676;9.979e-01;6.660e-01;-6.000e-03;6.674e-01;-6.013e-03;1.008e+00;6.670e-01;2.043e-02;6.726e-01;2.060e-02;9.979e-01;3.330e-03;-3.000e-05;6.727e-01;1.581e-02
20.609676;9.979e-01;6.660e-01;-6.000e-03;6.674e-01;-6.013e-03;1.008e+00;6.671e-01;2.043e-02;6.726e-01;2.060e-02;9.979e-01;3.330e-03;-3.000e-05;6.727e-01;1.581e-02
20.610676;9.979e-01;6.660e-01;-6.000e-03;6.674e-01;-6.013e-03;1.008e+00;6.671e-01;2.043e-02;6.726e-01;2.060e-02;9.979e-01;3.330e-03;-3.000e-05;6.727e-01;1.581e-02
20.611676;9.979e-01;6.660e-01;-6.200e-03;6.674e-01;-6.213e-03;1.008e+00;6.671e-01;2.043e-02;6.726e-01;2.060e-02;9.979e-01;3.330e-03;-3.100e-05;6.727e-01;1.581e-02
20.635676;9.979e-01;6.660e-01;-6.200e-03;6.674e-01;-6.213e-03;1.008e+00;6.671e-01;2.043e-02;6.726e-01;2.060e-02;9.979e-01;3.330e-03;-3.100e-05;6.727e-01;1.581e-02
20.636676;9.978e-01;6.660e-01;-6.200e-03;6.674e-01;-6.213e-03;1.008e+00;6.671e-01;2.043e-02;6.726e-01;2.060e-02;9.978e-01;3.330e-03;-3.100e-05;6.727e-01;1.581e-02
20.663676;9.978e-01;6.660e-01;-6.200e-03;6.674e-01;-6.214e-03;1.008e+00;6.671e-01;2.043e-02;6.726e-01;2.060e-02;9.978e-01;3.330e-03;-3.100e-05;6.727e-01;1.581e-02
20.664676;9.978e-01;6.660e-01;-6.200e-03;6.675e-01;-6.215e-03;1.008e+00;6.671e-01;2.043e-02;6.726e-01;2.060e-02;9.978e-01;3.330e-03;-3.100e-05;6.727e-01;1.581e-02
20.668676;9.978e-01;6.660e-01;-6.200e-03;6.675e-01;-6.215e-03;1.008e+00;6.671e-01;2.043e-02;6.726e-01;2.060e-02;9.978e-01;3.330e-03;-3.100e-05;6.727e-01;1.581e-02
20.669676;9.978e-01;6.660e-01;-6.200e-03;6.675e-01;-6.215e-03;1.008e+00;6.671e-01;2.043e-02;6.726e-01;2.040e-02;9.978e-01;3.330e-03;-3.100e-05;6.727e-01;1.581e-02
20.670676;9.978e-01;6.660e-01;-6.200e-03;6.675e-01;-6.215e-03;1.008e+00;6.671e-01;2.043e-02;6.726e-01;2.040e-02;9.978e-01;3.330e-03;-3.100e-05;6.727e-01;1.581e-02
20.671676;9.978e-01;6.660e-01;-6.200e-03;6.675e-01;-6.215e-03;1.008e+00;6.671e-01;2.023e-02;6.726e-01;2.040e-02;9.978e-01;3.330e-03;-3.100e-05;6.727e-01;1.581e-02
20.700676;9.978e-01;6.660e-01;-6.200e-03;6.675e-01;-6.214e-03;1.008e+00;6.671e-01;2.023e-02;6.726e-01;2.040e-02;9.978e-01;3.330e-03;-3.100e-05;6.727e-01;1.581e-02
20.701676;9.978e-01;6.660e-01;-6.400e-03;6.675e-01;-6.414e-03;1.008e+00;6.671e-01;2.023e-02;6.726e-01;2.040e-02;9.978e-01;3.330e-03;-3.200e-05;6.727e-01;1.581e-02
20.762676;9.978e-01;6.660e-01;-6.400e-03;6.675e-01;-6.414e-03;1.008e+00;6.671e-01;2.023e-02;6.726e-01;2.040e-02;9.978e-01;3.330e-03;-3.200e-05;6.727e-01;1.581e-02
20.763676;9.978e-01;6.660e-01;-6.400e-03;6.675e-01;-6.414e-03;1.008e+00;6.671e-01;2.023e-02;6.726e-01;2.020e-02;9.978e-01;3.330e-03;-3.200e-05;6.727e-01;1.581e-02
20.764676;9.978e-01;6.660e-01;-6.400e-03;6.675e-01;-6.414e-03;1.008e+00;6.671e-01;2.023e-02;6.726e-01;2.020e-02;9.978e-01;3.330e-03;-3.200e-05;6.727e-01;1.581e-02
20.765676;9.978e-01;6.660e-01;-6.400e-03;6.675e-01;-6.414e-03;1.008e+00;6.671e-01;2.004e-02;6.726e-01;2.020e-02;9.978e-01;3.330e-03;-3.200e-05;6.727e-01;1.581e-02
20.766676;9.978e-01;6.660e-01;-6.400e-03;6.675e-01;-6.414e-03;1.008e+00;6.671e-01;2.004e-02;6.726e-01;2.020e-02;9.978e-01;3.330e-03;-3.200e-05;6.727e-01;1.581e-02
20.767676;9.977e-01;6.660e-01;-6.400e-03;6.675e-01;-6.414e-03;1.008e+00;6.671e-01;2.004e-02;6.726e-01;2.020e-02;9.977e-01;3.330e-03;-3.200e-05;6.727e-01;1.581e-02
20.778676;9.977e-01;6.660e-01;-6.401e-03;6.675e-01;-6.414e-03;1.008e+00;6.671e-01;2.004e-02;6.726e-01;2.020e-02;9.977e-01;3.330e-03;-3.200e-05;6.727e-01;1.581e-02
20.779676;9.977e-01;6.660e-01;-6.401e-03;6.675e-01;-6.414e-03;1.008e+00;6.672e-01;2.004e-02;6.726e-01;2.020e-02;9.977e-01;3.330e-03;-3.200e-05;6.727e-01;1.581e-02
20.780676;9.977e-01;6.660e-01;-6.401e-03;6.675e-01;-6.415e-03;1.008e+00;6.672e-01;2.004e-02;6.726e-01;2.020e-02;9.977e-01;3.330e-03;-3.200e-05;6.727e-01;1.581e-02
20.794676;9.977e-01;6.660e-01;-6.400e-03;6.675e-01;-6.416e-03;1.008e+00;6.672e-01;2.004e-02;6.726e-01;2.020e-02;9.977e-01;3.330e-03;-3.200e-05;6.727e-01;1.581e-02
20.795676;9.977e-01;6.660e-01;-6.600e-03;6.675e-01;-6.616e-03;1.008e+00;6.672e-01;2.004e-02;6.726e-01;2.020e-02;9.977e-01;3.330e-03;-3.300e-05;6.727e-01;1.581e-02
20.859676;9.977e-01;6.660e-01;-6.600e-03;6.675e-01;-6.615e-03;1.008e+00;6.672e-01;2.004e-02;6.726e-01;2.020e-02;9.977e-01;3.330e-03;-3.300e-05;6.727e-01;1.581e-02
20.860676;9.977e-01;6.660e-01;-6.600e-03;6.675e-01;-6.615e-03;1.008e+00;6.672e-01;2.004e-02;6.726e-01;2.000e-02;9.977e-01;3.330e-03;-3.300e-05;6.727e-01;1.581e-02
20.861676;9.977e-01;6.660e-01;-6.600e-03;6.675e-01;-6.615e-03;1.008e+00;6.672e-01;2.004e-02;6.726e-01;2.000e-02;9.977e-01;3.330e-03;-3.300e-05;6.727e-01;1.581e-02
20.862676;9.977e-01;6.660e-01;-6.600e-03;6.675e-01;-6.615e-03;1.008e+00;6.672e-01;1.984e-02;6.726e-01;2.000e-02;9.977e-01;3.330e-03;-3.300e-05;6.727e-01;1.581e-02
20.863676;9.977e-01;6.660e-01;-6.600e-03;6.676e-01;-6.615e-03;1.008e+00;6.672e-01;1.984e-02;6.726e-01;2.000e-02;9.977e-01;3.330e-03;-3.300e-05;6.727e-01;1.581e-02
20.890676;9.977e-01;6.660e-01;-6.600e-03;6.676e-01;-6.615e-03;1.008e+00;6.672e-01;1.984e-02;6.726e-01;2.000e-02;9.977e-01;3.330e-03;-3.300e-05;6.727e-01;1.581e-02
20.891676;9.977e-01;6.660e-01;-6.800e-03;6.676e-01;-6.816e-03;1.008e+00;6.672e-01;1.984e-02;6.726e-01;2.000e-02;9.977e-01;3.330e-03;-3.400e-05;6.727e-01;1.581e-02
20.903676;9.977e-01;6.660e-01;-6.800e-03;6.676e-01;-6.816e-03;1.008e+00;6.672e-01;1.984e-02;6.726e-01;2.000e-02;9.977e-01;3.330e-03;-3.400e-05;6.727e-01;1.581e-02
20.904676;9.976e-01;6.660e-01;-6.800e-03;6.676e-01;-6.816e-03;1.008e+00;6.672e-01;1.984e-02;6.726e-01;2.000e-02;9.976e-01;3.330e-03;-3.400e-05;6.727e-01;1.581e-02
20.959676;9.976e-01;6.660e-01;-6.800e-03;6.676e-01;-6.815e-03;1.008e+00;6.672e-01;1.984e-02;6.726e-01;2.000e-02;9.976e-01;3.330e-03;-3.400e-05;6.727e-01;1.581e-02
20.960676;9.976e-01;6.660e-01;-6.800e-03;6.676e-01;-6.815e-03;1.008e+00;6.672e-01;1.984e-02;6.726e-01;1.980e-02;9.976e-01;3.330e-03;-3.400e-05;6.727e-01;1.581e-02
20.961676;9.976e-01;6.660e-01;-6.800e-03;6.676e-01;-6.815e-03;1.008e+00;6.673e-01;1.984e-02;6.726e-01;1.980e-02;9.976e-01;3.330e-03;-3.400e-05;6.727e-01;1.581e-02
20.962676;9.976e-01;6.660e-01;-6.800e-03;6.676e-01;-6.815e-03;1.008e+00;6.673e-01;1.964e-02;6.726e-01;1.980e-02;9.976e-01;3.330e-03;-3.400e-05;6.727e-01;1.581e-02
20.989676;9.976e-01;6.660e-01;-6.800e-03;6.676e-01;-6.815e-03;1.008e+00;6.673e-01;1.964e-02;6.726e-01;1.980e-02;9.976e-01;3.330e-03;-3.400e-05;6.727e-01;1.581e-02
20.990676;9.976e-01;6.660e-01;-7.000e-03;6.676e-01;-7.016e-03;1.008e+00;6.673e-01;1.964e-02;6.726e-01;1.980e-02;9.976e-01;3.330e-03;-3.500e-05;6.727e-01;1.581e-02
21.046676;9.976e-01;6.660e-01;-6.999e-03;6.676e-01;-7.017e-03;1.008e+00;6.673e-01;1.964e-02;6.726e-01;1.980e-02;9.976e-01;3.330e-03;-3.500e-05;6.727e-01;1.581e-02
21.047676;9.975e-01;6.660e-01;-6.999e-03;6.676e-01;-7.017e-03;1.008e+00;6.673e-01;1.964e-02;6.726e-01;1.980e-02;9.975e-01;3.330e-03;-3.500e-05;6.727e-01;1.581e-02
21.062676;9.975e-01;6.660e-01;-6.999e-03;6.676e-01;-7.017e-03;1.008e+00;6.673e-01;1.964e-02;6.726e-01;1.980e-02;9.975e-01;3.330e-03;-3.500e-05;6.727e-01;1.581e-02
21.063676;9.975e-01;6.660e-01;-6.999e-03;6.676e-01;-7.017e-03;1.008e+00;6.673e-01;1.964e-02;6.726e-01;1.960e-02;9.975e-01;3.330e-03;-3.500e-05;6.727e-01;1.581e-02
21.065676;9.975e-01;6.660e-01;-6.999e-03;6.676e-01;-7.017e-03;1.008e+00;6.673e-01;1.964e-02;6.726e-01;1.960e-02;9.975e-01;3.330e-03;-3.500e-05;6.727e-01;1.581e-02
21.066676;9.975e-01;6.660e-01;-6.999e-03;6.676e-01;-7.017e-03;1.008e+00;6.673e-01;1.945e-02;6.726e-01;1.960e-02;9.975e-01;3.330e-03;-3.500e-05;6.727e-01;1.581e-02
21.076676;9.975e-01;6.660e-01;-7.000e-03;6.676e-01;-7.017e-03;1.008e+00;6.673e-01;1.945e-02;6.726e-01;1.960e-02;9.975e-01;3.330e-03;-3.500e-05;6.727e-01;1.581e-02
21.077676;9.975e-01;6.660e-01;-7.000e-03;6.677e-01;-7.017e-03;1.008e+00;6.673e-01;1.945e-02;6.726e-01;1.960e-02;9.975e-01;3.330e-03;-3.500e-05;6.727e-01;1.581e-02
21.091676;9.975e-01;6.660e-01;-7.000e-03;6.677e-01;-7.017e-03;1.008e+00;6.673e-01;1.945e-02;6.726e-01;1.960e-02;9.975e-01;3.330e-03;-3.500e-05;6.727e-01;1.581e-02
21.092676;9.975e-01;6.660e-01;-7.200e-03;6.677e-01;-7.218e-03;1.008e+00;6.673e-01;1.945e-02;6.726e-01;1.960e-02;9.975e-01;3.330e-03;-3.600e-05;6.727e-01;1.581e-02
21.151676;9.975e-01;6.660e-01;-7.200e-03;6.677e-01;-7.218e-03;1.008e+00;6.673e-01;1.945e-02;6.726e-01;1.960e-02;9.975e-01;3.330e-03;-3.600e-05;6.727e-01;1.581e-02
21.152676;9.975e-01;6.660e-01;-7.200e-03;6.677e-01;-7.218e-03;1.008e+00;6.674e-01;1.945e-02;6.726e-01;1.960e-02;9.975e-01;3.330e-03;-3.600e-05;6.727e-01;1.581e-02
21.169676;9.975e-01;6.660e-01;-7.200e-03;6.677e-01;-7.218e-03;1.008e+00;6.674e-01;1.945e-02;6.726e-01;1.960e-02;9.975e-01;3.330e-03;-3.600e-05;6.727e-01;1.581e-02
21.170676;9.975e-01;6.660e-01;-7.200e-03;6.677e-01;-7.218e-03;1.008e+00;6.674e-01;1.945e-02;6.726e-01;1.940e-02;9.975e-01;3.330e-03;-3.600e-05;6.727e-01;1.581e-02
21.172676;9.975e-01;6.660e-01;-7.200e-03;6.677e-01;-7.218e-03;1.008e+00;6.674e-01;1.945e-02;6.726e-01;1.940e-02;9.975e-01;3.330e-03;-3.600e-05;6.727e-01;1.581e-02
21.173676;9.975e-01;6.660e-01;-7.200e-03;6.677e-01;-7.218e-03;1.008e+00;6.674e-01;1.925e-02;6.726e-01;1.940e-02;9.975e-01;3.330e-03;-3.600e-05;6.727e-01;1.581e-02
21.194676;9.975e-01;6.660e-01;-7.200e-03;6.677e-01;-7.217e-03;1.008e+00;6.674e-01;1.925e-02;6.726e-01;1.940e-02;9.975e-01;3.330e-03;-3.600e-05;6.727e-01;1.581e-02
21.195676;9.974e-01;6.660e-01;-7.200e-03;6.677e-01;-7.217e-03;1.008e+00;6.674e-01;1.925e-02;6.726e-01;1.940e-02;9.974e-01;3.330e-03;-3.600e-05;6.727e-01;1.581e-02
21.197676;9.974e-01;6.660e-01;-7.200e-03;6.677e-01;-7.217e-03;1.008e+00;6.674e-01;1.925e-02;6.726e-01;1.940e-02;9.974e-01;3.330e-03;-3.600e-05;6.727e-01;1.581e-02
21.198676;9.974e-01;6.660e-01;-7.400e-03;6.677e-01;-7.418e-03;1.008e+00;6.674e-01;1.925e-02;6.726e-01;1.940e-02;9.974e-01;3.330e-03;-3.700e-05;6.727e-01;1.581e-02
21.280676;9.974e-01;6.660e-01;-7.400e-03;6.677e-01;-7.419e-03;1.008e+00;6.674e-01;1.925e-02;6.726e-01;1.940e-02;9.974e-01;3.330e-03;-3.700e-05;6.727e-01;1.581e-02
21.281676;9.974e-01;6.660e-01;-7.400e-03;6.677e-01;-7.419e-03;1.008e+00;6.674e-01;1.925e-02;6.726e-01;1.920e-02;9.974e-01;3.330e-03;-3.700e-05;6.727e-01;1.581e-02
21.283676;9.974e-01;6.660e-01;-7.400e-03;6.677e-01;-7.419e-03;1.008e+00;6.674e-01;1.925e-02;6.726e-01;1.920e-02;9.974e-01;3.330e-03;-3.700e-05;6.727e-01;1.581e-02
21.284676;9.974e-01;6.660e-01;-7.400e-03;6.677e-01;-7.419e-03;1.008e+00;6.674e-01;1.905e-02;6.726e-01;1.920e-02;9.974e-01;3.330e-03;-3.700e-05;6.727e-01;1.581e-02
21.305676;9.974e-01;6.660e-01;-7.400e-03;6.677e-01;-7.419e-03;1.008e+00;6.674e-01;1.905e-02;6.726e-01;1.920e-02;9.974e-01;3.330e-03;-3.700e-05;6.727e-01;1.581e-02
21.306676;9.974e-01;6.660e-01;-7.400e-03;6.678e-01;-7.419e-03;1.008e+00;6.674e-01;1.905e-02;6.726e-01;1.920e-02;9.974e-01;3.330e-03;-3.700e-05;6.727e-01;1.581e-02
21.307676;9.974e-01;6.660e-01;-7.400e-03;6.678e-01;-7.419e-03;1.008e+00;6.674e-01;1.905e-02;6.726e-01;1.920e-02;9.974e-01;3.330e-03;-3.700e-05;6.727e-01;1.581e-02
21.308676;9.974e-01;6.660e-01;-7.600e-03;6.678e-01;-7.620e-03;1.008e+00;6.674e-01;1.905e-02;6.726e-01;1.920e-02;9.974e-01;3.330e-03;-3.800e-05;6.727e-01;1.581e-02
21.351676;9.974e-01;6.660e-01;-7.600e-03;6.678e-01;-7.620e-03;1.008e+00;6.674e-01;1.905e-02;6.726e-01;1.920e-02;9.974e-01;3.330e-03;-3.800e-05;6.727e-01;1.581e-02
21.352676;9.973e-01;6.660e-01;-7.600e-03;6.678e-01;-7.620e-03;1.008e+00;6.674e-01;1.905e-02;6.726e-01;1.920e-02;9.973e-01;3.330e-03;-3.800e-05;6.727e-01;1.581e-02
21.355676;9.973e-01;6.660e-01;-7.600e-03;6.678e-01;-7.620e-03;1.008e+00;6.674e-01;1.905e-02;6.726e-01;1.920e-02;9.973e-01;3.330e-03;-3.800e-05;6.727e-01;1.581e-02
21.356676;9.973e-01;6.660e-01;-7.600e-03;6.678e-01;-7.620e-03;1.008e+00;6.675e-01;1.905e-02;6.726e-01;1.920e-02;9.973e-01;3.330e-03;-3.800e-05;6.727e-01;1.581e-02
21.395676;9.973e-01;6.660e-01;-7.600e-03;6.678e-01;-7.620e-03;1.008e+00;6.675e-01;1.905e-02;6.726e-01;1.920e-02;9.973e-01;3.330e-03;-3.800e-05;6.727e-01;1.581e-02
21.396676;9.973e-01;6.660e-01;-7.600e-03;6.678e-01;-7.620e-03;1.008e+00;6.675e-01;1.905e-02;6.726e-01;1.900e-02;9.973e-01;3.330e-03;-3.800e-05;6.727e-01;1.581e-02
21.398676;9.973e-01;6.660e-01;-7.600e-03;6.678e-01;-7.620e-03;1.008e+00;6.675e-01;1.905e-02;6.726e-01;1.900e-02;9.973e-01;3.330e-03;-3.800e-05;6.727e-01;1.581e-02
21.399676;9.973e-01;6.660e-01;-7.600e-03;6.678e-01;-7.620e-03;1.008e+00;6.675e-01;1.886e-02;6.726e-01;1.900e-02;9.973e-01;3.330e-03;-3.800e-05;6.727e-01;1.581e-02
21.418676;9.973e-01;6.660e-01;-7.599e-03;6.678e-01;-7.620e-03;1.008e+00;6.675e-01;1.886e-02;6.726e-01;1.900e-02;9.973e-01;3.330e-03;-3.800e-05;6.727e-01;1.581e-02
21.419676;9.973e-01;6.660e-01;-7.599e-03;6.678e-01;-7.621e-03;1.008e+00;6.675e-01;1.886e-02;6.726e-01;1.900e-02;9.973e-01;3.330e-03;-3.800e-05;6.727e-01;1.581e-02
21.421676;9.973e-01;6.660e-01;-7.599e-03;6.678e-01;-7.621e-03;1.008e+00;6.675e-01;1.886e-02;6.726e-01;1.900e-02;9.973e-01;3.330e-03;-3.800e-05;6.727e-01;1.581e-02
21.422676;9.973e-01;6.660e-01;-7.799e-03;6.678e-01;-7.821e-03;1.008e+00;6.675e-01;1.886e-02;6.726e-01;1.900e-02;9.973e-01;3.330e-03;-3.900e-05;6.727e-01;1.581e-02
21.515676;9.973e-01;6.660e-01;-7.800e-03;6.678e-01;-7.821e-03;1.008e+00;6.675e-01;1.886e-02;6.726e-01;1.900e-02;9.973e-01;3.330e-03;-3.900e-05;6.727e-01;1.581e-02
21.516676;9.973e-01;6.660e-01;-7.800e-03;6.678e-01;-7.821e-03;1.008e+00;6.675e-01;1.886e-02;6.726e-01;1.880e-02;9.973e-01;3.330e-03;-3.900e-05;6.727e-01;1.581e-02
21.517676;9.973e-01;6.660e-01;-7.800e-03;6.678e-01;-7.822e-03;1.008e+00;6.675e-01;1.886e-02;6.726e-01;1.880e-02;9.973e-01;3.330e-03;-3.900e-05;6.727e-01;1.581e-02
21.518676;9.973e-01;6.660e-01;-7.800e-03;6.678e-01;-7.822e-03;1.008e+00;6.675e-01;1.886e-02;6.726e-01;1.880e-02;9.973e-01;3.330e-03;-3.900e-05;6.727e-01;1.581e-02
21.519676;9.972e-01;6.660e-01;-7.800e-03;6.678e-01;-7.822e-03;1.008e+00;6.675e-01;1.866e-02;6.726e-01;1.880e-02;9.972e-01;3.330e-03;-3.900e-05;6.727e-01;1.581e-02
21.539676;9.972e-01;6.660e-01;-7.800e-03;6.678e-01;-7.822e-03;1.008e+00;6.675e-01;1.866e-02;6.726e-01;1.880e-02;9.972e-01;3.330e-03;-3.900e-05;6.727e-01;1.581e-02
21.540676;9.972e-01;6.660e-01;-8.000e-03;6.678e-01;-8.022e-03;1.008e+00;6.675e-01;1.866e-02;6.726e-01;1.880e-02;9.972e-01;3.330e-03;-4.000e-05;6.727e-01;1.581e-02
21.554676;9.972e-01;6.660e-01;-8.000e-03;6.678e-01;-8.022e-03;1.008e+00;6.675e-01;1.866e-02;6.726e-01;1.880e-02;9.972e-01;3.330e-03;-4.000e-05;6.727e-01;1.581e-02
21.555676;9.972e-01;6.660e-01;-8.000e-03;6.679e-01;-8.022e-03;1.008e+00;6.675e-01;1.866e-02;6.726e-01;1.880e-02;9.972e-01;3.330e-03;-4.000e-05;6.727e-01;1.581e-02
21.573676;9.972e-01;6.660e-01;-8.000e-03;6.679e-01;-8.022e-03;1.008e+00;6.675e-01;1.866e-02;6.726e-01;1.880e-02;9.972e-01;3.330e-03;-4.000e-05;6.727e-01;1.581e-02
21.574676;9.972e-01;6.660e-01;-8.000e-03;6.679e-01;-8.022e-03;1.008e+00;6.676e-01;1.866e-02;6.726e-01;1.880e-02;9.972e-01;3.330e-03;-4.000e-05;6.727e-01;1.581e-02
21.613676;9.972e-01;6.660e-01;-8.001e-03;6.679e-01;-8.022e-03;1.008e+00;6.676e-01;1.866e-02;6.726e-01;1.880e-02;9.972e-01;3.330e-03;-4.000e-05;6.727e-01;1.581e-02
21.614676;9.972e-01;6.660e-01;-8.001e-03;6.679e-01;-8.023e-03;1.008e+00;6.676e-01;1.866e-02;6.726e-01;1.880e-02;9.972e-01;3.330e-03;-4.000e-05;6.727e-01;1.581e-02
21.640676;9.972e-01;6.660e-01;-8.000e-03;6.679e-01;-8.023e-03;1.008e+00;6.676e-01;1.866e-02;6.726e-01;1.880e-02;9.972e-01;3.330e-03;-4.000e-05;6.727e-01;1.581e-02
21.641676;9.972e-01;6.660e-01;-8.000e-03;6.679e-01;-8.023e-03;1.008e+00;6.676e-01;1.866e-02;6.726e-01;1.860e-02;9.972e-01;3.330e-03;-4.000e-05;6.727e-01;1.581e-02
21.643676;9.972e-01;6.660e-01;-8.000e-03;6.679e-01;-8.023e-03;1.008e+00;6.676e-01;1.866e-02;6.726e-01;1.860e-02;9.972e-01;3.330e-03;-4.000e-05;6.727e-01;1.581e-02
21.644676;9.972e-01;6.660e-01;-8.000e-03;6.679e-01;-8.023e-03;1.008e+00;6.676e-01;1.846e-02;6.726e-01;1.860e-02;9.972e-01;3.330e-03;-4.000e-05;6.727e-01;1.581e-02
21.663676;9.972e-01;6.660e-01;-8.000e-03;6.679e-01;-8.023e-03;1.008e+00;6.676e-01;1.846e-02;6.726e-01;1.860e-02;9.972e-01;3.330e-03;-4.000e-05;6.727e-01;1.581e-02
21.664676;9.972e-01;6.660e-01;-8.200e-03;6.679e-01;-8.223e-03;1.008e+00;6.676e-01;1.846e-02;6.726e-01;1.860e-02;9.972e-01;3.330e-03;-4.100e-05;6.727e-01;1.581e-02
21.674676;9.972e-01;6.660e-01;-8.200e-03;6.679e-01;-8.223e-03;1.008e+00;6.676e-01;1.846e-02;6.726e-01;1.860e-02;9.972e-01;3.330e-03;-4.100e-05;6.727e-01;1.581e-02
21.675676;9.972e-01;6.660e-01;-8.200e-03;6.679e-01;-8.223e-03;1.007e+00;6.676e-01;1.846e-02;6.726e-01;1.860e-02;9.972e-01;3.330e-03;-4.100e-05;6.727e-01;1.581e-02
21.694676;9.972e-01;6.660e-01;-8.200e-03;6.679e-01;-8.223e-03;1.007e+00;6.676e-01;1.846e-02;6.726e-01;1.860e-02;9.972e-01;3.330e-03;-4.100e-05;6.727e-01;1.581e-02
21.695676;9.971e-01;6.660e-01;-8.200e-03;6.679e-01;-8.223e-03;1.007e+00;6.676e-01;1.846e-02;6.726e-01;1.860e-02;9.971e-01;3.330e-03;-4.100e-05;6.727e-01;1.581e-02
21.709676;9.971e-01;6.660e-01;-8.200e-03;6.679e-01;-8.223e-03;1.007e+00;6.676e-01;1.846e-02;6.726e-01;1.860e-02;9.971e-01;3.330e-03;-4.100e-05;6.727e-01;1.581e-02
21.710676;9.971e-01;6.660e-01;-8.200e-03;6.679e-01;-8.224e-03;1.007e+00;6.676e-01;1.846e-02;6.726e-01;1.860e-02;9.971e-01;3.330e-03;-4.100e-05;6.727e-01;1.581e-02
21.771676;9.971e-01;6.660e-01;-8.200e-03;6.679e-01;-8.224e-03;1.007e+00;6.676e-01;1.846e-02;6.726e-01;1.860e-02;9.971e-01;3.330e-03;-4.100e-05;6.727e-01;1.581e-02
21.772676;9.971e-01;6.660e-01;-8.200e-03;6.679e-01;-8.224e-03;1.007e+00;6.676e-01;1.846e-02;6.726e-01;1.840e-02;9.971e-01;3.330e-03;-4.100e-05;6.727e-01;1.581e-02
21.774676;9.971e-01;6.660e-01;-8.200e-03;6.679e-01;-8.224e-03;1.007e+00;6.676e-01;1.846e-02;6.726e-01;1.840e-02;9.971e-01;3.330e-03;-4.100e-05;6.727e-01;1.581e-02
21.775676;9.971e-01;6.660e-01;-8.200e-03;6.679e-01;-8.224e-03;1.007e+00;6.676e-01;1.826e-02;6.726e-01;1.840e-02;9.971e-01;3.330e-03;-4.100e-05;6.727e-01;1.581e-02
21.792676;9.971e-01;6.660e-01;-8.200e-03;6.679e-01;-8.224e-03;1.007e+00;6.676e-01;1.826e-02;6.726e-01;1.840e-02;9.971e-01;3.330e-03;-4.100e-05;6.727e-01;1.581e-02
21.793676;9.971e-01;6.660e-01;-8.400e-03;6.679e-01;-8.424e-03;1.007e+00;6.676e-01;1.826e-02;6.726e-01;1.840e-02;9.971e-01;3.330e-03;-4.200e-05;6.727e-01;1.581e-02
21.804676;9.971e-01;6.660e-01;-8.401e-03;6.679e-01;-8.423e-03;1.007e+00;6.676e-01;1.826e-02;6.726e-01;1.840e-02;9.971e-01;3.330e-03;-4.200e-05;6.727e-01;1.581e-02
21.805676;9.971e-01;6.660e-01;-8.401e-03;6.679e-01;-8.424e-03;1.007e+00;6.676e-01;1.826e-02;6.726e-01;1.840e-02;9.971e-01;3.330e-03;-4.200e-05;6.727e-01;1.581e-02
21.812676;9.971e-01;6.660e-01;-8.401e-03;6.679e-01;-8.424e-03;1.007e+00;6.676e-01;1.826e-02;6.726e-01;1.840e-02;9.971e-01;3.330e-03;-4.200e-05;6.727e-01;1.581e-02
21.813676;9.971e-01;6.660e-01;-8.401e-03;6.679e-01;-8.425e-03;1.007e+00;6.677e-01;1.826e-02;6.726e-01;1.840e-02;9.971e-01;3.330e-03;-4.200e-05;6.727e-01;1.581e-02
21.825676;9.971e-01;6.660e-01;-8.401e-03;6.679e-01;-8.425e-03;1.007e+00;6.677e-01;1.826e-02;6.726e-01;1.840e-02;9.971e-01;3.330e-03;-4.200e-05;6.727e-01;1.581e-02
21.826676;9.971e-01;6.660e-01;-8.401e-03;6.680e-01;-8.425e-03;1.007e+00;6.677e-01;1.826e-02;6.726e-01;1.840e-02;9.971e-01;3.330e-03;-4.200e-05;6.727e-01;1.581e-02
21.849676;9.971e-01;6.660e-01;-8.400e-03;6.680e-01;-8.425e-03;1.007e+00;6.677e-01;1.826e-02;6.726e-01;1.840e-02;9.971e-01;3.330e-03;-4.200e-05;6.727e-01;1.581e-02
21.850676;9.971e-01;6.660e-01;-8.400e-03;6.680e-01;-8.425e-03;1.007e+00;6.677e-01;1.827e-02;6.726e-01;1.840e-02;9.971e-01;3.330e-03;-4.200e-05;6.727e-01;1.581e-02
21.882676;9.971e-01;6.660e-01;-8.399e-03;6.680e-01;-8.425e-03;1.007e+00;6.677e-01;1.827e-02;6.726e-01;1.840e-02;9.971e-01;3.330e-03;-4.200e-05;6.727e-01;1.581e-02
21.883676;9.970e-01;6.660e-01;-8.399e-03;6.680e-01;-8.425e-03;1.007e+00;6.677e-01;1.827e-02;6.726e-01;1.840e-02;9.970e-01;3.330e-03;-4.200e-05;6.727e-01;1.581e-02
21.909676;9.970e-01;6.660e-01;-8.400e-03;6.680e-01;-8.425e-03;1.007e+00;6.677e-01;1.827e-02;6.726e-01;1.840e-02;9.970e-01;3.330e-03;-4.200e-05;6.727e-01;1.581e-02
21.910676;9.970e-01;6.660e-01;-8.400e-03;6.680e-01;-8.425e-03;1.007e+00;6.677e-01;1.827e-02;6.726e-01;1.820e-02;9.970e-01;3.330e-03;-4.200e-05;6.727e-01;1.581e-02
21.912676;9.970e-01;6.660e-01;-8.400e-03;6.680e-01;-8.425e-03;1.007e+00;6.677e-01;1.827e-02;6.726e-01;1.820e-02;9.970e-01;3.330e-03;-4.200e-05;6.727e-01;1.581e-02
21.913676;9.970e-01;6.660e-01;-8.400e-03;6.680e-01;-8.425e-03;1.007e+00;6.677e-01;1.807e-02;6.726e-01;1.820e-02;9.970e-01;3.330e-03;-4.200e-05;6.727e-01;1.581e-02
21.928676;9.970e-01;6.660e-01;-8.400e-03;6.680e-01;-8.425e-03;1.007e+00;6.677e-01;1.807e-02;6.726e-01;1.820e-02;9.970e-01;3.330e-03;-4.200e-05;6.727e-01;1.581e-02
21.929676;9.970e-01;6.660e-01;-8.600e-03;6.680e-01;-8.626e-03;1.007e+00;6.677e-01;1.807e-02;6.726e-01;1.820e-02;9.970e-01;3.330e-03;-4.300e-05;6.727e-01;1.581e-02
22.053676;9.970e-01;6.660e-01;-8.600e-03;6.680e-01;-8.626e-03;1.007e+00;6.677e-01;1.807e-02;6.726e-01;1.820e-02;9.970e-01;3.330e-03;-4.300e-05;6.727e-01;1.581e-02
22.054676;9.970e-01;6.660e-01;-8.600e-03;6.680e-01;-8.626e-03;1.007e+00;6.677e-01;1.807e-02;6.726e-01;1.800e-02;9.970e-01;3.330e-03;-4.300e-05;6.727e-01;1.581e-02
22.057676;9.970e-01;6.660e-01;-8.600e-03;6.680e-01;-8.626e-03;1.007e+00;6.677e-01;1.807e-02;6.726e-01;1.800e-02;9.970e-01;3.330e-03;-4.300e-05;6.727e-01;1.581e-02
22.058676;9.970e-01;6.660e-01;-8.600e-03;6.680e-01;-8.626e-03;1.007e+00;6.677e-01;1.787e-02;6.726e-01;1.800e-02;9.970e-01;3.330e-03;-4.300e-05;6.727e-01;1.581e-02
22.071676;9.970e-01;6.660e-01;-8.600e-03;6.680e-01;-8.626e-03;1.007e+00;6.677e-01;1.787e-02;6.726e-01;1.800e-02;9.970e-01;3.330e-03;-4.300e-05;6.727e-01;1.581e-02
22.072676;9.970e-01;6.660e-01;-8.800e-03;6.680e-01;-8.827e-03;1.007e+00;6.678e-01;1.787e-02;6.726e-01;1.800e-02;9.970e-01;3.330e-03;-4.400e-05;6.727e-01;1.581e-02
22.087676;9.970e-01;6.660e-01;-8.800e-03;6.680e-01;-8.827e-03;1.007e+00;6.678e-01;1.787e-02;6.726e-01;1.800e-02;9.970e-01;3.330e-03;-4.400e-05;6.727e-01;1.581e-02
22.088676;9.969e-01;6.660e-01;-8.800e-03;6.680e-01;-8.827e-03;1.007e+00;6.678e-01;1.787e-02;6.726e-01;1.800e-02;9.969e-01;3.330e-03;-4.400e-05;6.727e-01;1.581e-02
22.125676;9.969e-01;6.660e-01;-8.800e-03;6.680e-01;-8.827e-03;1.007e+00;6.678e-01;1.787e-02;6.726e-01;1.800e-02;9.969e-01;3.330e-03;-4.400e-05;6.727e-01;1.581e-02
22.126676;9.969e-01;6.660e-01;-8.800e-03;6.681e-01;-8.827e-03;1.007e+00;6.678e-01;1.787e-02;6.726e-01;1.800e-02;9.969e-01;3.330e-03;-4.400e-05;6.727e-01;1.581e-02
22.206676;9.969e-01;6.660e-01;-8.800e-03;6.681e-01;-8.827e-03;1.007e+00;6.678e-01;1.787e-02;6.726e-01;1.800e-02;9.969e-01;3.330e-03;-4.400e-05;6.727e-01;1.581e-02
22.207676;9.969e-01;6.660e-01;-8.800e-03;6.681e-01;-8.827e-03;1.007e+00;6.678e-01;1.787e-02;6.726e-01;1.780e-02;9.969e-01;3.330e-03;-4.400e-05;6.727e-01;1.581e-02
22.210676;9.969e-01;6.660e-01;-8.800e-03;6.681e-01;-8.827e-03;1.007e+00;6.678e-01;1.787e-02;6.726e-01;1.780e-02;9.969e-01;3.330e-03;-4.400e-05;6.727e-01;1.581e-02
22.211676;9.969e-01;6.660e-01;-8.800e-03;6.681e-01;-8.827e-03;1.007e+00;6.678e-01;1.767e-02;6.726e-01;1.780e-02;9.969e-01;3.330e-03;-4.400e-05;6.727e-01;1.581e-02
22.222676;9.969e-01;6.660e-01;-8.800e-03;6.681e-01;-8.827e-03;1.007e+00;6.678e-01;1.767e-02;6.726e-01;1.780e-02;9.969e-01;3.330e-03;-4.400e-05;6.727e-01;1.581e-02
22.223676;9.969e-01;6.660e-01;-9.000e-03;6.681e-01;-9.028e-03;1.007e+00;6.678e-01;1.767e-02;6.726e-01;1.780e-02;9.969e-01;3.330e-03;-4.500e-05;6.727e-01;1.581e-02
22.306676;9.969e-01;6.660e-01;-9.000e-03;6.681e-01;-9.028e-03;1.007e+00;6.678e-01;1.767e-02;6.726e-01;1.780e-02;9.969e-01;3.330e-03;-4.500e-05;6.727e-01;1.581e-02
22.307676;9.968e-01;6.660e-01;-9.000e-03;6.681e-01;-9.028e-03;1.007e+00;6.678e-01;1.767e-02;6.726e-01;1.780e-02;9.968e-01;3.330e-03;-4.500e-05;6.727e-01;1.581e-02
22.319676;9.968e-01;6.660e-01;-9.001e-03;6.681e-01;-9.028e-03;1.007e+00;6.678e-01;1.767e-02;6.726e-01;1.780e-02;9.968e-01;3.330e-03;-4.500e-05;6.727e-01;1.581e-02
22.320676;9.968e-01;6.660e-01;-9.001e-03;6.681e-01;-9.029e-03;1.007e+00;6.678e-01;1.767e-02;6.726e-01;1.780e-02;9.968e-01;3.330e-03;-4.500e-05;6.727e-01;1.581e-02
22.357676;9.968e-01;6.660e-01;-9.000e-03;6.681e-01;-9.029e-03;1.007e+00;6.678e-01;1.767e-02;6.726e-01;1.780e-02;9.968e-01;3.330e-03;-4.500e-05;6.727e-01;1.581e-02
22.358676;9.968e-01;6.660e-01;-9.000e-03;6.681e-01;-9.029e-03;1.007e+00;6.679e-01;1.767e-02;6.726e-01;1.780e-02;9.968e-01;3.330e-03;-4.500e-05;6.727e-01;1.581e-02
22.369676;9.968e-01;6.660e-01;-9.000e-03;6.681e-01;-9.029e-03;1.007e+00;6.679e-01;1.767e-02;6.726e-01;1.780e-02;9.968e-01;3.330e-03;-4.500e-05;6.727e-01;1.581e-02
22.370676;9.968e-01;6.660e-01;-9.000e-03;6.681e-01;-9.029e-03;1.007e+00;6.679e-01;1.767e-02;6.726e-01;1.760e-02;9.968e-01;3.330e-03;-4.500e-05;6.727e-01;1.581e-02
22.373676;9.968e-01;6.660e-01;-9.000e-03;6.681e-01;-9.029e-03;1.007e+00;6.679e-01;1.767e-02;6.726e-01;1.760e-02;9.968e-01;3.330e-03;-4.500e-05;6.727e-01;1.581e-02
22.374676;9.968e-01;6.660e-01;-9.000e-03;6.681e-01;-9.029e-03;1.007e+00;6.679e-01;1.748e-02;6.726e-01;1.760e-02;9.968e-01;3.330e-03;-4.500e-05;6.727e-01;1.581e-02
22.382676;9.968e-01;6.660e-01;-9.000e-03;6.681e-01;-9.029e-03;1.007e+00;6.679e-01;1.748e-02;6.726e-01;1.760e-02;9.968e-01;3.330e-03;-4.500e-05;6.727e-01;1.581e-02
22.383676;9.968e-01;6.660e-01;-9.200e-03;6.681e-01;-9.229e-03;1.007e+00;6.679e-01;1.748e-02;6.726e-01;1.760e-02;9.968e-01;3.330e-03;-4.600e-05;6.727e-01;1.581e-02
22.413676;9.968e-01;6.660e-01;-9.199e-03;6.681e-01;-9.229e-03;1.007e+00;6.679e-01;1.748e-02;6.726e-01;1.760e-02;9.968e-01;3.330e-03;-4.600e-05;6.727e-01;1.581e-02
22.414676;9.968e-01;6.660e-01;-9.199e-03;6.681e-01;-9.230e-03;1.007e+00;6.679e-01;1.748e-02;6.726e-01;1.760e-02;9.968e-01;3.330e-03;-4.600e-05;6.727e-01;1.581e-02
22.464676;9.968e-01;6.660e-01;-9.200e-03;6.681e-01;-9.230e-03;1.007e+00;6.679e-01;1.748e-02;6.726e-01;1.760e-02;9.968e-01;3.330e-03;-4.600e-05;6.727e-01;1.581e-02
22.465676;9.968e-01;6.660e-01;-9.200e-03;6.682e-01;-9.230e-03;1.007e+00;6.679e-01;1.748e-02;6.726e-01;1.760e-02;9.968e-01;3.330e-03;-4.600e-05;6.727e-01;1.581e-02
22.543676;9.968e-01;6.660e-01;-9.200e-03;6.682e-01;-9.229e-03;1.007e+00;6.679e-01;1.748e-02;6.726e-01;1.760e-02;9.968e-01;3.330e-03;-4.600e-05;6.727e-01;1.581e-02
22.544676;9.968e-01;6.660e-01;-9.200e-03;6.682e-01;-9.229e-03;1.007e+00;6.679e-01;1.748e-02;6.726e-01;1.740e-02;9.968e-01;3.330e-03;-4.600e-05;6.727e-01;1.581e-02
22.545676;9.968e-01;6.660e-01;-9.200e-03;6.682e-01;-9.229e-03;1.007e+00;6.679e-01;1.748e-02;6.726e-01;1.740e-02;9.968e-01;3.330e-03;-4.600e-05;6.727e-01;1.581e-02
22.546676;9.967e-01;6.660e-01;-9.200e-03;6.682e-01;-9.229e-03;1.007e+00;6.679e-01;1.748e-02;6.726e-01;1.740e-02;9.967e-01;3.330e-03;-4.600e-05;6.727e-01;1.581e-02
22.547676;9.967e-01;6.660e-01;-9.200e-03;6.682e-01;-9.229e-03;1.007e+00;6.679e-01;1.748e-02;6.726e-01;1.740e-02;9.967e-01;3.330e-03;-4.600e-05;6.727e-01;1.581e-02
22.548676;9.967e-01;6.660e-01;-9.200e-03;6.682e-01;-9.229e-03;1.007e+00;6.679e-01;1.728e-02;6.726e-01;1.740e-02;9.967e-01;3.330e-03;-4.600e-05;6.727e-01;1.581e-02
