time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_UPuInjTerminal;Bess_GEN_IpInjTerminal;Bess_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu
0.000000000;1.000e+00;-6.660e-01;5.148e-09;-6.660e-01;5.693e-09;1.000e+00;-6.660e-01;-3.338e-09;1.000e+00;-3.330e-03;-2.265e-09;1.000e+01;-6.660e-01
19.999996000;1.000e+00;-6.660e-01;1.168e-09;-6.660e-01;-3.619e-09;1.000e+00;-6.660e-01;-1.075e-10;1.000e+00;-3.330e-03;-3.337e-09;1.000e+01;-6.660e-01
19.999998000;1.000e+00;-6.660e-01;1.466e-09;-6.660e-01;-3.374e-09;1.000e+00;-6.660e-01;-3.314e-10;1.000e+00;-3.330e-03;-2.876e-09;1.000e+01;-6.660e-01
20.000028000;1.000e+00;-6.660e-01;2.179e-09;-6.660e-01;-2.833e-09;1.000e+00;-6.660e-01;2.000e-04;1.000e+00;-3.330e-03;-2.110e-09;1.000e+01;-6.660e-01
20.000124000;1.000e+00;-6.660e-01;4.000e-04;-6.659e-01;4.000e-04;1.000e+00;-6.659e-01;4.000e-04;1.000e+00;-3.330e-03;1.998e-06;1.000e+01;-6.660e-01
20.000252000;1.000e+00;-6.662e-01;6.000e-04;-6.661e-01;5.999e-04;1.000e+00;-6.661e-01;7.998e-04;1.000e+00;-3.331e-03;2.998e-06;1.000e+01;-6.660e-01
20.000508000;1.000e+00;-6.662e-01;1.200e-03;-6.659e-01;1.199e-03;1.000e+00;-6.659e-01;1.399e-03;1.000e+00;-3.331e-03;5.998e-06;1.000e+01;-6.660e-01
20.000764000;1.001e+00;-6.664e-01;2.000e-03;-6.660e-01;1.999e-03;1.001e+00;-6.660e-01;1.999e-03;1.001e+00;-3.332e-03;9.999e-06;1.000e+01;-6.660e-01
20.001020000;1.001e+00;-6.666e-01;2.600e-03;-6.661e-01;2.598e-03;1.001e+00;-6.661e-01;2.598e-03;1.001e+00;-3.333e-03;1.300e-05;1.000e+01;-6.660e-01
20.001276000;1.001e+00;-6.666e-01;3.200e-03;-6.659e-01;3.197e-03;1.001e+00;-6.659e-01;3.197e-03;1.001e+00;-3.333e-03;1.600e-05;1.000e+01;-6.660e-01
20.001788000;1.001e+00;-6.670e-01;4.400e-03;-6.661e-01;4.394e-03;1.001e+00;-6.661e-01;4.394e-03;1.001e+00;-3.335e-03;2.200e-05;1.000e+01;-6.660e-01
20.003324000;1.002e+00;-6.676e-01;7.800e-03;-6.659e-01;7.781e-03;1.002e+00;-6.659e-01;7.781e-03;1.002e+00;-3.338e-03;3.900e-05;1.000e+01;-6.660e-01
20.004860000;1.004e+00;-6.682e-01;1.080e-02;-6.659e-01;1.076e-02;1.004e+00;-6.659e-01;1.096e-02;1.004e+00;-3.341e-03;5.400e-05;1.000e+01;-6.660e-01
20.006396000;1.004e+00;-6.688e-01;1.360e-02;-6.658e-01;1.354e-02;1.004e+00;-6.659e-01;1.374e-02;1.004e+00;-3.344e-03;6.800e-05;1.000e+01;-6.660e-01
20.006908000;1.005e+00;-6.690e-01;1.460e-02;-6.659e-01;1.453e-02;1.005e+00;-6.659e-01;1.453e-02;1.005e+00;-3.345e-03;7.300e-05;1.000e+01;-6.660e-01
20.008444000;1.006e+00;-6.696e-01;1.720e-02;-6.659e-01;1.711e-02;1.006e+00;-6.659e-01;1.711e-02;1.006e+00;-3.348e-03;8.600e-05;1.000e+01;-6.660e-01
20.008956000;1.006e+00;-6.696e-01;1.800e-02;-6.657e-01;1.790e-02;1.006e+00;-6.657e-01;1.790e-02;1.006e+00;-3.348e-03;9.000e-05;1.000e+01;-6.660e-01
20.009468000;1.006e+00;-6.698e-01;1.880e-02;-6.658e-01;1.869e-02;1.006e+00;-6.658e-01;1.869e-02;1.006e+00;-3.349e-03;9.400e-05;1.000e+01;-6.660e-01
20.009980000;1.006e+00;-6.700e-01;1.940e-02;-6.658e-01;1.928e-02;1.006e+00;-6.658e-01;1.948e-02;1.006e+00;-3.350e-03;9.700e-05;1.000e+01;-6.660e-01
20.010492000;1.007e+00;-6.700e-01;2.020e-02;-6.656e-01;2.007e-02;1.007e+00;-6.657e-01;2.007e-02;1.007e+00;-3.350e-03;1.010e-04;1.000e+01;-6.660e-01
20.011004000;1.007e+00;-6.702e-01;2.080e-02;-6.657e-01;2.066e-02;1.007e+00;-6.657e-01;2.086e-02;1.007e+00;-3.351e-03;1.040e-04;1.000e+01;-6.660e-01
20.011516000;1.007e+00;-6.702e-01;2.160e-02;-6.655e-01;2.145e-02;1.007e+00;-6.656e-01;2.145e-02;1.007e+00;-3.351e-03;1.080e-04;1.000e+01;-6.660e-01
20.012028000;1.007e+00;-6.704e-01;2.220e-02;-6.656e-01;2.204e-02;1.007e+00;-6.656e-01;2.224e-02;1.007e+00;-3.352e-03;1.110e-04;1.000e+01;-6.660e-01
20.012540000;1.007e+00;-6.704e-01;2.280e-02;-6.655e-01;2.263e-02;1.007e+00;-6.655e-01;2.283e-02;1.007e+00;-3.352e-03;1.140e-04;1.000e+01;-6.660e-01
20.013052000;1.008e+00;-6.706e-01;2.340e-02;-6.655e-01;2.322e-02;1.008e+00;-6.655e-01;2.342e-02;1.008e+00;-3.353e-03;1.170e-04;1.000e+01;-6.660e-01
20.014076000;1.008e+00;-6.706e-01;2.460e-02;-6.653e-01;2.440e-02;1.008e+00;-6.653e-01;2.460e-02;1.008e+00;-3.353e-03;1.230e-04;1.000e+01;-6.660e-01
20.014588000;1.008e+00;-6.708e-01;2.520e-02;-6.654e-01;2.500e-02;1.008e+00;-6.654e-01;2.519e-02;1.008e+00;-3.354e-03;1.260e-04;1.000e+01;-6.660e-01
20.015100000;1.008e+00;-6.708e-01;2.580e-02;-6.652e-01;2.559e-02;1.008e+00;-6.652e-01;2.559e-02;1.008e+00;-3.354e-03;1.290e-04;1.000e+01;-6.660e-01
20.015612000;1.009e+00;-6.708e-01;2.620e-02;-6.651e-01;2.598e-02;1.009e+00;-6.651e-01;2.618e-02;1.009e+00;-3.354e-03;1.310e-04;1.000e+01;-6.660e-01
20.016124000;1.009e+00;-6.710e-01;2.680e-02;-6.652e-01;2.657e-02;1.009e+00;-6.652e-01;2.657e-02;1.009e+00;-3.355e-03;1.340e-04;1.000e+01;-6.660e-01
20.018172000;1.009e+00;-6.710e-01;2.860e-02;-6.648e-01;2.834e-02;1.009e+00;-6.648e-01;2.853e-02;1.009e+00;-3.355e-03;1.430e-04;1.000e+01;-6.660e-01
20.018684000;1.009e+00;-6.712e-01;2.900e-02;-6.649e-01;2.873e-02;1.009e+00;-6.649e-01;2.893e-02;1.009e+00;-3.356e-03;1.450e-04;1.000e+01;-6.660e-01
20.019196000;1.010e+00;-6.712e-01;2.940e-02;-6.648e-01;2.912e-02;1.010e+00;-6.648e-01;2.932e-02;1.010e+00;-3.356e-03;1.470e-04;1.000e+01;-6.660e-01
20.020732000;1.010e+00;-6.712e-01;3.060e-02;-6.646e-01;3.030e-02;1.010e+00;-6.646e-01;3.050e-02;1.010e+00;-3.356e-03;1.530e-04;1.000e+01;-6.660e-01
20.021756000;1.010e+00;-6.712e-01;3.140e-02;-6.644e-01;3.108e-02;1.010e+00;-6.644e-01;3.108e-02;1.010e+00;-3.356e-03;1.570e-04;1.000e+01;-6.660e-01
20.022780000;1.010e+00;-6.712e-01;3.200e-02;-6.643e-01;3.167e-02;1.010e+00;-6.643e-01;3.167e-02;1.010e+00;-3.356e-03;1.600e-04;1.000e+01;-6.660e-01
20.023292000;1.011e+00;-6.712e-01;3.220e-02;-6.642e-01;3.186e-02;1.011e+00;-6.642e-01;3.206e-02;1.011e+00;-3.356e-03;1.610e-04;1.000e+01;-6.660e-01
20.024828000;1.011e+00;-6.712e-01;3.300e-02;-6.640e-01;3.265e-02;1.011e+00;-6.640e-01;3.284e-02;1.011e+00;-3.356e-03;1.650e-04;1.000e+01;-6.660e-01
20.025340000;1.011e+00;-6.710e-01;3.340e-02;-6.637e-01;3.304e-02;1.011e+00;-6.637e-01;3.304e-02;1.011e+00;-3.355e-03;1.670e-04;1.000e+01;-6.660e-01
20.028412000;1.011e+00;-6.710e-01;3.480e-02;-6.634e-01;3.441e-02;1.011e+00;-6.634e-01;3.441e-02;1.011e+00;-3.355e-03;1.740e-04;1.000e+01;-6.660e-01
20.028924000;1.011e+00;-6.708e-01;3.500e-02;-6.632e-01;3.460e-02;1.011e+00;-6.632e-01;3.460e-02;1.011e+00;-3.354e-03;1.750e-04;1.000e+01;-6.660e-01
20.029436000;1.012e+00;-6.708e-01;3.520e-02;-6.631e-01;3.480e-02;1.012e+00;-6.631e-01;3.480e-02;1.012e+00;-3.354e-03;1.760e-04;1.000e+01;-6.660e-01
20.030948000;1.012e+00;-6.708e-01;3.560e-02;-6.630e-01;3.519e-02;1.012e+00;-6.630e-01;3.538e-02;1.012e+00;-3.354e-03;1.780e-04;1.000e+01;-6.660e-01
20.031848000;1.012e+00;-6.706e-01;3.600e-02;-6.627e-01;3.558e-02;1.012e+00;-6.627e-01;3.558e-02;1.012e+00;-3.353e-03;1.800e-04;1.000e+01;-6.660e-01
20.032748000;1.012e+00;-6.706e-01;3.620e-02;-6.627e-01;3.577e-02;1.012e+00;-6.627e-01;3.577e-02;1.012e+00;-3.353e-03;1.810e-04;1.000e+01;-6.660e-01
20.033648000;1.012e+00;-6.704e-01;3.640e-02;-6.624e-01;3.597e-02;1.012e+00;-6.624e-01;3.597e-02;1.012e+00;-3.352e-03;1.820e-04;1.000e+01;-6.660e-01
20.035448000;1.012e+00;-6.704e-01;3.680e-02;-6.623e-01;3.636e-02;1.012e+00;-6.623e-01;3.655e-02;1.012e+00;-3.352e-03;1.840e-04;1.000e+01;-6.660e-01
20.036348000;1.012e+00;-6.702e-01;3.700e-02;-6.621e-01;3.655e-02;1.012e+00;-6.621e-01;3.675e-02;1.012e+00;-3.351e-03;1.850e-04;1.000e+01;-6.660e-01
20.037248000;1.012e+00;-6.702e-01;3.720e-02;-6.620e-01;3.675e-02;1.012e+00;-6.620e-01;3.675e-02;1.012e+00;-3.351e-03;1.860e-04;1.000e+01;-6.660e-01
20.038148000;1.012e+00;-6.700e-01;3.740e-02;-6.618e-01;3.694e-02;1.012e+00;-6.618e-01;3.694e-02;1.012e+00;-3.350e-03;1.870e-04;1.000e+01;-6.660e-01
20.039048000;1.012e+00;-6.700e-01;3.760e-02;-6.617e-01;3.714e-02;1.012e+00;-6.617e-01;3.714e-02;1.012e+00;-3.350e-03;1.880e-04;1.000e+01;-6.660e-01
20.039948000;1.013e+00;-6.698e-01;3.760e-02;-6.615e-01;3.713e-02;1.013e+00;-6.615e-01;3.733e-02;1.013e+00;-3.349e-03;1.880e-04;1.000e+01;-6.660e-01
20.040848000;1.013e+00;-6.698e-01;3.780e-02;-6.615e-01;3.733e-02;1.013e+00;-6.615e-01;3.733e-02;1.013e+00;-3.349e-03;1.890e-04;1.000e+01;-6.660e-01
20.041748000;1.013e+00;-6.696e-01;3.800e-02;-6.612e-01;3.753e-02;1.013e+00;-6.612e-01;3.753e-02;1.013e+00;-3.348e-03;1.900e-04;1.000e+01;-6.660e-01
20.042648000;1.013e+00;-6.696e-01;3.800e-02;-6.612e-01;3.752e-02;1.013e+00;-6.612e-01;3.772e-02;1.013e+00;-3.348e-03;1.900e-04;1.000e+01;-6.660e-01
20.043548000;1.013e+00;-6.694e-01;3.820e-02;-6.610e-01;3.772e-02;1.013e+00;-6.610e-01;3.772e-02;1.013e+00;-3.347e-03;1.910e-04;1.000e+01;-6.660e-01
20.044448000;1.013e+00;-6.694e-01;3.820e-02;-6.610e-01;3.772e-02;1.013e+00;-6.610e-01;3.792e-02;1.013e+00;-3.347e-03;1.910e-04;1.000e+01;-6.660e-01
20.045348000;1.013e+00;-6.692e-01;3.820e-02;-6.607e-01;3.772e-02;1.013e+00;-6.607e-01;3.791e-02;1.013e+00;-3.346e-03;1.910e-04;1.000e+01;-6.660e-01
20.047148000;1.013e+00;-6.692e-01;3.840e-02;-6.607e-01;3.791e-02;1.013e+00;-6.607e-01;3.811e-02;1.013e+00;-3.346e-03;1.920e-04;1.000e+01;-6.660e-01
20.048048000;1.013e+00;-6.690e-01;3.860e-02;-6.605e-01;3.811e-02;1.013e+00;-6.605e-01;3.811e-02;1.013e+00;-3.345e-03;1.930e-04;1.000e+01;-6.660e-01
20.048948000;1.013e+00;-6.690e-01;3.860e-02;-6.604e-01;3.811e-02;1.013e+00;-6.604e-01;3.811e-02;1.013e+00;-3.345e-03;1.930e-04;1.000e+01;-6.660e-01
20.049848000;1.013e+00;-6.688e-01;3.860e-02;-6.602e-01;3.811e-02;1.013e+00;-6.602e-01;3.830e-02;1.013e+00;-3.344e-03;1.930e-04;1.000e+01;-6.660e-01
20.050748000;1.013e+00;-6.688e-01;3.860e-02;-6.602e-01;3.810e-02;1.013e+00;-6.602e-01;3.830e-02;1.013e+00;-3.344e-03;1.930e-04;1.000e+01;-6.660e-01
20.051648000;1.013e+00;-6.686e-01;3.880e-02;-6.600e-01;3.830e-02;1.013e+00;-6.600e-01;3.830e-02;1.013e+00;-3.343e-03;1.940e-04;1.000e+01;-6.660e-01
20.053448000;1.013e+00;-6.686e-01;3.880e-02;-6.600e-01;3.830e-02;1.013e+00;-6.600e-01;3.850e-02;1.013e+00;-3.343e-03;1.940e-04;1.000e+01;-6.660e-01
20.054348000;1.013e+00;-6.684e-01;3.880e-02;-6.598e-01;3.830e-02;1.013e+00;-6.598e-01;3.850e-02;1.013e+00;-3.342e-03;1.940e-04;1.000e+01;-6.660e-01
20.055248000;1.013e+00;-6.684e-01;3.880e-02;-6.597e-01;3.830e-02;1.013e+00;-6.597e-01;3.850e-02;1.013e+00;-3.342e-03;1.940e-04;1.000e+01;-6.660e-01
20.056248000;1.013e+00;-6.682e-01;3.900e-02;-6.595e-01;3.849e-02;1.013e+00;-6.595e-01;3.849e-02;1.013e+00;-3.341e-03;1.950e-04;1.000e+01;-6.660e-01
20.058248000;1.013e+00;-6.682e-01;3.900e-02;-6.595e-01;3.849e-02;1.013e+00;-6.595e-01;3.849e-02;1.013e+00;-3.341e-03;1.950e-04;1.000e+01;-6.660e-01
20.059248000;1.013e+00;-6.680e-01;3.900e-02;-6.593e-01;3.849e-02;1.013e+00;-6.593e-01;3.869e-02;1.013e+00;-3.340e-03;1.950e-04;1.000e+01;-6.660e-01
20.060248000;1.013e+00;-6.680e-01;3.900e-02;-6.593e-01;3.849e-02;1.013e+00;-6.593e-01;3.869e-02;1.013e+00;-3.340e-03;1.950e-04;1.000e+01;-6.660e-01
20.061248000;1.013e+00;-6.678e-01;3.900e-02;-6.591e-01;3.849e-02;1.013e+00;-6.591e-01;3.869e-02;1.013e+00;-3.339e-03;1.950e-04;1.000e+01;-6.660e-01
20.063248000;1.013e+00;-6.678e-01;3.900e-02;-6.591e-01;3.849e-02;1.013e+00;-6.591e-01;3.869e-02;1.013e+00;-3.339e-03;1.950e-04;1.000e+01;-6.660e-01
20.064248000;1.013e+00;-6.676e-01;3.920e-02;-6.589e-01;3.869e-02;1.013e+00;-6.589e-01;3.869e-02;1.013e+00;-3.338e-03;1.960e-04;1.000e+01;-6.660e-01
20.066248000;1.013e+00;-6.676e-01;3.920e-02;-6.588e-01;3.869e-02;1.013e+00;-6.588e-01;3.869e-02;1.013e+00;-3.338e-03;1.960e-04;1.000e+01;-6.660e-01
20.067248000;1.013e+00;-6.674e-01;3.920e-02;-6.586e-01;3.869e-02;1.013e+00;-6.586e-01;3.869e-02;1.013e+00;-3.337e-03;1.960e-04;1.000e+01;-6.660e-01
20.070248000;1.013e+00;-6.674e-01;3.920e-02;-6.586e-01;3.868e-02;1.013e+00;-6.586e-01;3.868e-02;1.013e+00;-3.337e-03;1.960e-04;1.000e+01;-6.660e-01
20.071248000;1.013e+00;-6.672e-01;3.920e-02;-6.584e-01;3.868e-02;1.013e+00;-6.584e-01;3.888e-02;1.013e+00;-3.336e-03;1.960e-04;1.000e+01;-6.660e-01
20.074248000;1.013e+00;-6.672e-01;3.920e-02;-6.584e-01;3.868e-02;1.013e+00;-6.584e-01;3.888e-02;1.013e+00;-3.336e-03;1.960e-04;1.000e+01;-6.660e-01
20.075248000;1.013e+00;-6.670e-01;3.920e-02;-6.582e-01;3.868e-02;1.013e+00;-6.582e-01;3.888e-02;1.013e+00;-3.335e-03;1.960e-04;1.000e+01;-6.660e-01
20.079248000;1.013e+00;-6.670e-01;3.940e-02;-6.582e-01;3.888e-02;1.013e+00;-6.582e-01;3.888e-02;1.013e+00;-3.335e-03;1.970e-04;1.000e+01;-6.660e-01
20.080248000;1.013e+00;-6.668e-01;3.940e-02;-6.580e-01;3.888e-02;1.013e+00;-6.580e-01;3.888e-02;1.013e+00;-3.334e-03;1.970e-04;1.000e+01;-6.660e-01
20.086248000;1.013e+00;-6.668e-01;3.940e-02;-6.579e-01;3.888e-02;1.013e+00;-6.579e-01;3.888e-02;1.013e+00;-3.334e-03;1.970e-04;1.000e+01;-6.660e-01
20.087248000;1.013e+00;-6.666e-01;3.940e-02;-6.577e-01;3.888e-02;1.013e+00;-6.577e-01;3.888e-02;1.013e+00;-3.333e-03;1.970e-04;1.000e+01;-6.660e-01
20.091248000;1.013e+00;-6.666e-01;3.940e-02;-6.577e-01;3.888e-02;1.013e+00;-6.577e-01;3.907e-02;1.013e+00;-3.333e-03;1.970e-04;1.000e+01;-6.660e-01
20.092248000;1.014e+00;-6.666e-01;3.940e-02;-6.577e-01;3.887e-02;1.014e+00;-6.577e-01;3.907e-02;1.014e+00;-3.333e-03;1.970e-04;1.000e+01;-6.660e-01
20.095248000;1.014e+00;-6.666e-01;3.940e-02;-6.577e-01;3.887e-02;1.014e+00;-6.577e-01;3.907e-02;1.014e+00;-3.333e-03;1.970e-04;1.000e+01;-6.660e-01
20.096248000;1.014e+00;-6.664e-01;3.960e-02;-6.575e-01;3.907e-02;1.014e+00;-6.575e-01;3.907e-02;1.014e+00;-3.332e-03;1.980e-04;1.000e+01;-6.660e-01
20.111248000;1.014e+00;-6.664e-01;3.980e-02;-6.574e-01;3.926e-02;1.014e+00;-6.572e-01;3.926e-02;1.014e+00;-3.332e-03;1.990e-04;1.000e+01;-6.660e-01
20.112248000;1.014e+00;-6.662e-01;3.980e-02;-6.572e-01;3.926e-02;1.014e+00;-6.572e-01;3.926e-02;1.014e+00;-3.331e-03;1.990e-04;1.000e+01;-6.660e-01
20.245248000;1.014e+00;-6.662e-01;4.220e-02;-6.567e-01;4.160e-02;1.014e+00;-6.567e-01;4.179e-02;1.014e+00;-3.331e-03;2.110e-04;1.000e+01;-6.660e-01
20.246248000;1.015e+00;-6.662e-01;4.220e-02;-6.567e-01;4.160e-02;1.015e+00;-6.567e-01;4.179e-02;1.015e+00;-3.331e-03;2.110e-04;1.000e+01;-6.660e-01
20.402248000;1.015e+00;-6.662e-01;4.520e-02;-6.560e-01;4.451e-02;1.015e+00;-6.560e-01;4.451e-02;1.015e+00;-3.331e-03;2.260e-04;1.000e+01;-6.660e-01
20.403248000;1.016e+00;-6.662e-01;4.520e-02;-6.560e-01;4.451e-02;1.016e+00;-6.560e-01;4.471e-02;1.016e+00;-3.331e-03;2.260e-04;1.000e+01;-6.660e-01
20.564248000;1.016e+00;-6.662e-01;4.820e-02;-6.554e-01;4.742e-02;1.016e+00;-6.554e-01;4.742e-02;1.016e+00;-3.331e-03;2.410e-04;1.000e+01;-6.660e-01
20.565248000;1.017e+00;-6.662e-01;4.820e-02;-6.554e-01;4.742e-02;1.017e+00;-6.554e-01;4.742e-02;1.017e+00;-3.331e-03;2.410e-04;1.000e+01;-6.660e-01
20.731248000;1.017e+00;-6.662e-01;5.120e-02;-6.547e-01;5.032e-02;1.017e+00;-6.547e-01;5.032e-02;1.017e+00;-3.331e-03;2.560e-04;1.000e+01;-6.660e-01
20.732248000;1.018e+00;-6.662e-01;5.120e-02;-6.547e-01;5.032e-02;1.018e+00;-6.547e-01;5.032e-02;1.018e+00;-3.331e-03;2.560e-04;1.000e+01;-6.660e-01
20.903248000;1.018e+00;-6.662e-01;5.420e-02;-6.541e-01;5.322e-02;1.018e+00;-6.541e-01;5.322e-02;1.018e+00;-3.331e-03;2.710e-04;1.000e+01;-6.660e-01
20.904248000;1.018e+00;-6.662e-01;5.420e-02;-6.541e-01;5.322e-02;1.019e+00;-6.541e-01;5.322e-02;1.018e+00;-3.331e-03;2.710e-04;1.000e+01;-6.660e-01
20.905248000;1.019e+00;-6.662e-01;5.420e-02;-6.541e-01;5.322e-02;1.019e+00;-6.541e-01;5.322e-02;1.019e+00;-3.331e-03;2.710e-04;1.000e+01;-6.660e-01
21.081248000;1.019e+00;-6.662e-01;5.700e-02;-6.535e-01;5.591e-02;1.019e+00;-6.535e-01;5.611e-02;1.019e+00;-3.331e-03;2.850e-04;1.000e+01;-6.660e-01
21.082248000;1.020e+00;-6.662e-01;5.720e-02;-6.535e-01;5.611e-02;1.020e+00;-6.535e-01;5.611e-02;1.020e+00;-3.331e-03;2.860e-04;1.000e+01;-6.660e-01
21.265248000;1.020e+00;-6.662e-01;6.000e-02;-6.528e-01;5.879e-02;1.020e+00;-6.526e-01;5.899e-02;1.020e+00;-3.331e-03;3.000e-04;1.000e+01;-6.660e-01
21.266248000;1.020e+00;-6.662e-01;6.020e-02;-6.528e-01;5.899e-02;1.021e+00;-6.526e-01;5.899e-02;1.020e+00;-3.331e-03;3.010e-04;1.000e+01;-6.660e-01
21.267248000;1.021e+00;-6.662e-01;6.020e-02;-6.528e-01;5.899e-02;1.021e+00;-6.526e-01;5.899e-02;1.021e+00;-3.331e-03;3.010e-04;1.000e+01;-6.660e-01
21.455248000;1.021e+00;-6.662e-01;6.300e-02;-6.522e-01;6.167e-02;1.021e+00;-6.520e-01;6.187e-02;1.021e+00;-3.331e-03;3.150e-04;1.000e+01;-6.660e-01
21.456248000;1.021e+00;-6.662e-01;6.300e-02;-6.522e-01;6.167e-02;1.022e+00;-6.520e-01;6.187e-02;1.021e+00;-3.331e-03;3.150e-04;1.000e+01;-6.660e-01
21.457248000;1.022e+00;-6.662e-01;6.320e-02;-6.522e-01;6.187e-02;1.022e+00;-6.520e-01;6.187e-02;1.022e+00;-3.331e-03;3.160e-04;1.000e+01;-6.660e-01
21.537248000;1.022e+00;-6.662e-01;6.440e-02;-6.519e-01;6.302e-02;1.022e+00;-6.517e-01;6.302e-02;1.022e+00;-3.331e-03;3.220e-04;1.000e+01;-6.660e-01
21.538248000;1.022e+00;-6.660e-01;6.440e-02;-6.517e-01;6.302e-02;1.022e+00;-6.517e-01;6.302e-02;1.022e+00;-3.330e-03;3.220e-04;1.000e+01;-6.660e-01
21.652248000;1.022e+00;-6.660e-01;6.600e-02;-6.513e-01;6.455e-02;1.022e+00;-6.513e-01;6.474e-02;1.022e+00;-3.330e-03;3.300e-04;1.000e+01;-6.660e-01
21.653248000;1.022e+00;-6.660e-01;6.600e-02;-6.513e-01;6.455e-02;1.023e+00;-6.513e-01;6.474e-02;1.022e+00;-3.330e-03;3.300e-04;1.000e+01;-6.660e-01
21.654248000;1.023e+00;-6.660e-01;6.620e-02;-6.513e-01;6.474e-02;1.023e+00;-6.513e-01;6.474e-02;1.023e+00;-3.330e-03;3.310e-04;1.000e+01;-6.660e-01
21.682248000;1.023e+00;-6.660e-01;6.660e-02;-6.513e-01;6.513e-02;1.023e+00;-6.512e-01;6.512e-02;1.023e+00;-3.330e-03;3.330e-04;1.000e+01;-6.660e-01
21.747248000;1.023e+00;-6.660e-01;6.740e-02;-6.510e-01;6.589e-02;1.023e+00;-6.510e-01;6.608e-02;1.023e+00;-3.330e-03;3.370e-04;1.000e+01;-6.660e-01
21.856248000;1.023e+00;-6.660e-01;6.900e-02;-6.507e-01;6.742e-02;1.023e+00;-6.507e-01;6.761e-02;1.023e+00;-3.330e-03;3.450e-04;1.000e+01;-6.660e-01
21.857248000;1.023e+00;-6.660e-01;6.900e-02;-6.507e-01;6.742e-02;1.024e+00;-6.507e-01;6.761e-02;1.023e+00;-3.330e-03;3.450e-04;1.000e+01;-6.660e-01
21.858248000;1.024e+00;-6.660e-01;6.920e-02;-6.507e-01;6.761e-02;1.024e+00;-6.507e-01;6.761e-02;1.024e+00;-3.330e-03;3.460e-04;1.000e+01;-6.660e-01
21.893248000;1.024e+00;-6.660e-01;6.960e-02;-6.506e-01;6.799e-02;1.024e+00;-6.506e-01;6.819e-02;1.024e+00;-3.330e-03;3.480e-04;1.000e+01;-6.660e-01
21.969248000;1.024e+00;-6.660e-01;7.080e-02;-6.504e-01;6.914e-02;1.024e+00;-6.504e-01;6.914e-02;1.024e+00;-3.330e-03;3.540e-04;1.000e+01;-6.660e-01
22.040248000;1.024e+00;-6.660e-01;7.180e-02;-6.502e-01;7.009e-02;1.024e+00;-6.502e-01;7.009e-02;1.024e+00;-3.330e-03;3.590e-04;1.000e+01;-6.660e-01
22.068248000;1.024e+00;-6.660e-01;7.200e-02;-6.501e-01;7.028e-02;1.024e+00;-6.501e-01;7.047e-02;1.024e+00;-3.330e-03;3.600e-04;1.000e+01;-6.660e-01
22.069248000;1.024e+00;-6.660e-01;7.220e-02;-6.501e-01;7.047e-02;1.025e+00;-6.501e-01;7.047e-02;1.024e+00;-3.330e-03;3.610e-04;1.000e+01;-6.660e-01
22.070248000;1.025e+00;-6.660e-01;7.220e-02;-6.501e-01;7.047e-02;1.025e+00;-6.501e-01;7.047e-02;1.025e+00;-3.330e-03;3.610e-04;1.000e+01;-6.660e-01
22.288248000;1.025e+00;-6.660e-01;7.520e-02;-6.494e-01;7.333e-02;1.025e+00;-6.494e-01;7.333e-02;1.025e+00;-3.330e-03;3.760e-04;1.000e+01;-6.660e-01
22.289248000;1.025e+00;-6.660e-01;7.520e-02;-6.494e-01;7.333e-02;1.026e+00;-6.494e-01;7.333e-02;1.025e+00;-3.330e-03;3.760e-04;1.000e+01;-6.660e-01
22.290248000;1.025e+00;-6.660e-01;7.520e-02;-6.494e-01;7.333e-02;1.026e+00;-6.494e-01;7.333e-02;1.025e+00;-3.330e-03;3.760e-04;1.000e+01;-6.660e-01
22.291248000;1.026e+00;-6.660e-01;7.520e-02;-6.494e-01;7.333e-02;1.026e+00;-6.494e-01;7.333e-02;1.026e+00;-3.330e-03;3.760e-04;1.000e+01;-6.660e-01
22.518248000;1.026e+00;-6.660e-01;7.820e-02;-6.488e-01;7.618e-02;1.026e+00;-6.488e-01;7.618e-02;1.026e+00;-3.330e-03;3.910e-04;1.000e+01;-6.660e-01
22.519248000;1.026e+00;-6.660e-01;7.820e-02;-6.488e-01;7.618e-02;1.027e+00;-6.488e-01;7.618e-02;1.026e+00;-3.330e-03;3.910e-04;1.000e+01;-6.660e-01
22.520248000;1.026e+00;-6.660e-01;7.820e-02;-6.488e-01;7.618e-02;1.027e+00;-6.488e-01;7.618e-02;1.026e+00;-3.330e-03;3.910e-04;1.000e+01;-6.660e-01
22.521248000;1.027e+00;-6.660e-01;7.820e-02;-6.488e-01;7.618e-02;1.027e+00;-6.488e-01;7.618e-02;1.027e+00;-3.330e-03;3.910e-04;1.000e+01;-6.660e-01
22.758248000;1.027e+00;-6.660e-01;8.120e-02;-6.482e-01;7.903e-02;1.027e+00;-6.482e-01;7.903e-02;1.027e+00;-3.330e-03;4.060e-04;1.000e+01;-6.660e-01
22.759248000;1.027e+00;-6.660e-01;8.120e-02;-6.482e-01;7.903e-02;1.028e+00;-6.482e-01;7.903e-02;1.027e+00;-3.330e-03;4.060e-04;1.000e+01;-6.660e-01
22.760248000;1.027e+00;-6.660e-01;8.120e-02;-6.482e-01;7.903e-02;1.028e+00;-6.482e-01;7.903e-02;1.027e+00;-3.330e-03;4.060e-04;1.000e+01;-6.660e-01
22.761248000;1.028e+00;-6.660e-01;8.120e-02;-6.482e-01;7.903e-02;1.028e+00;-6.482e-01;7.903e-02;1.028e+00;-3.330e-03;4.060e-04;1.000e+01;-6.660e-01
23.009248000;1.028e+00;-6.660e-01;8.420e-02;-6.476e-01;8.187e-02;1.028e+00;-6.475e-01;8.187e-02;1.028e+00;-3.330e-03;4.210e-04;1.000e+01;-6.660e-01
23.010248000;1.028e+00;-6.660e-01;8.420e-02;-6.475e-01;8.187e-02;1.029e+00;-6.475e-01;8.206e-02;1.028e+00;-3.330e-03;4.210e-04;1.000e+01;-6.660e-01
23.012248000;1.028e+00;-6.660e-01;8.420e-02;-6.475e-01;8.187e-02;1.029e+00;-6.475e-01;8.206e-02;1.028e+00;-3.330e-03;4.210e-04;1.000e+01;-6.660e-01
23.013248000;1.029e+00;-6.660e-01;8.420e-02;-6.475e-01;8.187e-02;1.029e+00;-6.475e-01;8.206e-02;1.029e+00;-3.330e-03;4.210e-04;1.000e+01;-6.660e-01
23.272248000;1.029e+00;-6.660e-01;8.720e-02;-6.469e-01;8.470e-02;1.029e+00;-6.469e-01;8.490e-02;1.029e+00;-3.330e-03;4.360e-04;1.000e+01;-6.660e-01
23.273248000;1.029e+00;-6.660e-01;8.720e-02;-6.469e-01;8.470e-02;1.030e+00;-6.469e-01;8.490e-02;1.029e+00;-3.330e-03;4.360e-04;1.000e+01;-6.660e-01
23.274248000;1.029e+00;-6.660e-01;8.720e-02;-6.469e-01;8.470e-02;1.030e+00;-6.469e-01;8.490e-02;1.029e+00;-3.330e-03;4.360e-04;1.000e+01;-6.660e-01
23.275248000;1.030e+00;-6.660e-01;8.720e-02;-6.469e-01;8.470e-02;1.030e+00;-6.469e-01;8.489e-02;1.030e+00;-3.330e-03;4.360e-04;1.000e+01;-6.660e-01
23.548248000;1.030e+00;-6.660e-01;9.020e-02;-6.463e-01;8.753e-02;1.030e+00;-6.463e-01;8.772e-02;1.030e+00;-3.330e-03;4.510e-04;1.000e+01;-6.660e-01
23.549248000;1.030e+00;-6.660e-01;9.040e-02;-6.463e-01;8.773e-02;1.031e+00;-6.463e-01;8.772e-02;1.030e+00;-3.330e-03;4.520e-04;1.000e+01;-6.660e-01
23.551248000;1.030e+00;-6.660e-01;9.040e-02;-6.463e-01;8.772e-02;1.031e+00;-6.463e-01;8.772e-02;1.030e+00;-3.330e-03;4.520e-04;1.000e+01;-6.660e-01
23.552248000;1.031e+00;-6.660e-01;9.040e-02;-6.463e-01;8.772e-02;1.031e+00;-6.463e-01;8.772e-02;1.031e+00;-3.330e-03;4.520e-04;1.000e+01;-6.660e-01
23.703248000;1.031e+00;-6.660e-01;9.200e-02;-6.460e-01;8.923e-02;1.031e+00;-6.459e-01;8.923e-02;1.031e+00;-3.330e-03;4.600e-04;1.000e+01;-6.660e-01
23.800248000;1.031e+00;-6.660e-01;9.300e-02;-6.457e-01;9.017e-02;1.031e+00;-6.457e-01;9.017e-02;1.031e+00;-3.330e-03;4.650e-04;1.000e+01;-6.660e-01
23.838248000;1.031e+00;-6.660e-01;9.340e-02;-6.457e-01;9.055e-02;1.031e+00;-6.457e-01;9.055e-02;1.031e+00;-3.330e-03;4.670e-04;1.000e+01;-6.660e-01
23.839248000;1.031e+00;-6.660e-01;9.340e-02;-6.457e-01;9.055e-02;1.032e+00;-6.457e-01;9.055e-02;1.031e+00;-3.330e-03;4.670e-04;1.000e+01;-6.660e-01
23.841248000;1.031e+00;-6.660e-01;9.340e-02;-6.457e-01;9.055e-02;1.032e+00;-6.457e-01;9.055e-02;1.031e+00;-3.330e-03;4.670e-04;1.000e+01;-6.660e-01
23.842248000;1.032e+00;-6.660e-01;9.340e-02;-6.457e-01;9.055e-02;1.032e+00;-6.457e-01;9.055e-02;1.032e+00;-3.330e-03;4.670e-04;1.000e+01;-6.660e-01
23.883248000;1.032e+00;-6.660e-01;9.380e-02;-6.456e-01;9.092e-02;1.032e+00;-6.456e-01;9.112e-02;1.032e+00;-3.330e-03;4.690e-04;1.000e+01;-6.660e-01
24.072248000;1.032e+00;-6.660e-01;9.580e-02;-6.452e-01;9.281e-02;1.032e+00;-6.452e-01;9.281e-02;1.032e+00;-3.330e-03;4.790e-04;1.000e+01;-6.660e-01
24.145248000;1.032e+00;-6.660e-01;9.640e-02;-6.450e-01;9.337e-02;1.032e+00;-6.450e-01;9.356e-02;1.032e+00;-3.330e-03;4.820e-04;1.000e+01;-6.660e-01
24.146248000;1.032e+00;-6.660e-01;9.640e-02;-6.450e-01;9.337e-02;1.033e+00;-6.450e-01;9.356e-02;1.032e+00;-3.330e-03;4.820e-04;1.000e+01;-6.660e-01
24.149248000;1.032e+00;-6.660e-01;9.640e-02;-6.450e-01;9.337e-02;1.033e+00;-6.450e-01;9.356e-02;1.032e+00;-3.330e-03;4.820e-04;1.000e+01;-6.660e-01
24.150248000;1.033e+00;-6.660e-01;9.640e-02;-6.450e-01;9.337e-02;1.033e+00;-6.450e-01;9.356e-02;1.033e+00;-3.330e-03;4.820e-04;1.000e+01;-6.660e-01
24.154248000;1.033e+00;-6.660e-01;9.660e-02;-6.450e-01;9.356e-02;1.033e+00;-6.450e-01;9.356e-02;1.033e+00;-3.330e-03;4.830e-04;1.000e+01;-6.660e-01
24.470248000;1.033e+00;-6.660e-01;9.940e-02;-6.444e-01;9.618e-02;1.033e+00;-6.444e-01;9.637e-02;1.033e+00;-3.330e-03;4.970e-04;1.000e+01;-6.660e-01
24.471248000;1.033e+00;-6.660e-01;9.940e-02;-6.444e-01;9.618e-02;1.034e+00;-6.444e-01;9.637e-02;1.033e+00;-3.330e-03;4.970e-04;1.000e+01;-6.660e-01
24.474248000;1.033e+00;-6.660e-01;9.960e-02;-6.444e-01;9.637e-02;1.034e+00;-6.444e-01;9.637e-02;1.033e+00;-3.330e-03;4.980e-04;1.000e+01;-6.660e-01
24.475248000;1.034e+00;-6.660e-01;9.960e-02;-6.444e-01;9.637e-02;1.034e+00;-6.444e-01;9.637e-02;1.034e+00;-3.330e-03;4.980e-04;1.000e+01;-6.660e-01
24.815248000;1.034e+00;-6.660e-01;1.026e-01;-6.438e-01;9.918e-02;1.034e+00;-6.438e-01;9.918e-02;1.034e+00;-3.330e-03;5.130e-04;1.000e+01;-6.660e-01
24.816248000;1.034e+00;-6.660e-01;1.026e-01;-6.438e-01;9.918e-02;1.035e+00;-6.438e-01;9.918e-02;1.034e+00;-3.330e-03;5.130e-04;1.000e+01;-6.660e-01
24.820248000;1.034e+00;-6.660e-01;1.026e-01;-6.438e-01;9.918e-02;1.035e+00;-6.438e-01;9.918e-02;1.034e+00;-3.330e-03;5.130e-04;1.000e+01;-6.660e-01
24.821248000;1.035e+00;-6.660e-01;1.026e-01;-6.438e-01;9.918e-02;1.035e+00;-6.438e-01;9.937e-02;1.035e+00;-3.330e-03;5.130e-04;1.000e+01;-6.660e-01
25.183248000;1.035e+00;-6.660e-01;1.056e-01;-6.432e-01;1.020e-01;1.035e+00;-6.432e-01;1.022e-01;1.035e+00;-3.330e-03;5.280e-04;1.000e+01;-6.660e-01
25.184248000;1.035e+00;-6.660e-01;1.056e-01;-6.432e-01;1.020e-01;1.036e+00;-6.432e-01;1.022e-01;1.035e+00;-3.330e-03;5.280e-04;1.000e+01;-6.660e-01
25.188248000;1.035e+00;-6.660e-01;1.056e-01;-6.432e-01;1.020e-01;1.036e+00;-6.432e-01;1.022e-01;1.035e+00;-3.330e-03;5.280e-04;1.000e+01;-6.660e-01
25.189248000;1.036e+00;-6.660e-01;1.056e-01;-6.432e-01;1.020e-01;1.036e+00;-6.432e-01;1.022e-01;1.036e+00;-3.330e-03;5.280e-04;1.000e+01;-6.660e-01
25.578248000;1.036e+00;-6.660e-01;1.088e-01;-6.426e-01;1.050e-01;1.036e+00;-6.425e-01;1.050e-01;1.036e+00;-3.330e-03;5.440e-04;1.000e+01;-6.660e-01
25.579248000;1.036e+00;-6.660e-01;1.088e-01;-6.426e-01;1.050e-01;1.037e+00;-6.425e-01;1.050e-01;1.036e+00;-3.330e-03;5.440e-04;1.000e+01;-6.660e-01
25.584248000;1.036e+00;-6.660e-01;1.088e-01;-6.425e-01;1.050e-01;1.037e+00;-6.425e-01;1.050e-01;1.036e+00;-3.330e-03;5.440e-04;1.000e+01;-6.660e-01
25.585248000;1.037e+00;-6.660e-01;1.088e-01;-6.425e-01;1.050e-01;1.037e+00;-6.425e-01;1.050e-01;1.037e+00;-3.330e-03;5.440e-04;1.000e+01;-6.660e-01
25.710248000;1.037e+00;-6.660e-01;1.098e-01;-6.424e-01;1.059e-01;1.037e+00;-6.423e-01;1.059e-01;1.037e+00;-3.330e-03;5.490e-04;1.000e+01;-6.660e-01
25.854248000;1.037e+00;-6.660e-01;1.108e-01;-6.421e-01;1.068e-01;1.037e+00;-6.421e-01;1.068e-01;1.037e+00;-3.330e-03;5.540e-04;1.000e+01;-6.660e-01
26.002248000;1.037e+00;-6.660e-01;1.118e-01;-6.419e-01;1.078e-01;1.037e+00;-6.419e-01;1.080e-01;1.037e+00;-3.330e-03;5.590e-04;1.000e+01;-6.660e-01
26.003248000;1.037e+00;-6.660e-01;1.118e-01;-6.419e-01;1.078e-01;1.037e+00;-6.419e-01;1.080e-01;1.037e+00;-3.330e-03;5.590e-04;1.000e+01;-6.660e-01
26.004248000;1.037e+00;-6.660e-01;1.118e-01;-6.419e-01;1.078e-01;1.038e+00;-6.419e-01;1.080e-01;1.037e+00;-3.330e-03;5.590e-04;1.000e+01;-6.660e-01
26.009248000;1.037e+00;-6.660e-01;1.118e-01;-6.419e-01;1.078e-01;1.038e+00;-6.419e-01;1.080e-01;1.037e+00;-3.330e-03;5.590e-04;1.000e+01;-6.660e-01
26.010248000;1.038e+00;-6.660e-01;1.118e-01;-6.419e-01;1.078e-01;1.038e+00;-6.419e-01;1.080e-01;1.038e+00;-3.330e-03;5.590e-04;1.000e+01;-6.660e-01
26.015248000;1.038e+00;-6.660e-01;1.120e-01;-6.419e-01;1.080e-01;1.038e+00;-6.419e-01;1.079e-01;1.038e+00;-3.330e-03;5.600e-04;1.000e+01;-6.660e-01
26.189248000;1.038e+00;-6.660e-01;1.132e-01;-6.417e-01;1.091e-01;1.038e+00;-6.417e-01;1.091e-01;1.038e+00;-3.330e-03;5.660e-04;1.000e+01;-6.660e-01
26.463248000;1.038e+00;-6.660e-01;1.150e-01;-6.413e-01;1.107e-01;1.038e+00;-6.413e-01;1.107e-01;1.038e+00;-3.330e-03;5.750e-04;1.000e+01;-6.660e-01
26.464248000;1.038e+00;-6.660e-01;1.150e-01;-6.413e-01;1.107e-01;1.039e+00;-6.413e-01;1.107e-01;1.038e+00;-3.330e-03;5.750e-04;1.000e+01;-6.660e-01
26.471248000;1.038e+00;-6.660e-01;1.150e-01;-6.413e-01;1.107e-01;1.039e+00;-6.413e-01;1.107e-01;1.038e+00;-3.330e-03;5.750e-04;1.000e+01;-6.660e-01
26.472248000;1.039e+00;-6.660e-01;1.150e-01;-6.413e-01;1.107e-01;1.039e+00;-6.413e-01;1.107e-01;1.039e+00;-3.330e-03;5.750e-04;1.000e+01;-6.660e-01
26.966248000;1.039e+00;-6.660e-01;1.180e-01;-6.407e-01;1.135e-01;1.039e+00;-6.407e-01;1.137e-01;1.039e+00;-3.330e-03;5.900e-04;1.000e+01;-6.660e-01
26.967248000;1.039e+00;-6.660e-01;1.180e-01;-6.407e-01;1.135e-01;1.040e+00;-6.407e-01;1.137e-01;1.039e+00;-3.330e-03;5.900e-04;1.000e+01;-6.660e-01
26.974248000;1.039e+00;-6.660e-01;1.180e-01;-6.407e-01;1.135e-01;1.040e+00;-6.407e-01;1.137e-01;1.039e+00;-3.330e-03;5.900e-04;1.000e+01;-6.660e-01
26.975248000;1.040e+00;-6.660e-01;1.180e-01;-6.407e-01;1.135e-01;1.040e+00;-6.407e-01;1.137e-01;1.040e+00;-3.330e-03;5.900e-04;1.000e+01;-6.660e-01
27.519248000;1.040e+00;-6.660e-01;1.212e-01;-6.401e-01;1.165e-01;1.040e+00;-6.401e-01;1.165e-01;1.040e+00;-3.330e-03;6.060e-04;1.000e+01;-6.660e-01
27.520248000;1.040e+00;-6.660e-01;1.212e-01;-6.401e-01;1.165e-01;1.041e+00;-6.401e-01;1.165e-01;1.040e+00;-3.330e-03;6.060e-04;1.000e+01;-6.660e-01
27.529248000;1.040e+00;-6.660e-01;1.212e-01;-6.401e-01;1.165e-01;1.041e+00;-6.401e-01;1.165e-01;1.040e+00;-3.330e-03;6.060e-04;1.000e+01;-6.660e-01
27.530248000;1.041e+00;-6.660e-01;1.212e-01;-6.401e-01;1.165e-01;1.041e+00;-6.401e-01;1.165e-01;1.041e+00;-3.330e-03;6.060e-04;1.000e+01;-6.660e-01
28.042248000;1.041e+00;-6.660e-01;1.238e-01;-6.396e-01;1.189e-01;1.041e+00;-6.395e-01;1.189e-01;1.041e+00;-3.330e-03;6.190e-04;1.000e+01;-6.660e-01
28.133248000;1.041e+00;-6.660e-01;1.242e-01;-6.395e-01;1.193e-01;1.041e+00;-6.395e-01;1.194e-01;1.041e+00;-3.330e-03;6.210e-04;1.000e+01;-6.660e-01
28.134248000;1.041e+00;-6.660e-01;1.242e-01;-6.395e-01;1.193e-01;1.042e+00;-6.395e-01;1.194e-01;1.041e+00;-3.330e-03;6.210e-04;1.000e+01;-6.660e-01
28.145248000;1.041e+00;-6.660e-01;1.244e-01;-6.395e-01;1.194e-01;1.042e+00;-6.395e-01;1.194e-01;1.041e+00;-3.330e-03;6.220e-04;1.000e+01;-6.660e-01
28.146248000;1.042e+00;-6.660e-01;1.244e-01;-6.395e-01;1.194e-01;1.042e+00;-6.395e-01;1.194e-01;1.042e+00;-3.330e-03;6.220e-04;1.000e+01;-6.660e-01
28.160248000;1.042e+00;-6.660e-01;1.244e-01;-6.394e-01;1.194e-01;1.042e+00;-6.394e-01;1.194e-01;1.042e+00;-3.330e-03;6.220e-04;1.000e+01;-6.660e-01
28.381248000;1.042e+00;-6.660e-01;1.254e-01;-6.392e-01;1.204e-01;1.042e+00;-6.392e-01;1.206e-01;1.042e+00;-3.330e-03;6.270e-04;1.000e+01;-6.660e-01
28.400248000;1.042e+00;-6.660e-01;1.256e-01;-6.392e-01;1.206e-01;1.042e+00;-6.392e-01;1.205e-01;1.042e+00;-3.330e-03;6.280e-04;1.000e+01;-6.660e-01
28.623248000;1.042e+00;-6.660e-01;1.266e-01;-6.390e-01;1.215e-01;1.042e+00;-6.390e-01;1.215e-01;1.042e+00;-3.330e-03;6.330e-04;1.000e+01;-6.660e-01
28.826248000;1.042e+00;-6.660e-01;1.274e-01;-6.389e-01;1.222e-01;1.042e+00;-6.388e-01;1.222e-01;1.042e+00;-3.330e-03;6.370e-04;1.000e+01;-6.660e-01
28.827248000;1.042e+00;-6.660e-01;1.274e-01;-6.389e-01;1.222e-01;1.043e+00;-6.388e-01;1.222e-01;1.042e+00;-3.330e-03;6.370e-04;1.000e+01;-6.660e-01
28.839248000;1.042e+00;-6.660e-01;1.274e-01;-6.388e-01;1.222e-01;1.043e+00;-6.388e-01;1.224e-01;1.042e+00;-3.330e-03;6.370e-04;1.000e+01;-6.660e-01
28.840248000;1.043e+00;-6.660e-01;1.274e-01;-6.388e-01;1.222e-01;1.043e+00;-6.388e-01;1.224e-01;1.043e+00;-3.330e-03;6.370e-04;1.000e+01;-6.660e-01
29.617248000;1.043e+00;-6.660e-01;1.306e-01;-6.382e-01;1.252e-01;1.043e+00;-6.382e-01;1.252e-01;1.043e+00;-3.330e-03;6.530e-04;1.000e+01;-6.660e-01
29.618248000;1.043e+00;-6.660e-01;1.306e-01;-6.382e-01;1.252e-01;1.044e+00;-6.382e-01;1.252e-01;1.043e+00;-3.330e-03;6.530e-04;1.000e+01;-6.660e-01
29.633248000;1.043e+00;-6.660e-01;1.306e-01;-6.382e-01;1.252e-01;1.044e+00;-6.382e-01;1.252e-01;1.043e+00;-3.330e-03;6.530e-04;1.000e+01;-6.660e-01
29.634248000;1.044e+00;-6.660e-01;1.306e-01;-6.382e-01;1.252e-01;1.044e+00;-6.382e-01;1.252e-01;1.044e+00;-3.330e-03;6.530e-04;1.000e+01;-6.660e-01
30.540248000;1.044e+00;-6.660e-01;1.336e-01;-6.376e-01;1.279e-01;1.044e+00;-6.376e-01;1.281e-01;1.044e+00;-3.330e-03;6.680e-04;1.000e+01;-6.660e-01
30.541248000;1.044e+00;-6.660e-01;1.336e-01;-6.376e-01;1.279e-01;1.045e+00;-6.376e-01;1.281e-01;1.044e+00;-3.330e-03;6.680e-04;1.000e+01;-6.660e-01
30.561248000;1.044e+00;-6.660e-01;1.338e-01;-6.376e-01;1.281e-01;1.045e+00;-6.376e-01;1.281e-01;1.044e+00;-3.330e-03;6.690e-04;1.000e+01;-6.660e-01
30.562248000;1.045e+00;-6.660e-01;1.338e-01;-6.376e-01;1.281e-01;1.045e+00;-6.376e-01;1.281e-01;1.045e+00;-3.330e-03;6.690e-04;1.000e+01;-6.660e-01
30.667248000;1.045e+00;-6.660e-01;1.340e-01;-6.376e-01;1.283e-01;1.045e+00;-6.375e-01;1.285e-01;1.045e+00;-3.330e-03;6.700e-04;1.000e+01;-6.660e-01
30.860248000;1.045e+00;-6.660e-01;1.346e-01;-6.374e-01;1.288e-01;1.045e+00;-6.374e-01;1.290e-01;1.045e+00;-3.330e-03;6.730e-04;1.000e+01;-6.660e-01
31.138248000;1.045e+00;-6.660e-01;1.354e-01;-6.373e-01;1.296e-01;1.045e+00;-6.373e-01;1.298e-01;1.045e+00;-3.330e-03;6.770e-04;1.000e+01;-6.660e-01
31.170248000;1.045e+00;-6.660e-01;1.356e-01;-6.373e-01;1.298e-01;1.045e+00;-6.373e-01;1.297e-01;1.045e+00;-3.330e-03;6.780e-04;1.000e+01;-6.660e-01
31.390248000;1.045e+00;-6.660e-01;1.362e-01;-6.372e-01;1.303e-01;1.045e+00;-6.371e-01;1.303e-01;1.045e+00;-3.330e-03;6.810e-04;1.000e+01;-6.660e-01
31.652248000;1.045e+00;-6.660e-01;1.368e-01;-6.370e-01;1.308e-01;1.045e+00;-6.370e-01;1.308e-01;1.045e+00;-3.330e-03;6.840e-04;1.000e+01;-6.660e-01
31.653248000;1.045e+00;-6.660e-01;1.368e-01;-6.370e-01;1.308e-01;1.046e+00;-6.370e-01;1.308e-01;1.045e+00;-3.330e-03;6.840e-04;1.000e+01;-6.660e-01
31.675248000;1.045e+00;-6.660e-01;1.368e-01;-6.370e-01;1.308e-01;1.046e+00;-6.370e-01;1.310e-01;1.045e+00;-3.330e-03;6.840e-04;1.000e+01;-6.660e-01
31.676248000;1.046e+00;-6.660e-01;1.368e-01;-6.370e-01;1.308e-01;1.046e+00;-6.370e-01;1.310e-01;1.046e+00;-3.330e-03;6.840e-04;1.000e+01;-6.660e-01
33.042248000;1.046e+00;-6.660e-01;1.400e-01;-6.364e-01;1.338e-01;1.046e+00;-6.364e-01;1.338e-01;1.046e+00;-3.330e-03;7.000e-04;1.000e+01;-6.660e-01
33.043248000;1.046e+00;-6.660e-01;1.400e-01;-6.364e-01;1.338e-01;1.047e+00;-6.364e-01;1.338e-01;1.046e+00;-3.330e-03;7.000e-04;1.000e+01;-6.660e-01
33.076248000;1.046e+00;-6.660e-01;1.400e-01;-6.364e-01;1.338e-01;1.047e+00;-6.364e-01;1.338e-01;1.046e+00;-3.330e-03;7.000e-04;1.000e+01;-6.660e-01
33.077248000;1.047e+00;-6.660e-01;1.400e-01;-6.364e-01;1.338e-01;1.047e+00;-6.364e-01;1.338e-01;1.047e+00;-3.330e-03;7.000e-04;1.000e+01;-6.660e-01
34.061248000;1.047e+00;-6.660e-01;1.418e-01;-6.361e-01;1.354e-01;1.047e+00;-6.360e-01;1.354e-01;1.047e+00;-3.330e-03;7.090e-04;1.000e+01;-6.660e-01
34.101248000;1.047e+00;-6.660e-01;1.418e-01;-6.360e-01;1.354e-01;1.047e+00;-6.360e-01;1.356e-01;1.047e+00;-3.330e-03;7.090e-04;1.000e+01;-6.660e-01
34.448248000;1.047e+00;-6.660e-01;1.424e-01;-6.359e-01;1.360e-01;1.047e+00;-6.359e-01;1.362e-01;1.047e+00;-3.330e-03;7.120e-04;1.000e+01;-6.660e-01
34.507248000;1.047e+00;-6.660e-01;1.426e-01;-6.359e-01;1.362e-01;1.047e+00;-6.359e-01;1.362e-01;1.047e+00;-3.330e-03;7.130e-04;1.000e+01;-6.660e-01
34.639248000;1.047e+00;-6.660e-01;1.428e-01;-6.359e-01;1.363e-01;1.047e+00;-6.359e-01;1.363e-01;1.047e+00;-3.330e-03;7.140e-04;1.000e+01;-6.660e-01
34.906248000;1.047e+00;-6.660e-01;1.430e-01;-6.358e-01;1.365e-01;1.047e+00;-6.358e-01;1.367e-01;1.047e+00;-3.330e-03;7.150e-04;1.000e+01;-6.660e-01
34.907248000;1.047e+00;-6.660e-01;1.430e-01;-6.358e-01;1.365e-01;1.048e+00;-6.358e-01;1.367e-01;1.047e+00;-3.330e-03;7.150e-04;1.000e+01;-6.660e-01
34.952248000;1.047e+00;-6.660e-01;1.432e-01;-6.358e-01;1.367e-01;1.048e+00;-6.358e-01;1.367e-01;1.047e+00;-3.330e-03;7.160e-04;1.000e+01;-6.660e-01
34.953248000;1.048e+00;-6.660e-01;1.432e-01;-6.358e-01;1.367e-01;1.048e+00;-6.358e-01;1.367e-01;1.048e+00;-3.330e-03;7.160e-04;1.000e+01;-6.660e-01
37.739248000;1.048e+00;-6.660e-01;1.462e-01;-6.352e-01;1.394e-01;1.048e+00;-6.352e-01;1.396e-01;1.048e+00;-3.330e-03;7.310e-04;1.000e+01;-6.660e-01
37.740248000;1.048e+00;-6.660e-01;1.462e-01;-6.352e-01;1.394e-01;1.049e+00;-6.352e-01;1.396e-01;1.048e+00;-3.330e-03;7.310e-04;1.000e+01;-6.660e-01
37.822248000;1.048e+00;-6.660e-01;1.464e-01;-6.352e-01;1.396e-01;1.049e+00;-6.352e-01;1.396e-01;1.048e+00;-3.330e-03;7.320e-04;1.000e+01;-6.660e-01
37.823248000;1.049e+00;-6.660e-01;1.464e-01;-6.352e-01;1.396e-01;1.049e+00;-6.352e-01;1.396e-01;1.049e+00;-3.330e-03;7.320e-04;1.000e+01;-6.660e-01
39.471248000;1.049e+00;-6.660e-01;1.476e-01;-6.350e-01;1.407e-01;1.049e+00;-6.349e-01;1.407e-01;1.049e+00;-3.330e-03;7.380e-04;1.000e+01;-6.660e-01
39.584248000;1.049e+00;-6.660e-01;1.476e-01;-6.349e-01;1.407e-01;1.049e+00;-6.349e-01;1.407e-01;1.049e+00;-3.330e-03;7.380e-04;1.000e+01;-6.660e-01
40.109248000;1.049e+00;-6.660e-01;1.480e-01;-6.349e-01;1.411e-01;1.049e+00;-6.349e-01;1.411e-01;1.049e+00;-3.330e-03;7.400e-04;1.000e+01;-6.660e-01
40.480248000;1.049e+00;-6.660e-01;1.482e-01;-6.349e-01;1.413e-01;1.049e+00;-6.348e-01;1.413e-01;1.049e+00;-3.330e-03;7.410e-04;1.000e+01;-6.660e-01
40.695248000;1.049e+00;-6.660e-01;1.482e-01;-6.348e-01;1.413e-01;1.049e+00;-6.348e-01;1.415e-01;1.049e+00;-3.330e-03;7.410e-04;1.000e+01;-6.660e-01
43.861248000;1.049e+00;-6.660e-01;1.494e-01;-6.346e-01;1.424e-01;1.049e+00;-6.346e-01;1.425e-01;1.049e+00;-3.330e-03;7.470e-04;1.000e+01;-6.660e-01
43.862248000;1.049e+00;-6.660e-01;1.494e-01;-6.346e-01;1.424e-01;1.050e+00;-6.346e-01;1.425e-01;1.049e+00;-3.330e-03;7.470e-04;1.000e+01;-6.660e-01
44.112248000;1.049e+00;-6.660e-01;1.494e-01;-6.346e-01;1.424e-01;1.050e+00;-6.346e-01;1.425e-01;1.049e+00;-3.330e-03;7.470e-04;1.000e+01;-6.660e-01
44.113248000;1.050e+00;-6.660e-01;1.494e-01;-6.346e-01;1.424e-01;1.050e+00;-6.346e-01;1.425e-01;1.050e+00;-3.330e-03;7.470e-04;1.000e+01;-6.660e-01
47.285248000;1.050e+00;-6.660e-01;1.502e-01;-6.345e-01;1.431e-01;1.050e+00;-6.344e-01;1.431e-01;1.050e+00;-3.330e-03;7.510e-04;1.000e+01;-6.660e-01
47.793248000;1.050e+00;-6.660e-01;1.502e-01;-6.344e-01;1.431e-01;1.050e+00;-6.344e-01;1.433e-01;1.050e+00;-3.330e-03;7.510e-04;1.000e+01;-6.660e-01
48.439248000;1.050e+00;-6.660e-01;1.504e-01;-6.344e-01;1.433e-01;1.050e+00;-6.344e-01;1.433e-01;1.050e+00;-3.330e-03;7.520e-04;1.000e+01;-6.660e-01
49.405248000;1.050e+00;-6.660e-01;1.504e-01;-6.344e-01;1.433e-01;1.050e+00;-6.344e-01;1.435e-01;1.050e+00;-3.330e-03;7.520e-04;1.000e+01;-6.660e-01
100.000000000;1.050e+00;-6.660e-01;1.510e-01;-6.343e-01;1.438e-01;1.050e+00;-6.343e-01;1.438e-01;1.050e+00;-3.330e-03;7.550e-04;1.000e+01;-6.660e-01
