time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044e+00;-6.667e-01;0.000e+00;-6.383e-01;0.000e+00;1.044e+00;1.036e+00;-6.216e-01;3.049e-02;1.044e+00;-4.000e-01;0.000e+00;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.989996;1.044e+00;-6.667e-01;3.025e-07;-6.383e-01;7.719e-09;1.044e+00;1.036e+00;-6.216e-01;3.049e-02;1.044e+00;-4.000e-01;-4.745e-07;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.990004;1.044e+00;-6.665e-01;2.873e-07;-6.383e-01;7.250e-09;1.044e+00;1.036e+00;-6.216e-01;3.049e-02;1.044e+00;-3.999e-01;-4.509e-07;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.991041;9.927e-01;-6.337e-01;-3.580e-04;-6.383e-01;-3.611e-04;9.926e-01;9.845e-01;-6.216e-01;3.131e-02;9.927e-01;-3.802e-01;-2.154e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.982e+01;4.982e+01
19.992065;9.418e-01;-6.013e-01;-8.631e-04;-6.385e-01;-9.168e-04;9.415e-01;9.336e-01;-6.218e-01;3.206e-02;9.418e-01;-3.608e-01;-5.184e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.974e+01;4.974e+01
19.993125;8.891e-01;-5.682e-01;-1.110e-03;-6.391e-01;-1.249e-03;8.887e-01;8.809e-01;-6.222e-01;3.326e-02;8.891e-01;-3.409e-01;-6.664e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.968e+01;4.968e+01
19.993381;8.763e-01;-5.602e-01;-1.108e-03;-6.393e-01;-1.265e-03;8.760e-01;8.682e-01;-6.224e-01;3.365e-02;8.763e-01;-3.361e-01;-6.654e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.967e+01;4.967e+01
19.993611;8.649e-01;-5.530e-01;-1.083e-03;-6.395e-01;-1.253e-03;8.646e-01;8.567e-01;-6.226e-01;3.404e-02;8.649e-01;-3.318e-01;-6.504e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.966e+01;4.966e+01
19.993842;8.534e-01;-5.459e-01;-1.035e-03;-6.397e-01;-1.213e-03;8.531e-01;8.453e-01;-6.228e-01;3.447e-02;8.534e-01;-3.275e-01;-6.214e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.965e+01;4.965e+01
19.994072;8.420e-01;-5.388e-01;-9.665e-04;-6.399e-01;-1.148e-03;8.417e-01;8.339e-01;-6.230e-01;3.494e-02;8.420e-01;-3.233e-01;-5.804e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.964e+01;4.964e+01
19.994303;8.305e-01;-5.317e-01;-8.765e-04;-6.402e-01;-1.056e-03;8.302e-01;8.224e-01;-6.233e-01;3.545e-02;8.305e-01;-3.190e-01;-5.264e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.963e+01;4.963e+01
19.994533;8.191e-01;-5.246e-01;-7.632e-04;-6.405e-01;-9.321e-04;8.188e-01;8.110e-01;-6.235e-01;3.601e-02;8.191e-01;-3.148e-01;-4.584e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.962e+01;4.962e+01
19.994763;8.076e-01;-5.175e-01;-6.299e-04;-6.408e-01;-7.802e-04;8.074e-01;7.995e-01;-6.238e-01;3.661e-02;8.076e-01;-3.105e-01;-3.784e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.961e+01;4.961e+01
19.994994;7.961e-01;-5.105e-01;-4.749e-04;-6.412e-01;-5.967e-04;7.960e-01;7.881e-01;-6.242e-01;3.725e-02;7.961e-01;-3.063e-01;-2.854e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
19.995224;7.847e-01;-5.035e-01;-2.982e-04;-6.416e-01;-3.803e-04;7.846e-01;7.767e-01;-6.245e-01;3.795e-02;7.847e-01;-3.021e-01;-1.794e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.958e+01;4.958e+01
19.995455;7.732e-01;-4.964e-01;-1.032e-04;-6.420e-01;-1.337e-04;7.732e-01;7.652e-01;-6.249e-01;3.870e-02;7.732e-01;-2.979e-01;-6.241e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.957e+01;4.957e+01
19.995685;7.618e-01;-4.895e-01;1.118e-04;-6.425e-01;1.465e-04;7.618e-01;7.538e-01;-6.254e-01;3.949e-02;7.618e-01;-2.937e-01;6.659e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.956e+01;4.956e+01
19.995915;7.503e-01;-4.825e-01;3.434e-04;-6.430e-01;4.575e-04;7.504e-01;7.424e-01;-6.258e-01;4.034e-02;7.503e-01;-2.895e-01;2.056e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.955e+01;4.955e+01
19.996146;7.389e-01;-4.755e-01;5.951e-04;-6.436e-01;8.051e-04;7.390e-01;7.309e-01;-6.263e-01;4.125e-02;7.389e-01;-2.853e-01;3.566e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.953e+01;4.953e+01
19.996376;7.274e-01;-4.686e-01;8.601e-04;-6.442e-01;1.182e-03;7.277e-01;7.195e-01;-6.268e-01;4.221e-02;7.274e-01;-2.811e-01;5.156e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.952e+01;4.952e+01
19.996917;7.005e-01;-4.523e-01;1.668e-03;-6.457e-01;2.382e-03;7.010e-01;6.927e-01;-6.282e-01;4.487e-02;7.005e-01;-2.714e-01;1.001e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.948e+01;4.948e+01
19.997173;6.878e-01;-4.447e-01;2.230e-03;-6.465e-01;3.242e-03;6.885e-01;6.801e-01;-6.289e-01;4.648e-02;6.878e-01;-2.668e-01;1.338e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.946e+01;4.946e+01
19.997403;6.763e-01;-4.378e-01;2.833e-03;-6.473e-01;4.189e-03;6.772e-01;6.687e-01;-6.296e-01;4.813e-02;6.763e-01;-2.627e-01;1.700e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.945e+01;4.945e+01
19.997634;6.649e-01;-4.310e-01;3.520e-03;-6.482e-01;5.294e-03;6.659e-01;6.573e-01;-6.304e-01;4.997e-02;6.649e-01;-2.586e-01;2.112e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.943e+01;4.943e+01
19.997864;6.534e-01;-4.241e-01;4.288e-03;-6.491e-01;6.563e-03;6.547e-01;6.459e-01;-6.312e-01;5.200e-02;6.534e-01;-2.545e-01;2.573e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.941e+01;4.941e+01
19.998095;6.420e-01;-4.173e-01;5.130e-03;-6.501e-01;7.991e-03;6.435e-01;6.346e-01;-6.320e-01;5.424e-02;6.420e-01;-2.504e-01;3.078e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.939e+01;4.939e+01
19.998325;6.305e-01;-4.105e-01;6.040e-03;-6.511e-01;9.580e-03;6.323e-01;6.232e-01;-6.328e-01;5.667e-02;6.305e-01;-2.463e-01;3.624e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.936e+01;4.936e+01
19.998555;6.191e-01;-4.037e-01;7.013e-03;-6.522e-01;1.133e-02;6.212e-01;6.119e-01;-6.337e-01;5.931e-02;6.191e-01;-2.422e-01;4.208e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.934e+01;4.934e+01
19.998786;6.076e-01;-3.970e-01;8.045e-03;-6.533e-01;1.324e-02;6.100e-01;6.005e-01;-6.347e-01;6.215e-02;6.076e-01;-2.382e-01;4.827e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.932e+01;4.932e+01
19.999016;5.961e-01;-3.902e-01;9.127e-03;-6.546e-01;1.531e-02;5.989e-01;5.892e-01;-6.357e-01;6.519e-02;5.961e-01;-2.341e-01;5.476e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.929e+01;4.929e+01
19.999247;5.847e-01;-3.835e-01;1.026e-02;-6.559e-01;1.754e-02;5.878e-01;5.779e-01;-6.367e-01;6.844e-02;5.847e-01;-2.301e-01;6.153e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.927e+01;4.927e+01
19.999477;5.732e-01;-3.767e-01;1.142e-02;-6.572e-01;1.993e-02;5.767e-01;5.666e-01;-6.378e-01;7.191e-02;5.732e-01;-2.260e-01;6.853e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.924e+01;4.924e+01
19.999707;5.618e-01;-3.700e-01;1.262e-02;-6.587e-01;2.247e-02;5.656e-01;5.553e-01;-6.390e-01;7.558e-02;5.618e-01;-2.220e-01;7.574e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.921e+01;4.921e+01
19.999938;5.503e-01;-3.633e-01;1.385e-02;-6.602e-01;2.517e-02;5.545e-01;5.440e-01;-6.402e-01;7.948e-02;5.503e-01;-2.180e-01;8.311e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.918e+01;4.918e+01
19.999998;5.473e-01;-3.616e-01;1.418e-02;-6.606e-01;2.590e-02;5.516e-01;5.411e-01;-6.405e-01;8.053e-02;5.473e-01;-2.169e-01;8.507e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.917e+01;4.917e+01
20.000000;5.472e-01;-3.615e-01;1.419e-02;-7.748e-01;2.593e-02;5.515e-01;5.410e-01;-5.241e-01;8.056e-02;5.472e-01;-2.169e-01;8.513e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.917e+01;4.917e+01
20.000004;5.470e-01;-3.614e-01;1.421e-02;-7.748e-01;2.598e-02;5.513e-01;5.408e-01;-5.241e-01;8.064e-02;5.470e-01;-2.168e-01;8.526e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.917e+01;4.917e+01
20.000866;5.041e-01;-3.363e-01;1.897e-02;-7.766e-01;3.762e-02;5.098e-01;4.987e-01;-5.223e-01;9.742e-02;5.041e-01;-2.018e-01;1.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.905e+01;4.905e+01
20.001327;4.812e-01;-3.229e-01;2.152e-02;-7.776e-01;4.471e-02;4.877e-01;4.763e-01;-5.214e-01;1.077e-01;4.812e-01;-1.938e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.897e+01;4.897e+01
20.001788;4.583e-01;-3.096e-01;2.401e-02;-7.785e-01;5.238e-02;4.655e-01;4.539e-01;-5.205e-01;1.190e-01;4.583e-01;-1.857e-01;1.440e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.888e+01;4.888e+01
20.002018;4.469e-01;-3.029e-01;2.522e-02;-7.790e-01;5.643e-02;4.544e-01;4.427e-01;-5.200e-01;1.250e-01;4.469e-01;-1.817e-01;1.513e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.884e+01;4.884e+01
20.002249;4.354e-01;-2.962e-01;2.639e-02;-7.795e-01;6.061e-02;4.433e-01;4.315e-01;-5.195e-01;1.313e-01;4.354e-01;-1.777e-01;1.583e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.879e+01;4.879e+01
20.002479;4.240e-01;-2.895e-01;2.753e-02;-7.800e-01;6.493e-02;4.322e-01;4.203e-01;-5.191e-01;1.378e-01;4.240e-01;-1.737e-01;1.652e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.874e+01;4.874e+01
20.002710;4.125e-01;-2.827e-01;2.862e-02;-7.805e-01;6.938e-02;4.211e-01;4.092e-01;-5.186e-01;1.447e-01;4.125e-01;-1.696e-01;1.717e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.868e+01;4.868e+01
20.002917;4.022e-01;-2.767e-01;2.956e-02;-7.809e-01;7.349e-02;4.111e-01;3.992e-01;-5.182e-01;1.510e-01;4.022e-01;-1.660e-01;1.774e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.863e+01;4.863e+01
20.003124;3.919e-01;-2.706e-01;3.045e-02;-7.813e-01;7.771e-02;4.010e-01;3.891e-01;-5.177e-01;1.577e-01;3.919e-01;-1.624e-01;1.827e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.858e+01;4.858e+01
20.003256;3.853e-01;-2.668e-01;3.099e-02;-7.816e-01;8.044e-02;3.946e-01;3.828e-01;-5.174e-01;1.620e-01;3.853e-01;-1.601e-01;1.860e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.854e+01;4.854e+01
20.003512;3.726e-01;-2.592e-01;3.199e-02;-7.821e-01;8.585e-02;3.822e-01;3.705e-01;-5.169e-01;1.707e-01;3.726e-01;-1.555e-01;1.919e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.847e+01;4.847e+01
20.004024;3.472e-01;-2.441e-01;3.371e-02;-7.832e-01;9.709e-02;3.573e-01;3.458e-01;-5.158e-01;1.894e-01;3.472e-01;-1.465e-01;2.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.832e+01;4.832e+01
20.005005;2.984e-01;-2.147e-01;3.580e-02;-7.852e-01;1.200e-01;3.091e-01;2.988e-01;-5.138e-01;2.306e-01;2.984e-01;-1.288e-01;2.148e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.796e+01;4.796e+01
20.006125;2.427e-01;-1.788e-01;3.600e-02;-7.875e-01;1.483e-01;2.535e-01;2.455e-01;-5.114e-01;2.876e-01;2.427e-01;-1.073e-01;2.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.746e+01;4.746e+01
20.007041;1.971e-01;-1.470e-01;3.419e-02;-7.894e-01;1.735e-01;2.074e-01;2.025e-01;-5.094e-01;3.445e-01;1.971e-01;-8.821e-02;2.051e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.699e+01;4.699e+01
20.008065;1.462e-01;-1.105e-01;2.899e-02;-7.915e-01;1.983e-01;1.549e-01;1.549e-01;-5.071e-01;4.233e-01;1.462e-01;-6.629e-02;1.739e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.631e+01;4.631e+01
20.009089;9.528e-02;-7.316e-02;2.066e-02;-7.935e-01;2.169e-01;1.015e-01;1.089e-01;-5.048e-01;5.364e-01;9.528e-02;-4.390e-02;1.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
20.009601;6.982e-02;-5.411e-02;1.559e-02;-7.945e-01;2.233e-01;7.450e-02;8.739e-02;-5.037e-01;6.175e-01;6.982e-02;-3.246e-02;9.355e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.478e+01;4.478e+01
20.009985;5.073e-02;-3.960e-02;1.150e-02;-7.953e-01;2.267e-01;5.418e-02;7.275e-02;-5.028e-01;6.921e-01;5.073e-02;-2.376e-02;6.900e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.426e+01;4.426e+01
20.010000;5.000e-02;-3.905e-02;1.134e-02;-7.953e-01;2.268e-01;5.340e-02;7.223e-02;-5.028e-01;6.951e-01;5.000e-02;-2.343e-02;6.804e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
20.011097;5.000e-02;-3.994e-02;1.167e-02;-7.974e-01;2.334e-01;5.350e-02;7.312e-02;-5.003e-01;7.163e-01;5.000e-02;-2.396e-02;7.001e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.440e+01;4.440e+01
20.012018;5.000e-02;-4.072e-02;1.186e-02;-7.992e-01;2.372e-01;5.356e-02;7.381e-02;-4.982e-01;7.338e-01;5.000e-02;-2.443e-02;7.117e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.454e+01;4.454e+01
20.013207;5.000e-02;-4.176e-02;1.200e-02;-8.014e-01;2.400e-01;5.360e-02;7.462e-02;-4.954e-01;7.559e-01;5.000e-02;-2.505e-02;7.201e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.470e+01;4.470e+01
20.014231;5.000e-02;-4.267e-02;1.203e-02;-8.032e-01;2.406e-01;5.361e-02;7.524e-02;-4.930e-01;7.744e-01;5.000e-02;-2.560e-02;7.219e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.484e+01;4.484e+01
20.015255;5.000e-02;-4.359e-02;1.198e-02;-8.051e-01;2.396e-01;5.359e-02;7.580e-02;-4.906e-01;7.924e-01;5.000e-02;-2.615e-02;7.187e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.498e+01;4.498e+01
20.016023;5.000e-02;-4.428e-02;1.189e-02;-8.064e-01;2.378e-01;5.357e-02;7.617e-02;-4.888e-01;8.055e-01;5.000e-02;-2.657e-02;7.133e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.507e+01;4.507e+01
20.017047;5.000e-02;-4.520e-02;1.171e-02;-8.081e-01;2.341e-01;5.351e-02;7.661e-02;-4.864e-01;8.224e-01;5.000e-02;-2.712e-02;7.023e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.520e+01;4.520e+01
20.018071;5.000e-02;-4.612e-02;1.145e-02;-8.098e-01;2.290e-01;5.344e-02;7.699e-02;-4.839e-01;8.387e-01;5.000e-02;-2.767e-02;6.871e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.532e+01;4.532e+01
20.019095;5.000e-02;-4.701e-02;1.114e-02;-8.114e-01;2.227e-01;5.334e-02;7.732e-02;-4.814e-01;8.544e-01;5.000e-02;-2.821e-02;6.681e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.544e+01;4.544e+01
20.020119;5.000e-02;-4.790e-02;1.076e-02;-8.130e-01;2.152e-01;5.323e-02;7.758e-02;-4.789e-01;8.694e-01;5.000e-02;-2.874e-02;6.455e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
20.021143;5.000e-02;-4.876e-02;1.033e-02;-8.144e-01;2.065e-01;5.310e-02;7.779e-02;-4.764e-01;8.838e-01;5.000e-02;-2.925e-02;6.195e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.566e+01;4.566e+01
20.022167;5.000e-02;-4.959e-02;9.840e-03;-8.159e-01;1.968e-01;5.295e-02;7.796e-02;-4.738e-01;8.976e-01;5.000e-02;-2.976e-02;5.904e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.576e+01;4.576e+01
20.023191;5.000e-02;-5.040e-02;9.308e-03;-8.172e-01;1.862e-01;5.279e-02;7.807e-02;-4.712e-01;9.108e-01;5.000e-02;-3.024e-02;5.585e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.586e+01;4.586e+01
20.024471;5.000e-02;-5.138e-02;8.582e-03;-8.188e-01;1.716e-01;5.257e-02;7.815e-02;-4.680e-01;9.264e-01;5.000e-02;-3.083e-02;5.149e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.598e+01;4.598e+01
20.025239;5.000e-02;-5.194e-02;8.117e-03;-8.196e-01;1.623e-01;5.244e-02;7.816e-02;-4.660e-01;9.353e-01;5.000e-02;-3.117e-02;4.870e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.605e+01;4.605e+01
20.026007;5.000e-02;-5.249e-02;7.630e-03;-8.205e-01;1.526e-01;5.229e-02;7.816e-02;-4.640e-01;9.439e-01;5.000e-02;-3.149e-02;4.578e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.611e+01;4.611e+01
20.027031;5.000e-02;-5.319e-02;6.952e-03;-8.215e-01;1.390e-01;5.208e-02;7.811e-02;-4.613e-01;9.550e-01;5.000e-02;-3.191e-02;4.171e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.620e+01;4.620e+01
20.028055;5.000e-02;-5.385e-02;6.242e-03;-8.225e-01;1.248e-01;5.187e-02;7.803e-02;-4.587e-01;9.655e-01;5.000e-02;-3.231e-02;3.745e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.628e+01;4.628e+01
20.029077;5.000e-02;-5.448e-02;5.507e-03;-8.233e-01;1.101e-01;5.165e-02;7.792e-02;-4.559e-01;9.754e-01;5.000e-02;-3.269e-02;3.304e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.636e+01;4.636e+01
20.030101;5.000e-02;-5.508e-02;4.743e-03;-8.241e-01;9.487e-02;5.142e-02;7.777e-02;-4.532e-01;9.849e-01;5.000e-02;-3.305e-02;2.846e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.643e+01;4.643e+01
20.031125;5.000e-02;-5.565e-02;3.958e-03;-8.247e-01;7.917e-02;5.119e-02;7.759e-02;-4.504e-01;9.939e-01;5.000e-02;-3.339e-02;2.375e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.650e+01;4.650e+01
20.032149;5.000e-02;-5.619e-02;3.152e-03;-8.253e-01;6.303e-02;5.095e-02;7.738e-02;-4.476e-01;1.003e+00;5.000e-02;-3.371e-02;1.891e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.657e+01;4.657e+01
20.033429;5.000e-02;-5.681e-02;2.120e-03;-8.258e-01;4.240e-02;5.064e-02;7.708e-02;-4.441e-01;1.013e+00;5.000e-02;-3.408e-02;1.272e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.665e+01;4.665e+01
20.034197;5.000e-02;-5.716e-02;1.488e-03;-8.260e-01;2.977e-02;5.045e-02;7.688e-02;-4.419e-01;1.018e+00;5.000e-02;-3.429e-02;8.929e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.670e+01;4.670e+01
20.035221;5.000e-02;-5.759e-02;6.348e-04;-8.263e-01;1.270e-02;5.019e-02;7.660e-02;-4.390e-01;1.026e+00;5.000e-02;-3.456e-02;3.810e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.676e+01;4.676e+01
20.036245;5.000e-02;-5.800e-02;-2.303e-04;-8.264e-01;-4.601e-03;4.993e-02;7.629e-02;-4.361e-01;1.033e+00;5.000e-02;-3.480e-02;-1.380e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.682e+01;4.682e+01
20.037013;5.000e-02;-5.828e-02;-8.870e-04;-8.264e-01;-1.773e-02;4.973e-02;7.605e-02;-4.339e-01;1.038e+00;5.000e-02;-3.497e-02;-5.320e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.686e+01;4.686e+01
20.038073;5.000e-02;-5.864e-02;-1.802e-03;-8.263e-01;-3.603e-02;4.946e-02;7.569e-02;-4.308e-01;1.044e+00;5.000e-02;-3.519e-02;-1.081e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.691e+01;4.691e+01
20.039109;5.000e-02;-5.896e-02;-2.705e-03;-8.260e-01;-5.410e-02;4.919e-02;7.532e-02;-4.277e-01;1.050e+00;5.000e-02;-3.538e-02;-1.623e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.696e+01;4.696e+01
20.040146;5.000e-02;-5.926e-02;-3.613e-03;-8.257e-01;-7.227e-02;4.892e-02;7.493e-02;-4.246e-01;1.056e+00;5.000e-02;-3.555e-02;-2.168e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.701e+01;4.701e+01
20.041266;5.000e-02;-5.954e-02;-4.603e-03;-8.252e-01;-9.207e-02;4.862e-02;7.449e-02;-4.212e-01;1.062e+00;5.000e-02;-3.572e-02;-2.762e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.706e+01;4.706e+01
20.042013;5.000e-02;-5.970e-02;-5.265e-03;-8.247e-01;-1.053e-01;4.842e-02;7.419e-02;-4.189e-01;1.066e+00;5.000e-02;-3.582e-02;-3.159e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.710e+01;4.710e+01
20.043132;5.000e-02;-5.993e-02;-6.260e-03;-8.239e-01;-1.252e-01;4.812e-02;7.372e-02;-4.154e-01;1.071e+00;5.000e-02;-3.596e-02;-3.756e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.714e+01;4.714e+01
20.044252;5.000e-02;-6.012e-02;-7.260e-03;-8.230e-01;-1.452e-01;4.782e-02;7.324e-02;-4.118e-01;1.076e+00;5.000e-02;-3.607e-02;-4.356e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.718e+01;4.718e+01
20.045372;5.000e-02;-6.028e-02;-8.260e-03;-8.219e-01;-1.652e-01;4.752e-02;7.273e-02;-4.082e-01;1.081e+00;5.000e-02;-3.617e-02;-4.956e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.723e+01;4.723e+01
20.046118;5.000e-02;-6.037e-02;-8.928e-03;-8.211e-01;-1.786e-01;4.732e-02;7.239e-02;-4.058e-01;1.084e+00;5.000e-02;-3.622e-02;-5.357e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
20.047238;5.000e-02;-6.048e-02;-9.930e-03;-8.197e-01;-1.986e-01;4.702e-02;7.186e-02;-4.021e-01;1.089e+00;5.000e-02;-3.629e-02;-5.958e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.729e+01;4.729e+01
20.048358;5.000e-02;-6.056e-02;-1.093e-02;-8.182e-01;-2.186e-01;4.672e-02;7.132e-02;-3.984e-01;1.093e+00;5.000e-02;-3.634e-02;-6.559e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.732e+01;4.732e+01
20.049104;5.000e-02;-6.060e-02;-1.160e-02;-8.171e-01;-2.320e-01;4.652e-02;7.096e-02;-3.958e-01;1.096e+00;5.000e-02;-3.636e-02;-6.959e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.735e+01;4.735e+01
20.050224;5.000e-02;-6.063e-02;-1.260e-02;-8.153e-01;-2.520e-01;4.622e-02;7.040e-02;-3.920e-01;1.099e+00;5.000e-02;-3.638e-02;-7.559e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.738e+01;4.738e+01
20.051717;5.000e-02;-6.063e-02;-1.393e-02;-8.126e-01;-2.785e-01;4.582e-02;6.963e-02;-3.868e-01;1.104e+00;5.000e-02;-3.638e-02;-8.356e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.742e+01;4.742e+01
20.052090;5.000e-02;-6.062e-02;-1.426e-02;-8.119e-01;-2.852e-01;4.572e-02;6.944e-02;-3.854e-01;1.105e+00;5.000e-02;-3.637e-02;-8.555e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.743e+01;4.743e+01
20.053956;5.000e-02;-6.054e-02;-1.591e-02;-8.080e-01;-3.182e-01;4.523e-02;6.845e-02;-3.787e-01;1.111e+00;5.000e-02;-3.633e-02;-9.546e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
20.055076;5.000e-02;-6.046e-02;-1.690e-02;-8.055e-01;-3.379e-01;4.493e-02;6.784e-02;-3.746e-01;1.114e+00;5.000e-02;-3.628e-02;-1.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
20.056569;5.000e-02;-6.031e-02;-1.821e-02;-8.018e-01;-3.641e-01;4.454e-02;6.702e-02;-3.690e-01;1.118e+00;5.000e-02;-3.619e-02;-1.092e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.752e+01;4.752e+01
20.057241;5.000e-02;-6.023e-02;-1.879e-02;-8.001e-01;-3.759e-01;4.436e-02;6.664e-02;-3.665e-01;1.120e+00;5.000e-02;-3.614e-02;-1.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
20.058585;5.000e-02;-6.005e-02;-1.996e-02;-7.964e-01;-3.993e-01;4.401e-02;6.588e-02;-3.613e-01;1.123e+00;5.000e-02;-3.603e-02;-1.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.755e+01;4.755e+01
20.059257;5.000e-02;-5.994e-02;-2.055e-02;-7.945e-01;-4.109e-01;4.384e-02;6.550e-02;-3.586e-01;1.125e+00;5.000e-02;-3.596e-02;-1.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.756e+01;4.756e+01
20.060600;5.000e-02;-5.971e-02;-2.171e-02;-7.905e-01;-4.341e-01;4.349e-02;6.472e-02;-3.533e-01;1.128e+00;5.000e-02;-3.582e-02;-1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.758e+01;4.758e+01
20.061272;5.000e-02;-5.958e-02;-2.228e-02;-7.884e-01;-4.457e-01;4.331e-02;6.433e-02;-3.506e-01;1.129e+00;5.000e-02;-3.574e-02;-1.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.759e+01;4.759e+01
20.062616;5.000e-02;-5.929e-02;-2.344e-02;-7.840e-01;-4.687e-01;4.297e-02;6.354e-02;-3.451e-01;1.132e+00;5.000e-02;-3.558e-02;-1.406e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.760e+01;4.760e+01
20.063288;5.000e-02;-5.914e-02;-2.401e-02;-7.817e-01;-4.802e-01;4.280e-02;6.314e-02;-3.423e-01;1.134e+00;5.000e-02;-3.548e-02;-1.440e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.761e+01;4.761e+01
20.064631;5.000e-02;-5.881e-02;-2.515e-02;-7.770e-01;-5.030e-01;4.245e-02;6.233e-02;-3.367e-01;1.136e+00;5.000e-02;-3.528e-02;-1.509e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.762e+01;4.762e+01
20.065303;5.000e-02;-5.863e-02;-2.572e-02;-7.746e-01;-5.144e-01;4.229e-02;6.192e-02;-3.338e-01;1.138e+00;5.000e-02;-3.518e-02;-1.543e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.762e+01;4.762e+01
20.066647;5.000e-02;-5.826e-02;-2.685e-02;-7.695e-01;-5.370e-01;4.195e-02;6.110e-02;-3.281e-01;1.141e+00;5.000e-02;-3.495e-02;-1.611e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.763e+01;4.763e+01
20.067319;5.000e-02;-5.806e-02;-2.741e-02;-7.668e-01;-5.483e-01;4.178e-02;6.068e-02;-3.251e-01;1.142e+00;5.000e-02;-3.483e-02;-1.645e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.763e+01;4.763e+01
20.068662;5.000e-02;-5.764e-02;-2.854e-02;-7.614e-01;-5.707e-01;4.144e-02;5.984e-02;-3.192e-01;1.145e+00;5.000e-02;-3.458e-02;-1.712e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.763e+01;4.763e+01
20.069059;5.000e-02;-5.751e-02;-2.887e-02;-7.598e-01;-5.773e-01;4.134e-02;5.959e-02;-3.174e-01;1.146e+00;5.000e-02;-3.450e-02;-1.732e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.763e+01;4.763e+01
20.070467;5.000e-02;-5.702e-02;-3.003e-02;-7.538e-01;-6.007e-01;4.099e-02;5.870e-02;-3.111e-01;1.149e+00;5.000e-02;-3.421e-02;-1.802e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.763e+01;4.763e+01
20.071491;5.000e-02;-5.665e-02;-3.088e-02;-7.492e-01;-6.176e-01;4.074e-02;5.805e-02;-3.064e-01;1.151e+00;5.000e-02;-3.399e-02;-1.853e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.763e+01;4.763e+01
20.072003;5.000e-02;-5.646e-02;-3.130e-02;-7.470e-01;-6.260e-01;4.061e-02;5.772e-02;-3.040e-01;1.152e+00;5.000e-02;-3.387e-02;-1.878e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.763e+01;4.763e+01
20.073027;5.000e-02;-5.606e-02;-3.214e-02;-7.423e-01;-6.429e-01;4.036e-02;5.705e-02;-2.992e-01;1.154e+00;5.000e-02;-3.363e-02;-1.929e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.763e+01;4.763e+01
20.074051;5.000e-02;-5.564e-02;-3.298e-02;-7.374e-01;-6.596e-01;4.011e-02;5.639e-02;-2.944e-01;1.156e+00;5.000e-02;-3.338e-02;-1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.762e+01;4.762e+01
20.075075;5.000e-02;-5.521e-02;-3.382e-02;-7.325e-01;-6.763e-01;3.986e-02;5.571e-02;-2.895e-01;1.159e+00;5.000e-02;-3.313e-02;-2.029e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.761e+01;4.761e+01
20.076099;5.000e-02;-5.476e-02;-3.465e-02;-7.274e-01;-6.930e-01;3.961e-02;5.503e-02;-2.846e-01;1.161e+00;5.000e-02;-3.285e-02;-2.079e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.760e+01;4.760e+01
20.077123;5.000e-02;-5.428e-02;-3.548e-02;-7.223e-01;-7.096e-01;3.936e-02;5.435e-02;-2.796e-01;1.163e+00;5.000e-02;-3.257e-02;-2.129e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.759e+01;4.759e+01
20.078147;5.000e-02;-5.379e-02;-3.631e-02;-7.170e-01;-7.261e-01;3.911e-02;5.366e-02;-2.746e-01;1.166e+00;5.000e-02;-3.228e-02;-2.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.758e+01;4.758e+01
20.079171;5.000e-02;-5.328e-02;-3.713e-02;-7.116e-01;-7.426e-01;3.886e-02;5.296e-02;-2.695e-01;1.169e+00;5.000e-02;-3.197e-02;-2.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.757e+01;4.757e+01
20.080195;5.000e-02;-5.276e-02;-3.796e-02;-7.061e-01;-7.591e-01;3.861e-02;5.226e-02;-2.644e-01;1.171e+00;5.000e-02;-3.165e-02;-2.277e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.755e+01;4.755e+01
20.081219;5.000e-02;-5.221e-02;-3.878e-02;-7.005e-01;-7.755e-01;3.837e-02;5.155e-02;-2.592e-01;1.174e+00;5.000e-02;-3.132e-02;-2.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.753e+01;4.753e+01
20.082243;5.000e-02;-5.164e-02;-3.960e-02;-6.949e-01;-7.919e-01;3.812e-02;5.084e-02;-2.540e-01;1.177e+00;5.000e-02;-3.098e-02;-2.376e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.751e+01;4.751e+01
20.083267;5.000e-02;-5.105e-02;-4.041e-02;-6.891e-01;-8.082e-01;3.788e-02;5.012e-02;-2.488e-01;1.180e+00;5.000e-02;-3.063e-02;-2.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.749e+01;4.749e+01
20.084291;5.000e-02;-5.044e-02;-4.123e-02;-6.832e-01;-8.246e-01;3.763e-02;4.939e-02;-2.435e-01;1.183e+00;5.000e-02;-3.026e-02;-2.474e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.747e+01;4.747e+01
20.085315;5.000e-02;-4.981e-02;-4.204e-02;-6.773e-01;-8.408e-01;3.739e-02;4.866e-02;-2.382e-01;1.186e+00;5.000e-02;-2.988e-02;-2.523e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.744e+01;4.744e+01
20.086339;5.000e-02;-4.915e-02;-4.285e-02;-6.712e-01;-8.571e-01;3.714e-02;4.793e-02;-2.328e-01;1.190e+00;5.000e-02;-2.949e-02;-2.571e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.741e+01;4.741e+01
20.087363;5.000e-02;-4.847e-02;-4.366e-02;-6.651e-01;-8.733e-01;3.690e-02;4.719e-02;-2.275e-01;1.194e+00;5.000e-02;-2.908e-02;-2.620e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.738e+01;4.738e+01
20.088387;5.000e-02;-4.777e-02;-4.447e-02;-6.590e-01;-8.894e-01;3.666e-02;4.644e-02;-2.221e-01;1.197e+00;5.000e-02;-2.866e-02;-2.668e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.735e+01;4.735e+01
20.089411;5.000e-02;-4.704e-02;-4.528e-02;-6.527e-01;-9.056e-01;3.642e-02;4.569e-02;-2.167e-01;1.201e+00;5.000e-02;-2.822e-02;-2.717e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.731e+01;4.731e+01
20.090947;5.000e-02;-4.589e-02;-4.648e-02;-6.433e-01;-9.297e-01;3.605e-02;4.455e-02;-2.086e-01;1.208e+00;5.000e-02;-2.754e-02;-2.789e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.725e+01;4.725e+01
20.091971;5.000e-02;-4.510e-02;-4.729e-02;-6.369e-01;-9.458e-01;3.581e-02;4.379e-02;-2.031e-01;1.212e+00;5.000e-02;-2.706e-02;-2.837e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.721e+01;4.721e+01
20.092483;5.000e-02;-4.469e-02;-4.769e-02;-6.337e-01;-9.538e-01;3.569e-02;4.341e-02;-2.004e-01;1.215e+00;5.000e-02;-2.681e-02;-2.861e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.719e+01;4.719e+01
20.093507;5.000e-02;-4.385e-02;-4.849e-02;-6.273e-01;-9.698e-01;3.545e-02;4.264e-02;-1.950e-01;1.220e+00;5.000e-02;-2.631e-02;-2.909e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.714e+01;4.714e+01
20.094019;5.000e-02;-4.341e-02;-4.889e-02;-6.240e-01;-9.778e-01;3.533e-02;4.226e-02;-1.923e-01;1.222e+00;5.000e-02;-2.605e-02;-2.933e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.712e+01;4.712e+01
20.095043;5.000e-02;-4.253e-02;-4.968e-02;-6.175e-01;-9.937e-01;3.510e-02;4.149e-02;-1.868e-01;1.227e+00;5.000e-02;-2.551e-02;-2.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.707e+01;4.707e+01
20.096067;5.000e-02;-4.160e-02;-5.048e-02;-6.110e-01;-1.010e+00;3.486e-02;4.071e-02;-1.814e-01;1.233e+00;5.000e-02;-2.496e-02;-3.029e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.701e+01;4.701e+01
20.097091;5.000e-02;-4.065e-02;-5.127e-02;-6.044e-01;-1.025e+00;3.462e-02;3.994e-02;-1.760e-01;1.238e+00;5.000e-02;-2.439e-02;-3.076e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.695e+01;4.695e+01
20.098115;5.000e-02;-3.965e-02;-5.206e-02;-5.979e-01;-1.041e+00;3.438e-02;3.917e-02;-1.706e-01;1.244e+00;5.000e-02;-2.379e-02;-3.123e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.689e+01;4.689e+01
20.099139;5.000e-02;-3.862e-02;-5.284e-02;-5.913e-01;-1.057e+00;3.415e-02;3.840e-02;-1.653e-01;1.250e+00;5.000e-02;-2.317e-02;-3.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.682e+01;4.682e+01
20.100163;5.000e-02;-3.754e-02;-5.362e-02;-5.847e-01;-1.072e+00;3.391e-02;3.764e-02;-1.600e-01;1.256e+00;5.000e-02;-2.253e-02;-3.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.675e+01;4.675e+01
20.101155;5.000e-02;-3.646e-02;-5.437e-02;-5.784e-01;-1.087e+00;3.369e-02;3.691e-02;-1.549e-01;1.262e+00;5.000e-02;-2.188e-02;-3.262e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.667e+01;4.667e+01
20.102179;5.000e-02;-3.530e-02;-5.514e-02;-5.718e-01;-1.103e+00;3.346e-02;3.617e-02;-1.497e-01;1.268e+00;5.000e-02;-2.118e-02;-3.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.659e+01;4.659e+01
20.103459;5.000e-02;-3.378e-02;-5.609e-02;-5.636e-01;-1.122e+00;3.318e-02;3.526e-02;-1.433e-01;1.275e+00;5.000e-02;-2.027e-02;-3.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.648e+01;4.648e+01
20.104483;5.000e-02;-3.251e-02;-5.683e-02;-5.571e-01;-1.137e+00;3.295e-02;3.456e-02;-1.382e-01;1.281e+00;5.000e-02;-1.951e-02;-3.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.639e+01;4.639e+01
20.105507;5.000e-02;-3.119e-02;-5.757e-02;-5.507e-01;-1.151e+00;3.273e-02;3.388e-02;-1.332e-01;1.286e+00;5.000e-02;-1.871e-02;-3.454e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.629e+01;4.629e+01
20.106019;5.000e-02;-3.051e-02;-5.794e-02;-5.474e-01;-1.159e+00;3.262e-02;3.355e-02;-1.307e-01;1.288e+00;5.000e-02;-1.830e-02;-3.476e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.623e+01;4.623e+01
20.107043;5.000e-02;-2.909e-02;-5.866e-02;-5.410e-01;-1.173e+00;3.240e-02;3.292e-02;-1.258e-01;1.292e+00;5.000e-02;-1.746e-02;-3.519e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.612e+01;4.612e+01
20.108067;5.000e-02;-2.762e-02;-5.937e-02;-5.347e-01;-1.187e+00;3.219e-02;3.234e-02;-1.210e-01;1.295e+00;5.000e-02;-1.657e-02;-3.562e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.600e+01;4.600e+01
20.109151;5.000e-02;-2.599e-02;-6.009e-02;-5.280e-01;-1.202e+00;3.197e-02;3.178e-02;-1.161e-01;1.296e+00;5.000e-02;-1.559e-02;-3.605e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.587e+01;4.587e+01
20.110175;5.000e-02;-2.438e-02;-6.076e-02;-5.219e-01;-1.215e+00;3.177e-02;3.131e-02;-1.115e-01;1.295e+00;5.000e-02;-1.463e-02;-3.645e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.573e+01;4.573e+01
20.111199;5.000e-02;-2.270e-02;-6.140e-02;-5.157e-01;-1.228e+00;3.158e-02;3.091e-02;-1.071e-01;1.292e+00;5.000e-02;-1.362e-02;-3.684e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.559e+01;4.559e+01
20.112223;5.000e-02;-2.093e-02;-6.201e-02;-5.097e-01;-1.240e+00;3.140e-02;3.060e-02;-1.028e-01;1.286e+00;5.000e-02;-1.256e-02;-3.721e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.543e+01;4.543e+01
20.113247;5.000e-02;-1.909e-02;-6.259e-02;-5.038e-01;-1.252e+00;3.122e-02;3.040e-02;-9.862e-02;1.276e+00;5.000e-02;-1.145e-02;-3.756e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.527e+01;4.527e+01
20.114271;5.000e-02;-1.716e-02;-6.314e-02;-4.980e-01;-1.263e+00;3.106e-02;3.030e-02;-9.459e-02;1.263e+00;5.000e-02;-1.029e-02;-3.788e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.509e+01;4.509e+01
20.115295;5.000e-02;-1.513e-02;-6.364e-02;-4.923e-01;-1.273e+00;3.091e-02;3.034e-02;-9.071e-02;1.246e+00;5.000e-02;-9.079e-03;-3.818e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.490e+01;4.490e+01
20.116319;5.000e-02;-1.301e-02;-6.409e-02;-4.867e-01;-1.282e+00;3.077e-02;3.052e-02;-8.700e-02;1.225e+00;5.000e-02;-7.808e-03;-3.846e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.469e+01;4.469e+01
20.117343;5.000e-02;-1.079e-02;-6.449e-02;-4.813e-01;-1.290e+00;3.065e-02;3.086e-02;-8.347e-02;1.199e+00;5.000e-02;-6.475e-03;-3.869e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.447e+01;4.447e+01
20.118367;5.000e-02;-8.462e-03;-6.481e-02;-4.760e-01;-1.296e+00;3.056e-02;3.137e-02;-8.011e-02;1.170e+00;5.000e-02;-5.077e-03;-3.889e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
20.119391;5.000e-02;-6.022e-03;-6.506e-02;-4.709e-01;-1.301e+00;3.048e-02;3.207e-02;-7.693e-02;1.137e+00;5.000e-02;-3.613e-03;-3.904e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.398e+01;4.398e+01
20.120415;5.000e-02;-3.463e-03;-6.523e-02;-4.659e-01;-1.304e+00;3.043e-02;3.297e-02;-7.396e-02;1.102e+00;5.000e-02;-2.078e-03;-3.914e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.371e+01;4.371e+01
20.121439;5.000e-02;-7.833e-04;-6.529e-02;-4.612e-01;-1.306e+00;3.041e-02;3.408e-02;-7.118e-02;1.064e+00;5.000e-02;-4.700e-04;-3.917e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.342e+01;4.342e+01
20.122463;5.000e-02;2.023e-03;-6.523e-02;-4.566e-01;-1.305e+00;3.043e-02;3.541e-02;-6.862e-02;1.027e+00;5.000e-02;1.214e-03;-3.914e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.311e+01;4.311e+01
20.123487;5.000e-02;4.960e-03;-6.504e-02;-4.522e-01;-1.301e+00;3.049e-02;3.696e-02;-6.627e-02;9.892e-01;5.000e-02;2.976e-03;-3.902e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.278e+01;4.278e+01
20.124511;5.000e-02;8.028e-03;-6.470e-02;-4.480e-01;-1.294e+00;3.059e-02;3.873e-02;-6.414e-02;9.532e-01;5.000e-02;4.817e-03;-3.882e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.242e+01;4.242e+01
20.125023;5.000e-02;9.612e-03;-6.446e-02;-4.459e-01;-1.289e+00;3.066e-02;3.970e-02;-6.314e-02;9.360e-01;5.000e-02;5.767e-03;-3.868e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.223e+01;4.223e+01
20.126047;5.000e-02;1.288e-02;-6.385e-02;-4.421e-01;-1.277e+00;3.084e-02;4.182e-02;-6.135e-02;9.035e-01;5.000e-02;7.728e-03;-3.831e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.183e+01;4.183e+01
20.127071;5.000e-02;1.628e-02;-6.303e-02;-4.384e-01;-1.261e+00;3.109e-02;4.417e-02;-5.980e-02;8.745e-01;5.000e-02;9.768e-03;-3.782e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.140e+01;4.140e+01
20.128095;5.000e-02;1.980e-02;-6.196e-02;-4.350e-01;-1.239e+00;3.141e-02;4.675e-02;-5.849e-02;8.493e-01;5.000e-02;1.188e-02;-3.718e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.095e+01;4.095e+01
20.129119;5.000e-02;2.345e-02;-6.062e-02;-4.318e-01;-1.212e+00;3.181e-02;4.956e-02;-5.742e-02;8.283e-01;5.000e-02;1.407e-02;-3.637e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.046e+01;4.046e+01
20.130143;5.000e-02;2.720e-02;-5.898e-02;-4.289e-01;-1.180e+00;3.231e-02;5.260e-02;-5.660e-02;8.119e-01;5.000e-02;1.632e-02;-3.539e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.994e+01;3.994e+01
20.131167;5.000e-02;3.103e-02;-5.700e-02;-4.262e-01;-1.140e+00;3.290e-02;5.587e-02;-5.602e-02;8.002e-01;5.000e-02;1.861e-02;-3.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.939e+01;3.939e+01
20.132191;5.000e-02;3.492e-02;-5.463e-02;-4.238e-01;-1.093e+00;3.361e-02;5.936e-02;-5.569e-02;7.932e-01;5.000e-02;2.095e-02;-3.278e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.880e+01;3.880e+01
20.132703;5.000e-02;3.687e-02;-5.329e-02;-4.227e-01;-1.066e+00;3.401e-02;6.118e-02;-5.562e-02;7.915e-01;5.000e-02;2.212e-02;-3.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.850e+01;3.850e+01
20.133215;5.000e-02;3.883e-02;-5.184e-02;-4.217e-01;-1.037e+00;3.445e-02;6.306e-02;-5.561e-02;7.910e-01;5.000e-02;2.330e-02;-3.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.818e+01;3.818e+01
20.133727;5.000e-02;4.078e-02;-5.028e-02;-4.207e-01;-1.006e+00;3.492e-02;6.498e-02;-5.566e-02;7.917e-01;5.000e-02;2.447e-02;-3.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.787e+01;3.787e+01
20.134239;5.000e-02;4.272e-02;-4.860e-02;-4.198e-01;-9.720e-01;3.542e-02;6.696e-02;-5.578e-02;7.935e-01;5.000e-02;2.563e-02;-2.916e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.754e+01;3.754e+01
20.134751;5.000e-02;4.464e-02;-4.679e-02;-4.190e-01;-9.359e-01;3.596e-02;6.898e-02;-5.595e-02;7.965e-01;5.000e-02;2.679e-02;-2.808e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.720e+01;3.720e+01
20.135263;5.000e-02;4.654e-02;-4.486e-02;-4.182e-01;-8.972e-01;3.654e-02;7.105e-02;-5.620e-02;8.006e-01;5.000e-02;2.792e-02;-2.692e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.686e+01;3.686e+01
20.135775;5.000e-02;4.840e-02;-4.279e-02;-4.176e-01;-8.559e-01;3.716e-02;7.316e-02;-5.649e-02;8.058e-01;5.000e-02;2.904e-02;-2.568e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.652e+01;3.652e+01
20.136287;5.000e-02;5.022e-02;-4.059e-02;-4.169e-01;-8.119e-01;3.782e-02;7.531e-02;-5.686e-02;8.121e-01;5.000e-02;3.013e-02;-2.436e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.617e+01;3.617e+01
20.136799;5.000e-02;5.198e-02;-3.826e-02;-4.164e-01;-7.651e-01;3.852e-02;7.750e-02;-5.728e-02;8.194e-01;5.000e-02;3.119e-02;-2.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.581e+01;3.581e+01
20.137311;5.000e-02;5.367e-02;-3.578e-02;-4.159e-01;-7.155e-01;3.927e-02;7.971e-02;-5.778e-02;8.277e-01;5.000e-02;3.220e-02;-2.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.545e+01;3.545e+01
20.137969;5.000e-02;5.573e-02;-3.239e-02;-4.154e-01;-6.477e-01;4.029e-02;8.261e-02;-5.847e-02;8.398e-01;5.000e-02;3.344e-02;-1.943e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.499e+01;3.499e+01
20.138001;5.000e-02;5.583e-02;-3.221e-02;-4.154e-01;-6.443e-01;4.034e-02;8.275e-02;-5.850e-02;8.405e-01;5.000e-02;3.350e-02;-1.933e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.497e+01;3.497e+01
20.138481;5.000e-02;5.722e-02;-2.959e-02;-4.151e-01;-5.917e-01;4.112e-02;8.488e-02;-5.912e-02;8.503e-01;5.000e-02;3.433e-02;-1.775e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.463e+01;3.463e+01
20.138993;5.000e-02;5.861e-02;-2.665e-02;-4.148e-01;-5.330e-01;4.201e-02;8.718e-02;-5.978e-02;8.617e-01;5.000e-02;3.517e-02;-1.599e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.427e+01;3.427e+01
20.139505;5.000e-02;5.988e-02;-2.358e-02;-4.147e-01;-4.715e-01;4.293e-02;8.948e-02;-6.056e-02;8.738e-01;5.000e-02;3.593e-02;-1.415e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.391e+01;3.391e+01
20.140017;5.000e-02;6.101e-02;-2.037e-02;-4.146e-01;-4.075e-01;4.389e-02;9.180e-02;-6.133e-02;8.868e-01;5.000e-02;3.660e-02;-1.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.356e+01;3.356e+01
20.140529;5.000e-02;6.199e-02;-1.704e-02;-4.146e-01;-3.409e-01;4.489e-02;9.411e-02;-6.223e-02;9.004e-01;5.000e-02;3.719e-02;-1.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.321e+01;3.321e+01
20.141041;5.000e-02;6.280e-02;-1.360e-02;-4.146e-01;-2.719e-01;4.592e-02;9.641e-02;-6.313e-02;9.147e-01;5.000e-02;3.768e-02;-8.158e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.287e+01;3.287e+01
20.141502;5.000e-02;6.339e-02;-1.040e-02;-4.148e-01;-2.080e-01;4.688e-02;9.847e-02;-6.403e-02;9.280e-01;5.000e-02;3.803e-02;-6.241e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.258e+01;3.258e+01
20.141963;5.000e-02;6.381e-02;-7.127e-03;-4.149e-01;-1.425e-01;4.786e-02;1.005e-01;-6.493e-02;9.418e-01;5.000e-02;3.829e-02;-4.276e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.229e+01;3.229e+01
20.142423;5.000e-02;6.407e-02;-3.782e-03;-4.152e-01;-7.563e-02;4.887e-02;1.025e-01;-6.593e-02;9.559e-01;5.000e-02;3.844e-02;-2.269e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.201e+01;3.201e+01
20.142838;5.000e-02;6.416e-02;-7.180e-04;-4.154e-01;-1.437e-02;4.979e-02;1.043e-01;-6.683e-02;9.688e-01;5.000e-02;3.850e-02;-4.309e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.177e+01;3.177e+01
20.143253;5.000e-02;6.410e-02;2.385e-03;-4.157e-01;4.770e-02;5.072e-02;1.061e-01;-6.779e-02;9.820e-01;5.000e-02;3.846e-02;1.431e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.155e+01;3.155e+01
20.143667;5.000e-02;6.390e-02;5.518e-03;-4.160e-01;1.104e-01;5.166e-02;1.078e-01;-6.878e-02;9.953e-01;5.000e-02;3.834e-02;3.311e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.133e+01;3.133e+01
20.144082;5.000e-02;6.353e-02;8.673e-03;-4.164e-01;1.735e-01;5.260e-02;1.095e-01;-6.979e-02;1.009e+00;5.000e-02;3.812e-02;5.204e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.113e+01;3.113e+01
20.144497;5.000e-02;6.300e-02;1.184e-02;-4.169e-01;2.368e-01;5.355e-02;1.112e-01;-7.086e-02;1.022e+00;5.000e-02;3.780e-02;7.103e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.094e+01;3.094e+01
20.144912;5.000e-02;6.232e-02;1.500e-02;-4.173e-01;3.001e-01;5.450e-02;1.128e-01;-7.194e-02;1.036e+00;5.000e-02;3.739e-02;9.002e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.077e+01;3.077e+01
20.145285;5.000e-02;6.155e-02;1.784e-02;-4.178e-01;3.569e-01;5.535e-02;1.142e-01;-7.296e-02;1.048e+00;5.000e-02;3.693e-02;1.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.063e+01;3.063e+01
20.145658;5.000e-02;6.066e-02;2.066e-02;-4.183e-01;4.133e-01;5.620e-02;1.155e-01;-7.400e-02;1.060e+00;5.000e-02;3.639e-02;1.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.051e+01;3.051e+01
20.146031;5.000e-02;5.963e-02;2.346e-02;-4.188e-01;4.692e-01;5.704e-02;1.168e-01;-7.505e-02;1.072e+00;5.000e-02;3.578e-02;1.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.039e+01;3.039e+01
20.146405;5.000e-02;5.847e-02;2.622e-02;-4.194e-01;5.243e-01;5.786e-02;1.181e-01;-7.617e-02;1.084e+00;5.000e-02;3.508e-02;1.573e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.030e+01;3.030e+01
20.146778;5.000e-02;5.717e-02;2.893e-02;-4.200e-01;5.786e-01;5.868e-02;1.193e-01;-7.728e-02;1.096e+00;5.000e-02;3.430e-02;1.736e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.022e+01;3.022e+01
20.147151;5.000e-02;5.575e-02;3.159e-02;-4.206e-01;6.318e-01;5.948e-02;1.205e-01;-7.842e-02;1.107e+00;5.000e-02;3.345e-02;1.895e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.015e+01;3.015e+01
20.147524;5.000e-02;5.420e-02;3.419e-02;-4.213e-01;6.838e-01;6.026e-02;1.216e-01;-7.961e-02;1.119e+00;5.000e-02;3.252e-02;2.051e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.010e+01;3.010e+01
20.147898;5.000e-02;5.252e-02;3.672e-02;-4.220e-01;7.344e-01;6.102e-02;1.226e-01;-8.079e-02;1.130e+00;5.000e-02;3.151e-02;2.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.007e+01;3.007e+01
20.148271;5.000e-02;5.073e-02;3.917e-02;-4.228e-01;7.834e-01;6.175e-02;1.236e-01;-8.202e-02;1.141e+00;5.000e-02;3.044e-02;2.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.005e+01;3.005e+01
20.148644;5.000e-02;4.883e-02;4.154e-02;-4.235e-01;8.307e-01;6.246e-02;1.245e-01;-8.327e-02;1.151e+00;5.000e-02;2.930e-02;2.492e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.005e+01;3.005e+01
20.149017;5.000e-02;4.681e-02;4.381e-02;-4.243e-01;8.762e-01;6.314e-02;1.254e-01;-8.452e-02;1.162e+00;5.000e-02;2.809e-02;2.629e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.007e+01;3.007e+01
20.149391;5.000e-02;4.470e-02;4.598e-02;-4.252e-01;9.197e-01;6.380e-02;1.261e-01;-8.584e-02;1.172e+00;5.000e-02;2.682e-02;2.759e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.010e+01;3.010e+01
20.149764;5.000e-02;4.249e-02;4.805e-02;-4.260e-01;9.610e-01;6.442e-02;1.269e-01;-8.715e-02;1.181e+00;5.000e-02;2.549e-02;2.883e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.015e+01;3.015e+01
20.150000;5.000e-02;4.105e-02;4.931e-02;-4.266e-01;9.861e-01;6.479e-02;1.273e-01;-8.799e-02;1.187e+00;5.000e-02;2.463e-02;2.958e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.019e+01;3.019e+01
20.150004;5.000e-02;4.102e-02;4.933e-02;-4.266e-01;9.865e-01;6.480e-02;1.273e-01;-8.800e-02;1.187e+00;5.000e-02;2.461e-02;2.960e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.019e+01;3.019e+01
20.150764;5.031e-02;3.638e-02;5.337e-02;-4.285e-01;1.061e+00;6.632e-02;1.288e-01;-9.080e-02;1.205e+00;5.031e-02;2.183e-02;3.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.032e+01;3.032e+01
20.151020;5.041e-02;3.473e-02;5.463e-02;-4.291e-01;1.084e+00;6.680e-02;1.292e-01;-9.174e-02;1.211e+00;5.041e-02;2.084e-02;3.278e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.037e+01;3.037e+01
20.151532;5.061e-02;3.133e-02;5.698e-02;-4.305e-01;1.126e+00;6.771e-02;1.300e-01;-9.371e-02;1.222e+00;5.061e-02;1.880e-02;3.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.051e+01;3.051e+01
20.152044;5.082e-02;2.780e-02;5.912e-02;-4.319e-01;1.163e+00;6.855e-02;1.306e-01;-9.568e-02;1.232e+00;5.082e-02;1.668e-02;3.547e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.067e+01;3.067e+01
20.153068;5.123e-02;2.043e-02;6.268e-02;-4.349e-01;1.224e+00;7.003e-02;1.316e-01;-9.977e-02;1.250e+00;5.123e-02;1.226e-02;3.761e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.107e+01;3.107e+01
20.154092;5.164e-02;1.281e-02;6.529e-02;-4.380e-01;1.264e+00;7.122e-02;1.321e-01;-1.040e-01;1.266e+00;5.164e-02;7.686e-03;3.918e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.155e+01;3.155e+01
20.155116;5.205e-02;5.092e-03;6.696e-02;-4.413e-01;1.287e+00;7.214e-02;1.321e-01;-1.084e-01;1.278e+00;5.205e-02;3.055e-03;4.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.211e+01;3.211e+01
20.156140;5.246e-02;-2.575e-03;6.773e-02;-4.448e-01;1.291e+00;7.278e-02;1.318e-01;-1.129e-01;1.287e+00;5.246e-02;-1.545e-03;4.064e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.272e+01;3.272e+01
20.157164;5.287e-02;-1.007e-02;6.766e-02;-4.483e-01;1.280e+00;7.316e-02;1.310e-01;-1.175e-01;1.294e+00;5.287e-02;-6.039e-03;4.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.337e+01;3.337e+01
20.158188;5.328e-02;-1.727e-02;6.684e-02;-4.520e-01;1.255e+00;7.333e-02;1.300e-01;-1.222e-01;1.298e+00;5.328e-02;-1.036e-02;4.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.404e+01;3.404e+01
20.159212;5.368e-02;-2.412e-02;6.535e-02;-4.559e-01;1.217e+00;7.329e-02;1.287e-01;-1.270e-01;1.300e+00;5.368e-02;-1.447e-02;3.921e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.473e+01;3.473e+01
20.159724;5.389e-02;-2.739e-02;6.439e-02;-4.578e-01;1.195e+00;7.321e-02;1.279e-01;-1.294e-01;1.300e+00;5.389e-02;-1.643e-02;3.863e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.507e+01;3.507e+01
20.160236;5.409e-02;-3.055e-02;6.330e-02;-4.597e-01;1.170e+00;7.308e-02;1.271e-01;-1.318e-01;1.299e+00;5.409e-02;-1.833e-02;3.798e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.541e+01;3.541e+01
20.161004;5.440e-02;-3.508e-02;6.144e-02;-4.627e-01;1.129e+00;7.283e-02;1.259e-01;-1.355e-01;1.298e+00;5.440e-02;-2.105e-02;3.686e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.592e+01;3.592e+01
20.161893;5.476e-02;-4.000e-02;5.901e-02;-4.662e-01;1.078e+00;7.246e-02;1.243e-01;-1.399e-01;1.295e+00;5.476e-02;-2.400e-02;3.540e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.650e+01;3.650e+01
20.162661;5.506e-02;-4.397e-02;5.670e-02;-4.692e-01;1.030e+00;7.208e-02;1.228e-01;-1.437e-01;1.292e+00;5.506e-02;-2.638e-02;3.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.698e+01;3.698e+01
20.163122;5.525e-02;-4.622e-02;5.524e-02;-4.711e-01;9.998e-01;7.182e-02;1.219e-01;-1.460e-01;1.289e+00;5.525e-02;-2.773e-02;3.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.727e+01;3.727e+01
20.163582;5.543e-02;-4.838e-02;5.373e-02;-4.729e-01;9.692e-01;7.155e-02;1.210e-01;-1.483e-01;1.287e+00;5.543e-02;-2.903e-02;3.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.755e+01;3.755e+01
20.164504;5.580e-02;-5.243e-02;5.058e-02;-4.766e-01;9.064e-01;7.098e-02;1.191e-01;-1.529e-01;1.281e+00;5.580e-02;-3.146e-02;3.035e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.809e+01;3.809e+01
20.165426;5.617e-02;-5.612e-02;4.730e-02;-4.803e-01;8.421e-01;7.036e-02;1.171e-01;-1.575e-01;1.275e+00;5.617e-02;-3.367e-02;2.838e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.861e+01;3.861e+01
20.165886;5.636e-02;-5.784e-02;4.563e-02;-4.821e-01;8.097e-01;7.004e-02;1.161e-01;-1.598e-01;1.271e+00;5.636e-02;-3.470e-02;2.738e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.886e+01;3.886e+01
20.166347;5.654e-02;-5.947e-02;4.393e-02;-4.840e-01;7.770e-01;6.972e-02;1.151e-01;-1.622e-01;1.267e+00;5.654e-02;-3.568e-02;2.636e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.911e+01;3.911e+01
20.167269;5.691e-02;-6.250e-02;4.050e-02;-4.876e-01;7.117e-01;6.906e-02;1.131e-01;-1.669e-01;1.260e+00;5.691e-02;-3.750e-02;2.430e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.958e+01;3.958e+01
20.168190;5.728e-02;-6.523e-02;3.704e-02;-4.913e-01;6.466e-01;6.839e-02;1.110e-01;-1.715e-01;1.252e+00;5.728e-02;-3.914e-02;2.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.003e+01;4.003e+01
