time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.168651;5.746e-02;-6.649e-02;3.530e-02;-4.931e-01;6.143e-01;6.805e-02;1.100e-01;-1.739e-01;1.247e+00;5.746e-02;-3.989e-02;2.118e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.025e+01;4.025e+01
20.169112;5.765e-02;-6.768e-02;3.356e-02;-4.949e-01;5.822e-01;6.771e-02;1.090e-01;-1.762e-01;1.243e+00;5.765e-02;-4.061e-02;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.046e+01;4.046e+01
20.169573;5.783e-02;-6.880e-02;3.182e-02;-4.967e-01;5.503e-01;6.738e-02;1.080e-01;-1.786e-01;1.239e+00;5.783e-02;-4.128e-02;1.909e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.066e+01;4.066e+01
20.170955;5.838e-02;-7.181e-02;2.665e-02;-5.021e-01;4.564e-01;6.638e-02;1.050e-01;-1.856e-01;1.225e+00;5.838e-02;-4.308e-02;1.599e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.123e+01;4.123e+01
20.171416;5.857e-02;-7.270e-02;2.494e-02;-5.038e-01;4.258e-01;6.605e-02;1.039e-01;-1.879e-01;1.221e+00;5.857e-02;-4.362e-02;1.496e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.142e+01;4.142e+01
20.171877;5.875e-02;-7.353e-02;2.324e-02;-5.056e-01;3.955e-01;6.572e-02;1.029e-01;-1.902e-01;1.216e+00;5.875e-02;-4.412e-02;1.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.159e+01;4.159e+01
20.172338;5.894e-02;-7.431e-02;2.155e-02;-5.073e-01;3.656e-01;6.540e-02;1.019e-01;-1.925e-01;1.212e+00;5.894e-02;-4.459e-02;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.176e+01;4.176e+01
20.173259;5.930e-02;-7.573e-02;1.821e-02;-5.107e-01;3.070e-01;6.477e-02;9.996e-02;-1.971e-01;1.202e+00;5.930e-02;-4.544e-02;1.092e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.209e+01;4.209e+01
20.173720;5.949e-02;-7.637e-02;1.656e-02;-5.124e-01;2.783e-01;6.445e-02;9.898e-02;-1.994e-01;1.197e+00;5.949e-02;-4.582e-02;9.934e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.225e+01;4.225e+01
20.174181;5.967e-02;-7.697e-02;1.492e-02;-5.141e-01;2.501e-01;6.415e-02;9.801e-02;-2.017e-01;1.193e+00;5.967e-02;-4.618e-02;8.953e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.240e+01;4.240e+01
20.174642;5.986e-02;-7.753e-02;1.330e-02;-5.157e-01;2.222e-01;6.385e-02;9.704e-02;-2.040e-01;1.188e+00;5.986e-02;-4.652e-02;7.981e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.254e+01;4.254e+01
20.175102;6.004e-02;-7.805e-02;1.170e-02;-5.174e-01;1.948e-01;6.355e-02;9.608e-02;-2.062e-01;1.183e+00;6.004e-02;-4.683e-02;7.018e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.269e+01;4.269e+01
20.176024;6.041e-02;-7.897e-02;8.537e-03;-5.206e-01;1.413e-01;6.297e-02;9.417e-02;-2.107e-01;1.174e+00;6.041e-02;-4.738e-02;5.122e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.296e+01;4.296e+01
20.176485;6.059e-02;-7.938e-02;6.980e-03;-5.221e-01;1.152e-01;6.269e-02;9.323e-02;-2.130e-01;1.169e+00;6.059e-02;-4.763e-02;4.188e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.309e+01;4.309e+01
20.177406;6.096e-02;-8.009e-02;3.918e-03;-5.252e-01;6.427e-02;6.214e-02;9.136e-02;-2.174e-01;1.159e+00;6.096e-02;-4.806e-02;2.351e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.334e+01;4.334e+01
20.178328;6.133e-02;-8.069e-02;9.216e-04;-5.281e-01;1.503e-02;6.161e-02;8.953e-02;-2.217e-01;1.149e+00;6.133e-02;-4.841e-02;5.528e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.357e+01;4.357e+01
20.179250;6.170e-02;-8.117e-02;-2.005e-03;-5.310e-01;-3.250e-02;6.110e-02;8.772e-02;-2.260e-01;1.140e+00;6.170e-02;-4.870e-02;-1.203e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.379e+01;4.379e+01
20.180171;6.207e-02;-8.155e-02;-4.867e-03;-5.338e-01;-7.841e-02;6.061e-02;8.594e-02;-2.302e-01;1.130e+00;6.207e-02;-4.893e-02;-2.920e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.400e+01;4.400e+01
20.181093;6.244e-02;-8.184e-02;-7.660e-03;-5.365e-01;-1.227e-01;6.014e-02;8.419e-02;-2.344e-01;1.121e+00;6.244e-02;-4.910e-02;-4.596e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.420e+01;4.420e+01
20.181947;6.278e-02;-8.203e-02;-1.019e-02;-5.389e-01;-1.624e-01;5.972e-02;8.259e-02;-2.382e-01;1.112e+00;6.278e-02;-4.922e-02;-6.116e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.437e+01;4.437e+01
20.182967;6.319e-02;-8.217e-02;-1.315e-02;-5.416e-01;-2.080e-01;5.924e-02;8.072e-02;-2.426e-01;1.101e+00;6.319e-02;-4.930e-02;-7.887e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.456e+01;4.456e+01
20.183479;6.339e-02;-8.220e-02;-1.460e-02;-5.429e-01;-2.303e-01;5.901e-02;7.979e-02;-2.448e-01;1.096e+00;6.339e-02;-4.932e-02;-8.758e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.466e+01;4.466e+01
20.184503;6.380e-02;-8.221e-02;-1.745e-02;-5.455e-01;-2.735e-01;5.857e-02;7.795e-02;-2.491e-01;1.085e+00;6.380e-02;-4.932e-02;-1.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.483e+01;4.483e+01
20.185015;6.401e-02;-8.218e-02;-1.884e-02;-5.467e-01;-2.944e-01;5.835e-02;7.704e-02;-2.512e-01;1.080e+00;6.401e-02;-4.931e-02;-1.131e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.491e+01;4.491e+01
20.186039;6.442e-02;-8.207e-02;-2.158e-02;-5.490e-01;-3.351e-01;5.794e-02;7.525e-02;-2.553e-01;1.069e+00;6.442e-02;-4.924e-02;-1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.507e+01;4.507e+01
20.187127;6.485e-02;-8.188e-02;-2.442e-02;-5.513e-01;-3.766e-01;5.752e-02;7.338e-02;-2.595e-01;1.058e+00;6.485e-02;-4.913e-02;-1.465e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.523e+01;4.523e+01
20.188087;6.524e-02;-8.165e-02;-2.686e-02;-5.532e-01;-4.117e-01;5.718e-02;7.176e-02;-2.631e-01;1.048e+00;6.524e-02;-4.899e-02;-1.612e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.537e+01;4.537e+01
20.189111;6.564e-02;-8.135e-02;-2.940e-02;-5.552e-01;-4.479e-01;5.682e-02;7.005e-02;-2.669e-01;1.037e+00;6.564e-02;-4.881e-02;-1.764e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.550e+01;4.550e+01
20.190135;6.605e-02;-8.099e-02;-3.188e-02;-5.569e-01;-4.827e-01;5.649e-02;6.837e-02;-2.705e-01;1.026e+00;6.605e-02;-4.859e-02;-1.913e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.562e+01;4.562e+01
20.191159;6.646e-02;-8.059e-02;-3.430e-02;-5.585e-01;-5.161e-01;5.617e-02;6.671e-02;-2.739e-01;1.015e+00;6.646e-02;-4.835e-02;-2.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.574e+01;4.574e+01
20.192183;6.687e-02;-8.013e-02;-3.667e-02;-5.600e-01;-5.484e-01;5.587e-02;6.508e-02;-2.772e-01;1.005e+00;6.687e-02;-4.808e-02;-2.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.584e+01;4.584e+01
20.193207;6.728e-02;-7.963e-02;-3.898e-02;-5.613e-01;-5.794e-01;5.559e-02;6.346e-02;-2.804e-01;9.937e-01;6.728e-02;-4.778e-02;-2.339e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.595e+01;4.595e+01
20.194231;6.769e-02;-7.910e-02;-4.124e-02;-5.625e-01;-6.093e-01;5.532e-02;6.187e-02;-2.835e-01;9.828e-01;6.769e-02;-4.746e-02;-2.475e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.604e+01;4.604e+01
20.195255;6.810e-02;-7.852e-02;-4.346e-02;-5.636e-01;-6.381e-01;5.507e-02;6.030e-02;-2.863e-01;9.718e-01;6.810e-02;-4.711e-02;-2.607e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.613e+01;4.613e+01
20.196279;6.851e-02;-7.791e-02;-4.562e-02;-5.645e-01;-6.659e-01;5.482e-02;5.874e-02;-2.891e-01;9.608e-01;6.851e-02;-4.674e-02;-2.737e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.621e+01;4.621e+01
20.197279;6.891e-02;-7.727e-02;-4.770e-02;-5.653e-01;-6.922e-01;5.460e-02;5.723e-02;-2.916e-01;9.499e-01;6.891e-02;-4.636e-02;-2.862e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.629e+01;4.629e+01
20.198179;6.927e-02;-7.667e-02;-4.953e-02;-5.659e-01;-7.150e-01;5.441e-02;5.589e-02;-2.938e-01;9.399e-01;6.927e-02;-4.600e-02;-2.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
20.199079;6.963e-02;-7.605e-02;-5.133e-02;-5.664e-01;-7.372e-01;5.423e-02;5.456e-02;-2.958e-01;9.299e-01;6.963e-02;-4.563e-02;-3.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.641e+01;4.641e+01
20.200879;7.035e-02;-7.472e-02;-5.485e-02;-5.671e-01;-7.797e-01;5.390e-02;5.192e-02;-2.995e-01;9.095e-01;7.035e-02;-4.483e-02;-3.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.652e+01;4.652e+01
20.201779;7.071e-02;-7.402e-02;-5.657e-02;-5.674e-01;-8.000e-01;5.374e-02;5.061e-02;-3.011e-01;8.992e-01;7.071e-02;-4.441e-02;-3.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.656e+01;4.656e+01
20.202679;7.107e-02;-7.330e-02;-5.826e-02;-5.675e-01;-8.197e-01;5.359e-02;4.931e-02;-3.026e-01;8.886e-01;7.107e-02;-4.398e-02;-3.496e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.661e+01;4.661e+01
20.203579;7.143e-02;-7.255e-02;-5.993e-02;-5.676e-01;-8.390e-01;5.345e-02;4.802e-02;-3.041e-01;8.779e-01;7.143e-02;-4.353e-02;-3.596e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.665e+01;4.665e+01
20.204479;7.179e-02;-7.178e-02;-6.157e-02;-5.675e-01;-8.576e-01;5.332e-02;4.673e-02;-3.053e-01;8.671e-01;7.179e-02;-4.307e-02;-3.694e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
20.205379;7.215e-02;-7.098e-02;-6.320e-02;-5.674e-01;-8.759e-01;5.319e-02;4.544e-02;-3.065e-01;8.560e-01;7.215e-02;-4.259e-02;-3.792e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.672e+01;4.672e+01
20.206279;7.251e-02;-7.016e-02;-6.480e-02;-5.673e-01;-8.936e-01;5.307e-02;4.415e-02;-3.076e-01;8.447e-01;7.251e-02;-4.210e-02;-3.888e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.675e+01;4.675e+01
20.207179;7.287e-02;-6.932e-02;-6.638e-02;-5.670e-01;-9.109e-01;5.296e-02;4.287e-02;-3.085e-01;8.332e-01;7.287e-02;-4.159e-02;-3.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.677e+01;4.677e+01
20.208079;7.323e-02;-6.844e-02;-6.794e-02;-5.667e-01;-9.278e-01;5.285e-02;4.159e-02;-3.093e-01;8.214e-01;7.323e-02;-4.107e-02;-4.077e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.680e+01;4.680e+01
20.209879;7.395e-02;-6.662e-02;-7.101e-02;-5.660e-01;-9.603e-01;5.265e-02;3.901e-02;-3.106e-01;7.970e-01;7.395e-02;-3.997e-02;-4.261e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.683e+01;4.683e+01
20.210779;7.431e-02;-6.567e-02;-7.253e-02;-5.655e-01;-9.760e-01;5.255e-02;3.772e-02;-3.111e-01;7.843e-01;7.431e-02;-3.940e-02;-4.352e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.684e+01;4.684e+01
20.211679;7.467e-02;-6.469e-02;-7.402e-02;-5.650e-01;-9.913e-01;5.246e-02;3.642e-02;-3.114e-01;7.712e-01;7.467e-02;-3.881e-02;-4.441e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
20.212579;7.503e-02;-6.367e-02;-7.551e-02;-5.644e-01;-1.006e+00;5.238e-02;3.512e-02;-3.117e-01;7.577e-01;7.503e-02;-3.820e-02;-4.530e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
20.213479;7.539e-02;-6.263e-02;-7.697e-02;-5.638e-01;-1.021e+00;5.230e-02;3.381e-02;-3.118e-01;7.437e-01;7.539e-02;-3.758e-02;-4.618e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
20.214379;7.575e-02;-6.155e-02;-7.843e-02;-5.632e-01;-1.035e+00;5.222e-02;3.249e-02;-3.118e-01;7.292e-01;7.575e-02;-3.693e-02;-4.706e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.685e+01;4.685e+01
20.215279;7.611e-02;-6.043e-02;-7.987e-02;-5.626e-01;-1.049e+00;5.215e-02;3.116e-02;-3.118e-01;7.142e-01;7.611e-02;-3.626e-02;-4.792e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.684e+01;4.684e+01
20.216179;7.647e-02;-5.928e-02;-8.131e-02;-5.619e-01;-1.063e+00;5.208e-02;2.981e-02;-3.116e-01;6.984e-01;7.647e-02;-3.557e-02;-4.878e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.682e+01;4.682e+01
20.217079;7.683e-02;-5.809e-02;-8.273e-02;-5.612e-01;-1.077e+00;5.201e-02;2.845e-02;-3.114e-01;6.820e-01;7.683e-02;-3.485e-02;-4.964e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.680e+01;4.680e+01
20.218879;7.755e-02;-5.558e-02;-8.554e-02;-5.598e-01;-1.103e+00;5.189e-02;2.568e-02;-3.106e-01;6.464e-01;7.755e-02;-3.335e-02;-5.132e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.675e+01;4.675e+01
20.219779;7.791e-02;-5.425e-02;-8.693e-02;-5.591e-01;-1.116e+00;5.183e-02;2.426e-02;-3.101e-01;6.270e-01;7.791e-02;-3.255e-02;-5.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.672e+01;4.672e+01
20.220679;7.827e-02;-5.287e-02;-8.831e-02;-5.584e-01;-1.128e+00;5.178e-02;2.282e-02;-3.096e-01;6.061e-01;7.827e-02;-3.172e-02;-5.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.668e+01;4.668e+01
20.221517;7.861e-02;-5.154e-02;-8.959e-02;-5.577e-01;-1.140e+00;5.173e-02;2.146e-02;-3.090e-01;5.852e-01;7.861e-02;-3.092e-02;-5.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.664e+01;4.664e+01
20.221773;7.871e-02;-5.112e-02;-8.998e-02;-5.575e-01;-1.143e+00;5.172e-02;2.104e-02;-3.088e-01;5.785e-01;7.871e-02;-3.067e-02;-5.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.662e+01;4.662e+01
20.223053;7.922e-02;-4.896e-02;-9.191e-02;-5.566e-01;-1.160e+00;5.165e-02;1.889e-02;-3.078e-01;5.421e-01;7.922e-02;-2.938e-02;-5.514e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.654e+01;4.654e+01
20.224053;7.962e-02;-4.718e-02;-9.340e-02;-5.559e-01;-1.173e+00;5.160e-02;1.717e-02;-3.070e-01;5.096e-01;7.962e-02;-2.831e-02;-5.604e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.647e+01;4.647e+01
20.224938;7.998e-02;-4.554e-02;-9.471e-02;-5.553e-01;-1.184e+00;5.156e-02;1.562e-02;-3.062e-01;4.766e-01;7.998e-02;-2.732e-02;-5.683e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.640e+01;4.640e+01
20.225485;8.019e-02;-4.448e-02;-9.552e-02;-5.550e-01;-1.191e+00;5.154e-02;1.463e-02;-3.057e-01;4.538e-01;8.019e-02;-2.669e-02;-5.731e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.635e+01;4.635e+01
20.225993;8.040e-02;-4.347e-02;-9.626e-02;-5.546e-01;-1.197e+00;5.152e-02;1.371e-02;-3.052e-01;4.301e-01;8.040e-02;-2.609e-02;-5.776e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.630e+01;4.630e+01
20.227017;8.081e-02;-4.136e-02;-9.775e-02;-5.541e-01;-1.210e+00;5.148e-02;1.181e-02;-3.042e-01;3.738e-01;8.081e-02;-2.482e-02;-5.865e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.619e+01;4.619e+01
20.227529;8.101e-02;-4.026e-02;-9.849e-02;-5.538e-01;-1.216e+00;5.147e-02;1.083e-02;-3.037e-01;3.397e-01;8.101e-02;-2.416e-02;-5.909e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.613e+01;4.613e+01
20.228041;8.122e-02;-3.913e-02;-9.922e-02;-5.536e-01;-1.222e+00;5.145e-02;9.850e-03;-3.032e-01;2.995e-01;8.122e-02;-2.348e-02;-5.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.607e+01;4.607e+01
20.228553;8.142e-02;-3.797e-02;-9.994e-02;-5.534e-01;-1.227e+00;5.144e-02;8.854e-03;-3.027e-01;2.513e-01;8.142e-02;-2.278e-02;-5.996e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.601e+01;4.601e+01
20.229065;8.163e-02;-3.677e-02;-1.007e-01;-5.531e-01;-1.233e+00;5.143e-02;7.849e-03;-3.022e-01;1.922e-01;8.163e-02;-2.206e-02;-6.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.594e+01;4.594e+01
20.229577;8.183e-02;-3.554e-02;-1.014e-01;-5.530e-01;-1.239e+00;5.142e-02;6.839e-03;-3.018e-01;1.165e-01;8.183e-02;-2.132e-02;-6.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.586e+01;4.586e+01
20.230089;8.204e-02;-3.426e-02;-1.021e-01;-5.528e-01;-1.244e+00;5.141e-02;5.831e-03;-3.013e-01;1.572e-02;8.204e-02;-2.056e-02;-6.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.578e+01;4.578e+01
20.230601;8.224e-02;-3.295e-02;-1.028e-01;-5.527e-01;-1.250e+00;5.141e-02;4.842e-03;-3.008e-01;-1.250e-01;8.224e-02;-1.977e-02;-6.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.570e+01;4.570e+01
20.231113;8.245e-02;-3.160e-02;-1.035e-01;-5.526e-01;-1.255e+00;5.140e-02;3.906e-03;-3.003e-01;-3.307e-01;8.245e-02;-1.896e-02;-6.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.561e+01;4.561e+01
20.231473;8.259e-02;-3.062e-02;-1.039e-01;-5.525e-01;-1.259e+00;5.140e-02;3.317e-03;-3.000e-01;-5.337e-01;8.259e-02;-1.837e-02;-6.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.555e+01;4.555e+01
20.231833;8.273e-02;-2.963e-02;-1.044e-01;-5.525e-01;-1.262e+00;5.141e-02;2.839e-03;-2.997e-01;-7.902e-01;8.273e-02;-1.778e-02;-6.265e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.548e+01;4.548e+01
20.232157;8.286e-02;-2.871e-02;-1.048e-01;-5.524e-01;-1.265e+00;5.141e-02;2.567e-03;-2.995e-01;-1.037e+00;8.286e-02;-1.723e-02;-6.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.542e+01;4.542e+01
20.232439;8.298e-02;-2.789e-02;-1.052e-01;-5.524e-01;-1.268e+00;5.141e-02;2.502e-03;-2.992e-01;-1.210e+00;8.298e-02;-1.673e-02;-6.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.536e+01;4.536e+01
20.232688;8.307e-02;-2.716e-02;-1.055e-01;-5.524e-01;-1.270e+00;5.142e-02;2.596e-03;-2.990e-01;-1.288e+00;8.307e-02;-1.630e-02;-6.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.531e+01;4.531e+01
20.232912;8.317e-02;-2.649e-02;-1.058e-01;-5.524e-01;-1.272e+00;5.142e-02;2.794e-03;-2.989e-01;-1.298e+00;8.317e-02;-1.589e-02;-6.348e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.526e+01;4.526e+01
20.233137;8.325e-02;-2.581e-02;-1.061e-01;-5.524e-01;-1.274e+00;5.143e-02;3.082e-03;-2.987e-01;-1.268e+00;8.325e-02;-1.549e-02;-6.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.521e+01;4.521e+01
20.233361;8.334e-02;-2.513e-02;-1.064e-01;-5.525e-01;-1.276e+00;5.143e-02;3.440e-03;-2.986e-01;-1.216e+00;8.334e-02;-1.508e-02;-6.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.516e+01;4.516e+01
20.233585;8.343e-02;-2.443e-02;-1.066e-01;-5.525e-01;-1.278e+00;5.144e-02;3.851e-03;-2.984e-01;-1.158e+00;8.343e-02;-1.466e-02;-6.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.511e+01;4.511e+01
20.234033;8.361e-02;-2.300e-02;-1.072e-01;-5.525e-01;-1.282e+00;5.146e-02;4.788e-03;-2.981e-01;-1.044e+00;8.361e-02;-1.380e-02;-6.431e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.500e+01;4.500e+01
20.234257;8.370e-02;-2.227e-02;-1.074e-01;-5.526e-01;-1.284e+00;5.147e-02;5.297e-03;-2.980e-01;-9.933e-01;8.370e-02;-1.336e-02;-6.447e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.495e+01;4.495e+01
20.234481;8.379e-02;-2.153e-02;-1.077e-01;-5.526e-01;-1.285e+00;5.148e-02;5.828e-03;-2.978e-01;-9.478e-01;8.379e-02;-1.292e-02;-6.463e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.489e+01;4.489e+01
20.234929;8.397e-02;-2.001e-02;-1.082e-01;-5.527e-01;-1.289e+00;5.150e-02;6.940e-03;-2.976e-01;-8.698e-01;8.397e-02;-1.201e-02;-6.494e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.477e+01;4.477e+01
20.235826;8.433e-02;-1.683e-02;-1.092e-01;-5.530e-01;-1.295e+00;5.157e-02;9.326e-03;-2.971e-01;-7.518e-01;8.433e-02;-1.010e-02;-6.552e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.452e+01;4.452e+01
20.236274;8.451e-02;-1.516e-02;-1.097e-01;-5.532e-01;-1.298e+00;5.161e-02;1.059e-02;-2.969e-01;-7.057e-01;8.451e-02;-9.099e-03;-6.580e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.438e+01;4.438e+01
20.236722;8.469e-02;-1.345e-02;-1.101e-01;-5.535e-01;-1.300e+00;5.166e-02;1.189e-02;-2.968e-01;-6.652e-01;8.469e-02;-8.067e-03;-6.606e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.424e+01;4.424e+01
20.237170;8.487e-02;-1.167e-02;-1.105e-01;-5.537e-01;-1.302e+00;5.171e-02;1.324e-02;-2.967e-01;-6.290e-01;8.487e-02;-7.002e-03;-6.631e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.409e+01;4.409e+01
20.238067;8.523e-02;-7.942e-03;-1.113e-01;-5.543e-01;-1.306e+00;5.184e-02;1.606e-02;-2.965e-01;-5.655e-01;8.523e-02;-4.765e-03;-6.677e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.376e+01;4.376e+01
20.238515;8.541e-02;-5.983e-03;-1.116e-01;-5.547e-01;-1.307e+00;5.192e-02;1.753e-02;-2.965e-01;-5.370e-01;8.541e-02;-3.590e-03;-6.697e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.359e+01;4.359e+01
20.238963;8.558e-02;-3.958e-03;-1.119e-01;-5.551e-01;-1.308e+00;5.201e-02;1.905e-02;-2.965e-01;-5.098e-01;8.558e-02;-2.375e-03;-6.715e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.341e+01;4.341e+01
20.239411;8.576e-02;-1.865e-03;-1.122e-01;-5.555e-01;-1.308e+00;5.211e-02;2.062e-02;-2.966e-01;-4.837e-01;8.576e-02;-1.119e-03;-6.731e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.321e+01;4.321e+01
20.240308;8.612e-02;2.538e-03;-1.126e-01;-5.565e-01;-1.307e+00;5.235e-02;2.390e-02;-2.968e-01;-4.340e-01;8.612e-02;1.523e-03;-6.755e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.279e+01;4.279e+01
20.241204;8.648e-02;7.250e-03;-1.128e-01;-5.576e-01;-1.304e+00;5.265e-02;2.739e-02;-2.972e-01;-3.860e-01;8.648e-02;4.350e-03;-6.767e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.233e+01;4.233e+01
20.242100;8.684e-02;1.230e-02;-1.128e-01;-5.588e-01;-1.298e+00;5.301e-02;3.112e-02;-2.977e-01;-3.388e-01;8.684e-02;7.377e-03;-6.765e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.182e+01;4.182e+01
20.242997;8.720e-02;1.769e-02;-1.124e-01;-5.602e-01;-1.289e+00;5.347e-02;3.509e-02;-2.985e-01;-2.913e-01;8.720e-02;1.061e-02;-6.746e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.125e+01;4.125e+01
20.243445;8.738e-02;2.053e-02;-1.122e-01;-5.610e-01;-1.284e+00;5.373e-02;3.718e-02;-2.989e-01;-2.673e-01;8.738e-02;1.232e-02;-6.729e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.094e+01;4.094e+01
20.243893;8.756e-02;2.346e-02;-1.118e-01;-5.618e-01;-1.277e+00;5.402e-02;3.934e-02;-2.994e-01;-2.429e-01;8.756e-02;1.408e-02;-6.706e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.062e+01;4.062e+01
20.244341;8.774e-02;2.650e-02;-1.113e-01;-5.627e-01;-1.268e+00;5.435e-02;4.157e-02;-2.999e-01;-2.183e-01;8.774e-02;1.590e-02;-6.678e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.028e+01;4.028e+01
20.244790;8.792e-02;2.963e-02;-1.107e-01;-5.636e-01;-1.259e+00;5.471e-02;4.388e-02;-3.005e-01;-1.932e-01;8.792e-02;1.778e-02;-6.642e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.993e+01;3.993e+01
20.245238;8.810e-02;3.286e-02;-1.100e-01;-5.645e-01;-1.248e+00;5.510e-02;4.627e-02;-3.011e-01;-1.676e-01;8.810e-02;1.972e-02;-6.599e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.955e+01;3.955e+01
20.245686;8.827e-02;3.620e-02;-1.091e-01;-5.655e-01;-1.236e+00;5.554e-02;4.874e-02;-3.018e-01;-1.416e-01;8.827e-02;2.172e-02;-6.548e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.915e+01;3.915e+01
20.246134;8.845e-02;3.964e-02;-1.081e-01;-5.665e-01;-1.222e+00;5.602e-02;5.130e-02;-3.025e-01;-1.149e-01;8.845e-02;2.378e-02;-6.487e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.874e+01;3.874e+01
20.246582;8.863e-02;4.318e-02;-1.070e-01;-5.676e-01;-1.207e+00;5.655e-02;5.394e-02;-3.032e-01;-8.759e-02;8.863e-02;2.591e-02;-6.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.830e+01;3.830e+01
20.247031;8.881e-02;4.682e-02;-1.056e-01;-5.687e-01;-1.189e+00;5.713e-02;5.668e-02;-3.040e-01;-5.960e-02;8.881e-02;2.809e-02;-6.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.784e+01;3.784e+01
20.247479;8.899e-02;5.055e-02;-1.041e-01;-5.699e-01;-1.169e+00;5.777e-02;5.951e-02;-3.049e-01;-3.089e-02;8.899e-02;3.033e-02;-6.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.736e+01;3.736e+01
20.247876;8.915e-02;5.394e-02;-1.025e-01;-5.710e-01;-1.150e+00;5.839e-02;6.211e-02;-3.057e-01;-4.805e-03;8.915e-02;3.236e-02;-6.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.692e+01;3.692e+01
20.248004;8.920e-02;5.505e-02;-1.020e-01;-5.713e-01;-1.143e+00;5.860e-02;6.296e-02;-3.060e-01;3.705e-03;8.920e-02;3.303e-02;-6.120e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.677e+01;3.677e+01
20.248132;8.925e-02;5.616e-02;-1.014e-01;-5.717e-01;-1.137e+00;5.882e-02;6.382e-02;-3.063e-01;1.233e-02;8.925e-02;3.369e-02;-6.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.662e+01;3.662e+01
20.248388;8.936e-02;5.840e-02;-1.003e-01;-5.725e-01;-1.122e+00;5.927e-02;6.556e-02;-3.068e-01;2.974e-02;8.936e-02;3.504e-02;-6.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.631e+01;3.631e+01
20.248644;8.946e-02;6.067e-02;-9.904e-02;-5.732e-01;-1.107e+00;5.975e-02;6.734e-02;-3.074e-01;4.742e-02;8.946e-02;3.640e-02;-5.942e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.600e+01;3.600e+01
20.248900;8.956e-02;6.297e-02;-9.771e-02;-5.740e-01;-1.091e+00;6.025e-02;6.915e-02;-3.080e-01;6.542e-02;8.956e-02;3.778e-02;-5.862e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.568e+01;3.568e+01
20.249412;8.976e-02;6.762e-02;-9.478e-02;-5.755e-01;-1.056e+00;6.133e-02;7.287e-02;-3.092e-01;1.022e-01;8.976e-02;4.057e-02;-5.687e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.501e+01;3.501e+01
20.249668;8.987e-02;6.998e-02;-9.318e-02;-5.764e-01;-1.037e+00;6.191e-02;7.478e-02;-3.099e-01;1.211e-01;8.987e-02;4.199e-02;-5.591e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.467e+01;3.467e+01
20.249924;8.997e-02;7.234e-02;-9.147e-02;-5.772e-01;-1.017e+00;6.253e-02;7.672e-02;-3.105e-01;1.403e-01;8.997e-02;4.341e-02;-5.488e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.431e+01;3.431e+01
20.250436;9.017e-02;7.711e-02;-8.774e-02;-5.789e-01;-9.730e-01;6.385e-02;8.071e-02;-3.119e-01;1.796e-01;9.017e-02;4.626e-02;-5.264e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.358e+01;3.358e+01
20.250692;9.028e-02;7.949e-02;-8.571e-02;-5.798e-01;-9.494e-01;6.456e-02;8.276e-02;-3.126e-01;1.997e-01;9.028e-02;4.770e-02;-5.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.321e+01;3.321e+01
20.250948;9.038e-02;8.188e-02;-8.356e-02;-5.806e-01;-9.246e-01;6.531e-02;8.484e-02;-3.133e-01;2.201e-01;9.038e-02;4.913e-02;-5.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.282e+01;3.282e+01
20.251204;9.048e-02;8.426e-02;-8.129e-02;-5.816e-01;-8.984e-01;6.609e-02;8.695e-02;-3.141e-01;2.409e-01;9.048e-02;5.055e-02;-4.877e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.243e+01;3.243e+01
20.251716;9.069e-02;8.897e-02;-7.638e-02;-5.834e-01;-8.422e-01;6.777e-02;9.127e-02;-3.157e-01;2.834e-01;9.069e-02;5.338e-02;-4.583e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.162e+01;3.162e+01
20.251972;9.079e-02;9.129e-02;-7.372e-02;-5.844e-01;-8.120e-01;6.867e-02;9.347e-02;-3.164e-01;3.051e-01;9.079e-02;5.477e-02;-4.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.121e+01;3.121e+01
20.252228;9.089e-02;9.359e-02;-7.094e-02;-5.854e-01;-7.804e-01;6.961e-02;9.570e-02;-3.173e-01;3.271e-01;9.089e-02;5.615e-02;-4.256e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.079e+01;3.079e+01
20.252484;9.099e-02;9.584e-02;-6.801e-02;-5.864e-01;-7.474e-01;7.059e-02;9.797e-02;-3.181e-01;3.494e-01;9.099e-02;5.750e-02;-4.081e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.037e+01;3.037e+01
20.252740;9.110e-02;9.805e-02;-6.494e-02;-5.874e-01;-7.129e-01;7.161e-02;1.003e-01;-3.189e-01;3.721e-01;9.110e-02;5.883e-02;-3.897e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.994e+01;2.994e+01
20.252996;9.120e-02;1.002e-01;-6.173e-02;-5.884e-01;-6.769e-01;7.268e-02;1.026e-01;-3.198e-01;3.950e-01;9.120e-02;6.012e-02;-3.704e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.951e+01;2.951e+01
20.253252;9.130e-02;1.023e-01;-5.838e-02;-5.894e-01;-6.394e-01;7.379e-02;1.049e-01;-3.207e-01;4.182e-01;9.130e-02;6.137e-02;-3.503e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.907e+01;2.907e+01
20.253508;9.140e-02;1.043e-01;-5.488e-02;-5.905e-01;-6.004e-01;7.494e-02;1.073e-01;-3.216e-01;4.416e-01;9.140e-02;6.259e-02;-3.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.863e+01;2.863e+01
20.253764;9.151e-02;1.062e-01;-5.123e-02;-5.916e-01;-5.599e-01;7.614e-02;1.096e-01;-3.225e-01;4.653e-01;9.151e-02;6.375e-02;-3.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.819e+01;2.819e+01
20.254020;9.161e-02;1.081e-01;-4.744e-02;-5.926e-01;-5.178e-01;7.738e-02;1.120e-01;-3.234e-01;4.893e-01;9.161e-02;6.485e-02;-2.846e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.775e+01;2.775e+01
20.254276;9.171e-02;1.098e-01;-4.349e-02;-5.938e-01;-4.742e-01;7.866e-02;1.144e-01;-3.244e-01;5.134e-01;9.171e-02;6.590e-02;-2.610e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.731e+01;2.731e+01
20.254532;9.181e-02;1.115e-01;-3.941e-02;-5.949e-01;-4.292e-01;7.999e-02;1.168e-01;-3.254e-01;5.378e-01;9.181e-02;6.687e-02;-2.364e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.687e+01;2.687e+01
20.255044;9.202e-02;1.143e-01;-3.081e-02;-5.972e-01;-3.349e-01;8.277e-02;1.217e-01;-3.273e-01;5.870e-01;9.202e-02;6.859e-02;-1.849e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.600e+01;2.600e+01
20.255134;9.205e-02;1.148e-01;-2.925e-02;-5.976e-01;-3.177e-01;8.328e-02;1.225e-01;-3.277e-01;5.957e-01;9.205e-02;6.885e-02;-1.755e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.585e+01;2.585e+01
20.255374;9.215e-02;1.158e-01;-2.499e-02;-5.987e-01;-2.712e-01;8.465e-02;1.248e-01;-3.286e-01;6.190e-01;9.215e-02;6.950e-02;-1.499e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.545e+01;2.545e+01
20.255630;9.225e-02;1.168e-01;-2.032e-02;-5.999e-01;-2.203e-01;8.615e-02;1.272e-01;-3.297e-01;6.439e-01;9.225e-02;7.011e-02;-1.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.503e+01;2.503e+01
20.255886;9.235e-02;1.177e-01;-1.554e-02;-6.011e-01;-1.682e-01;8.769e-02;1.296e-01;-3.307e-01;6.689e-01;9.235e-02;7.060e-02;-9.321e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.463e+01;2.463e+01
20.256142;9.246e-02;1.183e-01;-1.064e-02;-6.023e-01;-1.150e-01;8.927e-02;1.320e-01;-3.318e-01;6.939e-01;9.246e-02;7.099e-02;-6.381e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.423e+01;2.423e+01
20.256398;9.256e-02;1.187e-01;-5.633e-03;-6.036e-01;-6.084e-02;9.087e-02;1.344e-01;-3.329e-01;7.188e-01;9.256e-02;7.125e-02;-3.379e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.384e+01;2.384e+01
20.256654;9.266e-02;1.190e-01;-5.376e-04;-6.048e-01;-5.792e-03;9.250e-02;1.368e-01;-3.340e-01;7.437e-01;9.266e-02;7.139e-02;-3.216e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.347e+01;2.347e+01
20.256910;9.276e-02;1.190e-01;4.639e-03;-6.061e-01;5.002e-02;9.416e-02;1.391e-01;-3.351e-01;7.685e-01;9.276e-02;7.140e-02;2.784e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.312e+01;2.312e+01
20.257166;9.287e-02;1.188e-01;9.886e-03;-6.074e-01;1.065e-01;9.583e-02;1.414e-01;-3.362e-01;7.931e-01;9.287e-02;7.126e-02;5.932e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.278e+01;2.278e+01
20.257422;9.297e-02;1.183e-01;1.518e-02;-6.087e-01;1.633e-01;9.752e-02;1.436e-01;-3.374e-01;8.176e-01;9.297e-02;7.099e-02;9.111e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.246e+01;2.246e+01
20.257678;9.307e-02;1.176e-01;2.053e-02;-6.101e-01;2.205e-01;9.923e-02;1.459e-01;-3.386e-01;8.418e-01;9.307e-02;7.057e-02;1.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.217e+01;2.217e+01
20.257934;9.317e-02;1.167e-01;2.589e-02;-6.114e-01;2.778e-01;1.009e-01;1.480e-01;-3.397e-01;8.658e-01;9.317e-02;7.000e-02;1.553e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.189e+01;2.189e+01
20.258190;9.328e-02;1.155e-01;3.126e-02;-6.128e-01;3.351e-01;1.027e-01;1.501e-01;-3.409e-01;8.894e-01;9.328e-02;6.928e-02;1.876e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.164e+01;2.164e+01
20.258702;9.348e-02;1.123e-01;4.195e-02;-6.155e-01;4.488e-01;1.061e-01;1.542e-01;-3.434e-01;9.355e-01;9.348e-02;6.737e-02;2.517e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.122e+01;2.122e+01
20.258958;9.358e-02;1.103e-01;4.724e-02;-6.169e-01;5.047e-01;1.078e-01;1.561e-01;-3.446e-01;9.579e-01;9.358e-02;6.618e-02;2.834e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.105e+01;2.105e+01
20.259470;9.379e-02;1.056e-01;5.760e-02;-6.198e-01;6.141e-01;1.111e-01;1.597e-01;-3.471e-01;1.001e+00;9.379e-02;6.334e-02;3.456e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.079e+01;2.079e+01
20.259726;9.389e-02;1.028e-01;6.263e-02;-6.212e-01;6.671e-01;1.127e-01;1.614e-01;-3.484e-01;1.022e+00;9.389e-02;6.168e-02;3.758e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.071e+01;2.071e+01
20.259982;9.399e-02;9.982e-02;6.755e-02;-6.227e-01;7.187e-01;1.143e-01;1.630e-01;-3.497e-01;1.042e+00;9.399e-02;5.989e-02;4.053e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.066e+01;2.066e+01
20.260238;9.409e-02;9.659e-02;7.233e-02;-6.242e-01;7.687e-01;1.158e-01;1.645e-01;-3.510e-01;1.061e+00;9.409e-02;5.795e-02;4.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.066e+01;2.066e+01
20.260494;9.420e-02;9.313e-02;7.696e-02;-6.257e-01;8.170e-01;1.173e-01;1.659e-01;-3.524e-01;1.080e+00;9.420e-02;5.588e-02;4.618e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.066e+01;2.066e+01
20.260750;9.430e-02;8.946e-02;8.142e-02;-6.272e-01;8.634e-01;1.187e-01;1.673e-01;-3.537e-01;1.098e+00;9.430e-02;5.368e-02;4.885e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.071e+01;2.071e+01
20.261006;9.440e-02;8.559e-02;8.570e-02;-6.287e-01;9.078e-01;1.201e-01;1.685e-01;-3.550e-01;1.115e+00;9.440e-02;5.135e-02;5.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.078e+01;2.078e+01
20.261262;9.451e-02;8.153e-02;8.979e-02;-6.303e-01;9.501e-01;1.214e-01;1.696e-01;-3.564e-01;1.132e+00;9.451e-02;4.892e-02;5.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.089e+01;2.089e+01
20.261518;9.461e-02;7.729e-02;9.367e-02;-6.318e-01;9.901e-01;1.227e-01;1.707e-01;-3.578e-01;1.148e+00;9.461e-02;4.637e-02;5.620e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.102e+01;2.102e+01
20.261774;9.471e-02;7.290e-02;9.733e-02;-6.334e-01;1.028e+00;1.239e-01;1.717e-01;-3.592e-01;1.163e+00;9.471e-02;4.374e-02;5.840e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.119e+01;2.119e+01
20.262030;9.481e-02;6.837e-02;1.008e-01;-6.349e-01;1.063e+00;1.250e-01;1.725e-01;-3.606e-01;1.177e+00;9.481e-02;4.102e-02;6.046e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.138e+01;2.138e+01
20.262542;9.502e-02;5.895e-02;1.069e-01;-6.382e-01;1.126e+00;1.271e-01;1.740e-01;-3.635e-01;1.203e+00;9.502e-02;3.537e-02;6.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.185e+01;2.185e+01
20.263054;9.522e-02;4.917e-02;1.122e-01;-6.414e-01;1.178e+00;1.289e-01;1.750e-01;-3.664e-01;1.225e+00;9.522e-02;2.950e-02;6.730e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.241e+01;2.241e+01
20.263310;9.532e-02;4.418e-02;1.144e-01;-6.431e-01;1.200e+00;1.296e-01;1.754e-01;-3.679e-01;1.235e+00;9.532e-02;2.651e-02;6.865e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.272e+01;2.272e+01
20.263566;9.543e-02;3.916e-02;1.164e-01;-6.447e-01;1.220e+00;1.304e-01;1.757e-01;-3.694e-01;1.244e+00;9.543e-02;2.350e-02;6.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.306e+01;2.306e+01
20.263822;9.553e-02;3.412e-02;1.182e-01;-6.464e-01;1.237e+00;1.310e-01;1.760e-01;-3.709e-01;1.253e+00;9.553e-02;2.047e-02;7.092e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.341e+01;2.341e+01
20.264078;9.563e-02;2.907e-02;1.197e-01;-6.481e-01;1.252e+00;1.316e-01;1.761e-01;-3.724e-01;1.261e+00;9.563e-02;1.744e-02;7.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.377e+01;2.377e+01
20.264334;9.573e-02;2.402e-02;1.210e-01;-6.498e-01;1.264e+00;1.320e-01;1.762e-01;-3.739e-01;1.267e+00;9.573e-02;1.441e-02;7.262e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.415e+01;2.415e+01
20.264590;9.584e-02;1.900e-02;1.221e-01;-6.515e-01;1.274e+00;1.325e-01;1.762e-01;-3.754e-01;1.274e+00;9.584e-02;1.140e-02;7.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.454e+01;2.454e+01
20.264846;9.594e-02;1.401e-02;1.230e-01;-6.532e-01;1.282e+00;1.328e-01;1.761e-01;-3.770e-01;1.279e+00;9.594e-02;8.403e-03;7.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.495e+01;2.495e+01
20.265102;9.604e-02;9.059e-03;1.236e-01;-6.549e-01;1.287e+00;1.331e-01;1.760e-01;-3.785e-01;1.284e+00;9.604e-02;5.435e-03;7.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.536e+01;2.536e+01
20.265358;9.614e-02;4.169e-03;1.241e-01;-6.567e-01;1.291e+00;1.334e-01;1.758e-01;-3.801e-01;1.288e+00;9.614e-02;2.501e-03;7.445e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.578e+01;2.578e+01
20.265614;9.625e-02;-6.545e-04;1.243e-01;-6.585e-01;1.292e+00;1.335e-01;1.755e-01;-3.817e-01;1.291e+00;9.625e-02;-3.927e-04;7.461e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.621e+01;2.621e+01
20.265870;9.635e-02;-5.404e-03;1.244e-01;-6.602e-01;1.291e+00;1.337e-01;1.752e-01;-3.833e-01;1.294e+00;9.635e-02;-3.243e-03;7.465e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.664e+01;2.664e+01
20.266126;9.645e-02;-1.007e-02;1.243e-01;-6.620e-01;1.289e+00;1.337e-01;1.748e-01;-3.849e-01;1.296e+00;9.645e-02;-6.043e-03;7.459e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.707e+01;2.707e+01
20.266382;9.655e-02;-1.465e-02;1.241e-01;-6.638e-01;1.285e+00;1.338e-01;1.744e-01;-3.865e-01;1.298e+00;9.655e-02;-8.790e-03;7.444e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.751e+01;2.751e+01
20.266750;9.670e-02;-2.106e-02;1.234e-01;-6.664e-01;1.276e+00;1.337e-01;1.737e-01;-3.888e-01;1.300e+00;9.670e-02;-1.264e-02;7.405e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.814e+01;2.814e+01
20.267006;9.680e-02;-2.540e-02;1.228e-01;-6.682e-01;1.268e+00;1.336e-01;1.731e-01;-3.905e-01;1.300e+00;9.680e-02;-1.524e-02;7.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.858e+01;2.858e+01
20.267262;9.691e-02;-2.963e-02;1.220e-01;-6.700e-01;1.259e+00;1.335e-01;1.726e-01;-3.921e-01;1.300e+00;9.691e-02;-1.778e-02;7.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.901e+01;2.901e+01
20.267518;9.701e-02;-3.375e-02;1.212e-01;-6.718e-01;1.249e+00;1.334e-01;1.720e-01;-3.938e-01;1.299e+00;9.701e-02;-2.025e-02;7.269e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.945e+01;2.945e+01
20.267774;9.711e-02;-3.776e-02;1.202e-01;-6.737e-01;1.237e+00;1.332e-01;1.713e-01;-3.955e-01;1.298e+00;9.711e-02;-2.266e-02;7.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;2.988e+01;2.988e+01
20.268030;9.721e-02;-4.166e-02;1.191e-01;-6.755e-01;1.225e+00;1.329e-01;1.707e-01;-3.971e-01;1.297e+00;9.721e-02;-2.500e-02;7.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.030e+01;3.030e+01
20.268286;9.731e-02;-4.544e-02;1.179e-01;-6.774e-01;1.211e+00;1.327e-01;1.700e-01;-3.988e-01;1.295e+00;9.731e-02;-2.727e-02;7.072e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.073e+01;3.073e+01
20.268542;9.742e-02;-4.911e-02;1.166e-01;-6.793e-01;1.197e+00;1.324e-01;1.692e-01;-4.005e-01;1.293e+00;9.742e-02;-2.947e-02;6.996e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.114e+01;3.114e+01
20.268798;9.752e-02;-5.267e-02;1.152e-01;-6.811e-01;1.182e+00;1.321e-01;1.685e-01;-4.022e-01;1.291e+00;9.752e-02;-3.160e-02;6.914e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.155e+01;3.155e+01
20.269054;9.762e-02;-5.611e-02;1.138e-01;-6.830e-01;1.166e+00;1.318e-01;1.677e-01;-4.039e-01;1.288e+00;9.762e-02;-3.367e-02;6.828e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.196e+01;3.196e+01
20.269310;9.772e-02;-5.944e-02;1.123e-01;-6.849e-01;1.149e+00;1.314e-01;1.670e-01;-4.057e-01;1.285e+00;9.772e-02;-3.566e-02;6.739e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.236e+01;3.236e+01
20.269822;9.793e-02;-6.576e-02;1.092e-01;-6.887e-01;1.115e+00;1.307e-01;1.654e-01;-4.091e-01;1.279e+00;9.793e-02;-3.946e-02;6.549e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.314e+01;3.314e+01
20.270334;9.813e-02;-7.165e-02;1.058e-01;-6.926e-01;1.078e+00;1.299e-01;1.637e-01;-4.126e-01;1.271e+00;9.813e-02;-4.299e-02;6.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.389e+01;3.389e+01
20.270590;9.824e-02;-7.443e-02;1.041e-01;-6.945e-01;1.060e+00;1.295e-01;1.629e-01;-4.144e-01;1.267e+00;9.824e-02;-4.466e-02;6.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.425e+01;3.425e+01
20.270846;9.834e-02;-7.712e-02;1.023e-01;-6.964e-01;1.041e+00;1.290e-01;1.621e-01;-4.162e-01;1.263e+00;9.834e-02;-4.627e-02;6.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.461e+01;3.461e+01
20.271102;9.844e-02;-7.970e-02;1.006e-01;-6.984e-01;1.022e+00;1.286e-01;1.612e-01;-4.179e-01;1.258e+00;9.844e-02;-4.782e-02;6.034e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.495e+01;3.495e+01
20.271614;9.865e-02;-8.458e-02;9.696e-02;-7.023e-01;9.829e-01;1.277e-01;1.596e-01;-4.215e-01;1.249e+00;9.865e-02;-5.075e-02;5.818e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.563e+01;3.563e+01
20.272126;9.885e-02;-8.910e-02;9.330e-02;-7.062e-01;9.439e-01;1.268e-01;1.579e-01;-4.251e-01;1.239e+00;9.885e-02;-5.346e-02;5.598e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.627e+01;3.627e+01
20.272382;9.895e-02;-9.123e-02;9.146e-02;-7.082e-01;9.243e-01;1.264e-01;1.570e-01;-4.269e-01;1.234e+00;9.895e-02;-5.474e-02;5.488e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.658e+01;3.658e+01
20.272894;9.916e-02;-9.524e-02;8.778e-02;-7.121e-01;8.853e-01;1.255e-01;1.554e-01;-4.306e-01;1.223e+00;9.916e-02;-5.714e-02;5.267e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.718e+01;3.718e+01
20.273150;9.926e-02;-9.712e-02;8.594e-02;-7.141e-01;8.658e-01;1.250e-01;1.545e-01;-4.324e-01;1.218e+00;9.926e-02;-5.827e-02;5.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.747e+01;3.747e+01
20.273662;9.946e-02;-1.007e-01;8.228e-02;-7.181e-01;8.272e-01;1.241e-01;1.529e-01;-4.361e-01;1.207e+00;9.946e-02;-6.041e-02;4.937e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.803e+01;3.803e+01
20.274174;9.967e-02;-1.039e-01;7.865e-02;-7.221e-01;7.891e-01;1.233e-01;1.513e-01;-4.398e-01;1.196e+00;9.967e-02;-6.237e-02;4.719e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.856e+01;3.856e+01
20.274686;9.987e-02;-1.070e-01;7.507e-02;-7.262e-01;7.516e-01;1.224e-01;1.497e-01;-4.435e-01;1.185e+00;9.987e-02;-6.417e-02;4.504e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.906e+01;3.906e+01
20.275198;1.001e-01;-1.097e-01;7.154e-02;-7.302e-01;7.149e-01;1.215e-01;1.481e-01;-4.472e-01;1.174e+00;1.001e-01;-6.584e-02;4.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.954e+01;3.954e+01
20.275454;1.002e-01;-1.110e-01;6.980e-02;-7.322e-01;6.968e-01;1.211e-01;1.473e-01;-4.491e-01;1.168e+00;1.002e-01;-6.662e-02;4.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;3.977e+01;3.977e+01
20.275966;1.004e-01;-1.135e-01;6.638e-02;-7.363e-01;6.612e-01;1.203e-01;1.458e-01;-4.529e-01;1.157e+00;1.004e-01;-6.809e-02;3.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.021e+01;4.021e+01
20.276478;1.006e-01;-1.157e-01;6.303e-02;-7.403e-01;6.266e-01;1.195e-01;1.444e-01;-4.566e-01;1.145e+00;1.006e-01;-6.944e-02;3.782e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.063e+01;4.063e+01
20.276734;1.007e-01;-1.168e-01;6.138e-02;-7.424e-01;6.096e-01;1.191e-01;1.436e-01;-4.585e-01;1.140e+00;1.007e-01;-7.008e-02;3.683e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.083e+01;4.083e+01
20.277246;1.009e-01;-1.188e-01;5.815e-02;-7.465e-01;5.763e-01;1.183e-01;1.422e-01;-4.623e-01;1.128e+00;1.009e-01;-7.127e-02;3.489e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.122e+01;4.122e+01
20.278014;1.012e-01;-1.215e-01;5.345e-02;-7.526e-01;5.282e-01;1.172e-01;1.401e-01;-4.680e-01;1.112e+00;1.012e-01;-7.288e-02;3.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.177e+01;4.177e+01
20.278526;1.014e-01;-1.231e-01;5.043e-02;-7.567e-01;4.973e-01;1.165e-01;1.388e-01;-4.719e-01;1.100e+00;1.014e-01;-7.385e-02;3.026e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.211e+01;4.211e+01
20.279038;1.016e-01;-1.246e-01;4.749e-02;-7.608e-01;4.673e-01;1.159e-01;1.375e-01;-4.757e-01;1.089e+00;1.016e-01;-7.475e-02;2.849e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.244e+01;4.244e+01
20.280062;1.020e-01;-1.272e-01;4.186e-02;-7.690e-01;4.103e-01;1.146e-01;1.351e-01;-4.834e-01;1.068e+00;1.020e-01;-7.632e-02;2.512e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.304e+01;4.304e+01
20.280574;1.022e-01;-1.284e-01;3.918e-02;-7.731e-01;3.832e-01;1.140e-01;1.339e-01;-4.872e-01;1.057e+00;1.022e-01;-7.702e-02;2.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.332e+01;4.332e+01
20.281086;1.024e-01;-1.294e-01;3.658e-02;-7.772e-01;3.571e-01;1.134e-01;1.328e-01;-4.911e-01;1.046e+00;1.024e-01;-7.766e-02;2.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.359e+01;4.359e+01
20.282366;1.029e-01;-1.318e-01;3.042e-02;-7.874e-01;2.955e-01;1.121e-01;1.301e-01;-5.008e-01;1.021e+00;1.029e-01;-7.906e-02;1.825e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.421e+01;4.421e+01
20.283390;1.034e-01;-1.333e-01;2.585e-02;-7.956e-01;2.501e-01;1.111e-01;1.281e-01;-5.085e-01;1.001e+00;1.034e-01;-8.000e-02;1.551e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.466e+01;4.466e+01
20.284311;1.037e-01;-1.346e-01;2.199e-02;-8.030e-01;2.120e-01;1.103e-01;1.264e-01;-5.154e-01;9.833e-01;1.037e-01;-8.073e-02;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.503e+01;4.503e+01
20.285233;1.041e-01;-1.356e-01;1.835e-02;-8.103e-01;1.763e-01;1.096e-01;1.249e-01;-5.224e-01;9.665e-01;1.041e-01;-8.137e-02;1.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.538e+01;4.538e+01
20.286155;1.045e-01;-1.365e-01;1.494e-02;-8.176e-01;1.430e-01;1.089e-01;1.234e-01;-5.293e-01;9.502e-01;1.045e-01;-8.193e-02;8.963e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.570e+01;4.570e+01
20.287076;1.048e-01;-1.374e-01;1.173e-02;-8.248e-01;1.119e-01;1.084e-01;1.221e-01;-5.362e-01;9.345e-01;1.048e-01;-8.242e-02;7.039e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.600e+01;4.600e+01
20.287998;1.052e-01;-1.381e-01;8.722e-03;-8.320e-01;8.292e-02;1.078e-01;1.208e-01;-5.431e-01;9.194e-01;1.052e-01;-8.286e-02;5.234e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.628e+01;4.628e+01
20.288919;1.056e-01;-1.388e-01;5.904e-03;-8.392e-01;5.594e-02;1.073e-01;1.197e-01;-5.499e-01;9.048e-01;1.056e-01;-8.325e-02;3.543e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.654e+01;4.654e+01
20.289380;1.058e-01;-1.391e-01;4.563e-03;-8.428e-01;4.315e-02;1.071e-01;1.191e-01;-5.533e-01;8.977e-01;1.058e-01;-8.343e-02;2.738e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.666e+01;4.666e+01
20.290302;1.061e-01;-1.396e-01;2.010e-03;-8.498e-01;1.894e-02;1.067e-01;1.181e-01;-5.601e-01;8.840e-01;1.061e-01;-8.377e-02;1.206e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.690e+01;4.690e+01
20.291223;1.065e-01;-1.401e-01;-3.754e-04;-8.569e-01;-3.521e-03;1.064e-01;1.171e-01;-5.669e-01;8.708e-01;1.065e-01;-8.408e-02;-2.247e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.713e+01;4.713e+01
20.292145;1.069e-01;-1.406e-01;-2.602e-03;-8.639e-01;-2.435e-02;1.061e-01;1.163e-01;-5.736e-01;8.582e-01;1.069e-01;-8.436e-02;-1.561e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.734e+01;4.734e+01
20.293067;1.072e-01;-1.411e-01;-4.677e-03;-8.708e-01;-4.361e-02;1.058e-01;1.155e-01;-5.802e-01;8.461e-01;1.072e-01;-8.463e-02;-2.806e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.754e+01;4.754e+01
20.294449;1.078e-01;-1.417e-01;-7.520e-03;-8.810e-01;-6.977e-02;1.055e-01;1.144e-01;-5.901e-01;8.290e-01;1.078e-01;-8.500e-02;-4.512e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.782e+01;4.782e+01
20.295371;1.081e-01;-1.421e-01;-9.243e-03;-8.878e-01;-8.547e-02;1.054e-01;1.138e-01;-5.966e-01;8.184e-01;1.081e-01;-8.524e-02;-5.546e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.800e+01;4.800e+01
20.296292;1.085e-01;-1.425e-01;-1.084e-02;-8.945e-01;-9.985e-02;1.053e-01;1.133e-01;-6.030e-01;8.082e-01;1.085e-01;-8.547e-02;-6.501e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.817e+01;4.817e+01
20.297214;1.089e-01;-1.428e-01;-1.230e-02;-9.011e-01;-1.130e-01;1.052e-01;1.128e-01;-6.094e-01;7.986e-01;1.089e-01;-8.569e-02;-7.382e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.833e+01;4.833e+01
20.298596;1.094e-01;-1.434e-01;-1.428e-02;-9.109e-01;-1.305e-01;1.052e-01;1.122e-01;-6.188e-01;7.852e-01;1.094e-01;-8.603e-02;-8.568e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.856e+01;4.856e+01
20.299057;1.096e-01;-1.436e-01;-1.488e-02;-9.141e-01;-1.358e-01;1.052e-01;1.120e-01;-6.219e-01;7.810e-01;1.096e-01;-8.614e-02;-8.929e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.863e+01;4.863e+01
20.300439;1.102e-01;-1.441e-01;-1.652e-02;-9.237e-01;-1.499e-01;1.052e-01;1.116e-01;-6.311e-01;7.693e-01;1.102e-01;-8.648e-02;-9.911e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.884e+01;4.884e+01
20.301361;1.105e-01;-1.445e-01;-1.748e-02;-9.299e-01;-1.581e-01;1.053e-01;1.114e-01;-6.372e-01;7.621e-01;1.105e-01;-8.671e-02;-1.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.898e+01;4.898e+01
20.302149;1.109e-01;-1.448e-01;-1.821e-02;-9.352e-01;-1.643e-01;1.054e-01;1.113e-01;-6.423e-01;7.564e-01;1.109e-01;-8.690e-02;-1.093e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.909e+01;4.909e+01
20.303173;1.113e-01;-1.453e-01;-1.906e-02;-9.420e-01;-1.713e-01;1.056e-01;1.112e-01;-6.488e-01;7.495e-01;1.113e-01;-8.717e-02;-1.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.922e+01;4.922e+01
20.304197;1.117e-01;-1.457e-01;-1.979e-02;-9.487e-01;-1.772e-01;1.057e-01;1.112e-01;-6.552e-01;7.432e-01;1.117e-01;-8.744e-02;-1.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.935e+01;4.935e+01
20.305221;1.121e-01;-1.462e-01;-2.040e-02;-9.553e-01;-1.820e-01;1.060e-01;1.112e-01;-6.616e-01;7.376e-01;1.121e-01;-8.772e-02;-1.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.948e+01;4.948e+01
20.306245;1.125e-01;-1.467e-01;-2.090e-02;-9.618e-01;-1.858e-01;1.062e-01;1.113e-01;-6.678e-01;7.326e-01;1.125e-01;-8.800e-02;-1.254e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.960e+01;4.960e+01
20.307269;1.129e-01;-1.472e-01;-2.130e-02;-9.681e-01;-1.886e-01;1.065e-01;1.114e-01;-6.739e-01;7.282e-01;1.129e-01;-8.829e-02;-1.278e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.972e+01;4.972e+01
20.308293;1.133e-01;-1.477e-01;-2.159e-02;-9.744e-01;-1.905e-01;1.068e-01;1.116e-01;-6.799e-01;7.243e-01;1.133e-01;-8.860e-02;-1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.983e+01;4.983e+01
20.309317;1.137e-01;-1.482e-01;-2.177e-02;-9.806e-01;-1.914e-01;1.072e-01;1.119e-01;-6.857e-01;7.211e-01;1.137e-01;-8.891e-02;-1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.994e+01;4.994e+01
20.310408;1.142e-01;-1.487e-01;-2.186e-02;-9.870e-01;-1.915e-01;1.076e-01;1.122e-01;-6.919e-01;7.183e-01;1.142e-01;-8.925e-02;-1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.311432;1.146e-01;-1.493e-01;-2.184e-02;-9.929e-01;-1.906e-01;1.080e-01;1.125e-01;-6.975e-01;7.162e-01;1.146e-01;-8.958e-02;-1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.015e+01;5.015e+01
