time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.312456;1.150e-01;-1.499e-01;-2.173e-02;-9.988e-01;-1.890e-01;1.085e-01;1.129e-01;-7.030e-01;7.146e-01;1.150e-01;-8.991e-02;-1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.024e+01;5.024e+01
20.313480;1.154e-01;-1.504e-01;-2.154e-02;-1.004e+00;-1.866e-01;1.089e-01;1.134e-01;-7.084e-01;7.136e-01;1.154e-01;-9.026e-02;-1.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.033e+01;5.033e+01
20.314504;1.158e-01;-1.510e-01;-2.125e-02;-1.010e+00;-1.835e-01;1.094e-01;1.139e-01;-7.137e-01;7.130e-01;1.158e-01;-9.061e-02;-1.275e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.042e+01;5.042e+01
20.315016;1.160e-01;-1.513e-01;-2.107e-02;-1.013e+00;-1.817e-01;1.097e-01;1.141e-01;-7.163e-01;7.129e-01;1.160e-01;-9.078e-02;-1.264e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.046e+01;5.046e+01
20.316040;1.164e-01;-1.519e-01;-2.066e-02;-1.018e+00;-1.775e-01;1.102e-01;1.147e-01;-7.214e-01;7.131e-01;1.164e-01;-9.114e-02;-1.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
20.317064;1.168e-01;-1.525e-01;-2.017e-02;-1.024e+00;-1.726e-01;1.108e-01;1.153e-01;-7.264e-01;7.137e-01;1.168e-01;-9.151e-02;-1.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.062e+01;5.062e+01
20.318088;1.172e-01;-1.531e-01;-1.960e-02;-1.029e+00;-1.672e-01;1.114e-01;1.159e-01;-7.312e-01;7.147e-01;1.172e-01;-9.188e-02;-1.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.069e+01;5.069e+01
20.319112;1.176e-01;-1.537e-01;-1.895e-02;-1.034e+00;-1.611e-01;1.120e-01;1.166e-01;-7.359e-01;7.162e-01;1.176e-01;-9.225e-02;-1.137e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.076e+01;5.076e+01
20.320136;1.181e-01;-1.544e-01;-1.824e-02;-1.039e+00;-1.545e-01;1.126e-01;1.173e-01;-7.406e-01;7.180e-01;1.181e-01;-9.263e-02;-1.094e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
20.321160;1.185e-01;-1.550e-01;-1.746e-02;-1.044e+00;-1.473e-01;1.132e-01;1.180e-01;-7.451e-01;7.202e-01;1.185e-01;-9.300e-02;-1.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
20.322184;1.189e-01;-1.556e-01;-1.661e-02;-1.049e+00;-1.397e-01;1.139e-01;1.188e-01;-7.494e-01;7.228e-01;1.189e-01;-9.338e-02;-9.963e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.095e+01;5.095e+01
20.323208;1.193e-01;-1.563e-01;-1.569e-02;-1.053e+00;-1.315e-01;1.146e-01;1.196e-01;-7.537e-01;7.257e-01;1.193e-01;-9.376e-02;-9.415e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
20.324744;1.199e-01;-1.572e-01;-1.421e-02;-1.060e+00;-1.185e-01;1.156e-01;1.208e-01;-7.598e-01;7.305e-01;1.199e-01;-9.433e-02;-8.527e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
20.325256;1.201e-01;-1.575e-01;-1.369e-02;-1.062e+00;-1.140e-01;1.160e-01;1.212e-01;-7.618e-01;7.323e-01;1.201e-01;-9.452e-02;-8.215e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
20.326280;1.205e-01;-1.582e-01;-1.261e-02;-1.067e+00;-1.046e-01;1.167e-01;1.221e-01;-7.657e-01;7.360e-01;1.205e-01;-9.489e-02;-7.566e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.114e+01;5.114e+01
20.327304;1.209e-01;-1.588e-01;-1.148e-02;-1.071e+00;-9.492e-02;1.175e-01;1.230e-01;-7.695e-01;7.399e-01;1.209e-01;-9.527e-02;-6.887e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
20.328328;1.213e-01;-1.594e-01;-1.030e-02;-1.075e+00;-8.488e-02;1.182e-01;1.239e-01;-7.732e-01;7.441e-01;1.213e-01;-9.563e-02;-6.179e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
20.329352;1.217e-01;-1.600e-01;-9.077e-03;-1.079e+00;-7.456e-02;1.190e-01;1.248e-01;-7.767e-01;7.484e-01;1.217e-01;-9.600e-02;-5.446e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.125e+01;5.125e+01
20.330352;1.221e-01;-1.606e-01;-7.843e-03;-1.083e+00;-6.422e-02;1.198e-01;1.257e-01;-7.801e-01;7.528e-01;1.221e-01;-9.635e-02;-4.706e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.128e+01;5.128e+01
20.331252;1.225e-01;-1.611e-01;-6.703e-03;-1.086e+00;-5.472e-02;1.205e-01;1.266e-01;-7.830e-01;7.569e-01;1.225e-01;-9.666e-02;-4.022e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.130e+01;5.130e+01
20.332152;1.229e-01;-1.616e-01;-5.538e-03;-1.090e+00;-4.508e-02;1.212e-01;1.274e-01;-7.859e-01;7.611e-01;1.229e-01;-9.697e-02;-3.323e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.132e+01;5.132e+01
20.333052;1.232e-01;-1.621e-01;-4.347e-03;-1.093e+00;-3.528e-02;1.219e-01;1.283e-01;-7.886e-01;7.653e-01;1.232e-01;-9.727e-02;-2.608e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.134e+01;5.134e+01
20.334852;1.239e-01;-1.631e-01;-1.898e-03;-1.099e+00;-1.532e-02;1.234e-01;1.300e-01;-7.939e-01;7.741e-01;1.239e-01;-9.786e-02;-1.139e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.137e+01;5.137e+01
20.335752;1.243e-01;-1.636e-01;-6.470e-04;-1.102e+00;-5.202e-03;1.241e-01;1.308e-01;-7.964e-01;7.786e-01;1.243e-01;-9.814e-02;-3.879e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.138e+01;5.138e+01
20.336652;1.247e-01;-1.640e-01;6.230e-04;-1.105e+00;5.000e-03;1.248e-01;1.317e-01;-7.988e-01;7.831e-01;1.247e-01;-9.842e-02;3.741e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.139e+01;5.139e+01
20.337552;1.250e-01;-1.645e-01;1.907e-03;-1.108e+00;1.525e-02;1.256e-01;1.326e-01;-8.012e-01;7.876e-01;1.250e-01;-9.870e-02;1.144e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.140e+01;5.140e+01
20.338452;1.254e-01;-1.649e-01;3.202e-03;-1.111e+00;2.554e-02;1.263e-01;1.335e-01;-8.034e-01;7.922e-01;1.254e-01;-9.896e-02;1.921e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.140e+01;5.140e+01
20.339352;1.257e-01;-1.654e-01;4.508e-03;-1.113e+00;3.585e-02;1.271e-01;1.343e-01;-8.056e-01;7.967e-01;1.257e-01;-9.923e-02;2.705e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.141e+01;5.141e+01
20.340252;1.261e-01;-1.658e-01;5.823e-03;-1.116e+00;4.618e-02;1.278e-01;1.352e-01;-8.077e-01;8.013e-01;1.261e-01;-9.948e-02;3.494e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.141e+01;5.141e+01
20.341152;1.265e-01;-1.662e-01;7.147e-03;-1.118e+00;5.651e-02;1.286e-01;1.361e-01;-8.098e-01;8.059e-01;1.265e-01;-9.973e-02;4.288e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.141e+01;5.141e+01
20.342052;1.268e-01;-1.666e-01;8.475e-03;-1.121e+00;6.683e-02;1.294e-01;1.370e-01;-8.117e-01;8.105e-01;1.268e-01;-9.997e-02;5.085e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.140e+01;5.140e+01
20.343852;1.275e-01;-1.674e-01;1.114e-02;-1.126e+00;8.736e-02;1.309e-01;1.387e-01;-8.154e-01;8.195e-01;1.275e-01;-1.004e-01;6.685e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.139e+01;5.139e+01
20.344752;1.279e-01;-1.678e-01;1.248e-02;-1.128e+00;9.755e-02;1.316e-01;1.396e-01;-8.172e-01;8.240e-01;1.279e-01;-1.007e-01;7.486e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.139e+01;5.139e+01
20.345652;1.283e-01;-1.681e-01;1.381e-02;-1.130e+00;1.077e-01;1.324e-01;1.404e-01;-8.188e-01;8.285e-01;1.283e-01;-1.009e-01;8.287e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.138e+01;5.138e+01
20.346552;1.286e-01;-1.685e-01;1.515e-02;-1.132e+00;1.177e-01;1.332e-01;1.413e-01;-8.205e-01;8.329e-01;1.286e-01;-1.011e-01;9.087e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.137e+01;5.137e+01
20.347452;1.290e-01;-1.688e-01;1.648e-02;-1.134e+00;1.277e-01;1.339e-01;1.422e-01;-8.220e-01;8.372e-01;1.290e-01;-1.013e-01;9.886e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.136e+01;5.136e+01
20.348352;1.293e-01;-1.691e-01;1.780e-02;-1.136e+00;1.376e-01;1.347e-01;1.430e-01;-8.235e-01;8.416e-01;1.293e-01;-1.015e-01;1.068e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.135e+01;5.135e+01
20.349252;1.297e-01;-1.695e-01;1.913e-02;-1.138e+00;1.475e-01;1.354e-01;1.439e-01;-8.249e-01;8.458e-01;1.297e-01;-1.017e-01;1.148e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.134e+01;5.134e+01
20.350152;1.301e-01;-1.698e-01;2.044e-02;-1.140e+00;1.572e-01;1.362e-01;1.447e-01;-8.262e-01;8.500e-01;1.301e-01;-1.019e-01;1.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.132e+01;5.132e+01
20.351052;1.304e-01;-1.701e-01;2.175e-02;-1.142e+00;1.668e-01;1.369e-01;1.455e-01;-8.275e-01;8.541e-01;1.304e-01;-1.021e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.131e+01;5.131e+01
20.352852;1.311e-01;-1.707e-01;2.435e-02;-1.145e+00;1.856e-01;1.384e-01;1.472e-01;-8.299e-01;8.622e-01;1.311e-01;-1.024e-01;1.461e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.128e+01;5.128e+01
20.353752;1.315e-01;-1.710e-01;2.563e-02;-1.147e+00;1.949e-01;1.392e-01;1.480e-01;-8.310e-01;8.662e-01;1.315e-01;-1.026e-01;1.538e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.127e+01;5.127e+01
20.354652;1.319e-01;-1.712e-01;2.691e-02;-1.149e+00;2.040e-01;1.399e-01;1.488e-01;-8.320e-01;8.700e-01;1.319e-01;-1.027e-01;1.614e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.125e+01;5.125e+01
20.355552;1.322e-01;-1.715e-01;2.817e-02;-1.150e+00;2.130e-01;1.407e-01;1.496e-01;-8.330e-01;8.739e-01;1.322e-01;-1.029e-01;1.690e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.123e+01;5.123e+01
20.356452;1.326e-01;-1.718e-01;2.942e-02;-1.151e+00;2.219e-01;1.414e-01;1.504e-01;-8.339e-01;8.776e-01;1.326e-01;-1.031e-01;1.765e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.122e+01;5.122e+01
20.357352;1.329e-01;-1.720e-01;3.066e-02;-1.153e+00;2.307e-01;1.421e-01;1.512e-01;-8.348e-01;8.812e-01;1.329e-01;-1.032e-01;1.840e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.120e+01;5.120e+01
20.358252;1.333e-01;-1.723e-01;3.190e-02;-1.154e+00;2.393e-01;1.429e-01;1.520e-01;-8.356e-01;8.848e-01;1.333e-01;-1.034e-01;1.914e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.118e+01;5.118e+01
20.359152;1.337e-01;-1.725e-01;3.312e-02;-1.155e+00;2.478e-01;1.436e-01;1.528e-01;-8.364e-01;8.884e-01;1.337e-01;-1.035e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.117e+01;5.117e+01
20.360052;1.340e-01;-1.727e-01;3.432e-02;-1.157e+00;2.561e-01;1.443e-01;1.535e-01;-8.371e-01;8.918e-01;1.340e-01;-1.036e-01;2.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.115e+01;5.115e+01
20.361852;1.347e-01;-1.732e-01;3.670e-02;-1.159e+00;2.724e-01;1.458e-01;1.550e-01;-8.384e-01;8.985e-01;1.347e-01;-1.039e-01;2.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.112e+01;5.112e+01
20.362752;1.351e-01;-1.734e-01;3.787e-02;-1.160e+00;2.803e-01;1.465e-01;1.558e-01;-8.390e-01;9.017e-01;1.351e-01;-1.040e-01;2.272e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.110e+01;5.110e+01
20.363652;1.355e-01;-1.736e-01;3.903e-02;-1.161e+00;2.881e-01;1.472e-01;1.565e-01;-8.395e-01;9.049e-01;1.355e-01;-1.042e-01;2.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.108e+01;5.108e+01
20.364552;1.358e-01;-1.738e-01;4.018e-02;-1.162e+00;2.958e-01;1.479e-01;1.573e-01;-8.400e-01;9.080e-01;1.358e-01;-1.043e-01;2.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.106e+01;5.106e+01
20.365452;1.362e-01;-1.741e-01;4.131e-02;-1.163e+00;3.034e-01;1.486e-01;1.580e-01;-8.404e-01;9.110e-01;1.362e-01;-1.044e-01;2.479e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.105e+01;5.105e+01
20.366352;1.365e-01;-1.743e-01;4.243e-02;-1.164e+00;3.108e-01;1.493e-01;1.587e-01;-8.408e-01;9.140e-01;1.365e-01;-1.046e-01;2.546e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.103e+01;5.103e+01
20.368152;1.373e-01;-1.747e-01;4.464e-02;-1.165e+00;3.252e-01;1.507e-01;1.601e-01;-8.415e-01;9.197e-01;1.373e-01;-1.048e-01;2.678e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.100e+01;5.100e+01
20.369052;1.376e-01;-1.749e-01;4.572e-02;-1.166e+00;3.322e-01;1.513e-01;1.608e-01;-8.417e-01;9.225e-01;1.376e-01;-1.049e-01;2.743e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.098e+01;5.098e+01
20.370852;1.383e-01;-1.753e-01;4.785e-02;-1.167e+00;3.459e-01;1.527e-01;1.622e-01;-8.422e-01;9.278e-01;1.383e-01;-1.052e-01;2.871e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.095e+01;5.095e+01
20.371752;1.387e-01;-1.755e-01;4.890e-02;-1.168e+00;3.525e-01;1.534e-01;1.629e-01;-8.423e-01;9.304e-01;1.387e-01;-1.053e-01;2.934e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.093e+01;5.093e+01
20.372652;1.391e-01;-1.756e-01;4.994e-02;-1.169e+00;3.591e-01;1.540e-01;1.635e-01;-8.424e-01;9.330e-01;1.391e-01;-1.054e-01;2.996e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.092e+01;5.092e+01
20.373552;1.394e-01;-1.758e-01;5.096e-02;-1.169e+00;3.655e-01;1.547e-01;1.642e-01;-8.425e-01;9.354e-01;1.394e-01;-1.055e-01;3.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.090e+01;5.090e+01
20.374452;1.398e-01;-1.760e-01;5.197e-02;-1.170e+00;3.718e-01;1.554e-01;1.649e-01;-8.426e-01;9.378e-01;1.398e-01;-1.056e-01;3.118e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.089e+01;5.089e+01
20.376252;1.405e-01;-1.764e-01;5.396e-02;-1.170e+00;3.841e-01;1.567e-01;1.662e-01;-8.426e-01;9.425e-01;1.405e-01;-1.058e-01;3.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.086e+01;5.086e+01
20.377152;1.409e-01;-1.766e-01;5.495e-02;-1.171e+00;3.901e-01;1.573e-01;1.668e-01;-8.425e-01;9.448e-01;1.409e-01;-1.059e-01;3.297e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.085e+01;5.085e+01
20.378052;1.412e-01;-1.768e-01;5.591e-02;-1.171e+00;3.959e-01;1.580e-01;1.674e-01;-8.425e-01;9.470e-01;1.412e-01;-1.061e-01;3.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.083e+01;5.083e+01
20.380752;1.423e-01;-1.773e-01;5.876e-02;-1.172e+00;4.129e-01;1.599e-01;1.693e-01;-8.421e-01;9.533e-01;1.423e-01;-1.064e-01;3.526e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.079e+01;5.079e+01
20.381652;1.427e-01;-1.775e-01;5.969e-02;-1.172e+00;4.184e-01;1.606e-01;1.699e-01;-8.419e-01;9.554e-01;1.427e-01;-1.065e-01;3.581e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.078e+01;5.078e+01
20.382552;1.430e-01;-1.777e-01;6.061e-02;-1.172e+00;4.238e-01;1.612e-01;1.705e-01;-8.417e-01;9.573e-01;1.430e-01;-1.066e-01;3.637e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.077e+01;5.077e+01
20.383452;1.434e-01;-1.778e-01;6.152e-02;-1.172e+00;4.291e-01;1.618e-01;1.712e-01;-8.415e-01;9.593e-01;1.434e-01;-1.067e-01;3.691e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.076e+01;5.076e+01
20.385252;1.441e-01;-1.782e-01;6.332e-02;-1.172e+00;4.394e-01;1.631e-01;1.724e-01;-8.409e-01;9.630e-01;1.441e-01;-1.069e-01;3.799e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.073e+01;5.073e+01
20.386152;1.445e-01;-1.784e-01;6.420e-02;-1.172e+00;4.444e-01;1.637e-01;1.730e-01;-8.406e-01;9.649e-01;1.445e-01;-1.070e-01;3.852e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.072e+01;5.072e+01
20.387052;1.448e-01;-1.785e-01;6.508e-02;-1.172e+00;4.494e-01;1.643e-01;1.735e-01;-8.403e-01;9.666e-01;1.448e-01;-1.071e-01;3.905e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.071e+01;5.071e+01
20.388852;1.455e-01;-1.789e-01;6.681e-02;-1.172e+00;4.590e-01;1.656e-01;1.747e-01;-8.396e-01;9.701e-01;1.455e-01;-1.073e-01;4.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.069e+01;5.069e+01
20.389752;1.459e-01;-1.791e-01;6.766e-02;-1.172e+00;4.637e-01;1.662e-01;1.753e-01;-8.392e-01;9.718e-01;1.459e-01;-1.074e-01;4.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.068e+01;5.068e+01
20.390652;1.463e-01;-1.792e-01;6.851e-02;-1.172e+00;4.684e-01;1.668e-01;1.759e-01;-8.388e-01;9.734e-01;1.463e-01;-1.075e-01;4.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.067e+01;5.067e+01
20.391652;1.467e-01;-1.794e-01;6.944e-02;-1.172e+00;4.735e-01;1.675e-01;1.765e-01;-8.383e-01;9.752e-01;1.467e-01;-1.077e-01;4.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.066e+01;5.066e+01
20.392652;1.471e-01;-1.796e-01;7.036e-02;-1.171e+00;4.784e-01;1.682e-01;1.771e-01;-8.378e-01;9.770e-01;1.471e-01;-1.078e-01;4.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.065e+01;5.065e+01
20.393652;1.475e-01;-1.798e-01;7.127e-02;-1.171e+00;4.833e-01;1.688e-01;1.778e-01;-8.373e-01;9.787e-01;1.475e-01;-1.079e-01;4.276e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.064e+01;5.064e+01
20.394652;1.479e-01;-1.800e-01;7.218e-02;-1.171e+00;4.881e-01;1.695e-01;1.784e-01;-8.368e-01;9.804e-01;1.479e-01;-1.080e-01;4.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.063e+01;5.063e+01
20.395652;1.483e-01;-1.802e-01;7.307e-02;-1.171e+00;4.929e-01;1.702e-01;1.790e-01;-8.362e-01;9.820e-01;1.483e-01;-1.081e-01;4.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.062e+01;5.062e+01
20.396652;1.487e-01;-1.804e-01;7.396e-02;-1.170e+00;4.975e-01;1.708e-01;1.796e-01;-8.357e-01;9.836e-01;1.487e-01;-1.083e-01;4.438e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.061e+01;5.061e+01
20.397652;1.491e-01;-1.806e-01;7.484e-02;-1.170e+00;5.021e-01;1.715e-01;1.802e-01;-8.351e-01;9.852e-01;1.491e-01;-1.084e-01;4.491e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.060e+01;5.060e+01
20.398652;1.495e-01;-1.808e-01;7.572e-02;-1.169e+00;5.066e-01;1.722e-01;1.808e-01;-8.345e-01;9.867e-01;1.495e-01;-1.085e-01;4.543e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.060e+01;5.060e+01
20.399652;1.499e-01;-1.810e-01;7.658e-02;-1.169e+00;5.110e-01;1.728e-01;1.814e-01;-8.338e-01;9.882e-01;1.499e-01;-1.086e-01;4.595e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.059e+01;5.059e+01
20.400652;1.503e-01;-1.812e-01;7.744e-02;-1.169e+00;5.154e-01;1.735e-01;1.820e-01;-8.332e-01;9.897e-01;1.503e-01;-1.087e-01;4.646e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.058e+01;5.058e+01
20.401652;1.507e-01;-1.814e-01;7.829e-02;-1.168e+00;5.197e-01;1.741e-01;1.826e-01;-8.325e-01;9.912e-01;1.507e-01;-1.088e-01;4.698e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.057e+01;5.057e+01
20.402652;1.511e-01;-1.816e-01;7.914e-02;-1.168e+00;5.239e-01;1.748e-01;1.832e-01;-8.319e-01;9.926e-01;1.511e-01;-1.090e-01;4.748e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.056e+01;5.056e+01
20.404652;1.519e-01;-1.820e-01;8.081e-02;-1.166e+00;5.321e-01;1.761e-01;1.844e-01;-8.305e-01;9.954e-01;1.519e-01;-1.092e-01;4.849e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.055e+01;5.055e+01
20.405652;1.523e-01;-1.822e-01;8.164e-02;-1.166e+00;5.362e-01;1.768e-01;1.850e-01;-8.298e-01;9.967e-01;1.523e-01;-1.093e-01;4.898e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.054e+01;5.054e+01
20.406652;1.527e-01;-1.824e-01;8.246e-02;-1.165e+00;5.402e-01;1.774e-01;1.856e-01;-8.291e-01;9.980e-01;1.527e-01;-1.094e-01;4.948e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
20.407652;1.531e-01;-1.826e-01;8.328e-02;-1.165e+00;5.441e-01;1.780e-01;1.861e-01;-8.284e-01;9.993e-01;1.531e-01;-1.096e-01;4.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.053e+01;5.053e+01
20.408652;1.535e-01;-1.828e-01;8.409e-02;-1.164e+00;5.479e-01;1.787e-01;1.867e-01;-8.276e-01;1.001e+00;1.535e-01;-1.097e-01;5.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.052e+01;5.052e+01
20.409652;1.539e-01;-1.830e-01;8.489e-02;-1.163e+00;5.517e-01;1.793e-01;1.873e-01;-8.269e-01;1.002e+00;1.539e-01;-1.098e-01;5.093e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.051e+01;5.051e+01
20.410652;1.543e-01;-1.832e-01;8.569e-02;-1.163e+00;5.555e-01;1.800e-01;1.879e-01;-8.261e-01;1.003e+00;1.543e-01;-1.099e-01;5.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.051e+01;5.051e+01
20.411652;1.547e-01;-1.834e-01;8.648e-02;-1.162e+00;5.592e-01;1.806e-01;1.884e-01;-8.254e-01;1.004e+00;1.547e-01;-1.100e-01;5.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.050e+01;5.050e+01
20.412652;1.551e-01;-1.836e-01;8.727e-02;-1.161e+00;5.628e-01;1.812e-01;1.890e-01;-8.246e-01;1.005e+00;1.551e-01;-1.101e-01;5.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.049e+01;5.049e+01
20.413652;1.555e-01;-1.838e-01;8.805e-02;-1.161e+00;5.664e-01;1.819e-01;1.896e-01;-8.238e-01;1.007e+00;1.555e-01;-1.103e-01;5.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.049e+01;5.049e+01
20.414652;1.559e-01;-1.840e-01;8.883e-02;-1.160e+00;5.699e-01;1.825e-01;1.901e-01;-8.230e-01;1.008e+00;1.559e-01;-1.104e-01;5.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.048e+01;5.048e+01
20.415652;1.563e-01;-1.842e-01;8.961e-02;-1.159e+00;5.734e-01;1.831e-01;1.907e-01;-8.222e-01;1.009e+00;1.563e-01;-1.105e-01;5.376e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.047e+01;5.047e+01
20.416652;1.567e-01;-1.844e-01;9.038e-02;-1.158e+00;5.769e-01;1.838e-01;1.912e-01;-8.214e-01;1.010e+00;1.567e-01;-1.106e-01;5.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.047e+01;5.047e+01
20.417652;1.571e-01;-1.846e-01;9.114e-02;-1.158e+00;5.803e-01;1.844e-01;1.918e-01;-8.206e-01;1.011e+00;1.571e-01;-1.108e-01;5.468e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.046e+01;5.046e+01
20.418652;1.575e-01;-1.848e-01;9.190e-02;-1.157e+00;5.836e-01;1.850e-01;1.923e-01;-8.198e-01;1.012e+00;1.575e-01;-1.109e-01;5.514e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.046e+01;5.046e+01
20.419652;1.579e-01;-1.850e-01;9.266e-02;-1.156e+00;5.869e-01;1.857e-01;1.929e-01;-8.190e-01;1.013e+00;1.579e-01;-1.110e-01;5.559e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.045e+01;5.045e+01
20.420652;1.583e-01;-1.852e-01;9.341e-02;-1.155e+00;5.902e-01;1.863e-01;1.934e-01;-8.182e-01;1.014e+00;1.583e-01;-1.111e-01;5.604e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.045e+01;5.045e+01
20.421652;1.587e-01;-1.854e-01;9.415e-02;-1.154e+00;5.934e-01;1.869e-01;1.940e-01;-8.174e-01;1.015e+00;1.587e-01;-1.112e-01;5.649e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.044e+01;5.044e+01
20.422652;1.591e-01;-1.856e-01;9.490e-02;-1.153e+00;5.966e-01;1.875e-01;1.945e-01;-8.166e-01;1.016e+00;1.591e-01;-1.114e-01;5.694e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.044e+01;5.044e+01
20.423652;1.595e-01;-1.858e-01;9.564e-02;-1.152e+00;5.997e-01;1.882e-01;1.951e-01;-8.157e-01;1.017e+00;1.595e-01;-1.115e-01;5.738e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.043e+01;5.043e+01
20.425652;1.603e-01;-1.862e-01;9.710e-02;-1.151e+00;6.059e-01;1.894e-01;1.961e-01;-8.141e-01;1.019e+00;1.603e-01;-1.117e-01;5.826e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.042e+01;5.042e+01
20.426652;1.607e-01;-1.864e-01;9.783e-02;-1.150e+00;6.089e-01;1.900e-01;1.967e-01;-8.132e-01;1.020e+00;1.607e-01;-1.118e-01;5.870e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.042e+01;5.042e+01
20.427652;1.611e-01;-1.866e-01;9.856e-02;-1.149e+00;6.119e-01;1.906e-01;1.972e-01;-8.123e-01;1.021e+00;1.611e-01;-1.120e-01;5.913e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.041e+01;5.041e+01
20.428652;1.615e-01;-1.868e-01;9.928e-02;-1.148e+00;6.149e-01;1.912e-01;1.977e-01;-8.114e-01;1.022e+00;1.615e-01;-1.121e-01;5.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.041e+01;5.041e+01
20.429652;1.619e-01;-1.870e-01;9.999e-02;-1.147e+00;6.178e-01;1.919e-01;1.983e-01;-8.105e-01;1.023e+00;1.619e-01;-1.122e-01;6.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.040e+01;5.040e+01
20.430652;1.623e-01;-1.872e-01;1.007e-01;-1.146e+00;6.207e-01;1.925e-01;1.988e-01;-8.095e-01;1.024e+00;1.623e-01;-1.123e-01;6.042e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.040e+01;5.040e+01
20.431652;1.627e-01;-1.874e-01;1.014e-01;-1.145e+00;6.235e-01;1.931e-01;1.993e-01;-8.086e-01;1.025e+00;1.627e-01;-1.125e-01;6.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.040e+01;5.040e+01
20.432652;1.631e-01;-1.876e-01;1.021e-01;-1.144e+00;6.263e-01;1.937e-01;1.998e-01;-8.076e-01;1.026e+00;1.631e-01;-1.126e-01;6.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.039e+01;5.039e+01
20.433652;1.635e-01;-1.878e-01;1.028e-01;-1.143e+00;6.291e-01;1.943e-01;2.004e-01;-8.067e-01;1.026e+00;1.635e-01;-1.127e-01;6.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.039e+01;5.039e+01
20.434652;1.639e-01;-1.880e-01;1.035e-01;-1.142e+00;6.318e-01;1.949e-01;2.009e-01;-8.057e-01;1.027e+00;1.639e-01;-1.128e-01;6.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.038e+01;5.038e+01
20.435652;1.643e-01;-1.883e-01;1.042e-01;-1.141e+00;6.345e-01;1.955e-01;2.014e-01;-8.048e-01;1.028e+00;1.643e-01;-1.130e-01;6.254e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.038e+01;5.038e+01
20.437652;1.651e-01;-1.887e-01;1.056e-01;-1.139e+00;6.398e-01;1.967e-01;2.024e-01;-8.028e-01;1.030e+00;1.651e-01;-1.132e-01;6.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.037e+01;5.037e+01
20.438652;1.655e-01;-1.889e-01;1.063e-01;-1.138e+00;6.425e-01;1.974e-01;2.030e-01;-8.019e-01;1.030e+00;1.655e-01;-1.133e-01;6.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.037e+01;5.037e+01
20.439652;1.659e-01;-1.891e-01;1.070e-01;-1.137e+00;6.450e-01;1.980e-01;2.035e-01;-8.009e-01;1.031e+00;1.659e-01;-1.135e-01;6.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.036e+01;5.036e+01
20.441652;1.667e-01;-1.895e-01;1.084e-01;-1.135e+00;6.501e-01;1.992e-01;2.045e-01;-7.990e-01;1.033e+00;1.667e-01;-1.137e-01;6.501e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.036e+01;5.036e+01
20.442652;1.671e-01;-1.897e-01;1.090e-01;-1.134e+00;6.526e-01;1.998e-01;2.050e-01;-7.980e-01;1.034e+00;1.671e-01;-1.138e-01;6.542e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.035e+01;5.035e+01
20.443652;1.675e-01;-1.899e-01;1.097e-01;-1.133e+00;6.551e-01;2.004e-01;2.055e-01;-7.970e-01;1.034e+00;1.675e-01;-1.140e-01;6.582e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.035e+01;5.035e+01
20.444652;1.679e-01;-1.901e-01;1.104e-01;-1.132e+00;6.575e-01;2.010e-01;2.060e-01;-7.961e-01;1.035e+00;1.679e-01;-1.141e-01;6.622e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.035e+01;5.035e+01
20.445652;1.683e-01;-1.903e-01;1.110e-01;-1.131e+00;6.599e-01;2.016e-01;2.065e-01;-7.951e-01;1.036e+00;1.683e-01;-1.142e-01;6.663e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.034e+01;5.034e+01
20.446652;1.687e-01;-1.906e-01;1.117e-01;-1.130e+00;6.623e-01;2.022e-01;2.070e-01;-7.942e-01;1.036e+00;1.687e-01;-1.143e-01;6.703e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.034e+01;5.034e+01
20.447652;1.691e-01;-1.908e-01;1.124e-01;-1.129e+00;6.647e-01;2.028e-01;2.075e-01;-7.932e-01;1.037e+00;1.691e-01;-1.145e-01;6.742e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.034e+01;5.034e+01
20.448652;1.695e-01;-1.910e-01;1.130e-01;-1.128e+00;6.670e-01;2.034e-01;2.080e-01;-7.922e-01;1.038e+00;1.695e-01;-1.146e-01;6.782e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.033e+01;5.033e+01
20.449652;1.699e-01;-1.912e-01;1.137e-01;-1.127e+00;6.693e-01;2.040e-01;2.086e-01;-7.913e-01;1.038e+00;1.699e-01;-1.147e-01;6.822e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.033e+01;5.033e+01
20.450652;1.703e-01;-1.914e-01;1.144e-01;-1.126e+00;6.716e-01;2.046e-01;2.091e-01;-7.903e-01;1.039e+00;1.703e-01;-1.148e-01;6.861e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.033e+01;5.033e+01
20.451652;1.707e-01;-1.916e-01;1.150e-01;-1.125e+00;6.739e-01;2.052e-01;2.096e-01;-7.894e-01;1.040e+00;1.707e-01;-1.150e-01;6.900e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.032e+01;5.032e+01
20.452652;1.711e-01;-1.918e-01;1.157e-01;-1.124e+00;6.761e-01;2.058e-01;2.101e-01;-7.884e-01;1.040e+00;1.711e-01;-1.151e-01;6.939e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.032e+01;5.032e+01
20.453652;1.715e-01;-1.920e-01;1.163e-01;-1.122e+00;6.783e-01;2.064e-01;2.105e-01;-7.875e-01;1.041e+00;1.715e-01;-1.152e-01;6.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.032e+01;5.032e+01
20.454652;1.719e-01;-1.923e-01;1.170e-01;-1.121e+00;6.805e-01;2.069e-01;2.110e-01;-7.866e-01;1.042e+00;1.719e-01;-1.154e-01;7.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.031e+01;5.031e+01
20.455652;1.723e-01;-1.925e-01;1.176e-01;-1.120e+00;6.827e-01;2.075e-01;2.115e-01;-7.856e-01;1.042e+00;1.723e-01;-1.155e-01;7.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.031e+01;5.031e+01
20.456652;1.727e-01;-1.927e-01;1.182e-01;-1.119e+00;6.848e-01;2.081e-01;2.120e-01;-7.847e-01;1.043e+00;1.727e-01;-1.156e-01;7.095e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.031e+01;5.031e+01
20.457652;1.731e-01;-1.929e-01;1.189e-01;-1.118e+00;6.869e-01;2.087e-01;2.125e-01;-7.838e-01;1.044e+00;1.731e-01;-1.157e-01;7.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.031e+01;5.031e+01
20.458652;1.735e-01;-1.931e-01;1.195e-01;-1.117e+00;6.890e-01;2.093e-01;2.130e-01;-7.829e-01;1.044e+00;1.735e-01;-1.159e-01;7.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.030e+01;5.030e+01
20.459652;1.739e-01;-1.933e-01;1.202e-01;-1.116e+00;6.911e-01;2.099e-01;2.135e-01;-7.819e-01;1.045e+00;1.739e-01;-1.160e-01;7.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.030e+01;5.030e+01
20.460652;1.743e-01;-1.935e-01;1.208e-01;-1.115e+00;6.932e-01;2.105e-01;2.140e-01;-7.810e-01;1.045e+00;1.743e-01;-1.161e-01;7.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.030e+01;5.030e+01
20.461652;1.747e-01;-1.938e-01;1.214e-01;-1.113e+00;6.952e-01;2.111e-01;2.145e-01;-7.801e-01;1.046e+00;1.747e-01;-1.163e-01;7.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.029e+01;5.029e+01
20.462652;1.751e-01;-1.940e-01;1.221e-01;-1.112e+00;6.972e-01;2.117e-01;2.150e-01;-7.793e-01;1.046e+00;1.751e-01;-1.164e-01;7.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.029e+01;5.029e+01
20.463652;1.755e-01;-1.942e-01;1.227e-01;-1.111e+00;6.992e-01;2.123e-01;2.155e-01;-7.784e-01;1.047e+00;1.755e-01;-1.165e-01;7.361e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.029e+01;5.029e+01
20.464652;1.759e-01;-1.944e-01;1.233e-01;-1.110e+00;7.012e-01;2.129e-01;2.160e-01;-7.775e-01;1.048e+00;1.759e-01;-1.166e-01;7.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.029e+01;5.029e+01
20.465652;1.763e-01;-1.946e-01;1.239e-01;-1.109e+00;7.031e-01;2.134e-01;2.164e-01;-7.766e-01;1.048e+00;1.763e-01;-1.168e-01;7.436e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.028e+01;5.028e+01
20.466652;1.767e-01;-1.948e-01;1.246e-01;-1.108e+00;7.051e-01;2.140e-01;2.169e-01;-7.757e-01;1.049e+00;1.767e-01;-1.169e-01;7.473e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.028e+01;5.028e+01
20.467652;1.771e-01;-1.951e-01;1.252e-01;-1.107e+00;7.070e-01;2.146e-01;2.174e-01;-7.749e-01;1.049e+00;1.771e-01;-1.170e-01;7.511e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.028e+01;5.028e+01
20.468652;1.775e-01;-1.953e-01;1.258e-01;-1.105e+00;7.089e-01;2.152e-01;2.179e-01;-7.740e-01;1.050e+00;1.775e-01;-1.172e-01;7.548e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.028e+01;5.028e+01
20.469652;1.779e-01;-1.955e-01;1.264e-01;-1.104e+00;7.108e-01;2.158e-01;2.184e-01;-7.732e-01;1.050e+00;1.779e-01;-1.173e-01;7.585e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.027e+01;5.027e+01
20.470652;1.783e-01;-1.957e-01;1.270e-01;-1.103e+00;7.126e-01;2.164e-01;2.189e-01;-7.723e-01;1.051e+00;1.783e-01;-1.174e-01;7.622e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.027e+01;5.027e+01
20.471652;1.787e-01;-1.959e-01;1.276e-01;-1.102e+00;7.144e-01;2.170e-01;2.193e-01;-7.715e-01;1.051e+00;1.787e-01;-1.176e-01;7.659e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.027e+01;5.027e+01
20.472652;1.791e-01;-1.962e-01;1.283e-01;-1.101e+00;7.163e-01;2.175e-01;2.198e-01;-7.706e-01;1.052e+00;1.791e-01;-1.177e-01;7.695e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.027e+01;5.027e+01
20.473652;1.795e-01;-1.964e-01;1.289e-01;-1.099e+00;7.181e-01;2.181e-01;2.203e-01;-7.698e-01;1.052e+00;1.795e-01;-1.178e-01;7.732e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.026e+01;5.026e+01
20.474652;1.799e-01;-1.966e-01;1.295e-01;-1.098e+00;7.199e-01;2.187e-01;2.208e-01;-7.690e-01;1.053e+00;1.799e-01;-1.180e-01;7.768e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.026e+01;5.026e+01
20.475652;1.803e-01;-1.968e-01;1.301e-01;-1.097e+00;7.216e-01;2.193e-01;2.212e-01;-7.681e-01;1.053e+00;1.803e-01;-1.181e-01;7.805e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.026e+01;5.026e+01
20.476652;1.807e-01;-1.971e-01;1.307e-01;-1.096e+00;7.234e-01;2.199e-01;2.217e-01;-7.674e-01;1.054e+00;1.807e-01;-1.182e-01;7.841e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.026e+01;5.026e+01
20.477652;1.811e-01;-1.973e-01;1.313e-01;-1.095e+00;7.251e-01;2.204e-01;2.222e-01;-7.665e-01;1.054e+00;1.811e-01;-1.184e-01;7.877e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.026e+01;5.026e+01
20.478652;1.815e-01;-1.975e-01;1.319e-01;-1.094e+00;7.268e-01;2.210e-01;2.227e-01;-7.658e-01;1.055e+00;1.815e-01;-1.185e-01;7.913e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.025e+01;5.025e+01
20.479652;1.819e-01;-1.977e-01;1.325e-01;-1.092e+00;7.285e-01;2.216e-01;2.231e-01;-7.650e-01;1.055e+00;1.819e-01;-1.186e-01;7.949e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.025e+01;5.025e+01
20.480652;1.823e-01;-1.979e-01;1.331e-01;-1.091e+00;7.302e-01;2.222e-01;2.236e-01;-7.642e-01;1.056e+00;1.823e-01;-1.188e-01;7.985e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.025e+01;5.025e+01
20.481652;1.827e-01;-1.982e-01;1.337e-01;-1.090e+00;7.319e-01;2.228e-01;2.241e-01;-7.634e-01;1.056e+00;1.827e-01;-1.189e-01;8.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.025e+01;5.025e+01
20.482652;1.831e-01;-1.984e-01;1.343e-01;-1.089e+00;7.335e-01;2.233e-01;2.246e-01;-7.626e-01;1.057e+00;1.831e-01;-1.190e-01;8.057e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.025e+01;5.025e+01
20.483652;1.835e-01;-1.986e-01;1.349e-01;-1.088e+00;7.352e-01;2.239e-01;2.250e-01;-7.619e-01;1.057e+00;1.835e-01;-1.192e-01;8.093e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.024e+01;5.024e+01
20.484652;1.839e-01;-1.988e-01;1.355e-01;-1.087e+00;7.368e-01;2.245e-01;2.255e-01;-7.611e-01;1.057e+00;1.839e-01;-1.193e-01;8.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.024e+01;5.024e+01
20.485652;1.843e-01;-1.991e-01;1.361e-01;-1.085e+00;7.384e-01;2.251e-01;2.260e-01;-7.604e-01;1.058e+00;1.843e-01;-1.194e-01;8.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.024e+01;5.024e+01
20.486652;1.847e-01;-1.993e-01;1.366e-01;-1.084e+00;7.400e-01;2.257e-01;2.264e-01;-7.597e-01;1.058e+00;1.847e-01;-1.196e-01;8.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.024e+01;5.024e+01
20.487652;1.851e-01;-1.995e-01;1.372e-01;-1.083e+00;7.416e-01;2.262e-01;2.269e-01;-7.589e-01;1.059e+00;1.851e-01;-1.197e-01;8.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.024e+01;5.024e+01
20.488652;1.855e-01;-1.997e-01;1.378e-01;-1.082e+00;7.431e-01;2.268e-01;2.274e-01;-7.582e-01;1.059e+00;1.855e-01;-1.198e-01;8.270e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.023e+01;5.023e+01
20.489652;1.859e-01;-2.000e-01;1.384e-01;-1.081e+00;7.447e-01;2.274e-01;2.278e-01;-7.575e-01;1.060e+00;1.859e-01;-1.200e-01;8.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.023e+01;5.023e+01
20.490652;1.863e-01;-2.002e-01;1.390e-01;-1.080e+00;7.462e-01;2.280e-01;2.283e-01;-7.568e-01;1.060e+00;1.863e-01;-1.201e-01;8.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.023e+01;5.023e+01
20.491652;1.867e-01;-2.004e-01;1.396e-01;-1.079e+00;7.478e-01;2.285e-01;2.288e-01;-7.561e-01;1.060e+00;1.867e-01;-1.203e-01;8.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.023e+01;5.023e+01
20.492652;1.871e-01;-2.006e-01;1.402e-01;-1.078e+00;7.493e-01;2.291e-01;2.292e-01;-7.553e-01;1.061e+00;1.871e-01;-1.204e-01;8.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.023e+01;5.023e+01
20.493652;1.875e-01;-2.009e-01;1.407e-01;-1.077e+00;7.508e-01;2.297e-01;2.297e-01;-7.547e-01;1.061e+00;1.875e-01;-1.205e-01;8.444e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
20.494652;1.879e-01;-2.011e-01;1.413e-01;-1.075e+00;7.522e-01;2.303e-01;2.302e-01;-7.540e-01;1.062e+00;1.879e-01;-1.207e-01;8.479e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
20.495652;1.883e-01;-2.013e-01;1.419e-01;-1.074e+00;7.537e-01;2.308e-01;2.306e-01;-7.533e-01;1.062e+00;1.883e-01;-1.208e-01;8.514e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
20.496652;1.887e-01;-2.016e-01;1.425e-01;-1.073e+00;7.552e-01;2.314e-01;2.311e-01;-7.527e-01;1.062e+00;1.887e-01;-1.209e-01;8.548e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
20.497652;1.891e-01;-2.018e-01;1.430e-01;-1.072e+00;7.566e-01;2.320e-01;2.316e-01;-7.520e-01;1.063e+00;1.891e-01;-1.211e-01;8.583e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
20.498652;1.895e-01;-2.020e-01;1.436e-01;-1.071e+00;7.580e-01;2.325e-01;2.320e-01;-7.513e-01;1.063e+00;1.895e-01;-1.212e-01;8.617e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.022e+01;5.022e+01
20.499652;1.899e-01;-2.023e-01;1.442e-01;-1.070e+00;7.595e-01;2.331e-01;2.325e-01;-7.507e-01;1.063e+00;1.899e-01;-1.214e-01;8.651e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.021e+01;5.021e+01
20.500652;1.903e-01;-2.025e-01;1.448e-01;-1.068e+00;7.608e-01;2.337e-01;2.329e-01;-7.501e-01;1.064e+00;1.903e-01;-1.215e-01;8.686e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.021e+01;5.021e+01
20.501652;1.907e-01;-2.027e-01;1.453e-01;-1.067e+00;7.622e-01;2.343e-01;2.334e-01;-7.494e-01;1.064e+00;1.907e-01;-1.216e-01;8.720e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.021e+01;5.021e+01
20.502652;1.911e-01;-2.029e-01;1.459e-01;-1.066e+00;7.636e-01;2.348e-01;2.339e-01;-7.487e-01;1.064e+00;1.911e-01;-1.218e-01;8.754e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.021e+01;5.021e+01
20.503652;1.915e-01;-2.032e-01;1.465e-01;-1.065e+00;7.650e-01;2.354e-01;2.343e-01;-7.481e-01;1.065e+00;1.915e-01;-1.219e-01;8.788e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.021e+01;5.021e+01
20.504652;1.919e-01;-2.034e-01;1.470e-01;-1.064e+00;7.664e-01;2.360e-01;2.348e-01;-7.475e-01;1.065e+00;1.919e-01;-1.220e-01;8.822e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.021e+01;5.021e+01
20.505652;1.923e-01;-2.036e-01;1.476e-01;-1.063e+00;7.677e-01;2.365e-01;2.352e-01;-7.470e-01;1.066e+00;1.923e-01;-1.222e-01;8.856e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.020e+01;5.020e+01
20.506652;1.927e-01;-2.039e-01;1.482e-01;-1.062e+00;7.690e-01;2.371e-01;2.357e-01;-7.463e-01;1.066e+00;1.927e-01;-1.223e-01;8.890e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.020e+01;5.020e+01
20.507652;1.931e-01;-2.041e-01;1.487e-01;-1.061e+00;7.704e-01;2.377e-01;2.362e-01;-7.457e-01;1.066e+00;1.931e-01;-1.225e-01;8.923e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.020e+01;5.020e+01
20.508652;1.935e-01;-2.043e-01;1.493e-01;-1.060e+00;7.717e-01;2.382e-01;2.366e-01;-7.451e-01;1.067e+00;1.935e-01;-1.226e-01;8.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.020e+01;5.020e+01
20.509652;1.939e-01;-2.046e-01;1.498e-01;-1.059e+00;7.730e-01;2.388e-01;2.371e-01;-7.445e-01;1.067e+00;1.939e-01;-1.227e-01;8.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.020e+01;5.020e+01
20.510652;1.943e-01;-2.048e-01;1.504e-01;-1.058e+00;7.743e-01;2.394e-01;2.375e-01;-7.440e-01;1.067e+00;1.943e-01;-1.229e-01;9.024e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.020e+01;5.020e+01
20.511652;1.947e-01;-2.050e-01;1.510e-01;-1.057e+00;7.755e-01;2.399e-01;2.380e-01;-7.434e-01;1.068e+00;1.947e-01;-1.230e-01;9.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.020e+01;5.020e+01
20.512652;1.951e-01;-2.053e-01;1.515e-01;-1.056e+00;7.768e-01;2.405e-01;2.384e-01;-7.429e-01;1.068e+00;1.951e-01;-1.232e-01;9.091e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
20.513652;1.955e-01;-2.055e-01;1.521e-01;-1.054e+00;7.780e-01;2.411e-01;2.389e-01;-7.423e-01;1.068e+00;1.955e-01;-1.233e-01;9.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
20.514652;1.959e-01;-2.057e-01;1.526e-01;-1.053e+00;7.793e-01;2.417e-01;2.393e-01;-7.418e-01;1.068e+00;1.959e-01;-1.234e-01;9.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
20.515652;1.963e-01;-2.060e-01;1.532e-01;-1.053e+00;7.805e-01;2.422e-01;2.398e-01;-7.412e-01;1.069e+00;1.963e-01;-1.236e-01;9.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
20.516652;1.967e-01;-2.062e-01;1.537e-01;-1.052e+00;7.818e-01;2.428e-01;2.402e-01;-7.407e-01;1.069e+00;1.967e-01;-1.237e-01;9.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
20.517652;1.971e-01;-2.065e-01;1.543e-01;-1.051e+00;7.830e-01;2.433e-01;2.407e-01;-7.401e-01;1.069e+00;1.971e-01;-1.239e-01;9.258e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
20.518652;1.975e-01;-2.067e-01;1.548e-01;-1.050e+00;7.842e-01;2.439e-01;2.411e-01;-7.396e-01;1.070e+00;1.975e-01;-1.240e-01;9.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.019e+01;5.019e+01
20.519652;1.979e-01;-2.069e-01;1.554e-01;-1.049e+00;7.854e-01;2.445e-01;2.416e-01;-7.391e-01;1.070e+00;1.979e-01;-1.242e-01;9.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
20.520652;1.983e-01;-2.072e-01;1.559e-01;-1.048e+00;7.866e-01;2.450e-01;2.420e-01;-7.386e-01;1.070e+00;1.983e-01;-1.243e-01;9.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
20.521652;1.987e-01;-2.074e-01;1.565e-01;-1.047e+00;7.877e-01;2.456e-01;2.425e-01;-7.380e-01;1.071e+00;1.987e-01;-1.244e-01;9.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
20.522652;1.991e-01;-2.076e-01;1.570e-01;-1.045e+00;7.889e-01;2.462e-01;2.429e-01;-7.375e-01;1.071e+00;1.991e-01;-1.246e-01;9.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
20.523652;1.995e-01;-2.079e-01;1.576e-01;-1.044e+00;7.901e-01;2.467e-01;2.434e-01;-7.370e-01;1.071e+00;1.995e-01;-1.247e-01;9.455e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
20.524652;1.999e-01;-2.081e-01;1.581e-01;-1.043e+00;7.912e-01;2.473e-01;2.438e-01;-7.365e-01;1.071e+00;1.999e-01;-1.249e-01;9.488e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
20.525652;2.003e-01;-2.084e-01;1.587e-01;-1.042e+00;7.923e-01;2.479e-01;2.443e-01;-7.360e-01;1.072e+00;2.003e-01;-1.250e-01;9.520e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.018e+01;5.018e+01
20.526652;2.007e-01;-2.086e-01;1.592e-01;-1.042e+00;7.935e-01;2.484e-01;2.447e-01;-7.355e-01;1.072e+00;2.007e-01;-1.252e-01;9.553e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
20.527652;2.011e-01;-2.088e-01;1.598e-01;-1.041e+00;7.946e-01;2.490e-01;2.452e-01;-7.351e-01;1.072e+00;2.011e-01;-1.253e-01;9.585e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
20.528652;2.015e-01;-2.091e-01;1.603e-01;-1.040e+00;7.957e-01;2.496e-01;2.456e-01;-7.347e-01;1.072e+00;2.015e-01;-1.254e-01;9.619e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
20.529652;2.019e-01;-2.093e-01;1.608e-01;-1.039e+00;7.968e-01;2.501e-01;2.461e-01;-7.343e-01;1.073e+00;2.019e-01;-1.256e-01;9.650e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
20.530652;2.023e-01;-2.096e-01;1.614e-01;-1.038e+00;7.980e-01;2.507e-01;2.465e-01;-7.340e-01;1.073e+00;2.023e-01;-1.257e-01;9.684e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
20.531652;2.027e-01;-2.098e-01;1.619e-01;-1.037e+00;7.988e-01;2.512e-01;2.470e-01;-7.336e-01;1.073e+00;2.027e-01;-1.259e-01;9.713e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
20.532652;2.031e-01;-2.100e-01;1.625e-01;-1.036e+00;8.004e-01;2.518e-01;2.474e-01;-7.332e-01;1.073e+00;2.031e-01;-1.260e-01;9.752e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
20.533652;2.035e-01;-2.103e-01;1.629e-01;-1.035e+00;8.005e-01;2.524e-01;2.479e-01;-7.328e-01;1.074e+00;2.035e-01;-1.262e-01;9.772e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
20.534652;2.039e-01;-2.105e-01;1.638e-01;-1.034e+00;8.034e-01;2.529e-01;2.483e-01;-7.325e-01;1.074e+00;2.039e-01;-1.263e-01;9.827e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.017e+01;5.017e+01
20.535652;2.043e-01;-2.107e-01;1.636e-01;-1.033e+00;8.009e-01;2.535e-01;2.488e-01;-7.321e-01;1.074e+00;2.043e-01;-1.264e-01;9.815e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.016e+01;5.016e+01
20.536652;2.047e-01;-2.110e-01;1.655e-01;-1.032e+00;8.088e-01;2.540e-01;2.492e-01;-7.318e-01;1.074e+00;2.047e-01;-1.266e-01;9.932e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.016e+01;5.016e+01
20.537652;2.051e-01;-2.111e-01;1.634e-01;-1.031e+00;7.966e-01;2.546e-01;2.496e-01;-7.314e-01;1.075e+00;2.051e-01;-1.267e-01;9.801e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.016e+01;5.016e+01
20.538652;2.055e-01;-2.117e-01;1.691e-01;-1.031e+00;8.233e-01;2.552e-01;2.501e-01;-7.310e-01;1.075e+00;2.055e-01;-1.270e-01;1.015e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.016e+01;5.016e+01
20.539652;2.059e-01;-2.114e-01;1.594e-01;-1.028e+00;7.745e-01;2.557e-01;2.505e-01;-7.307e-01;1.075e+00;2.059e-01;-1.268e-01;9.566e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.016e+01;5.016e+01
20.540652;2.063e-01;-2.127e-01;1.633e-01;-1.031e+00;8.726e-01;2.563e-01;2.510e-01;-7.303e-01;1.075e+00;2.063e-01;-1.276e-01;1.080e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.016e+01;5.016e+01
20.541471;2.066e-01;-2.122e-01;1.672e-01;-1.028e+00;8.092e-01;2.567e-01;2.513e-01;-7.301e-01;1.076e+00;2.066e-01;-1.273e-01;1.003e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.016e+01;5.016e+01
20.542209;2.069e-01;-2.123e-01;1.676e-01;-1.027e+00;8.100e-01;2.572e-01;2.517e-01;-7.298e-01;1.076e+00;2.069e-01;-1.274e-01;1.005e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.016e+01;5.016e+01
20.543683;2.075e-01;-2.127e-01;1.683e-01;-1.026e+00;8.114e-01;2.580e-01;2.523e-01;-7.293e-01;1.076e+00;2.075e-01;-1.276e-01;1.010e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.016e+01;5.016e+01
20.544683;2.079e-01;-2.129e-01;1.689e-01;-1.024e+00;8.124e-01;2.585e-01;2.528e-01;-7.290e-01;1.076e+00;2.079e-01;-1.278e-01;1.013e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.015e+01;5.015e+01
20.545683;2.083e-01;-2.132e-01;1.694e-01;-1.024e+00;8.134e-01;2.591e-01;2.532e-01;-7.287e-01;1.077e+00;2.083e-01;-1.279e-01;1.016e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.015e+01;5.015e+01
20.546683;2.087e-01;-2.134e-01;1.699e-01;-1.023e+00;8.143e-01;2.597e-01;2.536e-01;-7.283e-01;1.077e+00;2.087e-01;-1.281e-01;1.020e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.015e+01;5.015e+01
20.547683;2.091e-01;-2.137e-01;1.705e-01;-1.022e+00;8.153e-01;2.602e-01;2.541e-01;-7.280e-01;1.077e+00;2.091e-01;-1.282e-01;1.023e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.015e+01;5.015e+01
20.548683;2.095e-01;-2.139e-01;1.710e-01;-1.021e+00;8.163e-01;2.608e-01;2.545e-01;-7.277e-01;1.077e+00;2.095e-01;-1.284e-01;1.026e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.015e+01;5.015e+01
20.549683;2.099e-01;-2.142e-01;1.715e-01;-1.020e+00;8.172e-01;2.613e-01;2.550e-01;-7.274e-01;1.077e+00;2.099e-01;-1.285e-01;1.029e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.015e+01;5.015e+01
20.550683;2.103e-01;-2.144e-01;1.720e-01;-1.020e+00;8.181e-01;2.619e-01;2.554e-01;-7.271e-01;1.078e+00;2.103e-01;-1.287e-01;1.032e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.015e+01;5.015e+01
20.551683;2.107e-01;-2.147e-01;1.726e-01;-1.019e+00;8.191e-01;2.624e-01;2.558e-01;-7.267e-01;1.078e+00;2.107e-01;-1.288e-01;1.035e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.015e+01;5.015e+01
20.552683;2.111e-01;-2.149e-01;1.731e-01;-1.018e+00;8.200e-01;2.630e-01;2.563e-01;-7.264e-01;1.078e+00;2.111e-01;-1.289e-01;1.038e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.015e+01;5.015e+01
20.553683;2.115e-01;-2.152e-01;1.736e-01;-1.017e+00;8.209e-01;2.636e-01;2.567e-01;-7.261e-01;1.078e+00;2.115e-01;-1.291e-01;1.042e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.015e+01;5.015e+01
20.554683;2.119e-01;-2.154e-01;1.741e-01;-1.017e+00;8.218e-01;2.641e-01;2.571e-01;-7.258e-01;1.079e+00;2.119e-01;-1.292e-01;1.045e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.014e+01;5.014e+01
20.555683;2.123e-01;-2.157e-01;1.746e-01;-1.016e+00;8.227e-01;2.647e-01;2.576e-01;-7.255e-01;1.079e+00;2.123e-01;-1.294e-01;1.048e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.014e+01;5.014e+01
20.556683;2.127e-01;-2.159e-01;1.752e-01;-1.015e+00;8.236e-01;2.652e-01;2.580e-01;-7.252e-01;1.079e+00;2.127e-01;-1.295e-01;1.051e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.014e+01;5.014e+01
20.557683;2.131e-01;-2.161e-01;1.757e-01;-1.014e+00;8.245e-01;2.658e-01;2.585e-01;-7.249e-01;1.079e+00;2.131e-01;-1.297e-01;1.054e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.014e+01;5.014e+01
20.558683;2.135e-01;-2.164e-01;1.762e-01;-1.014e+00;8.254e-01;2.663e-01;2.589e-01;-7.247e-01;1.079e+00;2.135e-01;-1.298e-01;1.057e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.014e+01;5.014e+01
20.559683;2.139e-01;-2.166e-01;1.767e-01;-1.013e+00;8.263e-01;2.669e-01;2.593e-01;-7.244e-01;1.079e+00;2.139e-01;-1.300e-01;1.060e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.014e+01;5.014e+01
20.560683;2.143e-01;-2.169e-01;1.772e-01;-1.012e+00;8.272e-01;2.674e-01;2.598e-01;-7.241e-01;1.080e+00;2.143e-01;-1.301e-01;1.063e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.014e+01;5.014e+01
20.561683;2.147e-01;-2.171e-01;1.778e-01;-1.011e+00;8.280e-01;2.680e-01;2.602e-01;-7.238e-01;1.080e+00;2.147e-01;-1.303e-01;1.067e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.014e+01;5.014e+01
20.562683;2.151e-01;-2.174e-01;1.783e-01;-1.011e+00;8.289e-01;2.686e-01;2.606e-01;-7.235e-01;1.080e+00;2.151e-01;-1.304e-01;1.070e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.014e+01;5.014e+01
20.563683;2.155e-01;-2.176e-01;1.788e-01;-1.010e+00;8.297e-01;2.691e-01;2.611e-01;-7.232e-01;1.080e+00;2.155e-01;-1.306e-01;1.073e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.014e+01;5.014e+01
20.564683;2.159e-01;-2.179e-01;1.793e-01;-1.009e+00;8.306e-01;2.697e-01;2.615e-01;-7.230e-01;1.080e+00;2.159e-01;-1.307e-01;1.076e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.014e+01;5.014e+01
