time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.565683;2.163e-01;-2.181e-01;1.798e-01;-1.009e+00;8.314e-01;2.702e-01;2.619e-01;-7.227e-01;1.081e+00;2.163e-01;-1.309e-01;1.079e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
20.566683;2.167e-01;-2.184e-01;1.803e-01;-1.008e+00;8.323e-01;2.708e-01;2.624e-01;-7.224e-01;1.081e+00;2.167e-01;-1.310e-01;1.082e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
20.567683;2.171e-01;-2.186e-01;1.808e-01;-1.007e+00;8.331e-01;2.713e-01;2.628e-01;-7.222e-01;1.081e+00;2.171e-01;-1.312e-01;1.085e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
20.568683;2.175e-01;-2.189e-01;1.814e-01;-1.007e+00;8.339e-01;2.719e-01;2.633e-01;-7.219e-01;1.081e+00;2.175e-01;-1.313e-01;1.088e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
20.569683;2.179e-01;-2.191e-01;1.819e-01;-1.006e+00;8.348e-01;2.724e-01;2.637e-01;-7.216e-01;1.081e+00;2.179e-01;-1.315e-01;1.091e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
20.570683;2.183e-01;-2.194e-01;1.824e-01;-1.005e+00;8.356e-01;2.730e-01;2.641e-01;-7.214e-01;1.081e+00;2.183e-01;-1.316e-01;1.094e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
20.571683;2.187e-01;-2.196e-01;1.829e-01;-1.004e+00;8.364e-01;2.735e-01;2.646e-01;-7.211e-01;1.082e+00;2.187e-01;-1.318e-01;1.097e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
20.572683;2.191e-01;-2.199e-01;1.834e-01;-1.004e+00;8.372e-01;2.741e-01;2.650e-01;-7.209e-01;1.082e+00;2.191e-01;-1.319e-01;1.100e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
20.573683;2.195e-01;-2.201e-01;1.839e-01;-1.003e+00;8.380e-01;2.746e-01;2.654e-01;-7.206e-01;1.082e+00;2.195e-01;-1.321e-01;1.103e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
20.574683;2.199e-01;-2.204e-01;1.844e-01;-1.002e+00;8.388e-01;2.752e-01;2.659e-01;-7.204e-01;1.082e+00;2.199e-01;-1.322e-01;1.107e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
20.575683;2.203e-01;-2.206e-01;1.849e-01;-1.002e+00;8.395e-01;2.758e-01;2.663e-01;-7.201e-01;1.082e+00;2.203e-01;-1.324e-01;1.110e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
20.576683;2.207e-01;-2.209e-01;1.854e-01;-1.001e+00;8.403e-01;2.763e-01;2.667e-01;-7.199e-01;1.082e+00;2.207e-01;-1.325e-01;1.113e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.013e+01;5.013e+01
20.577683;2.211e-01;-2.212e-01;1.859e-01;-1.000e+00;8.411e-01;2.769e-01;2.671e-01;-7.196e-01;1.083e+00;2.211e-01;-1.327e-01;1.116e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
20.578683;2.215e-01;-2.214e-01;1.865e-01;-9.997e-01;8.419e-01;2.774e-01;2.676e-01;-7.194e-01;1.083e+00;2.215e-01;-1.328e-01;1.119e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
20.579683;2.219e-01;-2.217e-01;1.870e-01;-9.990e-01;8.426e-01;2.780e-01;2.680e-01;-7.191e-01;1.083e+00;2.219e-01;-1.330e-01;1.122e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
20.580683;2.223e-01;-2.219e-01;1.875e-01;-9.984e-01;8.434e-01;2.785e-01;2.684e-01;-7.189e-01;1.083e+00;2.223e-01;-1.331e-01;1.125e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
20.581683;2.227e-01;-2.222e-01;1.880e-01;-9.977e-01;8.442e-01;2.791e-01;2.689e-01;-7.187e-01;1.083e+00;2.227e-01;-1.333e-01;1.128e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
20.582683;2.231e-01;-2.224e-01;1.885e-01;-9.971e-01;8.449e-01;2.796e-01;2.693e-01;-7.184e-01;1.083e+00;2.231e-01;-1.335e-01;1.131e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
20.583683;2.235e-01;-2.227e-01;1.890e-01;-9.964e-01;8.457e-01;2.802e-01;2.697e-01;-7.182e-01;1.084e+00;2.235e-01;-1.336e-01;1.134e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
20.584683;2.239e-01;-2.229e-01;1.895e-01;-9.958e-01;8.464e-01;2.807e-01;2.702e-01;-7.180e-01;1.084e+00;2.239e-01;-1.338e-01;1.137e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
20.585683;2.243e-01;-2.232e-01;1.900e-01;-9.951e-01;8.471e-01;2.813e-01;2.706e-01;-7.178e-01;1.084e+00;2.243e-01;-1.339e-01;1.140e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
20.586683;2.247e-01;-2.234e-01;1.905e-01;-9.945e-01;8.479e-01;2.818e-01;2.710e-01;-7.175e-01;1.084e+00;2.247e-01;-1.341e-01;1.143e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
20.587683;2.251e-01;-2.237e-01;1.910e-01;-9.939e-01;8.486e-01;2.824e-01;2.715e-01;-7.173e-01;1.084e+00;2.251e-01;-1.342e-01;1.146e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
20.588683;2.255e-01;-2.239e-01;1.915e-01;-9.932e-01;8.493e-01;2.829e-01;2.719e-01;-7.171e-01;1.084e+00;2.255e-01;-1.344e-01;1.149e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
20.589683;2.259e-01;-2.242e-01;1.920e-01;-9.926e-01;8.500e-01;2.835e-01;2.723e-01;-7.169e-01;1.084e+00;2.259e-01;-1.345e-01;1.152e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
20.590683;2.263e-01;-2.245e-01;1.925e-01;-9.920e-01;8.507e-01;2.840e-01;2.727e-01;-7.167e-01;1.085e+00;2.263e-01;-1.347e-01;1.155e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.012e+01;5.012e+01
20.591683;2.267e-01;-2.247e-01;1.930e-01;-9.914e-01;8.514e-01;2.846e-01;2.732e-01;-7.165e-01;1.085e+00;2.267e-01;-1.348e-01;1.158e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
20.592683;2.271e-01;-2.250e-01;1.935e-01;-9.907e-01;8.521e-01;2.851e-01;2.736e-01;-7.163e-01;1.085e+00;2.271e-01;-1.350e-01;1.161e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
20.593683;2.275e-01;-2.252e-01;1.940e-01;-9.901e-01;8.528e-01;2.857e-01;2.740e-01;-7.160e-01;1.085e+00;2.275e-01;-1.351e-01;1.164e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
20.594683;2.279e-01;-2.255e-01;1.945e-01;-9.895e-01;8.535e-01;2.862e-01;2.745e-01;-7.158e-01;1.085e+00;2.279e-01;-1.353e-01;1.167e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
20.595683;2.283e-01;-2.257e-01;1.950e-01;-9.889e-01;8.542e-01;2.868e-01;2.749e-01;-7.156e-01;1.085e+00;2.283e-01;-1.354e-01;1.170e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
20.596683;2.287e-01;-2.260e-01;1.955e-01;-9.883e-01;8.549e-01;2.873e-01;2.753e-01;-7.154e-01;1.085e+00;2.287e-01;-1.356e-01;1.173e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
20.597683;2.291e-01;-2.263e-01;1.960e-01;-9.877e-01;8.556e-01;2.879e-01;2.757e-01;-7.152e-01;1.086e+00;2.291e-01;-1.358e-01;1.176e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
20.598683;2.295e-01;-2.265e-01;1.965e-01;-9.871e-01;8.563e-01;2.884e-01;2.762e-01;-7.150e-01;1.086e+00;2.295e-01;-1.359e-01;1.179e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
20.599683;2.299e-01;-2.268e-01;1.970e-01;-9.865e-01;8.569e-01;2.890e-01;2.766e-01;-7.148e-01;1.086e+00;2.299e-01;-1.361e-01;1.182e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
20.600683;2.303e-01;-2.270e-01;1.975e-01;-9.859e-01;8.576e-01;2.895e-01;2.770e-01;-7.146e-01;1.086e+00;2.303e-01;-1.362e-01;1.185e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
20.601683;2.307e-01;-2.273e-01;1.980e-01;-9.853e-01;8.583e-01;2.901e-01;2.775e-01;-7.144e-01;1.086e+00;2.307e-01;-1.364e-01;1.188e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
20.602683;2.311e-01;-2.275e-01;1.985e-01;-9.847e-01;8.589e-01;2.906e-01;2.779e-01;-7.142e-01;1.086e+00;2.311e-01;-1.365e-01;1.191e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
20.603683;2.315e-01;-2.278e-01;1.990e-01;-9.841e-01;8.596e-01;2.912e-01;2.783e-01;-7.141e-01;1.086e+00;2.315e-01;-1.367e-01;1.194e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
20.604683;2.319e-01;-2.281e-01;1.995e-01;-9.835e-01;8.602e-01;2.917e-01;2.787e-01;-7.139e-01;1.086e+00;2.319e-01;-1.368e-01;1.197e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
20.605683;2.323e-01;-2.283e-01;2.000e-01;-9.830e-01;8.609e-01;2.923e-01;2.792e-01;-7.137e-01;1.087e+00;2.323e-01;-1.370e-01;1.200e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
20.606683;2.327e-01;-2.286e-01;2.005e-01;-9.824e-01;8.615e-01;2.928e-01;2.796e-01;-7.135e-01;1.087e+00;2.327e-01;-1.371e-01;1.203e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.011e+01;5.011e+01
20.607683;2.331e-01;-2.288e-01;2.009e-01;-9.818e-01;8.621e-01;2.934e-01;2.800e-01;-7.133e-01;1.087e+00;2.331e-01;-1.373e-01;1.206e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.608683;2.335e-01;-2.291e-01;2.014e-01;-9.812e-01;8.628e-01;2.939e-01;2.804e-01;-7.131e-01;1.087e+00;2.335e-01;-1.375e-01;1.209e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.609683;2.339e-01;-2.294e-01;2.019e-01;-9.807e-01;8.634e-01;2.945e-01;2.809e-01;-7.129e-01;1.087e+00;2.339e-01;-1.376e-01;1.212e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.610683;2.343e-01;-2.296e-01;2.024e-01;-9.801e-01;8.640e-01;2.950e-01;2.813e-01;-7.128e-01;1.087e+00;2.343e-01;-1.378e-01;1.215e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.611683;2.347e-01;-2.299e-01;2.029e-01;-9.795e-01;8.647e-01;2.955e-01;2.817e-01;-7.126e-01;1.087e+00;2.347e-01;-1.379e-01;1.217e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.612683;2.351e-01;-2.301e-01;2.034e-01;-9.790e-01;8.653e-01;2.961e-01;2.821e-01;-7.124e-01;1.087e+00;2.351e-01;-1.381e-01;1.220e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.613683;2.355e-01;-2.304e-01;2.039e-01;-9.784e-01;8.659e-01;2.966e-01;2.826e-01;-7.122e-01;1.088e+00;2.355e-01;-1.382e-01;1.223e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.614683;2.359e-01;-2.307e-01;2.044e-01;-9.779e-01;8.665e-01;2.972e-01;2.830e-01;-7.121e-01;1.088e+00;2.359e-01;-1.384e-01;1.226e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.615683;2.363e-01;-2.309e-01;2.049e-01;-9.773e-01;8.671e-01;2.977e-01;2.834e-01;-7.119e-01;1.088e+00;2.363e-01;-1.385e-01;1.229e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.616683;2.367e-01;-2.312e-01;2.054e-01;-9.768e-01;8.677e-01;2.983e-01;2.838e-01;-7.117e-01;1.088e+00;2.367e-01;-1.387e-01;1.232e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.617683;2.371e-01;-2.314e-01;2.059e-01;-9.762e-01;8.683e-01;2.988e-01;2.843e-01;-7.116e-01;1.088e+00;2.371e-01;-1.389e-01;1.235e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.618683;2.375e-01;-2.317e-01;2.063e-01;-9.757e-01;8.689e-01;2.994e-01;2.847e-01;-7.114e-01;1.088e+00;2.375e-01;-1.390e-01;1.238e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.619683;2.379e-01;-2.320e-01;2.068e-01;-9.751e-01;8.695e-01;2.999e-01;2.851e-01;-7.112e-01;1.088e+00;2.379e-01;-1.392e-01;1.241e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.620683;2.383e-01;-2.322e-01;2.073e-01;-9.746e-01;8.701e-01;3.005e-01;2.855e-01;-7.111e-01;1.088e+00;2.383e-01;-1.393e-01;1.244e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.621683;2.387e-01;-2.325e-01;2.078e-01;-9.741e-01;8.707e-01;3.010e-01;2.860e-01;-7.109e-01;1.088e+00;2.387e-01;-1.395e-01;1.247e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.622683;2.391e-01;-2.327e-01;2.083e-01;-9.735e-01;8.713e-01;3.016e-01;2.864e-01;-7.108e-01;1.088e+00;2.391e-01;-1.396e-01;1.250e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.623683;2.395e-01;-2.330e-01;2.088e-01;-9.730e-01;8.719e-01;3.021e-01;2.868e-01;-7.106e-01;1.089e+00;2.395e-01;-1.398e-01;1.253e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.624683;2.399e-01;-2.333e-01;2.093e-01;-9.725e-01;8.724e-01;3.027e-01;2.872e-01;-7.104e-01;1.089e+00;2.399e-01;-1.400e-01;1.256e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.625683;2.403e-01;-2.335e-01;2.098e-01;-9.719e-01;8.730e-01;3.032e-01;2.877e-01;-7.103e-01;1.089e+00;2.403e-01;-1.401e-01;1.259e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.010e+01;5.010e+01
20.626683;2.407e-01;-2.338e-01;2.102e-01;-9.714e-01;8.736e-01;3.037e-01;2.881e-01;-7.101e-01;1.089e+00;2.407e-01;-1.403e-01;1.261e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.627683;2.411e-01;-2.341e-01;2.107e-01;-9.709e-01;8.741e-01;3.043e-01;2.885e-01;-7.100e-01;1.089e+00;2.411e-01;-1.404e-01;1.264e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.628683;2.415e-01;-2.343e-01;2.112e-01;-9.704e-01;8.747e-01;3.048e-01;2.889e-01;-7.098e-01;1.089e+00;2.415e-01;-1.406e-01;1.267e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.629683;2.419e-01;-2.346e-01;2.117e-01;-9.698e-01;8.753e-01;3.054e-01;2.893e-01;-7.097e-01;1.089e+00;2.419e-01;-1.407e-01;1.270e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.630683;2.423e-01;-2.348e-01;2.122e-01;-9.693e-01;8.758e-01;3.059e-01;2.898e-01;-7.095e-01;1.089e+00;2.423e-01;-1.409e-01;1.273e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.631683;2.427e-01;-2.351e-01;2.127e-01;-9.688e-01;8.764e-01;3.065e-01;2.902e-01;-7.094e-01;1.089e+00;2.427e-01;-1.411e-01;1.276e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.632683;2.431e-01;-2.354e-01;2.132e-01;-9.683e-01;8.769e-01;3.070e-01;2.906e-01;-7.092e-01;1.089e+00;2.431e-01;-1.412e-01;1.279e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.633683;2.435e-01;-2.356e-01;2.136e-01;-9.678e-01;8.775e-01;3.076e-01;2.910e-01;-7.091e-01;1.090e+00;2.435e-01;-1.414e-01;1.282e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.634683;2.439e-01;-2.359e-01;2.141e-01;-9.673e-01;8.780e-01;3.081e-01;2.915e-01;-7.090e-01;1.090e+00;2.439e-01;-1.415e-01;1.285e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.635683;2.443e-01;-2.362e-01;2.146e-01;-9.668e-01;8.785e-01;3.087e-01;2.919e-01;-7.088e-01;1.090e+00;2.443e-01;-1.417e-01;1.288e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.636683;2.447e-01;-2.364e-01;2.151e-01;-9.663e-01;8.791e-01;3.092e-01;2.923e-01;-7.087e-01;1.090e+00;2.447e-01;-1.419e-01;1.291e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.637683;2.451e-01;-2.367e-01;2.156e-01;-9.658e-01;8.796e-01;3.097e-01;2.927e-01;-7.085e-01;1.090e+00;2.451e-01;-1.420e-01;1.293e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.638683;2.455e-01;-2.370e-01;2.161e-01;-9.653e-01;8.802e-01;3.103e-01;2.931e-01;-7.084e-01;1.090e+00;2.455e-01;-1.422e-01;1.296e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.639683;2.459e-01;-2.372e-01;2.165e-01;-9.648e-01;8.807e-01;3.108e-01;2.936e-01;-7.083e-01;1.090e+00;2.459e-01;-1.423e-01;1.299e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.640683;2.463e-01;-2.375e-01;2.170e-01;-9.643e-01;8.812e-01;3.114e-01;2.940e-01;-7.081e-01;1.090e+00;2.463e-01;-1.425e-01;1.302e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.641683;2.467e-01;-2.377e-01;2.175e-01;-9.638e-01;8.817e-01;3.119e-01;2.944e-01;-7.080e-01;1.090e+00;2.467e-01;-1.426e-01;1.305e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.642683;2.471e-01;-2.380e-01;2.180e-01;-9.633e-01;8.822e-01;3.125e-01;2.948e-01;-7.079e-01;1.090e+00;2.471e-01;-1.428e-01;1.308e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.643683;2.475e-01;-2.383e-01;2.185e-01;-9.628e-01;8.828e-01;3.130e-01;2.952e-01;-7.077e-01;1.090e+00;2.475e-01;-1.430e-01;1.311e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.644683;2.479e-01;-2.385e-01;2.189e-01;-9.624e-01;8.833e-01;3.136e-01;2.957e-01;-7.076e-01;1.091e+00;2.479e-01;-1.431e-01;1.314e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.645683;2.483e-01;-2.388e-01;2.194e-01;-9.619e-01;8.838e-01;3.141e-01;2.961e-01;-7.075e-01;1.091e+00;2.483e-01;-1.433e-01;1.317e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.646683;2.487e-01;-2.391e-01;2.199e-01;-9.614e-01;8.843e-01;3.146e-01;2.965e-01;-7.073e-01;1.091e+00;2.487e-01;-1.434e-01;1.319e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.009e+01;5.009e+01
20.647683;2.491e-01;-2.393e-01;2.204e-01;-9.609e-01;8.848e-01;3.152e-01;2.969e-01;-7.072e-01;1.091e+00;2.491e-01;-1.436e-01;1.322e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.648683;2.495e-01;-2.396e-01;2.209e-01;-9.604e-01;8.853e-01;3.157e-01;2.973e-01;-7.071e-01;1.091e+00;2.495e-01;-1.438e-01;1.325e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.649683;2.499e-01;-2.399e-01;2.213e-01;-9.600e-01;8.858e-01;3.163e-01;2.978e-01;-7.070e-01;1.091e+00;2.499e-01;-1.439e-01;1.328e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.650683;2.503e-01;-2.401e-01;2.218e-01;-9.595e-01;8.863e-01;3.168e-01;2.982e-01;-7.068e-01;1.091e+00;2.503e-01;-1.441e-01;1.331e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.651683;2.507e-01;-2.404e-01;2.223e-01;-9.590e-01;8.868e-01;3.174e-01;2.986e-01;-7.067e-01;1.091e+00;2.507e-01;-1.442e-01;1.334e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.652683;2.511e-01;-2.407e-01;2.228e-01;-9.586e-01;8.873e-01;3.179e-01;2.990e-01;-7.066e-01;1.091e+00;2.511e-01;-1.444e-01;1.337e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.653683;2.515e-01;-2.409e-01;2.233e-01;-9.581e-01;8.878e-01;3.184e-01;2.994e-01;-7.065e-01;1.091e+00;2.515e-01;-1.446e-01;1.340e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.654683;2.519e-01;-2.412e-01;2.237e-01;-9.576e-01;8.883e-01;3.190e-01;2.999e-01;-7.063e-01;1.091e+00;2.519e-01;-1.447e-01;1.342e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.655683;2.523e-01;-2.415e-01;2.242e-01;-9.572e-01;8.887e-01;3.195e-01;3.003e-01;-7.062e-01;1.091e+00;2.523e-01;-1.449e-01;1.345e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.656683;2.527e-01;-2.417e-01;2.247e-01;-9.567e-01;8.892e-01;3.201e-01;3.007e-01;-7.061e-01;1.092e+00;2.527e-01;-1.450e-01;1.348e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.657683;2.531e-01;-2.420e-01;2.252e-01;-9.563e-01;8.897e-01;3.206e-01;3.011e-01;-7.060e-01;1.092e+00;2.531e-01;-1.452e-01;1.351e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.658683;2.535e-01;-2.423e-01;2.256e-01;-9.558e-01;8.902e-01;3.212e-01;3.015e-01;-7.059e-01;1.092e+00;2.535e-01;-1.454e-01;1.354e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.659683;2.539e-01;-2.425e-01;2.261e-01;-9.554e-01;8.906e-01;3.217e-01;3.020e-01;-7.058e-01;1.092e+00;2.539e-01;-1.455e-01;1.357e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.660683;2.543e-01;-2.428e-01;2.266e-01;-9.549e-01;8.911e-01;3.222e-01;3.024e-01;-7.056e-01;1.092e+00;2.543e-01;-1.457e-01;1.360e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.661683;2.547e-01;-2.431e-01;2.271e-01;-9.545e-01;8.916e-01;3.228e-01;3.028e-01;-7.055e-01;1.092e+00;2.547e-01;-1.458e-01;1.362e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.662683;2.551e-01;-2.433e-01;2.275e-01;-9.540e-01;8.921e-01;3.233e-01;3.032e-01;-7.054e-01;1.092e+00;2.551e-01;-1.460e-01;1.365e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.663683;2.555e-01;-2.436e-01;2.280e-01;-9.536e-01;8.925e-01;3.239e-01;3.036e-01;-7.053e-01;1.092e+00;2.555e-01;-1.462e-01;1.368e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.664683;2.559e-01;-2.439e-01;2.285e-01;-9.531e-01;8.930e-01;3.244e-01;3.040e-01;-7.052e-01;1.092e+00;2.559e-01;-1.463e-01;1.371e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.665683;2.563e-01;-2.441e-01;2.290e-01;-9.527e-01;8.934e-01;3.250e-01;3.045e-01;-7.051e-01;1.092e+00;2.563e-01;-1.465e-01;1.374e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.666683;2.567e-01;-2.444e-01;2.294e-01;-9.522e-01;8.939e-01;3.255e-01;3.049e-01;-7.050e-01;1.092e+00;2.567e-01;-1.466e-01;1.377e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.667683;2.571e-01;-2.447e-01;2.299e-01;-9.518e-01;8.943e-01;3.260e-01;3.053e-01;-7.049e-01;1.092e+00;2.571e-01;-1.468e-01;1.379e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.668683;2.575e-01;-2.450e-01;2.304e-01;-9.514e-01;8.948e-01;3.266e-01;3.057e-01;-7.048e-01;1.092e+00;2.575e-01;-1.470e-01;1.382e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.669683;2.579e-01;-2.452e-01;2.309e-01;-9.509e-01;8.952e-01;3.271e-01;3.061e-01;-7.047e-01;1.092e+00;2.579e-01;-1.471e-01;1.385e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.670683;2.583e-01;-2.455e-01;2.313e-01;-9.505e-01;8.957e-01;3.277e-01;3.066e-01;-7.046e-01;1.093e+00;2.583e-01;-1.473e-01;1.388e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.671683;2.587e-01;-2.458e-01;2.318e-01;-9.501e-01;8.961e-01;3.282e-01;3.070e-01;-7.045e-01;1.093e+00;2.587e-01;-1.475e-01;1.391e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.672683;2.591e-01;-2.460e-01;2.323e-01;-9.496e-01;8.966e-01;3.288e-01;3.074e-01;-7.044e-01;1.093e+00;2.591e-01;-1.476e-01;1.394e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.008e+01;5.008e+01
20.673683;2.595e-01;-2.463e-01;2.328e-01;-9.492e-01;8.970e-01;3.293e-01;3.078e-01;-7.043e-01;1.093e+00;2.595e-01;-1.478e-01;1.397e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.674683;2.599e-01;-2.466e-01;2.332e-01;-9.488e-01;8.975e-01;3.298e-01;3.082e-01;-7.042e-01;1.093e+00;2.599e-01;-1.479e-01;1.399e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.675683;2.603e-01;-2.468e-01;2.337e-01;-9.484e-01;8.979e-01;3.304e-01;3.086e-01;-7.041e-01;1.093e+00;2.603e-01;-1.481e-01;1.402e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.676683;2.607e-01;-2.471e-01;2.342e-01;-9.480e-01;8.983e-01;3.309e-01;3.091e-01;-7.040e-01;1.093e+00;2.607e-01;-1.483e-01;1.405e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.677683;2.611e-01;-2.474e-01;2.346e-01;-9.475e-01;8.988e-01;3.315e-01;3.095e-01;-7.039e-01;1.093e+00;2.611e-01;-1.484e-01;1.408e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.678683;2.615e-01;-2.476e-01;2.351e-01;-9.471e-01;8.992e-01;3.320e-01;3.099e-01;-7.038e-01;1.093e+00;2.615e-01;-1.486e-01;1.411e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.679683;2.619e-01;-2.479e-01;2.356e-01;-9.467e-01;8.996e-01;3.325e-01;3.103e-01;-7.037e-01;1.093e+00;2.619e-01;-1.487e-01;1.414e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.680683;2.623e-01;-2.482e-01;2.361e-01;-9.463e-01;9.000e-01;3.331e-01;3.107e-01;-7.036e-01;1.093e+00;2.623e-01;-1.489e-01;1.416e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.681683;2.627e-01;-2.485e-01;2.365e-01;-9.459e-01;9.005e-01;3.336e-01;3.111e-01;-7.035e-01;1.093e+00;2.627e-01;-1.491e-01;1.419e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.682683;2.631e-01;-2.487e-01;2.370e-01;-9.455e-01;9.009e-01;3.342e-01;3.116e-01;-7.034e-01;1.093e+00;2.631e-01;-1.492e-01;1.422e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.683683;2.635e-01;-2.490e-01;2.375e-01;-9.451e-01;9.013e-01;3.347e-01;3.120e-01;-7.033e-01;1.093e+00;2.635e-01;-1.494e-01;1.425e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.684683;2.639e-01;-2.493e-01;2.379e-01;-9.447e-01;9.017e-01;3.353e-01;3.124e-01;-7.032e-01;1.093e+00;2.639e-01;-1.496e-01;1.428e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.685683;2.643e-01;-2.495e-01;2.384e-01;-9.442e-01;9.021e-01;3.358e-01;3.128e-01;-7.031e-01;1.093e+00;2.643e-01;-1.497e-01;1.430e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.686683;2.647e-01;-2.498e-01;2.389e-01;-9.438e-01;9.025e-01;3.363e-01;3.132e-01;-7.030e-01;1.094e+00;2.647e-01;-1.499e-01;1.433e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.687683;2.651e-01;-2.501e-01;2.393e-01;-9.434e-01;9.029e-01;3.369e-01;3.136e-01;-7.029e-01;1.094e+00;2.651e-01;-1.500e-01;1.436e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.688683;2.655e-01;-2.504e-01;2.398e-01;-9.430e-01;9.033e-01;3.374e-01;3.141e-01;-7.029e-01;1.094e+00;2.655e-01;-1.502e-01;1.439e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.689683;2.659e-01;-2.506e-01;2.403e-01;-9.426e-01;9.038e-01;3.380e-01;3.145e-01;-7.028e-01;1.094e+00;2.659e-01;-1.504e-01;1.442e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.690683;2.663e-01;-2.509e-01;2.408e-01;-9.422e-01;9.042e-01;3.385e-01;3.149e-01;-7.027e-01;1.094e+00;2.663e-01;-1.505e-01;1.445e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.691683;2.667e-01;-2.512e-01;2.412e-01;-9.418e-01;9.046e-01;3.390e-01;3.153e-01;-7.026e-01;1.094e+00;2.667e-01;-1.507e-01;1.447e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.692683;2.671e-01;-2.514e-01;2.417e-01;-9.415e-01;9.050e-01;3.396e-01;3.157e-01;-7.025e-01;1.094e+00;2.671e-01;-1.509e-01;1.450e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.693683;2.675e-01;-2.517e-01;2.422e-01;-9.411e-01;9.054e-01;3.401e-01;3.161e-01;-7.024e-01;1.094e+00;2.675e-01;-1.510e-01;1.453e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.694683;2.679e-01;-2.520e-01;2.426e-01;-9.407e-01;9.058e-01;3.407e-01;3.165e-01;-7.023e-01;1.094e+00;2.679e-01;-1.512e-01;1.456e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.695683;2.683e-01;-2.523e-01;2.431e-01;-9.403e-01;9.061e-01;3.412e-01;3.170e-01;-7.023e-01;1.094e+00;2.683e-01;-1.514e-01;1.459e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.696683;2.687e-01;-2.525e-01;2.436e-01;-9.399e-01;9.065e-01;3.417e-01;3.174e-01;-7.022e-01;1.094e+00;2.687e-01;-1.515e-01;1.461e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.697683;2.691e-01;-2.528e-01;2.440e-01;-9.395e-01;9.069e-01;3.423e-01;3.178e-01;-7.021e-01;1.094e+00;2.691e-01;-1.517e-01;1.464e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.698683;2.695e-01;-2.531e-01;2.445e-01;-9.391e-01;9.073e-01;3.428e-01;3.182e-01;-7.020e-01;1.094e+00;2.695e-01;-1.518e-01;1.467e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.699683;2.699e-01;-2.533e-01;2.450e-01;-9.387e-01;9.077e-01;3.434e-01;3.186e-01;-7.019e-01;1.094e+00;2.699e-01;-1.520e-01;1.470e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.700683;2.703e-01;-2.536e-01;2.454e-01;-9.384e-01;9.081e-01;3.439e-01;3.190e-01;-7.019e-01;1.094e+00;2.703e-01;-1.522e-01;1.473e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.701683;2.707e-01;-2.539e-01;2.459e-01;-9.380e-01;9.085e-01;3.444e-01;3.195e-01;-7.018e-01;1.094e+00;2.707e-01;-1.523e-01;1.475e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.702683;2.711e-01;-2.542e-01;2.464e-01;-9.376e-01;9.089e-01;3.450e-01;3.199e-01;-7.017e-01;1.094e+00;2.711e-01;-1.525e-01;1.478e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.703683;2.715e-01;-2.544e-01;2.468e-01;-9.372e-01;9.092e-01;3.455e-01;3.203e-01;-7.016e-01;1.094e+00;2.715e-01;-1.527e-01;1.481e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.704683;2.719e-01;-2.547e-01;2.473e-01;-9.368e-01;9.096e-01;3.461e-01;3.207e-01;-7.015e-01;1.094e+00;2.719e-01;-1.528e-01;1.484e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.007e+01;5.007e+01
20.705683;2.723e-01;-2.550e-01;2.478e-01;-9.365e-01;9.100e-01;3.466e-01;3.211e-01;-7.015e-01;1.095e+00;2.723e-01;-1.530e-01;1.487e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.706683;2.727e-01;-2.552e-01;2.482e-01;-9.361e-01;9.104e-01;3.471e-01;3.215e-01;-7.014e-01;1.095e+00;2.727e-01;-1.531e-01;1.489e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.707683;2.731e-01;-2.555e-01;2.487e-01;-9.357e-01;9.107e-01;3.477e-01;3.219e-01;-7.013e-01;1.095e+00;2.731e-01;-1.533e-01;1.492e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.708683;2.735e-01;-2.558e-01;2.492e-01;-9.354e-01;9.111e-01;3.482e-01;3.224e-01;-7.013e-01;1.095e+00;2.735e-01;-1.535e-01;1.495e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.709683;2.739e-01;-2.561e-01;2.496e-01;-9.350e-01;9.115e-01;3.488e-01;3.228e-01;-7.012e-01;1.095e+00;2.739e-01;-1.536e-01;1.498e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.710683;2.743e-01;-2.563e-01;2.501e-01;-9.346e-01;9.118e-01;3.493e-01;3.232e-01;-7.011e-01;1.095e+00;2.743e-01;-1.538e-01;1.501e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.711683;2.747e-01;-2.566e-01;2.506e-01;-9.343e-01;9.122e-01;3.498e-01;3.236e-01;-7.010e-01;1.095e+00;2.747e-01;-1.540e-01;1.503e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.712683;2.751e-01;-2.569e-01;2.510e-01;-9.339e-01;9.126e-01;3.504e-01;3.240e-01;-7.010e-01;1.095e+00;2.751e-01;-1.541e-01;1.506e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.713683;2.755e-01;-2.572e-01;2.515e-01;-9.335e-01;9.129e-01;3.509e-01;3.244e-01;-7.009e-01;1.095e+00;2.755e-01;-1.543e-01;1.509e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.714683;2.759e-01;-2.574e-01;2.520e-01;-9.332e-01;9.133e-01;3.515e-01;3.248e-01;-7.008e-01;1.095e+00;2.759e-01;-1.545e-01;1.512e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.715683;2.763e-01;-2.577e-01;2.524e-01;-9.328e-01;9.136e-01;3.520e-01;3.253e-01;-7.008e-01;1.095e+00;2.763e-01;-1.546e-01;1.514e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.716683;2.767e-01;-2.580e-01;2.529e-01;-9.324e-01;9.140e-01;3.525e-01;3.257e-01;-7.007e-01;1.095e+00;2.767e-01;-1.548e-01;1.517e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.717683;2.771e-01;-2.583e-01;2.533e-01;-9.321e-01;9.144e-01;3.531e-01;3.261e-01;-7.006e-01;1.095e+00;2.771e-01;-1.550e-01;1.520e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.718683;2.775e-01;-2.585e-01;2.538e-01;-9.317e-01;9.147e-01;3.536e-01;3.265e-01;-7.005e-01;1.095e+00;2.775e-01;-1.551e-01;1.523e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.719683;2.779e-01;-2.588e-01;2.543e-01;-9.314e-01;9.151e-01;3.542e-01;3.269e-01;-7.005e-01;1.095e+00;2.779e-01;-1.553e-01;1.526e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.720683;2.783e-01;-2.591e-01;2.547e-01;-9.310e-01;9.154e-01;3.547e-01;3.273e-01;-7.004e-01;1.095e+00;2.783e-01;-1.554e-01;1.528e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.721683;2.787e-01;-2.594e-01;2.552e-01;-9.307e-01;9.158e-01;3.552e-01;3.277e-01;-7.003e-01;1.095e+00;2.787e-01;-1.556e-01;1.531e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.722683;2.791e-01;-2.596e-01;2.557e-01;-9.303e-01;9.161e-01;3.558e-01;3.281e-01;-7.003e-01;1.095e+00;2.791e-01;-1.558e-01;1.534e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.723683;2.795e-01;-2.599e-01;2.561e-01;-9.300e-01;9.165e-01;3.563e-01;3.286e-01;-7.002e-01;1.095e+00;2.795e-01;-1.559e-01;1.537e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.724683;2.799e-01;-2.602e-01;2.566e-01;-9.296e-01;9.168e-01;3.569e-01;3.290e-01;-7.002e-01;1.095e+00;2.799e-01;-1.561e-01;1.540e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.725683;2.803e-01;-2.605e-01;2.571e-01;-9.293e-01;9.171e-01;3.574e-01;3.294e-01;-7.001e-01;1.095e+00;2.803e-01;-1.563e-01;1.542e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.726683;2.807e-01;-2.607e-01;2.575e-01;-9.289e-01;9.175e-01;3.579e-01;3.298e-01;-7.000e-01;1.095e+00;2.807e-01;-1.564e-01;1.545e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.727683;2.811e-01;-2.610e-01;2.580e-01;-9.286e-01;9.178e-01;3.585e-01;3.302e-01;-7.000e-01;1.095e+00;2.811e-01;-1.566e-01;1.548e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.728683;2.815e-01;-2.613e-01;2.584e-01;-9.282e-01;9.182e-01;3.590e-01;3.306e-01;-6.999e-01;1.096e+00;2.815e-01;-1.568e-01;1.551e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.729683;2.819e-01;-2.616e-01;2.589e-01;-9.279e-01;9.185e-01;3.595e-01;3.310e-01;-6.998e-01;1.096e+00;2.819e-01;-1.569e-01;1.553e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.730683;2.823e-01;-2.618e-01;2.594e-01;-9.276e-01;9.188e-01;3.601e-01;3.315e-01;-6.998e-01;1.096e+00;2.823e-01;-1.571e-01;1.556e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.731683;2.827e-01;-2.621e-01;2.598e-01;-9.272e-01;9.192e-01;3.606e-01;3.319e-01;-6.997e-01;1.096e+00;2.827e-01;-1.573e-01;1.559e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.732683;2.831e-01;-2.624e-01;2.603e-01;-9.269e-01;9.195e-01;3.612e-01;3.323e-01;-6.997e-01;1.096e+00;2.831e-01;-1.574e-01;1.562e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.733683;2.835e-01;-2.627e-01;2.607e-01;-9.266e-01;9.198e-01;3.617e-01;3.327e-01;-6.996e-01;1.096e+00;2.835e-01;-1.576e-01;1.564e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.734683;2.839e-01;-2.629e-01;2.612e-01;-9.262e-01;9.202e-01;3.622e-01;3.331e-01;-6.995e-01;1.096e+00;2.839e-01;-1.578e-01;1.567e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.735683;2.843e-01;-2.632e-01;2.617e-01;-9.259e-01;9.205e-01;3.628e-01;3.335e-01;-6.995e-01;1.096e+00;2.843e-01;-1.579e-01;1.570e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.736683;2.847e-01;-2.635e-01;2.621e-01;-9.256e-01;9.208e-01;3.633e-01;3.339e-01;-6.994e-01;1.096e+00;2.847e-01;-1.581e-01;1.573e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.737683;2.851e-01;-2.638e-01;2.626e-01;-9.252e-01;9.211e-01;3.639e-01;3.343e-01;-6.994e-01;1.096e+00;2.851e-01;-1.583e-01;1.576e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.738683;2.855e-01;-2.640e-01;2.631e-01;-9.249e-01;9.215e-01;3.644e-01;3.348e-01;-6.993e-01;1.096e+00;2.855e-01;-1.584e-01;1.578e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.739683;2.859e-01;-2.643e-01;2.635e-01;-9.246e-01;9.218e-01;3.649e-01;3.352e-01;-6.993e-01;1.096e+00;2.859e-01;-1.586e-01;1.581e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.740683;2.863e-01;-2.646e-01;2.640e-01;-9.242e-01;9.221e-01;3.655e-01;3.356e-01;-6.992e-01;1.096e+00;2.863e-01;-1.588e-01;1.584e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.741683;2.867e-01;-2.649e-01;2.644e-01;-9.239e-01;9.224e-01;3.660e-01;3.360e-01;-6.991e-01;1.096e+00;2.867e-01;-1.589e-01;1.587e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.742683;2.871e-01;-2.651e-01;2.649e-01;-9.236e-01;9.227e-01;3.665e-01;3.364e-01;-6.991e-01;1.096e+00;2.871e-01;-1.591e-01;1.589e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.743683;2.875e-01;-2.654e-01;2.654e-01;-9.233e-01;9.231e-01;3.671e-01;3.368e-01;-6.990e-01;1.096e+00;2.875e-01;-1.592e-01;1.592e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.744683;2.879e-01;-2.657e-01;2.658e-01;-9.229e-01;9.234e-01;3.676e-01;3.372e-01;-6.990e-01;1.096e+00;2.879e-01;-1.594e-01;1.595e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.006e+01;5.006e+01
20.745683;2.883e-01;-2.660e-01;2.663e-01;-9.226e-01;9.237e-01;3.682e-01;3.376e-01;-6.989e-01;1.096e+00;2.883e-01;-1.596e-01;1.598e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.746683;2.887e-01;-2.662e-01;2.667e-01;-9.223e-01;9.240e-01;3.687e-01;3.380e-01;-6.989e-01;1.096e+00;2.887e-01;-1.597e-01;1.600e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.747683;2.891e-01;-2.665e-01;2.672e-01;-9.220e-01;9.243e-01;3.692e-01;3.385e-01;-6.988e-01;1.096e+00;2.891e-01;-1.599e-01;1.603e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.748683;2.895e-01;-2.668e-01;2.677e-01;-9.217e-01;9.246e-01;3.698e-01;3.389e-01;-6.988e-01;1.096e+00;2.895e-01;-1.601e-01;1.606e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.749683;2.899e-01;-2.671e-01;2.681e-01;-9.213e-01;9.249e-01;3.703e-01;3.393e-01;-6.987e-01;1.096e+00;2.899e-01;-1.602e-01;1.609e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.750683;2.903e-01;-2.673e-01;2.686e-01;-9.210e-01;9.252e-01;3.708e-01;3.397e-01;-6.987e-01;1.096e+00;2.903e-01;-1.604e-01;1.611e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.751683;2.907e-01;-2.676e-01;2.690e-01;-9.207e-01;9.255e-01;3.714e-01;3.401e-01;-6.986e-01;1.096e+00;2.907e-01;-1.606e-01;1.614e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.752683;2.911e-01;-2.679e-01;2.695e-01;-9.204e-01;9.258e-01;3.719e-01;3.405e-01;-6.986e-01;1.096e+00;2.911e-01;-1.607e-01;1.617e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.753683;2.915e-01;-2.682e-01;2.699e-01;-9.201e-01;9.261e-01;3.725e-01;3.409e-01;-6.985e-01;1.096e+00;2.915e-01;-1.609e-01;1.620e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.754683;2.919e-01;-2.685e-01;2.704e-01;-9.198e-01;9.264e-01;3.730e-01;3.413e-01;-6.985e-01;1.096e+00;2.919e-01;-1.611e-01;1.622e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.755683;2.923e-01;-2.687e-01;2.709e-01;-9.194e-01;9.267e-01;3.735e-01;3.418e-01;-6.984e-01;1.096e+00;2.923e-01;-1.612e-01;1.625e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.756683;2.927e-01;-2.690e-01;2.713e-01;-9.191e-01;9.270e-01;3.741e-01;3.422e-01;-6.984e-01;1.096e+00;2.927e-01;-1.614e-01;1.628e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.757683;2.931e-01;-2.693e-01;2.718e-01;-9.188e-01;9.273e-01;3.746e-01;3.426e-01;-6.983e-01;1.097e+00;2.931e-01;-1.616e-01;1.631e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.758683;2.935e-01;-2.696e-01;2.722e-01;-9.185e-01;9.276e-01;3.751e-01;3.430e-01;-6.983e-01;1.097e+00;2.935e-01;-1.617e-01;1.633e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.760683;2.943e-01;-2.701e-01;2.732e-01;-9.179e-01;9.282e-01;3.762e-01;3.438e-01;-6.982e-01;1.097e+00;2.943e-01;-1.621e-01;1.639e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.761683;2.947e-01;-2.704e-01;2.736e-01;-9.176e-01;9.285e-01;3.768e-01;3.442e-01;-6.981e-01;1.097e+00;2.947e-01;-1.622e-01;1.642e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.762683;2.951e-01;-2.707e-01;2.741e-01;-9.173e-01;9.288e-01;3.773e-01;3.446e-01;-6.981e-01;1.097e+00;2.951e-01;-1.624e-01;1.644e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.763683;2.955e-01;-2.709e-01;2.745e-01;-9.170e-01;9.291e-01;3.778e-01;3.450e-01;-6.980e-01;1.097e+00;2.955e-01;-1.626e-01;1.647e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.764683;2.959e-01;-2.712e-01;2.750e-01;-9.167e-01;9.294e-01;3.784e-01;3.455e-01;-6.980e-01;1.097e+00;2.959e-01;-1.627e-01;1.650e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.765683;2.963e-01;-2.715e-01;2.754e-01;-9.164e-01;9.297e-01;3.789e-01;3.459e-01;-6.980e-01;1.097e+00;2.963e-01;-1.629e-01;1.653e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.766683;2.967e-01;-2.718e-01;2.759e-01;-9.161e-01;9.300e-01;3.794e-01;3.463e-01;-6.979e-01;1.097e+00;2.967e-01;-1.631e-01;1.655e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.767683;2.971e-01;-2.721e-01;2.764e-01;-9.158e-01;9.303e-01;3.800e-01;3.467e-01;-6.979e-01;1.097e+00;2.971e-01;-1.632e-01;1.658e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.768683;2.975e-01;-2.723e-01;2.768e-01;-9.155e-01;9.305e-01;3.805e-01;3.471e-01;-6.978e-01;1.097e+00;2.975e-01;-1.634e-01;1.661e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.769683;2.979e-01;-2.726e-01;2.773e-01;-9.152e-01;9.308e-01;3.811e-01;3.475e-01;-6.978e-01;1.097e+00;2.979e-01;-1.636e-01;1.664e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.770539;2.982e-01;-2.729e-01;2.777e-01;-9.150e-01;9.311e-01;3.815e-01;3.479e-01;-6.977e-01;1.097e+00;2.982e-01;-1.637e-01;1.666e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.771052;2.984e-01;-2.730e-01;2.779e-01;-9.148e-01;9.312e-01;3.818e-01;3.481e-01;-6.977e-01;1.097e+00;2.984e-01;-1.638e-01;1.667e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.772564;2.990e-01;-2.734e-01;2.786e-01;-9.144e-01;9.316e-01;3.826e-01;3.487e-01;-6.977e-01;1.097e+00;2.990e-01;-1.640e-01;1.672e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.773564;2.994e-01;-2.737e-01;2.790e-01;-9.141e-01;9.319e-01;3.831e-01;3.491e-01;-6.976e-01;1.097e+00;2.994e-01;-1.642e-01;1.674e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.774564;2.998e-01;-2.740e-01;2.795e-01;-9.138e-01;9.322e-01;3.837e-01;3.495e-01;-6.976e-01;1.097e+00;2.998e-01;-1.644e-01;1.677e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.775564;3.002e-01;-2.742e-01;2.800e-01;-9.135e-01;9.325e-01;3.842e-01;3.499e-01;-6.975e-01;1.097e+00;3.002e-01;-1.646e-01;1.680e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.776564;3.006e-01;-2.745e-01;2.804e-01;-9.132e-01;9.328e-01;3.847e-01;3.503e-01;-6.975e-01;1.097e+00;3.006e-01;-1.647e-01;1.682e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.777564;3.010e-01;-2.748e-01;2.809e-01;-9.129e-01;9.330e-01;3.853e-01;3.507e-01;-6.974e-01;1.097e+00;3.010e-01;-1.649e-01;1.685e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.778564;3.014e-01;-2.751e-01;2.813e-01;-9.126e-01;9.333e-01;3.858e-01;3.512e-01;-6.974e-01;1.097e+00;3.014e-01;-1.651e-01;1.688e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.779564;3.018e-01;-2.754e-01;2.818e-01;-9.123e-01;9.336e-01;3.864e-01;3.516e-01;-6.974e-01;1.097e+00;3.018e-01;-1.652e-01;1.691e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.780564;3.022e-01;-2.756e-01;2.822e-01;-9.120e-01;9.338e-01;3.869e-01;3.520e-01;-6.973e-01;1.097e+00;3.022e-01;-1.654e-01;1.693e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.781564;3.026e-01;-2.759e-01;2.827e-01;-9.118e-01;9.341e-01;3.874e-01;3.524e-01;-6.973e-01;1.097e+00;3.026e-01;-1.656e-01;1.696e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.782564;3.030e-01;-2.762e-01;2.831e-01;-9.115e-01;9.344e-01;3.880e-01;3.528e-01;-6.973e-01;1.097e+00;3.030e-01;-1.657e-01;1.699e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.783564;3.034e-01;-2.765e-01;2.836e-01;-9.112e-01;9.347e-01;3.885e-01;3.532e-01;-6.972e-01;1.097e+00;3.034e-01;-1.659e-01;1.702e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.784564;3.038e-01;-2.768e-01;2.841e-01;-9.109e-01;9.349e-01;3.890e-01;3.536e-01;-6.972e-01;1.097e+00;3.038e-01;-1.661e-01;1.704e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.785564;3.042e-01;-2.770e-01;2.845e-01;-9.106e-01;9.352e-01;3.896e-01;3.540e-01;-6.971e-01;1.097e+00;3.042e-01;-1.662e-01;1.707e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.786564;3.046e-01;-2.773e-01;2.850e-01;-9.103e-01;9.355e-01;3.901e-01;3.544e-01;-6.971e-01;1.097e+00;3.046e-01;-1.664e-01;1.710e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.787564;3.050e-01;-2.776e-01;2.854e-01;-9.101e-01;9.357e-01;3.907e-01;3.548e-01;-6.971e-01;1.097e+00;3.050e-01;-1.666e-01;1.713e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.788564;3.054e-01;-2.779e-01;2.859e-01;-9.098e-01;9.360e-01;3.912e-01;3.553e-01;-6.970e-01;1.097e+00;3.054e-01;-1.667e-01;1.715e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.789564;3.058e-01;-2.782e-01;2.863e-01;-9.095e-01;9.362e-01;3.917e-01;3.557e-01;-6.970e-01;1.097e+00;3.058e-01;-1.669e-01;1.718e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.790564;3.062e-01;-2.784e-01;2.868e-01;-9.092e-01;9.365e-01;3.923e-01;3.561e-01;-6.970e-01;1.097e+00;3.062e-01;-1.671e-01;1.721e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.791564;3.066e-01;-2.787e-01;2.872e-01;-9.090e-01;9.368e-01;3.928e-01;3.565e-01;-6.969e-01;1.097e+00;3.066e-01;-1.672e-01;1.723e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.792564;3.070e-01;-2.790e-01;2.877e-01;-9.087e-01;9.370e-01;3.933e-01;3.569e-01;-6.969e-01;1.097e+00;3.070e-01;-1.674e-01;1.726e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.793564;3.074e-01;-2.793e-01;2.881e-01;-9.084e-01;9.373e-01;3.939e-01;3.573e-01;-6.968e-01;1.097e+00;3.074e-01;-1.676e-01;1.729e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.794564;3.078e-01;-2.795e-01;2.886e-01;-9.081e-01;9.375e-01;3.944e-01;3.577e-01;-6.968e-01;1.097e+00;3.078e-01;-1.677e-01;1.732e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.795564;3.082e-01;-2.798e-01;2.891e-01;-9.079e-01;9.378e-01;3.949e-01;3.581e-01;-6.968e-01;1.097e+00;3.082e-01;-1.679e-01;1.734e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.796564;3.086e-01;-2.801e-01;2.895e-01;-9.076e-01;9.381e-01;3.955e-01;3.585e-01;-6.967e-01;1.098e+00;3.086e-01;-1.681e-01;1.737e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.797564;3.090e-01;-2.804e-01;2.900e-01;-9.073e-01;9.383e-01;3.960e-01;3.589e-01;-6.967e-01;1.098e+00;3.090e-01;-1.682e-01;1.740e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.798564;3.094e-01;-2.807e-01;2.904e-01;-9.071e-01;9.386e-01;3.966e-01;3.593e-01;-6.967e-01;1.098e+00;3.094e-01;-1.684e-01;1.742e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.799564;3.098e-01;-2.809e-01;2.909e-01;-9.068e-01;9.388e-01;3.971e-01;3.598e-01;-6.966e-01;1.098e+00;3.098e-01;-1.686e-01;1.745e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.005e+01;5.005e+01
20.800564;3.102e-01;-2.812e-01;2.913e-01;-9.065e-01;9.391e-01;3.976e-01;3.602e-01;-6.966e-01;1.098e+00;3.102e-01;-1.687e-01;1.748e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.801564;3.106e-01;-2.815e-01;2.918e-01;-9.063e-01;9.393e-01;3.982e-01;3.606e-01;-6.966e-01;1.098e+00;3.106e-01;-1.689e-01;1.751e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.802564;3.110e-01;-2.818e-01;2.922e-01;-9.060e-01;9.396e-01;3.987e-01;3.610e-01;-6.965e-01;1.098e+00;3.110e-01;-1.691e-01;1.753e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.803564;3.114e-01;-2.821e-01;2.927e-01;-9.057e-01;9.398e-01;3.992e-01;3.614e-01;-6.965e-01;1.098e+00;3.114e-01;-1.692e-01;1.756e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.804564;3.118e-01;-2.823e-01;2.931e-01;-9.055e-01;9.401e-01;3.998e-01;3.618e-01;-6.965e-01;1.098e+00;3.118e-01;-1.694e-01;1.759e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.805564;3.122e-01;-2.826e-01;2.936e-01;-9.052e-01;9.403e-01;4.003e-01;3.622e-01;-6.964e-01;1.098e+00;3.122e-01;-1.696e-01;1.762e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.806564;3.126e-01;-2.829e-01;2.940e-01;-9.049e-01;9.406e-01;4.008e-01;3.626e-01;-6.964e-01;1.098e+00;3.126e-01;-1.697e-01;1.764e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.807564;3.130e-01;-2.832e-01;2.945e-01;-9.047e-01;9.408e-01;4.014e-01;3.630e-01;-6.964e-01;1.098e+00;3.130e-01;-1.699e-01;1.767e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.808564;3.134e-01;-2.835e-01;2.950e-01;-9.044e-01;9.411e-01;4.019e-01;3.634e-01;-6.964e-01;1.098e+00;3.134e-01;-1.701e-01;1.770e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.809564;3.138e-01;-2.837e-01;2.954e-01;-9.041e-01;9.413e-01;4.024e-01;3.638e-01;-6.963e-01;1.098e+00;3.138e-01;-1.702e-01;1.772e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.810564;3.142e-01;-2.840e-01;2.959e-01;-9.039e-01;9.415e-01;4.030e-01;3.643e-01;-6.963e-01;1.098e+00;3.142e-01;-1.704e-01;1.775e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.811564;3.146e-01;-2.843e-01;2.963e-01;-9.036e-01;9.418e-01;4.035e-01;3.647e-01;-6.963e-01;1.098e+00;3.146e-01;-1.706e-01;1.778e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
