time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.812564;3.150e-01;-2.846e-01;2.968e-01;-9.034e-01;9.420e-01;4.041e-01;3.651e-01;-6.962e-01;1.098e+00;3.150e-01;-1.708e-01;1.781e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.813564;3.154e-01;-2.849e-01;2.972e-01;-9.031e-01;9.423e-01;4.046e-01;3.655e-01;-6.962e-01;1.098e+00;3.154e-01;-1.709e-01;1.783e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.814564;3.158e-01;-2.851e-01;2.977e-01;-9.029e-01;9.425e-01;4.051e-01;3.659e-01;-6.962e-01;1.098e+00;3.158e-01;-1.711e-01;1.786e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.815564;3.162e-01;-2.854e-01;2.981e-01;-9.026e-01;9.427e-01;4.057e-01;3.663e-01;-6.961e-01;1.098e+00;3.162e-01;-1.713e-01;1.789e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.816564;3.166e-01;-2.857e-01;2.986e-01;-9.023e-01;9.430e-01;4.062e-01;3.667e-01;-6.961e-01;1.098e+00;3.166e-01;-1.714e-01;1.791e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.817564;3.170e-01;-2.860e-01;2.990e-01;-9.021e-01;9.432e-01;4.067e-01;3.671e-01;-6.961e-01;1.098e+00;3.170e-01;-1.716e-01;1.794e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.818564;3.174e-01;-2.863e-01;2.995e-01;-9.018e-01;9.435e-01;4.073e-01;3.675e-01;-6.961e-01;1.098e+00;3.174e-01;-1.718e-01;1.797e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.819564;3.178e-01;-2.865e-01;2.999e-01;-9.016e-01;9.437e-01;4.078e-01;3.679e-01;-6.960e-01;1.098e+00;3.178e-01;-1.719e-01;1.800e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.820564;3.182e-01;-2.868e-01;3.004e-01;-9.013e-01;9.439e-01;4.083e-01;3.683e-01;-6.960e-01;1.098e+00;3.182e-01;-1.721e-01;1.802e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.821564;3.186e-01;-2.871e-01;3.008e-01;-9.011e-01;9.442e-01;4.089e-01;3.688e-01;-6.960e-01;1.098e+00;3.186e-01;-1.723e-01;1.805e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.822564;3.190e-01;-2.874e-01;3.013e-01;-9.008e-01;9.444e-01;4.094e-01;3.692e-01;-6.959e-01;1.098e+00;3.190e-01;-1.724e-01;1.808e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.823564;3.194e-01;-2.877e-01;3.017e-01;-9.006e-01;9.446e-01;4.099e-01;3.696e-01;-6.959e-01;1.098e+00;3.194e-01;-1.726e-01;1.810e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.824564;3.198e-01;-2.880e-01;3.022e-01;-9.003e-01;9.449e-01;4.105e-01;3.700e-01;-6.959e-01;1.098e+00;3.198e-01;-1.728e-01;1.813e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.825564;3.202e-01;-2.882e-01;3.026e-01;-9.001e-01;9.451e-01;4.110e-01;3.704e-01;-6.959e-01;1.098e+00;3.202e-01;-1.729e-01;1.816e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.826564;3.206e-01;-2.885e-01;3.031e-01;-8.998e-01;9.453e-01;4.116e-01;3.708e-01;-6.958e-01;1.098e+00;3.206e-01;-1.731e-01;1.819e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.827564;3.210e-01;-2.888e-01;3.035e-01;-8.996e-01;9.455e-01;4.121e-01;3.712e-01;-6.958e-01;1.098e+00;3.210e-01;-1.733e-01;1.821e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.828564;3.214e-01;-2.891e-01;3.040e-01;-8.993e-01;9.458e-01;4.126e-01;3.716e-01;-6.958e-01;1.098e+00;3.214e-01;-1.734e-01;1.824e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.829564;3.218e-01;-2.894e-01;3.044e-01;-8.991e-01;9.460e-01;4.132e-01;3.720e-01;-6.958e-01;1.098e+00;3.218e-01;-1.736e-01;1.827e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.830564;3.222e-01;-2.896e-01;3.049e-01;-8.989e-01;9.462e-01;4.137e-01;3.724e-01;-6.957e-01;1.098e+00;3.222e-01;-1.738e-01;1.829e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.831564;3.226e-01;-2.899e-01;3.053e-01;-8.986e-01;9.464e-01;4.142e-01;3.728e-01;-6.957e-01;1.098e+00;3.226e-01;-1.739e-01;1.832e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.832564;3.230e-01;-2.902e-01;3.058e-01;-8.984e-01;9.467e-01;4.148e-01;3.732e-01;-6.957e-01;1.098e+00;3.230e-01;-1.741e-01;1.835e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.833564;3.234e-01;-2.905e-01;3.063e-01;-8.981e-01;9.469e-01;4.153e-01;3.737e-01;-6.957e-01;1.098e+00;3.234e-01;-1.743e-01;1.837e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.834564;3.238e-01;-2.908e-01;3.067e-01;-8.979e-01;9.471e-01;4.158e-01;3.741e-01;-6.956e-01;1.098e+00;3.238e-01;-1.745e-01;1.840e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.835564;3.242e-01;-2.910e-01;3.072e-01;-8.976e-01;9.473e-01;4.164e-01;3.745e-01;-6.956e-01;1.098e+00;3.242e-01;-1.746e-01;1.843e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.836564;3.246e-01;-2.913e-01;3.076e-01;-8.974e-01;9.476e-01;4.169e-01;3.749e-01;-6.956e-01;1.098e+00;3.246e-01;-1.748e-01;1.846e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.837564;3.250e-01;-2.916e-01;3.081e-01;-8.972e-01;9.478e-01;4.174e-01;3.753e-01;-6.956e-01;1.098e+00;3.250e-01;-1.750e-01;1.848e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.838564;3.254e-01;-2.919e-01;3.085e-01;-8.969e-01;9.480e-01;4.180e-01;3.757e-01;-6.955e-01;1.098e+00;3.254e-01;-1.751e-01;1.851e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.839564;3.258e-01;-2.922e-01;3.090e-01;-8.967e-01;9.482e-01;4.185e-01;3.761e-01;-6.955e-01;1.098e+00;3.258e-01;-1.753e-01;1.854e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.840564;3.262e-01;-2.924e-01;3.094e-01;-8.964e-01;9.484e-01;4.190e-01;3.765e-01;-6.955e-01;1.098e+00;3.262e-01;-1.755e-01;1.856e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.841564;3.266e-01;-2.927e-01;3.099e-01;-8.962e-01;9.487e-01;4.196e-01;3.769e-01;-6.955e-01;1.098e+00;3.266e-01;-1.756e-01;1.859e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.842564;3.270e-01;-2.930e-01;3.103e-01;-8.960e-01;9.489e-01;4.201e-01;3.773e-01;-6.954e-01;1.098e+00;3.270e-01;-1.758e-01;1.862e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.843564;3.274e-01;-2.933e-01;3.108e-01;-8.957e-01;9.491e-01;4.207e-01;3.777e-01;-6.954e-01;1.098e+00;3.274e-01;-1.760e-01;1.865e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.844564;3.278e-01;-2.936e-01;3.112e-01;-8.955e-01;9.493e-01;4.212e-01;3.781e-01;-6.954e-01;1.098e+00;3.278e-01;-1.761e-01;1.867e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.845564;3.282e-01;-2.939e-01;3.117e-01;-8.953e-01;9.495e-01;4.217e-01;3.786e-01;-6.954e-01;1.098e+00;3.282e-01;-1.763e-01;1.870e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.846564;3.286e-01;-2.941e-01;3.121e-01;-8.950e-01;9.497e-01;4.223e-01;3.790e-01;-6.954e-01;1.098e+00;3.286e-01;-1.765e-01;1.873e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.847564;3.290e-01;-2.944e-01;3.126e-01;-8.948e-01;9.499e-01;4.228e-01;3.794e-01;-6.953e-01;1.098e+00;3.290e-01;-1.766e-01;1.875e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.848564;3.294e-01;-2.947e-01;3.130e-01;-8.946e-01;9.502e-01;4.233e-01;3.798e-01;-6.953e-01;1.098e+00;3.294e-01;-1.768e-01;1.878e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.849564;3.298e-01;-2.950e-01;3.135e-01;-8.943e-01;9.504e-01;4.239e-01;3.802e-01;-6.953e-01;1.098e+00;3.298e-01;-1.770e-01;1.881e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.850564;3.302e-01;-2.953e-01;3.139e-01;-8.941e-01;9.506e-01;4.244e-01;3.806e-01;-6.953e-01;1.098e+00;3.302e-01;-1.772e-01;1.883e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.851564;3.306e-01;-2.955e-01;3.144e-01;-8.939e-01;9.508e-01;4.249e-01;3.810e-01;-6.952e-01;1.098e+00;3.306e-01;-1.773e-01;1.886e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.852564;3.310e-01;-2.958e-01;3.148e-01;-8.937e-01;9.510e-01;4.255e-01;3.814e-01;-6.952e-01;1.098e+00;3.310e-01;-1.775e-01;1.889e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.853564;3.314e-01;-2.961e-01;3.153e-01;-8.934e-01;9.512e-01;4.260e-01;3.818e-01;-6.952e-01;1.098e+00;3.314e-01;-1.777e-01;1.892e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.854564;3.318e-01;-2.964e-01;3.157e-01;-8.932e-01;9.514e-01;4.265e-01;3.822e-01;-6.952e-01;1.099e+00;3.318e-01;-1.778e-01;1.894e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.855564;3.322e-01;-2.967e-01;3.162e-01;-8.930e-01;9.516e-01;4.271e-01;3.826e-01;-6.952e-01;1.099e+00;3.322e-01;-1.780e-01;1.897e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.856564;3.326e-01;-2.970e-01;3.166e-01;-8.927e-01;9.518e-01;4.276e-01;3.830e-01;-6.951e-01;1.099e+00;3.326e-01;-1.782e-01;1.900e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.857564;3.330e-01;-2.972e-01;3.171e-01;-8.925e-01;9.520e-01;4.281e-01;3.834e-01;-6.951e-01;1.099e+00;3.330e-01;-1.783e-01;1.902e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.858564;3.334e-01;-2.975e-01;3.175e-01;-8.923e-01;9.522e-01;4.287e-01;3.839e-01;-6.951e-01;1.099e+00;3.334e-01;-1.785e-01;1.905e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.859564;3.338e-01;-2.978e-01;3.180e-01;-8.921e-01;9.525e-01;4.292e-01;3.843e-01;-6.951e-01;1.099e+00;3.338e-01;-1.787e-01;1.908e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.860564;3.342e-01;-2.981e-01;3.184e-01;-8.918e-01;9.527e-01;4.297e-01;3.847e-01;-6.951e-01;1.099e+00;3.342e-01;-1.788e-01;1.910e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.861564;3.346e-01;-2.984e-01;3.189e-01;-8.916e-01;9.529e-01;4.303e-01;3.851e-01;-6.950e-01;1.099e+00;3.346e-01;-1.790e-01;1.913e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.862564;3.350e-01;-2.986e-01;3.193e-01;-8.914e-01;9.531e-01;4.308e-01;3.855e-01;-6.950e-01;1.099e+00;3.350e-01;-1.792e-01;1.916e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.863564;3.354e-01;-2.989e-01;3.197e-01;-8.912e-01;9.533e-01;4.314e-01;3.859e-01;-6.950e-01;1.099e+00;3.354e-01;-1.794e-01;1.918e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.864564;3.358e-01;-2.992e-01;3.202e-01;-8.910e-01;9.535e-01;4.319e-01;3.863e-01;-6.950e-01;1.099e+00;3.358e-01;-1.795e-01;1.921e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.865564;3.362e-01;-2.995e-01;3.206e-01;-8.907e-01;9.537e-01;4.324e-01;3.867e-01;-6.950e-01;1.099e+00;3.362e-01;-1.797e-01;1.924e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.866564;3.366e-01;-2.998e-01;3.211e-01;-8.905e-01;9.539e-01;4.330e-01;3.871e-01;-6.949e-01;1.099e+00;3.366e-01;-1.799e-01;1.927e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.867564;3.370e-01;-3.001e-01;3.215e-01;-8.903e-01;9.541e-01;4.335e-01;3.875e-01;-6.949e-01;1.099e+00;3.370e-01;-1.800e-01;1.929e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.868564;3.374e-01;-3.003e-01;3.220e-01;-8.901e-01;9.543e-01;4.340e-01;3.879e-01;-6.949e-01;1.099e+00;3.374e-01;-1.802e-01;1.932e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.869564;3.378e-01;-3.006e-01;3.224e-01;-8.899e-01;9.545e-01;4.346e-01;3.883e-01;-6.949e-01;1.099e+00;3.378e-01;-1.804e-01;1.935e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.870564;3.382e-01;-3.009e-01;3.229e-01;-8.896e-01;9.547e-01;4.351e-01;3.887e-01;-6.949e-01;1.099e+00;3.382e-01;-1.805e-01;1.937e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.871564;3.386e-01;-3.012e-01;3.233e-01;-8.894e-01;9.549e-01;4.356e-01;3.891e-01;-6.949e-01;1.099e+00;3.386e-01;-1.807e-01;1.940e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.872564;3.390e-01;-3.015e-01;3.238e-01;-8.892e-01;9.551e-01;4.362e-01;3.896e-01;-6.948e-01;1.099e+00;3.390e-01;-1.809e-01;1.943e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.873564;3.394e-01;-3.017e-01;3.242e-01;-8.890e-01;9.552e-01;4.367e-01;3.900e-01;-6.948e-01;1.099e+00;3.394e-01;-1.810e-01;1.945e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.874564;3.398e-01;-3.020e-01;3.247e-01;-8.888e-01;9.554e-01;4.372e-01;3.904e-01;-6.948e-01;1.099e+00;3.398e-01;-1.812e-01;1.948e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.875564;3.402e-01;-3.023e-01;3.251e-01;-8.886e-01;9.556e-01;4.378e-01;3.908e-01;-6.948e-01;1.099e+00;3.402e-01;-1.814e-01;1.951e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.876564;3.406e-01;-3.026e-01;3.256e-01;-8.883e-01;9.558e-01;4.383e-01;3.912e-01;-6.948e-01;1.099e+00;3.406e-01;-1.816e-01;1.953e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.877564;3.410e-01;-3.029e-01;3.260e-01;-8.881e-01;9.560e-01;4.388e-01;3.916e-01;-6.947e-01;1.099e+00;3.410e-01;-1.817e-01;1.956e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.878564;3.414e-01;-3.032e-01;3.265e-01;-8.879e-01;9.562e-01;4.394e-01;3.920e-01;-6.947e-01;1.099e+00;3.414e-01;-1.819e-01;1.959e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.879564;3.418e-01;-3.034e-01;3.269e-01;-8.877e-01;9.564e-01;4.399e-01;3.924e-01;-6.947e-01;1.099e+00;3.418e-01;-1.821e-01;1.962e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.004e+01;5.004e+01
20.880564;3.422e-01;-3.037e-01;3.274e-01;-8.875e-01;9.566e-01;4.404e-01;3.928e-01;-6.947e-01;1.099e+00;3.422e-01;-1.822e-01;1.964e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.881564;3.426e-01;-3.040e-01;3.278e-01;-8.873e-01;9.568e-01;4.410e-01;3.932e-01;-6.947e-01;1.099e+00;3.426e-01;-1.824e-01;1.967e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.882564;3.430e-01;-3.043e-01;3.283e-01;-8.871e-01;9.570e-01;4.415e-01;3.936e-01;-6.947e-01;1.099e+00;3.430e-01;-1.826e-01;1.970e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.883564;3.434e-01;-3.046e-01;3.287e-01;-8.869e-01;9.572e-01;4.420e-01;3.940e-01;-6.946e-01;1.099e+00;3.434e-01;-1.827e-01;1.972e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.884564;3.438e-01;-3.049e-01;3.292e-01;-8.867e-01;9.574e-01;4.426e-01;3.944e-01;-6.946e-01;1.099e+00;3.438e-01;-1.829e-01;1.975e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.885564;3.442e-01;-3.051e-01;3.296e-01;-8.864e-01;9.576e-01;4.431e-01;3.948e-01;-6.946e-01;1.099e+00;3.442e-01;-1.831e-01;1.978e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.886564;3.446e-01;-3.054e-01;3.301e-01;-8.862e-01;9.577e-01;4.436e-01;3.953e-01;-6.946e-01;1.099e+00;3.446e-01;-1.833e-01;1.980e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.887564;3.450e-01;-3.057e-01;3.305e-01;-8.860e-01;9.579e-01;4.442e-01;3.957e-01;-6.946e-01;1.099e+00;3.450e-01;-1.834e-01;1.983e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.888564;3.454e-01;-3.060e-01;3.310e-01;-8.858e-01;9.581e-01;4.447e-01;3.961e-01;-6.946e-01;1.099e+00;3.454e-01;-1.836e-01;1.986e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.889564;3.458e-01;-3.063e-01;3.314e-01;-8.856e-01;9.583e-01;4.452e-01;3.965e-01;-6.946e-01;1.099e+00;3.458e-01;-1.838e-01;1.988e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.890564;3.462e-01;-3.066e-01;3.319e-01;-8.854e-01;9.585e-01;4.458e-01;3.969e-01;-6.945e-01;1.099e+00;3.462e-01;-1.839e-01;1.991e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.891564;3.466e-01;-3.068e-01;3.323e-01;-8.852e-01;9.587e-01;4.463e-01;3.973e-01;-6.945e-01;1.099e+00;3.466e-01;-1.841e-01;1.994e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.892564;3.470e-01;-3.071e-01;3.327e-01;-8.850e-01;9.589e-01;4.469e-01;3.977e-01;-6.945e-01;1.099e+00;3.470e-01;-1.843e-01;1.996e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.893564;3.474e-01;-3.074e-01;3.332e-01;-8.848e-01;9.590e-01;4.474e-01;3.981e-01;-6.945e-01;1.099e+00;3.474e-01;-1.844e-01;1.999e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.895564;3.482e-01;-3.080e-01;3.341e-01;-8.844e-01;9.594e-01;4.485e-01;3.989e-01;-6.945e-01;1.099e+00;3.482e-01;-1.848e-01;2.005e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.896564;3.486e-01;-3.082e-01;3.345e-01;-8.842e-01;9.596e-01;4.490e-01;3.993e-01;-6.944e-01;1.099e+00;3.486e-01;-1.849e-01;2.007e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.897564;3.490e-01;-3.085e-01;3.350e-01;-8.840e-01;9.598e-01;4.495e-01;3.997e-01;-6.944e-01;1.099e+00;3.490e-01;-1.851e-01;2.010e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.898564;3.494e-01;-3.088e-01;3.354e-01;-8.838e-01;9.600e-01;4.501e-01;4.001e-01;-6.944e-01;1.099e+00;3.494e-01;-1.853e-01;2.013e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.899564;3.498e-01;-3.091e-01;3.359e-01;-8.836e-01;9.601e-01;4.506e-01;4.005e-01;-6.944e-01;1.099e+00;3.498e-01;-1.855e-01;2.015e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.900564;3.502e-01;-3.094e-01;3.363e-01;-8.834e-01;9.603e-01;4.511e-01;4.009e-01;-6.944e-01;1.099e+00;3.502e-01;-1.856e-01;2.018e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.901564;3.506e-01;-3.097e-01;3.368e-01;-8.832e-01;9.605e-01;4.517e-01;4.013e-01;-6.944e-01;1.099e+00;3.506e-01;-1.858e-01;2.021e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.902564;3.510e-01;-3.099e-01;3.372e-01;-8.830e-01;9.607e-01;4.522e-01;4.018e-01;-6.944e-01;1.099e+00;3.510e-01;-1.860e-01;2.023e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.903564;3.514e-01;-3.102e-01;3.377e-01;-8.828e-01;9.609e-01;4.527e-01;4.022e-01;-6.943e-01;1.099e+00;3.514e-01;-1.861e-01;2.026e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.904564;3.518e-01;-3.105e-01;3.381e-01;-8.826e-01;9.610e-01;4.533e-01;4.026e-01;-6.943e-01;1.099e+00;3.518e-01;-1.863e-01;2.029e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.905564;3.522e-01;-3.108e-01;3.386e-01;-8.824e-01;9.612e-01;4.538e-01;4.030e-01;-6.943e-01;1.099e+00;3.522e-01;-1.865e-01;2.031e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.906564;3.526e-01;-3.111e-01;3.390e-01;-8.822e-01;9.614e-01;4.543e-01;4.034e-01;-6.943e-01;1.099e+00;3.526e-01;-1.866e-01;2.034e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.907564;3.530e-01;-3.114e-01;3.395e-01;-8.820e-01;9.616e-01;4.549e-01;4.038e-01;-6.943e-01;1.099e+00;3.530e-01;-1.868e-01;2.037e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.908255;3.533e-01;-3.116e-01;3.398e-01;-8.818e-01;9.617e-01;4.552e-01;4.041e-01;-6.943e-01;1.099e+00;3.533e-01;-1.869e-01;2.039e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.909279;3.537e-01;-3.118e-01;3.402e-01;-8.816e-01;9.619e-01;4.558e-01;4.045e-01;-6.943e-01;1.099e+00;3.537e-01;-1.871e-01;2.041e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.910279;3.541e-01;-3.121e-01;3.407e-01;-8.814e-01;9.620e-01;4.563e-01;4.049e-01;-6.943e-01;1.099e+00;3.541e-01;-1.873e-01;2.044e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.911279;3.545e-01;-3.124e-01;3.411e-01;-8.812e-01;9.622e-01;4.568e-01;4.053e-01;-6.942e-01;1.099e+00;3.545e-01;-1.874e-01;2.047e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.912279;3.549e-01;-3.127e-01;3.416e-01;-8.811e-01;9.624e-01;4.574e-01;4.057e-01;-6.942e-01;1.099e+00;3.549e-01;-1.876e-01;2.049e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.913279;3.553e-01;-3.130e-01;3.420e-01;-8.809e-01;9.626e-01;4.579e-01;4.061e-01;-6.942e-01;1.099e+00;3.553e-01;-1.878e-01;2.052e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.914279;3.557e-01;-3.133e-01;3.425e-01;-8.807e-01;9.627e-01;4.584e-01;4.065e-01;-6.942e-01;1.099e+00;3.557e-01;-1.880e-01;2.055e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.915279;3.561e-01;-3.135e-01;3.429e-01;-8.805e-01;9.629e-01;4.590e-01;4.069e-01;-6.942e-01;1.099e+00;3.561e-01;-1.881e-01;2.057e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.916279;3.565e-01;-3.138e-01;3.433e-01;-8.803e-01;9.631e-01;4.595e-01;4.073e-01;-6.942e-01;1.099e+00;3.565e-01;-1.883e-01;2.060e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.917279;3.569e-01;-3.141e-01;3.438e-01;-8.801e-01;9.632e-01;4.601e-01;4.077e-01;-6.942e-01;1.099e+00;3.569e-01;-1.885e-01;2.063e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.918279;3.573e-01;-3.144e-01;3.442e-01;-8.799e-01;9.634e-01;4.606e-01;4.081e-01;-6.942e-01;1.099e+00;3.573e-01;-1.886e-01;2.065e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.919279;3.577e-01;-3.147e-01;3.447e-01;-8.797e-01;9.636e-01;4.611e-01;4.085e-01;-6.941e-01;1.099e+00;3.577e-01;-1.888e-01;2.068e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.920279;3.581e-01;-3.150e-01;3.451e-01;-8.795e-01;9.638e-01;4.617e-01;4.090e-01;-6.941e-01;1.099e+00;3.581e-01;-1.890e-01;2.071e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.921279;3.585e-01;-3.152e-01;3.456e-01;-8.793e-01;9.639e-01;4.622e-01;4.094e-01;-6.941e-01;1.099e+00;3.585e-01;-1.891e-01;2.073e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.922279;3.589e-01;-3.155e-01;3.460e-01;-8.791e-01;9.641e-01;4.627e-01;4.098e-01;-6.941e-01;1.099e+00;3.589e-01;-1.893e-01;2.076e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.923279;3.593e-01;-3.158e-01;3.465e-01;-8.789e-01;9.643e-01;4.633e-01;4.102e-01;-6.941e-01;1.099e+00;3.593e-01;-1.895e-01;2.079e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.924279;3.597e-01;-3.161e-01;3.469e-01;-8.788e-01;9.644e-01;4.638e-01;4.106e-01;-6.941e-01;1.099e+00;3.597e-01;-1.897e-01;2.082e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.925279;3.601e-01;-3.164e-01;3.474e-01;-8.786e-01;9.646e-01;4.643e-01;4.110e-01;-6.941e-01;1.099e+00;3.601e-01;-1.898e-01;2.084e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.926279;3.605e-01;-3.167e-01;3.478e-01;-8.784e-01;9.648e-01;4.649e-01;4.114e-01;-6.941e-01;1.099e+00;3.605e-01;-1.900e-01;2.087e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.927279;3.609e-01;-3.169e-01;3.483e-01;-8.782e-01;9.649e-01;4.654e-01;4.118e-01;-6.941e-01;1.099e+00;3.609e-01;-1.902e-01;2.090e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.928279;3.613e-01;-3.172e-01;3.487e-01;-8.780e-01;9.651e-01;4.659e-01;4.122e-01;-6.940e-01;1.099e+00;3.613e-01;-1.903e-01;2.092e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.929279;3.617e-01;-3.175e-01;3.492e-01;-8.778e-01;9.653e-01;4.665e-01;4.126e-01;-6.940e-01;1.099e+00;3.617e-01;-1.905e-01;2.095e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.930279;3.621e-01;-3.178e-01;3.496e-01;-8.776e-01;9.654e-01;4.670e-01;4.130e-01;-6.940e-01;1.099e+00;3.621e-01;-1.907e-01;2.098e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.931279;3.625e-01;-3.181e-01;3.500e-01;-8.774e-01;9.656e-01;4.675e-01;4.134e-01;-6.940e-01;1.099e+00;3.625e-01;-1.908e-01;2.100e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.932279;3.629e-01;-3.184e-01;3.505e-01;-8.773e-01;9.658e-01;4.681e-01;4.138e-01;-6.940e-01;1.099e+00;3.629e-01;-1.910e-01;2.103e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.933279;3.633e-01;-3.186e-01;3.509e-01;-8.771e-01;9.659e-01;4.686e-01;4.142e-01;-6.940e-01;1.099e+00;3.633e-01;-1.912e-01;2.106e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.934279;3.637e-01;-3.189e-01;3.514e-01;-8.769e-01;9.661e-01;4.691e-01;4.146e-01;-6.940e-01;1.099e+00;3.637e-01;-1.914e-01;2.108e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.935279;3.641e-01;-3.192e-01;3.518e-01;-8.767e-01;9.663e-01;4.697e-01;4.150e-01;-6.940e-01;1.099e+00;3.641e-01;-1.915e-01;2.111e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.936279;3.645e-01;-3.195e-01;3.523e-01;-8.765e-01;9.664e-01;4.702e-01;4.154e-01;-6.940e-01;1.099e+00;3.645e-01;-1.917e-01;2.114e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.937279;3.649e-01;-3.198e-01;3.527e-01;-8.763e-01;9.666e-01;4.707e-01;4.159e-01;-6.939e-01;1.099e+00;3.649e-01;-1.919e-01;2.116e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.938279;3.653e-01;-3.201e-01;3.532e-01;-8.762e-01;9.667e-01;4.713e-01;4.163e-01;-6.939e-01;1.099e+00;3.653e-01;-1.920e-01;2.119e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.939279;3.657e-01;-3.204e-01;3.536e-01;-8.760e-01;9.669e-01;4.718e-01;4.167e-01;-6.939e-01;1.099e+00;3.657e-01;-1.922e-01;2.122e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.940279;3.661e-01;-3.206e-01;3.541e-01;-8.758e-01;9.671e-01;4.723e-01;4.171e-01;-6.939e-01;1.099e+00;3.661e-01;-1.924e-01;2.124e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.941279;3.665e-01;-3.209e-01;3.545e-01;-8.756e-01;9.672e-01;4.729e-01;4.175e-01;-6.939e-01;1.099e+00;3.665e-01;-1.926e-01;2.127e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.942279;3.669e-01;-3.212e-01;3.549e-01;-8.754e-01;9.674e-01;4.734e-01;4.179e-01;-6.939e-01;1.099e+00;3.669e-01;-1.927e-01;2.130e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.943279;3.673e-01;-3.215e-01;3.554e-01;-8.752e-01;9.675e-01;4.739e-01;4.183e-01;-6.939e-01;1.099e+00;3.673e-01;-1.929e-01;2.132e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.944279;3.677e-01;-3.218e-01;3.558e-01;-8.751e-01;9.677e-01;4.745e-01;4.187e-01;-6.939e-01;1.099e+00;3.677e-01;-1.931e-01;2.135e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.945279;3.681e-01;-3.221e-01;3.563e-01;-8.749e-01;9.679e-01;4.750e-01;4.191e-01;-6.939e-01;1.099e+00;3.681e-01;-1.932e-01;2.138e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.946279;3.685e-01;-3.223e-01;3.567e-01;-8.747e-01;9.680e-01;4.755e-01;4.195e-01;-6.939e-01;1.099e+00;3.685e-01;-1.934e-01;2.140e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.947279;3.689e-01;-3.226e-01;3.572e-01;-8.745e-01;9.682e-01;4.761e-01;4.199e-01;-6.939e-01;1.099e+00;3.689e-01;-1.936e-01;2.143e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.948279;3.693e-01;-3.229e-01;3.576e-01;-8.743e-01;9.683e-01;4.766e-01;4.203e-01;-6.938e-01;1.099e+00;3.693e-01;-1.937e-01;2.146e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.949279;3.697e-01;-3.232e-01;3.581e-01;-8.742e-01;9.685e-01;4.771e-01;4.207e-01;-6.938e-01;1.099e+00;3.697e-01;-1.939e-01;2.148e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.950279;3.701e-01;-3.235e-01;3.585e-01;-8.740e-01;9.686e-01;4.777e-01;4.211e-01;-6.938e-01;1.099e+00;3.701e-01;-1.941e-01;2.151e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.951279;3.705e-01;-3.238e-01;3.590e-01;-8.738e-01;9.688e-01;4.782e-01;4.215e-01;-6.938e-01;1.099e+00;3.705e-01;-1.943e-01;2.154e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.952279;3.709e-01;-3.240e-01;3.594e-01;-8.736e-01;9.689e-01;4.787e-01;4.219e-01;-6.938e-01;1.099e+00;3.709e-01;-1.944e-01;2.156e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.953279;3.713e-01;-3.243e-01;3.598e-01;-8.735e-01;9.691e-01;4.793e-01;4.223e-01;-6.938e-01;1.099e+00;3.713e-01;-1.946e-01;2.159e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.954279;3.717e-01;-3.246e-01;3.603e-01;-8.733e-01;9.693e-01;4.798e-01;4.228e-01;-6.938e-01;1.099e+00;3.717e-01;-1.948e-01;2.162e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.955279;3.721e-01;-3.249e-01;3.607e-01;-8.731e-01;9.694e-01;4.803e-01;4.232e-01;-6.938e-01;1.099e+00;3.721e-01;-1.949e-01;2.164e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.956279;3.725e-01;-3.252e-01;3.612e-01;-8.729e-01;9.696e-01;4.809e-01;4.236e-01;-6.938e-01;1.099e+00;3.725e-01;-1.951e-01;2.167e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.957279;3.729e-01;-3.255e-01;3.616e-01;-8.728e-01;9.697e-01;4.814e-01;4.240e-01;-6.938e-01;1.099e+00;3.729e-01;-1.953e-01;2.170e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.958279;3.733e-01;-3.257e-01;3.621e-01;-8.726e-01;9.699e-01;4.819e-01;4.244e-01;-6.937e-01;1.099e+00;3.733e-01;-1.954e-01;2.172e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.959279;3.737e-01;-3.260e-01;3.625e-01;-8.724e-01;9.700e-01;4.825e-01;4.248e-01;-6.937e-01;1.099e+00;3.737e-01;-1.956e-01;2.175e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.960279;3.741e-01;-3.263e-01;3.630e-01;-8.722e-01;9.702e-01;4.830e-01;4.252e-01;-6.937e-01;1.099e+00;3.741e-01;-1.958e-01;2.178e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.961279;3.745e-01;-3.266e-01;3.634e-01;-8.721e-01;9.703e-01;4.835e-01;4.256e-01;-6.937e-01;1.099e+00;3.745e-01;-1.960e-01;2.180e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.962279;3.749e-01;-3.269e-01;3.638e-01;-8.719e-01;9.705e-01;4.841e-01;4.260e-01;-6.937e-01;1.099e+00;3.749e-01;-1.961e-01;2.183e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.963279;3.753e-01;-3.272e-01;3.643e-01;-8.717e-01;9.706e-01;4.846e-01;4.264e-01;-6.937e-01;1.099e+00;3.753e-01;-1.963e-01;2.186e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.964279;3.757e-01;-3.275e-01;3.647e-01;-8.715e-01;9.708e-01;4.851e-01;4.268e-01;-6.937e-01;1.099e+00;3.757e-01;-1.965e-01;2.188e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.965279;3.761e-01;-3.277e-01;3.652e-01;-8.714e-01;9.709e-01;4.857e-01;4.272e-01;-6.937e-01;1.099e+00;3.761e-01;-1.966e-01;2.191e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.966279;3.765e-01;-3.280e-01;3.656e-01;-8.712e-01;9.711e-01;4.862e-01;4.276e-01;-6.937e-01;1.099e+00;3.765e-01;-1.968e-01;2.194e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.967279;3.769e-01;-3.283e-01;3.661e-01;-8.710e-01;9.712e-01;4.867e-01;4.280e-01;-6.937e-01;1.099e+00;3.769e-01;-1.970e-01;2.196e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.968279;3.773e-01;-3.286e-01;3.665e-01;-8.709e-01;9.714e-01;4.873e-01;4.284e-01;-6.937e-01;1.099e+00;3.773e-01;-1.972e-01;2.199e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.969279;3.777e-01;-3.289e-01;3.670e-01;-8.707e-01;9.715e-01;4.878e-01;4.288e-01;-6.937e-01;1.099e+00;3.777e-01;-1.973e-01;2.202e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.970279;3.781e-01;-3.292e-01;3.674e-01;-8.705e-01;9.717e-01;4.883e-01;4.292e-01;-6.937e-01;1.099e+00;3.781e-01;-1.975e-01;2.204e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.971279;3.785e-01;-3.294e-01;3.678e-01;-8.704e-01;9.718e-01;4.889e-01;4.296e-01;-6.936e-01;1.099e+00;3.785e-01;-1.977e-01;2.207e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.972279;3.789e-01;-3.297e-01;3.683e-01;-8.702e-01;9.720e-01;4.894e-01;4.300e-01;-6.936e-01;1.099e+00;3.789e-01;-1.978e-01;2.210e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.973279;3.793e-01;-3.300e-01;3.687e-01;-8.700e-01;9.721e-01;4.899e-01;4.305e-01;-6.936e-01;1.099e+00;3.793e-01;-1.980e-01;2.212e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.974279;3.797e-01;-3.303e-01;3.692e-01;-8.698e-01;9.723e-01;4.905e-01;4.309e-01;-6.936e-01;1.099e+00;3.797e-01;-1.982e-01;2.215e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.975279;3.801e-01;-3.306e-01;3.696e-01;-8.697e-01;9.724e-01;4.910e-01;4.313e-01;-6.936e-01;1.100e+00;3.801e-01;-1.983e-01;2.218e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.976279;3.805e-01;-3.309e-01;3.701e-01;-8.695e-01;9.726e-01;4.915e-01;4.317e-01;-6.936e-01;1.100e+00;3.805e-01;-1.985e-01;2.220e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.977279;3.809e-01;-3.311e-01;3.705e-01;-8.693e-01;9.727e-01;4.921e-01;4.321e-01;-6.936e-01;1.100e+00;3.809e-01;-1.987e-01;2.223e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.978279;3.813e-01;-3.314e-01;3.710e-01;-8.692e-01;9.728e-01;4.926e-01;4.325e-01;-6.936e-01;1.100e+00;3.813e-01;-1.989e-01;2.226e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.979279;3.817e-01;-3.317e-01;3.714e-01;-8.690e-01;9.730e-01;4.931e-01;4.329e-01;-6.936e-01;1.100e+00;3.817e-01;-1.990e-01;2.228e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.980279;3.821e-01;-3.320e-01;3.718e-01;-8.689e-01;9.731e-01;4.937e-01;4.333e-01;-6.936e-01;1.100e+00;3.821e-01;-1.992e-01;2.231e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.981279;3.825e-01;-3.323e-01;3.723e-01;-8.687e-01;9.733e-01;4.942e-01;4.337e-01;-6.936e-01;1.100e+00;3.825e-01;-1.994e-01;2.234e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.982279;3.829e-01;-3.326e-01;3.727e-01;-8.685e-01;9.734e-01;4.947e-01;4.341e-01;-6.936e-01;1.100e+00;3.829e-01;-1.995e-01;2.236e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.983279;3.833e-01;-3.329e-01;3.732e-01;-8.684e-01;9.736e-01;4.953e-01;4.345e-01;-6.936e-01;1.100e+00;3.833e-01;-1.997e-01;2.239e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.984279;3.837e-01;-3.331e-01;3.736e-01;-8.682e-01;9.737e-01;4.958e-01;4.349e-01;-6.935e-01;1.100e+00;3.837e-01;-1.999e-01;2.242e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.985279;3.841e-01;-3.334e-01;3.741e-01;-8.680e-01;9.738e-01;4.963e-01;4.353e-01;-6.935e-01;1.100e+00;3.841e-01;-2.001e-01;2.244e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.986279;3.845e-01;-3.337e-01;3.745e-01;-8.679e-01;9.740e-01;4.969e-01;4.357e-01;-6.935e-01;1.100e+00;3.845e-01;-2.002e-01;2.247e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.987279;3.849e-01;-3.340e-01;3.750e-01;-8.677e-01;9.741e-01;4.974e-01;4.361e-01;-6.935e-01;1.100e+00;3.849e-01;-2.004e-01;2.250e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.988279;3.853e-01;-3.343e-01;3.754e-01;-8.675e-01;9.743e-01;4.979e-01;4.365e-01;-6.935e-01;1.100e+00;3.853e-01;-2.006e-01;2.252e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.989279;3.857e-01;-3.346e-01;3.758e-01;-8.674e-01;9.744e-01;4.985e-01;4.369e-01;-6.935e-01;1.100e+00;3.857e-01;-2.007e-01;2.255e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.990279;3.861e-01;-3.348e-01;3.763e-01;-8.672e-01;9.746e-01;4.990e-01;4.373e-01;-6.935e-01;1.100e+00;3.861e-01;-2.009e-01;2.258e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.991279;3.865e-01;-3.351e-01;3.767e-01;-8.670e-01;9.747e-01;4.995e-01;4.377e-01;-6.935e-01;1.100e+00;3.865e-01;-2.011e-01;2.260e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.992279;3.869e-01;-3.354e-01;3.772e-01;-8.669e-01;9.748e-01;5.001e-01;4.382e-01;-6.935e-01;1.100e+00;3.869e-01;-2.012e-01;2.263e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.993279;3.873e-01;-3.357e-01;3.776e-01;-8.667e-01;9.750e-01;5.006e-01;4.386e-01;-6.935e-01;1.100e+00;3.873e-01;-2.014e-01;2.266e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.994279;3.877e-01;-3.360e-01;3.781e-01;-8.666e-01;9.751e-01;5.011e-01;4.390e-01;-6.935e-01;1.100e+00;3.877e-01;-2.016e-01;2.268e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.995279;3.881e-01;-3.363e-01;3.785e-01;-8.664e-01;9.753e-01;5.017e-01;4.394e-01;-6.935e-01;1.100e+00;3.881e-01;-2.018e-01;2.271e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.996279;3.885e-01;-3.365e-01;3.790e-01;-8.662e-01;9.754e-01;5.022e-01;4.398e-01;-6.935e-01;1.100e+00;3.885e-01;-2.019e-01;2.274e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.997279;3.889e-01;-3.368e-01;3.794e-01;-8.661e-01;9.755e-01;5.027e-01;4.402e-01;-6.935e-01;1.100e+00;3.889e-01;-2.021e-01;2.276e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.998279;3.893e-01;-3.371e-01;3.798e-01;-8.659e-01;9.757e-01;5.033e-01;4.406e-01;-6.935e-01;1.100e+00;3.893e-01;-2.023e-01;2.279e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.999279;3.897e-01;-3.374e-01;3.803e-01;-8.658e-01;9.758e-01;5.038e-01;4.410e-01;-6.934e-01;1.100e+00;3.897e-01;-2.024e-01;2.282e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
21.000279;3.901e-01;-3.377e-01;3.807e-01;-8.656e-01;9.759e-01;5.043e-01;4.414e-01;-6.934e-01;1.100e+00;3.901e-01;-2.026e-01;2.284e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
21.001279;3.905e-01;-3.380e-01;3.812e-01;-8.655e-01;9.761e-01;5.049e-01;4.418e-01;-6.934e-01;1.100e+00;3.905e-01;-2.028e-01;2.287e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
21.002279;3.909e-01;-3.383e-01;3.816e-01;-8.653e-01;9.762e-01;5.054e-01;4.422e-01;-6.934e-01;1.100e+00;3.909e-01;-2.030e-01;2.290e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
21.003279;3.913e-01;-3.385e-01;3.821e-01;-8.651e-01;9.763e-01;5.059e-01;4.426e-01;-6.934e-01;1.100e+00;3.913e-01;-2.031e-01;2.292e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
21.004279;3.917e-01;-3.388e-01;3.825e-01;-8.650e-01;9.765e-01;5.065e-01;4.430e-01;-6.934e-01;1.100e+00;3.917e-01;-2.033e-01;2.295e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
21.005279;3.921e-01;-3.391e-01;3.829e-01;-8.648e-01;9.766e-01;5.070e-01;4.434e-01;-6.934e-01;1.100e+00;3.921e-01;-2.035e-01;2.298e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
21.006279;3.925e-01;-3.394e-01;3.834e-01;-8.647e-01;9.768e-01;5.075e-01;4.438e-01;-6.934e-01;1.100e+00;3.925e-01;-2.036e-01;2.300e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
21.007279;3.929e-01;-3.397e-01;3.838e-01;-8.645e-01;9.769e-01;5.081e-01;4.442e-01;-6.934e-01;1.100e+00;3.929e-01;-2.038e-01;2.303e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
21.008279;3.933e-01;-3.400e-01;3.843e-01;-8.644e-01;9.770e-01;5.086e-01;4.446e-01;-6.934e-01;1.100e+00;3.933e-01;-2.040e-01;2.306e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
21.009279;3.937e-01;-3.402e-01;3.847e-01;-8.642e-01;9.772e-01;5.091e-01;4.450e-01;-6.934e-01;1.100e+00;3.937e-01;-2.041e-01;2.308e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
21.010279;3.941e-01;-3.405e-01;3.852e-01;-8.640e-01;9.773e-01;5.097e-01;4.454e-01;-6.934e-01;1.100e+00;3.941e-01;-2.043e-01;2.311e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.011279;3.945e-01;-3.408e-01;3.856e-01;-8.639e-01;9.774e-01;5.102e-01;4.458e-01;-6.934e-01;1.100e+00;3.945e-01;-2.045e-01;2.314e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.012279;3.949e-01;-3.411e-01;3.860e-01;-8.637e-01;9.776e-01;5.107e-01;4.462e-01;-6.934e-01;1.100e+00;3.949e-01;-2.047e-01;2.316e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.013279;3.953e-01;-3.414e-01;3.865e-01;-8.636e-01;9.777e-01;5.113e-01;4.467e-01;-6.934e-01;1.100e+00;3.953e-01;-2.048e-01;2.319e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.014279;3.957e-01;-3.417e-01;3.869e-01;-8.634e-01;9.778e-01;5.118e-01;4.471e-01;-6.934e-01;1.100e+00;3.957e-01;-2.050e-01;2.322e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.015279;3.961e-01;-3.420e-01;3.874e-01;-8.633e-01;9.780e-01;5.123e-01;4.475e-01;-6.934e-01;1.100e+00;3.961e-01;-2.052e-01;2.324e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.016279;3.965e-01;-3.422e-01;3.878e-01;-8.631e-01;9.781e-01;5.129e-01;4.479e-01;-6.934e-01;1.100e+00;3.965e-01;-2.053e-01;2.327e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.017279;3.969e-01;-3.425e-01;3.883e-01;-8.630e-01;9.782e-01;5.134e-01;4.483e-01;-6.934e-01;1.100e+00;3.969e-01;-2.055e-01;2.330e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.018279;3.973e-01;-3.428e-01;3.887e-01;-8.628e-01;9.783e-01;5.139e-01;4.487e-01;-6.933e-01;1.100e+00;3.973e-01;-2.057e-01;2.332e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.019279;3.977e-01;-3.431e-01;3.892e-01;-8.627e-01;9.785e-01;5.145e-01;4.491e-01;-6.933e-01;1.100e+00;3.977e-01;-2.059e-01;2.335e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.020279;3.981e-01;-3.434e-01;3.896e-01;-8.625e-01;9.786e-01;5.150e-01;4.495e-01;-6.933e-01;1.100e+00;3.981e-01;-2.060e-01;2.338e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.021279;3.985e-01;-3.437e-01;3.900e-01;-8.624e-01;9.787e-01;5.155e-01;4.499e-01;-6.933e-01;1.100e+00;3.985e-01;-2.062e-01;2.340e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.022279;3.989e-01;-3.439e-01;3.905e-01;-8.622e-01;9.789e-01;5.161e-01;4.503e-01;-6.933e-01;1.100e+00;3.989e-01;-2.064e-01;2.343e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.023279;3.993e-01;-3.442e-01;3.909e-01;-8.621e-01;9.790e-01;5.166e-01;4.507e-01;-6.933e-01;1.100e+00;3.993e-01;-2.065e-01;2.346e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.024279;3.997e-01;-3.445e-01;3.914e-01;-8.619e-01;9.791e-01;5.171e-01;4.511e-01;-6.933e-01;1.100e+00;3.997e-01;-2.067e-01;2.348e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.025279;4.001e-01;-3.448e-01;3.918e-01;-8.618e-01;9.793e-01;5.177e-01;4.515e-01;-6.933e-01;1.100e+00;4.001e-01;-2.069e-01;2.351e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.026279;4.005e-01;-3.451e-01;3.923e-01;-8.616e-01;9.794e-01;5.182e-01;4.519e-01;-6.933e-01;1.100e+00;4.005e-01;-2.071e-01;2.354e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.027279;4.009e-01;-3.454e-01;3.927e-01;-8.615e-01;9.795e-01;5.187e-01;4.523e-01;-6.933e-01;1.100e+00;4.009e-01;-2.072e-01;2.356e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.028279;4.013e-01;-3.457e-01;3.931e-01;-8.613e-01;9.796e-01;5.193e-01;4.527e-01;-6.933e-01;1.100e+00;4.013e-01;-2.074e-01;2.359e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.029279;4.017e-01;-3.459e-01;3.936e-01;-8.612e-01;9.798e-01;5.198e-01;4.531e-01;-6.933e-01;1.100e+00;4.017e-01;-2.076e-01;2.361e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.030279;4.021e-01;-3.462e-01;3.940e-01;-8.610e-01;9.799e-01;5.203e-01;4.535e-01;-6.933e-01;1.100e+00;4.021e-01;-2.077e-01;2.364e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.031279;4.025e-01;-3.465e-01;3.945e-01;-8.609e-01;9.800e-01;5.209e-01;4.539e-01;-6.933e-01;1.100e+00;4.025e-01;-2.079e-01;2.367e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.032279;4.029e-01;-3.468e-01;3.949e-01;-8.607e-01;9.801e-01;5.214e-01;4.543e-01;-6.933e-01;1.100e+00;4.029e-01;-2.081e-01;2.369e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.033279;4.033e-01;-3.471e-01;3.954e-01;-8.606e-01;9.803e-01;5.219e-01;4.547e-01;-6.933e-01;1.100e+00;4.033e-01;-2.082e-01;2.372e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.034279;4.037e-01;-3.474e-01;3.958e-01;-8.604e-01;9.804e-01;5.225e-01;4.552e-01;-6.933e-01;1.100e+00;4.037e-01;-2.084e-01;2.375e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.035279;4.041e-01;-3.476e-01;3.962e-01;-8.603e-01;9.805e-01;5.230e-01;4.556e-01;-6.933e-01;1.100e+00;4.041e-01;-2.086e-01;2.377e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.036279;4.045e-01;-3.479e-01;3.967e-01;-8.601e-01;9.806e-01;5.235e-01;4.560e-01;-6.933e-01;1.100e+00;4.045e-01;-2.088e-01;2.380e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.037279;4.049e-01;-3.482e-01;3.971e-01;-8.600e-01;9.808e-01;5.241e-01;4.564e-01;-6.933e-01;1.100e+00;4.049e-01;-2.089e-01;2.383e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.038279;4.053e-01;-3.485e-01;3.976e-01;-8.598e-01;9.809e-01;5.246e-01;4.568e-01;-6.933e-01;1.100e+00;4.053e-01;-2.091e-01;2.385e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.039279;4.057e-01;-3.488e-01;3.980e-01;-8.597e-01;9.810e-01;5.251e-01;4.572e-01;-6.932e-01;1.100e+00;4.057e-01;-2.093e-01;2.388e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.040279;4.061e-01;-3.491e-01;3.985e-01;-8.595e-01;9.811e-01;5.256e-01;4.576e-01;-6.932e-01;1.100e+00;4.061e-01;-2.094e-01;2.391e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.041279;4.065e-01;-3.494e-01;3.989e-01;-8.594e-01;9.813e-01;5.262e-01;4.580e-01;-6.932e-01;1.100e+00;4.065e-01;-2.096e-01;2.393e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.042279;4.069e-01;-3.496e-01;3.993e-01;-8.593e-01;9.814e-01;5.267e-01;4.584e-01;-6.932e-01;1.100e+00;4.069e-01;-2.098e-01;2.396e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.043279;4.073e-01;-3.499e-01;3.998e-01;-8.591e-01;9.815e-01;5.272e-01;4.588e-01;-6.932e-01;1.100e+00;4.073e-01;-2.100e-01;2.399e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.044279;4.077e-01;-3.502e-01;4.002e-01;-8.590e-01;9.816e-01;5.278e-01;4.592e-01;-6.932e-01;1.100e+00;4.077e-01;-2.101e-01;2.401e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.046279;4.085e-01;-3.508e-01;4.011e-01;-8.587e-01;9.819e-01;5.288e-01;4.600e-01;-6.932e-01;1.100e+00;4.085e-01;-2.105e-01;2.407e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.047279;4.089e-01;-3.511e-01;4.016e-01;-8.585e-01;9.820e-01;5.294e-01;4.604e-01;-6.932e-01;1.100e+00;4.089e-01;-2.106e-01;2.409e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.048279;4.093e-01;-3.513e-01;4.020e-01;-8.584e-01;9.821e-01;5.299e-01;4.608e-01;-6.932e-01;1.100e+00;4.093e-01;-2.108e-01;2.412e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.049279;4.097e-01;-3.516e-01;4.024e-01;-8.582e-01;9.823e-01;5.304e-01;4.612e-01;-6.932e-01;1.100e+00;4.097e-01;-2.110e-01;2.415e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.050279;4.101e-01;-3.519e-01;4.029e-01;-8.581e-01;9.824e-01;5.310e-01;4.616e-01;-6.932e-01;1.100e+00;4.101e-01;-2.112e-01;2.417e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.051279;4.105e-01;-3.522e-01;4.033e-01;-8.580e-01;9.825e-01;5.315e-01;4.620e-01;-6.932e-01;1.100e+00;4.105e-01;-2.113e-01;2.420e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.052279;4.109e-01;-3.525e-01;4.038e-01;-8.578e-01;9.826e-01;5.320e-01;4.624e-01;-6.932e-01;1.100e+00;4.109e-01;-2.115e-01;2.423e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.053279;4.113e-01;-3.528e-01;4.042e-01;-8.577e-01;9.827e-01;5.326e-01;4.628e-01;-6.932e-01;1.100e+00;4.113e-01;-2.117e-01;2.425e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.054279;4.117e-01;-3.531e-01;4.047e-01;-8.575e-01;9.829e-01;5.331e-01;4.632e-01;-6.932e-01;1.100e+00;4.117e-01;-2.118e-01;2.428e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.055279;4.121e-01;-3.533e-01;4.051e-01;-8.574e-01;9.830e-01;5.336e-01;4.636e-01;-6.932e-01;1.100e+00;4.121e-01;-2.120e-01;2.431e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.056279;4.125e-01;-3.536e-01;4.055e-01;-8.573e-01;9.831e-01;5.342e-01;4.640e-01;-6.932e-01;1.100e+00;4.125e-01;-2.122e-01;2.433e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.057279;4.129e-01;-3.539e-01;4.060e-01;-8.571e-01;9.832e-01;5.347e-01;4.645e-01;-6.932e-01;1.100e+00;4.129e-01;-2.123e-01;2.436e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.058279;4.133e-01;-3.542e-01;4.064e-01;-8.570e-01;9.833e-01;5.352e-01;4.649e-01;-6.932e-01;1.100e+00;4.133e-01;-2.125e-01;2.439e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.059279;4.137e-01;-3.545e-01;4.069e-01;-8.568e-01;9.834e-01;5.358e-01;4.653e-01;-6.932e-01;1.100e+00;4.137e-01;-2.127e-01;2.441e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
