time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.060279;4.141e-01;-3.548e-01;4.073e-01;-8.567e-01;9.836e-01;5.363e-01;4.657e-01;-6.932e-01;1.100e+00;4.141e-01;-2.129e-01;2.444e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.061279;4.145e-01;-3.551e-01;4.078e-01;-8.566e-01;9.837e-01;5.368e-01;4.661e-01;-6.932e-01;1.100e+00;4.145e-01;-2.130e-01;2.447e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.062279;4.149e-01;-3.553e-01;4.082e-01;-8.564e-01;9.838e-01;5.374e-01;4.665e-01;-6.932e-01;1.100e+00;4.149e-01;-2.132e-01;2.449e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.063279;4.153e-01;-3.556e-01;4.086e-01;-8.563e-01;9.839e-01;5.379e-01;4.669e-01;-6.931e-01;1.100e+00;4.153e-01;-2.134e-01;2.452e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.064279;4.157e-01;-3.559e-01;4.091e-01;-8.561e-01;9.840e-01;5.384e-01;4.673e-01;-6.931e-01;1.100e+00;4.157e-01;-2.135e-01;2.454e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.066279;4.165e-01;-3.565e-01;4.100e-01;-8.559e-01;9.843e-01;5.395e-01;4.681e-01;-6.931e-01;1.100e+00;4.165e-01;-2.139e-01;2.460e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.067279;4.169e-01;-3.568e-01;4.104e-01;-8.557e-01;9.844e-01;5.400e-01;4.685e-01;-6.931e-01;1.100e+00;4.169e-01;-2.141e-01;2.462e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.068279;4.173e-01;-3.570e-01;4.108e-01;-8.556e-01;9.845e-01;5.406e-01;4.689e-01;-6.931e-01;1.100e+00;4.173e-01;-2.142e-01;2.465e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.069279;4.177e-01;-3.573e-01;4.113e-01;-8.555e-01;9.846e-01;5.411e-01;4.693e-01;-6.931e-01;1.100e+00;4.177e-01;-2.144e-01;2.468e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.070279;4.181e-01;-3.576e-01;4.117e-01;-8.553e-01;9.847e-01;5.416e-01;4.697e-01;-6.931e-01;1.100e+00;4.181e-01;-2.146e-01;2.470e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.071279;4.185e-01;-3.579e-01;4.122e-01;-8.552e-01;9.849e-01;5.422e-01;4.701e-01;-6.931e-01;1.100e+00;4.185e-01;-2.147e-01;2.473e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.072279;4.189e-01;-3.582e-01;4.126e-01;-8.550e-01;9.850e-01;5.427e-01;4.705e-01;-6.931e-01;1.100e+00;4.189e-01;-2.149e-01;2.476e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.073279;4.193e-01;-3.585e-01;4.131e-01;-8.549e-01;9.851e-01;5.432e-01;4.709e-01;-6.931e-01;1.100e+00;4.193e-01;-2.151e-01;2.478e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.074279;4.197e-01;-3.588e-01;4.135e-01;-8.548e-01;9.852e-01;5.438e-01;4.713e-01;-6.931e-01;1.100e+00;4.197e-01;-2.153e-01;2.481e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.075279;4.201e-01;-3.590e-01;4.139e-01;-8.546e-01;9.853e-01;5.443e-01;4.717e-01;-6.931e-01;1.100e+00;4.201e-01;-2.154e-01;2.484e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.076279;4.205e-01;-3.593e-01;4.144e-01;-8.545e-01;9.854e-01;5.448e-01;4.721e-01;-6.931e-01;1.100e+00;4.205e-01;-2.156e-01;2.486e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.077279;4.209e-01;-3.596e-01;4.148e-01;-8.544e-01;9.855e-01;5.454e-01;4.725e-01;-6.931e-01;1.100e+00;4.209e-01;-2.158e-01;2.489e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.078279;4.213e-01;-3.599e-01;4.153e-01;-8.542e-01;9.857e-01;5.459e-01;4.729e-01;-6.931e-01;1.100e+00;4.213e-01;-2.159e-01;2.492e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.079279;4.217e-01;-3.602e-01;4.157e-01;-8.541e-01;9.858e-01;5.464e-01;4.733e-01;-6.931e-01;1.100e+00;4.217e-01;-2.161e-01;2.494e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.080279;4.221e-01;-3.605e-01;4.162e-01;-8.540e-01;9.859e-01;5.470e-01;4.737e-01;-6.931e-01;1.100e+00;4.221e-01;-2.163e-01;2.497e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.081279;4.225e-01;-3.608e-01;4.166e-01;-8.538e-01;9.860e-01;5.475e-01;4.742e-01;-6.931e-01;1.100e+00;4.225e-01;-2.165e-01;2.500e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.082279;4.229e-01;-3.610e-01;4.170e-01;-8.537e-01;9.861e-01;5.480e-01;4.746e-01;-6.931e-01;1.100e+00;4.229e-01;-2.166e-01;2.502e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.083279;4.233e-01;-3.613e-01;4.175e-01;-8.536e-01;9.862e-01;5.486e-01;4.750e-01;-6.931e-01;1.100e+00;4.233e-01;-2.168e-01;2.505e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.084279;4.237e-01;-3.616e-01;4.179e-01;-8.534e-01;9.863e-01;5.491e-01;4.754e-01;-6.931e-01;1.100e+00;4.237e-01;-2.170e-01;2.508e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.085279;4.241e-01;-3.619e-01;4.184e-01;-8.533e-01;9.864e-01;5.496e-01;4.758e-01;-6.931e-01;1.100e+00;4.241e-01;-2.171e-01;2.510e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.086279;4.245e-01;-3.622e-01;4.188e-01;-8.532e-01;9.866e-01;5.502e-01;4.762e-01;-6.931e-01;1.100e+00;4.245e-01;-2.173e-01;2.513e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.087279;4.249e-01;-3.625e-01;4.192e-01;-8.530e-01;9.867e-01;5.507e-01;4.766e-01;-6.931e-01;1.100e+00;4.249e-01;-2.175e-01;2.515e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.088279;4.253e-01;-3.627e-01;4.197e-01;-8.529e-01;9.868e-01;5.512e-01;4.770e-01;-6.931e-01;1.100e+00;4.253e-01;-2.176e-01;2.518e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.089279;4.257e-01;-3.630e-01;4.201e-01;-8.528e-01;9.869e-01;5.518e-01;4.774e-01;-6.931e-01;1.100e+00;4.257e-01;-2.178e-01;2.521e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.090279;4.261e-01;-3.633e-01;4.206e-01;-8.526e-01;9.870e-01;5.523e-01;4.778e-01;-6.931e-01;1.100e+00;4.261e-01;-2.180e-01;2.523e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.091279;4.265e-01;-3.636e-01;4.210e-01;-8.525e-01;9.871e-01;5.528e-01;4.782e-01;-6.931e-01;1.100e+00;4.265e-01;-2.182e-01;2.526e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.092279;4.269e-01;-3.639e-01;4.215e-01;-8.524e-01;9.872e-01;5.533e-01;4.786e-01;-6.931e-01;1.100e+00;4.269e-01;-2.183e-01;2.529e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.093279;4.273e-01;-3.642e-01;4.219e-01;-8.522e-01;9.873e-01;5.539e-01;4.790e-01;-6.931e-01;1.100e+00;4.273e-01;-2.185e-01;2.531e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.094279;4.277e-01;-3.645e-01;4.223e-01;-8.521e-01;9.874e-01;5.544e-01;4.794e-01;-6.931e-01;1.100e+00;4.277e-01;-2.187e-01;2.534e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.095279;4.281e-01;-3.647e-01;4.228e-01;-8.520e-01;9.875e-01;5.549e-01;4.798e-01;-6.931e-01;1.100e+00;4.281e-01;-2.188e-01;2.537e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.096279;4.285e-01;-3.650e-01;4.232e-01;-8.519e-01;9.877e-01;5.555e-01;4.802e-01;-6.931e-01;1.100e+00;4.285e-01;-2.190e-01;2.539e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.097279;4.289e-01;-3.653e-01;4.237e-01;-8.517e-01;9.878e-01;5.560e-01;4.806e-01;-6.930e-01;1.100e+00;4.289e-01;-2.192e-01;2.542e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.098279;4.293e-01;-3.656e-01;4.241e-01;-8.516e-01;9.879e-01;5.565e-01;4.810e-01;-6.930e-01;1.100e+00;4.293e-01;-2.194e-01;2.545e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.099279;4.297e-01;-3.659e-01;4.245e-01;-8.515e-01;9.880e-01;5.571e-01;4.814e-01;-6.930e-01;1.100e+00;4.297e-01;-2.195e-01;2.547e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.100279;4.301e-01;-3.662e-01;4.250e-01;-8.513e-01;9.881e-01;5.576e-01;4.818e-01;-6.930e-01;1.100e+00;4.301e-01;-2.197e-01;2.550e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.101279;4.305e-01;-3.665e-01;4.254e-01;-8.512e-01;9.882e-01;5.581e-01;4.822e-01;-6.930e-01;1.100e+00;4.305e-01;-2.199e-01;2.553e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.102279;4.309e-01;-3.667e-01;4.259e-01;-8.511e-01;9.883e-01;5.587e-01;4.826e-01;-6.930e-01;1.100e+00;4.309e-01;-2.200e-01;2.555e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.103279;4.313e-01;-3.670e-01;4.263e-01;-8.509e-01;9.884e-01;5.592e-01;4.830e-01;-6.930e-01;1.100e+00;4.313e-01;-2.202e-01;2.558e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.104279;4.317e-01;-3.673e-01;4.268e-01;-8.508e-01;9.885e-01;5.597e-01;4.834e-01;-6.930e-01;1.100e+00;4.317e-01;-2.204e-01;2.561e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.105279;4.321e-01;-3.676e-01;4.272e-01;-8.507e-01;9.886e-01;5.603e-01;4.838e-01;-6.930e-01;1.100e+00;4.321e-01;-2.206e-01;2.563e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.106279;4.325e-01;-3.679e-01;4.276e-01;-8.506e-01;9.887e-01;5.608e-01;4.842e-01;-6.930e-01;1.100e+00;4.325e-01;-2.207e-01;2.566e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.107279;4.329e-01;-3.682e-01;4.281e-01;-8.504e-01;9.888e-01;5.613e-01;4.847e-01;-6.930e-01;1.100e+00;4.329e-01;-2.209e-01;2.569e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.108279;4.333e-01;-3.684e-01;4.285e-01;-8.503e-01;9.890e-01;5.619e-01;4.851e-01;-6.930e-01;1.100e+00;4.333e-01;-2.211e-01;2.571e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.109279;4.337e-01;-3.687e-01;4.290e-01;-8.502e-01;9.891e-01;5.624e-01;4.855e-01;-6.930e-01;1.100e+00;4.337e-01;-2.212e-01;2.574e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.110279;4.341e-01;-3.690e-01;4.294e-01;-8.501e-01;9.892e-01;5.629e-01;4.859e-01;-6.930e-01;1.100e+00;4.341e-01;-2.214e-01;2.576e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.111279;4.345e-01;-3.693e-01;4.298e-01;-8.499e-01;9.893e-01;5.635e-01;4.863e-01;-6.930e-01;1.100e+00;4.345e-01;-2.216e-01;2.579e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.112279;4.349e-01;-3.696e-01;4.303e-01;-8.498e-01;9.894e-01;5.640e-01;4.867e-01;-6.930e-01;1.100e+00;4.349e-01;-2.218e-01;2.582e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.113279;4.353e-01;-3.699e-01;4.307e-01;-8.497e-01;9.895e-01;5.645e-01;4.871e-01;-6.930e-01;1.100e+00;4.353e-01;-2.219e-01;2.584e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.114279;4.357e-01;-3.702e-01;4.312e-01;-8.495e-01;9.896e-01;5.651e-01;4.875e-01;-6.930e-01;1.100e+00;4.357e-01;-2.221e-01;2.587e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.115279;4.361e-01;-3.704e-01;4.316e-01;-8.494e-01;9.897e-01;5.656e-01;4.879e-01;-6.930e-01;1.100e+00;4.361e-01;-2.223e-01;2.590e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.116406;4.366e-01;-3.708e-01;4.321e-01;-8.493e-01;9.898e-01;5.662e-01;4.883e-01;-6.930e-01;1.100e+00;4.366e-01;-2.225e-01;2.593e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.117406;4.370e-01;-3.710e-01;4.326e-01;-8.492e-01;9.899e-01;5.667e-01;4.887e-01;-6.930e-01;1.100e+00;4.370e-01;-2.226e-01;2.595e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.118406;4.374e-01;-3.713e-01;4.330e-01;-8.490e-01;9.900e-01;5.673e-01;4.891e-01;-6.930e-01;1.100e+00;4.374e-01;-2.228e-01;2.598e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.119406;4.378e-01;-3.716e-01;4.334e-01;-8.489e-01;9.901e-01;5.678e-01;4.895e-01;-6.930e-01;1.100e+00;4.378e-01;-2.230e-01;2.601e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.120406;4.382e-01;-3.719e-01;4.339e-01;-8.488e-01;9.902e-01;5.683e-01;4.900e-01;-6.930e-01;1.100e+00;4.382e-01;-2.231e-01;2.603e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.121406;4.386e-01;-3.722e-01;4.343e-01;-8.487e-01;9.903e-01;5.689e-01;4.904e-01;-6.930e-01;1.100e+00;4.386e-01;-2.233e-01;2.606e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.122406;4.390e-01;-3.725e-01;4.348e-01;-8.485e-01;9.904e-01;5.694e-01;4.908e-01;-6.930e-01;1.100e+00;4.390e-01;-2.235e-01;2.609e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.123406;4.394e-01;-3.728e-01;4.352e-01;-8.484e-01;9.905e-01;5.699e-01;4.912e-01;-6.930e-01;1.100e+00;4.394e-01;-2.237e-01;2.611e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.124406;4.398e-01;-3.730e-01;4.356e-01;-8.483e-01;9.906e-01;5.705e-01;4.916e-01;-6.930e-01;1.100e+00;4.398e-01;-2.238e-01;2.614e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.125406;4.402e-01;-3.733e-01;4.361e-01;-8.482e-01;9.907e-01;5.710e-01;4.920e-01;-6.930e-01;1.100e+00;4.402e-01;-2.240e-01;2.617e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.126406;4.406e-01;-3.736e-01;4.365e-01;-8.480e-01;9.908e-01;5.715e-01;4.924e-01;-6.930e-01;1.100e+00;4.406e-01;-2.242e-01;2.619e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.127406;4.410e-01;-3.739e-01;4.370e-01;-8.479e-01;9.909e-01;5.721e-01;4.928e-01;-6.930e-01;1.100e+00;4.410e-01;-2.243e-01;2.622e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.128406;4.414e-01;-3.742e-01;4.374e-01;-8.478e-01;9.910e-01;5.726e-01;4.932e-01;-6.930e-01;1.100e+00;4.414e-01;-2.245e-01;2.624e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.129406;4.418e-01;-3.745e-01;4.379e-01;-8.477e-01;9.911e-01;5.731e-01;4.936e-01;-6.930e-01;1.100e+00;4.418e-01;-2.247e-01;2.627e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.130406;4.422e-01;-3.748e-01;4.383e-01;-8.476e-01;9.913e-01;5.737e-01;4.940e-01;-6.930e-01;1.100e+00;4.422e-01;-2.249e-01;2.630e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.131406;4.426e-01;-3.750e-01;4.387e-01;-8.474e-01;9.914e-01;5.742e-01;4.944e-01;-6.930e-01;1.100e+00;4.426e-01;-2.250e-01;2.632e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.133406;4.434e-01;-3.756e-01;4.396e-01;-8.472e-01;9.916e-01;5.752e-01;4.952e-01;-6.930e-01;1.100e+00;4.434e-01;-2.254e-01;2.638e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.134406;4.438e-01;-3.759e-01;4.401e-01;-8.471e-01;9.917e-01;5.758e-01;4.956e-01;-6.930e-01;1.100e+00;4.438e-01;-2.255e-01;2.640e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.135406;4.442e-01;-3.762e-01;4.405e-01;-8.469e-01;9.918e-01;5.763e-01;4.960e-01;-6.930e-01;1.100e+00;4.442e-01;-2.257e-01;2.643e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.136406;4.446e-01;-3.765e-01;4.409e-01;-8.468e-01;9.919e-01;5.768e-01;4.964e-01;-6.930e-01;1.100e+00;4.446e-01;-2.259e-01;2.646e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.137406;4.450e-01;-3.768e-01;4.414e-01;-8.467e-01;9.920e-01;5.774e-01;4.968e-01;-6.930e-01;1.100e+00;4.450e-01;-2.261e-01;2.648e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.138406;4.454e-01;-3.770e-01;4.418e-01;-8.466e-01;9.921e-01;5.779e-01;4.972e-01;-6.930e-01;1.100e+00;4.454e-01;-2.262e-01;2.651e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.139406;4.458e-01;-3.773e-01;4.423e-01;-8.465e-01;9.922e-01;5.784e-01;4.976e-01;-6.930e-01;1.100e+00;4.458e-01;-2.264e-01;2.654e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.140406;4.462e-01;-3.776e-01;4.427e-01;-8.463e-01;9.923e-01;5.790e-01;4.980e-01;-6.930e-01;1.100e+00;4.462e-01;-2.266e-01;2.656e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.141406;4.466e-01;-3.779e-01;4.431e-01;-8.462e-01;9.924e-01;5.795e-01;4.984e-01;-6.930e-01;1.100e+00;4.466e-01;-2.267e-01;2.659e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.142406;4.470e-01;-3.782e-01;4.436e-01;-8.461e-01;9.925e-01;5.800e-01;4.988e-01;-6.930e-01;1.100e+00;4.470e-01;-2.269e-01;2.662e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.143406;4.474e-01;-3.785e-01;4.440e-01;-8.460e-01;9.926e-01;5.806e-01;4.992e-01;-6.929e-01;1.100e+00;4.474e-01;-2.271e-01;2.664e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.144406;4.478e-01;-3.787e-01;4.445e-01;-8.459e-01;9.927e-01;5.811e-01;4.996e-01;-6.929e-01;1.100e+00;4.478e-01;-2.272e-01;2.667e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.145406;4.482e-01;-3.790e-01;4.449e-01;-8.458e-01;9.928e-01;5.816e-01;5.000e-01;-6.929e-01;1.100e+00;4.482e-01;-2.274e-01;2.669e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.146406;4.486e-01;-3.793e-01;4.454e-01;-8.456e-01;9.928e-01;5.822e-01;5.004e-01;-6.929e-01;1.100e+00;4.486e-01;-2.276e-01;2.672e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.147406;4.490e-01;-3.796e-01;4.458e-01;-8.455e-01;9.929e-01;5.827e-01;5.008e-01;-6.929e-01;1.100e+00;4.490e-01;-2.278e-01;2.675e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.148406;4.494e-01;-3.799e-01;4.462e-01;-8.454e-01;9.930e-01;5.832e-01;5.013e-01;-6.929e-01;1.100e+00;4.494e-01;-2.279e-01;2.677e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.150406;4.502e-01;-3.805e-01;4.471e-01;-8.452e-01;9.932e-01;5.843e-01;5.021e-01;-6.929e-01;1.100e+00;4.502e-01;-2.283e-01;2.683e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.151406;4.506e-01;-3.807e-01;4.476e-01;-8.450e-01;9.933e-01;5.848e-01;5.025e-01;-6.929e-01;1.100e+00;4.506e-01;-2.284e-01;2.685e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.153406;4.514e-01;-3.813e-01;4.484e-01;-8.448e-01;9.935e-01;5.859e-01;5.033e-01;-6.929e-01;1.100e+00;4.514e-01;-2.288e-01;2.691e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.154406;4.518e-01;-3.816e-01;4.489e-01;-8.447e-01;9.936e-01;5.864e-01;5.037e-01;-6.929e-01;1.100e+00;4.518e-01;-2.290e-01;2.693e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.155406;4.522e-01;-3.819e-01;4.493e-01;-8.446e-01;9.937e-01;5.870e-01;5.041e-01;-6.929e-01;1.100e+00;4.522e-01;-2.291e-01;2.696e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.156406;4.526e-01;-3.822e-01;4.498e-01;-8.445e-01;9.938e-01;5.875e-01;5.045e-01;-6.929e-01;1.100e+00;4.526e-01;-2.293e-01;2.699e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.157406;4.530e-01;-3.825e-01;4.502e-01;-8.443e-01;9.939e-01;5.880e-01;5.049e-01;-6.929e-01;1.100e+00;4.530e-01;-2.295e-01;2.701e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.158406;4.534e-01;-3.827e-01;4.506e-01;-8.442e-01;9.940e-01;5.886e-01;5.053e-01;-6.929e-01;1.100e+00;4.534e-01;-2.296e-01;2.704e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.159406;4.538e-01;-3.830e-01;4.511e-01;-8.441e-01;9.941e-01;5.891e-01;5.057e-01;-6.929e-01;1.100e+00;4.538e-01;-2.298e-01;2.707e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.160406;4.542e-01;-3.833e-01;4.515e-01;-8.440e-01;9.942e-01;5.896e-01;5.061e-01;-6.929e-01;1.100e+00;4.542e-01;-2.300e-01;2.709e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.161406;4.546e-01;-3.836e-01;4.520e-01;-8.439e-01;9.943e-01;5.902e-01;5.065e-01;-6.929e-01;1.100e+00;4.546e-01;-2.302e-01;2.712e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.162406;4.550e-01;-3.839e-01;4.524e-01;-8.438e-01;9.944e-01;5.907e-01;5.069e-01;-6.929e-01;1.100e+00;4.550e-01;-2.303e-01;2.714e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.163406;4.554e-01;-3.842e-01;4.529e-01;-8.437e-01;9.945e-01;5.912e-01;5.073e-01;-6.929e-01;1.100e+00;4.554e-01;-2.305e-01;2.717e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.164406;4.558e-01;-3.845e-01;4.533e-01;-8.435e-01;9.946e-01;5.918e-01;5.077e-01;-6.929e-01;1.100e+00;4.558e-01;-2.307e-01;2.720e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.165406;4.562e-01;-3.847e-01;4.537e-01;-8.434e-01;9.947e-01;5.923e-01;5.081e-01;-6.929e-01;1.100e+00;4.562e-01;-2.308e-01;2.722e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.167406;4.570e-01;-3.853e-01;4.546e-01;-8.432e-01;9.949e-01;5.933e-01;5.089e-01;-6.929e-01;1.100e+00;4.570e-01;-2.312e-01;2.728e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.168406;4.574e-01;-3.856e-01;4.551e-01;-8.431e-01;9.950e-01;5.939e-01;5.093e-01;-6.929e-01;1.100e+00;4.574e-01;-2.314e-01;2.730e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.169406;4.578e-01;-3.859e-01;4.555e-01;-8.430e-01;9.951e-01;5.944e-01;5.097e-01;-6.929e-01;1.100e+00;4.578e-01;-2.315e-01;2.733e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.170406;4.582e-01;-3.862e-01;4.559e-01;-8.428e-01;9.951e-01;5.949e-01;5.101e-01;-6.929e-01;1.100e+00;4.582e-01;-2.317e-01;2.736e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.171406;4.586e-01;-3.864e-01;4.564e-01;-8.427e-01;9.952e-01;5.955e-01;5.105e-01;-6.929e-01;1.100e+00;4.586e-01;-2.319e-01;2.738e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.172406;4.590e-01;-3.867e-01;4.568e-01;-8.426e-01;9.953e-01;5.960e-01;5.109e-01;-6.929e-01;1.100e+00;4.590e-01;-2.320e-01;2.741e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.173406;4.594e-01;-3.870e-01;4.573e-01;-8.425e-01;9.954e-01;5.965e-01;5.113e-01;-6.929e-01;1.100e+00;4.594e-01;-2.322e-01;2.744e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.174406;4.598e-01;-3.873e-01;4.577e-01;-8.424e-01;9.955e-01;5.971e-01;5.117e-01;-6.929e-01;1.100e+00;4.598e-01;-2.324e-01;2.746e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.175406;4.602e-01;-3.876e-01;4.581e-01;-8.423e-01;9.956e-01;5.976e-01;5.121e-01;-6.929e-01;1.100e+00;4.602e-01;-2.326e-01;2.749e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.176406;4.606e-01;-3.879e-01;4.586e-01;-8.422e-01;9.957e-01;5.981e-01;5.125e-01;-6.929e-01;1.100e+00;4.606e-01;-2.327e-01;2.752e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.177406;4.610e-01;-3.882e-01;4.590e-01;-8.421e-01;9.958e-01;5.987e-01;5.130e-01;-6.929e-01;1.100e+00;4.610e-01;-2.329e-01;2.754e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.178406;4.614e-01;-3.884e-01;4.595e-01;-8.419e-01;9.959e-01;5.992e-01;5.134e-01;-6.929e-01;1.100e+00;4.614e-01;-2.331e-01;2.757e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.179406;4.618e-01;-3.887e-01;4.599e-01;-8.418e-01;9.960e-01;5.997e-01;5.138e-01;-6.929e-01;1.100e+00;4.618e-01;-2.332e-01;2.759e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.180406;4.622e-01;-3.890e-01;4.603e-01;-8.417e-01;9.961e-01;6.003e-01;5.142e-01;-6.929e-01;1.100e+00;4.622e-01;-2.334e-01;2.762e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.181406;4.626e-01;-3.893e-01;4.608e-01;-8.416e-01;9.962e-01;6.008e-01;5.146e-01;-6.929e-01;1.100e+00;4.626e-01;-2.336e-01;2.765e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.182406;4.630e-01;-3.896e-01;4.612e-01;-8.415e-01;9.963e-01;6.013e-01;5.150e-01;-6.929e-01;1.100e+00;4.630e-01;-2.338e-01;2.767e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.183406;4.634e-01;-3.899e-01;4.617e-01;-8.414e-01;9.963e-01;6.019e-01;5.154e-01;-6.929e-01;1.100e+00;4.634e-01;-2.339e-01;2.770e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.184406;4.638e-01;-3.902e-01;4.621e-01;-8.413e-01;9.964e-01;6.024e-01;5.158e-01;-6.929e-01;1.100e+00;4.638e-01;-2.341e-01;2.773e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.185406;4.642e-01;-3.904e-01;4.626e-01;-8.412e-01;9.965e-01;6.029e-01;5.162e-01;-6.929e-01;1.100e+00;4.642e-01;-2.343e-01;2.775e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.186406;4.646e-01;-3.907e-01;4.630e-01;-8.411e-01;9.966e-01;6.035e-01;5.166e-01;-6.929e-01;1.100e+00;4.646e-01;-2.344e-01;2.778e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.187406;4.650e-01;-3.910e-01;4.634e-01;-8.410e-01;9.967e-01;6.040e-01;5.170e-01;-6.929e-01;1.100e+00;4.650e-01;-2.346e-01;2.781e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.188406;4.654e-01;-3.913e-01;4.639e-01;-8.408e-01;9.968e-01;6.045e-01;5.174e-01;-6.929e-01;1.100e+00;4.654e-01;-2.348e-01;2.783e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.189406;4.658e-01;-3.916e-01;4.643e-01;-8.407e-01;9.969e-01;6.051e-01;5.178e-01;-6.929e-01;1.100e+00;4.658e-01;-2.349e-01;2.786e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.190406;4.662e-01;-3.919e-01;4.648e-01;-8.406e-01;9.970e-01;6.056e-01;5.182e-01;-6.929e-01;1.100e+00;4.662e-01;-2.351e-01;2.789e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.191406;4.666e-01;-3.922e-01;4.652e-01;-8.405e-01;9.971e-01;6.061e-01;5.186e-01;-6.929e-01;1.100e+00;4.666e-01;-2.353e-01;2.791e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.192406;4.670e-01;-3.924e-01;4.656e-01;-8.404e-01;9.972e-01;6.067e-01;5.190e-01;-6.929e-01;1.100e+00;4.670e-01;-2.355e-01;2.794e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.193406;4.674e-01;-3.927e-01;4.661e-01;-8.403e-01;9.972e-01;6.072e-01;5.194e-01;-6.929e-01;1.100e+00;4.674e-01;-2.356e-01;2.796e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.195406;4.682e-01;-3.933e-01;4.670e-01;-8.401e-01;9.974e-01;6.082e-01;5.202e-01;-6.929e-01;1.100e+00;4.682e-01;-2.360e-01;2.802e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.196406;4.686e-01;-3.936e-01;4.674e-01;-8.400e-01;9.975e-01;6.088e-01;5.206e-01;-6.929e-01;1.100e+00;4.686e-01;-2.361e-01;2.804e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.197406;4.690e-01;-3.939e-01;4.678e-01;-8.399e-01;9.976e-01;6.093e-01;5.210e-01;-6.929e-01;1.100e+00;4.690e-01;-2.363e-01;2.807e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.198406;4.694e-01;-3.941e-01;4.683e-01;-8.397e-01;9.977e-01;6.098e-01;5.214e-01;-6.929e-01;1.100e+00;4.694e-01;-2.365e-01;2.810e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.199406;4.698e-01;-3.944e-01;4.687e-01;-8.396e-01;9.978e-01;6.104e-01;5.218e-01;-6.929e-01;1.100e+00;4.698e-01;-2.367e-01;2.812e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.200406;4.702e-01;-3.947e-01;4.692e-01;-8.395e-01;9.979e-01;6.109e-01;5.222e-01;-6.929e-01;1.100e+00;4.702e-01;-2.368e-01;2.815e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.201406;4.706e-01;-3.950e-01;4.696e-01;-8.394e-01;9.980e-01;6.114e-01;5.226e-01;-6.929e-01;1.100e+00;4.706e-01;-2.370e-01;2.818e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.202406;4.710e-01;-3.953e-01;4.700e-01;-8.393e-01;9.980e-01;6.120e-01;5.230e-01;-6.929e-01;1.100e+00;4.710e-01;-2.372e-01;2.820e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.203406;4.714e-01;-3.956e-01;4.705e-01;-8.392e-01;9.981e-01;6.125e-01;5.234e-01;-6.929e-01;1.100e+00;4.714e-01;-2.373e-01;2.823e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.204406;4.718e-01;-3.959e-01;4.709e-01;-8.391e-01;9.982e-01;6.130e-01;5.238e-01;-6.929e-01;1.100e+00;4.718e-01;-2.375e-01;2.826e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.205406;4.722e-01;-3.961e-01;4.714e-01;-8.390e-01;9.983e-01;6.136e-01;5.242e-01;-6.929e-01;1.100e+00;4.722e-01;-2.377e-01;2.828e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.206406;4.726e-01;-3.964e-01;4.718e-01;-8.389e-01;9.984e-01;6.141e-01;5.246e-01;-6.929e-01;1.100e+00;4.726e-01;-2.379e-01;2.831e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.207406;4.730e-01;-3.967e-01;4.722e-01;-8.388e-01;9.985e-01;6.146e-01;5.250e-01;-6.929e-01;1.100e+00;4.730e-01;-2.380e-01;2.833e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.208406;4.734e-01;-3.970e-01;4.727e-01;-8.387e-01;9.986e-01;6.152e-01;5.255e-01;-6.929e-01;1.100e+00;4.734e-01;-2.382e-01;2.836e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.209406;4.738e-01;-3.973e-01;4.731e-01;-8.386e-01;9.987e-01;6.157e-01;5.259e-01;-6.929e-01;1.100e+00;4.738e-01;-2.384e-01;2.839e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.210406;4.742e-01;-3.976e-01;4.736e-01;-8.385e-01;9.987e-01;6.162e-01;5.263e-01;-6.929e-01;1.100e+00;4.742e-01;-2.385e-01;2.841e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.211406;4.746e-01;-3.979e-01;4.740e-01;-8.384e-01;9.988e-01;6.168e-01;5.267e-01;-6.929e-01;1.100e+00;4.746e-01;-2.387e-01;2.844e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.212406;4.750e-01;-3.981e-01;4.744e-01;-8.383e-01;9.989e-01;6.173e-01;5.271e-01;-6.929e-01;1.100e+00;4.750e-01;-2.389e-01;2.847e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.213406;4.754e-01;-3.984e-01;4.749e-01;-8.382e-01;9.990e-01;6.178e-01;5.275e-01;-6.929e-01;1.100e+00;4.754e-01;-2.391e-01;2.849e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.214406;4.758e-01;-3.987e-01;4.753e-01;-8.380e-01;9.991e-01;6.184e-01;5.279e-01;-6.929e-01;1.100e+00;4.758e-01;-2.392e-01;2.852e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.215406;4.762e-01;-3.990e-01;4.758e-01;-8.379e-01;9.992e-01;6.189e-01;5.283e-01;-6.929e-01;1.100e+00;4.762e-01;-2.394e-01;2.855e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.216406;4.766e-01;-3.993e-01;4.762e-01;-8.378e-01;9.993e-01;6.194e-01;5.287e-01;-6.929e-01;1.100e+00;4.766e-01;-2.396e-01;2.857e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.217406;4.770e-01;-3.996e-01;4.767e-01;-8.377e-01;9.993e-01;6.200e-01;5.291e-01;-6.929e-01;1.100e+00;4.770e-01;-2.397e-01;2.860e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.218406;4.774e-01;-3.999e-01;4.771e-01;-8.376e-01;9.994e-01;6.205e-01;5.295e-01;-6.929e-01;1.100e+00;4.774e-01;-2.399e-01;2.863e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.219406;4.778e-01;-4.001e-01;4.775e-01;-8.375e-01;9.995e-01;6.210e-01;5.299e-01;-6.928e-01;1.100e+00;4.778e-01;-2.401e-01;2.865e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.220406;4.782e-01;-4.004e-01;4.780e-01;-8.374e-01;9.996e-01;6.216e-01;5.303e-01;-6.929e-01;1.100e+00;4.782e-01;-2.403e-01;2.868e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.221406;4.786e-01;-4.007e-01;4.784e-01;-8.373e-01;9.997e-01;6.221e-01;5.307e-01;-6.928e-01;1.100e+00;4.786e-01;-2.404e-01;2.870e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.222406;4.790e-01;-4.010e-01;4.789e-01;-8.372e-01;9.998e-01;6.226e-01;5.311e-01;-6.928e-01;1.100e+00;4.790e-01;-2.406e-01;2.873e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.223406;4.794e-01;-4.013e-01;4.793e-01;-8.371e-01;9.999e-01;6.232e-01;5.315e-01;-6.929e-01;1.100e+00;4.794e-01;-2.408e-01;2.876e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.224406;4.798e-01;-4.016e-01;4.797e-01;-8.370e-01;9.999e-01;6.237e-01;5.319e-01;-6.928e-01;1.100e+00;4.798e-01;-2.409e-01;2.878e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.225406;4.802e-01;-4.018e-01;4.802e-01;-8.369e-01;1.000e+00;6.242e-01;5.323e-01;-6.928e-01;1.100e+00;4.802e-01;-2.411e-01;2.881e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.226406;4.806e-01;-4.021e-01;4.806e-01;-8.368e-01;1.000e+00;6.247e-01;5.327e-01;-6.928e-01;1.100e+00;4.806e-01;-2.413e-01;2.884e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.227406;4.810e-01;-4.024e-01;4.811e-01;-8.367e-01;1.000e+00;6.253e-01;5.331e-01;-6.928e-01;1.100e+00;4.810e-01;-2.414e-01;2.886e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.229406;4.818e-01;-4.030e-01;4.819e-01;-8.365e-01;1.000e+00;6.263e-01;5.339e-01;-6.928e-01;1.100e+00;4.818e-01;-2.418e-01;2.892e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.230406;4.822e-01;-4.033e-01;4.824e-01;-8.364e-01;1.000e+00;6.269e-01;5.343e-01;-6.928e-01;1.100e+00;4.822e-01;-2.420e-01;2.894e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.231406;4.826e-01;-4.036e-01;4.828e-01;-8.363e-01;1.001e+00;6.274e-01;5.347e-01;-6.928e-01;1.100e+00;4.826e-01;-2.421e-01;2.897e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.232406;4.830e-01;-4.038e-01;4.833e-01;-8.362e-01;1.001e+00;6.279e-01;5.351e-01;-6.928e-01;1.100e+00;4.830e-01;-2.423e-01;2.900e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.233406;4.834e-01;-4.041e-01;4.837e-01;-8.361e-01;1.001e+00;6.285e-01;5.355e-01;-6.928e-01;1.100e+00;4.834e-01;-2.425e-01;2.902e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.234406;4.838e-01;-4.044e-01;4.841e-01;-8.360e-01;1.001e+00;6.290e-01;5.359e-01;-6.928e-01;1.100e+00;4.838e-01;-2.426e-01;2.905e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.235406;4.842e-01;-4.047e-01;4.846e-01;-8.359e-01;1.001e+00;6.295e-01;5.363e-01;-6.928e-01;1.100e+00;4.842e-01;-2.428e-01;2.907e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.237406;4.850e-01;-4.053e-01;4.855e-01;-8.357e-01;1.001e+00;6.306e-01;5.371e-01;-6.928e-01;1.100e+00;4.850e-01;-2.432e-01;2.913e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.238406;4.854e-01;-4.056e-01;4.859e-01;-8.356e-01;1.001e+00;6.311e-01;5.375e-01;-6.928e-01;1.100e+00;4.854e-01;-2.433e-01;2.915e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.239406;4.858e-01;-4.058e-01;4.863e-01;-8.355e-01;1.001e+00;6.317e-01;5.379e-01;-6.928e-01;1.100e+00;4.858e-01;-2.435e-01;2.918e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.240406;4.862e-01;-4.061e-01;4.868e-01;-8.354e-01;1.001e+00;6.322e-01;5.383e-01;-6.928e-01;1.100e+00;4.862e-01;-2.437e-01;2.921e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.241406;4.866e-01;-4.064e-01;4.872e-01;-8.353e-01;1.001e+00;6.327e-01;5.387e-01;-6.928e-01;1.100e+00;4.866e-01;-2.438e-01;2.923e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.242406;4.870e-01;-4.067e-01;4.877e-01;-8.352e-01;1.001e+00;6.333e-01;5.392e-01;-6.928e-01;1.100e+00;4.870e-01;-2.440e-01;2.926e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.243406;4.874e-01;-4.070e-01;4.881e-01;-8.351e-01;1.002e+00;6.338e-01;5.396e-01;-6.928e-01;1.100e+00;4.874e-01;-2.442e-01;2.929e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.244406;4.878e-01;-4.073e-01;4.885e-01;-8.350e-01;1.002e+00;6.343e-01;5.400e-01;-6.928e-01;1.100e+00;4.878e-01;-2.444e-01;2.931e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.245406;4.882e-01;-4.076e-01;4.890e-01;-8.350e-01;1.002e+00;6.349e-01;5.404e-01;-6.928e-01;1.100e+00;4.882e-01;-2.445e-01;2.934e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.246406;4.886e-01;-4.078e-01;4.894e-01;-8.349e-01;1.002e+00;6.354e-01;5.408e-01;-6.928e-01;1.100e+00;4.886e-01;-2.447e-01;2.937e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.247406;4.890e-01;-4.081e-01;4.899e-01;-8.348e-01;1.002e+00;6.359e-01;5.412e-01;-6.928e-01;1.100e+00;4.890e-01;-2.449e-01;2.939e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.248406;4.894e-01;-4.084e-01;4.903e-01;-8.347e-01;1.002e+00;6.365e-01;5.416e-01;-6.928e-01;1.100e+00;4.894e-01;-2.450e-01;2.942e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.249406;4.898e-01;-4.087e-01;4.907e-01;-8.346e-01;1.002e+00;6.370e-01;5.420e-01;-6.928e-01;1.100e+00;4.898e-01;-2.452e-01;2.944e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.251406;4.906e-01;-4.093e-01;4.916e-01;-8.344e-01;1.002e+00;6.380e-01;5.428e-01;-6.928e-01;1.100e+00;4.906e-01;-2.456e-01;2.950e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.252406;4.910e-01;-4.095e-01;4.921e-01;-8.343e-01;1.002e+00;6.386e-01;5.432e-01;-6.928e-01;1.100e+00;4.910e-01;-2.457e-01;2.952e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.254406;4.918e-01;-4.101e-01;4.929e-01;-8.341e-01;1.002e+00;6.396e-01;5.440e-01;-6.928e-01;1.100e+00;4.918e-01;-2.461e-01;2.958e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.255406;4.922e-01;-4.104e-01;4.934e-01;-8.340e-01;1.002e+00;6.402e-01;5.444e-01;-6.928e-01;1.100e+00;4.922e-01;-2.462e-01;2.960e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.256406;4.926e-01;-4.107e-01;4.938e-01;-8.339e-01;1.003e+00;6.407e-01;5.448e-01;-6.928e-01;1.100e+00;4.926e-01;-2.464e-01;2.963e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.257406;4.930e-01;-4.110e-01;4.943e-01;-8.338e-01;1.003e+00;6.412e-01;5.452e-01;-6.928e-01;1.100e+00;4.930e-01;-2.466e-01;2.966e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.258406;4.934e-01;-4.113e-01;4.947e-01;-8.337e-01;1.003e+00;6.418e-01;5.456e-01;-6.928e-01;1.100e+00;4.934e-01;-2.468e-01;2.968e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.259406;4.938e-01;-4.115e-01;4.951e-01;-8.336e-01;1.003e+00;6.423e-01;5.460e-01;-6.928e-01;1.100e+00;4.938e-01;-2.469e-01;2.971e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.260406;4.942e-01;-4.118e-01;4.956e-01;-8.335e-01;1.003e+00;6.428e-01;5.464e-01;-6.928e-01;1.100e+00;4.942e-01;-2.471e-01;2.974e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.261406;4.946e-01;-4.121e-01;4.960e-01;-8.334e-01;1.003e+00;6.434e-01;5.468e-01;-6.928e-01;1.100e+00;4.946e-01;-2.473e-01;2.976e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.262406;4.950e-01;-4.124e-01;4.965e-01;-8.333e-01;1.003e+00;6.439e-01;5.472e-01;-6.928e-01;1.100e+00;4.950e-01;-2.474e-01;2.979e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.263406;4.954e-01;-4.127e-01;4.969e-01;-8.332e-01;1.003e+00;6.444e-01;5.476e-01;-6.928e-01;1.100e+00;4.954e-01;-2.476e-01;2.981e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.264406;4.958e-01;-4.130e-01;4.973e-01;-8.331e-01;1.003e+00;6.450e-01;5.480e-01;-6.928e-01;1.100e+00;4.958e-01;-2.478e-01;2.984e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.265406;4.962e-01;-4.133e-01;4.978e-01;-8.330e-01;1.003e+00;6.455e-01;5.484e-01;-6.928e-01;1.100e+00;4.962e-01;-2.480e-01;2.987e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.266406;4.966e-01;-4.135e-01;4.982e-01;-8.329e-01;1.003e+00;6.460e-01;5.488e-01;-6.928e-01;1.100e+00;4.966e-01;-2.481e-01;2.989e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.267406;4.970e-01;-4.138e-01;4.987e-01;-8.328e-01;1.003e+00;6.466e-01;5.492e-01;-6.928e-01;1.100e+00;4.970e-01;-2.483e-01;2.992e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.268406;4.974e-01;-4.141e-01;4.991e-01;-8.327e-01;1.004e+00;6.471e-01;5.496e-01;-6.928e-01;1.100e+00;4.974e-01;-2.485e-01;2.995e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.269406;4.978e-01;-4.144e-01;4.995e-01;-8.326e-01;1.004e+00;6.476e-01;5.500e-01;-6.928e-01;1.100e+00;4.978e-01;-2.486e-01;2.997e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.271406;4.986e-01;-4.150e-01;5.004e-01;-8.324e-01;1.004e+00;6.487e-01;5.508e-01;-6.928e-01;1.100e+00;4.986e-01;-2.490e-01;3.003e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.272406;4.990e-01;-4.153e-01;5.009e-01;-8.324e-01;1.004e+00;6.492e-01;5.512e-01;-6.928e-01;1.100e+00;4.990e-01;-2.492e-01;3.005e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.273406;4.994e-01;-4.155e-01;5.013e-01;-8.323e-01;1.004e+00;6.498e-01;5.516e-01;-6.928e-01;1.100e+00;4.994e-01;-2.493e-01;3.008e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.274406;4.998e-01;-4.158e-01;5.017e-01;-8.322e-01;1.004e+00;6.503e-01;5.520e-01;-6.928e-01;1.100e+00;4.998e-01;-2.495e-01;3.010e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.275406;5.002e-01;-4.161e-01;5.022e-01;-8.321e-01;1.004e+00;6.508e-01;5.524e-01;-6.928e-01;1.100e+00;5.002e-01;-2.497e-01;3.013e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
21.276406;5.006e-01;-4.164e-01;5.026e-01;-8.320e-01;1.004e+00;6.513e-01;5.528e-01;-6.928e-01;1.100e+00;5.006e-01;-2.498e-01;3.016e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.277406;5.010e-01;-4.167e-01;5.030e-01;-8.319e-01;1.004e+00;6.519e-01;5.533e-01;-6.928e-01;1.100e+00;5.010e-01;-2.500e-01;3.018e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.278406;5.014e-01;-4.170e-01;5.035e-01;-8.318e-01;1.004e+00;6.524e-01;5.537e-01;-6.928e-01;1.100e+00;5.014e-01;-2.502e-01;3.021e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.279406;5.018e-01;-4.172e-01;5.039e-01;-8.317e-01;1.004e+00;6.529e-01;5.541e-01;-6.928e-01;1.100e+00;5.018e-01;-2.503e-01;3.024e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.280406;5.022e-01;-4.175e-01;5.043e-01;-8.316e-01;1.004e+00;6.535e-01;5.545e-01;-6.928e-01;1.100e+00;5.022e-01;-2.505e-01;3.026e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.281406;5.026e-01;-4.178e-01;5.048e-01;-8.316e-01;1.004e+00;6.540e-01;5.549e-01;-6.928e-01;1.100e+00;5.026e-01;-2.507e-01;3.029e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.282406;5.030e-01;-4.181e-01;5.052e-01;-8.315e-01;1.005e+00;6.545e-01;5.553e-01;-6.928e-01;1.100e+00;5.030e-01;-2.509e-01;3.031e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.283406;5.034e-01;-4.184e-01;5.057e-01;-8.314e-01;1.005e+00;6.551e-01;5.557e-01;-6.928e-01;1.100e+00;5.034e-01;-2.510e-01;3.034e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.285406;5.042e-01;-4.190e-01;5.065e-01;-8.312e-01;1.005e+00;6.561e-01;5.565e-01;-6.928e-01;1.100e+00;5.042e-01;-2.514e-01;3.039e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.286406;5.046e-01;-4.192e-01;5.070e-01;-8.311e-01;1.005e+00;6.567e-01;5.569e-01;-6.928e-01;1.100e+00;5.046e-01;-2.515e-01;3.042e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.288406;5.054e-01;-4.198e-01;5.078e-01;-8.309e-01;1.005e+00;6.577e-01;5.577e-01;-6.928e-01;1.100e+00;5.054e-01;-2.519e-01;3.047e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.289406;5.058e-01;-4.201e-01;5.083e-01;-8.308e-01;1.005e+00;6.583e-01;5.581e-01;-6.928e-01;1.100e+00;5.058e-01;-2.521e-01;3.050e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.290406;5.062e-01;-4.204e-01;5.087e-01;-8.307e-01;1.005e+00;6.588e-01;5.585e-01;-6.928e-01;1.100e+00;5.062e-01;-2.522e-01;3.052e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.291406;5.066e-01;-4.207e-01;5.091e-01;-8.306e-01;1.005e+00;6.593e-01;5.589e-01;-6.928e-01;1.100e+00;5.066e-01;-2.524e-01;3.055e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.293406;5.074e-01;-4.212e-01;5.100e-01;-8.304e-01;1.005e+00;6.604e-01;5.597e-01;-6.928e-01;1.100e+00;5.074e-01;-2.527e-01;3.060e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.294406;5.078e-01;-4.215e-01;5.105e-01;-8.304e-01;1.005e+00;6.609e-01;5.601e-01;-6.928e-01;1.100e+00;5.078e-01;-2.529e-01;3.063e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.295406;5.082e-01;-4.218e-01;5.109e-01;-8.303e-01;1.005e+00;6.615e-01;5.605e-01;-6.928e-01;1.100e+00;5.082e-01;-2.531e-01;3.065e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.298406;5.094e-01;-4.227e-01;5.122e-01;-8.300e-01;1.005e+00;6.631e-01;5.617e-01;-6.928e-01;1.100e+00;5.094e-01;-2.536e-01;3.073e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.301406;5.106e-01;-4.235e-01;5.135e-01;-8.297e-01;1.006e+00;6.646e-01;5.629e-01;-6.928e-01;1.100e+00;5.106e-01;-2.541e-01;3.081e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.305406;5.122e-01;-4.247e-01;5.153e-01;-8.294e-01;1.006e+00;6.668e-01;5.645e-01;-6.928e-01;1.100e+00;5.122e-01;-2.548e-01;3.091e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.307406;5.130e-01;-4.252e-01;5.161e-01;-8.292e-01;1.006e+00;6.678e-01;5.653e-01;-6.928e-01;1.100e+00;5.130e-01;-2.551e-01;3.097e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.311406;5.146e-01;-4.264e-01;5.179e-01;-8.289e-01;1.006e+00;6.700e-01;5.669e-01;-6.928e-01;1.100e+00;5.146e-01;-2.558e-01;3.107e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.314406;5.158e-01;-4.272e-01;5.192e-01;-8.286e-01;1.006e+00;6.716e-01;5.681e-01;-6.928e-01;1.100e+00;5.158e-01;-2.563e-01;3.115e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.315406;5.162e-01;-4.275e-01;5.196e-01;-8.285e-01;1.006e+00;6.721e-01;5.686e-01;-6.928e-01;1.100e+00;5.162e-01;-2.565e-01;3.117e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.316406;5.166e-01;-4.278e-01;5.200e-01;-8.285e-01;1.007e+00;6.726e-01;5.690e-01;-6.928e-01;1.100e+00;5.166e-01;-2.567e-01;3.120e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.317406;5.170e-01;-4.281e-01;5.205e-01;-8.284e-01;1.007e+00;6.732e-01;5.694e-01;-6.928e-01;1.100e+00;5.170e-01;-2.569e-01;3.123e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.322406;5.190e-01;-4.295e-01;5.226e-01;-8.279e-01;1.007e+00;6.758e-01;5.714e-01;-6.928e-01;1.100e+00;5.190e-01;-2.577e-01;3.136e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.323406;5.194e-01;-4.298e-01;5.231e-01;-8.279e-01;1.007e+00;6.764e-01;5.718e-01;-6.928e-01;1.100e+00;5.194e-01;-2.579e-01;3.138e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.326406;5.206e-01;-4.307e-01;5.244e-01;-8.276e-01;1.007e+00;6.779e-01;5.730e-01;-6.928e-01;1.100e+00;5.206e-01;-2.584e-01;3.146e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.327406;5.210e-01;-4.310e-01;5.248e-01;-8.275e-01;1.007e+00;6.785e-01;5.734e-01;-6.928e-01;1.100e+00;5.210e-01;-2.586e-01;3.148e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.341406;5.266e-01;-4.350e-01;5.309e-01;-8.264e-01;1.008e+00;6.859e-01;5.790e-01;-6.928e-01;1.100e+00;5.266e-01;-2.610e-01;3.185e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.344406;5.278e-01;-4.358e-01;5.321e-01;-8.261e-01;1.008e+00;6.875e-01;5.802e-01;-6.928e-01;1.100e+00;5.278e-01;-2.615e-01;3.192e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.345406;5.282e-01;-4.361e-01;5.326e-01;-8.260e-01;1.008e+00;6.881e-01;5.806e-01;-6.928e-01;1.100e+00;5.282e-01;-2.617e-01;3.195e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.348406;5.294e-01;-4.370e-01;5.339e-01;-8.258e-01;1.008e+00;6.896e-01;5.818e-01;-6.928e-01;1.100e+00;5.294e-01;-2.622e-01;3.203e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.349406;5.298e-01;-4.373e-01;5.343e-01;-8.257e-01;1.008e+00;6.902e-01;5.822e-01;-6.928e-01;1.100e+00;5.298e-01;-2.624e-01;3.205e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.350406;5.302e-01;-4.376e-01;5.347e-01;-8.256e-01;1.008e+00;6.907e-01;5.826e-01;-6.928e-01;1.100e+00;5.302e-01;-2.625e-01;3.208e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.353406;5.314e-01;-4.384e-01;5.360e-01;-8.254e-01;1.009e+00;6.923e-01;5.838e-01;-6.928e-01;1.100e+00;5.314e-01;-2.631e-01;3.215e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.360406;5.342e-01;-4.404e-01;5.390e-01;-8.249e-01;1.009e+00;6.960e-01;5.867e-01;-6.928e-01;1.100e+00;5.342e-01;-2.643e-01;3.233e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.361406;5.346e-01;-4.407e-01;5.394e-01;-8.248e-01;1.009e+00;6.966e-01;5.871e-01;-6.928e-01;1.100e+00;5.346e-01;-2.644e-01;3.236e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.370406;5.382e-01;-4.433e-01;5.432e-01;-8.241e-01;1.009e+00;7.014e-01;5.907e-01;-6.928e-01;1.100e+00;5.382e-01;-2.660e-01;3.258e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
21.372406;5.390e-01;-4.439e-01;5.441e-01;-8.240e-01;1.009e+00;7.024e-01;5.915e-01;-6.928e-01;1.100e+00;5.390e-01;-2.664e-01;3.263e-01;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
